hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5110.5, 5347.17, 5093.51, 0, 199.653, 208.905, 199.003, 10.4365
0, 0.00000, 5122.67, 5359.71, 5105.86, 0, 199.461, 208.691, 198.806, 10.4013
0, 0.00000, 5135.01, 5372.41, 5118.31, 0, 199.266, 208.48, 198.618, 10.3937
0, 0.00000, 5147.32, 5385.09, 5130.73, 0, 199.072, 208.268, 198.43, 10.386
0, 0.00000, 5159.75, 5397.88, 5143.27, 0, 198.875, 208.054, 198.24, 10.3782
0, 0.00000, 5172.15, 5410.64, 5155.79, 0, 198.679, 207.841, 198.05, 10.3704
0, 0.00000, 5184.66, 5423.52, 5168.42, 0, 198.48, 207.625, 197.858, 10.3625
0, 0.00000, 5197.29, 5436.52, 5181.16, 0, 198.28, 207.408, 197.664, 10.3546
0, 0.00000, 5209.89, 5449.49, 5193.88, 0, 198.08, 207.19, 197.471, 10.3466
0, 0.00000, 5222.6, 5462.57, 5206.71, 0, 197.877, 206.97, 197.275, 10.3385
0, 0.00000, 5235.28, 5475.62, 5219.52, 0, 197.675, 206.751, 197.08, 10.3305
0, 0.00000, 5248.07, 5488.78, 5232.43, 0, 197.471, 206.529, 196.882, 10.3223
0, 0.00000, 5260.97, 5502.05, 5245.46, 0, 197.265, 206.306, 196.683, 10.3141
0, 0.00000, 5273.84, 5515.3, 5258.46, 0, 197.059, 206.082, 196.484, 10.3059
0, 0.00000, 5286.81, 5528.65, 5271.57, 0, 196.852, 205.857, 196.283, 10.2976
0, 0.00000, 5299.9, 5542.11, 5284.8, 0, 196.642, 205.629, 196.081, 10.2892
0, 0.00000, 5312.95, 5555.54, 5297.99, 0, 196.432, 205.402, 195.878, 10.2808
0, 0.00000, 5326.11, 5569.08, 5311.29, 0, 196.22, 205.172, 195.674, 10.2723
0, 0.00000, 5339.38, 5582.73, 5324.7, 0, 196.007, 204.941, 195.467, 10.2638
0, 0.00000, 5352.61, 5596.35, 5338.07, 0, 195.794, 204.71, 195.261, 10.2552
0, 0.00000, 5365.95, 5610.06, 5351.56, 0, 195.578, 204.476, 195.053, 10.2466
0, 0.00000, 5379.25, 5623.75, 5365.01, 0, 195.363, 204.244, 194.845, 10.2379
0, 0.00000, 5392.8, 5637.68, 5378.71, 0, 195.144, 204.006, 194.634, 10.2291
0, 0.00000, 5406.31, 5651.57, 5392.37, 0, 194.925, 203.769, 194.422, 10.2203
0, 0.00000, 5419.92, 5665.57, 5406.13, 0, 194.704, 203.53, 194.209, 10.2114
0, 0.00000, 5433.49, 5679.53, 5419.87, 0, 194.484, 203.291, 193.996, 10.2025
0, 0.00000, 5447.16, 5693.59, 5433.7, 0, 194.261, 203.05, 193.781, 10.1936
0, 0.00000, 5460.93, 5707.75, 5447.64, 0, 194.037, 202.808, 193.564, 10.1845
0, 0.00000, 5474.8, 5722.02, 5461.68, 0, 193.811, 202.563, 193.345, 10.1754
0, 0.00000, 5488.77, 5736.38, 5475.82, 0, 193.583, 202.316, 193.125, 10.1662
0, 0.00000, 5502.7, 5750.7, 5489.92, 0, 193.355, 202.07, 192.905, 10.157
0, 0.00000, 5516.73, 5765.12, 5504.12, 0, 193.125, 201.821, 192.683, 10.1477
0, 0.00000, 5530.85, 5779.64, 5518.42, 0, 192.893, 201.571, 192.459, 10.1383
0, 0.00000, 5544.93, 5794.11, 5532.68, 0, 192.662, 201.321, 192.236, 10.1289
0, 0.00000, 5559.1, 5808.68, 5547.03, 0, 192.429, 201.069, 192.011, 10.1195
0, 0.00000, 5573.5, 5823.48, 5561.62, 0, 192.192, 200.813, 191.782, 10.1099
0, 0.00000, 5587.86, 5838.24, 5576.17, 0, 191.955, 200.557, 191.553, 10.1002
0, 0.00000, 5602.17, 5852.96, 5590.68, 0, 191.719, 200.302, 191.325, 10.0906
0, 0.00000, 5616.71, 5867.9, 5605.41, 0, 191.478, 200.042, 191.092, 10.0809
0, 0.00000, 5631.33, 5882.93, 5620.24, 0, 191.236, 199.781, 190.858, 10.071
0, 0.00000, 5645.92, 5897.92, 5635.02, 0, 190.994, 199.52, 190.625, 10.0611
0, 0.00000, 5660.59, 5912.99, 5649.9, 0, 190.75, 199.257, 190.39, 10.0512
0, 0.00000, 5675.34, 5928.16, 5664.86, 0, 190.505, 198.992, 190.153, 10.0412
0, 0.00000, 5690.18, 5943.41, 5679.91, 0, 190.258, 198.725, 189.914, 10.0311
0, 0.00000, 5705.11, 5958.74, 5695.05, 0, 190.009, 198.457, 189.673, 10.0209
0, 0.00000, 5720.11, 5974.16, 5710.28, 0, 189.758, 198.186, 189.431, 10.0107
0, 0.00000, 5735.2, 5989.67, 5725.59, 0, 189.506, 197.914, 189.187, 10.0004
0, 0.00000, 5750.24, 6005.12, 5740.86, 0, 189.254, 197.643, 188.944, 9.99003
0, 0.00000, 5765.49, 6020.79, 5756.34, 0, 188.998, 197.367, 188.697, 9.97955
0, 0.00000, 5780.82, 6036.53, 5771.9, 0, 188.74, 197.089, 188.448, 9.96899
0, 0.00000, 5796.1, 6052.23, 5787.42, 0, 188.483, 196.813, 188.2, 9.95843
0, 0.00000, 5811.46, 6068.01, 5803.01, 0, 188.224, 196.534, 187.95, 9.94779
0, 0.00000, 5827.02, 6083.99, 5818.82, 0, 187.961, 196.251, 187.696, 9.937
0, 0.00000, 5842.52, 6099.92, 5834.57, 0, 187.699, 195.969, 187.443, 9.9262
0, 0.00000, 5858.23, 6116.05, 5850.54, 0, 187.433, 195.683, 187.186, 9.91526
0, 0.00000, 5873.88, 6132.13, 5866.44, 0, 187.168, 195.397, 186.93, 9.90431
0, 0.00000, 5889.73, 6148.41, 5882.56, 0, 186.898, 195.108, 186.67, 9.89321
0, 0.00000, 5905.53, 6164.64, 5898.62, 0, 186.63, 194.819, 186.411, 9.88211
0, 0.00000, 5921.52, 6181.06, 5914.88, 0, 186.357, 194.526, 186.147, 9.87086
0, 0.00000, 5937.58, 6197.55, 5931.21, 0, 186.083, 194.231, 185.883, 9.85953
0, 0.00000, 5953.7, 6214.11, 5947.61, 0, 185.808, 193.935, 185.617, 9.84812
0, 0.00000, 5969.9, 6230.73, 5964.09, 0, 185.53, 193.637, 185.349, 9.83664
0, 0.00000, 5986.15, 6247.43, 5980.63, 0, 185.252, 193.338, 185.08, 9.82508
0, 0.00000, 6002.47, 6264.18, 5997.24, 0, 184.971, 193.037, 184.809, 9.81346
0, 0.00000, 6018.85, 6281, 6013.91, 0, 184.69, 192.734, 184.537, 9.80175
0, 0.00000, 6035.29, 6297.89, 6030.65, 0, 184.406, 192.43, 184.264, 9.78998
0, 0.00000, 6051.92, 6314.95, 6047.58, 0, 184.119, 192.122, 183.987, 9.77805
0, 0.00000, 6068.6, 6332.08, 6064.58, 0, 183.831, 191.813, 183.709, 9.76604
0, 0.00000, 6085.34, 6349.27, 6081.63, 0, 183.541, 191.502, 183.429, 9.75397
0, 0.00000, 6102.14, 6366.51, 6098.74, 0, 183.25, 191.19, 183.148, 9.74182
0, 0.00000, 6119.1, 6383.93, 6116.04, 0, 182.955, 190.874, 182.863, 9.72952
0, 0.00000, 6136.01, 6401.28, 6133.27, 0, 182.661, 190.558, 182.579, 9.71722
0, 0.00000, 6153.08, 6418.81, 6150.68, 0, 182.364, 190.24, 182.292, 9.70478
0, 0.00000, 6170.33, 6436.51, 6168.26, 0, 182.063, 189.917, 182.001, 9.69219
0, 0.00000, 6187.5, 6454.14, 6185.78, 0, 181.762, 189.595, 181.711, 9.6796
0, 0.00000, 6204.84, 6471.94, 6203.47, 0, 181.458, 189.27, 181.418, 9.66687
0, 0.00000, 6235.4, 8308.15, 6080.16, 0, 181.559, 161.596, 176.981, 24.6182
0, 0.00000, 6252.09, 8326.41, 6097.47, 0, 181.199, 161.548, 176.719, 24.9822
0, 0.00000, 6269.22, 8344.64, 6115.05, 0, 180.874, 161.169, 176.428, 25.0002
0, 0.00000, 6286.5, 8363.01, 6132.79, 0, 180.546, 160.788, 176.133, 25.0173
0, 0.00000, 6303.7, 8381.27, 6150.47, 0, 180.219, 160.408, 175.84, 25.0341
0, 0.00000, 6321.16, 8399.78, 6168.42, 0, 179.886, 160.022, 175.541, 25.0508
0, 0.00000, 6338.54, 8418.18, 6186.3, 0, 179.554, 159.638, 175.243, 25.0673
0, 0.00000, 6356.17, 8436.82, 6204.45, 0, 179.216, 159.248, 174.94, 25.0838
0, 0.00000, 6373.72, 8455.35, 6222.52, 0, 178.88, 158.859, 174.638, 25.1
0, 0.00000, 6391.41, 8474, 6240.75, 0, 178.54, 158.468, 174.334, 25.1161
0, 0.00000, 6409.21, 8492.7, 6259.13, 0, 178.196, 158.071, 174.026, 25.1317
0, 0.00000, 6427.02, 8511.39, 6277.55, 0, 177.851, 157.674, 173.717, 25.1472
0, 0.00000, 6444.96, 8530.18, 6296.12, 0, 177.503, 157.274, 173.406, 25.1626
0, 0.00000, 6463.03, 8549.08, 6314.83, 0, 177.151, 156.87, 173.091, 25.1778
0, 0.00000, 6914.55, 8505.42, 6336.61, 0, 168.231, 155.601, 172.845, 26.4463
0, 0.00000, 8249.72, 8333.22, 6352.82, 0, 149.924, 151.447, 172.477, 29.5189
0, 0.00000, 8267.7, 8351.78, 6371.18, 0, 149.534, 151.053, 172.131, 29.4771
0, 0.00000, 8285.84, 8370.35, 6389.66, 0, 149.136, 150.656, 171.794, 29.4919
0, 0.00000, 8304.07, 8389.01, 6408.26, 0, 148.735, 150.256, 171.454, 29.5064
0, 0.00000, 8322.38, 8407.74, 6426.95, 0, 148.332, 149.852, 171.11, 29.5204
0, 0.00000, 8340.66, 8426.43, 6445.63, 0, 147.928, 149.448, 170.765, 29.5341
0, 0.00000, 8359.02, 8445.22, 6464.44, 0, 147.521, 149.041, 170.417, 29.5477
0, 0.00000, 8267.1, 8468.71, 7332.93, 0, 145.592, 148.706, 154.08, 16.4517
0, 0.00000, 8168.63, 8477.29, 8239.61, 0, 142.727, 148.129, 143.962, 8.08787
0, 0.00000, 8186.81, 8495.71, 8258.69, 0, 142.316, 147.686, 143.561, 8.05826
0, 0.00000, 8204.82, 8514.12, 8277.71, 0, 141.913, 147.262, 143.169, 8.04013
0, 0.00000, 8222.98, 8532.68, 8296.91, 0, 141.505, 146.834, 142.772, 8.02222
0, 0.00000, 8241.21, 8551.31, 8316.18, 0, 141.095, 146.403, 142.373, 8.00421
0, 0.00000, 8259.39, 8569.91, 8335.42, 0, 140.684, 145.973, 141.974, 7.98618
0, 0.00000, 8277.74, 8588.66, 8354.83, 0, 140.269, 145.537, 141.571, 7.9679
0, 0.00000, 8296.13, 8607.46, 8374.3, 0, 139.853, 145.1, 141.165, 7.94951
0, 0.00000, 8314.48, 8626.23, 8393.74, 0, 139.436, 144.663, 140.76, 7.93112
0, 0.00000, 8332.98, 8645.14, 8413.33, 0, 139.015, 144.222, 140.351, 7.91247
0, 0.00000, 8351.51, 8664.1, 8432.98, 0, 138.593, 143.779, 139.939, 7.89372
0, 0.00000, 8370.18, 8683.19, 8452.78, 0, 138.166, 143.332, 139.524, 7.87475
0, 0.00000, 8388.8, 8702.24, 8472.53, 0, 137.74, 142.886, 139.109, 7.85579
0, 0.00000, 8407.55, 8721.41, 8492.42, 0, 137.31, 142.435, 138.691, 7.83659
0, 0.00000, 8426.33, 8740.62, 8512.36, 0, 136.878, 141.983, 138.271, 7.8173
0, 0.00000, 8445.14, 8759.86, 8532.33, 0, 136.445, 141.529, 137.849, 7.7979
0, 0.00000, 8464.07, 8779.22, 8552.44, 0, 136.008, 141.072, 137.423, 7.77828
0, 0.00000, 8483.02, 8798.61, 8572.58, 0, 135.57, 140.613, 136.996, 7.75858
0, 0.00000, 8502.08, 8818.1, 8592.85, 0, 135.128, 140.15, 136.566, 7.73868
0, 0.00000, 8521.15, 8837.62, 8613.14, 0, 134.685, 139.686, 136.134, 7.71869
0, 0.00000, 8540.33, 8857.24, 8633.55, 0, 134.239, 139.219, 135.699, 7.6985
0, 0.00000, 8559.6, 8876.96, 8654.06, 0, 133.789, 138.749, 135.26, 7.67813
0, 0.00000, 8578.79, 8896.61, 8674.51, 0, 133.34, 138.279, 134.823, 7.65778
0, 0.00000, 8598.16, 8916.43, 8695.15, 0, 132.886, 137.804, 134.38, 7.63712
0, 0.00000, 8617.61, 8936.34, 8715.89, 0, 132.43, 137.327, 133.934, 7.61631
0, 0.00000, 8637.07, 8956.25, 8736.63, 0, 131.972, 136.848, 133.488, 7.59542
0, 0.00000, 8656.59, 8976.24, 8757.47, 0, 131.511, 136.366, 133.038, 7.57435
0, 0.00000, 8676.19, 8996.3, 8778.39, 0, 131.048, 135.882, 132.586, 7.55312
0, 0.00000, 8695.78, 9016.36, 8799.31, 0, 130.584, 135.397, 132.133, 7.53182
0, 0.00000, 8715.51, 9036.56, 8820.4, 0, 130.115, 134.907, 131.676, 7.51025
0, 0.00000, 8735.31, 9056.83, 8841.55, 0, 129.644, 134.415, 131.216, 7.48853
0, 0.00000, 8755.16, 9077.16, 8862.78, 0, 129.171, 133.92, 130.753, 7.46667
0, 0.00000, 8775.06, 9097.54, 8884.07, 0, 128.695, 133.423, 130.288, 7.44465
0, 0.00000, 8795, 9117.97, 8905.42, 0, 128.217, 132.924, 129.821, 7.42249
0, 0.00000, 8815, 9138.45, 8926.84, 0, 127.737, 132.423, 129.352, 7.40018
0, 0.00000, 8835.11, 9159.05, 8948.38, 0, 127.253, 131.917, 128.879, 7.37764
0, 0.00000, 8855.25, 9179.69, 8969.97, 0, 126.766, 131.41, 128.404, 7.35497
0, 0.00000, 8875.42, 9200.36, 8991.61, 0, 126.279, 130.901, 127.926, 7.33217
0, 0.00000, 8895.7, 9221.13, 9013.36, 0, 125.787, 130.388, 127.446, 7.30915
0, 0.00000, 8916.06, 9242.01, 9035.22, 0, 125.292, 129.871, 126.961, 7.28592
0, 0.00000, 8936.45, 9262.9, 9057.12, 0, 124.796, 129.353, 126.475, 7.26258
0, 0.00000, 8956.92, 9283.88, 9079.11, 0, 124.296, 128.832, 125.986, 7.23903
0, 0.00000, 8977.4, 9304.88, 9101.13, 0, 123.795, 128.309, 125.495, 7.21538
0, 0.00000, 8998.02, 9326.02, 9123.31, 0, 123.289, 127.782, 125, 7.19143
0, 0.00000, 9018.64, 9347.17, 9145.5, 0, 122.781, 127.253, 124.503, 7.1674
0, 0.00000, 9039.39, 9368.45, 9167.85, 0, 122.27, 126.72, 124.002, 7.14309
0, 0.00000, 9060.13, 9389.72, 9190.19, 0, 121.757, 126.185, 123.5, 7.11871
0, 0.00000, 9080.93, 9411.06, 9212.61, 0, 121.242, 125.648, 122.995, 7.09413
0, 0.00000, 9101.84, 9432.51, 9235.16, 0, 120.723, 125.107, 122.485, 7.06931
0, 0.00000, 9122.8, 9454.01, 9257.76, 0, 120.201, 124.564, 121.974, 7.04433
0, 0.00000, 9143.85, 9475.61, 9280.49, 0, 119.675, 124.016, 121.458, 7.01911
0, 0.00000, 9164.93, 9497.25, 9303.26, 0, 119.148, 123.467, 120.941, 6.99374
0, 0.00000, 9186.04, 9518.92, 9326.08, 0, 118.618, 122.915, 120.421, 6.96823
0, 0.00000, 9207.24, 9540.67, 9348.99, 0, 118.085, 122.36, 119.898, 6.94249
0, 0.00000, 9228.51, 9562.51, 9372, 0, 117.549, 121.802, 119.371, 6.91653
0, 0.00000, 9249.85, 9584.42, 9395.1, 0, 117.009, 121.24, 118.841, 6.89038
0, 0.00000, 9271.25, 9606.4, 9418.28, 0, 116.467, 120.676, 118.309, 6.86402
0, 0.00000, 9292.71, 9628.45, 9441.54, 0, 115.921, 120.108, 117.773, 6.83747
0, 0.00000, 9314.23, 9650.54, 9464.86, 0, 115.373, 119.538, 117.234, 6.81072
0, 0.00000, 9335.78, 9672.69, 9488.25, 0, 114.823, 118.965, 116.693, 6.7838
0, 0.00000, 9357.44, 9694.94, 9511.75, 0, 114.268, 118.388, 116.147, 6.75662
0, 0.00000, 9379.12, 9717.23, 9535.3, 0, 113.711, 117.809, 115.599, 6.72928
0, 0.00000, 9400.89, 9739.6, 9558.96, 0, 113.151, 117.226, 115.048, 6.7017
0, 0.00000, 9422.73, 9762.05, 9582.7, 0, 112.587, 116.64, 114.493, 6.67389
0, 0.00000, 9444.63, 9784.57, 9606.54, 0, 112.02, 116.05, 113.935, 6.64586
0, 0.00000, 9466.55, 9807.11, 9630.39, 0, 111.451, 115.459, 113.375, 6.6177
0, 0.00000, 9488.57, 9829.75, 9654.37, 0, 110.878, 114.864, 112.81, 6.58925
0, 0.00000, 9510.63, 9852.45, 9678.42, 0, 110.302, 114.265, 112.243, 6.56061
0, 0.00000, 9532.78, 9875.24, 9702.58, 0, 109.722, 113.663, 111.671, 6.5317
0, 0.00000, 9554.96, 9898.06, 9726.78, 0, 109.14, 113.058, 111.097, 6.50263
0, 0.00000, 9577.21, 9920.96, 9751.08, 0, 108.554, 112.449, 110.52, 6.4733
0, 0.00000, 9599.48, 9943.89, 9775.41, 0, 107.966, 111.839, 109.94, 6.44382
0, 0.00000, 9621.86, 9966.92, 9799.87, 0, 107.374, 111.224, 109.356, 6.41403
0, 0.00000, 9644.28, 9990.01, 9824.4, 0, 106.779, 110.606, 108.768, 6.38404
0, 0.00000, 9666.79, 10013.2, 9849.04, 0, 106.18, 109.984, 108.177, 6.35377
0, 0.00000, 9689.34, 10036.4, 9873.73, 0, 105.578, 109.359, 107.582, 6.32331
0, 0.00000, 9711.95, 10059.7, 9898.51, 0, 104.973, 108.73, 106.984, 6.2926
0, 0.00000, 9734.57, 10083, 9923.32, 0, 104.365, 108.1, 106.384, 6.26172
0, 0.00000, 9757.3, 10106.5, 9948.26, 0, 103.753, 107.465, 105.779, 6.23053
0, 0.00000, 9780.11, 10130, 9973.31, 0, 103.137, 106.826, 105.17, 6.19907
0, 0.00000, 9802.95, 10153.5, 9998.41, 0, 102.519, 106.184, 104.558, 6.1674
0, 0.00000, 9825.81, 10177.1, 10023.5, 0, 101.897, 105.539, 103.943, 6.13553
0, 0.00000, 9848.78, 10200.8, 10048.8, 0, 101.272, 104.89, 103.324, 6.10335
0, 0.00000, 9871.79, 10224.5, 10074.2, 0, 100.643, 104.238, 102.701, 6.07094
0, 0.00000, 9894.71, 10248.2, 10099.4, 0, 100.005, 103.578, 102.074, 6.04099
0, 0.00000, 9917.86, 10272.1, 10125, 0, 99.3683, 102.917, 101.443, 6.008
0, 0.00000, 9941.04, 10296, 10150.5, 0, 98.7291, 102.254, 100.809, 5.97482
0, 0.00000, 9964.25, 10320, 10176.2, 0, 98.0866, 101.588, 100.172, 5.94139
0, 0.00000, 9987.55, 10344, 10201.9, 0, 97.4401, 100.918, 99.531, 5.90768
0, 0.00000, 10010.9, 10368.2, 10227.7, 0, 96.7899, 100.245, 98.8857, 5.87335
0, 0.00000, 10034.3, 10392.5, 10253.6, 0, 96.1363, 99.568, 98.2367, 5.83857
0, 0.00000, 10057.8, 10416.9, 10279.5, 0, 95.4786, 98.8872, 97.5832, 5.80349
0, 0.00000, 10081.3, 10441.3, 10305.6, 0, 94.818, 98.2036, 96.9268, 5.76819
0, 0.00000, 10104.9, 10465.8, 10331.6, 0, 94.1539, 97.5163, 96.2665, 5.73263
0, 0.00000, 10128.5, 10490.3, 10357.8, 0, 93.4856, 96.8248, 95.6019, 5.69676
0, 0.00000, 10152.2, 10514.9, 10384.1, 0, 92.8144, 96.1303, 94.9341, 5.66066
0, 0.00000, 10176, 10539.6, 10410.4, 0, 92.1387, 95.4312, 94.2617, 5.62433
0, 0.00000, 10199.7, 10564.3, 10436.9, 0, 91.4598, 94.7289, 93.586, 5.58786
0, 0.00000, 10223.6, 10589.1, 10463.4, 0, 90.7772, 94.0228, 92.9063, 5.55127
0, 0.00000, 10247.4, 10613.9, 10489.9, 0, 90.0911, 93.3131, 92.2231, 5.51443
0, 0.00000, 10271.4, 10638.9, 10516.6, 0, 89.4001, 92.5985, 91.5347, 5.47724
0, 0.00000, 10295.4, 10663.8, 10543.4, 0, 88.7066, 91.8813, 90.8434, 5.43981
0, 0.00000, 10319.4, 10688.8, 10570.2, 0, 88.009, 91.1599, 90.1479, 5.40208
0, 0.00000, 10343.5, 10713.9, 10597.1, 0, 87.3069, 90.4338, 89.4476, 5.36402
0, 0.00000, 10367.6, 10739.1, 10624.1, 0, 86.6016, 89.7045, 88.7438, 5.3257
0, 0.00000, 10391.8, 10764.3, 10651.1, 0, 85.8927, 88.9715, 88.0361, 5.28709
0, 0.00000, 10416, 10789.6, 10678.3, 0, 85.179, 88.2335, 87.3233, 5.24813
0, 0.00000, 10440.3, 10814.9, 10705.4, 0, 84.4625, 87.4928, 86.6075, 5.20892
0, 0.00000, 10464.6, 10840.2, 10732.7, 0, 83.7413, 86.7472, 85.8866, 5.16936
0, 0.00000, 10489, 10865.7, 10760, 0, 83.0167, 85.9981, 85.1621, 5.12951
0, 0.00000, 10513.4, 10891.2, 10787.5, 0, 82.2877, 85.2444, 84.4328, 5.08933
0, 0.00000, 10537.8, 10916.7, 10814.9, 0, 81.5554, 84.4874, 83.7, 5.04887
0, 0.00000, 10562.3, 10942.3, 10842.5, 0, 80.819, 83.7261, 82.9626, 5.00808
0, 0.00000, 10586.9, 10967.9, 10870.1, 0, 80.0781, 82.9603, 82.2206, 4.96695
0, 0.00000, 10611.5, 10993.6, 10897.8, 0, 79.3335, 82.1906, 81.4744, 4.92551
0, 0.00000, 10636.1, 11019.4, 10925.6, 0, 78.5849, 81.4169, 80.7239, 4.88375
0, 0.00000, 10660.8, 11045.2, 10953.5, 0, 77.8323, 80.6389, 79.9691, 4.84166
0, 0.00000, 10685.5, 11071.1, 10981.4, 0, 77.0762, 79.8574, 79.2104, 4.79927
0, 0.00000, 10710.2, 11097, 11009.3, 0, 76.3152, 79.0709, 78.4465, 4.75651
0, 0.00000, 10735, 11122.9, 11037.4, 0, 75.5507, 78.2807, 77.6787, 4.71343
0, 0.00000, 10759.9, 11148.9, 11065.5, 0, 74.7822, 77.4862, 76.9063, 4.66989
0, 0.00000, 10784.8, 11175, 11093.7, 0, 74.0095, 76.6877, 76.1294, 4.62583
0, 0.00000, 10809.7, 11201.2, 11121.9, 0, 73.2322, 75.8844, 75.3475, 4.5814
0, 0.00000, 10834.7, 11227.4, 11150.2, 0, 72.4517, 75.0777, 74.5618, 4.53667
0, 0.00000, 10859.7, 11253.6, 11178.6, 0, 71.6667, 74.2665, 73.7714, 4.4916
0, 0.00000, 10884.7, 11279.9, 11207, 0, 70.8781, 73.4516, 72.977, 4.44621
0, 0.00000, 10909.7, 11306.2, 11235.5, 0, 70.0851, 72.632, 72.1777, 4.40046
0, 0.00000, 10934.9, 11332.6, 11264.1, 0, 69.2866, 71.8068, 71.3725, 4.3543
0, 0.00000, 10960, 11359.1, 11292.7, 0, 68.4837, 70.9771, 70.5626, 4.30777
0, 0.00000, 10985.6, 11385.4, 11321.4, 0, 67.6795, 70.1432, 69.7489, 4.25899
0, 0.00000, 11011.1, 11411.8, 11350.2, 0, 66.8729, 69.3064, 68.9321, 4.20955
0, 0.00000, 11036.8, 11438.3, 11379, 0, 66.0594, 68.4625, 68.1079, 4.15959
0, 0.00000, 11062.7, 11464.6, 11407.9, 0, 65.2463, 67.6175, 67.2827, 4.10845
0, 0.00000, 11088.8, 11491, 11436.8, 0, 64.4296, 66.767, 66.4523, 4.05565
0, 0.00000, 11115.1, 11517.5, 11465.9, 0, 63.6046, 65.9078, 65.6128, 4.00206
0, 0.00000, 11141.4, 11543.9, 11495, 0, 62.777, 65.046, 64.7704, 3.94832
0, 0.00000, 11167.6, 11570.4, 11524.1, 0, 61.9477, 64.1827, 63.9261, 3.89452
0, 0.00000, 11193.8, 11596.8, 11553.3, 0, 61.1134, 63.3143, 63.0763, 3.84042
0, 0.00000, 11220.2, 11623.4, 11582.6, 0, 60.2712, 62.4377, 62.2182, 3.78585
0, 0.00000, 11246.6, 11650, 11611.9, 0, 59.4266, 61.5589, 61.3573, 3.73116
0, 0.00000, 11273, 11676.7, 11641.3, 0, 58.5767, 60.6748, 60.4908, 3.67616
0, 0.00000, 11299.4, 11703.3, 11670.7, 0, 57.7231, 59.7869, 59.6201, 3.62096
0, 0.00000, 11325.8, 11729.9, 11700, 0, 56.8671, 58.8966, 58.7466, 3.56563
0, 0.00000, 11352.3, 11756.7, 11729.6, 0, 56.0025, 57.9976, 57.8641, 3.50977
0, 0.00000, 11378.8, 11783.3, 11759, 0, 55.1386, 57.0992, 56.9818, 3.45383
0, 0.00000, 11405.4, 11810, 11788.6, 0, 54.266, 56.1919, 56.0902, 3.39736
0, 0.00000, 11431.9, 11836.8, 11818.3, 0, 53.3901, 55.2813, 55.1949, 3.34071
0, 0.00000, 11458.5, 11863.5, 11847.9, 0, 52.5091, 54.3656, 54.2941, 3.28378
0, 0.00000, 11485.1, 11890.3, 11877.6, 0, 51.625, 53.4468, 53.3898, 3.22669
0, 0.00000, 11511.8, 11917.2, 11907.4, 0, 50.7335, 52.5205, 52.4775, 3.16917
0, 0.00000, 11538.4, 11944, 11937.2, 0, 49.8396, 51.5919, 51.5625, 3.11155
0, 0.00000, 11565, 11970.8, 11966.9, 0, 48.9425, 50.66, 50.6438, 3.05376
0, 0.00000, 11591.7, 11997.6, 11996.8, 0, 48.0387, 49.7214, 49.7178, 2.99558
0, 0.00000, 11618.4, 12024.5, 12026.6, 0, 47.1305, 48.7784, 48.7871, 2.93718
0, 0.00000, 11645.1, 12051.4, 12056.5, 0, 46.218, 47.8309, 47.8515, 2.87854
0, 0.00000, 11671.7, 12078.2, 12086.5, 0, 45.3009, 46.879, 46.9109, 2.81966
0, 0.00000, 11698.5, 12105.2, 12116.5, 0, 44.3774, 45.9205, 45.9633, 2.76042
0, 0.00000, 11725.2, 12132.1, 12146.5, 0, 43.4502, 44.9583, 45.0116, 2.701
0, 0.00000, 11751.9, 12159, 12176.4, 0, 42.52, 43.9932, 44.0564, 2.64143
0, 0.00000, 11778.6, 12185.9, 12206.5, 0, 41.5836, 43.0217, 43.0944, 2.58152
0, 0.00000, 11805.2, 12212.9, 12237.2, 0, 40.6416, 42.0454, 42.1292, 2.52452
0, 0.00000, 11831.6, 12241.1, 12268.6, 0, 39.6961, 41.0701, 41.1621, 2.46871
0, 0.00000, 11858.2, 12271.1, 12299.6, 0, 38.7455, 40.0943, 40.1878, 2.40986
0, 0.00000, 11884.8, 12301.4, 12330.8, 0, 37.7916, 39.1161, 39.2102, 2.35061
0, 0.00000, 11911.8, 12332.7, 12362.6, 0, 36.8332, 38.1341, 38.2272, 2.29103
0, 0.00000, 11939.1, 12364.3, 12394.3, 0, 35.8708, 37.1478, 37.2388, 2.23111
0, 0.00000, 11966.4, 12396, 12426.1, 0, 34.9024, 36.1548, 36.2436, 2.1708
0, 0.00000, 11993.7, 12427.6, 12458, 0, 33.9315, 35.1586, 35.2452, 2.11037
0, 0.00000, 12021, 12459.3, 12489.8, 0, 32.955, 34.156, 34.2405, 2.04963
0, 0.00000, 12048.6, 12491, 12522, 0, 31.974, 33.1477, 33.2306, 1.98861
0, 0.00000, 12076.7, 12522.6, 12554.8, 0, 30.9897, 32.1335, 32.2165, 1.9273
0, 0.00000, 12104.9, 12554.3, 12587.6, 0, 30.001, 31.1145, 31.1975, 1.86583
0, 0.00000, 12133, 12585.9, 12620.4, 0, 29.0074, 30.09, 30.1728, 1.80408
0, 0.00000, 12161.1, 12617.6, 12653.2, 0, 28.0085, 29.0596, 29.1419, 1.74201
0, 0.00000, 12189.2, 12649.3, 12686, 0, 27.0049, 28.0239, 28.1057, 1.67959
0, 0.00000, 12217.3, 12680.9, 12718.8, 0, 25.996, 26.9823, 27.0633, 1.61685
0, 0.00000, 12246.1, 12712.4, 12751.7, 0, 24.984, 25.9352, 26.0156, 1.55222
0, 0.00000, 12275.3, 12743.7, 12784.5, 0, 23.968, 24.8826, 24.9625, 1.48647
0, 0.00000, 12304.5, 12775, 12817.3, 0, 22.9464, 23.8239, 23.9031, 1.42051
0, 0.00000, 12333.6, 12806.3, 12850.1, 0, 21.9197, 22.7599, 22.838, 1.35445
0, 0.00000, 12362.7, 12837.6, 12882.9, 0, 20.8881, 21.6906, 21.7673, 1.28832
0, 0.00000, 12391.7, 12868.9, 12915.7, 0, 19.8516, 20.6161, 20.6913, 1.22211
0, 0.00000, 12420.7, 12900.2, 12948.4, 0, 18.8099, 19.5361, 19.6093, 1.1558
0, 0.00000, 12449.6, 12931.4, 12981.1, 0, 17.763, 18.4505, 18.5216, 1.08941
0, 0.00000, 12478.5, 12962.7, 13013.8, 0, 16.7113, 17.3597, 17.4284, 1.02296
0, 0.00000, 12507.4, 12993.9, 13046.4, 0, 15.6546, 16.2636, 16.3295, 0.956436
0, 0.00000, 12536.1, 13025.1, 13079.1, 0, 14.593, 15.1622, 15.2252, 0.889856
0, 0.00000, 12564.9, 13056.2, 13111.6, 0, 13.5266, 14.0556, 14.1154, 0.823221
0, 0.00000, 12593.5, 13087.3, 13144.1, 0, 12.4553, 12.9438, 13.0001, 0.756539
0, 0.00000, 12622.1, 13118.4, 13176.6, 0, 11.3794, 11.8269, 11.8795, 0.689819
0, 0.00000, 12650.6, 13149.5, 13209.1, 0, 10.2991, 10.7052, 10.7539, 0.623089
0, 0.00000, 12679, 13180.5, 13241.4, 0, 9.21448, 9.57892, 9.62332, 0.556351
0, 0.00000, 12707.4, 13211.5, 13273.8, 0, 8.12563, 8.44795, 8.48787, 0.489616
0, 0.00000, 12735.7, 13242.4, 13306, 0, 7.03408, 7.31394, 7.34916, 0.422979
0, 0.00000, 12763.9, 13273.3, 13338.2, 0, 5.93978, 6.17682, 6.20711, 0.356441
0, 0.00000, 12792, 13304.1, 13370.3, 0, 4.84492, 5.03886, 5.064, 0.290136
0, 0.00000, 12820.1, 13334.9, 13402.4, 0, 3.75324, 3.90396, 3.92376, 0.224291
0, 0.00000, 12848, 13365.6, 13434.3, 0, 2.67511, 2.78288, 2.79723, 0.159526
0, 0.00000, 12875.9, 13396.3, 13466.2, 0, 1.64757, 1.71416, 1.72314, 0.0980409
0, 0.00000, 12903.6, 13426.9, 13498.1, 0, 0.891418, 0.927567, 0.932495, 0.0529311
0, 0.00000, 12931.3, 13457.4, 13529.8, 0, 1.19569, 1.24434, 1.25104, 0.0708444
0, 0.00000, 5117.37, 5354.01, 5099.86, 0, 199.927, 209.178, 199.257, 10.4512
0, 0.00000, 5129.66, 5366.67, 5112.32, 0, 199.735, 208.964, 199.059, 10.4158
0, 0.00000, 5141.97, 5379.34, 5124.74, 0, 199.543, 208.755, 198.873, 10.4083
0, 0.00000, 5154.4, 5392.13, 5137.27, 0, 199.348, 208.543, 198.685, 10.4007
0, 0.00000, 5166.93, 5405.03, 5149.91, 0, 199.152, 208.33, 198.495, 10.3929
0, 0.00000, 5179.44, 5417.9, 5162.53, 0, 198.956, 208.116, 198.306, 10.3851
0, 0.00000, 5191.91, 5430.74, 5175.12, 0, 198.76, 207.903, 198.116, 10.3773
0, 0.00000, 5204.64, 5443.84, 5187.96, 0, 198.56, 207.686, 197.923, 10.3694
0, 0.00000, 5217.2, 5456.76, 5200.63, 0, 198.362, 207.471, 197.732, 10.3615
0, 0.00000, 5230, 5469.94, 5213.56, 0, 198.16, 207.252, 197.536, 10.3535
0, 0.00000, 5242.78, 5483.08, 5226.46, 0, 197.958, 207.033, 197.341, 10.3455
0, 0.00000, 5255.66, 5496.33, 5239.46, 0, 197.755, 206.811, 197.145, 10.3374
0, 0.00000, 5268.51, 5509.56, 5252.44, 0, 197.552, 206.591, 196.948, 10.3293
0, 0.00000, 5281.47, 5522.89, 5265.52, 0, 197.346, 206.368, 196.75, 10.3211
0, 0.00000, 5294.54, 5536.33, 5278.72, 0, 197.139, 206.143, 196.549, 10.3129
0, 0.00000, 5307.57, 5549.73, 5291.88, 0, 196.932, 205.918, 196.349, 10.3046
0, 0.00000, 5320.84, 5563.39, 5305.29, 0, 196.721, 205.689, 196.145, 10.2962
0, 0.00000, 5333.94, 5576.86, 5318.53, 0, 196.512, 205.463, 195.944, 10.2879
0, 0.00000, 5347.29, 5590.59, 5332.01, 0, 196.3, 205.232, 195.738, 10.2794
0, 0.00000, 5360.6, 5604.28, 5345.46, 0, 196.087, 205.002, 195.533, 10.2709
0, 0.00000, 5374.01, 5618.07, 5359.01, 0, 195.873, 204.769, 195.326, 10.2623
0, 0.00000, 5387.38, 5631.82, 5372.53, 0, 195.659, 204.537, 195.119, 10.2537
0, 0.00000, 5400.99, 5645.82, 5386.29, 0, 195.441, 204.301, 194.908, 10.245
0, 0.00000, 5414.56, 5659.77, 5400.02, 0, 195.223, 204.065, 194.698, 10.2363
0, 0.00000, 5428.24, 5673.83, 5413.84, 0, 195.003, 203.827, 194.486, 10.2274
0, 0.00000, 5441.87, 5687.85, 5427.63, 0, 194.784, 203.589, 194.274, 10.2186
0, 0.00000, 5455.6, 5701.97, 5441.52, 0, 194.563, 203.35, 194.06, 10.2097
0, 0.00000, 5469.43, 5716.19, 5455.51, 0, 194.34, 203.108, 193.844, 10.2008
0, 0.00000, 5483.36, 5730.5, 5469.6, 0, 194.115, 202.865, 193.627, 10.1917
0, 0.00000, 5497.38, 5744.91, 5483.78, 0, 193.888, 202.619, 193.408, 10.1826
0, 0.00000, 5511.35, 5759.28, 5497.93, 0, 193.662, 202.374, 193.189, 10.1735
0, 0.00000, 5525.43, 5773.75, 5512.18, 0, 193.434, 202.127, 192.969, 10.1643
0, 0.00000, 5539.59, 5788.31, 5526.51, 0, 193.204, 201.879, 192.747, 10.155
0, 0.00000, 5553.85, 5802.96, 5540.95, 0, 192.972, 201.628, 192.523, 10.1456
0, 0.00000, 5568.19, 5817.7, 5555.47, 0, 192.738, 201.375, 192.297, 10.1362
0, 0.00000, 5582.49, 5832.4, 5569.96, 0, 192.505, 201.123, 192.072, 10.1267
0, 0.00000, 5596.89, 5847.19, 5584.53, 0, 192.27, 200.869, 191.845, 10.1172
0, 0.00000, 5611.37, 5862.07, 5599.2, 0, 192.033, 200.613, 191.616, 10.1076
0, 0.00000, 5625.93, 5877.04, 5613.96, 0, 191.795, 200.356, 191.386, 10.098
0, 0.00000, 5640.58, 5892.09, 5628.81, 0, 191.554, 200.096, 191.154, 10.0882
0, 0.00000, 5655.32, 5907.24, 5643.74, 0, 191.312, 199.835, 190.92, 10.0784
0, 0.00000, 5670.14, 5922.46, 5658.77, 0, 191.069, 199.572, 190.685, 10.0685
0, 0.00000, 5684.92, 5937.64, 5673.75, 0, 190.826, 199.309, 190.45, 10.0586
0, 0.00000, 5699.9, 5953.04, 5688.94, 0, 190.578, 199.043, 190.211, 10.0485
0, 0.00000, 5714.84, 5968.38, 5704.09, 0, 190.332, 198.777, 189.973, 10.0385
0, 0.00000, 5729.86, 5983.81, 5719.32, 0, 190.083, 198.509, 189.733, 10.0283
0, 0.00000, 5744.96, 5999.32, 5734.64, 0, 189.833, 198.239, 189.492, 10.0181
0, 0.00000, 5760.26, 6015.04, 5750.16, 0, 189.579, 197.965, 189.247, 10.0078
0, 0.00000, 5775.51, 6030.71, 5765.64, 0, 189.326, 197.692, 189.002, 9.99743
0, 0.00000, 5790.84, 6046.45, 5781.2, 0, 189.071, 197.417, 188.756, 9.987
0, 0.00000, 5806.24, 6062.27, 5796.84, 0, 188.814, 197.141, 188.508, 9.9765
0, 0.00000, 5821.72, 6078.17, 5812.55, 0, 188.556, 196.863, 188.259, 9.96592
0, 0.00000, 5837.28, 6094.14, 5828.35, 0, 188.296, 196.583, 188.008, 9.95526
0, 0.00000, 5853.02, 6110.31, 5844.34, 0, 188.033, 196.299, 187.753, 9.94446
0, 0.00000, 5868.72, 6126.43, 5860.28, 0, 187.77, 196.016, 187.499, 9.93365
0, 0.00000, 5884.48, 6142.61, 5876.3, 0, 187.505, 195.731, 187.244, 9.92278
0, 0.00000, 5900.44, 6159, 5892.51, 0, 187.237, 195.442, 186.985, 9.91175
0, 0.00000, 5916.34, 6175.32, 5908.67, 0, 186.969, 195.154, 186.726, 9.90073
0, 0.00000, 5932.43, 6191.84, 5925.02, 0, 186.698, 194.863, 186.464, 9.88955
0, 0.00000, 5948.46, 6208.3, 5941.32, 0, 186.427, 194.571, 186.203, 9.87838
0, 0.00000, 5964.68, 6224.95, 5957.82, 0, 186.153, 194.276, 185.938, 9.86707
0, 0.00000, 5980.96, 6241.67, 5974.37, 0, 185.877, 193.98, 185.672, 9.85568
0, 0.00000, 5997.3, 6258.45, 5991, 0, 185.6, 193.682, 185.404, 9.84421
0, 0.00000, 6013.71, 6275.28, 6007.69, 0, 185.321, 193.382, 185.135, 9.83268
0, 0.00000, 6030.29, 6292.31, 6024.56, 0, 185.039, 193.079, 184.862, 9.821
0, 0.00000, 6046.81, 6309.27, 6041.38, 0, 184.757, 192.777, 184.59, 9.80932
0, 0.00000, 6063.51, 6326.4, 6058.38, 0, 184.472, 192.471, 184.315, 9.79749
0, 0.00000, 6080.26, 6343.6, 6075.43, 0, 184.186, 192.163, 184.039, 9.7856
0, 0.00000, 6097.07, 6360.85, 6092.55, 0, 183.898, 191.854, 183.761, 9.77363
0, 0.00000, 6114.05, 6378.27, 6109.84, 0, 183.606, 191.541, 183.479, 9.76152
0, 0.00000, 6131.08, 6395.75, 6127.19, 0, 183.314, 191.228, 183.197, 9.74934
0, 0.00000, 6148.16, 6413.28, 6144.6, 0, 183.02, 190.912, 182.913, 9.73709
0, 0.00000, 6165.29, 6430.86, 6162.06, 0, 182.724, 190.595, 182.628, 9.72477
0, 0.00000, 6182.58, 6448.61, 6179.69, 0, 182.425, 190.275, 182.339, 9.71231
0, 0.00000, 6199.92, 6466.4, 6197.37, 0, 182.126, 189.954, 182.05, 9.69977
0, 0.00000, 6232.32, 7963.29, 6095.74, 0, 182.219, 160.739, 179.006, 25.1974
0, 0.00000, 6248.03, 8325.25, 6090.83, 0, 181.913, 162.245, 177.331, 25.0094
0, 0.00000, 6265.18, 8343.27, 6108.42, 0, 181.58, 161.876, 177.038, 25.0946
0, 0.00000, 6282.45, 8361.66, 6126.14, 0, 181.256, 161.498, 176.748, 25.1125
0, 0.00000, 6299.76, 8380.07, 6143.91, 0, 180.93, 161.119, 176.456, 25.13
0, 0.00000, 6317.21, 8398.6, 6161.83, 0, 180.602, 160.737, 176.161, 25.1475
0, 0.00000, 6334.7, 8417.13, 6179.79, 0, 180.272, 160.354, 175.865, 25.1647
0, 0.00000, 6352.21, 8435.68, 6197.79, 0, 179.941, 159.97, 175.568, 25.1818
0, 0.00000, 6369.86, 8454.34, 6215.94, 0, 179.606, 159.582, 175.269, 25.1988
0, 0.00000, 6387.64, 8473.11, 6234.24, 0, 179.269, 159.192, 174.966, 25.2157
0, 0.00000, 6405.42, 8491.84, 6252.58, 0, 178.93, 158.8, 174.662, 25.2321
0, 0.00000, 6423.33, 8510.65, 6271.07, 0, 178.587, 158.404, 174.356, 25.2484
0, 0.00000, 6441.25, 8529.46, 6289.59, 0, 178.243, 158.008, 174.049, 25.2645
0, 0.00000, 6459.3, 8548.36, 6308.25, 0, 177.896, 157.608, 173.739, 25.2805
0, 0.00000, 6477.47, 8567.37, 6327.06, 0, 177.547, 157.206, 173.426, 25.2963
0, 0.00000, 8250.75, 8331.5, 6347.27, 0, 150.556, 152.181, 173.164, 29.8582
0, 0.00000, 8268.95, 8350.15, 6365.56, 0, 150.282, 151.756, 172.813, 29.566
0, 0.00000, 8287.21, 8368.81, 6384.09, 0, 149.885, 151.36, 172.478, 29.5815
0, 0.00000, 8305.45, 8387.46, 6402.65, 0, 149.489, 150.964, 172.143, 29.5969
0, 0.00000, 8323.77, 8406.19, 6421.3, 0, 149.09, 150.565, 171.804, 29.6119
0, 0.00000, 8342.16, 8424.97, 6440.03, 0, 148.688, 150.163, 171.462, 29.6265
0, 0.00000, 8360.63, 8443.84, 6458.88, 0, 148.283, 149.758, 171.117, 29.641
0, 0.00000, 8379.17, 8462.79, 6477.77, 0, 147.875, 149.351, 170.785, 29.6673
0, 0.00000, 8169.31, 8477.52, 8238.22, 0, 143.492, 148.907, 144.543, 8.08537
0, 0.00000, 8187.53, 8495.52, 8257.64, 0, 143.048, 148.43, 144.268, 8.10161
0, 0.00000, 8205.64, 8513.99, 8276.73, 0, 142.647, 148.007, 143.878, 8.08149
0, 0.00000, 8223.88, 8532.63, 8296, 0, 142.241, 147.581, 143.484, 8.06371
0, 0.00000, 8242.09, 8551.24, 8315.25, 0, 141.836, 147.155, 143.089, 8.04601
0, 0.00000, 8260.45, 8570.01, 8334.66, 0, 141.425, 146.725, 142.691, 8.02805
0, 0.00000, 8278.78, 8588.73, 8354.04, 0, 141.015, 146.294, 142.292, 8.0101
0, 0.00000, 8297.25, 8607.61, 8373.57, 0, 140.601, 145.86, 141.889, 7.99191
0, 0.00000, 8315.76, 8626.53, 8393.17, 0, 140.185, 145.423, 141.485, 7.97361
0, 0.00000, 8334.33, 8645.51, 8412.82, 0, 139.767, 144.985, 141.078, 7.9552
0, 0.00000, 8352.94, 8664.53, 8432.53, 0, 139.348, 144.545, 140.67, 7.93668
0, 0.00000, 8371.58, 8683.59, 8452.29, 0, 138.926, 144.103, 140.26, 7.91804
0, 0.00000, 8390.36, 8702.78, 8472.19, 0, 138.501, 143.657, 139.846, 7.89918
0, 0.00000, 8409.17, 8722.01, 8492.13, 0, 138.074, 143.21, 139.431, 7.88023
0, 0.00000, 8428.01, 8741.27, 8512.12, 0, 137.645, 142.761, 139.014, 7.86118
0, 0.00000, 8446.97, 8760.65, 8532.24, 0, 137.213, 142.308, 138.593, 7.84191
0, 0.00000, 8465.95, 8780.06, 8552.39, 0, 136.779, 141.854, 138.171, 7.82256
0, 0.00000, 8484.96, 8799.5, 8572.58, 0, 136.344, 141.398, 137.747, 7.80311
0, 0.00000, 8504.07, 8819.04, 8592.89, 0, 135.906, 140.939, 137.32, 7.78346
0, 0.00000, 8523.29, 8838.69, 8613.31, 0, 135.464, 140.477, 136.89, 7.76362
0, 0.00000, 8542.51, 8858.36, 8633.76, 0, 135.022, 140.013, 136.459, 7.74371
0, 0.00000, 8561.83, 8878.12, 8654.32, 0, 134.576, 139.546, 136.024, 7.7236
0, 0.00000, 8581.16, 8897.89, 8674.89, 0, 134.128, 139.078, 135.588, 7.70342
0, 0.00000, 8600.58, 8917.75, 8695.56, 0, 133.678, 138.607, 135.149, 7.68305
0, 0.00000, 8620.08, 8937.69, 8716.33, 0, 133.225, 138.133, 134.708, 7.66251
0, 0.00000, 8639.65, 8957.72, 8737.19, 0, 132.77, 137.657, 134.263, 7.6418
0, 0.00000, 8659.22, 8977.74, 8758.06, 0, 132.313, 137.179, 133.818, 7.62103
0, 0.00000, 8678.94, 8997.92, 8779.1, 0, 131.852, 136.697, 133.368, 7.59999
0, 0.00000, 8698.65, 9018.09, 8800.13, 0, 131.39, 136.214, 132.917, 7.5789
0, 0.00000, 8718.5, 9038.4, 8821.32, 0, 130.924, 135.727, 132.462, 7.55754
0, 0.00000, 8738.33, 9058.7, 8842.5, 0, 130.457, 135.239, 132.007, 7.53614
0, 0.00000, 8758.29, 9079.13, 8863.83, 0, 129.986, 134.746, 131.547, 7.51448
0, 0.00000, 8778.23, 9099.54, 8885.14, 0, 129.514, 134.254, 131.086, 7.49279
0, 0.00000, 8798.29, 9120.07, 8906.6, 0, 129.039, 133.757, 130.622, 7.47084
0, 0.00000, 8818.46, 9140.72, 8928.19, 0, 128.56, 133.257, 130.154, 7.44867
0, 0.00000, 8838.6, 9161.35, 8949.75, 0, 128.08, 132.756, 129.685, 7.42648
0, 0.00000, 8858.85, 9182.08, 8971.43, 0, 127.597, 132.251, 129.213, 7.40404
0, 0.00000, 8879.2, 9202.92, 8993.24, 0, 127.11, 131.743, 128.737, 7.3814
0, 0.00000, 8899.57, 9223.78, 9015.08, 0, 126.622, 131.233, 128.26, 7.35864
0, 0.00000, 8919.97, 9244.67, 9036.96, 0, 126.131, 130.722, 127.78, 7.33576
0, 0.00000, 8940.52, 9265.73, 9059.01, 0, 125.636, 130.205, 127.296, 7.31258
0, 0.00000, 8961.08, 9286.8, 9081.09, 0, 125.14, 129.687, 126.81, 7.2893
0, 0.00000, 8981.66, 9307.88, 9103.2, 0, 124.642, 129.168, 126.323, 7.26592
0, 0.00000, 9002.37, 9329.1, 9125.46, 0, 124.139, 128.644, 125.831, 7.24225
0, 0.00000, 9023.16, 9350.4, 9147.8, 0, 123.634, 128.117, 125.336, 7.21841
0, 0.00000, 9043.93, 9371.69, 9170.16, 0, 123.127, 127.588, 124.84, 7.19448
0, 0.00000, 9064.83, 9393.12, 9192.65, 0, 122.616, 127.056, 124.34, 7.17028
0, 0.00000, 9085.78, 9414.59, 9215.21, 0, 122.103, 126.521, 123.837, 7.14592
0, 0.00000, 9106.78, 9436.12, 9237.84, 0, 121.588, 125.984, 123.332, 7.1214
0, 0.00000, 9127.88, 9457.76, 9260.59, 0, 121.068, 125.442, 122.823, 7.09663
0, 0.00000, 9149.02, 9479.44, 9283.39, 0, 120.546, 124.899, 122.311, 7.07172
0, 0.00000, 9170.25, 9501.21, 9306.3, 0, 120.021, 124.352, 121.796, 7.04658
0, 0.00000, 9191.51, 9523.01, 9329.25, 0, 119.494, 123.803, 121.279, 7.02131
0, 0.00000, 9212.84, 9544.9, 9352.3, 0, 118.963, 123.25, 120.759, 6.99581
0, 0.00000, 9234.2, 9566.81, 9375.38, 0, 118.431, 122.696, 120.237, 6.97018
0, 0.00000, 9255.68, 9588.85, 9398.61, 0, 117.894, 122.137, 119.71, 6.94427
0, 0.00000, 9277.22, 9610.96, 9421.92, 0, 117.355, 121.575, 119.18, 6.91816
0, 0.00000, 9298.76, 9633.07, 9445.25, 0, 116.813, 121.012, 118.648, 6.89195
0, 0.00000, 9320.41, 9655.3, 9468.7, 0, 116.268, 120.445, 118.113, 6.86546
0, 0.00000, 9342.16, 9677.63, 9492.27, 0, 115.719, 119.873, 117.573, 6.83873
0, 0.00000, 9363.89, 9699.94, 9515.84, 0, 115.169, 119.301, 117.032, 6.81191
0, 0.00000, 9385.76, 9722.41, 9539.58, 0, 114.614, 118.723, 116.487, 6.78476
0, 0.00000, 9407.66, 9744.9, 9563.35, 0, 114.056, 118.144, 115.939, 6.75747
0, 0.00000, 9429.58, 9767.42, 9587.16, 0, 113.497, 117.562, 115.388, 6.73002
0, 0.00000, 9451.62, 9790.06, 9611.12, 0, 112.933, 116.976, 114.834, 6.70228
0, 0.00000, 9473.71, 9812.76, 9635.15, 0, 112.366, 116.387, 114.276, 6.67433
0, 0.00000, 9495.86, 9835.53, 9659.26, 0, 111.796, 115.794, 113.715, 6.64618
0, 0.00000, 9518.1, 9858.39, 9683.48, 0, 111.223, 115.198, 113.15, 6.61777
0, 0.00000, 9540.33, 9881.25, 9707.7, 0, 110.648, 114.6, 112.584, 6.58925
0, 0.00000, 9562.69, 9904.24, 9732.08, 0, 110.068, 113.998, 112.012, 6.5604
0, 0.00000, 9585.07, 9927.26, 9756.49, 0, 109.486, 113.393, 111.439, 6.5314
0, 0.00000, 9607.57, 9950.4, 9781.05, 0, 108.899, 112.784, 110.86, 6.50209
0, 0.00000, 9630.07, 9973.55, 9805.63, 0, 108.311, 112.172, 110.28, 6.47263
0, 0.00000, 9652.67, 9996.8, 9830.32, 0, 107.718, 111.557, 109.695, 6.44289
0, 0.00000, 9675.31, 10020.1, 9855.08, 0, 107.122, 110.939, 109.108, 6.41296
0, 0.00000, 9698.02, 10043.5, 9879.94, 0, 106.523, 110.317, 108.516, 6.38276
0, 0.00000, 9720.76, 10066.9, 9904.84, 0, 105.922, 109.692, 107.923, 6.35239
0, 0.00000, 9743.61, 10090.4, 9929.87, 0, 105.316, 109.063, 107.324, 6.32171
0, 0.00000, 9766.46, 10113.9, 9954.92, 0, 104.708, 108.432, 106.724, 6.29087
0, 0.00000, 9789.44, 10137.6, 9980.14, 0, 104.095, 107.796, 106.118, 6.25969
0, 0.00000, 9812.45, 10161.3, 10005.4, 0, 103.479, 107.157, 105.509, 6.2283
0, 0.00000, 9835.49, 10185.1, 10030.7, 0, 102.861, 106.515, 104.897, 6.19672
0, 0.00000, 9858.63, 10208.9, 10056.1, 0, 102.238, 105.869, 104.281, 6.16483
0, 0.00000, 9881.81, 10232.8, 10081.7, 0, 101.612, 105.22, 103.662, 6.13272
0, 0.00000, 9904.9, 10256.6, 10107.1, 0, 100.977, 104.563, 103.038, 6.10313
0, 0.00000, 9928.23, 10280.7, 10132.8, 0, 100.344, 103.906, 102.411, 6.07044
0, 0.00000, 9951.58, 10304.8, 10158.5, 0, 99.7074, 103.246, 101.781, 6.03756
0, 0.00000, 9975.01, 10329, 10184.4, 0, 99.067, 102.582, 101.146, 6.00439
0, 0.00000, 9998.47, 10353.2, 10210.3, 0, 98.4236, 101.915, 100.508, 5.97098
0, 0.00000, 10022, 10377.5, 10236.3, 0, 97.7766, 101.245, 99.8666, 5.93705
0, 0.00000, 10045.6, 10402, 10262.3, 0, 97.1262, 100.572, 99.2212, 5.90256
0, 0.00000, 10069.3, 10426.5, 10288.4, 0, 96.4717, 99.8943, 98.5714, 5.86778
0, 0.00000, 10093, 10451.1, 10314.7, 0, 95.8134, 99.213, 97.9176, 5.83273
0, 0.00000, 10116.8, 10475.8, 10341, 0, 95.1525, 98.5291, 97.261, 5.79746
0, 0.00000, 10140.6, 10500.5, 10367.3, 0, 94.4875, 97.8409, 96.6, 5.7619
0, 0.00000, 10164.5, 10525.3, 10393.8, 0, 93.8186, 97.1488, 95.935, 5.72605
0, 0.00000, 10188.4, 10550.1, 10420.3, 0, 93.1461, 96.4532, 95.2663, 5.68999
0, 0.00000, 10212.4, 10575.1, 10447, 0, 92.4695, 95.7533, 94.5932, 5.65376
0, 0.00000, 10236.4, 10600, 10473.7, 0, 91.7901, 95.0505, 93.9173, 5.61748
0, 0.00000, 10260.5, 10625.1, 10500.5, 0, 91.1063, 94.3433, 93.2368, 5.58089
0, 0.00000, 10284.7, 10650.2, 10527.4, 0, 90.4186, 93.6321, 92.5521, 5.54401
0, 0.00000, 10308.9, 10675.4, 10554.3, 0, 89.7273, 92.9172, 91.8636, 5.50685
0, 0.00000, 10333.1, 10700.6, 10581.4, 0, 89.032, 92.1982, 91.1708, 5.46938
0, 0.00000, 10357.4, 10725.9, 10608.5, 0, 88.3339, 91.4764, 90.475, 5.43168
0, 0.00000, 10381.8, 10751.2, 10635.7, 0, 87.6309, 90.7495, 89.7739, 5.39362
0, 0.00000, 10406.2, 10776.7, 10662.9, 0, 86.9242, 90.0188, 89.0689, 5.35527
0, 0.00000, 10430.6, 10802.1, 10690.3, 0, 86.2143, 89.2849, 88.3605, 5.31665
0, 0.00000, 10455.1, 10827.7, 10717.7, 0, 85.4999, 88.5464, 87.6473, 5.27769
0, 0.00000, 10479.7, 10853.2, 10745.2, 0, 84.7817, 87.8039, 86.9298, 5.23843
0, 0.00000, 10504.3, 10878.9, 10772.8, 0, 84.0591, 87.057, 86.2078, 5.19884
0, 0.00000, 10528.9, 10904.6, 10800.4, 0, 83.3336, 86.307, 85.4826, 5.15899
0, 0.00000, 10553.6, 10930.4, 10828.2, 0, 82.6032, 85.5521, 84.7522, 5.11878
0, 0.00000, 10578.4, 10956.2, 10856, 0, 81.8694, 84.7936, 84.018, 5.07827
0, 0.00000, 10603.2, 10982.1, 10883.9, 0, 81.1311, 84.0305, 83.279, 5.03742
0, 0.00000, 10628, 11008, 10911.8, 0, 80.3896, 83.2642, 82.5365, 4.99629
0, 0.00000, 10652.9, 11034, 10939.8, 0, 79.6433, 82.4929, 81.7889, 4.9548
0, 0.00000, 10677.8, 11060, 10967.9, 0, 78.8936, 81.718, 81.0375, 4.91301
0, 0.00000, 10702.7, 11086.1, 10996.1, 0, 78.1395, 80.9388, 80.2814, 4.87088
0, 0.00000, 10727.7, 11112.3, 11024.3, 0, 77.3811, 80.1551, 79.5207, 4.8284
0, 0.00000, 10752.8, 11138.5, 11052.6, 0, 76.6191, 79.3676, 78.7559, 4.78558
0, 0.00000, 10777.9, 11164.8, 11081, 0, 75.8529, 78.5757, 77.9864, 4.74226
0, 0.00000, 10803, 11191.1, 11109.5, 0, 75.0824, 77.7795, 77.2122, 4.69844
0, 0.00000, 10828.2, 11217.5, 11138, 0, 74.3084, 76.9797, 76.4341, 4.65432
0, 0.00000, 10853.5, 11244, 11166.6, 0, 73.5295, 76.175, 75.6508, 4.60982
0, 0.00000, 10878.7, 11270.4, 11195.2, 0, 72.7474, 75.3668, 74.8637, 4.56503
0, 0.00000, 10904.1, 11297, 11223.9, 0, 71.9596, 74.5528, 74.0707, 4.51982
0, 0.00000, 10929.3, 11323.5, 11252.6, 0, 71.1711, 73.7381, 73.2765, 4.47446
0, 0.00000, 10954.8, 11350.3, 11281.6, 0, 70.3713, 72.9117, 72.4707, 4.42835
0, 0.00000, 10980.3, 11377, 11310.5, 0, 69.5727, 72.0863, 71.6654, 4.38196
0, 0.00000, 11006.1, 11403.6, 11339.5, 0, 68.7723, 71.2562, 70.8559, 4.33334
0, 0.00000, 11031.9, 11430.2, 11368.5, 0, 67.9691, 70.4229, 70.043, 4.28413
0, 0.00000, 11057.9, 11456.9, 11397.7, 0, 67.1585, 69.5821, 69.2224, 4.23442
0, 0.00000, 11084.2, 11483.6, 11427, 0, 66.3435, 68.7346, 68.3954, 4.18274
0, 0.00000, 11110.7, 11510.2, 11456.2, 0, 65.5292, 67.8866, 67.5678, 4.13
0, 0.00000, 11137.1, 11536.9, 11485.5, 0, 64.7108, 67.0343, 66.7356, 4.07684
0, 0.00000, 11163.7, 11563.7, 11515, 0, 63.8846, 66.174, 65.8951, 4.02321
0, 0.00000, 11190.3, 11590.4, 11544.4, 0, 63.0564, 65.3117, 65.0524, 3.96948
0, 0.00000, 11216.9, 11617.2, 11573.9, 0, 62.2227, 64.444, 64.2037, 3.91543
0, 0.00000, 11243.6, 11644.1, 11603.5, 0, 61.3848, 63.572, 63.3505, 3.86115
0, 0.00000, 11270.3, 11671, 11633.2, 0, 60.5398, 62.6928, 62.4898, 3.80644
0, 0.00000, 11297, 11697.9, 11662.9, 0, 59.6932, 61.8121, 61.6271, 3.75165
0, 0.00000, 11323.8, 11724.8, 11692.6, 0, 58.8421, 60.9268, 60.7595, 3.69662
0, 0.00000, 11350.5, 11751.8, 11722.4, 0, 57.9878, 60.0385, 59.8884, 3.64141
0, 0.00000, 11377.4, 11778.8, 11752.3, 0, 57.1246, 59.1408, 59.0076, 3.58553
0, 0.00000, 11404.2, 11805.8, 11782.2, 0, 56.2612, 58.243, 58.1263, 3.52961
0, 0.00000, 11431.1, 11832.8, 11812.1, 0, 55.3918, 57.3391, 57.2386, 3.47334
0, 0.00000, 11458, 11859.9, 11842, 0, 54.5182, 56.431, 56.3462, 3.41683
0, 0.00000, 11484.9, 11887, 11872.1, 0, 53.6387, 55.5169, 55.4475, 3.35999
0, 0.00000, 11511.9, 11914.1, 11902.2, 0, 52.7552, 54.5988, 54.5442, 3.30292
0, 0.00000, 11538.9, 11941.2, 11932.3, 0, 51.8663, 53.6753, 53.6352, 3.24556
0, 0.00000, 11565.9, 11968.4, 11962.5, 0, 50.974, 52.7484, 52.7224, 3.18801
0, 0.00000, 11592.9, 11995.5, 11992.6, 0, 50.0773, 51.8171, 51.8046, 3.13023
0, 0.00000, 11619.9, 12022.7, 12022.9, 0, 49.1755, 50.8807, 50.8814, 3.07217
0, 0.00000, 11647, 12049.9, 12053.2, 0, 48.2682, 49.9386, 49.952, 3.01379
0, 0.00000, 11674.1, 12077.2, 12083.5, 0, 47.355, 48.9907, 49.0164, 2.95509
0, 0.00000, 11701.1, 12104.4, 12113.8, 0, 46.4411, 48.0421, 48.0795, 2.89637
0, 0.00000, 11728.2, 12131.6, 12144.2, 0, 45.5189, 47.0851, 47.1339, 2.83718
0, 0.00000, 11755.3, 12158.9, 12174.6, 0, 44.5937, 46.1252, 46.1848, 2.77785
0, 0.00000, 11782.4, 12186.1, 12205, 0, 43.6638, 45.1605, 45.2304, 2.71826
0, 0.00000, 11809.4, 12213.5, 12236.1, 0, 42.7272, 44.1898, 44.2716, 2.66141
0, 0.00000, 11836.2, 12242.2, 12267.8, 0, 41.7876, 43.2212, 43.3116, 2.60588
0, 0.00000, 11863.2, 12272.6, 12299.2, 0, 40.8427, 42.2518, 42.3442, 2.54725
0, 0.00000, 11890.2, 12303.3, 12330.9, 0, 39.8937, 41.2793, 41.3727, 2.48818
0, 0.00000, 11917.8, 12335.1, 12363.1, 0, 38.9408, 40.3039, 40.3963, 2.42878
0, 0.00000, 11945.5, 12367.1, 12395.3, 0, 37.9848, 39.3251, 39.4156, 2.36909
0, 0.00000, 11973.2, 12399.2, 12427.6, 0, 37.0227, 38.3395, 38.428, 2.30903
0, 0.00000, 12001, 12431.3, 12459.9, 0, 36.056, 37.3485, 37.4351, 2.24872
0, 0.00000, 12028.7, 12463.4, 12492.2, 0, 35.0862, 36.3537, 36.4385, 2.18826
0, 0.00000, 12057, 12495.6, 12525.1, 0, 34.111, 35.3514, 35.4356, 2.12741
0, 0.00000, 12085.6, 12527.7, 12558.4, 0, 33.1318, 34.3433, 34.4279, 2.0663
0, 0.00000, 12114.3, 12559.8, 12591.6, 0, 32.1492, 33.3312, 33.4163, 2.00506
0, 0.00000, 12142.9, 12591.9, 12625, 0, 31.1608, 32.3128, 32.3981, 1.9435
0, 0.00000, 12171.5, 12624.1, 12658.3, 0, 30.1667, 31.2881, 31.3735, 1.88156
0, 0.00000, 12200.1, 12656.2, 12691.6, 0, 29.1688, 30.2589, 30.3441, 1.81933
0, 0.00000, 12228.8, 12688.4, 12725, 0, 28.1648, 29.2229, 29.3078, 1.75652
0, 0.00000, 12258.6, 12720.2, 12758.4, 0, 27.1588, 28.1815, 28.2666, 1.69105
0, 0.00000, 12288.3, 12752, 12791.8, 0, 26.148, 27.1347, 27.2198, 1.62518
0, 0.00000, 12318, 12783.8, 12825.2, 0, 25.1316, 26.082, 26.1667, 1.55919
0, 0.00000, 12347.7, 12815.7, 12858.6, 0, 24.11, 25.0237, 25.1079, 1.49309
0, 0.00000, 12377.4, 12847.5, 12892, 0, 23.0833, 23.9601, 24.0433, 1.42689
0, 0.00000, 12407, 12879.3, 12925.3, 0, 22.0512, 22.8908, 22.9729, 1.36058
0, 0.00000, 12436.5, 12911.1, 12958.7, 0, 21.0143, 21.8162, 21.8969, 1.2942
0, 0.00000, 12466.1, 12942.9, 12992, 0, 19.9716, 20.7356, 20.8145, 1.22768
0, 0.00000, 12495.5, 12974.7, 13025.3, 0, 18.9243, 19.65, 19.7269, 1.16112
0, 0.00000, 12525, 13006.4, 13058.6, 0, 17.872, 18.559, 18.6336, 1.09447
0, 0.00000, 12554.3, 13038.2, 13091.8, 0, 16.8141, 17.4621, 17.5341, 1.02773
0, 0.00000, 12583.7, 13069.9, 13125, 0, 15.7516, 16.3603, 16.4295, 0.96094
0, 0.00000, 12612.9, 13101.6, 13158.2, 0, 14.684, 15.2529, 15.319, 0.894077
0, 0.00000, 12642.2, 13133.2, 13191.4, 0, 13.6113, 14.14, 14.2028, 0.827144
0, 0.00000, 12671.3, 13164.9, 13224.4, 0, 12.534, 13.0223, 13.0814, 0.760187
0, 0.00000, 12700.4, 13196.5, 13257.5, 0, 11.4519, 11.8993, 11.9545, 0.693184
0, 0.00000, 12729.4, 13228.1, 13290.5, 0, 10.3654, 10.7714, 10.8224, 0.626163
0, 0.00000, 12758.3, 13259.6, 13323.5, 0, 9.27448, 9.63887, 9.68541, 0.559137
0, 0.00000, 12787.2, 13291.1, 13356.4, 0, 8.17967, 8.50201, 8.54386, 0.492135
0, 0.00000, 12816, 13322.5, 13389.2, 0, 7.08178, 7.3617, 7.39861, 0.425209
0, 0.00000, 12844.7, 13354, 13422, 0, 5.98103, 6.21816, 6.2499, 0.358377
0, 0.00000, 12873.3, 13385.3, 13454.7, 0, 4.88015, 5.07425, 5.1006, 0.291807
0, 0.00000, 12901.9, 13416.6, 13487.3, 0, 3.78292, 3.93386, 3.95463, 0.225724
0, 0.00000, 12930.3, 13447.9, 13519.9, 0, 2.7004, 2.8085, 2.82357, 0.160791
0, 0.00000, 12958.7, 13479.1, 13552.4, 0, 1.67143, 1.73855, 1.74802, 0.09931
0, 0.00000, 12986.9, 13510.2, 13584.8, 0, 0.921561, 0.958695, 0.963997, 0.054638
0, 0.00000, 13015.1, 13541.3, 13617.1, 0, 1.22182, 1.27122, 1.27835, 0.0722827
0, 0.00000, 5124.38, 5360.99, 5106.33, 0, 200.201, 209.45, 199.51, 10.4655
0, 0.00000, 5136.65, 5373.62, 5118.77, 0, 200.012, 209.24, 199.315, 10.4304
0, 0.00000, 5149.04, 5386.37, 5131.26, 0, 199.82, 209.031, 199.129, 10.423
0, 0.00000, 5161.49, 5399.19, 5143.82, 0, 199.627, 208.821, 198.943, 10.4154
0, 0.00000, 5174.01, 5412.08, 5156.45, 0, 199.433, 208.609, 198.755, 10.4077
0, 0.00000, 5186.55, 5424.98, 5169.09, 0, 199.238, 208.397, 198.566, 10.4
0, 0.00000, 5199.21, 5438, 5181.86, 0, 199.041, 208.183, 198.376, 10.3922
0, 0.00000, 5211.88, 5451.04, 5194.64, 0, 198.844, 207.969, 198.185, 10.3844
0, 0.00000, 5224.62, 5464.14, 5207.49, 0, 198.645, 207.753, 197.993, 10.3766
0, 0.00000, 5237.37, 5477.26, 5220.36, 0, 198.446, 207.536, 197.801, 10.3687
0, 0.00000, 5250.23, 5490.49, 5233.34, 0, 198.245, 207.318, 197.606, 10.3607
0, 0.00000, 5263.16, 5503.79, 5246.39, 0, 198.043, 207.098, 197.411, 10.3527
0, 0.00000, 5276.1, 5517.1, 5259.45, 0, 197.84, 206.878, 197.215, 10.3447
0, 0.00000, 5289.15, 5530.53, 5272.63, 0, 197.635, 206.655, 197.017, 10.3365
0, 0.00000, 5302.22, 5543.97, 5285.82, 0, 197.43, 206.432, 196.819, 10.3284
0, 0.00000, 5315.35, 5557.47, 5299.07, 0, 197.224, 206.208, 196.619, 10.3202
0, 0.00000, 5328.58, 5571.08, 5312.44, 0, 197.015, 205.982, 196.418, 10.3119
0, 0.00000, 5341.83, 5584.7, 5325.82, 0, 196.806, 205.755, 196.216, 10.3036
0, 0.00000, 5355.18, 5598.43, 5339.3, 0, 196.596, 205.526, 196.012, 10.2952
0, 0.00000, 5368.54, 5612.17, 5352.8, 0, 196.385, 205.297, 195.808, 10.2867
0, 0.00000, 5382.01, 5626.01, 5366.41, 0, 196.171, 205.066, 195.602, 10.2782
0, 0.00000, 5395.53, 5639.92, 5380.07, 0, 195.957, 204.834, 195.395, 10.2697
0, 0.00000, 5409.11, 5653.88, 5393.8, 0, 195.742, 204.6, 195.187, 10.2611
0, 0.00000, 5422.75, 5667.9, 5407.58, 0, 195.525, 204.365, 194.978, 10.2524
0, 0.00000, 5436.44, 5681.97, 5421.42, 0, 195.307, 204.129, 194.767, 10.2437
0, 0.00000, 5450.23, 5696.15, 5435.36, 0, 195.088, 203.891, 194.555, 10.2349
0, 0.00000, 5464.03, 5710.33, 5449.32, 0, 194.868, 203.652, 194.342, 10.2261
0, 0.00000, 5477.92, 5724.61, 5463.37, 0, 194.646, 203.412, 194.128, 10.2172
0, 0.00000, 5491.92, 5739, 5477.52, 0, 194.422, 203.17, 193.912, 10.2082
0, 0.00000, 5505.92, 5753.39, 5491.69, 0, 194.198, 202.927, 193.695, 10.1992
