hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5520.01, 5767.87, 5505.95, 0, 193.972, 202.682, 193.477, 10.1901
0, 0.00000, 5534.16, 5782.41, 5520.26, 0, 193.745, 202.436, 193.258, 10.181
0, 0.00000, 5548.4, 5797.04, 5534.67, 0, 193.516, 202.189, 193.036, 10.1718
0, 0.00000, 5562.69, 5811.73, 5549.13, 0, 193.286, 201.94, 192.814, 10.1625
0, 0.00000, 5577.07, 5826.5, 5563.69, 0, 193.054, 201.689, 192.59, 10.1532
0, 0.00000, 5591.5, 5841.33, 5578.3, 0, 192.821, 201.437, 192.365, 10.1438
0, 0.00000, 5605.97, 5856.2, 5592.95, 0, 192.587, 201.184, 192.139, 10.1343
0, 0.00000, 5620.54, 5871.16, 5607.7, 0, 192.352, 200.929, 191.912, 10.1248
0, 0.00000, 5635.19, 5886.22, 5622.55, 0, 192.114, 200.673, 191.682, 10.1152
0, 0.00000, 5649.89, 5901.32, 5637.43, 0, 191.876, 200.415, 191.452, 10.1055
0, 0.00000, 5664.67, 5916.5, 5652.41, 0, 191.635, 200.155, 191.22, 10.0958
0, 0.00000, 5679.5, 5931.73, 5667.44, 0, 191.394, 199.895, 190.987, 10.086
0, 0.00000, 5694.41, 5947.05, 5682.55, 0, 191.151, 199.632, 190.752, 10.0762
0, 0.00000, 5709.41, 5962.45, 5697.75, 0, 190.906, 199.368, 190.516, 10.0663
0, 0.00000, 5724.49, 5977.94, 5713.03, 0, 190.66, 199.102, 190.278, 10.0562
0, 0.00000, 5739.61, 5993.46, 5728.36, 0, 190.412, 198.835, 190.039, 10.0462
0, 0.00000, 5754.81, 6009.07, 5743.78, 0, 190.163, 198.566, 189.798, 10.0361
0, 0.00000, 5770.08, 6024.76, 5759.27, 0, 189.912, 198.295, 189.556, 10.0258
0, 0.00000, 5785.44, 6040.53, 5774.85, 0, 189.66, 198.023, 189.312, 10.0156
0, 0.00000, 5800.88, 6056.39, 5790.52, 0, 189.406, 197.749, 189.067, 10.0052
0, 0.00000, 5816.39, 6072.31, 5806.26, 0, 189.15, 197.473, 188.82, 9.99476
0, 0.00000, 5831.98, 6088.32, 5822.08, 0, 188.893, 197.196, 188.571, 9.98424
0, 0.00000, 5847.61, 6104.36, 5837.94, 0, 188.634, 196.918, 188.322, 9.97368
0, 0.00000, 5863.35, 6120.52, 5853.92, 0, 188.374, 196.637, 188.07, 9.96302
0, 0.00000, 5879.16, 6136.75, 5869.97, 0, 188.112, 196.354, 187.817, 9.95229
0, 0.00000, 5895.04, 6153.06, 5886.1, 0, 187.848, 196.07, 187.562, 9.94148
0, 0.00000, 5911, 6169.44, 5902.31, 0, 187.582, 195.784, 187.306, 9.93059
0, 0.00000, 5927.06, 6185.93, 5918.63, 0, 187.315, 195.496, 187.048, 9.91961
0, 0.00000, 5943.16, 6202.44, 5934.98, 0, 187.046, 195.207, 186.788, 9.90858
0, 0.00000, 5959.36, 6219.07, 5951.45, 0, 186.776, 194.916, 186.527, 9.89745
0, 0.00000, 5975.67, 6235.81, 5968.02, 0, 186.503, 194.622, 186.264, 9.88622
0, 0.00000, 5992, 6252.57, 5984.63, 0, 186.229, 194.328, 185.999, 9.87495
0, 0.00000, 6008.44, 6269.44, 6001.34, 0, 185.953, 194.031, 185.733, 9.86358
0, 0.00000, 6024.98, 6286.42, 6018.17, 0, 185.675, 193.732, 185.464, 9.85211
0, 0.00000, 6041.58, 6303.46, 6035.05, 0, 185.395, 193.432, 185.194, 9.84056
0, 0.00000, 6058.28, 6320.59, 6052.05, 0, 185.114, 193.129, 184.922, 9.82892
0, 0.00000, 6075.05, 6337.79, 6069.1, 0, 184.831, 192.825, 184.649, 9.81721
0, 0.00000, 6091.91, 6355.09, 6086.26, 0, 184.545, 192.519, 184.374, 9.8054
0, 0.00000, 6108.82, 6372.45, 6103.48, 0, 184.259, 192.211, 184.097, 9.79353
0, 0.00000, 6125.83, 6389.9, 6120.8, 0, 183.97, 191.901, 183.818, 9.78155
0, 0.00000, 6142.94, 6407.45, 6138.22, 0, 183.679, 191.589, 183.537, 9.76949
0, 0.00000, 6160.33, 6425.29, 6155.94, 0, 183.383, 191.271, 183.251, 9.75719
0, 0.00000, 6177.46, 6442.87, 6173.39, 0, 183.091, 190.958, 182.969, 9.74503
0, 0.00000, 6194.92, 6460.77, 6191.17, 0, 182.793, 190.638, 182.681, 9.73263
0, 0.00000, 6212.31, 6478.53, 6208.91, 0, 182.495, 190.337, 182.393, 9.732
0, 0.00000, 6243.7, 8323.36, 6083.97, 0, 182.612, 162.965, 177.939, 25.1496
0, 0.00000, 6260.88, 8341.64, 6101.55, 0, 182.289, 162.588, 177.652, 25.1887
0, 0.00000, 6278.37, 8360.29, 6119.46, 0, 181.965, 162.209, 177.361, 25.2073
0, 0.00000, 6295.77, 8378.82, 6137.3, 0, 181.642, 161.831, 177.071, 25.2256
0, 0.00000, 6313.11, 8397.25, 6155.08, 0, 181.319, 161.455, 176.783, 25.2437
0, 0.00000, 6330.73, 8415.97, 6173.16, 0, 180.991, 161.072, 176.488, 25.2617
0, 0.00000, 6348.28, 8434.58, 6191.17, 0, 180.663, 160.69, 176.194, 25.2795
0, 0.00000, 6365.75, 8453.08, 6209.12, 0, 180.336, 160.31, 175.901, 25.2971
0, 0.00000, 6383.51, 8471.86, 6227.37, 0, 180.004, 159.924, 175.603, 25.3147
0, 0.00000, 6401.53, 8490.88, 6245.92, 0, 179.664, 159.531, 175.299, 25.3321
0, 0.00000, 6419.45, 8509.74, 6264.41, 0, 179.325, 159.138, 174.997, 25.3491
0, 0.00000, 6437.3, 8528.48, 6282.82, 0, 178.988, 158.747, 174.695, 25.3659
0, 0.00000, 6455.41, 8547.49, 6301.52, 0, 178.644, 158.349, 174.388, 25.3827
0, 0.00000, 6473.44, 8566.38, 6320.16, 0, 178.301, 157.954, 174.081, 25.3991
0, 0.00000, 8248.86, 8330.34, 6341.73, 0, 150.38, 153.06, 173.863, 31.3449
0, 0.00000, 8270.13, 8348.45, 6359.87, 0, 151.031, 152.459, 173.494, 29.6548
0, 0.00000, 8288.13, 8366.83, 6378.08, 0, 150.645, 152.074, 173.169, 29.6703
0, 0.00000, 8306.71, 8385.8, 6396.91, 0, 150.245, 151.675, 172.833, 29.6868
0, 0.00000, 8325.16, 8404.65, 6415.66, 0, 149.848, 151.277, 172.497, 29.7029
0, 0.00000, 8343.49, 8423.34, 6434.26, 0, 149.452, 150.881, 172.161, 29.7182
0, 0.00000, 8362.03, 8442.26, 6453.13, 0, 149.05, 150.479, 171.82, 29.7337
0, 0.00000, 8380.79, 8461.41, 6472.24, 0, 148.643, 150.072, 171.474, 29.749
0, 0.00000, 8173.26, 8480.31, 8225.43, 0, 144.639, 149.723, 142.283, 7.38538
0, 0.00000, 8187.94, 8495.02, 8256.3, 0, 143.794, 149.19, 144.995, 8.14796
0, 0.00000, 8206.18, 8513.6, 8275.47, 0, 143.388, 148.759, 144.593, 8.12308
0, 0.00000, 8224.52, 8532.33, 8294.82, 0, 142.984, 148.335, 144.201, 8.10543
0, 0.00000, 8243.04, 8551.25, 8314.38, 0, 142.576, 147.906, 143.804, 8.08766
0, 0.00000, 8261.13, 8569.72, 8333.49, 0, 142.176, 147.486, 143.416, 8.07038
0, 0.00000, 8279.71, 8588.71, 8353.13, 0, 141.764, 147.054, 143.016, 8.05235
0, 0.00000, 8298.17, 8607.56, 8372.64, 0, 141.355, 146.625, 142.618, 8.0345
0, 0.00000, 8316.81, 8626.6, 8392.35, 0, 140.941, 146.19, 142.215, 8.01635
0, 0.00000, 8335.31, 8645.5, 8411.92, 0, 140.528, 145.757, 141.815, 7.99833
0, 0.00000, 8353.99, 8664.58, 8431.69, 0, 140.112, 145.32, 141.409, 7.98
0, 0.00000, 8372.83, 8683.83, 8451.64, 0, 139.69, 144.878, 141, 7.96144
0, 0.00000, 8391.53, 8702.94, 8471.45, 0, 139.271, 144.438, 140.592, 7.943
0, 0.00000, 8410.7, 8722.52, 8491.75, 0, 138.84, 143.987, 140.173, 7.92391
0, 0.00000, 8429.42, 8741.66, 8511.61, 0, 138.419, 143.546, 139.763, 7.90537
0, 0.00000, 8448.6, 8761.25, 8531.94, 0, 137.987, 143.092, 139.342, 7.88612
0, 0.00000, 8467.63, 8780.7, 8552.13, 0, 137.557, 142.642, 138.924, 7.86707
0, 0.00000, 8486.8, 8800.3, 8572.48, 0, 137.122, 142.187, 138.501, 7.84773
0, 0.00000, 8505.83, 8819.75, 8592.68, 0, 136.691, 141.735, 138.081, 7.82852
0, 0.00000, 8525.28, 8839.63, 8613.34, 0, 136.248, 141.271, 137.65, 7.80869
0, 0.00000, 8544.58, 8859.36, 8633.85, 0, 135.809, 140.811, 137.222, 7.78905
0, 0.00000, 8563.73, 8878.93, 8654.21, 0, 135.371, 140.353, 136.796, 7.76949
0, 0.00000, 8583.29, 8898.93, 8675.01, 0, 134.924, 139.885, 136.36, 7.74931
0, 0.00000, 8602.69, 8918.76, 8695.65, 0, 134.479, 139.419, 135.927, 7.72933
0, 0.00000, 8622.48, 8939, 8716.71, 0, 134.024, 138.943, 135.483, 7.70876
0, 0.00000, 8642.11, 8959.07, 8737.62, 0, 133.572, 138.47, 135.043, 7.68837
0, 0.00000, 8661.85, 8979.25, 8758.65, 0, 133.116, 137.993, 134.599, 7.66773
0, 0.00000, 8681.42, 8999.27, 8779.51, 0, 132.664, 137.52, 134.157, 7.64723
0, 0.00000, 8701.37, 9019.67, 8800.78, 0, 132.201, 137.036, 133.706, 7.62616
0, 0.00000, 8721.15, 9039.9, 8821.88, 0, 131.742, 136.556, 133.258, 7.60527
0, 0.00000, 8741.28, 9060.49, 8843.36, 0, 131.273, 136.066, 132.801, 7.58383
0, 0.00000, 8761.24, 9080.91, 8864.67, 0, 130.807, 135.579, 132.346, 7.56258
0, 0.00000, 8781.28, 9101.42, 8886.08, 0, 130.338, 135.089, 131.889, 7.54109
0, 0.00000, 8801.4, 9122.01, 8907.59, 0, 129.867, 134.596, 131.428, 7.51944
0, 0.00000, 8821.6, 9142.68, 8929.19, 0, 129.392, 134.1, 130.965, 7.49761
0, 0.00000, 8841.88, 9163.42, 8950.88, 0, 128.915, 133.602, 130.499, 7.4756
0, 0.00000, 8862.21, 9184.23, 8972.64, 0, 128.435, 133.101, 130.03, 7.45344
0, 0.00000, 8882.61, 9205.11, 8994.48, 0, 127.952, 132.597, 129.558, 7.43111
0, 0.00000, 8903.07, 9226.05, 9016.4, 0, 127.467, 132.09, 129.084, 7.40862
0, 0.00000, 8923.82, 9247.3, 9038.64, 0, 126.974, 131.576, 128.602, 7.38567
0, 0.00000, 8944.38, 9268.34, 9060.68, 0, 126.484, 131.065, 128.124, 7.36291
0, 0.00000, 8964.99, 9289.44, 9082.79, 0, 125.992, 130.551, 127.643, 7.33997
0, 0.00000, 8985.63, 9310.58, 9104.95, 0, 125.498, 130.036, 127.159, 7.31688
0, 0.00000, 9006.54, 9332, 9127.41, 0, 124.997, 129.512, 126.669, 7.29334
0, 0.00000, 9027.48, 9353.45, 9149.9, 0, 124.493, 128.987, 126.176, 7.26972
0, 0.00000, 9048.22, 9374.69, 9172.2, 0, 123.993, 128.466, 125.687, 7.24625
0, 0.00000, 9069.44, 9396.42, 9195.01, 0, 123.481, 127.932, 125.185, 7.22203
0, 0.00000, 9090.44, 9417.94, 9217.61, 0, 122.972, 127.401, 124.687, 7.19805
0, 0.00000, 9111.46, 9439.47, 9240.24, 0, 122.462, 126.869, 124.187, 7.17391
0, 0.00000, 9132.7, 9461.24, 9263.12, 0, 121.945, 126.331, 123.681, 7.14937
0, 0.00000, 9153.94, 9483.01, 9286.01, 0, 121.427, 125.791, 123.173, 7.12475
0, 0.00000, 9175.18, 9504.79, 9308.92, 0, 120.907, 125.249, 122.664, 7.10002
0, 0.00000, 9196.63, 9526.77, 9332.05, 0, 120.381, 124.702, 122.149, 7.07491
0, 0.00000, 9218.06, 9548.74, 9355.19, 0, 119.855, 124.153, 121.632, 7.04973
0, 0.00000, 9239.68, 9570.91, 9378.54, 0, 119.322, 123.598, 121.11, 7.02418
0, 0.00000, 9261.28, 9593.06, 9401.88, 0, 118.788, 123.043, 120.586, 6.99858
0, 0.00000, 9282.85, 9615.18, 9425.2, 0, 118.254, 122.487, 120.062, 6.97288
0, 0.00000, 9304.59, 9637.48, 9448.71, 0, 117.715, 121.925, 119.533, 6.94684
0, 0.00000, 9326.29, 9659.74, 9472.2, 0, 117.174, 121.363, 119.002, 6.92075
0, 0.00000, 9348.14, 9682.17, 9495.87, 0, 116.629, 120.795, 118.467, 6.89433
0, 0.00000, 9370.14, 9704.74, 9519.7, 0, 116.079, 120.223, 117.926, 6.8676
0, 0.00000, 9392.08, 9727.26, 9543.49, 0, 115.528, 119.65, 117.385, 6.84084
0, 0.00000, 9414.15, 9749.92, 9567.44, 0, 114.973, 119.073, 116.84, 6.81377
0, 0.00000, 9436.16, 9772.51, 9591.33, 0, 114.418, 118.495, 116.294, 6.78668
0, 0.00000, 9458.29, 9795.23, 9615.36, 0, 113.859, 117.914, 115.744, 6.75928
0, 0.00000, 9480.52, 9818.06, 9639.52, 0, 113.295, 117.328, 115.19, 6.73163
0, 0.00000, 9502.85, 9841, 9663.8, 0, 112.727, 116.738, 114.631, 6.70371
0, 0.00000, 9525.28, 9864.04, 9688.2, 0, 112.156, 116.144, 114.069, 6.67554
0, 0.00000, 9547.61, 9886.98, 9712.51, 0, 111.585, 115.55, 113.507, 6.64738
0, 0.00000, 9570.19, 9910.18, 9737.11, 0, 111.007, 114.949, 112.938, 6.61871
0, 0.00000, 9592.67, 9933.28, 9761.61, 0, 110.429, 114.349, 112.369, 6.59008
0, 0.00000, 9615.38, 9956.63, 9786.38, 0, 109.844, 113.741, 111.792, 6.56097
0, 0.00000, 9637.97, 9979.85, 9811.03, 0, 109.26, 113.135, 111.217, 6.53191
0, 0.00000, 9660.77, 10003.3, 9835.93, 0, 108.669, 112.521, 110.635, 6.50239
0, 0.00000, 9683.45, 10026.6, 9860.71, 0, 108.08, 111.909, 110.054, 6.47293
0, 0.00000, 9706.32, 10050.1, 9885.71, 0, 107.484, 111.291, 109.466, 6.44302
0, 0.00000, 9729.37, 10073.9, 9910.93, 0, 106.882, 110.666, 108.872, 6.41273
0, 0.00000, 9752.26, 10097.4, 9936, 0, 106.282, 110.043, 108.28, 6.38252
0, 0.00000, 9775.33, 10121.2, 9961.26, 0, 105.676, 109.414, 107.681, 6.35191
0, 0.00000, 9798.53, 10145, 9986.7, 0, 105.065, 108.779, 107.077, 6.32094
0, 0.00000, 9821.58, 10168.8, 10012, 0, 104.456, 108.147, 106.476, 6.29007
0, 0.00000, 9844.9, 10192.8, 10037.6, 0, 103.838, 107.506, 105.865, 6.25861
0, 0.00000, 9868.19, 10216.8, 10063.1, 0, 103.218, 106.863, 105.253, 6.22707
0, 0.00000, 9891.44, 10240.7, 10088.7, 0, 102.589, 106.212, 104.635, 6.19805
0, 0.00000, 9914.79, 10264.8, 10114.4, 0, 101.965, 105.564, 104.017, 6.16605
0, 0.00000, 9938.23, 10288.9, 10140.2, 0, 101.336, 104.912, 103.395, 6.13378
0, 0.00000, 9961.88, 10313.3, 10166.3, 0, 100.7, 104.252, 102.765, 6.10104
0, 0.00000, 9985.45, 10337.6, 10192.2, 0, 100.063, 103.592, 102.135, 6.06823
0, 0.00000, 10009.1, 10362, 10218.3, 0, 99.4239, 102.929, 101.502, 6.03517
0, 0.00000, 10032.9, 10386.6, 10244.5, 0, 98.7778, 102.26, 100.862, 6.00153
0, 0.00000, 10056.6, 10411.1, 10270.7, 0, 98.1325, 101.592, 100.222, 5.96744
0, 0.00000, 10080.4, 10435.8, 10297, 0, 97.4812, 100.918, 99.5754, 5.93296
0, 0.00000, 10104.3, 10460.6, 10323.4, 0, 96.8277, 100.242, 98.9268, 5.89829
0, 0.00000, 10128.3, 10485.4, 10349.9, 0, 96.1687, 99.5597, 98.2726, 5.86327
0, 0.00000, 10152.4, 10510.4, 10376.5, 0, 95.5048, 98.8727, 97.6132, 5.82789
0, 0.00000, 10176.5, 10535.4, 10403.2, 0, 94.8395, 98.1844, 96.9522, 5.79237
0, 0.00000, 10200.6, 10560.4, 10429.9, 0, 94.1699, 97.4917, 96.2867, 5.75657
0, 0.00000, 10224.7, 10585.4, 10456.6, 0, 93.4995, 96.7982, 95.6203, 5.7208
0, 0.00000, 10249, 10610.6, 10483.6, 0, 92.8222, 96.0977, 94.9469, 5.68475
0, 0.00000, 10273.3, 10635.9, 10510.6, 0, 92.1415, 95.3937, 94.27, 5.64847
0, 0.00000, 10297.7, 10661.3, 10537.8, 0, 91.4548, 94.6836, 93.5868, 5.61179
0, 0.00000, 10322, 10686.6, 10564.9, 0, 90.7686, 93.9741, 92.9038, 5.57504
0, 0.00000, 10346.5, 10712, 10592.1, 0, 90.0772, 93.2591, 92.2153, 5.53793
0, 0.00000, 10371, 10737.5, 10619.5, 0, 89.3809, 92.5391, 91.5218, 5.50046
0, 0.00000, 10395.6, 10763.1, 10646.9, 0, 88.6802, 91.8147, 90.8236, 5.46267
0, 0.00000, 10420.2, 10788.7, 10674.3, 0, 87.9784, 91.0892, 90.124, 5.42473
0, 0.00000, 10444.9, 10814.4, 10701.9, 0, 87.2701, 90.357, 89.4177, 5.38635
0, 0.00000, 10469.6, 10840.1, 10729.6, 0, 86.5588, 89.6217, 88.708, 5.3477
0, 0.00000, 10494.4, 10865.9, 10757.3, 0, 85.8448, 88.8837, 87.9954, 5.30882
0, 0.00000, 10519.2, 10891.7, 10785.1, 0, 85.1257, 88.1405, 87.2774, 5.26957
0, 0.00000, 10544.1, 10917.7, 10813, 0, 84.4022, 87.3927, 86.5547, 5.22997
0, 0.00000, 10569, 10943.7, 10841, 0, 83.6748, 86.6409, 85.8277, 5.19006
0, 0.00000, 10594, 10969.7, 10869, 0, 82.9439, 85.8855, 85.097, 5.14987
0, 0.00000, 10619.1, 10995.9, 10897.2, 0, 82.2074, 85.1244, 84.3605, 5.10927
0, 0.00000, 10644.2, 11022.1, 10925.4, 0, 81.4686, 84.3609, 83.6212, 5.06843
0, 0.00000, 10669.3, 11048.3, 10953.7, 0, 80.7254, 83.5929, 82.8772, 5.02726
0, 0.00000, 10694.5, 11074.6, 10982, 0, 79.9784, 82.821, 82.1291, 4.98576
0, 0.00000, 10719.6, 11100.9, 11010.4, 0, 79.2281, 82.0458, 81.3773, 4.94399
0, 0.00000, 10744.9, 11127.3, 11038.9, 0, 78.4728, 81.2654, 80.6203, 4.90183
0, 0.00000, 10770.2, 11153.7, 11067.5, 0, 77.7133, 80.4805, 79.8585, 4.85927
0, 0.00000, 10795.6, 11180.2, 11096.2, 0, 76.9501, 79.692, 79.0927, 4.81622
0, 0.00000, 10821, 11206.8, 11124.8, 0, 76.184, 78.9004, 78.3234, 4.77278
0, 0.00000, 10846.5, 11233.5, 11153.7, 0, 75.4111, 78.1019, 77.547, 4.72886
0, 0.00000, 10871.9, 11260.1, 11182.5, 0, 74.6364, 77.3017, 76.7685, 4.68474
0, 0.00000, 10897.5, 11286.9, 11211.4, 0, 73.8566, 76.496, 75.9844, 4.64022
0, 0.00000, 10923.1, 11313.7, 11240.4, 0, 73.0722, 75.6858, 75.1954, 4.59534
0, 0.00000, 10948.7, 11340.6, 11269.5, 0, 72.2842, 74.8717, 74.4024, 4.55014
0, 0.00000, 10974.3, 11367.5, 11298.6, 0, 71.4913, 74.0526, 73.6041, 4.50456
0, 0.00000, 11000.1, 11394.4, 11327.8, 0, 70.6951, 73.2293, 72.8014, 4.45812
0, 0.00000, 11026.2, 11421.3, 11357.1, 0, 69.8974, 72.4022, 71.9953, 4.40971
0, 0.00000, 11052.4, 11448.3, 11386.5, 0, 69.094, 71.5687, 71.1828, 4.36056
0, 0.00000, 11078.6, 11475.2, 11415.9, 0, 68.2872, 70.732, 70.3666, 4.31116
0, 0.00000, 11105.4, 11502.2, 11445.5, 0, 67.4768, 69.8887, 69.5443, 4.2594
0, 0.00000, 11132.1, 11529.1, 11475.1, 0, 66.6639, 69.0419, 68.7185, 4.20665
0, 0.00000, 11159, 11556.1, 11504.8, 0, 65.847, 68.1913, 67.8884, 4.15361
0, 0.00000, 11185.8, 11583.1, 11534.5, 0, 65.0257, 67.336, 67.0534, 4.10031
0, 0.00000, 11212.7, 11610.2, 11564.3, 0, 64.1992, 66.4756, 66.213, 4.04671
0, 0.00000, 11239.6, 11637.3, 11594.2, 0, 63.3689, 65.6114, 65.3683, 3.99289
0, 0.00000, 11266.6, 11664.4, 11624.1, 0, 62.5327, 64.7412, 64.5174, 3.93873
0, 0.00000, 11293.6, 11691.6, 11654.1, 0, 61.6935, 63.8681, 63.6631, 3.8844
0, 0.00000, 11320.6, 11718.8, 11684.1, 0, 60.8495, 62.9901, 62.8036, 3.82979
0, 0.00000, 11347.7, 11746, 11714.2, 0, 60.0006, 62.1072, 61.9388, 3.7749
0, 0.00000, 11374.8, 11773.3, 11744.3, 0, 59.1469, 61.2194, 61.0687, 3.71969
0, 0.00000, 11402, 11800.6, 11774.6, 0, 58.2887, 60.3268, 60.1936, 3.66408
0, 0.00000, 11429.2, 11827.9, 11804.8, 0, 57.4271, 59.4309, 59.3147, 3.60827
0, 0.00000, 11456.4, 11855.3, 11835.1, 0, 56.5599, 58.5294, 58.4297, 3.55213
0, 0.00000, 11483.7, 11882.6, 11865.4, 0, 55.6887, 57.6239, 57.5404, 3.49578
0, 0.00000, 11511, 11910.1, 11895.9, 0, 54.8117, 56.7124, 56.6447, 3.43909
0, 0.00000, 11538.3, 11937.5, 11926.3, 0, 53.9316, 55.798, 55.7457, 3.38224
0, 0.00000, 11565.6, 11964.9, 11956.8, 0, 53.0459, 54.8778, 54.8404, 3.32507
0, 0.00000, 11593, 11992.4, 11987.3, 0, 52.1553, 53.9528, 53.9299, 3.26762
0, 0.00000, 11620.4, 12019.9, 12017.9, 0, 51.2608, 53.0239, 53.0151, 3.20997
0, 0.00000, 11647.8, 12047.5, 12048.5, 0, 50.3614, 52.0901, 52.0948, 3.15204
0, 0.00000, 11675.2, 12075, 12079.2, 0, 49.4573, 51.1515, 51.1693, 3.09384
0, 0.00000, 11702.6, 12102.6, 12109.9, 0, 48.5479, 50.2076, 50.2381, 3.03536
0, 0.00000, 11730, 12130.1, 12140.7, 0, 47.6347, 49.2599, 49.3027, 2.97667
0, 0.00000, 11757.5, 12157.7, 12171.4, 0, 46.7167, 48.3073, 48.3618, 2.91771
0, 0.00000, 11785, 12185.3, 12202.3, 0, 45.7938, 47.3499, 47.4157, 2.85848
0, 0.00000, 11812.4, 12213, 12233.6, 0, 44.8652, 46.3873, 46.4656, 2.80161
0, 0.00000, 11839.6, 12242, 12265.7, 0, 43.9324, 45.426, 45.5138, 2.74664
0, 0.00000, 11867, 12272.8, 12297.6, 0, 42.9953, 44.4653, 44.5556, 2.68838
0, 0.00000, 11894.4, 12303.8, 12329.6, 0, 42.053, 43.5003, 43.592, 2.6296
0, 0.00000, 11922.5, 12336.2, 12362.2, 0, 41.1085, 42.5343, 42.6251, 2.57058
0, 0.00000, 11950.6, 12368.7, 12394.9, 0, 40.1593, 41.5634, 41.6526, 2.51116
0, 0.00000, 11978.8, 12401.2, 12427.6, 0, 39.2052, 40.5869, 40.6744, 2.45146
0, 0.00000, 12007, 12433.7, 12460.4, 0, 38.2467, 39.6052, 39.6911, 2.39152
0, 0.00000, 12035.2, 12466.2, 12493.2, 0, 37.2837, 38.6184, 38.7027, 2.33136
0, 0.00000, 12064.1, 12498.8, 12526.6, 0, 36.3172, 37.6253, 37.7099, 2.27087
0, 0.00000, 12093.2, 12531.3, 12560.4, 0, 35.3473, 36.6274, 36.713, 2.21022
0, 0.00000, 12122.4, 12563.9, 12594.2, 0, 34.3716, 35.6232, 35.7097, 2.14929
0, 0.00000, 12151.5, 12596.5, 12628, 0, 33.3915, 34.6141, 34.7012, 2.08811
0, 0.00000, 12180.6, 12629.2, 12661.9, 0, 32.4062, 33.5992, 33.6868, 2.02655
0, 0.00000, 12209.7, 12661.8, 12695.8, 0, 31.4161, 32.5789, 32.6669, 1.96468
0, 0.00000, 12239.4, 12694.3, 12729.7, 0, 30.4223, 31.553, 31.6414, 1.90131
0, 0.00000, 12269.6, 12726.6, 12763.6, 0, 29.4255, 30.5214, 30.6105, 1.83594
0, 0.00000, 12299.9, 12758.9, 12797.5, 0, 28.4234, 29.4841, 29.5737, 1.77026
0, 0.00000, 12330.2, 12791.2, 12831.5, 0, 27.4163, 28.4414, 28.5313, 1.70448
0, 0.00000, 12360.4, 12823.5, 12865.4, 0, 26.4044, 27.3938, 27.4836, 1.63862
0, 0.00000, 12390.6, 12855.9, 12899.4, 0, 25.3873, 26.3406, 26.4301, 1.57265
0, 0.00000, 12420.8, 12888.2, 12933.3, 0, 24.3656, 25.2826, 25.3714, 1.50661
0, 0.00000, 12450.9, 12920.5, 12967.3, 0, 23.3381, 24.2184, 24.3063, 1.44043
0, 0.00000, 12481, 12952.8, 13001.2, 0, 22.3079, 23.1512, 23.2379, 1.3743
0, 0.00000, 12511.1, 12985.2, 13035.1, 0, 21.2711, 22.0772, 22.1623, 1.308
0, 0.00000, 12541.1, 13017.5, 13069, 0, 20.2307, 20.9992, 21.0825, 1.24169
0, 0.00000, 12571.1, 13049.8, 13102.9, 0, 19.1856, 19.9162, 19.9975, 1.17533
0, 0.00000, 12601.1, 13082.1, 13136.7, 0, 18.1359, 18.8282, 18.9071, 1.10892
0, 0.00000, 12630.9, 13114.3, 13170.6, 0, 17.0829, 17.7367, 17.813, 1.04254
0, 0.00000, 12660.8, 13146.6, 13204.3, 0, 16.0261, 16.641, 16.7144, 0.976164
0, 0.00000, 12690.5, 13178.8, 13238.1, 0, 14.9665, 15.5423, 15.6125, 0.90986
0, 0.00000, 12720.3, 13211, 13271.8, 0, 13.9036, 14.44, 14.5066, 0.843591
0, 0.00000, 12749.9, 13243.1, 13305.5, 0, 12.8385, 13.3352, 13.3982, 0.777439
0, 0.00000, 12779.5, 13275.3, 13339.1, 0, 11.7724, 12.2291, 12.2881, 0.711468
0, 0.00000, 12809, 13307.4, 13372.7, 0, 10.706, 11.1225, 11.1773, 0.645727
0, 0.00000, 12838.5, 13339.4, 13406.3, 0, 9.64132, 10.0176, 10.0679, 0.580341
0, 0.00000, 12867.9, 13371.5, 13439.8, 0, 8.58106, 8.91692, 8.96257, 0.515472
0, 0.00000, 12897.2, 13403.5, 13473.2, 0, 7.52923, 7.82482, 7.86563, 0.451363
0, 0.00000, 12926.4, 13435.4, 13506.6, 0, 6.49325, 6.74896, 6.78479, 0.388455
0, 0.00000, 12955.5, 13467.3, 13539.9, 0, 5.48455, 5.70122, 5.73201, 0.327428
0, 0.00000, 12984.6, 13499.2, 13573.1, 0, 4.52566, 4.70502, 4.73086, 0.269615
0, 0.00000, 13013.5, 13531, 13606.3, 0, 3.66051, 3.80606, 3.82729, 0.217612
0, 0.00000, 13042.4, 13562.7, 13639.4, 0, 2.97822, 3.09704, 3.11458, 0.176673
0, 0.00000, 13071.2, 13594.4, 13672.4, 0, 2.63188, 2.73724, 2.75297, 0.155791
0, 0.00000, 13099.9, 13626, 13705.3, 0, 2.75781, 2.86858, 2.88531, 0.16289
0, 0.00000, 5131.18, 5367.76, 5112.59, 0, 200.481, 209.729, 199.768, 10.4801
0, 0.00000, 5143.57, 5380.51, 5125.15, 0, 200.292, 209.519, 199.574, 10.4452
0, 0.00000, 5155.99, 5393.29, 5137.66, 0, 200.102, 209.312, 199.39, 10.4378
0, 0.00000, 5168.66, 5406.33, 5150.44, 0, 199.907, 209.1, 199.201, 10.4302
0, 0.00000, 5181.02, 5419.05, 5162.9, 0, 199.717, 208.893, 199.018, 10.4227
0, 0.00000, 5193.64, 5432.03, 5175.63, 0, 199.523, 208.682, 198.83, 10.4151
0, 0.00000, 5206.23, 5444.98, 5188.32, 0, 199.329, 208.471, 198.643, 10.4074
0, 0.00000, 5219.08, 5458.2, 5201.28, 0, 199.131, 208.255, 198.451, 10.3996
0, 0.00000, 5231.9, 5471.38, 5214.21, 0, 198.933, 208.04, 198.26, 10.3918
0, 0.00000, 5244.69, 5484.53, 5227.11, 0, 198.736, 207.825, 198.069, 10.384
0, 0.00000, 5257.73, 5497.94, 5240.26, 0, 198.534, 207.605, 197.874, 10.376
0, 0.00000, 5270.45, 5511.03, 5253.1, 0, 198.337, 207.391, 197.683, 10.3682
0, 0.00000, 5283.71, 5524.67, 5266.48, 0, 198.131, 207.167, 197.484, 10.3601
0, 0.00000, 5296.66, 5537.98, 5279.55, 0, 197.93, 206.949, 197.29, 10.3521
0, 0.00000, 5309.86, 5551.56, 5292.87, 0, 197.725, 206.725, 197.091, 10.344
0, 0.00000, 5323.02, 5565.09, 5306.16, 0, 197.52, 206.503, 196.893, 10.3359
0, 0.00000, 5336.44, 5578.88, 5319.7, 0, 197.311, 206.276, 196.691, 10.3276
0, 0.00000, 5349.54, 5592.35, 5332.93, 0, 197.106, 206.054, 196.494, 10.3195
0, 0.00000, 5362.88, 5606.07, 5346.4, 0, 196.898, 205.827, 196.292, 10.3112
0, 0.00000, 5376.47, 5620.04, 5360.13, 0, 196.685, 205.596, 196.086, 10.3027
0, 0.00000, 5390.03, 5633.98, 5373.82, 0, 196.473, 205.366, 195.881, 10.2943
0, 0.00000, 5403.55, 5647.88, 5387.48, 0, 196.261, 205.135, 195.676, 10.2858
0, 0.00000, 5417.31, 5662.02, 5401.38, 0, 196.044, 204.901, 195.467, 10.2772
0, 0.00000, 5430.76, 5675.85, 5414.97, 0, 195.833, 204.671, 195.263, 10.2688
0, 0.00000, 5444.73, 5690.2, 5429.09, 0, 195.613, 204.433, 195.05, 10.26
0, 0.00000, 5458.38, 5704.24, 5442.89, 0, 195.398, 204.199, 194.842, 10.2514
0, 0.00000, 5472.28, 5718.51, 5456.93, 0, 195.179, 203.962, 194.631, 10.2427
0, 0.00000, 5486.4, 5733.03, 5471.21, 0, 194.955, 203.72, 194.415, 10.2337
0, 0.00000, 5500.49, 5747.51, 5485.46, 0, 194.732, 203.478, 194.199, 10.2248
0, 0.00000, 5514.54, 5761.94, 5499.67, 0, 194.51, 203.237, 193.984, 10.2159
0, 0.00000, 5528.56, 5776.34, 5513.84, 0, 194.287, 202.996, 193.769, 10.207
0, 0.00000, 5542.8, 5790.98, 5528.24, 0, 194.061, 202.751, 193.551, 10.1979
0, 0.00000, 5557, 5805.57, 5542.61, 0, 193.835, 202.506, 193.332, 10.1888
0, 0.00000, 5571.44, 5820.4, 5557.22, 0, 193.605, 202.257, 193.11, 10.1796
0, 0.00000, 5585.83, 5835.18, 5571.78, 0, 193.376, 202.008, 192.888, 10.1704
0, 0.00000, 5600.45, 5850.2, 5586.58, 0, 193.142, 201.756, 192.663, 10.161
0, 0.00000, 5615.02, 5865.17, 5601.33, 0, 192.909, 201.503, 192.438, 10.1516
0, 0.00000, 5629.56, 5880.1, 5616.04, 0, 192.676, 201.252, 192.213, 10.1422
0, 0.00000, 5644.32, 5895.25, 5630.98, 0, 192.439, 200.996, 191.984, 10.1327
0, 0.00000, 5659.03, 5910.37, 5645.88, 0, 192.203, 200.74, 191.756, 10.1232
0, 0.00000, 5673.96, 5925.7, 5661.01, 0, 191.963, 200.48, 191.524, 10.1135
0, 0.00000, 5688.85, 5940.99, 5676.09, 0, 191.723, 200.221, 191.292, 10.1038
0, 0.00000, 5703.96, 5956.5, 5691.39, 0, 191.48, 199.958, 191.057, 10.0939
0, 0.00000, 5719.02, 5971.97, 5706.65, 0, 191.236, 199.695, 190.822, 10.0841
0, 0.00000, 5734.03, 5987.39, 5721.87, 0, 190.994, 199.433, 190.588, 10.0743
0, 0.00000, 5749.26, 6003.02, 5737.3, 0, 190.747, 199.167, 190.349, 10.0643
0, 0.00000, 5764.44, 6018.61, 5752.69, 0, 190.501, 198.901, 190.112, 10.0543
0, 0.00000, 5779.83, 6034.41, 5768.3, 0, 190.251, 198.631, 189.87, 10.0441
0, 0.00000, 5795.43, 6050.42, 5784.12, 0, 189.997, 198.357, 189.625, 10.0338
0, 0.00000, 5810.98, 6066.39, 5799.89, 0, 189.744, 198.084, 189.381, 10.0235
0, 0.00000, 5826.49, 6082.3, 5815.61, 0, 189.491, 197.811, 189.137, 10.0132
0, 0.00000, 5842.19, 6098.42, 5831.54, 0, 189.234, 197.534, 188.889, 10.0028
0, 0.00000, 5857.85, 6114.49, 5847.43, 0, 188.978, 197.258, 188.642, 9.99236
0, 0.00000, 5873.7, 6130.76, 5863.52, 0, 188.719, 196.978, 188.391, 9.98177
0, 0.00000, 5889.51, 6146.98, 5879.56, 0, 188.459, 196.699, 188.14, 9.97118
0, 0.00000, 5905.51, 6163.41, 5895.81, 0, 188.196, 196.415, 187.886, 9.96044
0, 0.00000, 5921.47, 6179.78, 5912.01, 0, 187.934, 196.133, 187.633, 9.94971
0, 0.00000, 5937.61, 6196.35, 5928.4, 0, 187.668, 195.846, 187.376, 9.93882
0, 0.00000, 5953.95, 6213.11, 5945, 0, 187.398, 195.556, 187.116, 9.92778
0, 0.00000, 5970.24, 6229.82, 5961.54, 0, 187.129, 195.266, 186.856, 9.91675
0, 0.00000, 5986.47, 6246.47, 5978.03, 0, 186.86, 194.977, 186.596, 9.90572
0, 0.00000, 6003.13, 6263.57, 5994.97, 0, 186.584, 194.679, 186.33, 9.89439
0, 0.00000, 6019.49, 6280.36, 6011.6, 0, 186.312, 194.387, 186.067, 9.88321
0, 0.00000, 6036.04, 6297.33, 6028.42, 0, 186.037, 194.091, 185.802, 9.8719
0, 0.00000, 6052.77, 6314.5, 6045.44, 0, 185.758, 193.791, 185.533, 9.86043
0, 0.00000, 6069.69, 6331.85, 6062.64, 0, 185.476, 193.488, 185.26, 9.84881
0, 0.00000, 6086.54, 6349.14, 6079.78, 0, 185.195, 193.185, 184.988, 9.83719
0, 0.00000, 6103.34, 6366.37, 6096.87, 0, 184.914, 192.883, 184.717, 9.82559
0, 0.00000, 6120.55, 6384.02, 6114.38, 0, 184.625, 192.573, 184.438, 9.81369
0, 0.00000, 6137.69, 6401.61, 6131.83, 0, 184.337, 192.264, 184.161, 9.80178
0, 0.00000, 6154.78, 6419.13, 6149.22, 0, 184.05, 191.956, 183.883, 9.78989
0, 0.00000, 6172.04, 6436.83, 6166.79, 0, 183.759, 191.644, 183.603, 9.77785
0, 0.00000, 6189.46, 6454.7, 6184.54, 0, 183.465, 191.328, 183.319, 9.76567
0, 0.00000, 6207.06, 6472.75, 6202.46, 0, 183.168, 191.009, 183.032, 9.75334
0, 0.00000, 6239.63, 8321.97, 6077.29, 0, 183.334, 163.553, 178.539, 25.0838
0, 0.00000, 6256.57, 8340, 6094.67, 0, 182.997, 163.301, 178.263, 25.2818
0, 0.00000, 6273.97, 8358.58, 6112.47, 0, 182.678, 162.926, 177.978, 25.3014
0, 0.00000, 6291.3, 8377.06, 6130.2, 0, 182.361, 162.553, 177.693, 25.3204
0, 0.00000, 6308.78, 8395.68, 6148.11, 0, 182.04, 162.177, 177.405, 25.3393
0, 0.00000, 6326.18, 8414.19, 6165.94, 0, 181.719, 161.802, 177.118, 25.3578
0, 0.00000, 6343.96, 8433.07, 6184.16, 0, 181.392, 161.419, 176.825, 25.3765
0, 0.00000, 6361.65, 8451.84, 6202.32, 0, 181.065, 161.038, 176.532, 25.395
0, 0.00000, 6379.49, 8470.73, 6220.63, 0, 180.735, 160.653, 176.236, 25.4134
0, 0.00000, 6397.25, 8489.51, 6238.87, 0, 180.405, 160.27, 175.941, 25.4314
0, 0.00000, 6415.12, 8508.34, 6257.27, 0, 180.071, 159.882, 175.643, 25.449
0, 0.00000, 6433.12, 8527.28, 6275.83, 0, 179.735, 159.49, 175.342, 25.4667
0, 0.00000, 6451.26, 8546.35, 6294.54, 0, 179.395, 159.096, 175.039, 25.4843
0, 0.00000, 6469.53, 8565.52, 6313.39, 0, 179.052, 158.699, 174.733, 25.5017
0, 0.00000, 8130.92, 8347.98, 6336.83, 0, 147.769, 154.736, 174.591, 37.1103
0, 0.00000, 8270.8, 8346.11, 6353.61, 0, 151.793, 153.174, 174.189, 29.7735
0, 0.00000, 8289.29, 8365.1, 6372.33, 0, 151.399, 152.782, 173.855, 29.7586
0, 0.00000, 8307.54, 8383.7, 6390.76, 0, 151.011, 152.394, 173.529, 29.7757
0, 0.00000, 8326.08, 8402.62, 6409.53, 0, 150.616, 152, 173.197, 29.7928
0, 0.00000, 8344.7, 8421.6, 6428.39, 0, 150.219, 151.601, 172.861, 29.8093
0, 0.00000, 8363.21, 8440.45, 6447.14, 0, 149.822, 151.205, 172.526, 29.8255
0, 0.00000, 8382, 8459.61, 6466.23, 0, 149.419, 150.801, 172.184, 29.8418
0, 0.00000, 8241.57, 8484.61, 7703.88, 0, 146.758, 150.511, 149.183, 12.0999
0, 0.00000, 8188.27, 8494.69, 8254.94, 0, 144.536, 149.959, 145.697, 8.19949
0, 0.00000, 8206.69, 8513.18, 8274.18, 0, 144.129, 149.512, 145.31, 8.16559
0, 0.00000, 8225, 8531.87, 8293.49, 0, 143.731, 149.093, 144.923, 8.14734
0, 0.00000, 8243.38, 8550.63, 8312.88, 0, 143.33, 148.672, 144.533, 8.12999
0, 0.00000, 8261.82, 8569.46, 8332.35, 0, 142.927, 148.248, 144.141, 8.11253
0, 0.00000, 8280.33, 8588.36, 8351.89, 0, 142.521, 147.822, 143.747, 8.09495
0, 0.00000, 8298.9, 8607.32, 8371.51, 0, 142.113, 147.394, 143.351, 8.07724
0, 0.00000, 8317.53, 8626.35, 8391.2, 0, 141.704, 146.964, 142.953, 8.05941
0, 0.00000, 8336.41, 8645.62, 8411.15, 0, 141.287, 146.527, 142.549, 8.04124
0, 0.00000, 8355.15, 8664.76, 8430.97, 0, 140.874, 146.093, 142.147, 8.0232
0, 0.00000, 8373.94, 8683.95, 8450.85, 0, 140.458, 145.657, 141.743, 8.00501
0, 0.00000, 8392.78, 8703.19, 8470.79, 0, 140.04, 145.219, 141.336, 7.9867
0, 0.00000, 8411.67, 8722.48, 8490.79, 0, 139.62, 144.779, 140.928, 7.96827
0, 0.00000, 8430.78, 8741.99, 8511.03, 0, 139.195, 144.333, 140.515, 7.94951
0, 0.00000, 8449.92, 8761.55, 8531.31, 0, 138.768, 143.885, 140.099, 7.93069
0, 0.00000, 8468.93, 8780.96, 8551.46, 0, 138.343, 143.44, 139.686, 7.91196
0, 0.00000, 8488.14, 8800.59, 8571.84, 0, 137.913, 142.988, 139.267, 7.89288
0, 0.00000, 8507.39, 8820.26, 8592.26, 0, 137.481, 142.536, 138.847, 7.87373
0, 0.00000, 8526.84, 8840.13, 8612.9, 0, 137.043, 142.077, 138.421, 7.85426
0, 0.00000, 8546.14, 8859.84, 8633.4, 0, 136.608, 141.622, 137.998, 7.83494
0, 0.00000, 8565.63, 8879.76, 8654.1, 0, 136.168, 141.161, 137.569, 7.81528
0, 0.00000, 8585.14, 8899.7, 8674.84, 0, 135.726, 140.698, 137.139, 7.79555
0, 0.00000, 8604.84, 8919.82, 8695.78, 0, 135.28, 140.231, 136.704, 7.77553
0, 0.00000, 8624.38, 8939.79, 8716.56, 0, 134.835, 139.766, 136.271, 7.75565
0, 0.00000, 8644.09, 8959.94, 8737.54, 0, 134.386, 139.296, 135.834, 7.73544
0, 0.00000, 8663.98, 8980.26, 8758.7, 0, 133.933, 138.821, 135.391, 7.71498
0, 0.00000, 8683.86, 9000.59, 8779.88, 0, 133.478, 138.345, 134.948, 7.69446
0, 0.00000, 8703.75, 9020.92, 8801.07, 0, 133.022, 137.868, 134.504, 7.67386
0, 0.00000, 8723.79, 9041.4, 8822.43, 0, 132.561, 137.387, 134.055, 7.65298
0, 0.00000, 8743.82, 9061.88, 8843.8, 0, 132.1, 136.904, 133.605, 7.63205
0, 0.00000, 8763.84, 9082.36, 8865.16, 0, 131.638, 136.421, 133.154, 7.61105
0, 0.00000, 8784.01, 9102.98, 8886.69, 0, 131.171, 135.934, 132.699, 7.58978
0, 0.00000, 8804.32, 9123.74, 8908.37, 0, 130.701, 135.442, 132.24, 7.56827
0, 0.00000, 8824.6, 9144.49, 8930.04, 0, 130.23, 134.949, 131.78, 7.54673
0, 0.00000, 8845.01, 9165.36, 8951.86, 0, 129.754, 134.453, 131.316, 7.52493
0, 0.00000, 8865.39, 9186.21, 8973.65, 0, 129.279, 133.956, 130.852, 7.50309
0, 0.00000, 8885.9, 9207.19, 8995.59, 0, 128.799, 133.455, 130.384, 7.481
0, 0.00000, 8906.51, 9228.28, 9017.66, 0, 128.316, 132.951, 129.912, 7.4587
0, 0.00000, 8927.24, 9249.48, 9039.85, 0, 127.829, 132.442, 129.436, 7.43619
0, 0.00000, 8947.92, 9270.64, 9062.01, 0, 127.342, 131.934, 128.96, 7.41365
0, 0.00000, 8968.7, 9291.91, 9084.28, 0, 126.852, 131.422, 128.481, 7.39088
0, 0.00000, 8989.43, 9313.12, 9106.52, 0, 126.361, 130.91, 128.001, 7.36809
0, 0.00000, 9010.4, 9334.58, 9129.01, 0, 125.864, 130.391, 127.515, 7.3449
0, 0.00000, 9031.44, 9356.12, 9151.6, 0, 125.364, 129.87, 127.026, 7.32153
0, 0.00000, 9052.43, 9377.61, 9174.14, 0, 124.864, 129.348, 126.537, 7.29816
0, 0.00000, 9073.49, 9399.17, 9196.77, 0, 124.361, 128.824, 126.045, 7.27457
0, 0.00000, 9094.75, 9420.94, 9219.64, 0, 123.852, 128.293, 125.547, 7.25063
0, 0.00000, 9115.94, 9442.64, 9242.43, 0, 123.343, 127.763, 125.049, 7.22671
0, 0.00000, 9137.19, 9464.4, 9265.3, 0, 122.832, 127.23, 124.549, 7.2026
0, 0.00000, 9158.63, 9486.36, 9288.38, 0, 122.315, 126.691, 124.043, 7.17814
0, 0.00000, 9180.11, 9508.37, 9311.53, 0, 121.796, 126.15, 123.534, 7.15354
0, 0.00000, 9201.63, 9530.42, 9334.73, 0, 121.275, 125.607, 123.023, 7.12878
0, 0.00000, 9223.19, 9552.5, 9357.98, 0, 120.751, 125.061, 122.51, 7.10387
0, 0.00000, 9244.78, 9574.63, 9381.28, 0, 120.225, 124.514, 121.995, 7.07881
0, 0.00000, 9266.53, 9596.91, 9404.75, 0, 119.694, 123.961, 121.474, 7.05343
0, 0.00000, 9288.29, 9619.22, 9428.26, 0, 119.162, 123.406, 120.952, 7.02794
0, 0.00000, 9310.06, 9641.54, 9451.8, 0, 118.628, 122.85, 120.428, 7.00231
0, 0.00000, 9331.97, 9664, 9475.49, 0, 118.089, 122.289, 119.899, 6.97639
0, 0.00000, 9354, 9686.59, 9499.33, 0, 117.546, 121.724, 119.366, 6.9502
0, 0.00000, 9376.03, 9709.18, 9523.18, 0, 117.001, 121.157, 118.832, 6.92391
0, 0.00000, 9398.17, 9731.89, 9547.16, 0, 116.452, 120.586, 118.293, 6.89734
0, 0.00000, 9420.29, 9754.58, 9571.14, 0, 115.903, 120.014, 117.753, 6.87069
0, 0.00000, 9442.51, 9777.38, 9595.24, 0, 115.349, 119.439, 117.209, 6.84378
0, 0.00000, 9464.82, 9800.27, 9619.44, 0, 114.792, 118.859, 116.662, 6.81663
0, 0.00000, 9487.21, 9823.25, 9643.75, 0, 114.231, 118.276, 116.111, 6.78925
0, 0.00000, 9509.67, 9846.3, 9668.15, 0, 113.667, 117.69, 115.556, 6.76165
0, 0.00000, 9532.09, 9869.31, 9692.52, 0, 113.103, 117.103, 115.001, 6.73399
0, 0.00000, 9554.67, 9892.5, 9717.09, 0, 112.533, 116.51, 114.44, 6.70595
0, 0.00000, 9577.31, 9915.75, 9741.73, 0, 111.96, 115.915, 113.876, 6.67773
0, 0.00000, 9599.99, 9939.04, 9766.43, 0, 111.384, 115.317, 113.31, 6.64931
0, 0.00000, 9622.82, 9962.49, 9791.3, 0, 110.803, 114.713, 112.738, 6.62057
0, 0.00000, 9645.56, 9985.86, 9816.1, 0, 110.223, 114.11, 112.166, 6.5918
0, 0.00000, 9668.54, 10009.5, 9841.16, 0, 109.635, 113.499, 111.587, 6.56256
0, 0.00000, 9691.42, 10033, 9866.15, 0, 109.047, 112.889, 111.008, 6.53333
0, 0.00000, 9714.42, 10056.6, 9891.26, 0, 108.456, 112.275, 110.425, 6.50379
0, 0.00000, 9737.51, 10080.4, 9916.5, 0, 107.86, 111.657, 109.838, 6.47398
0, 0.00000, 9760.68, 10104.2, 9941.85, 0, 107.26, 111.034, 109.246, 6.4439
0, 0.00000, 9783.94, 10128.1, 9967.3, 0, 106.657, 110.408, 108.651, 6.41357
0, 0.00000, 9807.16, 10152, 9992.74, 0, 106.053, 109.78, 108.054, 6.38314
0, 0.00000, 9830.55, 10176.1, 10018.4, 0, 105.442, 109.147, 107.452, 6.35231
0, 0.00000, 9853.89, 10200.1, 10044, 0, 104.832, 108.513, 106.849, 6.32141
0, 0.00000, 9877.36, 10224.2, 10069.7, 0, 104.216, 107.874, 106.24, 6.29016
0, 0.00000, 9900.81, 10248.4, 10095.5, 0, 103.589, 107.225, 105.626, 6.26149
0, 0.00000, 9924.33, 10272.6, 10121.3, 0, 102.968, 106.581, 105.011, 6.22981
0, 0.00000, 9948.04, 10297, 10147.4, 0, 102.34, 105.93, 104.39, 6.19773
0, 0.00000, 9971.76, 10321.4, 10173.5, 0, 101.71, 105.276, 103.767, 6.16547
0, 0.00000, 9995.55, 10345.9, 10199.7, 0, 101.076, 104.619, 103.14, 6.13293
0, 0.00000, 10019.3, 10370.4, 10225.9, 0, 100.441, 103.96, 102.511, 6.10024
0, 0.00000, 10043.2, 10395.1, 10252.3, 0, 99.7998, 103.296, 101.877, 6.06713
0, 0.00000, 10067.2, 10419.9, 10278.7, 0, 99.1559, 102.63, 101.238, 6.03324
0, 0.00000, 10091.3, 10444.8, 10305.2, 0, 98.507, 101.958, 100.595, 5.99903
0, 0.00000, 10115.4, 10469.8, 10331.8, 0, 97.8555, 101.284, 99.949, 5.96461
0, 0.00000, 10139.5, 10494.8, 10358.4, 0, 97.2018, 100.607, 99.3004, 5.92999
0, 0.00000, 10163.8, 10519.9, 10385.3, 0, 96.5419, 99.9247, 98.6455, 5.89497
0, 0.00000, 10188, 10545.1, 10412.1, 0, 95.8803, 99.2402, 97.9887, 5.85979
0, 0.00000, 10212.3, 10570.2, 10439, 0, 95.2153, 98.5522, 97.3282, 5.82434
0, 0.00000, 10236.7, 10595.6, 10466, 0, 94.5452, 97.859, 96.6625, 5.78872
0, 0.00000, 10261.2, 10620.9, 10493.1, 0, 93.8722, 97.163, 95.9939, 5.75301
0, 0.00000, 10285.7, 10646.3, 10520.3, 0, 93.1949, 96.4625, 95.3207, 5.71705
0, 0.00000, 10310.3, 10671.9, 10547.6, 0, 92.5135, 95.758, 94.6434, 5.6808
0, 0.00000, 10334.9, 10697.4, 10575, 0, 91.8285, 95.0497, 93.9621, 5.64427
0, 0.00000, 10359.6, 10723.1, 10602.5, 0, 91.1402, 94.338, 93.2773, 5.60747
0, 0.00000, 10384.3, 10748.8, 10630.1, 0, 90.4472, 93.6216, 92.5875, 5.57034
0, 0.00000, 10409.1, 10774.5, 10657.7, 0, 89.7517, 92.9025, 91.895, 5.53298
0, 0.00000, 10434, 10800.4, 10685.4, 0, 89.0505, 92.1776, 91.1965, 5.49522
0, 0.00000, 10458.8, 10826.2, 10713.2, 0, 88.3475, 91.451, 90.4959, 5.45727
0, 0.00000, 10483.8, 10852.2, 10741.1, 0, 87.6397, 90.7194, 89.7903, 5.41897
0, 0.00000, 10508.8, 10878.2, 10769, 0, 86.9276, 89.9834, 89.0801, 5.38034
0, 0.00000, 10533.9, 10904.3, 10797.1, 0, 86.2116, 89.2434, 88.3657, 5.3414
0, 0.00000, 10559, 10930.5, 10825.2, 0, 85.4921, 88.4999, 87.6476, 5.30218
0, 0.00000, 10584.1, 10956.7, 10853.4, 0, 84.7681, 87.7517, 86.9246, 5.26262
0, 0.00000, 10609.3, 10982.9, 10881.7, 0, 84.0416, 87.0009, 86.1988, 5.22281
0, 0.00000, 10634.6, 11009.2, 10910, 0, 83.3099, 86.2449, 85.4676, 5.18263
0, 0.00000, 10659.9, 11035.7, 10938.5, 0, 82.5736, 85.4841, 84.7315, 5.14209
0, 0.00000, 10685.3, 11062.1, 10967, 0, 81.8348, 84.7208, 83.9924, 5.10131
0, 0.00000, 10710.7, 11088.6, 10995.6, 0, 81.091, 83.9523, 83.2481, 5.06015
0, 0.00000, 10736.2, 11115.2, 11024.3, 0, 80.3427, 83.1792, 82.499, 5.01864
0, 0.00000, 10761.7, 11141.8, 11053.1, 0, 79.5907, 82.4023, 81.7457, 4.97681
0, 0.00000, 10787.2, 11168.5, 11081.9, 0, 78.8354, 81.622, 80.9889, 4.93464
0, 0.00000, 10812.9, 11195.3, 11110.8, 0, 78.075, 80.8363, 80.2263, 4.89184
0, 0.00000, 10838.5, 11222.1, 11139.8, 0, 77.3111, 80.0473, 79.4599, 4.84867
0, 0.00000, 10864.2, 11249, 11168.8, 0, 76.5432, 79.254, 78.6891, 4.80518
0, 0.00000, 10890, 11276, 11198, 0, 75.7705, 78.456, 77.9132, 4.76132
0, 0.00000, 10915.8, 11303, 11227.2, 0, 74.9939, 77.6538, 77.1329, 4.71712
0, 0.00000, 10941.7, 11330.1, 11256.5, 0, 74.2127, 76.8469, 76.3477, 4.67256
0, 0.00000, 10967.6, 11357.2, 11285.8, 0, 73.4277, 76.0362, 75.5584, 4.62768
0, 0.00000, 10993.5, 11384.4, 11315.2, 0, 72.6386, 75.2211, 74.7644, 4.58245
0, 0.00000, 11019.6, 11411.5, 11344.7, 0, 71.8468, 74.4022, 73.9667, 4.53615
0, 0.00000, 11046.1, 11438.7, 11374.4, 0, 71.0506, 73.5765, 73.1625, 4.48787
0, 0.00000, 11072.5, 11465.9, 11404, 0, 70.2515, 72.7478, 72.355, 4.43908
0, 0.00000, 11099, 11493.2, 11433.8, 0, 69.4482, 71.9145, 71.5428, 4.38989
0, 0.00000, 11126.1, 11520.4, 11463.6, 0, 68.6427, 71.076, 70.7258, 4.33818
0, 0.00000, 11153.2, 11547.6, 11493.6, 0, 67.833, 70.2325, 69.9038, 4.28559
0, 0.00000, 11180.3, 11574.8, 11523.5, 0, 67.0195, 69.3853, 69.0776, 4.23278
0, 0.00000, 11207.5, 11602.1, 11553.6, 0, 66.2012, 68.5332, 68.2463, 4.17969
0, 0.00000, 11234.7, 11629.5, 11583.7, 0, 65.3781, 67.6764, 67.4099, 4.12633
0, 0.00000, 11262, 11656.9, 11613.9, 0, 64.5505, 66.8149, 66.5684, 4.0727
0, 0.00000, 11289.2, 11684.3, 11644.1, 0, 63.7193, 65.9499, 65.7231, 4.01887
0, 0.00000, 11316.5, 11711.8, 11674.5, 0, 62.8829, 65.0798, 64.8723, 3.96474
0, 0.00000, 11343.9, 11739.3, 11704.8, 0, 62.0418, 64.2048, 64.0163, 3.91033
0, 0.00000, 11371.3, 11766.8, 11735.3, 0, 61.1962, 63.3253, 63.1554, 3.85566
0, 0.00000, 11398.8, 11794.4, 11765.8, 0, 60.3468, 62.4419, 62.2902, 3.80064
0, 0.00000, 11426.3, 11822, 11796.3, 0, 59.4923, 61.5532, 61.4194, 3.74526
0, 0.00000, 11453.8, 11849.6, 11826.9, 0, 58.6333, 60.66, 60.5437, 3.68962
0, 0.00000, 11481.4, 11877.3, 11857.6, 0, 57.7696, 59.7622, 59.663, 3.63371
0, 0.00000, 11509, 11905, 11888.3, 0, 56.9021, 58.8605, 58.7779, 3.57759
0, 0.00000, 11536.6, 11932.7, 11919.1, 0, 56.0292, 57.9534, 57.8871, 3.52117
0, 0.00000, 11564.3, 11960.5, 11949.9, 0, 55.152, 57.042, 56.9916, 3.4645
0, 0.00000, 11592, 11988.3, 11980.8, 0, 54.2701, 56.1259, 56.0908, 3.40757
0, 0.00000, 11619.7, 12016.1, 12011.7, 0, 53.3833, 55.2048, 55.1847, 3.35035
0, 0.00000, 11647.5, 12043.9, 12042.7, 0, 52.492, 54.2794, 54.2738, 3.29289
0, 0.00000, 11675.2, 12071.8, 12073.7, 0, 51.5965, 53.3496, 53.3581, 3.2352
0, 0.00000, 11703, 12099.7, 12104.8, 0, 50.6955, 52.4144, 52.4365, 3.17719
0, 0.00000, 11730.8, 12127.6, 12135.9, 0, 49.7908, 51.4754, 51.5107, 3.11898
0, 0.00000, 11758.6, 12155.5, 12167, 0, 48.8805, 50.5308, 50.5788, 3.06046
0, 0.00000, 11786.4, 12183.4, 12198.2, 0, 47.9664, 49.5825, 49.6426, 3.00172
0, 0.00000, 11814.2, 12211.4, 12229.7, 0, 47.047, 48.6291, 48.7022, 2.94453
0, 0.00000, 11841.8, 12240.6, 12262.3, 0, 46.1225, 47.6763, 47.7604, 2.89047
0, 0.00000, 11869.6, 12271.8, 12294.5, 0, 45.1938, 46.7248, 46.812, 2.83264
0, 0.00000, 11897.5, 12303.2, 12326.9, 0, 44.2605, 45.7694, 45.8582, 2.7743
0, 0.00000, 11926, 12336, 12359.9, 0, 43.3249, 44.8135, 44.9017, 2.71569
0, 0.00000, 11954.6, 12368.8, 12393, 0, 42.3851, 43.8531, 43.9399, 2.65671
0, 0.00000, 11983.2, 12401.7, 12426.2, 0, 41.4404, 42.8872, 42.9727, 2.59747
0, 0.00000, 12011.8, 12434.7, 12459.4, 0, 40.4911, 41.9159, 42.0001, 2.53798
0, 0.00000, 12040.5, 12467.7, 12492.6, 0, 39.5367, 40.9389, 41.0218, 2.47823
0, 0.00000, 12069.9, 12500.6, 12526.6, 0, 38.5827, 39.959, 40.0429, 2.41835
0, 0.00000, 12099.5, 12533.6, 12560.9, 0, 37.6223, 38.9716, 39.0571, 2.35819
0, 0.00000, 12129.1, 12566.7, 12595.2, 0, 36.6563, 37.9781, 38.0651, 2.29773
0, 0.00000, 12158.7, 12599.7, 12629.5, 0, 35.6862, 36.9801, 37.0682, 2.23706
0, 0.00000, 12188.4, 12632.8, 12663.9, 0, 34.7112, 35.9765, 36.0655, 2.17598
0, 0.00000, 12218, 12665.9, 12698.3, 0, 33.7307, 34.9669, 35.0568, 2.11459
0, 0.00000, 12248.5, 12698.7, 12732.7, 0, 32.7498, 33.9537, 34.0448, 2.05085
0, 0.00000, 12279.3, 12731.6, 12767.2, 0, 31.7631, 32.933, 33.0255, 1.98568
0, 0.00000, 12310.1, 12764.3, 12801.6, 0, 30.7737, 31.9093, 32.0029, 1.92043
0, 0.00000, 12340.9, 12797.2, 12836.2, 0, 29.7774, 30.8783, 30.9727, 1.85496
0, 0.00000, 12371.7, 12830, 12870.7, 0, 28.7773, 29.8434, 29.9383, 1.78947
0, 0.00000, 12402.5, 12862.8, 12905.2, 0, 27.7736, 28.8046, 28.8997, 1.72395
0, 0.00000, 12433.2, 12895.6, 12939.7, 0, 26.7655, 27.7612, 27.8563, 1.65839
0, 0.00000, 12463.9, 12928.5, 12974.2, 0, 25.7524, 26.7124, 26.8071, 1.59272
0, 0.00000, 12494.6, 12961.3, 13008.7, 0, 24.7349, 25.659, 25.753, 1.527
0, 0.00000, 12525.2, 12994.2, 13043.2, 0, 23.7138, 24.6017, 24.6949, 1.46127
0, 0.00000, 12555.8, 13027, 13077.7, 0, 22.6878, 23.5393, 23.6312, 1.39546
0, 0.00000, 12586.4, 13059.9, 13112.2, 0, 21.659, 22.4738, 22.5641, 1.3297
0, 0.00000, 12616.9, 13092.7, 13146.7, 0, 20.628, 21.4059, 21.4944, 1.26404
0, 0.00000, 12647.4, 13125.5, 13181.1, 0, 19.5933, 20.3339, 20.4203, 1.19837
0, 0.00000, 12677.9, 13158.3, 13215.6, 0, 18.5557, 19.259, 19.343, 1.13275
0, 0.00000, 12708.3, 13191.1, 13250, 0, 17.5172, 18.1828, 18.2642, 1.06731
0, 0.00000, 12738.6, 13223.9, 13284.4, 0, 16.4775, 17.1053, 17.1837, 1.00203
0, 0.00000, 12768.9, 13256.6, 13318.7, 0, 15.4375, 16.0272, 16.1024, 0.936962
0, 0.00000, 12799.1, 13289.4, 13353, 0, 14.3983, 14.9498, 15.0216, 0.872181
0, 0.00000, 12829.3, 13322.1, 13387.3, 0, 13.3616, 13.8748, 13.9429, 0.807787
0, 0.00000, 12859.4, 13354.8, 13421.6, 0, 12.3297, 12.8047, 12.8688, 0.743925
0, 0.00000, 12889.5, 13387.4, 13455.8, 0, 11.3054, 11.7421, 11.8022, 0.680756
0, 0.00000, 12919.5, 13420, 13489.9, 0, 10.2926, 10.6914, 10.7472, 0.618524
0, 0.00000, 12949.4, 13452.6, 13524, 0, 9.29688, 9.65821, 9.70957, 0.55755
0, 0.00000, 12979.2, 13485.2, 13558.1, 0, 8.32658, 8.65118, 8.69805, 0.498336
0, 0.00000, 13008.9, 13517.7, 13592, 0, 7.39425, 7.68341, 7.72578, 0.441622
0, 0.00000, 13038.6, 13550.1, 13626, 0, 6.51889, 6.77464, 6.81264, 0.38853
0, 0.00000, 13068.2, 13582.5, 13659.8, 0, 5.72961, 5.95513, 5.98908, 0.340771
0, 0.00000, 13097.7, 13614.9, 13693.6, 0, 5.07058, 5.27081, 5.30135, 0.300935
0, 0.00000, 13127.1, 13647.2, 13727.3, 0, 4.60186, 4.7842, 4.81234, 0.272533
0, 0.00000, 13156.4, 13679.4, 13760.9, 0, 4.38905, 4.56355, 4.59079, 0.259368
0, 0.00000, 13185.6, 13711.6, 13794.5, 0, 4.47281, 4.65126, 4.67942, 0.263742
0, 0.00000, 5138.04, 5374.58, 5118.91, 0, 200.762, 210.01, 200.029, 10.4948
0, 0.00000, 5150.45, 5387.35, 5131.48, 0, 200.575, 209.802, 199.836, 10.4601
0, 0.00000, 5162.89, 5400.15, 5144.01, 0, 200.386, 209.596, 199.653, 10.4528
0, 0.00000, 5175.5, 5413.13, 5156.73, 0, 200.195, 209.387, 199.468, 10.4453
0, 0.00000, 5188.09, 5426.08, 5169.42, 0, 200.003, 209.178, 199.283, 10.4378
0, 0.00000, 5200.86, 5439.21, 5182.28, 0, 199.809, 208.966, 199.094, 10.4302
0, 0.00000, 5213.6, 5452.31, 5195.13, 0, 199.615, 208.755, 198.907, 10.4225
0, 0.00000, 5226.31, 5465.38, 5207.94, 0, 199.421, 208.544, 198.719, 10.4149
0, 0.00000, 5239.19, 5478.63, 5220.93, 0, 199.224, 208.329, 198.529, 10.4072
0, 0.00000, 5252.04, 5491.85, 5233.89, 0, 199.027, 208.115, 198.338, 10.3994
0, 0.00000, 5265.07, 5505.25, 5247.03, 0, 198.827, 207.898, 198.145, 10.3916
0, 0.00000, 5278.07, 5518.61, 5260.14, 0, 198.628, 207.681, 197.953, 10.3837
0, 0.00000, 5291.04, 5531.94, 5273.22, 0, 198.429, 207.464, 197.76, 10.3758
0, 0.00000, 5304.18, 5545.45, 5286.48, 0, 198.227, 207.245, 197.565, 10.3679
0, 0.00000, 5317.48, 5559.13, 5299.9, 0, 198.022, 207.022, 197.367, 10.3598
0, 0.00000, 5330.76, 5572.78, 5313.3, 0, 197.818, 206.799, 197.169, 10.3517
0, 0.00000, 5344, 5586.39, 5326.67, 0, 197.613, 206.577, 196.972, 10.3436
0, 0.00000, 5357.42, 5600.18, 5340.2, 0, 197.406, 206.352, 196.771, 10.3354
0, 0.00000, 5370.8, 5613.93, 5353.71, 0, 197.199, 206.127, 196.571, 10.3272
0, 0.00000, 5384.34, 5627.85, 5367.38, 0, 196.989, 205.899, 196.368, 10.3189
0, 0.00000, 5397.85, 5641.74, 5381.03, 0, 196.78, 205.672, 196.166, 10.3106
0, 0.00000, 5411.53, 5655.8, 5394.84, 0, 196.568, 205.441, 195.961, 10.3022
0, 0.00000, 5425.17, 5669.81, 5408.61, 0, 196.356, 205.211, 195.756, 10.2937
0, 0.00000, 5438.97, 5684, 5422.56, 0, 196.141, 204.978, 195.548, 10.2852
0, 0.00000, 5452.74, 5698.15, 5436.47, 0, 195.926, 204.745, 195.341, 10.2767
0, 0.00000, 5466.67, 5712.46, 5450.54, 0, 195.709, 204.509, 195.131, 10.268
0, 0.00000, 5480.56, 5726.73, 5464.58, 0, 195.492, 204.274, 194.921, 10.2594
0, 0.00000, 5494.61, 5741.17, 5478.78, 0, 195.272, 204.035, 194.709, 10.2506
0, 0.00000, 5508.82, 5755.76, 5493.14, 0, 195.05, 203.794, 194.494, 10.2417
0, 0.00000, 5522.99, 5770.32, 5507.46, 0, 194.827, 203.553, 194.279, 10.2329
0, 0.00000, 5537.13, 5784.84, 5521.75, 0, 194.606, 203.312, 194.065, 10.224
0, 0.00000, 5551.41, 5799.51, 5536.2, 0, 194.381, 203.069, 193.847, 10.215
0, 0.00000, 5565.85, 5814.35, 5550.8, 0, 194.154, 202.822, 193.628, 10.2059
0, 0.00000, 5580.26, 5829.14, 5565.37, 0, 193.927, 202.576, 193.408, 10.1968
0, 0.00000, 5594.81, 5844.08, 5580.09, 0, 193.697, 202.328, 193.186, 10.1876
0, 0.00000, 5609.32, 5858.99, 5594.77, 0, 193.467, 202.079, 192.965, 10.1784
0, 0.00000, 5623.98, 5874.05, 5609.61, 0, 193.235, 201.828, 192.741, 10.1691
0, 0.00000, 5638.61, 5889.06, 5624.4, 0, 193.004, 201.577, 192.517, 10.1598
0, 0.00000, 5653.38, 5904.23, 5639.35, 0, 192.769, 201.323, 192.29, 10.1504
0, 0.00000, 5668.29, 5919.54, 5654.45, 0, 192.532, 201.067, 192.061, 10.1409
0, 0.00000, 5683.16, 5934.81, 5669.51, 0, 192.296, 200.811, 191.833, 10.1314
0, 0.00000, 5698.18, 5950.23, 5684.71, 0, 192.056, 200.552, 191.602, 10.1217
0, 0.00000, 5713.15, 5965.6, 5699.88, 0, 191.818, 200.294, 191.371, 10.1121
0, 0.00000, 5728.46, 5981.31, 5715.38, 0, 191.573, 200.03, 191.135, 10.1022
0, 0.00000, 5743.53, 5996.78, 5730.64, 0, 191.332, 199.769, 190.902, 10.0925
0, 0.00000, 5758.92, 6012.58, 5746.24, 0, 191.085, 199.502, 190.664, 10.0825
0, 0.00000, 5774.27, 6028.34, 5761.8, 0, 190.839, 199.236, 190.426, 10.0726
0, 0.00000, 5789.76, 6044.23, 5777.49, 0, 190.59, 198.968, 190.186, 10.0625
0, 0.00000, 5805.2, 6060.08, 5793.14, 0, 190.342, 198.699, 189.946, 10.0524
0, 0.00000, 5820.78, 6076.06, 5808.93, 0, 190.091, 198.428, 189.703, 10.0423
0, 0.00000, 5836.49, 6092.18, 5824.86, 0, 189.837, 198.155, 189.459, 10.032
0, 0.00000, 5852.15, 6108.25, 5840.74, 0, 189.584, 197.882, 189.214, 10.0217
0, 0.00000, 5867.94, 6124.46, 5856.76, 0, 189.329, 197.606, 188.967, 10.0113
0, 0.00000, 5883.86, 6140.8, 5872.91, 0, 189.071, 197.328, 188.718, 10.0009
0, 0.00000, 5899.91, 6157.27, 5889.2, 0, 188.81, 197.047, 188.467, 9.99025
0, 0.00000, 5915.91, 6173.68, 5905.44, 0, 188.55, 196.766, 188.216, 9.97966
0, 0.00000, 5932.04, 6190.23, 5921.81, 0, 188.288, 196.483, 187.962, 9.96896
0, 0.00000, 5948.29, 6206.9, 5938.3, 0, 188.023, 196.198, 187.706, 9.95816
0, 0.00000, 5964.49, 6223.52, 5954.75, 0, 187.758, 195.913, 187.451, 9.94736
