hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5980.99, 6240.44, 5971.5, 0, 187.489, 195.622, 187.191, 9.93634
0, 0.00000, 5997.43, 6257.31, 5988.21, 0, 187.22, 195.332, 186.931, 9.92533
0, 0.00000, 6014, 6274.3, 6005.03, 0, 186.948, 195.04, 186.669, 9.91421
0, 0.00000, 6030.5, 6291.23, 6021.8, 0, 186.677, 194.748, 186.407, 9.9031
0, 0.00000, 6047.3, 6308.46, 6038.87, 0, 186.401, 194.451, 186.14, 9.89178
0, 0.00000, 6064.04, 6325.63, 6055.89, 0, 186.125, 194.154, 185.874, 9.88046
0, 0.00000, 6080.9, 6342.91, 6073.03, 0, 185.847, 193.855, 185.605, 9.86904
0, 0.00000, 6097.87, 6360.31, 6090.28, 0, 185.566, 193.553, 185.335, 9.85752
0, 0.00000, 6114.95, 6377.83, 6107.65, 0, 185.284, 193.249, 185.062, 9.84589
0, 0.00000, 6132.15, 6395.46, 6125.14, 0, 184.999, 192.943, 184.787, 9.83416
0, 0.00000, 6149.28, 6413.02, 6142.56, 0, 184.714, 192.638, 184.512, 9.82243
0, 0.00000, 6166.51, 6430.7, 6160.1, 0, 184.428, 192.33, 184.236, 9.81061
0, 0.00000, 6184.03, 6448.65, 6177.93, 0, 184.136, 192.016, 183.954, 9.79858
0, 0.00000, 6201.48, 6466.54, 6195.69, 0, 183.845, 191.704, 183.673, 9.78654
0, 0.00000, 6236.47, 8122.8, 6081.2, 0, 184.022, 159.511, 180.294, 27.5164
0, 0.00000, 6252.11, 8338.37, 6087.61, 0, 183.713, 164.016, 178.877, 25.3274
0, 0.00000, 6269.41, 8356.71, 6105.31, 0, 183.394, 163.646, 178.595, 25.3949
0, 0.00000, 6286.81, 8375.29, 6123.1, 0, 183.079, 163.275, 178.313, 25.4147
0, 0.00000, 6304.29, 8393.94, 6140.99, 0, 182.762, 162.902, 178.029, 25.4343
0, 0.00000, 6321.87, 8412.67, 6158.97, 0, 182.442, 162.527, 177.743, 25.4538
0, 0.00000, 6339.53, 8431.45, 6177.05, 0, 182.121, 162.15, 177.455, 25.4731
0, 0.00000, 6357.11, 8450.13, 6195.07, 0, 181.8, 161.775, 177.168, 25.4921
0, 0.00000, 6374.94, 8469.05, 6213.35, 0, 181.474, 161.393, 176.876, 25.5112
0, 0.00000, 6392.85, 8488.02, 6231.72, 0, 181.146, 161.01, 176.582, 25.5302
0, 0.00000, 6410.81, 8506.98, 6250.18, 0, 180.815, 160.624, 176.287, 25.5486
0, 0.00000, 6428.85, 8525.99, 6268.74, 0, 180.482, 160.236, 175.99, 25.5671
0, 0.00000, 6446.96, 8545.05, 6287.39, 0, 180.147, 159.846, 175.691, 25.5853
0, 0.00000, 6465.3, 8564.32, 6306.29, 0, 179.807, 159.45, 175.387, 25.6036
0, 0.00000, 7516.49, 8433.94, 6331.67, 0, 159.475, 156.894, 175.251, 31.4138
0, 0.00000, 8271.5, 8343.93, 6347.46, 0, 152.55, 153.888, 174.883, 29.8696
0, 0.00000, 8289.93, 8362.85, 6366.05, 0, 152.164, 153.501, 174.548, 29.846
0, 0.00000, 8308.48, 8381.73, 6384.72, 0, 151.775, 153.112, 174.222, 29.8642
0, 0.00000, 8326.91, 8400.5, 6403.31, 0, 151.387, 152.723, 173.897, 29.882
0, 0.00000, 8345.66, 8419.6, 6422.26, 0, 150.991, 152.327, 173.564, 29.8996
0, 0.00000, 8364.3, 8438.56, 6441.08, 0, 150.597, 151.932, 173.231, 29.9167
0, 0.00000, 8382.96, 8457.55, 6459.96, 0, 150.201, 151.536, 172.897, 29.9338
0, 0.00000, 8401.58, 8476.79, 6481.35, 0, 149.782, 151.119, 172.544, 29.9025
0, 0.00000, 8188.45, 8493.94, 8253.32, 0, 145.281, 150.715, 146.416, 8.24175
0, 0.00000, 8207.06, 8512.63, 8272.74, 0, 144.874, 150.269, 146.029, 8.20722
0, 0.00000, 8225.36, 8531.3, 8292.02, 0, 144.481, 149.854, 145.646, 8.18929
0, 0.00000, 8243.82, 8550.13, 8311.49, 0, 144.082, 149.435, 145.26, 8.17212
0, 0.00000, 8262.29, 8568.99, 8330.97, 0, 143.682, 149.015, 144.872, 8.15494
0, 0.00000, 8280.92, 8588, 8350.63, 0, 143.279, 148.591, 144.479, 8.13751
0, 0.00000, 8299.56, 8607.02, 8370.3, 0, 142.874, 148.166, 144.086, 8.12004
0, 0.00000, 8318.2, 8626.05, 8389.99, 0, 142.468, 147.74, 143.692, 8.10249
0, 0.00000, 8336.99, 8645.22, 8409.83, 0, 142.058, 147.31, 143.294, 8.08471
0, 0.00000, 8355.92, 8664.54, 8429.84, 0, 141.645, 146.876, 142.893, 8.06674
0, 0.00000, 8374.71, 8683.73, 8449.7, 0, 141.234, 146.444, 142.493, 8.04888
0, 0.00000, 8393.64, 8703.05, 8469.72, 0, 140.818, 146.009, 142.09, 8.03076
0, 0.00000, 8412.69, 8722.5, 8489.88, 0, 140.4, 145.569, 141.682, 8.01245
0, 0.00000, 8431.87, 8742.08, 8510.18, 0, 139.977, 145.126, 141.272, 7.99396
0, 0.00000, 8450.91, 8761.52, 8530.34, 0, 139.557, 144.686, 140.864, 7.97558
0, 0.00000, 8470.2, 8781.21, 8550.78, 0, 139.131, 144.239, 140.449, 7.9568
0, 0.00000, 8489.48, 8800.89, 8571.2, 0, 138.704, 143.791, 140.033, 7.93802
0, 0.00000, 8508.86, 8820.69, 8591.75, 0, 138.273, 143.34, 139.615, 7.91903
0, 0.00000, 8528.23, 8840.46, 8612.29, 0, 137.842, 142.888, 139.196, 7.90001
0, 0.00000, 8547.7, 8860.35, 8632.95, 0, 137.408, 142.434, 138.773, 7.88079
0, 0.00000, 8567.27, 8880.33, 8653.73, 0, 136.971, 141.976, 138.348, 7.86139
0, 0.00000, 8586.82, 8900.29, 8674.48, 0, 136.534, 141.517, 137.922, 7.84196
0, 0.00000, 8606.58, 8920.48, 8695.47, 0, 136.091, 141.053, 137.491, 7.82219
0, 0.00000, 8626.3, 8940.63, 8716.44, 0, 135.647, 140.589, 137.059, 7.80243
0, 0.00000, 8646.12, 8960.86, 8737.5, 0, 135.201, 140.122, 136.624, 7.78247
0, 0.00000, 8666.01, 8981.19, 8758.67, 0, 134.752, 139.652, 136.187, 7.76235
0, 0.00000, 8685.86, 9001.47, 8779.79, 0, 134.303, 139.182, 135.75, 7.74221
0, 0.00000, 8705.91, 9021.95, 8801.13, 0, 133.848, 138.706, 135.307, 7.72175
0, 0.00000, 8726.03, 9042.5, 8822.56, 0, 133.391, 138.228, 134.862, 7.70116
0, 0.00000, 8746.09, 9063.01, 8843.94, 0, 132.935, 137.751, 134.416, 7.68055
0, 0.00000, 8766.34, 9083.7, 8865.52, 0, 132.473, 137.268, 133.966, 7.65964
0, 0.00000, 8786.64, 9104.45, 8887.18, 0, 132.008, 136.782, 133.513, 7.63859
0, 0.00000, 8806.88, 9125.14, 8908.78, 0, 131.544, 136.297, 133.061, 7.61754
0, 0.00000, 8827.29, 9146, 8930.57, 0, 131.076, 135.807, 132.604, 7.59619
0, 0.00000, 8847.86, 9167.02, 8952.53, 0, 130.602, 135.313, 132.142, 7.57459
0, 0.00000, 8868.35, 9187.97, 8974.43, 0, 130.13, 134.819, 131.681, 7.553
0, 0.00000, 8889, 9209.08, 8996.5, 0, 129.652, 134.32, 131.215, 7.53113
0, 0.00000, 8909.68, 9230.22, 9018.62, 0, 129.173, 133.819, 130.747, 7.50915
0, 0.00000, 8930.39, 9251.4, 9040.78, 0, 128.692, 133.317, 130.277, 7.48704
0, 0.00000, 8951.23, 9272.71, 9063.09, 0, 128.207, 132.811, 129.804, 7.46468
0, 0.00000, 8972.09, 9294.05, 9085.43, 0, 127.72, 132.302, 129.328, 7.44222
0, 0.00000, 8992.98, 9315.41, 9107.81, 0, 127.232, 131.793, 128.851, 7.41964
0, 0.00000, 9014.08, 9337, 9130.43, 0, 126.737, 131.277, 128.368, 7.39668
0, 0.00000, 9035.09, 9358.49, 9152.97, 0, 126.244, 130.762, 127.885, 7.37378
0, 0.00000, 9056.3, 9380.2, 9175.74, 0, 125.744, 130.24, 127.397, 7.3505
0, 0.00000, 9077.52, 9401.9, 9198.52, 0, 125.243, 129.718, 126.907, 7.32716
0, 0.00000, 9098.73, 9423.61, 9221.3, 0, 124.742, 129.195, 126.417, 7.30371
0, 0.00000, 9120.13, 9445.51, 9244.31, 0, 124.234, 128.665, 125.92, 7.27992
0, 0.00000, 9141.52, 9467.41, 9267.31, 0, 123.726, 128.135, 125.423, 7.25607
0, 0.00000, 9162.99, 9489.38, 9290.4, 0, 123.214, 127.602, 124.922, 7.23201
0, 0.00000, 9184.63, 9511.53, 9313.69, 0, 122.697, 127.063, 124.416, 7.20763
0, 0.00000, 9206.24, 9533.66, 9336.97, 0, 122.18, 126.524, 123.909, 7.18321
0, 0.00000, 9227.91, 9555.85, 9360.32, 0, 121.66, 125.982, 123.4, 7.15859
0, 0.00000, 9249.64, 9578.1, 9383.75, 0, 121.137, 125.438, 122.888, 7.13379
0, 0.00000, 9271.51, 9600.51, 9407.35, 0, 120.61, 124.888, 122.371, 7.1087
0, 0.00000, 9293.34, 9622.87, 9430.9, 0, 120.082, 124.339, 121.854, 7.08358
0, 0.00000, 9315.39, 9645.45, 9454.71, 0, 119.547, 123.782, 121.33, 7.05804
0, 0.00000, 9337.38, 9667.99, 9478.48, 0, 119.013, 123.226, 120.806, 7.0325
0, 0.00000, 9359.49, 9690.64, 9502.38, 0, 118.475, 122.665, 120.278, 7.00667
0, 0.00000, 9381.62, 9713.32, 9526.31, 0, 117.934, 122.103, 119.748, 6.98071
0, 0.00000, 9403.85, 9736.11, 9550.38, 0, 117.39, 121.536, 119.213, 6.95449
0, 0.00000, 9426.18, 9759, 9574.56, 0, 116.842, 120.966, 118.675, 6.92803
0, 0.00000, 9448.51, 9781.9, 9598.76, 0, 116.292, 120.394, 118.136, 6.90146
0, 0.00000, 9471.01, 9804.97, 9623.15, 0, 115.737, 119.817, 117.591, 6.87454
0, 0.00000, 9493.5, 9828.03, 9647.54, 0, 115.181, 119.238, 117.044, 6.84753
0, 0.00000, 9516.05, 9851.17, 9672.03, 0, 114.621, 118.657, 116.495, 6.8203
0, 0.00000, 9538.67, 9874.37, 9696.59, 0, 114.059, 118.072, 115.942, 6.79286
0, 0.00000, 9561.42, 9897.71, 9721.31, 0, 113.492, 117.482, 115.384, 6.76511
0, 0.00000, 9584.22, 9921.1, 9746.1, 0, 112.922, 116.89, 114.824, 6.73719
0, 0.00000, 9607.05, 9944.54, 9770.94, 0, 112.35, 116.295, 114.261, 6.70909
0, 0.00000, 9629.91, 9968.01, 9795.83, 0, 111.775, 115.698, 113.696, 6.6808
0, 0.00000, 9652.88, 9991.58, 9820.85, 0, 111.197, 115.097, 113.126, 6.65225
0, 0.00000, 9675.93, 10015.3, 9845.98, 0, 110.614, 114.492, 112.553, 6.62344
0, 0.00000, 9699.07, 10039, 9871.22, 0, 110.028, 113.883, 111.975, 6.59438
0, 0.00000, 9722.21, 10062.8, 9896.47, 0, 109.44, 113.272, 111.396, 6.56519
0, 0.00000, 9745.49, 10086.7, 9921.89, 0, 108.847, 112.657, 110.812, 6.53565
0, 0.00000, 9768.75, 10110.6, 9947.31, 0, 108.253, 112.04, 110.226, 6.50601
0, 0.00000, 9792.13, 10134.6, 9972.88, 0, 107.654, 111.418, 109.636, 6.47604
0, 0.00000, 9815.62, 10158.8, 9998.58, 0, 107.05, 110.792, 109.04, 6.44579
0, 0.00000, 9839.08, 10182.9, 10024.3, 0, 106.446, 110.164, 108.444, 6.41544
0, 0.00000, 9862.69, 10207.2, 10050.1, 0, 105.836, 109.532, 107.842, 6.38471
0, 0.00000, 9886.31, 10231.5, 10076, 0, 105.224, 108.897, 107.238, 6.35382
0, 0.00000, 9909.85, 10255.7, 10101.9, 0, 104.603, 108.253, 106.63, 6.32566
0, 0.00000, 9933.61, 10280.1, 10128, 0, 103.984, 107.611, 106.018, 6.29424
0, 0.00000, 9957.48, 10304.7, 10154.2, 0, 103.36, 106.964, 105.402, 6.26252
0, 0.00000, 9981.32, 10329.2, 10180.4, 0, 102.735, 106.316, 104.784, 6.23066
0, 0.00000, 10005.3, 10353.9, 10206.8, 0, 102.104, 105.661, 104.16, 6.19842
0, 0.00000, 10029.3, 10378.7, 10233.2, 0, 101.471, 105.005, 103.533, 6.16598
0, 0.00000, 10053.4, 10403.5, 10259.8, 0, 100.833, 104.344, 102.903, 6.13328
0, 0.00000, 10077.6, 10428.4, 10286.4, 0, 100.193, 103.681, 102.269, 6.09979
0, 0.00000, 10101.8, 10453.5, 10313, 0, 99.5494, 103.015, 101.631, 6.06599
0, 0.00000, 10126.1, 10478.6, 10339.8, 0, 98.9014, 102.344, 100.989, 6.0319
0, 0.00000, 10150.4, 10503.8, 10366.7, 0, 98.2507, 101.671, 100.344, 5.99758
0, 0.00000, 10174.8, 10529.1, 10393.6, 0, 97.5962, 100.994, 99.6945, 5.96299
0, 0.00000, 10199.3, 10554.4, 10420.7, 0, 96.9367, 100.312, 99.0401, 5.92805
0, 0.00000, 10223.8, 10579.8, 10447.7, 0, 96.2754, 99.6275, 98.3838, 5.89294
0, 0.00000, 10248.5, 10605.3, 10475, 0, 95.6082, 98.9374, 97.7215, 5.85759
0, 0.00000, 10273.1, 10630.9, 10502.3, 0, 94.9385, 98.2447, 97.0565, 5.82216
0, 0.00000, 10297.8, 10656.5, 10529.7, 0, 94.265, 97.5483, 96.3877, 5.78656
0, 0.00000, 10322.6, 10682.2, 10557.2, 0, 93.5882, 96.8485, 95.7154, 5.7507
0, 0.00000, 10347.4, 10708, 10584.8, 0, 92.907, 96.1441, 95.0384, 5.71453
0, 0.00000, 10372.3, 10733.8, 10612.5, 0, 92.2218, 95.4357, 94.3572, 5.67805
0, 0.00000, 10397.2, 10759.6, 10640.2, 0, 91.5343, 94.725, 93.6734, 5.64137
0, 0.00000, 10422.2, 10785.6, 10668.1, 0, 90.8409, 94.0083, 92.9835, 5.60428
0, 0.00000, 10447.3, 10811.7, 10696, 0, 90.1447, 93.2886, 92.2906, 5.56694
0, 0.00000, 10472.4, 10837.8, 10724, 0, 89.4447, 92.5651, 91.5935, 5.52932
0, 0.00000, 10497.6, 10863.9, 10752.1, 0, 88.7402, 91.8369, 90.8917, 5.49135
0, 0.00000, 10522.8, 10890.1, 10780.3, 0, 88.0327, 91.1057, 90.1866, 5.45313
0, 0.00000, 10548.1, 10916.5, 10808.6, 0, 87.3202, 90.3695, 89.4764, 5.41454
0, 0.00000, 10573.4, 10942.8, 10836.9, 0, 86.6045, 89.6299, 88.7626, 5.37569
0, 0.00000, 10598.8, 10969.2, 10865.4, 0, 85.8848, 88.8863, 88.0445, 5.33651
0, 0.00000, 10624.3, 10995.7, 10893.9, 0, 85.1605, 88.1378, 87.3214, 5.29699
0, 0.00000, 10649.8, 11022.3, 10922.5, 0, 84.433, 87.3862, 86.5949, 5.2572
0, 0.00000, 10675.4, 11048.9, 10951.2, 0, 83.7008, 86.6297, 85.8634, 5.21704
0, 0.00000, 10700.9, 11075.6, 10979.9, 0, 82.9654, 85.87, 85.1284, 5.17661
0, 0.00000, 10726.6, 11102.3, 11008.8, 0, 82.2251, 85.1053, 84.3882, 5.1358
0, 0.00000, 10752.3, 11129.2, 11037.7, 0, 81.4806, 84.3362, 83.6434, 5.09466
0, 0.00000, 10778.1, 11156, 11066.8, 0, 80.7324, 83.5633, 82.8946, 5.05321
0, 0.00000, 10803.9, 11183, 11095.9, 0, 79.9802, 82.7862, 82.1414, 5.01135
0, 0.00000, 10829.8, 11210, 11125, 0, 79.2245, 82.0056, 81.3841, 4.96893
0, 0.00000, 10855.7, 11237.1, 11154.3, 0, 78.4638, 81.2201, 80.6216, 4.9261
0, 0.00000, 10881.7, 11264.2, 11183.6, 0, 77.6999, 80.4311, 79.8554, 4.88298
0, 0.00000, 10907.7, 11291.4, 11213, 0, 76.9313, 79.6373, 79.0842, 4.8395
0, 0.00000, 10933.8, 11318.7, 11242.5, 0, 76.1588, 78.8395, 78.3087, 4.79569
0, 0.00000, 10960, 11346, 11272, 0, 75.3812, 78.0366, 77.5278, 4.75149
0, 0.00000, 10986.1, 11373.4, 11301.7, 0, 74.6002, 77.23, 76.743, 4.70699
0, 0.00000, 11012.3, 11400.8, 11331.4, 0, 73.8147, 76.4189, 75.9534, 4.66212
0, 0.00000, 11038.7, 11428.3, 11361.2, 0, 73.0266, 75.6036, 75.1598, 4.61596
0, 0.00000, 11065.5, 11455.7, 11391.1, 0, 72.2346, 74.7823, 74.3605, 4.568
0, 0.00000, 11092.2, 11483.2, 11421.1, 0, 71.4396, 73.9579, 73.5577, 4.51954
0, 0.00000, 11119.1, 11510.7, 11451.1, 0, 70.6404, 73.1286, 72.75, 4.47039
0, 0.00000, 11146.4, 11538.2, 11481.3, 0, 69.8389, 72.2941, 71.9375, 4.4189
0, 0.00000, 11173.8, 11565.7, 11511.5, 0, 69.0333, 71.4548, 71.1202, 4.36659
0, 0.00000, 11201.3, 11593.2, 11541.8, 0, 68.2233, 70.6112, 70.2982, 4.31403
0, 0.00000, 11228.7, 11620.8, 11572.2, 0, 67.4092, 69.7635, 69.4717, 4.26123
0, 0.00000, 11256.3, 11648.4, 11602.7, 0, 66.5898, 68.9104, 68.6395, 4.20812
0, 0.00000, 11283.8, 11676.1, 11633.2, 0, 65.7668, 68.0538, 67.8034, 4.15481
0, 0.00000, 11311.4, 11703.8, 11663.7, 0, 64.9392, 67.1926, 66.9623, 4.10123
0, 0.00000, 11339.1, 11731.6, 11694.4, 0, 64.1068, 66.3265, 66.116, 4.04737
0, 0.00000, 11366.8, 11759.4, 11725.1, 0, 63.27, 65.456, 65.265, 3.99326
0, 0.00000, 11394.5, 11787.3, 11755.9, 0, 62.4288, 64.5811, 64.4091, 3.93884
0, 0.00000, 11422.3, 11815.1, 11786.7, 0, 61.5832, 63.7016, 63.5484, 3.88403
0, 0.00000, 11450.2, 11843, 11817.6, 0, 60.7333, 62.8177, 62.6829, 3.82894
0, 0.00000, 11478.1, 11871, 11848.6, 0, 59.8785, 61.9288, 61.812, 3.77358
0, 0.00000, 11506, 11899, 11879.6, 0, 59.019, 61.0354, 60.9362, 3.71795
0, 0.00000, 11533.9, 11927, 11910.7, 0, 58.1552, 60.1376, 60.0556, 3.66208
0, 0.00000, 11561.9, 11955, 11941.9, 0, 57.287, 59.2353, 59.1701, 3.60595
0, 0.00000, 11589.9, 11983.1, 11973, 0, 56.4142, 58.3286, 58.2796, 3.54957
0, 0.00000, 11618, 12011.2, 12004.3, 0, 55.5364, 57.4168, 57.3838, 3.4929
0, 0.00000, 11646, 12039.4, 12035.6, 0, 54.6544, 56.5008, 56.4832, 3.43599
0, 0.00000, 11674.1, 12067.5, 12066.9, 0, 53.7698, 55.5822, 55.5797, 3.37895
0, 0.00000, 11702.3, 12095.8, 12098.4, 0, 52.8747, 54.653, 54.6651, 3.32128
0, 0.00000, 11730.4, 12123.9, 12129.8, 0, 51.9824, 53.7268, 53.7529, 3.26381
0, 0.00000, 11758.5, 12152.1, 12161.3, 0, 51.0815, 52.7919, 52.8317, 3.20584
0, 0.00000, 11786.8, 12180.5, 12192.9, 0, 50.1744, 51.8507, 51.9037, 3.1475
0, 0.00000, 11814.9, 12208.7, 12224.5, 0, 49.2671, 50.9096, 50.9756, 3.08978
0, 0.00000, 11843, 12238.1, 12257.6, 0, 48.3494, 49.9632, 50.0422, 3.03682
0, 0.00000, 11871.1, 12269.5, 12290.1, 0, 47.4328, 49.0246, 49.1075, 2.97967
0, 0.00000, 11899.4, 12301.3, 12322.8, 0, 46.5082, 48.0786, 48.1635, 2.92175
0, 0.00000, 11928.3, 12334.3, 12356.2, 0, 45.584, 47.1351, 47.2196, 2.86373
0, 0.00000, 11957.3, 12367.6, 12389.7, 0, 44.6539, 46.1857, 46.2692, 2.80522
0, 0.00000, 11986.4, 12401, 12423.3, 0, 43.7176, 45.2294, 45.3118, 2.74637
0, 0.00000, 12015.4, 12434.3, 12456.9, 0, 42.7812, 44.2722, 44.3537, 2.68756
0, 0.00000, 12044.5, 12467.8, 12490.7, 0, 41.8357, 43.3052, 43.3858, 2.62824
0, 0.00000, 12074.5, 12501.2, 12525.3, 0, 40.8905, 42.3349, 42.4172, 2.56877
0, 0.00000, 12104.5, 12534.5, 12559.9, 0, 39.9433, 41.3618, 41.4462, 2.50932
0, 0.00000, 12134.6, 12568, 12594.7, 0, 38.9897, 40.3818, 40.4681, 2.44952
0, 0.00000, 12164.7, 12601.6, 12629.5, 0, 38.029, 39.3941, 39.4821, 2.3893
0, 0.00000, 12194.8, 12635.1, 12664.3, 0, 37.0677, 38.4054, 38.495, 2.32895
0, 0.00000, 12225, 12668.6, 12699.2, 0, 36.0989, 37.4086, 37.4995, 2.26811
0, 0.00000, 12256.3, 12701.9, 12734.2, 0, 35.1304, 36.4078, 36.5008, 2.2041
0, 0.00000, 12287.6, 12735.1, 12769.1, 0, 34.1582, 35.4024, 35.4974, 2.1394
0, 0.00000, 12318.9, 12768.4, 12804.1, 0, 33.1814, 34.3922, 34.4889, 2.07459
0, 0.00000, 12350.2, 12801.7, 12839.2, 0, 32.1986, 33.3756, 33.4738, 2.0096
0, 0.00000, 12381.6, 12835, 12874.2, 0, 31.2124, 32.3555, 32.4548, 1.94461
0, 0.00000, 12412.9, 12868.3, 12909.3, 0, 30.2227, 31.3318, 31.4319, 1.8796
0, 0.00000, 12444.1, 12901.6, 12944.3, 0, 29.229, 30.3036, 30.4043, 1.81455
0, 0.00000, 12475.4, 12935, 12979.5, 0, 28.2301, 29.2702, 29.3711, 1.74939
0, 0.00000, 12506.6, 12968.3, 13014.5, 0, 27.2289, 28.2342, 28.335, 1.68429
0, 0.00000, 12537.9, 13001.7, 13049.6, 0, 26.2239, 27.1942, 27.2947, 1.61918
0, 0.00000, 12569, 13035.1, 13084.7, 0, 25.2164, 26.1514, 26.2513, 1.55412
0, 0.00000, 12600.2, 13068.4, 13119.8, 0, 24.2057, 25.1052, 25.2042, 1.48909
0, 0.00000, 12631.3, 13101.8, 13154.9, 0, 23.1919, 24.0558, 24.1535, 1.42407
0, 0.00000, 12662.4, 13135.2, 13190, 0, 22.1768, 23.0049, 23.1011, 1.35921
0, 0.00000, 12693.5, 13168.5, 13225, 0, 21.1606, 21.9526, 22.047, 1.29449
0, 0.00000, 12724.5, 13201.9, 13260.1, 0, 20.1428, 20.8986, 20.991, 1.2299
0, 0.00000, 12755.5, 13235.3, 13295.1, 0, 19.1261, 19.8455, 19.9355, 1.16559
0, 0.00000, 12786.4, 13268.6, 13330.1, 0, 18.1098, 18.7928, 18.8802, 1.10155
0, 0.00000, 12817.3, 13301.9, 13365.1, 0, 17.0963, 17.7428, 17.8273, 1.03789
0, 0.00000, 12848.1, 13335.2, 13400.1, 0, 16.0863, 16.6962, 16.7776, 0.974672
0, 0.00000, 12878.9, 13368.5, 13435, 0, 15.0824, 15.6559, 15.734, 0.91206
0, 0.00000, 12909.6, 13401.8, 13469.9, 0, 14.0867, 14.6238, 14.6983, 0.850162
0, 0.00000, 12940.2, 13435, 13504.8, 0, 13.1031, 13.6041, 13.6749, 0.789226
0, 0.00000, 12970.8, 13468.2, 13539.6, 0, 12.1351, 12.6005, 12.6674, 0.72946
0, 0.00000, 13001.3, 13501.4, 13574.4, 0, 11.1892, 11.6196, 11.6826, 0.671243
0, 0.00000, 13031.8, 13534.5, 13609.1, 0, 10.273, 10.6694, 10.7283, 0.615024
0, 0.00000, 13062.1, 13567.6, 13643.7, 0, 9.3971, 9.76079, 9.81565, 0.561428
0, 0.00000, 13092.4, 13600.7, 13678.3, 0, 8.576, 8.90896, 8.95993, 0.51131
0, 0.00000, 13122.6, 13633.7, 13712.9, 0, 7.82928, 8.13423, 8.18156, 0.465814
0, 0.00000, 13152.7, 13666.7, 13747.4, 0, 7.18273, 7.46341, 7.50756, 0.426446
0, 0.00000, 13182.8, 13699.6, 13781.8, 0, 6.66823, 6.92968, 6.97133, 0.395059
0, 0.00000, 13212.7, 13732.5, 13816.1, 0, 6.32126, 6.56995, 6.61004, 0.373699
0, 0.00000, 13242.5, 13765.3, 13850.4, 0, 6.1729, 6.41659, 6.45633, 0.364139
0, 0.00000, 13272.3, 13798.1, 13884.6, 0, 6.24032, 6.48753, 6.52828, 0.367312
0, 0.00000, 5144.89, 5381.4, 5125.22, 0, 201.046, 210.293, 200.291, 10.5096
0, 0.00000, 5157.33, 5394.2, 5137.82, 0, 200.861, 210.087, 200.1, 10.4751
0, 0.00000, 5169.81, 5407.03, 5150.38, 0, 200.673, 209.882, 199.919, 10.4679
0, 0.00000, 5182.42, 5420, 5163.08, 0, 200.484, 209.676, 199.735, 10.4605
0, 0.00000, 5195.16, 5433.1, 5175.92, 0, 200.292, 209.466, 199.55, 10.453
0, 0.00000, 5207.87, 5446.18, 5188.73, 0, 200.1, 209.257, 199.364, 10.4455
0, 0.00000, 5220.56, 5459.22, 5201.52, 0, 199.909, 209.049, 199.179, 10.438
0, 0.00000, 5233.37, 5472.4, 5214.43, 0, 199.715, 208.838, 198.992, 10.4304
0, 0.00000, 5246.32, 5485.71, 5227.48, 0, 199.519, 208.624, 198.802, 10.4227
0, 0.00000, 5259.24, 5499, 5240.51, 0, 199.324, 208.411, 198.613, 10.4151
0, 0.00000, 5272.29, 5512.41, 5253.66, 0, 199.126, 208.196, 198.422, 10.4073
0, 0.00000, 5285.3, 5525.79, 5266.79, 0, 198.928, 207.981, 198.231, 10.3995
0, 0.00000, 5298.45, 5539.3, 5280.04, 0, 198.729, 207.763, 198.038, 10.3917
0, 0.00000, 5311.72, 5552.95, 5293.43, 0, 198.527, 207.543, 197.842, 10.3837
0, 0.00000, 5324.96, 5566.55, 5306.78, 0, 198.325, 207.324, 197.647, 10.3758
0, 0.00000, 5338.17, 5580.13, 5320.11, 0, 198.124, 207.105, 197.453, 10.3678
0, 0.00000, 5351.66, 5594, 5333.72, 0, 197.917, 206.88, 197.253, 10.3597
0, 0.00000, 5365.12, 5607.83, 5347.3, 0, 197.712, 206.657, 197.054, 10.3516
0, 0.00000, 5378.54, 5621.62, 5360.85, 0, 197.506, 206.433, 196.856, 10.3435
0, 0.00000, 5392.09, 5635.55, 5374.52, 0, 197.299, 206.207, 196.655, 10.3353
0, 0.00000, 5405.76, 5649.59, 5388.32, 0, 197.089, 205.979, 196.452, 10.327
0, 0.00000, 5419.4, 5663.6, 5402.08, 0, 196.879, 205.752, 196.25, 10.3187
0, 0.00000, 5433.16, 5677.74, 5415.97, 0, 196.668, 205.522, 196.045, 10.3103
0, 0.00000, 5447.03, 5691.99, 5429.98, 0, 196.454, 205.29, 195.839, 10.3019
0, 0.00000, 5460.87, 5706.21, 5443.96, 0, 196.241, 205.058, 195.632, 10.2934
0, 0.00000, 5474.83, 5720.55, 5458.06, 0, 196.025, 204.824, 195.424, 10.2848
0, 0.00000, 5488.91, 5735.01, 5472.28, 0, 195.808, 204.588, 195.214, 10.2762
0, 0.00000, 5502.95, 5749.43, 5486.46, 0, 195.59, 204.352, 195.004, 10.2676
0, 0.00000, 5517.1, 5763.97, 5500.76, 0, 195.371, 204.114, 194.792, 10.2589
0, 0.00000, 5531.37, 5778.62, 5515.18, 0, 195.15, 203.874, 194.578, 10.25
0, 0.00000, 5545.6, 5793.24, 5529.57, 0, 194.929, 203.634, 194.364, 10.2412
0, 0.00000, 5559.95, 5807.97, 5544.06, 0, 194.705, 203.392, 194.149, 10.2323
0, 0.00000, 5574.4, 5822.81, 5558.68, 0, 194.48, 203.147, 193.931, 10.2234
0, 0.00000, 5588.97, 5837.77, 5573.41, 0, 194.253, 202.901, 193.711, 10.2143
0, 0.00000, 5603.5, 5852.69, 5588.1, 0, 194.026, 202.655, 193.492, 10.2052
0, 0.00000, 5618.14, 5867.72, 5602.9, 0, 193.797, 202.407, 193.271, 10.1961
0, 0.00000, 5632.88, 5882.85, 5617.81, 0, 193.566, 202.157, 193.048, 10.1869
0, 0.00000, 5647.58, 5897.95, 5632.69, 0, 193.336, 201.908, 192.825, 10.1776
0, 0.00000, 5662.4, 5913.15, 5647.67, 0, 193.103, 201.656, 192.601, 10.1683
0, 0.00000, 5677.31, 5928.47, 5662.77, 0, 192.869, 201.402, 192.374, 10.1589
0, 0.00000, 5692.33, 5943.88, 5677.97, 0, 192.633, 201.146, 192.146, 10.1494
0, 0.00000, 5707.46, 5959.41, 5693.28, 0, 192.394, 200.888, 191.916, 10.1399
0, 0.00000, 5722.54, 5974.89, 5708.54, 0, 192.156, 200.63, 191.686, 10.1303
0, 0.00000, 5737.72, 5990.47, 5723.92, 0, 191.916, 200.371, 191.454, 10.1207
0, 0.00000, 5753, 6006.15, 5739.39, 0, 191.674, 200.109, 191.22, 10.1109
0, 0.00000, 5768.39, 6021.94, 5754.97, 0, 191.431, 199.846, 190.985, 10.1011
0, 0.00000, 5783.87, 6037.82, 5770.66, 0, 191.185, 199.58, 190.747, 10.0912
0, 0.00000, 5799.45, 6053.81, 5786.44, 0, 190.937, 199.312, 190.508, 10.0812
0, 0.00000, 5814.98, 6069.75, 5802.18, 0, 190.69, 199.045, 190.27, 10.0712
0, 0.00000, 5830.61, 6085.78, 5818.01, 0, 190.441, 198.776, 190.029, 10.0612
0, 0.00000, 5846.33, 6101.91, 5833.95, 0, 190.19, 198.505, 189.787, 10.051
0, 0.00000, 5862.15, 6118.14, 5849.98, 0, 189.938, 198.232, 189.543, 10.0408
0, 0.00000, 5878.05, 6134.46, 5866.11, 0, 189.683, 197.957, 189.297, 10.0305
0, 0.00000, 5894.05, 6150.87, 5882.34, 0, 189.427, 197.681, 189.049, 10.0201
0, 0.00000, 5910.15, 6167.37, 5898.66, 0, 189.168, 197.402, 188.8, 10.0096
0, 0.00000, 5926.32, 6183.97, 5915.07, 0, 188.908, 197.122, 188.549, 9.99907
0, 0.00000, 5942.45, 6200.51, 5931.43, 0, 188.649, 196.842, 188.298, 9.98852
0, 0.00000, 5958.8, 6217.28, 5948.03, 0, 188.385, 196.557, 188.044, 9.97781
0, 0.00000, 5975.24, 6234.14, 5964.71, 0, 188.12, 196.271, 187.787, 9.96701
0, 0.00000, 5991.63, 6250.94, 5981.34, 0, 187.855, 195.986, 187.532, 9.95621
0, 0.00000, 6008.24, 6267.97, 5998.2, 0, 187.586, 195.696, 187.272, 9.94526
0, 0.00000, 6024.79, 6284.94, 6015.01, 0, 187.318, 195.407, 187.013, 9.93431
0, 0.00000, 6041.56, 6302.14, 6032.04, 0, 187.045, 195.113, 186.75, 9.92319
0, 0.00000, 6058.27, 6319.27, 6049.02, 0, 186.774, 194.821, 186.488, 9.91208
0, 0.00000, 6075.2, 6336.63, 6066.22, 0, 186.498, 194.524, 186.222, 9.90081
0, 0.00000, 6092.2, 6354.06, 6083.5, 0, 186.221, 194.225, 185.954, 9.88945
0, 0.00000, 6109.28, 6371.57, 6100.86, 0, 185.942, 193.925, 185.684, 9.87802
0, 0.00000, 6126.31, 6389.02, 6118.16, 0, 185.663, 193.626, 185.416, 9.86659
0, 0.00000, 6143.53, 6406.68, 6135.68, 0, 185.381, 193.322, 185.143, 9.85501
0, 0.00000, 6160.97, 6424.55, 6153.41, 0, 185.095, 193.014, 184.867, 9.84326
0, 0.00000, 6178.34, 6442.36, 6171.08, 0, 184.809, 192.707, 184.591, 9.83151
0, 0.00000, 6195.79, 6460.24, 6188.82, 0, 184.522, 192.399, 184.314, 9.81969
0, 0.00000, 6213.43, 6478.29, 6206.78, 0, 184.231, 192.093, 184.032, 9.81261
0, 0.00000, 6247.31, 8336.36, 6080.28, 0, 184.439, 164.73, 179.5, 25.3879
0, 0.00000, 6264.67, 8354.65, 6097.99, 0, 184.111, 164.37, 179.214, 25.488
0, 0.00000, 6282.06, 8373.25, 6115.74, 0, 183.8, 164.002, 178.935, 25.5084
0, 0.00000, 6299.63, 8392.02, 6133.69, 0, 183.485, 163.631, 178.654, 25.5288
0, 0.00000, 6317.13, 8410.7, 6151.58, 0, 183.171, 163.261, 178.373, 25.5489
0, 0.00000, 6334.81, 8429.53, 6169.66, 0, 182.853, 162.887, 178.088, 25.569
0, 0.00000, 6352.55, 8448.4, 6187.8, 0, 182.534, 162.511, 177.802, 25.5889
0, 0.00000, 6370.45, 8467.42, 6206.13, 0, 182.211, 162.132, 177.513, 25.6088
0, 0.00000, 6388.28, 8486.35, 6224.4, 0, 181.889, 161.754, 177.225, 25.6284
0, 0.00000, 6406.27, 8505.37, 6242.85, 0, 181.562, 161.372, 176.933, 25.6477
0, 0.00000, 6424.41, 8524.52, 6261.49, 0, 181.231, 160.985, 176.638, 25.6669
0, 0.00000, 6442.47, 8543.56, 6280.07, 0, 180.902, 160.599, 176.344, 25.6859
0, 0.00000, 6460.81, 8562.87, 6298.95, 0, 180.566, 160.207, 176.044, 25.7049
0, 0.00000, 6480.01, 8581.93, 6317.79, 0, 180.24, 159.812, 175.746, 25.7015
0, 0.00000, 8272.02, 8341.52, 6341.1, 0, 153.312, 154.606, 175.576, 29.9758
0, 0.00000, 8290.38, 8360.4, 6359.59, 0, 152.934, 154.224, 175.243, 29.9325
0, 0.00000, 8308.97, 8379.3, 6378.24, 0, 152.548, 153.838, 174.922, 29.9515
0, 0.00000, 8327.68, 8398.33, 6397.05, 0, 152.159, 153.448, 174.596, 29.9705
0, 0.00000, 8346.27, 8417.25, 6415.78, 0, 151.771, 153.06, 174.272, 29.989
0, 0.00000, 8365.1, 8436.38, 6434.73, 0, 151.377, 152.666, 173.941, 30.007
0, 0.00000, 8383.92, 8455.51, 6453.71, 0, 150.983, 152.271, 173.609, 30.0251
0, 0.00000, 8402.74, 8474.65, 6472.73, 0, 150.587, 151.875, 173.276, 30.0429
0, 0.00000, 8189.07, 8494.59, 8249.17, 0, 146.19, 151.563, 146.393, 7.98846
0, 0.00000, 8206.99, 8511.72, 8270.89, 0, 145.627, 151.04, 146.757, 8.25586
0, 0.00000, 8225.44, 8530.44, 8290.26, 0, 145.237, 150.622, 146.376, 8.23173
0, 0.00000, 8243.95, 8549.32, 8309.76, 0, 144.841, 150.206, 145.992, 8.21453
0, 0.00000, 8262.55, 8568.3, 8329.38, 0, 144.443, 149.788, 145.606, 8.19748
0, 0.00000, 8281.25, 8587.38, 8349.09, 0, 144.042, 149.366, 145.217, 8.18029
0, 0.00000, 8299.94, 8606.44, 8368.8, 0, 143.641, 148.944, 144.827, 8.16306
0, 0.00000, 8318.71, 8625.59, 8388.61, 0, 143.237, 148.52, 144.435, 8.14567
0, 0.00000, 8337.46, 8644.72, 8408.41, 0, 142.832, 148.095, 144.042, 8.12825
0, 0.00000, 8356.41, 8664.05, 8428.41, 0, 142.423, 147.665, 143.645, 8.11055
0, 0.00000, 8375.32, 8683.35, 8448.4, 0, 142.013, 147.235, 143.247, 8.09284
0, 0.00000, 8394.42, 8702.84, 8468.58, 0, 141.599, 146.801, 142.844, 8.07485
0, 0.00000, 8413.49, 8722.3, 8488.74, 0, 141.184, 146.366, 142.442, 8.05687
0, 0.00000, 8432.64, 8741.83, 8508.99, 0, 140.767, 145.928, 142.037, 8.03872
0, 0.00000, 8451.85, 8761.43, 8529.31, 0, 140.348, 145.488, 141.629, 8.02044
0, 0.00000, 8471.12, 8781.1, 8549.72, 0, 139.927, 145.046, 141.22, 8.00203
0, 0.00000, 8490.56, 8800.94, 8570.3, 0, 139.501, 144.6, 140.806, 7.98337
0, 0.00000, 8509.96, 8820.74, 8590.85, 0, 139.075, 144.153, 140.392, 7.96471
0, 0.00000, 8529.41, 8840.59, 8611.46, 0, 138.647, 143.705, 139.975, 7.94591
0, 0.00000, 8549.02, 8860.6, 8632.25, 0, 138.215, 143.252, 139.555, 7.92687
0, 0.00000, 8568.57, 8880.57, 8652.99, 0, 137.783, 142.799, 139.135, 7.90784
0, 0.00000, 8588.27, 8900.68, 8673.89, 0, 137.347, 142.342, 138.711, 7.88855
0, 0.00000, 8608.02, 8920.83, 8694.85, 0, 136.909, 141.884, 138.285, 7.86916
0, 0.00000, 8627.9, 8941.13, 8715.96, 0, 136.467, 141.421, 137.855, 7.84954
0, 0.00000, 8647.81, 8961.46, 8737.12, 0, 136.024, 140.956, 137.423, 7.82983
0, 0.00000, 8667.76, 8981.83, 8758.33, 0, 135.579, 140.49, 136.99, 7.81
0, 0.00000, 8687.74, 9002.23, 8779.57, 0, 135.132, 140.023, 136.555, 7.79007
0, 0.00000, 8707.84, 9022.75, 8800.95, 0, 134.681, 139.551, 136.116, 7.76991
0, 0.00000, 8727.96, 9043.3, 8822.37, 0, 134.229, 139.078, 135.676, 7.74966
0, 0.00000, 8748.2, 9063.97, 8843.91, 0, 133.774, 138.602, 135.232, 7.72921
0, 0.00000, 8768.54, 9084.74, 8865.58, 0, 133.315, 138.122, 134.785, 7.70856
0, 0.00000, 8788.89, 9105.53, 8887.27, 0, 132.855, 137.641, 134.337, 7.68783
0, 0.00000, 8809.34, 9126.43, 8909.07, 0, 132.392, 137.156, 133.885, 7.66689
0, 0.00000, 8829.8, 9147.33, 8930.89, 0, 131.927, 136.671, 133.432, 7.64588
0, 0.00000, 8850.43, 9168.41, 8952.92, 0, 131.458, 136.18, 132.975, 7.62457
0, 0.00000, 8871.07, 9189.49, 8974.94, 0, 130.988, 135.688, 132.516, 7.6032
0, 0.00000, 8891.7, 9210.57, 8996.98, 0, 130.516, 135.196, 132.056, 7.58174
0, 0.00000, 8912.49, 9231.82, 9019.2, 0, 130.04, 134.698, 131.591, 7.55999
0, 0.00000, 8933.35, 9253.14, 9041.5, 0, 129.561, 134.198, 131.124, 7.53809
0, 0.00000, 8954.28, 9274.53, 9063.89, 0, 129.079, 133.695, 130.654, 7.51603
0, 0.00000, 8975.2, 9295.91, 9086.27, 0, 128.597, 133.191, 130.183, 7.49391
0, 0.00000, 8996.25, 9317.43, 9108.82, 0, 128.111, 132.683, 129.708, 7.47151
0, 0.00000, 9017.44, 9339.09, 9131.51, 0, 127.62, 132.171, 129.229, 7.44887
0, 0.00000, 9038.6, 9360.73, 9154.19, 0, 127.129, 131.658, 128.749, 7.42619
0, 0.00000, 9059.88, 9382.49, 9177.01, 0, 126.634, 131.142, 128.265, 7.40325
0, 0.00000, 9081.21, 9404.3, 9199.89, 0, 126.136, 130.623, 127.779, 7.38019
0, 0.00000, 9102.57, 9426.14, 9222.81, 0, 125.637, 130.102, 127.291, 7.35698
0, 0.00000, 9124.04, 9448.1, 9245.87, 0, 125.134, 129.577, 126.799, 7.33354
0, 0.00000, 9145.53, 9470.09, 9268.96, 0, 124.629, 129.051, 126.306, 7.30997
0, 0.00000, 9167.12, 9492.18, 9292.18, 0, 124.121, 128.521, 125.808, 7.28619
0, 0.00000, 9188.81, 9514.37, 9315.5, 0, 123.609, 127.987, 125.308, 7.26219
0, 0.00000, 9210.58, 9536.65, 9338.93, 0, 123.094, 127.451, 124.804, 7.23799
0, 0.00000, 9232.36, 9558.93, 9362.38, 0, 122.578, 126.912, 124.298, 7.21369
0, 0.00000, 9254.29, 9581.38, 9386, 0, 122.056, 126.369, 123.788, 7.18909
0, 0.00000, 9276.21, 9603.82, 9409.63, 0, 121.534, 125.825, 123.276, 7.1644
0, 0.00000, 9298.2, 9626.33, 9433.34, 0, 121.009, 125.278, 122.762, 7.13951
0, 0.00000, 9320.32, 9648.97, 9457.2, 0, 120.479, 124.727, 122.243, 7.11436
0, 0.00000, 9342.49, 9671.67, 9481.14, 0, 119.947, 124.173, 121.722, 7.08904
0, 0.00000, 9364.7, 9694.42, 9505.13, 0, 119.413, 123.616, 121.198, 7.06355
0, 0.00000, 9386.96, 9717.22, 9529.18, 0, 118.876, 123.057, 120.672, 7.0379
0, 0.00000, 9409.32, 9740.12, 9553.36, 0, 118.335, 122.495, 120.142, 7.012
0, 0.00000, 9431.77, 9763.12, 9577.66, 0, 117.791, 121.928, 119.608, 6.98586
0, 0.00000, 9454.31, 9786.22, 9602.06, 0, 117.243, 121.358, 119.07, 6.9595
0, 0.00000, 9476.87, 9809.33, 9626.49, 0, 116.694, 120.786, 118.531, 6.93301
0, 0.00000, 9499.5, 9832.53, 9651.02, 0, 116.141, 120.211, 117.988, 6.90629
0, 0.00000, 9522.2, 9855.8, 9675.64, 0, 115.585, 119.633, 117.442, 6.87937
0, 0.00000, 9544.96, 9879.13, 9700.34, 0, 115.026, 119.052, 116.893, 6.85224
0, 0.00000, 9567.84, 9902.59, 9725.18, 0, 114.463, 118.466, 116.34, 6.82484
0, 0.00000, 9590.77, 9926.1, 9750.09, 0, 113.897, 117.878, 115.784, 6.79726
0, 0.00000, 9613.73, 9949.66, 9775.05, 0, 113.329, 117.288, 115.225, 6.76949
0, 0.00000, 9636.79, 9973.31, 9800.13, 0, 112.757, 116.693, 114.663, 6.74147
0, 0.00000, 9659.93, 9997.05, 9825.32, 0, 112.181, 116.095, 114.096, 6.71321
0, 0.00000, 9683.09, 10020.8, 9850.54, 0, 111.603, 115.495, 113.528, 6.68479
0, 0.00000, 9706.38, 10044.7, 9875.92, 0, 111.021, 114.89, 112.955, 6.65606
0, 0.00000, 9729.67, 10068.6, 9901.31, 0, 110.437, 114.283, 112.38, 6.6272
0, 0.00000, 9753.08, 10092.7, 9926.85, 0, 109.848, 113.672, 111.8, 6.59805
0, 0.00000, 9776.58, 10116.8, 9952.51, 0, 109.256, 113.056, 111.216, 6.56862
0, 0.00000, 9800.06, 10140.9, 9978.16, 0, 108.662, 112.44, 110.631, 6.53909
0, 0.00000, 9823.68, 10165.2, 10004, 0, 108.063, 111.818, 110.041, 6.50921
0, 0.00000, 9847.38, 10189.5, 10029.9, 0, 107.461, 111.193, 109.447, 6.47909
0, 0.00000, 9871.08, 10213.9, 10055.9, 0, 106.856, 110.566, 108.851, 6.44881
0, 0.00000, 9894.9, 10238.3, 10081.9, 0, 106.247, 109.934, 108.25, 6.41822
0, 0.00000, 9918.61, 10262.7, 10108, 0, 105.63, 109.295, 107.646, 6.39049
0, 0.00000, 9942.55, 10287.3, 10134.2, 0, 105.014, 108.656, 107.038, 6.35939
0, 0.00000, 9966.53, 10312, 10160.5, 0, 104.396, 108.014, 106.428, 6.3281
0, 0.00000, 9990.62, 10336.8, 10187, 0, 103.773, 107.368, 105.812, 6.29649
0, 0.00000, 10014.7, 10361.6, 10213.5, 0, 103.147, 106.719, 105.194, 6.26471
0, 0.00000, 10038.9, 10386.5, 10240.1, 0, 102.518, 106.067, 104.572, 6.23263
0, 0.00000, 10063.2, 10411.4, 10266.8, 0, 101.884, 105.41, 103.945, 6.20027
0, 0.00000, 10087.6, 10436.6, 10293.6, 0, 101.247, 104.75, 103.315, 6.16723
0, 0.00000, 10112, 10461.8, 10320.5, 0, 100.607, 104.088, 102.682, 6.13378
0, 0.00000, 10136.4, 10487.1, 10347.4, 0, 99.9634, 103.421, 102.044, 6.10004
0, 0.00000, 10161, 10512.5, 10374.4, 0, 99.3165, 102.752, 101.403, 6.06607
0, 0.00000, 10185.6, 10537.9, 10401.6, 0, 98.6656, 102.079, 100.758, 6.03181
0, 0.00000, 10210.3, 10563.5, 10428.8, 0, 98.01, 101.4, 100.108, 5.99723
0, 0.00000, 10235, 10589, 10456.1, 0, 97.3523, 100.72, 99.4556, 5.96246
0, 0.00000, 10259.8, 10614.7, 10483.5, 0, 96.6904, 100.035, 98.7991, 5.92749
0, 0.00000, 10284.6, 10640.4, 10511, 0, 96.0247, 99.3468, 98.1386, 5.89239
0, 0.00000, 10309.5, 10666.3, 10538.7, 0, 95.3544, 98.6537, 97.4734, 5.85711
0, 0.00000, 10334.5, 10692.2, 10566.4, 0, 94.681, 97.9573, 96.805, 5.8216
0, 0.00000, 10359.5, 10718.1, 10594.1, 0, 94.0048, 97.2582, 96.1334, 5.78584
0, 0.00000, 10384.6, 10744.1, 10622, 0, 93.3239, 96.5543, 95.457, 5.74976
0, 0.00000, 10409.8, 10770.2, 10650, 0, 92.6388, 95.846, 94.7761, 5.71336
0, 0.00000, 10435, 10796.4, 10678.1, 0, 91.9498, 95.1339, 94.0912, 5.67667
0, 0.00000, 10460.3, 10822.6, 10706.2, 0, 91.2574, 94.4182, 93.4025, 5.6397
0, 0.00000, 10485.6, 10848.9, 10734.4, 0, 90.5619, 93.6993, 92.7105, 5.60247
0, 0.00000, 10511, 10875.3, 10762.7, 0, 89.8616, 92.9757, 92.0135, 5.5649
0, 0.00000, 10536.5, 10901.7, 10791.2, 0, 89.1571, 92.2476, 91.312, 5.52701
0, 0.00000, 10562, 10928.2, 10819.6, 0, 88.4497, 91.5167, 90.6073, 5.48886
0, 0.00000, 10587.6, 10954.8, 10848.2, 0, 87.737, 90.7803, 89.897, 5.45033
0, 0.00000, 10613.2, 10981.5, 10876.9, 0, 87.0214, 90.0408, 89.1835, 5.41154
0, 0.00000, 10638.9, 11008.2, 10905.7, 0, 86.3013, 89.2969, 88.4653, 5.37242
0, 0.00000, 10664.6, 11034.9, 10934.5, 0, 85.5783, 88.55, 87.7439, 5.33303
0, 0.00000, 10690.4, 11061.8, 10963.4, 0, 84.85, 87.7977, 87.0169, 5.29326
0, 0.00000, 10716.3, 11088.7, 10992.5, 0, 84.118, 87.0415, 86.2858, 5.25318
0, 0.00000, 10742.2, 11115.7, 11021.5, 0, 83.3826, 86.2819, 85.5511, 5.21282
0, 0.00000, 10768.1, 11142.7, 11050.7, 0, 82.6419, 85.5169, 84.8108, 5.17206
0, 0.00000, 10794.1, 11169.8, 11080, 0, 81.8982, 84.7487, 84.0671, 5.13102
0, 0.00000, 10820.2, 11197, 11109.3, 0, 81.1503, 83.9762, 83.3188, 5.08955
0, 0.00000, 10846.4, 11224.3, 11138.8, 0, 80.3982, 83.1995, 82.5658, 5.04746
0, 0.00000, 10872.6, 11251.6, 11168.3, 0, 79.6422, 82.4188, 81.8086, 5.00506
0, 0.00000, 10898.8, 11279, 11197.9, 0, 78.8823, 81.6341, 81.047, 4.96232
0, 0.00000, 10925.1, 11306.5, 11227.6, 0, 78.1174, 80.8443, 80.2801, 4.91921
0, 0.00000, 10951.4, 11334, 11257.3, 0, 77.349, 80.051, 79.5095, 4.8758
0, 0.00000, 10977.8, 11361.6, 11287.1, 0, 76.5764, 79.2532, 78.7341, 4.83203
0, 0.00000, 11004.3, 11389.2, 11317.1, 0, 75.7994, 78.451, 77.9541, 4.78792
0, 0.00000, 11030.8, 11416.9, 11347.1, 0, 75.0181, 77.6443, 77.1693, 4.74345
0, 0.00000, 11057.5, 11444.6, 11377.2, 0, 74.2338, 76.8329, 76.3801, 4.69749
0, 0.00000, 11084.5, 11472.3, 11407.4, 0, 73.4468, 76.0168, 75.5864, 4.64991
0, 0.00000, 11111.5, 11500.1, 11437.6, 0, 72.6557, 75.1964, 74.7881, 4.60179
0, 0.00000, 11138.8, 11527.8, 11468, 0, 71.8613, 74.3718, 73.9856, 4.55278
0, 0.00000, 11166.4, 11555.6, 11498.5, 0, 71.064, 73.5415, 73.1779, 4.50152
0, 0.00000, 11194.1, 11583.3, 11529, 0, 70.2634, 72.7075, 72.3662, 4.44956
0, 0.00000, 11221.8, 11611.2, 11559.6, 0, 69.4577, 71.8682, 71.549, 4.3973
0, 0.00000, 11249.6, 11639, 11590.3, 0, 68.6482, 71.0253, 70.7279, 4.34483
0, 0.00000, 11277.5, 11667, 11621.1, 0, 67.8337, 70.1773, 69.9012, 4.29206
0, 0.00000, 11305.3, 11694.9, 11651.9, 0, 67.0168, 69.327, 69.0719, 4.23916
0, 0.00000, 11333.3, 11722.9, 11682.8, 0, 66.1924, 68.469, 68.2347, 4.18581
0, 0.00000, 11361.2, 11750.9, 11713.7, 0, 65.3664, 67.6097, 67.3956, 4.13238
0, 0.00000, 11389.2, 11779, 11744.8, 0, 64.5347, 66.7445, 66.5503, 4.07862
0, 0.00000, 11417.3, 11807.2, 11775.9, 0, 63.6985, 65.8746, 65.7, 4.02446
0, 0.00000, 11445.5, 11835.5, 11807.2, 0, 62.854, 64.9961, 64.841, 3.96972
0, 0.00000, 11473.6, 11863.6, 11838.4, 0, 62.0122, 64.1206, 63.9843, 3.91516
0, 0.00000, 11501.9, 11891.9, 11869.8, 0, 61.1597, 63.2343, 63.1165, 3.85997
0, 0.00000, 11530.1, 11920.1, 11901.1, 0, 60.3074, 62.3483, 62.2485, 3.80481
0, 0.00000, 11558.4, 11948.5, 11932.6, 0, 59.4475, 61.4545, 61.3725, 3.74919
0, 0.00000, 11586.7, 11976.8, 11964, 0, 58.5858, 60.559, 60.4943, 3.69349
0, 0.00000, 11615.1, 12005.3, 11995.7, 0, 57.7152, 59.6546, 59.6067, 3.63726
0, 0.00000, 11643.5, 12033.7, 12027.2, 0, 56.8456, 58.7513, 58.7199, 3.58112
0, 0.00000, 11672, 12062.2, 12059, 0, 55.9664, 57.8383, 57.8229, 3.5244
0, 0.00000, 11700.3, 12090.7, 12090.7, 0, 55.0873, 56.9254, 56.9255, 3.46771
0, 0.00000, 11728.9, 12119.3, 12122.6, 0, 54.1983, 56.0026, 56.0179, 3.41043
0, 0.00000, 11757.4, 12147.8, 12154.4, 0, 53.309, 55.0796, 55.1094, 3.35315
0, 0.00000, 11786, 12176.4, 12186.3, 0, 52.4138, 54.1506, 54.1947, 3.29553
0, 0.00000, 11814.5, 12205, 12218.3, 0, 51.5147, 53.2178, 53.2756, 3.23769
0, 0.00000, 11842.9, 12234.3, 12251.5, 0, 50.6096, 52.283, 52.3557, 3.18555
0, 0.00000, 11871.4, 12266.1, 12284.4, 0, 49.7022, 51.3543, 51.4316, 3.12881
0, 0.00000, 11900.1, 12298.2, 12317.5, 0, 48.788, 50.4197, 50.4995, 3.07143
0, 0.00000, 11929.4, 12331.5, 12351.1, 0, 47.8747, 49.4877, 49.5674, 3.01397
0, 0.00000, 11958.8, 12365.2, 12385, 0, 46.9564, 48.5513, 48.6303, 2.95606
0, 0.00000, 11988.2, 12398.9, 12419, 0, 46.0328, 47.609, 47.6873, 2.89789
0, 0.00000, 12017.8, 12432.7, 12453.1, 0, 45.1042, 46.6609, 46.7385, 2.83945
0, 0.00000, 12047.3, 12466.5, 12487.2, 0, 44.1732, 45.7096, 45.7868, 2.78091
0, 0.00000, 12077.7, 12500.3, 12522.3, 0, 43.2408, 44.753, 44.8325, 2.7221
0, 0.00000, 12108.2, 12534.1, 12557.4, 0, 42.3046, 43.7919, 43.8741, 2.66322
0, 0.00000, 12138.8, 12568.1, 12592.7, 0, 41.3609, 42.8229, 42.9075, 2.60393
0, 0.00000, 12169.4, 12602, 12627.9, 0, 40.4155, 41.8517, 41.9385, 2.54453
0, 0.00000, 12199.9, 12635.9, 12663.2, 0, 39.4656, 40.8755, 40.9643, 2.48479
0, 0.00000, 12230.7, 12669.9, 12698.5, 0, 38.5116, 39.894, 39.9849, 2.42432
0, 0.00000, 12262.6, 12703.6, 12734, 0, 37.5562, 38.9069, 39.0006, 2.36051
0, 0.00000, 12294.4, 12737.2, 12769.5, 0, 36.5972, 37.9155, 38.0119, 2.29627
0, 0.00000, 12326.3, 12771, 12805, 0, 35.6337, 36.9194, 37.0183, 2.23193
0, 0.00000, 12358.1, 12804.7, 12840.5, 0, 34.6672, 35.9202, 36.0211, 2.1676
0, 0.00000, 12390, 12838.5, 12876.1, 0, 33.695, 34.915, 35.0177, 2.10312
0, 0.00000, 12421.8, 12872.3, 12911.8, 0, 32.7198, 33.9066, 34.0109, 2.03865
0, 0.00000, 12453.6, 12906.1, 12947.4, 0, 31.7416, 32.8951, 33.0006, 1.9742
0, 0.00000, 12485.4, 12940, 12983, 0, 30.7601, 31.88, 31.9864, 1.90974
0, 0.00000, 12517.2, 12973.9, 13018.7, 0, 29.7743, 30.8606, 30.9675, 1.84523
0, 0.00000, 12549, 13007.7, 13054.3, 0, 28.7868, 29.8391, 29.9463, 1.78081
0, 0.00000, 12580.8, 13041.6, 13090, 0, 27.7961, 28.8144, 28.9216, 1.71641
0, 0.00000, 12612.5, 13075.5, 13125.7, 0, 26.8024, 27.7864, 27.8933, 1.65203
0, 0.00000, 12644.2, 13109.4, 13161.4, 0, 25.8084, 26.7579, 26.8643, 1.58784
0, 0.00000, 12675.9, 13143.3, 13197.1, 0, 24.8125, 25.7275, 25.833, 1.52375
0, 0.00000, 12707.6, 13177.2, 13232.7, 0, 23.8157, 24.6959, 24.8002, 1.45982
0, 0.00000, 12739.2, 13211.2, 13268.4, 0, 22.8193, 23.6647, 23.7676, 1.39613
0, 0.00000, 12770.8, 13245.1, 13304.1, 0, 21.8234, 22.6339, 22.735, 1.33268
0, 0.00000, 12802.4, 13279, 13339.8, 0, 20.8297, 21.6052, 21.7044, 1.26959
0, 0.00000, 12833.9, 13312.9, 13375.4, 0, 19.8388, 20.5793, 20.6762, 1.20688
0, 0.00000, 12865.3, 13346.8, 13411, 0, 18.852, 19.5575, 19.6519, 1.14465
0, 0.00000, 12896.7, 13380.6, 13446.6, 0, 17.8721, 18.5427, 18.6344, 1.08305
0, 0.00000, 12928.1, 13414.5, 13482.2, 0, 16.8999, 17.5357, 17.6245, 1.02214
0, 0.00000, 12959.4, 13448.3, 13517.8, 0, 15.939, 16.5404, 16.6259, 0.962129
0, 0.00000, 12990.7, 13482.2, 13553.3, 0, 14.9925, 15.5598, 15.642, 0.903205
0, 0.00000, 13021.9, 13516, 13588.8, 0, 14.0647, 14.5984, 14.6772, 0.845618
0, 0.00000, 13053, 13549.7, 13624.2, 0, 13.1606, 13.6615, 13.7367, 0.789674
0, 0.00000, 13084, 13583.5, 13659.6, 0, 12.2874, 12.7564, 12.828, 0.735781
0, 0.00000, 13115, 13617.2, 13695, 0, 11.4536, 11.8922, 11.9602, 0.684454
0, 0.00000, 13145.9, 13650.9, 13730.3, 0, 10.6701, 11.08, 11.1446, 0.636323
0, 0.00000, 13176.8, 13684.5, 13765.5, 0, 9.951, 10.3345, 10.3957, 0.592203
0, 0.00000, 13207.5, 13718.1, 13800.7, 0, 9.31295, 9.67298, 9.73132, 0.55307
0, 0.00000, 13238.2, 13751.6, 13835.8, 0, 8.7759, 9.1163, 9.17219, 0.520075
0, 0.00000, 13268.8, 13785.2, 13870.9, 0, 8.36152, 8.68694, 8.74104, 0.494462
0, 0.00000, 13299.3, 13818.6, 13905.8, 0, 8.09101, 8.40699, 8.46015, 0.477436
0, 0.00000, 13329.7, 13852.2, 13940.9, 0, 7.98139, 8.29423, 8.34746, 0.469943
0, 0.00000, 13360, 13886.4, 13976.5, 0, 8.04162, 8.35838, 8.41278, 0.472443
0, 0.00000, 5151.64, 5388.11, 5131.41, 0, 201.334, 210.58, 200.557, 10.5246
0, 0.00000, 5164.12, 5400.95, 5144.05, 0, 201.151, 210.376, 200.368, 10.4903
0, 0.00000, 5176.64, 5413.82, 5156.65, 0, 200.964, 210.173, 200.188, 10.4832
0, 0.00000, 5189.26, 5426.8, 5169.37, 0, 200.777, 209.968, 200.006, 10.4759
0, 0.00000, 5201.99, 5439.89, 5182.19, 0, 200.587, 209.761, 199.823, 10.4685
0, 0.00000, 5214.82, 5453.08, 5195.11, 0, 200.395, 209.552, 199.637, 10.461
0, 0.00000, 5227.62, 5466.25, 5208.01, 0, 200.204, 209.344, 199.452, 10.4535
0, 0.00000, 5240.53, 5479.51, 5221.02, 0, 200.011, 209.133, 199.266, 10.446
0, 0.00000, 5253.41, 5492.75, 5233.99, 0, 199.818, 208.923, 199.079, 10.4384
0, 0.00000, 5266.39, 5506.1, 5247.07, 0, 199.624, 208.711, 198.891, 10.4308
0, 0.00000, 5279.47, 5519.54, 5260.26, 0, 199.428, 208.497, 198.701, 10.4232
0, 0.00000, 5292.65, 5533.09, 5273.54, 0, 199.23, 208.281, 198.51, 10.4154
0, 0.00000, 5305.8, 5546.61, 5286.8, 0, 199.032, 208.066, 198.318, 10.4076
0, 0.00000, 5319.05, 5560.22, 5300.16, 0, 198.832, 207.848, 198.125, 10.3998
0, 0.00000, 5332.4, 5573.94, 5313.62, 0, 198.631, 207.629, 197.931, 10.3919
0, 0.00000, 5345.72, 5587.63, 5327.05, 0, 198.43, 207.41, 197.736, 10.384
0, 0.00000, 5359.13, 5601.41, 5340.58, 0, 198.227, 207.19, 197.54, 10.3761
0, 0.00000, 5372.65, 5615.29, 5354.21, 0, 198.023, 206.967, 197.343, 10.368
0, 0.00000, 5386.25, 5629.27, 5367.94, 0, 197.817, 206.743, 197.144, 10.3599
0, 0.00000, 5399.83, 5643.22, 5381.63, 0, 197.611, 206.519, 196.945, 10.3518
0, 0.00000, 5413.5, 5657.26, 5395.42, 0, 197.404, 206.293, 196.744, 10.3436
0, 0.00000, 5427.26, 5671.4, 5409.31, 0, 197.194, 206.066, 196.542, 10.3354
0, 0.00000, 5441.11, 5685.63, 5423.3, 0, 196.984, 205.836, 196.338, 10.3271
0, 0.00000, 5455.06, 5699.96, 5437.38, 0, 196.771, 205.605, 196.132, 10.3187
0, 0.00000, 5468.97, 5714.25, 5451.42, 0, 196.559, 205.375, 195.927, 10.3103
0, 0.00000, 5482.98, 5728.63, 5465.56, 0, 196.345, 205.142, 195.721, 10.3018
0, 0.00000, 5497.07, 5743.1, 5479.79, 0, 196.129, 204.908, 195.512, 10.2933
0, 0.00000, 5511.25, 5757.66, 5494.11, 0, 195.912, 204.672, 195.302, 10.2847
0, 0.00000, 5525.4, 5772.19, 5508.4, 0, 195.695, 204.437, 195.093, 10.2761
0, 0.00000, 5539.76, 5786.93, 5522.91, 0, 195.475, 204.197, 194.88, 10.2674
0, 0.00000, 5554.08, 5801.64, 5537.37, 0, 195.255, 203.959, 194.667, 10.2586
0, 0.00000, 5568.49, 5816.43, 5551.93, 0, 195.033, 203.718, 194.453, 10.2498
0, 0.00000, 5582.98, 5831.31, 5566.58, 0, 194.81, 203.476, 194.237, 10.2409
0, 0.00000, 5597.56, 5846.27, 5581.31, 0, 194.585, 203.232, 194.02, 10.232
0, 0.00000, 5612.22, 5861.32, 5596.13, 0, 194.359, 202.986, 193.801, 10.223
0, 0.00000, 5626.84, 5876.33, 5610.91, 0, 194.132, 202.741, 193.582, 10.214
0, 0.00000, 5641.67, 5891.55, 5625.9, 0, 193.903, 202.492, 193.36, 10.2048
0, 0.00000, 5656.45, 5906.72, 5640.86, 0, 193.674, 202.243, 193.139, 10.1957
0, 0.00000, 5671.44, 5922.11, 5656.01, 0, 193.441, 201.991, 192.914, 10.1864
0, 0.00000, 5686.38, 5937.44, 5671.13, 0, 193.208, 201.739, 192.69, 10.1771
0, 0.00000, 5701.53, 5952.99, 5686.45, 0, 192.973, 201.484, 192.462, 10.1677
0, 0.00000, 5716.63, 5968.48, 5701.74, 0, 192.737, 201.229, 192.234, 10.1582
0, 0.00000, 5731.81, 5984.06, 5717.1, 0, 192.5, 200.973, 192.005, 10.1488
0, 0.00000, 5747.07, 5999.71, 5732.54, 0, 192.262, 200.714, 191.775, 10.1392
0, 0.00000, 5762.52, 6015.56, 5748.18, 0, 192.02, 200.453, 191.541, 10.1295
0, 0.00000, 5777.92, 6031.37, 5763.77, 0, 191.779, 200.191, 191.308, 10.1198
0, 0.00000, 5793.4, 6047.25, 5779.45, 0, 191.536, 199.929, 191.074, 10.11
0, 0.00000, 5809.07, 6063.32, 5795.32, 0, 191.289, 199.662, 190.836, 10.1001
0, 0.00000, 5824.7, 6079.35, 5811.14, 0, 191.044, 199.397, 190.598, 10.0903
0, 0.00000, 5840.39, 6095.44, 5827.04, 0, 190.796, 199.129, 190.36, 10.0803
0, 0.00000, 5856.27, 6111.73, 5843.13, 0, 190.546, 198.858, 190.117, 10.0702
0, 0.00000, 5872.1, 6127.97, 5859.17, 0, 190.296, 198.588, 189.876, 10.0601
0, 0.00000, 5888.12, 6144.4, 5875.41, 0, 190.042, 198.314, 189.631, 10.0499
0, 0.00000, 5904.2, 6160.89, 5891.71, 0, 189.787, 198.039, 189.385, 10.0396
0, 0.00000, 5920.35, 6177.45, 5908.08, 0, 189.531, 197.762, 189.138, 10.0292
0, 0.00000, 5936.56, 6194.07, 5924.52, 0, 189.273, 197.484, 188.889, 10.0188
0, 0.00000, 5952.84, 6210.76, 5941.03, 0, 189.014, 197.205, 188.639, 10.0083
0, 0.00000, 5969.3, 6227.63, 5957.72, 0, 188.752, 196.922, 188.385, 9.99768
0, 0.00000, 5985.7, 6244.45, 5974.36, 0, 188.49, 196.639, 188.133, 9.98706
0, 0.00000, 6002.27, 6261.44, 5991.18, 0, 188.226, 196.353, 187.877, 9.97631
0, 0.00000, 6018.91, 6278.5, 6008.06, 0, 187.959, 196.066, 187.62, 9.96549
0, 0.00000, 6035.6, 6295.61, 6025, 0, 187.692, 195.778, 187.362, 9.95461
0, 0.00000, 6052.46, 6312.89, 6042.12, 0, 187.421, 195.486, 187.1, 9.94359
0, 0.00000, 6069.27, 6330.12, 6059.19, 0, 187.151, 195.195, 186.839, 9.93258
0, 0.00000, 6086.24, 6347.52, 6076.43, 0, 186.878, 194.901, 186.575, 9.92144
0, 0.00000, 6103.38, 6365.08, 6093.83, 0, 186.601, 194.603, 186.309, 9.91017
0, 0.00000, 6120.46, 6382.59, 6111.19, 0, 186.326, 194.306, 186.042, 9.8989
0, 0.00000, 6137.71, 6400.26, 6128.71, 0, 186.047, 194.006, 185.773, 9.8875
0, 0.00000, 6155.11, 6418.09, 6146.39, 0, 185.765, 193.702, 185.501, 9.87597
0, 0.00000, 6172.45, 6435.86, 6164.02, 0, 185.484, 193.4, 185.23, 9.86445
0, 0.00000, 6189.95, 6453.8, 6181.81, 0, 185.199, 193.094, 184.955, 9.8528
0, 0.00000, 6207.61, 6471.89, 6199.77, 0, 184.912, 192.785, 184.678, 9.84102
0, 0.00000, 6242.54, 8334.02, 6072.89, 0, 185.163, 165.329, 180.102, 25.3501
0, 0.00000, 6259.86, 8352.51, 6090.6, 0, 184.827, 165.094, 179.831, 25.5802
0, 0.00000, 6277.21, 8371.09, 6108.28, 0, 184.521, 164.731, 179.557, 25.6016
0, 0.00000, 6294.8, 8389.92, 6126.23, 0, 184.21, 164.362, 179.279, 25.6227
0, 0.00000, 6312.32, 8408.64, 6144.11, 0, 183.9, 163.995, 179.001, 25.6436
0, 0.00000, 6329.97, 8427.48, 6162.15, 0, 183.587, 163.625, 178.721, 25.6643
0, 0.00000, 6347.77, 8446.44, 6180.32, 0, 183.27, 163.252, 178.438, 25.685
0, 0.00000, 6365.59, 8465.41, 6198.54, 0, 182.953, 162.878, 178.154, 25.7055
0, 0.00000, 6383.54, 8484.49, 6216.91, 0, 182.633, 162.501, 177.867, 25.726
0, 0.00000, 6401.61, 8503.65, 6235.42, 0, 182.309, 162.121, 177.578, 25.7462
0, 0.00000, 6419.69, 8522.76, 6253.97, 0, 181.984, 161.739, 177.288, 25.766
0, 0.00000, 6437.89, 8541.98, 6272.66, 0, 181.656, 161.354, 176.996, 25.7859
0, 0.00000, 6456.11, 8561.2, 6291.39, 0, 181.327, 160.968, 176.703, 25.8056
0, 0.00000, 6474.46, 8580.51, 6310.25, 0, 180.995, 160.58, 176.407, 25.8252
0, 0.00000, 8272.13, 8338.97, 6334.78, 0, 153.884, 155.386, 176.278, 30.4771
0, 0.00000, 8290.72, 8357.85, 6353.04, 0, 153.706, 154.948, 175.939, 30.0184
0, 0.00000, 8309.44, 8376.85, 6371.75, 0, 153.321, 154.564, 175.62, 30.0383
