hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 8328.13, 8395.84, 6390.48, 0, 152.937, 154.179, 175.3, 30.058
0, 0.00000, 8346.81, 8414.83, 6409.23, 0, 152.552, 153.794, 174.979, 30.0775
0, 0.00000, 8365.66, 8433.97, 6428.16, 0, 152.162, 153.403, 174.653, 30.0965
0, 0.00000, 8384.59, 8453.18, 6447.18, 0, 151.77, 153.011, 174.324, 30.1155
0, 0.00000, 8403.49, 8472.38, 6466.21, 0, 151.378, 152.618, 173.994, 30.1342
0, 0.00000, 8246.41, 8499.63, 7826.4, 0, 148.449, 152.365, 148.776, 11.118
0, 0.00000, 8206.72, 8510.62, 8268.88, 0, 146.394, 151.824, 147.497, 8.3056
0, 0.00000, 8225.36, 8529.44, 8288.35, 0, 145.995, 151.393, 147.108, 8.27432
0, 0.00000, 8243.91, 8548.35, 8307.87, 0, 145.604, 150.981, 146.729, 8.25705
0, 0.00000, 8262.6, 8567.41, 8327.57, 0, 145.208, 150.564, 146.345, 8.24018
0, 0.00000, 8281.27, 8586.45, 8347.23, 0, 144.812, 150.148, 145.961, 8.22333
0, 0.00000, 8300.08, 8605.63, 8367.06, 0, 144.413, 149.728, 145.573, 8.20624
0, 0.00000, 8318.86, 8624.78, 8386.86, 0, 144.013, 149.308, 145.185, 8.18917
0, 0.00000, 8337.77, 8644.07, 8406.81, 0, 143.609, 148.884, 144.793, 8.17186
0, 0.00000, 8356.74, 8663.41, 8426.83, 0, 143.204, 148.459, 144.4, 8.15446
0, 0.00000, 8375.75, 8682.79, 8446.89, 0, 142.797, 148.031, 144.005, 8.13695
0, 0.00000, 8394.89, 8702.32, 8467.11, 0, 142.386, 147.6, 143.606, 8.11923
0, 0.00000, 8414.08, 8721.88, 8487.37, 0, 141.974, 147.167, 143.205, 8.10143
0, 0.00000, 8433.29, 8741.48, 8507.69, 0, 141.56, 146.733, 142.803, 8.08353
0, 0.00000, 8452.55, 8761.12, 8528.04, 0, 141.145, 146.297, 142.4, 8.06552
0, 0.00000, 8471.92, 8780.88, 8548.53, 0, 140.726, 145.857, 141.993, 8.04732
0, 0.00000, 8491.32, 8800.67, 8569.06, 0, 140.305, 145.416, 141.585, 8.02903
0, 0.00000, 8510.84, 8820.58, 8589.72, 0, 139.882, 144.972, 141.173, 8.01055
0, 0.00000, 8530.45, 8840.59, 8610.49, 0, 139.455, 144.525, 140.758, 7.9919
0, 0.00000, 8550.09, 8860.63, 8631.3, 0, 139.027, 144.076, 140.342, 7.97318
0, 0.00000, 8569.75, 8880.68, 8652.13, 0, 138.598, 143.626, 139.925, 7.95436
0, 0.00000, 8589.5, 8900.84, 8673.07, 0, 138.166, 143.173, 139.504, 7.93536
0, 0.00000, 8609.35, 8921.09, 8694.12, 0, 137.731, 142.717, 139.081, 7.91619
0, 0.00000, 8629.29, 8941.43, 8715.28, 0, 137.293, 142.258, 138.655, 7.89686
0, 0.00000, 8649.23, 8961.78, 8736.45, 0, 136.854, 141.798, 138.228, 7.87746
0, 0.00000, 8669.25, 8982.21, 8757.71, 0, 136.412, 141.335, 137.798, 7.85789
0, 0.00000, 8689.35, 9002.73, 8779.07, 0, 135.967, 140.87, 137.366, 7.83817
0, 0.00000, 8709.53, 9023.32, 8800.51, 0, 135.52, 140.402, 136.931, 7.81829
0, 0.00000, 8729.77, 9043.99, 8822.04, 0, 135.071, 139.932, 136.493, 7.79826
0, 0.00000, 8750.09, 9064.72, 8843.66, 0, 134.619, 139.459, 136.053, 7.77808
0, 0.00000, 8770.46, 9085.53, 8865.34, 0, 134.165, 138.983, 135.611, 7.75776
0, 0.00000, 8790.97, 9106.46, 8887.18, 0, 133.707, 138.504, 135.164, 7.73721
0, 0.00000, 8811.47, 9127.39, 8909.01, 0, 133.248, 138.024, 134.717, 7.71662
0, 0.00000, 8832.08, 9148.44, 8930.99, 0, 132.785, 137.54, 134.267, 7.69578
0, 0.00000, 8852.75, 9169.54, 8953.02, 0, 132.321, 137.055, 133.814, 7.67483
0, 0.00000, 8873.46, 9190.68, 8975.11, 0, 131.854, 136.567, 133.359, 7.65375
0, 0.00000, 8894.28, 9211.95, 8997.33, 0, 131.384, 136.075, 132.9, 7.63245
0, 0.00000, 8915.13, 9233.25, 9019.6, 0, 130.912, 135.582, 132.44, 7.61103
0, 0.00000, 8936.09, 9254.66, 9041.99, 0, 130.436, 135.085, 131.976, 7.58941
0, 0.00000, 8957.08, 9276.09, 9064.42, 0, 129.959, 134.587, 131.511, 7.56768
0, 0.00000, 8978.16, 9297.63, 9086.96, 0, 129.479, 134.085, 131.042, 7.54575
0, 0.00000, 8999.32, 9319.26, 9109.61, 0, 128.996, 133.581, 130.571, 7.52363
0, 0.00000, 9020.51, 9340.9, 9132.28, 0, 128.511, 133.074, 130.098, 7.50141
0, 0.00000, 9041.77, 9362.63, 9155.05, 0, 128.023, 132.565, 129.621, 7.479
0, 0.00000, 9063.17, 9384.5, 9177.98, 0, 127.531, 132.052, 129.141, 7.45634
0, 0.00000, 9084.58, 9406.38, 9200.92, 0, 127.038, 131.537, 128.659, 7.43359
0, 0.00000, 9106.12, 9428.39, 9224.02, 0, 126.541, 131.018, 128.173, 7.41059
0, 0.00000, 9127.65, 9450.4, 9247.12, 0, 126.042, 130.498, 127.686, 7.38751
0, 0.00000, 9149.3, 9472.54, 9270.36, 0, 125.54, 129.974, 127.195, 7.36418
0, 0.00000, 9171, 9494.72, 9293.67, 0, 125.035, 129.448, 126.702, 7.34071
0, 0.00000, 9192.8, 9517.02, 9317.1, 0, 124.527, 128.918, 126.205, 7.317
0, 0.00000, 9214.65, 9539.36, 9340.59, 0, 124.017, 128.386, 125.706, 7.29316
0, 0.00000, 9236.59, 9561.8, 9364.19, 0, 123.503, 127.85, 125.203, 7.26909
0, 0.00000, 9258.56, 9584.27, 9387.84, 0, 122.987, 127.312, 124.699, 7.2449
0, 0.00000, 9280.62, 9606.84, 9411.59, 0, 122.468, 126.772, 124.191, 7.22049
0, 0.00000, 9302.75, 9629.48, 9435.44, 0, 121.946, 126.228, 123.68, 7.19588
0, 0.00000, 9325.02, 9652.26, 9459.44, 0, 121.419, 125.679, 123.164, 7.17101
0, 0.00000, 9347.29, 9675.06, 9483.47, 0, 120.892, 125.129, 122.647, 7.14603
0, 0.00000, 9369.63, 9697.92, 9507.57, 0, 120.361, 124.577, 122.127, 7.12086
0, 0.00000, 9392.02, 9720.83, 9531.75, 0, 119.828, 124.022, 121.605, 7.09551
0, 0.00000, 9414.51, 9743.86, 9556.05, 0, 119.29, 123.462, 121.078, 7.06991
0, 0.00000, 9437.11, 9767, 9580.48, 0, 118.75, 122.899, 120.548, 7.04409
0, 0.00000, 9459.74, 9790.17, 9604.96, 0, 118.207, 122.334, 120.016, 7.0181
0, 0.00000, 9482.46, 9813.43, 9629.54, 0, 117.66, 121.766, 119.48, 6.9919
0, 0.00000, 9505.2, 9836.72, 9654.17, 0, 117.112, 121.195, 118.942, 6.96554
0, 0.00000, 9528.06, 9860.15, 9678.94, 0, 116.559, 120.62, 118.399, 6.9389
0, 0.00000, 9550.99, 9883.64, 9703.8, 0, 116.003, 120.042, 117.853, 6.91207
0, 0.00000, 9573.98, 9907.2, 9728.74, 0, 115.444, 119.461, 117.305, 6.88504
0, 0.00000, 9597.02, 9930.81, 9753.75, 0, 114.883, 118.877, 116.754, 6.85782
0, 0.00000, 9620.16, 9954.52, 9778.87, 0, 114.318, 118.29, 116.198, 6.83035
0, 0.00000, 9643.33, 9978.27, 9804.05, 0, 113.75, 117.7, 115.641, 6.80271
0, 0.00000, 9666.63, 10002.2, 9829.39, 0, 113.178, 117.105, 115.078, 6.77476
0, 0.00000, 9689.96, 10026.1, 9854.77, 0, 112.604, 116.509, 114.514, 6.74667
0, 0.00000, 9713.34, 10050.1, 9880.23, 0, 112.027, 115.909, 113.946, 6.71835
0, 0.00000, 9736.84, 10074.2, 9905.82, 0, 111.445, 115.305, 113.374, 6.68976
0, 0.00000, 9760.38, 10098.3, 9931.49, 0, 110.861, 114.698, 112.799, 6.66098
0, 0.00000, 9784.01, 10122.6, 9957.26, 0, 110.273, 114.088, 112.22, 6.63194
0, 0.00000, 9807.72, 10146.9, 9983.13, 0, 109.682, 113.473, 111.638, 6.60266
0, 0.00000, 9831.45, 10171.3, 10009.1, 0, 109.088, 112.857, 111.053, 6.57321
0, 0.00000, 9855.29, 10195.7, 10035.1, 0, 108.49, 112.236, 110.464, 6.54346
0, 0.00000, 9879.18, 10220.3, 10061.2, 0, 107.889, 111.612, 109.872, 6.51351
0, 0.00000, 9903.16, 10244.9, 10087.5, 0, 107.284, 110.985, 109.275, 6.48328
0, 0.00000, 9927.01, 10269.4, 10113.6, 0, 106.671, 110.35, 108.676, 6.456
0, 0.00000, 9951.14, 10294.2, 10140.1, 0, 106.059, 109.715, 108.072, 6.42525
0, 0.00000, 9975.32, 10319, 10166.6, 0, 105.444, 109.077, 107.465, 6.39428
0, 0.00000, 9999.56, 10343.9, 10193.2, 0, 104.825, 108.435, 106.855, 6.36308
0, 0.00000, 10023.9, 10368.9, 10219.9, 0, 104.203, 107.79, 106.24, 6.33162
0, 0.00000, 10048.3, 10394, 10246.7, 0, 103.577, 107.141, 105.622, 6.2999
0, 0.00000, 10072.7, 10419.1, 10273.5, 0, 102.948, 106.489, 105.001, 6.26793
0, 0.00000, 10097.2, 10444.4, 10300.5, 0, 102.316, 105.834, 104.376, 6.23547
0, 0.00000, 10121.8, 10469.8, 10327.5, 0, 101.68, 105.176, 103.747, 6.20236
0, 0.00000, 10146.4, 10495.2, 10354.6, 0, 101.041, 104.514, 103.114, 6.169
0, 0.00000, 10171.2, 10520.8, 10381.9, 0, 100.397, 103.848, 102.477, 6.13535
0, 0.00000, 10196, 10546.4, 10409.2, 0, 99.7503, 103.179, 101.836, 6.10145
0, 0.00000, 10220.8, 10572.1, 10436.6, 0, 99.0997, 102.506, 101.191, 6.06729
0, 0.00000, 10245.8, 10597.9, 10464.1, 0, 98.4457, 101.829, 100.543, 6.03286
0, 0.00000, 10270.8, 10623.7, 10491.7, 0, 97.7876, 101.148, 99.8909, 5.99821
0, 0.00000, 10295.8, 10649.7, 10519.4, 0, 97.1257, 100.464, 99.2347, 5.96341
0, 0.00000, 10320.9, 10675.7, 10547.2, 0, 96.4603, 99.7756, 98.5749, 5.92855
0, 0.00000, 10346.1, 10701.7, 10575.1, 0, 95.7917, 99.0843, 97.9117, 5.89345
0, 0.00000, 10371.3, 10727.9, 10603.1, 0, 95.1185, 98.3882, 97.2437, 5.85802
0, 0.00000, 10396.7, 10754.1, 10631.2, 0, 94.4418, 97.6888, 96.5721, 5.82233
0, 0.00000, 10422, 10780.4, 10659.3, 0, 93.7613, 96.9853, 95.8963, 5.78634
0, 0.00000, 10447.4, 10806.8, 10687.6, 0, 93.0772, 96.2782, 95.2167, 5.75007
0, 0.00000, 10472.9, 10833.2, 10716, 0, 92.3891, 95.567, 94.5328, 5.7135
0, 0.00000, 10498.5, 10859.7, 10744.4, 0, 91.6972, 94.852, 93.845, 5.67664
0, 0.00000, 10524.1, 10886.3, 10772.9, 0, 91.0013, 94.1328, 93.1529, 5.63947
0, 0.00000, 10549.8, 10912.9, 10801.6, 0, 90.3016, 93.4098, 92.4567, 5.602
0, 0.00000, 10575.5, 10939.6, 10830.3, 0, 89.5978, 92.6826, 91.7562, 5.56422
0, 0.00000, 10601.3, 10966.4, 10859.1, 0, 88.8903, 91.9516, 91.0517, 5.52614
0, 0.00000, 10627.2, 10993.3, 10888, 0, 88.1788, 91.2165, 90.3429, 5.48775
0, 0.00000, 10653.1, 11020.2, 10917, 0, 87.4636, 90.4777, 89.6302, 5.44907
0, 0.00000, 10679.1, 11047.2, 10946.1, 0, 86.7438, 89.7342, 88.9125, 5.41003
0, 0.00000, 10705.1, 11074.3, 10975.2, 0, 86.0206, 88.9871, 88.1911, 5.37071
0, 0.00000, 10731.2, 11101.4, 11004.5, 0, 85.2928, 88.2355, 87.465, 5.33104
0, 0.00000, 10757.4, 11128.7, 11033.9, 0, 84.5612, 87.4798, 86.7346, 5.29105
0, 0.00000, 10783.6, 11155.9, 11063.3, 0, 83.8261, 86.7207, 86.0005, 5.25077
0, 0.00000, 10809.8, 11183.3, 11092.8, 0, 83.0867, 85.9571, 85.2618, 5.21015
0, 0.00000, 10836.1, 11210.7, 11122.4, 0, 82.343, 85.1889, 84.5182, 5.16905
0, 0.00000, 10862.5, 11238.2, 11152.1, 0, 81.5954, 84.4171, 83.7704, 5.12738
0, 0.00000, 10889, 11265.8, 11181.9, 0, 80.8439, 83.6411, 83.0183, 5.08539
0, 0.00000, 10915.5, 11293.4, 11211.7, 0, 80.0883, 82.861, 82.2617, 5.04307
0, 0.00000, 10942.1, 11321.2, 11241.8, 0, 79.3261, 82.0741, 81.4982, 5.00027
0, 0.00000, 10968.6, 11348.8, 11271.6, 0, 78.5672, 81.2906, 80.7377, 4.95756
0, 0.00000, 10995.3, 11376.7, 11301.7, 0, 77.798, 80.4966, 79.9665, 4.91416
0, 0.00000, 11022, 11404.6, 11331.9, 0, 77.0255, 79.6991, 79.1916, 4.87047
0, 0.00000, 11048.7, 11432.5, 11362.2, 0, 76.2501, 78.8987, 78.4135, 4.8265
0, 0.00000, 11075.8, 11460.5, 11392.6, 0, 75.4684, 78.0898, 77.6273, 4.78074
0, 0.00000, 11103.1, 11488.5, 11423.1, 0, 74.6866, 77.2792, 76.8395, 4.73357
0, 0.00000, 11130.5, 11516.6, 11453.8, 0, 73.8986, 76.4621, 76.0451, 4.68574
0, 0.00000, 11158, 11544.5, 11484.3, 0, 73.1114, 75.6448, 75.2503, 4.63707
0, 0.00000, 11186, 11572.6, 11515.2, 0, 72.3163, 74.8166, 74.4453, 4.58596
0, 0.00000, 11213.9, 11600.6, 11546, 0, 71.5227, 73.9898, 73.6413, 4.53447
0, 0.00000, 11242, 11628.8, 11577, 0, 70.721, 73.1547, 72.8288, 4.4825
0, 0.00000, 11270.1, 11656.9, 11607.9, 0, 69.917, 72.3173, 72.0136, 4.4304
0, 0.00000, 11298.3, 11685.1, 11639.1, 0, 69.1067, 71.4737, 71.1919, 4.37793
0, 0.00000, 11326.4, 11713.3, 11670.1, 0, 68.2958, 70.6296, 70.3693, 4.32544
0, 0.00000, 11354.7, 11741.7, 11701.5, 0, 67.4759, 69.7763, 69.5372, 4.27241
0, 0.00000, 11383, 11770, 11732.8, 0, 66.6527, 68.9198, 68.7016, 4.21919
0, 0.00000, 11411.3, 11798.4, 11764.1, 0, 65.8273, 68.061, 67.8633, 4.16583
0, 0.00000, 11439.7, 11826.8, 11795.6, 0, 64.9963, 67.1965, 67.0189, 4.11197
0, 0.00000, 11468.2, 11855.3, 11827.1, 0, 64.1609, 66.3274, 66.1696, 4.05782
0, 0.00000, 11496.7, 11883.8, 11858.7, 0, 63.322, 65.455, 65.3166, 4.00348
0, 0.00000, 11525.3, 11912.4, 11890.4, 0, 62.4769, 64.5762, 64.4569, 3.94877
0, 0.00000, 11553.9, 11941.1, 11922.2, 0, 61.6269, 63.6926, 63.5919, 3.89377
0, 0.00000, 11582.6, 11969.7, 11954, 0, 60.7733, 62.8053, 62.7229, 3.83858
0, 0.00000, 11611.2, 11998.4, 11985.9, 0, 59.9172, 61.9158, 61.8512, 3.78326
0, 0.00000, 11639.9, 12027, 12017.7, 0, 59.0564, 61.0215, 60.9743, 3.72766
0, 0.00000, 11668.6, 12055.8, 12049.8, 0, 58.1889, 60.1204, 60.0902, 3.67167
0, 0.00000, 11697.5, 12084.7, 12081.9, 0, 57.3163, 59.2142, 59.2005, 3.61538
0, 0.00000, 11726.2, 12113.5, 12114, 0, 56.4433, 58.3078, 58.3102, 3.55909
0, 0.00000, 11755.1, 12142.4, 12146.2, 0, 55.5619, 57.3928, 57.4109, 3.5023
0, 0.00000, 11784, 12171.2, 12178.4, 0, 54.68, 56.4774, 56.5107, 3.4455
0, 0.00000, 11812.9, 12200.2, 12210.7, 0, 53.7902, 55.5541, 55.6022, 3.38822
0, 0.00000, 11841.7, 12229.4, 12244, 0, 52.8965, 54.6295, 54.694, 3.33595
0, 0.00000, 11870.6, 12261.4, 12277.3, 0, 51.9996, 53.7116, 53.7819, 3.27988
0, 0.00000, 11899.6, 12293.8, 12310.7, 0, 51.098, 52.7905, 52.864, 3.2232
0, 0.00000, 11929.3, 12327.4, 12344.6, 0, 50.1938, 51.868, 51.9417, 3.1662
0, 0.00000, 11959.1, 12361.4, 12378.9, 0, 49.2866, 50.9438, 51.0172, 3.10885
0, 0.00000, 11988.9, 12395.5, 12413.3, 0, 48.3759, 50.0157, 50.0886, 3.05136
0, 0.00000, 12018.8, 12429.6, 12447.7, 0, 47.4617, 49.0833, 49.1559, 2.99369
0, 0.00000, 12048.8, 12463.8, 12482.3, 0, 46.5418, 48.1444, 48.2169, 2.93573
0, 0.00000, 12079.7, 12498.1, 12517.8, 0, 45.62, 47.1995, 47.2748, 2.87747
0, 0.00000, 12110.7, 12532.3, 12553.4, 0, 44.6957, 46.2513, 46.3299, 2.81921
0, 0.00000, 12141.7, 12566.6, 12589, 0, 43.7673, 45.2986, 45.3801, 2.76076
0, 0.00000, 12172.6, 12600.9, 12624.7, 0, 42.8356, 44.3423, 44.4266, 2.70211
0, 0.00000, 12203.7, 12635.4, 12660.5, 0, 41.8983, 43.3797, 43.4666, 2.64304
0, 0.00000, 12235.2, 12669.7, 12696.3, 0, 40.9578, 42.4122, 42.502, 2.58274
0, 0.00000, 12267.5, 12703.8, 12732.2, 0, 40.0176, 41.4411, 41.5344, 2.51951
0, 0.00000, 12299.8, 12738, 12768.2, 0, 39.072, 40.4639, 40.5606, 2.45575
0, 0.00000, 12332.2, 12772.1, 12804.3, 0, 38.123, 39.4831, 39.5829, 2.39196
0, 0.00000, 12364.5, 12806.3, 12840.3, 0, 37.1714, 38.4997, 38.6023, 2.32821
0, 0.00000, 12396.9, 12840.6, 12876.4, 0, 36.2145, 37.5107, 37.6158, 2.26432
0, 0.00000, 12429.3, 12874.9, 12912.5, 0, 35.2553, 36.5193, 36.6266, 2.20049
0, 0.00000, 12461.6, 12909.2, 12948.7, 0, 34.2921, 35.5237, 35.6329, 2.1366
0, 0.00000, 12494, 12943.5, 12984.9, 0, 33.3262, 34.5253, 34.6361, 2.07275
0, 0.00000, 12526.3, 12977.8, 13021.1, 0, 32.3582, 33.5246, 33.6367, 2.00896
0, 0.00000, 12558.7, 13012.2, 13057.3, 0, 31.3871, 32.5207, 32.6337, 1.94519
0, 0.00000, 12591, 13046.6, 13093.5, 0, 30.4136, 31.5143, 31.628, 1.88147
0, 0.00000, 12623.3, 13081, 13129.8, 0, 29.4384, 30.5059, 30.62, 1.81784
0, 0.00000, 12655.6, 13115.5, 13166.1, 0, 28.4623, 29.4966, 29.6108, 1.75437
0, 0.00000, 12687.9, 13149.9, 13202.4, 0, 27.4849, 28.4858, 28.5997, 1.69102
0, 0.00000, 12720.1, 13184.4, 13238.7, 0, 26.5077, 27.4752, 27.5887, 1.62791
0, 0.00000, 12752.4, 13218.8, 13275, 0, 25.5306, 26.4645, 26.5772, 1.56499
0, 0.00000, 12784.6, 13253.3, 13311.3, 0, 24.5549, 25.4552, 25.5668, 1.50238
0, 0.00000, 12816.8, 13287.8, 13347.6, 0, 23.5809, 24.4476, 24.5579, 1.44008
0, 0.00000, 12848.9, 13322.2, 13383.8, 0, 22.6107, 23.4437, 23.5524, 1.37822
0, 0.00000, 12881, 13356.7, 13420.1, 0, 21.645, 22.4444, 22.5513, 1.31685
0, 0.00000, 12913, 13391.1, 13456.4, 0, 20.6852, 21.4512, 21.5559, 1.25605
0, 0.00000, 12945.1, 13425.6, 13492.7, 0, 19.733, 20.4656, 20.568, 1.19592
0, 0.00000, 12977, 13460, 13528.9, 0, 18.7913, 19.4907, 19.5906, 1.13663
0, 0.00000, 13008.9, 13494.5, 13565.1, 0, 17.8621, 18.5288, 18.626, 1.07831
0, 0.00000, 13040.8, 13528.9, 13601.3, 0, 16.949, 17.5834, 17.6777, 1.02118
0, 0.00000, 13072.6, 13563.3, 13637.4, 0, 16.0556, 16.6583, 16.7495, 0.965427
0, 0.00000, 13104.3, 13597.7, 13673.6, 0, 15.1866, 15.7583, 15.8464, 0.911348
0, 0.00000, 13136, 13632, 13709.6, 0, 14.3479, 14.8897, 14.9746, 0.859283
0, 0.00000, 13167.6, 13666.3, 13745.7, 0, 13.5468, 14.0599, 14.1416, 0.809655
0, 0.00000, 13199.2, 13700.6, 13781.7, 0, 12.7914, 13.2774, 13.356, 0.762941
0, 0.00000, 13230.7, 13734.9, 13817.6, 0, 12.092, 12.5528, 12.6286, 0.719733
0, 0.00000, 13262.1, 13769.1, 13853.5, 0, 11.4608, 11.899, 11.972, 0.680742
0, 0.00000, 13293.4, 13803.3, 13889.4, 0, 10.9109, 11.3295, 11.4003, 0.646722
0, 0.00000, 13324.6, 13837.4, 13925.1, 0, 10.4575, 10.86, 10.9289, 0.618529
0, 0.00000, 13355.8, 13872.1, 13961.3, 0, 10.115, 10.506, 10.5737, 0.596987
0, 0.00000, 13386.9, 13907, 13997.8, 0, 9.89732, 10.2818, 10.3491, 0.582871
0, 0.00000, 13417.8, 13941.9, 14034.2, 0, 9.8144, 10.1976, 10.2653, 0.57673
0, 0.00000, 13448.8, 13976.8, 14070.6, 0, 9.8717, 10.2592, 10.3282, 0.578819
0, 0.00000, 5158.23, 5394.66, 5137.45, 0, 201.626, 210.872, 200.828, 10.5398
0, 0.00000, 5170.75, 5407.54, 5150.13, 0, 201.445, 210.671, 200.641, 10.5057
0, 0.00000, 5183.43, 5420.58, 5162.89, 0, 201.258, 210.467, 200.46, 10.4986
0, 0.00000, 5196.08, 5433.58, 5175.63, 0, 201.072, 210.263, 200.28, 10.4913
0, 0.00000, 5208.93, 5446.79, 5188.56, 0, 200.882, 210.056, 200.096, 10.484
0, 0.00000, 5221.75, 5459.97, 5201.47, 0, 200.693, 209.85, 199.913, 10.4766
0, 0.00000, 5234.55, 5473.12, 5214.36, 0, 200.504, 209.643, 199.73, 10.4692
0, 0.00000, 5247.53, 5486.47, 5227.44, 0, 200.312, 209.434, 199.544, 10.4618
0, 0.00000, 5260.49, 5499.79, 5240.49, 0, 200.12, 209.224, 199.359, 10.4543
0, 0.00000, 5273.54, 5513.19, 5253.63, 0, 199.927, 209.013, 199.171, 10.4467
0, 0.00000, 5286.66, 5526.68, 5266.85, 0, 199.732, 208.801, 198.983, 10.4391
0, 0.00000, 5299.86, 5540.25, 5280.16, 0, 199.536, 208.587, 198.793, 10.4315
0, 0.00000, 5313.15, 5553.9, 5293.55, 0, 199.338, 208.371, 198.602, 10.4238
0, 0.00000, 5326.4, 5567.52, 5306.91, 0, 199.14, 208.156, 198.411, 10.416
0, 0.00000, 5339.74, 5581.22, 5320.35, 0, 198.942, 207.939, 198.219, 10.4083
0, 0.00000, 5353.15, 5595, 5333.87, 0, 198.741, 207.721, 198.025, 10.4004
0, 0.00000, 5366.64, 5608.86, 5347.47, 0, 198.54, 207.501, 197.83, 10.3925
0, 0.00000, 5380.21, 5622.79, 5361.15, 0, 198.337, 207.28, 197.633, 10.3846
0, 0.00000, 5393.85, 5636.81, 5374.91, 0, 198.132, 207.057, 197.436, 10.3765
0, 0.00000, 5407.58, 5650.9, 5388.75, 0, 197.926, 206.833, 197.237, 10.3685
0, 0.00000, 5421.26, 5664.96, 5402.56, 0, 197.721, 206.609, 197.038, 10.3604
0, 0.00000, 5435.13, 5679.21, 5416.55, 0, 197.512, 206.382, 196.836, 10.3522
0, 0.00000, 5448.97, 5693.42, 5430.52, 0, 197.304, 206.156, 196.635, 10.344
0, 0.00000, 5462.88, 5707.7, 5444.55, 0, 197.094, 205.928, 196.432, 10.3357
0, 0.00000, 5476.97, 5722.17, 5458.77, 0, 196.882, 205.696, 196.227, 10.3274
0, 0.00000, 5491.03, 5736.61, 5472.96, 0, 196.669, 205.466, 196.021, 10.319
0, 0.00000, 5505.16, 5751.11, 5487.22, 0, 196.455, 205.233, 195.815, 10.3106
0, 0.00000, 5519.36, 5765.69, 5501.55, 0, 196.24, 204.999, 195.607, 10.3021
0, 0.00000, 5533.63, 5780.34, 5515.96, 0, 196.024, 204.764, 195.398, 10.2935
0, 0.00000, 5547.96, 5795.06, 5530.44, 0, 195.806, 204.528, 195.187, 10.2849
0, 0.00000, 5562.37, 5809.85, 5544.99, 0, 195.587, 204.29, 194.976, 10.2763
0, 0.00000, 5576.95, 5824.81, 5559.72, 0, 195.365, 204.049, 194.761, 10.2675
0, 0.00000, 5591.49, 5839.74, 5574.41, 0, 195.144, 203.808, 194.547, 10.2587
0, 0.00000, 5606.1, 5854.73, 5589.17, 0, 194.921, 203.566, 194.332, 10.2499
0, 0.00000, 5620.77, 5869.79, 5603.99, 0, 194.697, 203.323, 194.115, 10.241
0, 0.00000, 5635.62, 5885.02, 5618.99, 0, 194.47, 203.077, 193.895, 10.232
0, 0.00000, 5650.42, 5900.21, 5633.96, 0, 194.243, 202.831, 193.676, 10.2229
0, 0.00000, 5665.29, 5915.47, 5648.98, 0, 194.015, 202.583, 193.456, 10.2139
0, 0.00000, 5680.32, 5930.89, 5664.18, 0, 193.784, 202.333, 193.233, 10.2047
0, 0.00000, 5695.41, 5946.38, 5679.45, 0, 193.552, 202.082, 193.009, 10.1955
0, 0.00000, 5710.57, 5961.92, 5694.77, 0, 193.319, 201.829, 192.783, 10.1862
0, 0.00000, 5725.68, 5977.43, 5710.06, 0, 193.086, 201.576, 192.558, 10.1769
0, 0.00000, 5741.06, 5993.2, 5725.61, 0, 192.849, 201.319, 192.329, 10.1674
0, 0.00000, 5756.39, 6008.93, 5741.13, 0, 192.612, 201.062, 192.1, 10.1579
0, 0.00000, 5771.78, 6024.72, 5756.7, 0, 192.373, 200.804, 191.87, 10.1484
0, 0.00000, 5787.33, 6040.67, 5772.44, 0, 192.133, 200.544, 191.637, 10.1388
0, 0.00000, 5802.94, 6056.67, 5788.23, 0, 191.89, 200.281, 191.403, 10.1291
0, 0.00000, 5818.6, 6072.73, 5804.08, 0, 191.647, 200.018, 191.168, 10.1193
0, 0.00000, 5834.31, 6088.84, 5820, 0, 191.403, 199.754, 190.932, 10.1095
0, 0.00000, 5850.18, 6105.12, 5836.06, 0, 191.155, 199.486, 190.693, 10.0996
0, 0.00000, 5866.1, 6121.44, 5852.19, 0, 190.907, 199.218, 190.454, 10.0896
0, 0.00000, 5882.07, 6137.82, 5868.37, 0, 190.658, 198.948, 190.213, 10.0796
0, 0.00000, 5898.09, 6154.24, 5884.6, 0, 190.407, 198.677, 189.971, 10.0695
0, 0.00000, 5914.26, 6170.82, 5900.98, 0, 190.154, 198.403, 189.726, 10.0593
0, 0.00000, 5930.48, 6187.45, 5917.42, 0, 189.899, 198.128, 189.48, 10.0491
0, 0.00000, 5946.75, 6204.12, 5933.91, 0, 189.644, 197.852, 189.234, 10.0388
0, 0.00000, 5963.16, 6220.95, 5950.55, 0, 189.385, 197.573, 188.984, 10.0283
0, 0.00000, 5979.62, 6237.82, 5967.23, 0, 189.126, 197.293, 188.734, 10.0179
0, 0.00000, 5996.22, 6254.83, 5984.07, 0, 188.864, 197.011, 188.481, 10.0073
0, 0.00000, 6012.86, 6271.89, 6000.95, 0, 188.602, 196.727, 188.227, 9.99664
0, 0.00000, 6029.54, 6288.99, 6017.87, 0, 188.338, 196.442, 187.972, 9.98595
0, 0.00000, 6046.37, 6306.23, 6034.94, 0, 188.071, 196.154, 187.715, 9.97515
0, 0.00000, 6063.23, 6323.51, 6052.06, 0, 187.803, 195.866, 187.457, 9.96429
0, 0.00000, 6080.23, 6340.93, 6069.31, 0, 187.533, 195.575, 187.196, 9.95333
0, 0.00000, 6097.27, 6358.39, 6086.61, 0, 187.262, 195.282, 186.934, 9.94231
0, 0.00000, 6114.44, 6375.98, 6104.04, 0, 186.989, 194.987, 186.67, 9.93118
0, 0.00000, 6131.65, 6393.61, 6121.52, 0, 186.714, 194.692, 186.405, 9.92
0, 0.00000, 6148.99, 6411.38, 6139.13, 0, 186.437, 194.393, 186.137, 9.90872
0, 0.00000, 6166.46, 6429.27, 6156.87, 0, 186.157, 194.092, 185.867, 9.89732
0, 0.00000, 6183.95, 6447.19, 6174.65, 0, 185.877, 193.79, 185.597, 9.88587
0, 0.00000, 6201.58, 6465.25, 6192.56, 0, 185.594, 193.485, 185.323, 9.87431
0, 0.00000, 6237.9, 7930.45, 6092.21, 0, 185.792, 164.716, 182.314, 25.1087
0, 0.00000, 6254.76, 8350.11, 6082.94, 0, 185.552, 165.829, 180.453, 25.6521
0, 0.00000, 6272.21, 8368.79, 6100.69, 0, 185.243, 165.462, 180.179, 25.6943
0, 0.00000, 6289.69, 8387.52, 6118.5, 0, 184.938, 165.099, 179.906, 25.7159
0, 0.00000, 6307.37, 8406.44, 6136.52, 0, 184.629, 164.732, 179.63, 25.7376
0, 0.00000, 6325.06, 8425.36, 6154.57, 0, 184.319, 164.364, 179.353, 25.7592
0, 0.00000, 6342.78, 8444.27, 6172.64, 0, 184.009, 163.996, 179.075, 25.7804
0, 0.00000, 6360.69, 8463.36, 6190.93, 0, 183.694, 163.624, 178.793, 25.8018
0, 0.00000, 6378.61, 8482.44, 6209.23, 0, 183.379, 163.251, 178.511, 25.823
0, 0.00000, 6396.63, 8501.59, 6227.66, 0, 183.061, 162.876, 178.227, 25.844
0, 0.00000, 6414.81, 8520.84, 6246.29, 0, 182.738, 162.495, 177.939, 25.8646
0, 0.00000, 6433, 8540.08, 6264.94, 0, 182.414, 162.114, 177.651, 25.8852
0, 0.00000, 6451.28, 8559.39, 6283.7, 0, 182.089, 161.731, 177.361, 25.9057
0, 0.00000, 6469.66, 8578.77, 6302.58, 0, 181.761, 161.346, 177.069, 25.9261
0, 0.00000, 8254, 8341.54, 6328.56, 0, 149.547, 156.883, 177.01, 37.4171
0, 0.00000, 8290.86, 8355.05, 6346.28, 0, 154.484, 155.675, 176.636, 30.1066
0, 0.00000, 8309.54, 8374.05, 6364.9, 0, 154.102, 155.297, 176.322, 30.1239
0, 0.00000, 8328.3, 8393.08, 6383.63, 0, 153.721, 154.915, 176.006, 30.1446
0, 0.00000, 8347.2, 8412.26, 6402.54, 0, 153.336, 154.53, 175.686, 30.1651
0, 0.00000, 8366.07, 8431.41, 6421.44, 0, 152.951, 154.144, 175.366, 30.1852
0, 0.00000, 8384.99, 8450.58, 6440.38, 0, 152.564, 153.756, 175.042, 30.2049
0, 0.00000, 8404.03, 8469.9, 6459.49, 0, 152.173, 153.364, 174.715, 30.2247
0, 0.00000, 8422.97, 8489.31, 6480.49, 0, 151.761, 152.954, 174.391, 30.2108
0, 0.00000, 8206.3, 8509.39, 8266.67, 0, 147.156, 152.605, 148.227, 8.35197
0, 0.00000, 8225.1, 8528.27, 8286.25, 0, 146.758, 152.168, 147.844, 8.31706
0, 0.00000, 8243.68, 8547.19, 8305.79, 0, 146.371, 151.759, 147.468, 8.29969
0, 0.00000, 8262.44, 8566.32, 8325.53, 0, 145.978, 151.346, 147.087, 8.28302
0, 0.00000, 8281.16, 8585.4, 8345.24, 0, 145.585, 150.933, 146.707, 8.26642
0, 0.00000, 8299.99, 8604.59, 8365.08, 0, 145.19, 150.517, 146.323, 8.24961
0, 0.00000, 8318.93, 8623.89, 8385.03, 0, 144.791, 150.098, 145.936, 8.23265
0, 0.00000, 8337.89, 8643.22, 8405.02, 0, 144.391, 149.678, 145.548, 8.21562
0, 0.00000, 8356.88, 8662.58, 8425.04, 0, 143.99, 149.256, 145.159, 8.19849
0, 0.00000, 8375.97, 8682.04, 8445.18, 0, 143.585, 148.832, 144.766, 8.1812
0, 0.00000, 8395.15, 8701.59, 8465.42, 0, 143.179, 148.404, 144.371, 8.16376
0, 0.00000, 8414.35, 8721.17, 8485.69, 0, 142.77, 147.976, 143.975, 8.14625
0, 0.00000, 8433.72, 8740.9, 8506.14, 0, 142.358, 147.543, 143.575, 8.1285
0, 0.00000, 8453.02, 8760.58, 8526.53, 0, 141.946, 147.11, 143.175, 8.11078
0, 0.00000, 8472.48, 8780.42, 8547.09, 0, 141.53, 146.674, 142.771, 8.0928
0, 0.00000, 8492.01, 8800.34, 8567.75, 0, 141.112, 146.235, 142.365, 8.07469
0, 0.00000, 8511.55, 8820.27, 8588.42, 0, 140.693, 145.795, 141.958, 8.05652
0, 0.00000, 8531.17, 8840.27, 8609.18, 0, 140.271, 145.352, 141.548, 8.0382
0, 0.00000, 8550.93, 8860.41, 8630.09, 0, 139.845, 144.906, 141.134, 8.01966
0, 0.00000, 8570.68, 8880.56, 8651.01, 0, 139.419, 144.459, 140.72, 8.00109
0, 0.00000, 8590.5, 8900.77, 8672, 0, 138.99, 144.009, 140.303, 7.98236
0, 0.00000, 8610.44, 8921.11, 8693.14, 0, 138.558, 143.556, 139.883, 7.96342
0, 0.00000, 8630.38, 8941.44, 8714.28, 0, 138.125, 143.102, 139.462, 7.94445
0, 0.00000, 8650.43, 8961.9, 8735.55, 0, 137.688, 142.645, 139.038, 7.92525
0, 0.00000, 8670.61, 8982.48, 8756.96, 0, 137.248, 142.184, 138.61, 7.90587
0, 0.00000, 8690.76, 9003.04, 8778.36, 0, 136.808, 141.723, 138.181, 7.88646
0, 0.00000, 8711.03, 9023.71, 8799.88, 0, 136.364, 141.258, 137.75, 7.86683
0, 0.00000, 8731.33, 9044.42, 8821.46, 0, 135.919, 140.792, 137.316, 7.8471
0, 0.00000, 8751.74, 9065.25, 8843.15, 0, 135.47, 140.322, 136.879, 7.82718
0, 0.00000, 8772.25, 9086.17, 8864.96, 0, 135.018, 139.849, 136.44, 7.80708
0, 0.00000, 8792.78, 9107.12, 8886.81, 0, 134.565, 139.375, 135.998, 7.78688
0, 0.00000, 8813.34, 9128.1, 8908.7, 0, 134.11, 138.899, 135.555, 7.76657
0, 0.00000, 8834.06, 9149.24, 8930.75, 0, 133.651, 138.418, 135.108, 7.746
0, 0.00000, 8854.79, 9170.4, 8952.84, 0, 133.19, 137.937, 134.659, 7.72536
0, 0.00000, 8875.6, 9191.64, 8975.02, 0, 132.727, 137.452, 134.208, 7.70454
0, 0.00000, 8896.54, 9213.02, 8997.35, 0, 132.26, 136.963, 133.753, 7.68348
0, 0.00000, 8917.49, 9234.4, 9019.71, 0, 131.791, 136.474, 133.296, 7.66236
0, 0.00000, 8938.51, 9255.86, 9042.14, 0, 131.32, 135.981, 132.837, 7.64106
0, 0.00000, 8959.59, 9277.38, 9064.65, 0, 130.847, 135.487, 132.375, 7.61962
0, 0.00000, 8980.79, 9299.02, 9087.3, 0, 130.369, 134.988, 131.91, 7.59795
0, 0.00000, 9002.03, 9320.72, 9110.01, 0, 129.89, 134.487, 131.442, 7.57615
0, 0.00000, 9023.33, 9342.47, 9132.78, 0, 129.409, 133.985, 130.973, 7.5542
0, 0.00000, 9044.73, 9364.32, 9155.68, 0, 128.924, 133.478, 130.5, 7.53205
0, 0.00000, 9066.23, 9386.28, 9178.69, 0, 128.436, 132.969, 130.023, 7.5097
0, 0.00000, 9087.75, 9408.27, 9201.75, 0, 127.946, 132.457, 129.545, 7.48723
0, 0.00000, 9109.37, 9430.35, 9224.91, 0, 127.453, 131.942, 129.063, 7.46455
0, 0.00000, 9131.01, 9452.46, 9248.11, 0, 126.958, 131.426, 128.58, 7.44177
0, 0.00000, 9152.79, 9474.71, 9271.46, 0, 126.459, 130.905, 128.093, 7.41872
0, 0.00000, 9174.58, 9496.98, 9294.85, 0, 125.958, 130.383, 127.604, 7.39558
0, 0.00000, 9196.5, 9519.37, 9318.38, 0, 125.454, 129.857, 127.111, 7.37218
0, 0.00000, 9218.47, 9541.83, 9341.98, 0, 124.947, 129.328, 126.615, 7.34862
0, 0.00000, 9240.5, 9564.35, 9365.66, 0, 124.437, 128.797, 126.117, 7.3249
0, 0.00000, 9262.63, 9586.97, 9389.46, 0, 123.924, 128.262, 125.615, 7.30096
0, 0.00000, 9284.81, 9609.65, 9413.33, 0, 123.409, 127.725, 125.111, 7.27686
0, 0.00000, 9307.08, 9632.42, 9437.3, 0, 122.89, 127.185, 124.604, 7.25255
0, 0.00000, 9329.39, 9655.23, 9461.32, 0, 122.369, 126.642, 124.094, 7.2281
0, 0.00000, 9351.77, 9678.12, 9485.45, 0, 121.845, 126.096, 123.581, 7.20344
0, 0.00000, 9374.28, 9701.15, 9509.72, 0, 121.317, 125.546, 123.064, 7.17852
0, 0.00000, 9396.81, 9724.19, 9534.02, 0, 120.788, 124.995, 122.546, 7.15349
0, 0.00000, 9419.4, 9747.3, 9558.41, 0, 120.255, 124.44, 122.024, 7.12826
0, 0.00000, 9442.1, 9770.52, 9582.92, 0, 119.719, 123.882, 121.499, 7.10279
0, 0.00000, 9464.89, 9793.85, 9607.55, 0, 119.179, 123.32, 120.97, 7.0771
0, 0.00000, 9487.73, 9817.22, 9632.24, 0, 118.637, 122.755, 120.438, 7.05124
0, 0.00000, 9510.6, 9840.63, 9656.99, 0, 118.092, 122.189, 119.904, 7.02522
0, 0.00000, 9533.6, 9864.17, 9681.88, 0, 117.543, 121.618, 119.366, 6.99892
0, 0.00000, 9556.67, 9887.79, 9706.87, 0, 116.991, 121.044, 118.824, 6.97242
0, 0.00000, 9579.8, 9911.48, 9731.94, 0, 116.437, 120.467, 118.28, 6.94573
0, 0.00000, 9602.99, 9935.22, 9757.09, 0, 115.879, 119.887, 117.733, 6.91884
0, 0.00000, 9626.27, 9959.07, 9782.35, 0, 115.318, 119.303, 117.182, 6.8917
0, 0.00000, 9649.6, 9982.97, 9807.67, 0, 114.754, 118.717, 116.628, 6.8644
0, 0.00000, 9673, 10006.9, 9833.1, 0, 114.187, 118.128, 116.071, 6.83686
0, 0.00000, 9696.48, 10031, 9858.62, 0, 113.617, 117.535, 115.511, 6.8091
0, 0.00000, 9720.06, 10055.2, 9884.27, 0, 113.042, 116.938, 114.946, 6.78108
0, 0.00000, 9743.7, 10079.4, 9910, 0, 112.465, 116.338, 114.379, 6.75286
0, 0.00000, 9767.39, 10103.7, 9935.79, 0, 111.885, 115.736, 113.808, 6.72444
0, 0.00000, 9791.16, 10128.1, 9961.69, 0, 111.301, 115.13, 113.234, 6.69578
0, 0.00000, 9815, 10152.5, 9987.69, 0, 110.715, 114.52, 112.657, 6.66688
0, 0.00000, 9838.9, 10177, 10013.8, 0, 110.125, 113.908, 112.076, 6.63777
0, 0.00000, 9862.91, 10201.6, 10040, 0, 109.531, 113.291, 111.492, 6.60839
0, 0.00000, 9886.95, 10226.3, 10066.3, 0, 108.934, 112.672, 110.904, 6.57881
0, 0.00000, 9911.08, 10251.1, 10092.6, 0, 108.334, 112.049, 110.313, 6.54898
0, 0.00000, 9935.15, 10275.8, 10119, 0, 107.723, 111.417, 109.717, 6.52207
0, 0.00000, 9959.4, 10300.7, 10145.5, 0, 107.117, 110.787, 109.118, 6.49175
0, 0.00000, 9983.74, 10325.7, 10172.2, 0, 106.506, 110.153, 108.516, 6.46117
0, 0.00000, 10008.2, 10350.8, 10199, 0, 105.891, 109.516, 107.91, 6.43034
0, 0.00000, 10032.6, 10375.9, 10225.8, 0, 105.274, 108.875, 107.3, 6.39927
0, 0.00000, 10057.2, 10401.1, 10252.8, 0, 104.652, 108.231, 106.687, 6.36792
0, 0.00000, 10081.8, 10426.4, 10279.8, 0, 104.027, 107.583, 106.07, 6.33634
0, 0.00000, 10106.5, 10451.8, 10307, 0, 103.399, 106.932, 105.449, 6.30441
0, 0.00000, 10131.3, 10477.4, 10334.2, 0, 102.767, 106.278, 104.825, 6.27167
0, 0.00000, 10156.1, 10503, 10361.5, 0, 102.132, 105.62, 104.197, 6.23868
0, 0.00000, 10181, 10528.8, 10388.9, 0, 101.493, 104.959, 103.565, 6.20543
0, 0.00000, 10206, 10554.6, 10416.4, 0, 100.851, 104.294, 102.929, 6.17192
0, 0.00000, 10231.1, 10580.4, 10444, 0, 100.204, 103.626, 102.289, 6.13812
0, 0.00000, 10256.2, 10606.4, 10471.6, 0, 99.5548, 102.954, 101.646, 6.1041
0, 0.00000, 10281.4, 10632.4, 10499.4, 0, 98.9014, 102.278, 100.999, 6.0698
0, 0.00000, 10306.6, 10658.5, 10527.3, 0, 98.244, 101.598, 100.347, 6.03539
0, 0.00000, 10331.9, 10684.7, 10555.3, 0, 97.583, 100.915, 99.6926, 6.00089
0, 0.00000, 10357.3, 10711, 10583.4, 0, 96.9179, 100.227, 99.0334, 5.96614
0, 0.00000, 10382.8, 10737.3, 10611.6, 0, 96.2499, 99.5363, 98.3711, 5.93115
0, 0.00000, 10408.3, 10763.7, 10639.9, 0, 95.5777, 98.8413, 97.7043, 5.89586
0, 0.00000, 10433.9, 10790.2, 10668.3, 0, 94.9017, 98.1425, 97.0335, 5.86028
0, 0.00000, 10459.5, 10816.7, 10696.7, 0, 94.2221, 97.4402, 96.359, 5.82443
0, 0.00000, 10485.2, 10843.4, 10725.3, 0, 93.538, 96.7331, 95.6797, 5.78824
0, 0.00000, 10511, 10870.1, 10754, 0, 92.8511, 96.0232, 94.9974, 5.75182
0, 0.00000, 10536.8, 10896.9, 10782.7, 0, 92.1596, 95.3087, 94.3102, 5.71506
0, 0.00000, 10562.7, 10923.7, 10811.6, 0, 91.4646, 94.5906, 93.6193, 5.67802
0, 0.00000, 10588.7, 10950.7, 10840.5, 0, 90.7652, 93.868, 92.9237, 5.64065
0, 0.00000, 10614.8, 10977.8, 10869.7, 0, 90.0597, 93.1391, 92.2218, 5.60286
0, 0.00000, 10640.7, 11004.7, 10898.6, 0, 89.3579, 92.4142, 91.5233, 5.56517
0, 0.00000, 10666.9, 11031.8, 10927.8, 0, 88.6469, 91.6797, 90.8153, 5.52689
0, 0.00000, 10693.3, 11059.2, 10957.3, 0, 87.9273, 90.9364, 90.0985, 5.48805
0, 0.00000, 10719.4, 11086.4, 10986.6, 0, 87.2124, 90.198, 89.386, 5.44935
0, 0.00000, 10745.7, 11113.7, 11016.1, 0, 86.4898, 89.4518, 88.6656, 5.41015
0, 0.00000, 10772.2, 11141.3, 11045.8, 0, 85.7602, 88.6983, 87.9379, 5.37046
0, 0.00000, 10798.6, 11168.7, 11075.4, 0, 85.0302, 87.9445, 87.2095, 5.33064
0, 0.00000, 10825.2, 11196.4, 11105.2, 0, 84.2942, 87.1845, 86.4748, 5.29039
0, 0.00000, 10851.7, 11223.9, 11135, 0, 83.5588, 86.4251, 85.7402, 5.24989
0, 0.00000, 10878.4, 11251.8, 11165, 0, 82.8127, 85.6548, 84.9945, 5.20848
0, 0.00000, 10905.1, 11279.5, 11195, 0, 82.0681, 84.8861, 84.2499, 5.16705
0, 0.00000, 10931.8, 11307.3, 11225, 0, 81.3196, 84.1134, 83.5011, 5.1253
0, 0.00000, 10958.7, 11335.4, 11255.3, 0, 80.5624, 83.3318, 82.7433, 5.08296
0, 0.00000, 10985.6, 11363.4, 11285.6, 0, 79.8026, 82.5475, 81.9825, 5.04037
0, 0.00000, 11012.4, 11391.5, 11316, 0, 79.0407, 81.7611, 81.2194, 4.99756
0, 0.00000, 11039.5, 11419.7, 11346.5, 0, 78.2722, 80.9679, 80.4492, 4.95427
0, 0.00000, 11066.4, 11447.8, 11377, 0, 77.5028, 80.1738, 79.6778, 4.91082
0, 0.00000, 11093.7, 11476, 11407.6, 0, 76.7297, 79.3738, 78.9008, 4.86566
0, 0.00000, 11121.4, 11504.4, 11438.5, 0, 75.9484, 78.5638, 78.1142, 4.81864
0, 0.00000, 11149, 11532.6, 11469.4, 0, 75.1682, 77.7548, 77.3283, 4.77138
0, 0.00000, 11176.8, 11560.9, 11500.3, 0, 74.3859, 76.9424, 76.5389, 4.72297
0, 0.00000, 11205.1, 11589.2, 11531.4, 0, 73.5985, 76.1221, 75.7423, 4.67236
0, 0.00000, 11233.3, 11617.4, 11562.5, 0, 72.8096, 75.3001, 74.9436, 4.62121
0, 0.00000, 11261.7, 11645.8, 11593.7, 0, 72.0152, 74.4726, 74.1391, 4.56974
0, 0.00000, 11290.1, 11674.2, 11625, 0, 71.2162, 73.6404, 73.3297, 4.518
0, 0.00000, 11318.6, 11702.8, 11656.5, 0, 70.4093, 72.8002, 72.512, 4.46578
0, 0.00000, 11347.1, 11731.3, 11687.9, 0, 69.6038, 71.9616, 71.6954, 4.41366
0, 0.00000, 11375.6, 11759.9, 11719.5, 0, 68.7921, 71.1168, 70.8723, 4.36119
0, 0.00000, 11404.2, 11788.5, 11751.1, 0, 67.9753, 70.2669, 70.0438, 4.30841
0, 0.00000, 11432.9, 11817.2, 11782.8, 0, 67.1547, 69.4129, 69.2109, 4.25531
0, 0.00000, 11461.7, 11846, 11814.7, 0, 66.3273, 68.552, 68.3708, 4.20169
0, 0.00000, 11490.5, 11874.8, 11846.6, 0, 65.4979, 67.6893, 67.5284, 4.14796
0, 0.00000, 11519.4, 11903.6, 11878.6, 0, 64.664, 66.8218, 66.6809, 4.09395
0, 0.00000, 11548.2, 11932.5, 11910.6, 0, 63.8265, 65.951, 65.8296, 4.03975
0, 0.00000, 11577.2, 11961.4, 11942.7, 0, 62.9831, 65.0742, 64.9721, 3.98521
0, 0.00000, 11606.2, 11990.4, 11974.9, 0, 62.1353, 64.193, 64.1097, 3.93041
0, 0.00000, 11635.2, 12019.4, 12007.1, 0, 61.2842, 63.3085, 63.2436, 3.87543
0, 0.00000, 11664.2, 12048.4, 12039.3, 0, 60.4309, 62.4221, 62.3751, 3.82033
0, 0.00000, 11693.3, 12077.5, 12071.7, 0, 59.5707, 61.5285, 61.4991, 3.76483
0, 0.00000, 11722.5, 12106.7, 12104.2, 0, 58.705, 60.6295, 60.6172, 3.709
0, 0.00000, 11751.6, 12135.8, 12136.7, 0, 57.8383, 59.7295, 59.7339, 3.65312
0, 0.00000, 11780.9, 12165.1, 12169.3, 0, 56.9633, 58.8213, 58.8419, 3.59676
0, 0.00000, 11810.1, 12194.3, 12201.9, 0, 56.0874, 57.9122, 57.9486, 3.54035
0, 0.00000, 11839.3, 12223.6, 12235.1, 0, 55.2061, 56.9986, 57.0525, 3.48732
0, 0.00000, 11868.6, 12255.5, 12268.9, 0, 54.3195, 56.0907, 56.1523, 3.43247
0, 0.00000, 11897.9, 12288.2, 12302.7, 0, 53.4292, 55.1815, 55.2474, 3.37646
0, 0.00000, 11928, 12321.9, 12336.7, 0, 52.5372, 54.2717, 54.338, 3.32014
0, 0.00000, 11958.1, 12356.3, 12371.4, 0, 51.643, 53.3616, 53.4281, 3.26347
0, 0.00000, 11988.4, 12390.8, 12406.1, 0, 50.7436, 52.446, 52.5124, 3.20655
0, 0.00000, 12018.7, 12425.3, 12441, 0, 49.8412, 51.5267, 51.5931, 3.1495
0, 0.00000, 12049, 12459.9, 12475.9, 0, 48.9336, 50.6014, 50.6679, 3.0922
0, 0.00000, 12080.3, 12494.5, 12511.8, 0, 48.0265, 49.6723, 49.7422, 3.03473
0, 0.00000, 12111.7, 12529.1, 12547.8, 0, 47.1149, 48.738, 48.8116, 2.97715
0, 0.00000, 12143.2, 12563.8, 12583.9, 0, 46.1992, 47.799, 47.8762, 2.91938
0, 0.00000, 12174.7, 12598.6, 12620, 0, 45.2799, 46.8561, 46.9366, 2.86139
0, 0.00000, 12206.1, 12633.4, 12656.2, 0, 44.358, 45.9101, 45.9939, 2.80318
0, 0.00000, 12238.2, 12668.1, 12692.5, 0, 43.431, 44.9567, 45.0439, 2.7432
0, 0.00000, 12271, 12702.7, 12728.9, 0, 42.5048, 44.0002, 44.0917, 2.68048
0, 0.00000, 12303.8, 12737.2, 12765.4, 0, 41.5749, 43.0396, 43.1352, 2.61735
0, 0.00000, 12336.7, 12771.8, 12801.9, 0, 40.6414, 42.0752, 42.1747, 2.55419
0, 0.00000, 12369.5, 12806.5, 12838.5, 0, 39.7035, 41.1063, 41.2092, 2.49094
0, 0.00000, 12402.4, 12841.2, 12875, 0, 38.7633, 40.1349, 40.2411, 2.42774
0, 0.00000, 12435.3, 12875.9, 12911.7, 0, 37.8193, 39.1596, 39.2687, 2.36449
0, 0.00000, 12468.2, 12910.7, 12948.4, 0, 36.8718, 38.1807, 38.2924, 2.30122
0, 0.00000, 12501.1, 12945.5, 12985.1, 0, 35.9225, 37.1998, 37.3139, 2.23803
0, 0.00000, 12534, 12980.4, 13021.8, 0, 34.9701, 36.2157, 36.3318, 2.17484
0, 0.00000, 12566.8, 13015.2, 13058.6, 0, 34.0159, 35.2297, 35.3475, 2.11174
0, 0.00000, 12599.7, 13050.1, 13095.4, 0, 33.0597, 34.2416, 34.3608, 2.04872
0, 0.00000, 12632.6, 13085.1, 13132.2, 0, 32.1017, 33.2516, 33.3718, 1.98578
0, 0.00000, 12665.5, 13120, 13169.1, 0, 31.1436, 32.2613, 32.3823, 1.92303
0, 0.00000, 12698.3, 13155, 13205.9, 0, 30.1839, 31.2694, 31.3909, 1.86039
0, 0.00000, 12731.2, 13189.9, 13242.8, 0, 29.2254, 30.2785, 30.4003, 1.79802
0, 0.00000, 12764, 13224.9, 13279.7, 0, 28.2664, 29.2872, 29.4089, 1.73583
0, 0.00000, 12796.8, 13259.9, 13316.6, 0, 27.3092, 28.2977, 28.419, 1.67395
0, 0.00000, 12829.6, 13295, 13353.5, 0, 26.3544, 27.3104, 27.4311, 1.61242
0, 0.00000, 12862.3, 13330, 13390.4, 0, 25.4032, 26.3269, 26.4466, 1.55131
0, 0.00000, 12895.1, 13365, 13427.4, 0, 24.4558, 25.3471, 25.4657, 1.49065
0, 0.00000, 12927.7, 13400, 13464.3, 0, 23.5142, 24.3734, 24.4905, 1.43054
0, 0.00000, 12960.4, 13435.1, 13501.2, 0, 22.58, 23.407, 23.5225, 1.37108
0, 0.00000, 12993, 13470.1, 13538.1, 0, 21.655, 22.4502, 22.5638, 1.31239
0, 0.00000, 13025.6, 13505.1, 13575, 0, 20.7409, 21.5045, 21.616, 1.25456
0, 0.00000, 13058.1, 13540.2, 13611.9, 0, 19.8404, 20.5728, 20.682, 1.19775
0, 0.00000, 13090.6, 13575.2, 13648.7, 0, 18.9568, 19.6586, 19.7653, 1.14216
0, 0.00000, 13123, 13610.2, 13685.6, 0, 18.0932, 18.7649, 18.8691, 1.08798
0, 0.00000, 13155.4, 13645.1, 13722.4, 0, 17.2539, 17.8963, 17.9977, 1.03544
0, 0.00000, 13187.7, 13680.1, 13759.1, 0, 16.4437, 17.0577, 17.1564, 0.984835
0, 0.00000, 13220, 13715, 13795.9, 0, 15.6686, 16.2554, 16.3514, 0.936514
0, 0.00000, 13252.2, 13750, 13832.6, 0, 14.9352, 15.4963, 15.5896, 0.890861
0, 0.00000, 13284.3, 13784.9, 13869.2, 0, 14.2513, 14.7884, 14.8791, 0.848319
0, 0.00000, 13316.3, 13819.7, 13905.9, 0, 13.6258, 14.1409, 14.2292, 0.8094
0, 0.00000, 13348.3, 13854.5, 13942.4, 0, 13.0686, 13.5642, 13.6504, 0.774677
0, 0.00000, 13380.2, 13890.1, 13979.7, 0, 12.5903, 13.07, 13.1545, 0.744734
0, 0.00000, 13412.1, 13925.8, 14017.1, 0, 12.2018, 12.6691, 12.7523, 0.720219
0, 0.00000, 13443.8, 13961.4, 14054.3, 0, 11.9136, 12.3723, 12.4547, 0.701698
0, 0.00000, 13476.1, 13997.6, 14091.5, 0, 11.7352, 12.1893, 12.2713, 0.689657
0, 0.00000, 13508.5, 14034, 14128.7, 0, 11.673, 12.1271, 12.2092, 0.684394
0, 0.00000, 13540.7, 14070.3, 14165.8, 0, 11.7305, 12.1891, 12.2721, 0.686113
0, 0.00000, 5164.85, 5401.24, 5143.51, 0, 201.921, 211.167, 201.101, 10.5552
0, 0.00000, 5177.41, 5414.16, 5156.22, 0, 201.742, 210.967, 200.915, 10.5212
0, 0.00000, 5190.13, 5427.23, 5169.02, 0, 201.556, 210.765, 200.736, 10.5141
0, 0.00000, 5202.91, 5440.37, 5181.89, 0, 201.37, 210.561, 200.555, 10.5069
0, 0.00000, 5215.67, 5453.48, 5194.73, 0, 201.184, 210.358, 200.375, 10.4997
0, 0.00000, 5228.6, 5466.76, 5207.74, 0, 200.995, 210.151, 200.193, 10.4924
0, 0.00000, 5241.49, 5480.02, 5220.72, 0, 200.806, 209.945, 200.01, 10.4851
0, 0.00000, 5254.46, 5493.34, 5233.78, 0, 200.617, 209.738, 199.826, 10.4777
0, 0.00000, 5267.5, 5506.74, 5246.91, 0, 200.426, 209.529, 199.641, 10.4703
0, 0.00000, 5280.6, 5520.2, 5260.1, 0, 200.233, 209.32, 199.455, 10.4628
0, 0.00000, 5293.77, 5533.74, 5273.37, 0, 200.04, 209.108, 199.268, 10.4553
0, 0.00000, 5307.01, 5547.34, 5286.71, 0, 199.845, 208.896, 199.08, 10.4477
0, 0.00000, 5320.31, 5561.01, 5300.11, 0, 199.649, 208.682, 198.891, 10.4401
0, 0.00000, 5333.68, 5574.74, 5313.58, 0, 199.452, 208.467, 198.7, 10.4324
0, 0.00000, 5347.12, 5588.54, 5327.12, 0, 199.254, 208.251, 198.508, 10.4247
0, 0.00000, 5360.62, 5602.41, 5340.73, 0, 199.055, 208.034, 198.315, 10.4169
0, 0.00000, 5374.18, 5616.34, 5354.4, 0, 198.854, 207.815, 198.121, 10.4091
0, 0.00000, 5387.72, 5630.24, 5368.04, 0, 198.654, 207.597, 197.928, 10.4013
0, 0.00000, 5401.41, 5644.3, 5381.84, 0, 198.451, 207.376, 197.731, 10.3933
0, 0.00000, 5415.16, 5658.42, 5395.71, 0, 198.247, 207.153, 197.534, 10.3853
0, 0.00000, 5428.98, 5672.61, 5409.64, 0, 198.042, 206.93, 197.335, 10.3773
0, 0.00000, 5442.85, 5686.86, 5423.63, 0, 197.835, 206.705, 197.136, 10.3692
0, 0.00000, 5456.79, 5701.17, 5437.69, 0, 197.628, 206.479, 196.935, 10.3611
0, 0.00000, 5470.79, 5715.54, 5451.81, 0, 197.419, 206.252, 196.733, 10.3529
0, 0.00000, 5484.84, 5729.97, 5465.99, 0, 197.209, 206.024, 196.531, 10.3447
0, 0.00000, 5498.96, 5744.46, 5480.23, 0, 196.998, 205.794, 196.327, 10.3364
0, 0.00000, 5513.22, 5759.1, 5494.62, 0, 196.785, 205.562, 196.12, 10.328
0, 0.00000, 5527.45, 5773.7, 5508.98, 0, 196.572, 205.33, 195.914, 10.3196
0, 0.00000, 5541.83, 5788.46, 5523.5, 0, 196.356, 205.096, 195.706, 10.3111
0, 0.00000, 5556.26, 5803.28, 5538.07, 0, 196.139, 204.86, 195.496, 10.3026
0, 0.00000, 5570.75, 5818.15, 5552.7, 0, 195.922, 204.623, 195.286, 10.294
0, 0.00000, 5585.3, 5833.07, 5567.38, 0, 195.703, 204.385, 195.074, 10.2854
0, 0.00000, 5599.9, 5848.05, 5582.12, 0, 195.483, 204.146, 194.862, 10.2767
0, 0.00000, 5614.64, 5863.18, 5597.01, 0, 195.26, 203.905, 194.647, 10.2679
0, 0.00000, 5629.34, 5878.27, 5611.87, 0, 195.038, 203.663, 194.432, 10.2591
0, 0.00000, 5644.19, 5893.5, 5626.86, 0, 194.814, 203.42, 194.215, 10.2502
0, 0.00000, 5659.09, 5908.78, 5641.92, 0, 194.588, 203.175, 193.997, 10.2413
0, 0.00000, 5674.13, 5924.21, 5657.11, 0, 194.36, 202.927, 193.777, 10.2323
0, 0.00000, 5689.13, 5939.6, 5672.27, 0, 194.132, 202.68, 193.557, 10.2232
0, 0.00000, 5704.26, 5955.12, 5687.57, 0, 193.902, 202.43, 193.334, 10.2141
0, 0.00000, 5719.54, 5970.79, 5703.01, 0, 193.67, 202.178, 193.11, 10.2049
0, 0.00000, 5734.77, 5986.41, 5718.41, 0, 193.438, 201.926, 192.885, 10.1956
0, 0.00000, 5750.14, 6002.17, 5733.95, 0, 193.203, 201.672, 192.659, 10.1863
0, 0.00000, 5765.55, 6017.98, 5749.54, 0, 192.968, 201.417, 192.431, 10.1769
0, 0.00000, 5781.1, 6033.92, 5765.27, 0, 192.73, 201.159, 192.201, 10.1675
0, 0.00000, 5796.69, 6049.91, 5781.04, 0, 192.491, 200.9, 191.971, 10.1579
0, 0.00000, 5812.32, 6065.94, 5796.86, 0, 192.251, 200.641, 191.739, 10.1484
0, 0.00000, 5828.09, 6082.1, 5812.81, 0, 192.009, 200.378, 191.505, 10.1387
0, 0.00000, 5843.89, 6098.31, 5828.81, 0, 191.766, 200.115, 191.27, 10.129
0, 0.00000, 5859.83, 6114.64, 5844.94, 0, 191.521, 199.85, 191.033, 10.1192
0, 0.00000, 5875.8, 6131.02, 5861.11, 0, 191.274, 199.583, 190.795, 10.1093
0, 0.00000, 5891.9, 6147.52, 5877.41, 0, 191.026, 199.314, 190.555, 10.0994
0, 0.00000, 5908.04, 6164.06, 5893.76, 0, 190.776, 199.044, 190.314, 10.0894
0, 0.00000, 5924.21, 6180.64, 5910.14, 0, 190.526, 198.773, 190.072, 10.0793
0, 0.00000, 5940.51, 6197.34, 5926.65, 0, 190.273, 198.5, 189.828, 10.0692
0, 0.00000, 5956.93, 6214.17, 5943.28, 0, 190.018, 198.224, 189.582, 10.0589
0, 0.00000, 5973.38, 6231.03, 5959.96, 0, 189.762, 197.948, 189.335, 10.0486
0, 0.00000, 5989.95, 6248.01, 5976.75, 0, 189.504, 197.669, 189.086, 10.0382
0, 0.00000, 6006.56, 6265.02, 5993.58, 0, 189.246, 197.39, 188.836, 10.0278
0, 0.00000, 6023.28, 6282.16, 6010.54, 0, 188.985, 197.108, 188.584, 10.0173
0, 0.00000, 6040.11, 6299.4, 6027.61, 0, 188.721, 196.823, 188.33, 10.0067
0, 0.00000, 6057.06, 6316.77, 6044.8, 0, 188.456, 196.537, 188.074, 9.99595
0, 0.00000, 6074.04, 6334.16, 6062.02, 0, 188.19, 196.25, 187.817, 9.98519
0, 0.00000, 6091.05, 6351.58, 6079.27, 0, 187.923, 195.962, 187.559, 9.97438
0, 0.00000, 6108.24, 6369.2, 6096.73, 0, 187.652, 195.67, 187.298, 9.96344
0, 0.00000, 6125.47, 6386.84, 6114.21, 0, 187.381, 195.377, 187.036, 9.95244
0, 0.00000, 6142.8, 6404.6, 6131.8, 0, 187.108, 195.083, 186.772, 9.94136
0, 0.00000, 6160.24, 6422.46, 6149.5, 0, 186.833, 194.786, 186.506, 9.93018
0, 0.00000, 6177.78, 6440.42, 6167.32, 0, 186.555, 194.487, 186.239, 9.91891
0, 0.00000, 6195.34, 6458.41, 6185.16, 0, 186.277, 194.187, 185.97, 9.9076
0, 0.00000, 6213.09, 6476.58, 6203.18, 0, 185.996, 193.884, 185.698, 9.89614
0, 0.00000, 6249.55, 8347.55, 6075.16, 0, 186.271, 166.561, 181.074, 25.7439
0, 0.00000, 6266.97, 8366.22, 6092.86, 0, 185.967, 166.197, 180.803, 25.7862
0, 0.00000, 6284.49, 8385.03, 6110.69, 0, 185.666, 165.836, 180.533, 25.8086
0, 0.00000, 6302.1, 8403.91, 6128.62, 0, 185.362, 165.474, 180.261, 25.8309
0, 0.00000, 6319.88, 8422.95, 6146.72, 0, 185.055, 165.109, 179.987, 25.8533
0, 0.00000, 6337.66, 8441.96, 6164.85, 0, 184.747, 164.742, 179.711, 25.8754
0, 0.00000, 6355.53, 8461.04, 6183.06, 0, 184.438, 164.375, 179.434, 25.8974
0, 0.00000, 6373.48, 8480.18, 6201.37, 0, 184.126, 164.005, 179.156, 25.9193
0, 0.00000, 6391.59, 8499.46, 6219.86, 0, 183.811, 163.631, 178.874, 25.9412
0, 0.00000, 6409.67, 8518.65, 6238.36, 0, 183.494, 163.257, 178.592, 25.9625
0, 0.00000, 6427.91, 8537.96, 6257.03, 0, 183.174, 162.878, 178.307, 25.9839
0, 0.00000, 6446.22, 8557.33, 6275.79, 0, 182.853, 162.498, 178.02, 26.0052
0, 0.00000, 6464.6, 8576.75, 6294.64, 0, 182.529, 162.116, 177.732, 26.0263
0, 0.00000, 7521.21, 8445.01, 6322.14, 0, 162.021, 159.535, 177.655, 32.1094
0, 0.00000, 8290.85, 8352.07, 6339.35, 0, 155.259, 156.406, 177.344, 30.2241
0, 0.00000, 8309.55, 8371.16, 6357.98, 0, 154.884, 156.031, 177.024, 30.2089
0, 0.00000, 8328.36, 8390.21, 6376.69, 0, 154.506, 155.653, 176.712, 30.2304
0, 0.00000, 8347.28, 8409.38, 6395.55, 0, 154.126, 155.271, 176.397, 30.2518
0, 0.00000, 8366.22, 8428.59, 6414.48, 0, 153.744, 154.888, 176.081, 30.273
0, 0.00000, 8385.27, 8447.88, 6433.49, 0, 153.359, 154.502, 175.76, 30.2936
0, 0.00000, 8404.35, 8467.2, 6452.57, 0, 152.972, 154.115, 175.437, 30.3142
0, 0.00000, 8423.52, 8486.63, 6471.78, 0, 152.583, 153.724, 175.112, 30.3347
0, 0.00000, 8206.18, 8509.47, 8262.85, 0, 148.062, 153.473, 148.406, 8.20099
0, 0.00000, 8224.55, 8526.87, 8283.89, 0, 147.525, 152.953, 148.586, 8.36668
0, 0.00000, 8243.24, 8545.83, 8303.49, 0, 147.142, 152.542, 148.212, 8.34269
0, 0.00000, 8262.06, 8565, 8323.27, 0, 146.752, 152.132, 147.834, 8.32601
0, 0.00000, 8280.82, 8584.12, 8343.01, 0, 146.363, 151.723, 147.457, 8.30965
0, 0.00000, 8299.73, 8603.39, 8362.92, 0, 145.97, 151.31, 147.076, 8.29305
0, 0.00000, 8318.73, 8622.74, 8382.92, 0, 145.574, 150.894, 146.692, 8.27634
0, 0.00000, 8337.73, 8642.1, 8402.94, 0, 145.178, 150.477, 146.308, 8.25957
0, 0.00000, 8356.81, 8661.54, 8423.04, 0, 144.779, 150.058, 145.921, 8.24265
0, 0.00000, 8375.97, 8681.06, 8443.23, 0, 144.379, 149.637, 145.533, 8.22561
0, 0.00000, 8395.19, 8700.65, 8463.5, 0, 143.975, 149.213, 145.141, 8.20844
0, 0.00000, 8414.48, 8720.3, 8483.85, 0, 143.57, 148.787, 144.748, 8.19114
0, 0.00000, 8433.9, 8740.09, 8504.34, 0, 143.161, 148.358, 144.351, 8.17365
0, 0.00000, 8453.31, 8759.87, 8524.83, 0, 142.752, 147.928, 143.954, 8.15613
0, 0.00000, 8472.78, 8779.71, 8545.39, 0, 142.34, 147.496, 143.555, 8.13847
0, 0.00000, 8492.37, 8799.68, 8566.09, 0, 141.926, 147.061, 143.152, 8.12062
0, 0.00000, 8512.01, 8819.7, 8586.85, 0, 141.509, 146.623, 142.747, 8.10267
0, 0.00000, 8531.71, 8839.77, 8607.67, 0, 141.09, 146.184, 142.341, 8.08461
0, 0.00000, 8551.51, 8859.95, 8628.62, 0, 140.669, 145.742, 141.931, 8.06636
0, 0.00000, 8571.35, 8880.18, 8649.62, 0, 140.245, 145.298, 141.52, 8.04801
0, 0.00000, 8591.3, 8900.51, 8670.73, 0, 139.819, 144.85, 141.106, 8.02949
0, 0.00000, 8611.28, 8920.88, 8691.89, 0, 139.391, 144.401, 140.69, 8.01087
0, 0.00000, 8631.3, 8941.29, 8713.1, 0, 138.961, 143.951, 140.272, 7.99214
0, 0.00000, 8651.47, 8961.85, 8734.48, 0, 138.527, 143.496, 139.851, 7.97317
0, 0.00000, 8671.66, 8982.44, 8755.89, 0, 138.092, 143.04, 139.428, 7.95413
0, 0.00000, 8691.89, 9003.06, 8777.35, 0, 137.655, 142.583, 139.003, 7.93499
