hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 8712.25, 9023.82, 8798.95, 0, 137.215, 142.121, 138.575, 7.91561
0, 0.00000, 8732.68, 9044.66, 8820.65, 0, 136.772, 141.657, 138.144, 7.8961
0, 0.00000, 8753.14, 9065.51, 8842.38, 0, 136.327, 141.192, 137.712, 7.8765
0, 0.00000, 8773.72, 9086.5, 8864.25, 0, 135.879, 140.723, 137.276, 7.85668
0, 0.00000, 8794.3, 9107.5, 8886.13, 0, 135.43, 140.252, 136.839, 7.8368
0, 0.00000, 8815.01, 9128.62, 8908.16, 0, 134.978, 139.779, 136.398, 7.81669
0, 0.00000, 8835.78, 9149.8, 8930.25, 0, 134.523, 139.303, 135.955, 7.79646
0, 0.00000, 8856.65, 9171.09, 8952.47, 0, 134.064, 138.823, 135.509, 7.77603
0, 0.00000, 8877.52, 9192.38, 8974.7, 0, 133.605, 138.343, 135.062, 7.75554
0, 0.00000, 8898.55, 9213.83, 8997.1, 0, 133.142, 137.858, 134.611, 7.73477
0, 0.00000, 8919.56, 9235.27, 9019.5, 0, 132.678, 137.373, 134.158, 7.71397
0, 0.00000, 8940.72, 9256.86, 9042.07, 0, 132.209, 136.883, 133.702, 7.6929
0, 0.00000, 8961.92, 9278.49, 9064.68, 0, 131.739, 136.391, 133.244, 7.67173
0, 0.00000, 8983.2, 9300.2, 9087.4, 0, 131.266, 135.897, 132.783, 7.65038
0, 0.00000, 9004.55, 9322, 9110.21, 0, 130.79, 135.4, 132.319, 7.62885
0, 0.00000, 9025.93, 9343.82, 9133.05, 0, 130.312, 134.901, 131.853, 7.60723
0, 0.00000, 9047.44, 9365.77, 9156.04, 0, 129.831, 134.398, 131.384, 7.58536
0, 0.00000, 9069, 9387.78, 9179.11, 0, 129.348, 133.893, 130.912, 7.56335
0, 0.00000, 9090.63, 9409.86, 9202.25, 0, 128.861, 133.385, 130.438, 7.54118
0, 0.00000, 9112.37, 9432.05, 9225.52, 0, 128.372, 132.874, 129.96, 7.5188
0, 0.00000, 9134.15, 9454.3, 9248.85, 0, 127.88, 132.361, 129.48, 7.49628
0, 0.00000, 9155.98, 9476.59, 9272.25, 0, 127.386, 131.845, 128.998, 7.47361
0, 0.00000, 9177.91, 9498.98, 9295.75, 0, 126.889, 131.326, 128.512, 7.45074
0, 0.00000, 9199.91, 9521.46, 9319.36, 0, 126.388, 130.804, 128.023, 7.42767
0, 0.00000, 9222, 9544.02, 9343.07, 0, 125.885, 130.28, 127.532, 7.40443
0, 0.00000, 9244.17, 9566.66, 9366.87, 0, 125.379, 129.752, 127.037, 7.381
0, 0.00000, 9266.4, 9589.37, 9390.76, 0, 124.87, 129.221, 126.54, 7.35739
0, 0.00000, 9288.69, 9612.15, 9414.72, 0, 124.359, 128.688, 126.04, 7.33362
0, 0.00000, 9311.05, 9635, 9438.77, 0, 123.845, 128.152, 125.537, 7.30967
0, 0.00000, 9333.5, 9657.94, 9462.93, 0, 123.327, 127.613, 125.031, 7.2855
0, 0.00000, 9356, 9680.94, 9487.16, 0, 122.807, 127.071, 124.523, 7.26118
0, 0.00000, 9378.64, 9704.07, 9511.54, 0, 122.283, 126.525, 124.01, 7.23659
0, 0.00000, 9401.3, 9727.25, 9535.97, 0, 121.757, 125.977, 123.495, 7.21187
0, 0.00000, 9424.05, 9750.5, 9560.5, 0, 121.228, 125.426, 122.977, 7.18694
0, 0.00000, 9446.86, 9773.82, 9585.11, 0, 120.696, 124.872, 122.456, 7.16183
0, 0.00000, 9469.73, 9797.21, 9609.8, 0, 120.161, 124.315, 121.933, 7.13653
0, 0.00000, 9492.7, 9820.71, 9634.62, 0, 119.623, 123.755, 121.405, 7.111
0, 0.00000, 9515.72, 9844.25, 9659.5, 0, 119.082, 123.192, 120.875, 7.0853
0, 0.00000, 9538.87, 9867.93, 9684.54, 0, 118.537, 122.625, 120.341, 7.05933
0, 0.00000, 9562.05, 9891.65, 9709.62, 0, 117.989, 122.055, 119.804, 7.0332
0, 0.00000, 9585.3, 9915.45, 9734.8, 0, 117.439, 121.483, 119.265, 7.00687
0, 0.00000, 9608.62, 9939.31, 9760.06, 0, 116.886, 120.907, 118.722, 6.98034
0, 0.00000, 9632.04, 9963.28, 9785.44, 0, 116.329, 120.328, 118.176, 6.95357
0, 0.00000, 9655.54, 9987.34, 9810.94, 0, 115.768, 119.745, 117.626, 6.92657
0, 0.00000, 9679.08, 10011.4, 9836.49, 0, 115.205, 119.16, 117.073, 6.8994
0, 0.00000, 9702.7, 10035.6, 9862.14, 0, 114.639, 118.572, 116.517, 6.872
0, 0.00000, 9726.43, 10059.9, 9887.92, 0, 114.069, 117.979, 115.957, 6.84435
0, 0.00000, 9750.21, 10084.3, 9913.78, 0, 113.496, 117.384, 115.395, 6.8165
0, 0.00000, 9774.05, 10108.7, 9939.72, 0, 112.921, 116.786, 114.829, 6.78845
0, 0.00000, 9797.96, 10133.2, 9965.75, 0, 112.342, 116.184, 114.26, 6.76016
0, 0.00000, 9821.98, 10157.8, 9991.92, 0, 111.758, 115.578, 113.686, 6.73161
0, 0.00000, 9846.03, 10182.5, 10018.1, 0, 111.173, 114.97, 113.111, 6.70289
0, 0.00000, 9870.21, 10207.3, 10044.5, 0, 110.583, 114.358, 112.53, 6.67386
0, 0.00000, 9894.42, 10232.1, 10070.9, 0, 109.99, 113.743, 111.947, 6.64465
0, 0.00000, 9918.72, 10257, 10097.5, 0, 109.394, 113.124, 111.36, 6.61519
0, 0.00000, 9942.9, 10281.8, 10123.9, 0, 108.789, 112.497, 110.77, 6.5888
0, 0.00000, 9967.35, 10306.9, 10150.7, 0, 108.186, 111.872, 110.176, 6.55883
0, 0.00000, 9991.83, 10332, 10177.5, 0, 107.58, 111.243, 109.579, 6.52867
0, 0.00000, 10016.4, 10357.3, 10204.4, 0, 106.97, 110.61, 108.977, 6.49822
0, 0.00000, 10041.1, 10382.6, 10231.4, 0, 106.357, 109.974, 108.373, 6.46755
0, 0.00000, 10065.8, 10407.9, 10258.5, 0, 105.74, 109.334, 107.764, 6.43662
0, 0.00000, 10090.6, 10433.4, 10285.7, 0, 105.12, 108.691, 107.152, 6.40543
0, 0.00000, 10115.5, 10458.9, 10313, 0, 104.496, 108.044, 106.537, 6.37401
0, 0.00000, 10140.4, 10484.6, 10340.4, 0, 103.869, 107.395, 105.917, 6.34173
0, 0.00000, 10165.5, 10510.5, 10367.9, 0, 103.237, 106.741, 105.293, 6.3091
0, 0.00000, 10190.5, 10536.4, 10395.5, 0, 102.604, 106.085, 104.667, 6.27626
0, 0.00000, 10215.7, 10562.3, 10423.2, 0, 101.966, 105.425, 104.036, 6.24316
0, 0.00000, 10240.9, 10588.4, 10450.9, 0, 101.325, 104.762, 103.402, 6.20979
0, 0.00000, 10266.4, 10614.6, 10478.9, 0, 100.677, 104.091, 102.761, 6.176
0, 0.00000, 10291.7, 10640.7, 10506.8, 0, 100.029, 103.422, 102.12, 6.14217
0, 0.00000, 10317.2, 10667.1, 10534.9, 0, 99.3756, 102.746, 101.473, 6.10808
0, 0.00000, 10342.5, 10693.3, 10562.9, 0, 98.723, 102.071, 100.827, 6.07413
0, 0.00000, 10368.3, 10719.9, 10591.4, 0, 98.0581, 101.383, 100.168, 6.03956
0, 0.00000, 10393.9, 10746.4, 10619.8, 0, 97.3947, 100.698, 99.5111, 6.00499
0, 0.00000, 10419.7, 10773.1, 10648.3, 0, 96.7265, 100.007, 98.8489, 5.97009
0, 0.00000, 10445.3, 10799.5, 10676.7, 0, 96.0604, 99.3183, 98.1885, 5.9352
0, 0.00000, 10471.2, 10826.4, 10705.5, 0, 95.3834, 98.6187, 97.5171, 5.89967
0, 0.00000, 10497.2, 10853.3, 10734.3, 0, 94.7027, 97.9152, 96.8417, 5.86384
0, 0.00000, 10523, 10880, 10763, 0, 94.0248, 97.2146, 96.1689, 5.82807
0, 0.00000, 10549.1, 10907, 10792, 0, 93.3374, 96.5044, 95.4864, 5.79171
0, 0.00000, 10575.2, 10934.1, 10821, 0, 92.6473, 95.7913, 94.8008, 5.75511
0, 0.00000, 10601.6, 10961.4, 10850.4, 0, 91.9486, 95.0695, 94.1066, 5.71797
0, 0.00000, 10627.7, 10988.5, 10879.5, 0, 91.254, 94.3519, 93.4161, 5.68094
0, 0.00000, 10654, 11015.8, 10908.9, 0, 90.5517, 93.6264, 92.7177, 5.64341
0, 0.00000, 10680.3, 11043.1, 10938.2, 0, 89.848, 92.8996, 92.0176, 5.60571
0, 0.00000, 10706.8, 11070.5, 10967.8, 0, 89.1377, 92.166, 91.3106, 5.56755
0, 0.00000, 10733.4, 11098.2, 10997.5, 0, 88.4211, 91.426, 90.5972, 5.52896
0, 0.00000, 10759.9, 11125.7, 11027.2, 0, 87.7045, 90.6859, 89.8833, 5.49026
0, 0.00000, 10786.6, 11153.4, 11057.1, 0, 86.9826, 89.9404, 89.1639, 5.45118
0, 0.00000, 10813.3, 11181.1, 11087, 0, 86.2559, 89.1901, 88.4395, 5.41173
0, 0.00000, 10840.1, 11209, 11117.1, 0, 85.525, 88.4355, 87.7105, 5.37195
0, 0.00000, 10866.8, 11236.7, 11147, 0, 84.7957, 87.6825, 86.9827, 5.33195
0, 0.00000, 10893.7, 11264.7, 11177.2, 0, 84.058, 86.921, 86.246, 5.29119
0, 0.00000, 10920.8, 11292.9, 11207.7, 0, 83.3125, 86.1515, 85.5012, 5.24989
0, 0.00000, 10947.7, 11321, 11238, 0, 82.5698, 85.3848, 84.7589, 5.20864
0, 0.00000, 10974.8, 11349.2, 11268.4, 0, 81.8204, 84.6114, 84.0096, 5.16692
0, 0.00000, 11002, 11377.5, 11299.1, 0, 81.065, 83.8318, 83.2539, 5.12476
0, 0.00000, 11029.1, 11405.8, 11329.6, 0, 80.309, 83.0515, 82.4973, 5.08246
0, 0.00000, 11056.3, 11434.1, 11360.3, 0, 79.5482, 82.2663, 81.7355, 5.03979
0, 0.00000, 11083.8, 11462.7, 11391.3, 0, 78.7787, 81.4723, 80.9647, 4.99652
0, 0.00000, 11111.3, 11491.2, 11422.2, 0, 78.0118, 80.6789, 80.1947, 4.95189
0, 0.00000, 11139.2, 11519.7, 11453.3, 0, 77.239, 79.8777, 79.4173, 4.9055
0, 0.00000, 11167.1, 11548.2, 11484.4, 0, 76.4642, 79.0742, 78.6374, 4.85868
0, 0.00000, 11195.3, 11576.8, 11515.7, 0, 75.6847, 78.2646, 77.8515, 4.81047
0, 0.00000, 11223.7, 11605.3, 11547, 0, 74.9063, 77.4536, 77.0645, 4.76045
0, 0.00000, 11252.4, 11634, 11578.6, 0, 74.1197, 76.6339, 76.2688, 4.7095
0, 0.00000, 11281, 11662.5, 11610, 0, 73.3335, 75.8148, 75.4732, 4.65858
0, 0.00000, 11309.8, 11691.4, 11641.8, 0, 72.5368, 74.9849, 74.6667, 4.60703
0, 0.00000, 11338.5, 11720, 11673.4, 0, 71.7419, 74.1571, 73.8618, 4.5556
0, 0.00000, 11367.3, 11748.9, 11705.3, 0, 70.9383, 73.3205, 73.0478, 4.50366
0, 0.00000, 11396.1, 11777.8, 11737.1, 0, 70.1343, 72.4836, 72.2331, 4.45171
0, 0.00000, 11425.1, 11806.7, 11769.1, 0, 69.3235, 71.6398, 71.4113, 4.39935
0, 0.00000, 11454.2, 11835.7, 11801.2, 0, 68.5073, 70.7903, 70.5834, 4.3465
0, 0.00000, 11483.2, 11864.7, 11833.3, 0, 67.6898, 69.9395, 69.7539, 4.29352
0, 0.00000, 11512.4, 11893.9, 11865.5, 0, 66.8652, 69.0816, 68.917, 4.24013
0, 0.00000, 11541.6, 11923, 11897.8, 0, 66.0378, 68.2211, 68.077, 4.18658
0, 0.00000, 11570.7, 11952.1, 11930.1, 0, 65.2087, 67.3588, 67.2349, 4.13295
0, 0.00000, 11600, 11981.3, 11962.6, 0, 64.3727, 66.4896, 66.3854, 4.0789
0, 0.00000, 11629.4, 12010.7, 11995.2, 0, 63.531, 65.6148, 65.53, 4.02453
0, 0.00000, 11658.7, 12040, 12027.7, 0, 62.6878, 64.7385, 64.6727, 3.97008
0, 0.00000, 11688.1, 12069.4, 12060.4, 0, 61.8385, 63.8561, 63.8088, 3.91527
0, 0.00000, 11717.6, 12098.8, 12093.2, 0, 60.9845, 62.9689, 62.9398, 3.86018
0, 0.00000, 11747.2, 12128.3, 12126.1, 0, 60.127, 62.0784, 62.067, 3.80489
0, 0.00000, 11776.6, 12157.7, 12158.9, 0, 59.2674, 61.1858, 61.1917, 3.7495
0, 0.00000, 11806.2, 12187.3, 12191.9, 0, 58.4018, 60.2872, 60.3099, 3.69375
0, 0.00000, 11835.9, 12216.9, 12225, 0, 57.5316, 59.3843, 59.4239, 3.63859
0, 0.00000, 11865.4, 12248.5, 12259.2, 0, 56.656, 58.4855, 58.5368, 3.5862
0, 0.00000, 11895.1, 12281.4, 12293.3, 0, 55.7794, 57.5906, 57.6473, 3.53105
0, 0.00000, 11925.4, 12315.1, 12327.4, 0, 54.901, 56.6949, 56.7526, 3.47549
0, 0.00000, 11955.9, 12349.8, 12362.4, 0, 54.0185, 55.7973, 55.8555, 3.41944
0, 0.00000, 11986.6, 12384.7, 12397.6, 0, 53.1308, 54.8946, 54.9531, 3.36313
0, 0.00000, 12017.3, 12419.6, 12432.8, 0, 52.2399, 53.9881, 54.047, 3.30668
0, 0.00000, 12047.9, 12454.5, 12468.1, 0, 51.3475, 53.0794, 53.1386, 3.25021
0, 0.00000, 12079.7, 12489.5, 12504.4, 0, 50.4513, 52.1625, 52.2254, 3.19331
0, 0.00000, 12111.5, 12524.6, 12540.8, 0, 49.5541, 51.2436, 51.3107, 3.1365
0, 0.00000, 12143.4, 12559.7, 12577.3, 0, 48.652, 50.3192, 50.3906, 3.07946
0, 0.00000, 12175.3, 12594.8, 12613.8, 0, 47.747, 49.3918, 49.467, 3.02227
0, 0.00000, 12207.2, 12630, 12650.4, 0, 46.8384, 48.46, 48.5391, 2.96477
0, 0.00000, 12239.8, 12665.1, 12687.2, 0, 45.9268, 47.5228, 47.6061, 2.9054
0, 0.00000, 12273, 12700.1, 12724, 0, 45.0157, 46.5823, 46.6706, 2.8433
0, 0.00000, 12306.4, 12735.1, 12761, 0, 44.0994, 45.6359, 45.7291, 2.78066
0, 0.00000, 12339.7, 12770.1, 12797.9, 0, 43.1815, 44.688, 44.7857, 2.71813
0, 0.00000, 12373.1, 12805.3, 12835, 0, 42.2582, 43.7344, 43.8365, 2.65544
0, 0.00000, 12406.4, 12840.4, 12872, 0, 41.3338, 42.7797, 42.8857, 2.59287
0, 0.00000, 12439.8, 12875.6, 12909.2, 0, 40.405, 41.8205, 41.9302, 2.53021
0, 0.00000, 12473.2, 12910.8, 12946.4, 0, 39.474, 40.8589, 40.972, 2.46761
0, 0.00000, 12506.6, 12946.1, 12983.6, 0, 38.5407, 39.895, 40.011, 2.40505
0, 0.00000, 12540.1, 12981.4, 13020.9, 0, 37.6042, 38.9277, 39.0466, 2.34249
0, 0.00000, 12573.5, 13016.7, 13058.2, 0, 36.6663, 37.9589, 38.0802, 2.28002
0, 0.00000, 12606.9, 13052.1, 13095.5, 0, 35.7277, 36.9894, 37.1128, 2.21772
0, 0.00000, 12640.4, 13087.5, 13132.9, 0, 34.7868, 36.0174, 36.1427, 2.15546
0, 0.00000, 12673.8, 13122.9, 13170.3, 0, 33.8451, 35.0447, 35.1715, 2.09335
0, 0.00000, 12707.2, 13158.4, 13207.7, 0, 32.9036, 34.0721, 34.2001, 2.03145
0, 0.00000, 12740.6, 13193.9, 13245.2, 0, 31.9613, 33.0985, 33.2275, 1.96969
0, 0.00000, 12774, 13229.4, 13282.7, 0, 31.0206, 32.1266, 32.2563, 1.90823
0, 0.00000, 12807.4, 13265, 13320.2, 0, 30.0814, 31.1561, 31.2861, 1.84706
0, 0.00000, 12840.8, 13300.5, 13357.7, 0, 29.1439, 30.1874, 30.3175, 1.7862
0, 0.00000, 12874.2, 13336.1, 13395.2, 0, 28.2097, 29.222, 29.3519, 1.72574
0, 0.00000, 12907.5, 13371.7, 13432.8, 0, 27.2794, 28.2605, 28.3899, 1.6657
0, 0.00000, 12940.8, 13407.3, 13470.3, 0, 26.3549, 27.305, 27.4337, 1.60623
0, 0.00000, 12974.1, 13442.9, 13507.9, 0, 25.4366, 26.3558, 26.4835, 1.54734
0, 0.00000, 13007.4, 13478.5, 13545.4, 0, 24.5263, 25.4147, 25.5412, 1.48912
0, 0.00000, 13040.6, 13514.1, 13583, 0, 23.626, 24.484, 24.6091, 1.43171
0, 0.00000, 13073.8, 13549.7, 13620.6, 0, 22.7375, 23.5654, 23.6888, 1.37521
0, 0.00000, 13106.9, 13585.4, 13658.1, 0, 21.8631, 22.6612, 22.7828, 1.31975
0, 0.00000, 13140, 13621, 13695.6, 0, 21.0056, 21.7745, 21.8941, 1.26551
0, 0.00000, 13173.1, 13656.6, 13733.1, 0, 20.1682, 20.9084, 21.0259, 1.21266
0, 0.00000, 13206.1, 13692.2, 13770.6, 0, 19.3544, 20.0668, 20.182, 1.16142
0, 0.00000, 13239.1, 13727.7, 13808.1, 0, 18.5682, 19.2536, 19.3666, 1.11202
0, 0.00000, 13272, 13763.3, 13845.5, 0, 17.8148, 18.4744, 18.585, 1.06475
0, 0.00000, 13304.8, 13798.8, 13883, 0, 17.0993, 17.7343, 17.8426, 1.01991
0, 0.00000, 13337.6, 13834.4, 13920.3, 0, 16.428, 17.0399, 17.146, 0.977854
0, 0.00000, 13370.3, 13870, 13957.8, 0, 15.8079, 16.3988, 16.5028, 0.938998
0, 0.00000, 13402.9, 13906.4, 13996, 0, 15.2464, 15.8189, 15.9211, 0.90374
0, 0.00000, 13435.5, 13942.8, 14034.2, 0, 14.7515, 15.3083, 15.4089, 0.87257
0, 0.00000, 13468.3, 13979.4, 14072.3, 0, 14.332, 14.8757, 14.9748, 0.845935
0, 0.00000, 13501.6, 14016.6, 14110.3, 0, 13.9963, 14.53, 14.6276, 0.824267
0, 0.00000, 13534.8, 14053.7, 14148.4, 0, 13.7514, 14.2785, 14.375, 0.807937
0, 0.00000, 13567.9, 14090.8, 14186.3, 0, 13.6038, 14.1279, 14.224, 0.797366
0, 0.00000, 13600.9, 14127.9, 14224.2, 0, 13.5579, 14.083, 14.1794, 0.792774
0, 0.00000, 13633.9, 14164.9, 14262.1, 0, 13.6166, 14.1468, 14.2442, 0.794282
0, 0.00000, 5171.49, 5407.84, 5149.59, 0, 202.217, 211.463, 201.375, 10.5706
0, 0.00000, 5184.02, 5420.72, 5162.26, 0, 202.041, 211.267, 201.193, 10.5368
0, 0.00000, 5196.77, 5433.83, 5175.1, 0, 201.857, 211.066, 201.015, 10.5298
0, 0.00000, 5209.59, 5447, 5187.99, 0, 201.673, 210.864, 200.836, 10.5227
0, 0.00000, 5222.46, 5460.23, 5200.94, 0, 201.487, 210.661, 200.656, 10.5155
0, 0.00000, 5235.4, 5473.52, 5213.96, 0, 201.3, 210.456, 200.475, 10.5083
0, 0.00000, 5248.39, 5486.87, 5227.04, 0, 201.112, 210.251, 200.293, 10.501
0, 0.00000, 5261.35, 5500.19, 5240.09, 0, 200.924, 210.046, 200.111, 10.4938
0, 0.00000, 5274.46, 5513.65, 5253.28, 0, 200.734, 209.838, 199.927, 10.4864
0, 0.00000, 5287.63, 5527.18, 5266.54, 0, 200.543, 209.629, 199.742, 10.479
0, 0.00000, 5300.85, 5540.76, 5279.85, 0, 200.351, 209.419, 199.557, 10.4716
0, 0.00000, 5314.13, 5554.4, 5293.23, 0, 200.158, 209.208, 199.37, 10.4641
0, 0.00000, 5327.55, 5568.19, 5306.74, 0, 199.962, 208.995, 199.181, 10.4565
0, 0.00000, 5340.94, 5581.94, 5320.23, 0, 199.767, 208.782, 198.992, 10.4489
0, 0.00000, 5354.39, 5595.75, 5333.77, 0, 199.571, 208.568, 198.802, 10.4413
0, 0.00000, 5367.97, 5609.7, 5347.46, 0, 199.373, 208.351, 198.61, 10.4336
0, 0.00000, 5381.52, 5623.61, 5361.11, 0, 199.174, 208.135, 198.418, 10.4259
0, 0.00000, 5395.21, 5637.67, 5374.91, 0, 198.974, 207.917, 198.224, 10.4181
0, 0.00000, 5408.95, 5651.78, 5388.75, 0, 198.773, 207.697, 198.03, 10.4102
0, 0.00000, 5422.75, 5665.94, 5402.66, 0, 198.57, 207.476, 197.834, 10.4024
0, 0.00000, 5436.59, 5680.16, 5416.61, 0, 198.367, 207.255, 197.637, 10.3944
0, 0.00000, 5450.49, 5694.42, 5430.62, 0, 198.162, 207.032, 197.439, 10.3864
0, 0.00000, 5464.52, 5708.82, 5444.77, 0, 197.956, 206.807, 197.24, 10.3784
0, 0.00000, 5478.6, 5723.28, 5458.97, 0, 197.748, 206.581, 197.039, 10.3703
0, 0.00000, 5492.73, 5737.78, 5473.21, 0, 197.54, 206.353, 196.837, 10.3621
0, 0.00000, 5506.9, 5752.33, 5487.51, 0, 197.33, 206.125, 196.635, 10.3539
0, 0.00000, 5521.21, 5767.01, 5501.94, 0, 197.119, 205.895, 196.43, 10.3456
0, 0.00000, 5535.56, 5781.74, 5516.42, 0, 196.906, 205.664, 196.225, 10.3373
0, 0.00000, 5549.96, 5796.51, 5530.95, 0, 196.693, 205.431, 196.018, 10.3289
0, 0.00000, 5564.41, 5811.34, 5545.53, 0, 196.478, 205.198, 195.811, 10.3205
0, 0.00000, 5578.98, 5826.29, 5560.24, 0, 196.262, 204.962, 195.601, 10.312
0, 0.00000, 5593.6, 5841.28, 5574.99, 0, 196.044, 204.726, 195.391, 10.3034
0, 0.00000, 5608.26, 5856.32, 5589.79, 0, 195.826, 204.488, 195.18, 10.2948
0, 0.00000, 5623.04, 5871.49, 5604.71, 0, 195.605, 204.249, 194.967, 10.2862
0, 0.00000, 5637.87, 5886.7, 5619.69, 0, 195.384, 204.008, 194.753, 10.2774
0, 0.00000, 5652.74, 5901.95, 5634.7, 0, 195.161, 203.766, 194.538, 10.2687
0, 0.00000, 5667.73, 5917.33, 5649.84, 0, 194.937, 203.522, 194.321, 10.2598
0, 0.00000, 5682.84, 5932.83, 5665.11, 0, 194.71, 203.276, 194.102, 10.2509
0, 0.00000, 5697.91, 5948.28, 5680.33, 0, 194.484, 203.031, 193.884, 10.2419
0, 0.00000, 5713.18, 5963.94, 5695.76, 0, 194.255, 202.782, 193.662, 10.2329
0, 0.00000, 5728.41, 5979.55, 5711.15, 0, 194.026, 202.533, 193.441, 10.2238
0, 0.00000, 5743.75, 5995.29, 5726.66, 0, 193.795, 202.282, 193.217, 10.2146
0, 0.00000, 5759.21, 6011.14, 5742.28, 0, 193.561, 202.029, 192.992, 10.2054
0, 0.00000, 5774.71, 6027.03, 5757.95, 0, 193.327, 201.775, 192.766, 10.1961
0, 0.00000, 5790.32, 6043.03, 5773.73, 0, 193.091, 201.519, 192.538, 10.1867
0, 0.00000, 5805.96, 6059.07, 5789.56, 0, 192.855, 201.263, 192.309, 10.1773
0, 0.00000, 5821.72, 6075.22, 5805.49, 0, 192.616, 201.004, 192.078, 10.1678
0, 0.00000, 5837.51, 6091.4, 5821.46, 0, 192.376, 200.744, 191.847, 10.1583
0, 0.00000, 5853.4, 6107.7, 5837.55, 0, 192.134, 200.482, 191.613, 10.1487
0, 0.00000, 5869.41, 6124.1, 5853.74, 0, 191.891, 200.218, 191.378, 10.139
0, 0.00000, 5885.45, 6140.54, 5869.98, 0, 191.646, 199.953, 191.142, 10.1292
0, 0.00000, 5901.59, 6157.08, 5886.32, 0, 191.4, 199.687, 190.904, 10.1194
0, 0.00000, 5917.84, 6173.73, 5902.77, 0, 191.152, 199.418, 190.664, 10.1095
0, 0.00000, 5934.12, 6190.41, 5919.25, 0, 190.903, 199.148, 190.423, 10.0995
0, 0.00000, 5950.5, 6207.2, 5935.83, 0, 190.652, 198.877, 190.181, 10.0895
0, 0.00000, 5966.99, 6224.09, 5952.53, 0, 190.399, 198.603, 189.937, 10.0793
0, 0.00000, 5983.57, 6241.08, 5969.33, 0, 190.144, 198.328, 189.691, 10.0691
0, 0.00000, 6000.18, 6258.09, 5986.16, 0, 189.889, 198.051, 189.444, 10.0589
0, 0.00000, 6016.96, 6275.28, 6003.16, 0, 189.63, 197.772, 189.194, 10.0485
0, 0.00000, 6033.77, 6292.5, 6020.19, 0, 189.371, 197.492, 188.944, 10.0381
0, 0.00000, 6050.67, 6309.81, 6037.32, 0, 189.11, 197.21, 188.692, 10.0276
0, 0.00000, 6067.59, 6327.14, 6054.48, 0, 188.848, 196.927, 188.439, 10.0171
0, 0.00000, 6084.68, 6344.64, 6071.81, 0, 188.583, 196.641, 188.184, 10.0064
0, 0.00000, 6101.87, 6362.24, 6089.24, 0, 188.317, 196.353, 187.926, 9.99566
0, 0.00000, 6119.07, 6379.86, 6106.68, 0, 188.05, 196.065, 187.668, 9.98487
0, 0.00000, 6136.43, 6397.64, 6124.3, 0, 187.78, 195.773, 187.408, 9.97397
0, 0.00000, 6153.89, 6415.51, 6142.01, 0, 187.508, 195.48, 187.145, 9.96298
0, 0.00000, 6171.36, 6433.4, 6159.74, 0, 187.235, 195.186, 186.882, 9.95195
0, 0.00000, 6188.99, 6451.45, 6177.63, 0, 186.96, 194.889, 186.616, 9.94081
0, 0.00000, 6206.7, 6469.58, 6195.62, 0, 186.683, 194.59, 186.349, 9.92958
0, 0.00000, 6244.48, 8344.67, 6067.31, 0, 187.036, 166.899, 181.658, 25.3766
0, 0.00000, 6261.58, 8363.5, 6084.89, 0, 186.693, 166.935, 181.426, 25.8763
0, 0.00000, 6279.1, 8382.34, 6102.7, 0, 186.395, 166.577, 181.16, 25.9006
0, 0.00000, 6296.78, 8401.31, 6120.66, 0, 186.094, 166.217, 180.891, 25.9237
0, 0.00000, 6314.52, 8420.34, 6138.71, 0, 185.792, 165.855, 180.621, 25.9467
0, 0.00000, 6332.33, 8439.42, 6156.84, 0, 185.488, 165.492, 180.349, 25.9696
0, 0.00000, 6350.21, 8458.54, 6175.04, 0, 185.182, 165.128, 180.076, 25.9923
0, 0.00000, 6368.16, 8477.71, 6193.32, 0, 184.875, 164.761, 179.801, 26.0149
0, 0.00000, 6386.24, 8496.99, 6211.75, 0, 184.564, 164.392, 179.523, 26.0375
0, 0.00000, 6404.44, 8516.35, 6230.33, 0, 184.251, 164.019, 179.244, 26.0599
0, 0.00000, 6422.61, 8535.64, 6248.92, 0, 183.936, 163.646, 178.964, 26.0819
0, 0.00000, 6440.99, 8555.11, 6267.72, 0, 183.617, 163.268, 178.68, 26.104
0, 0.00000, 6459.35, 8574.54, 6286.52, 0, 183.299, 162.89, 178.396, 26.1259
0, 0.00000, 6477.83, 8594.08, 6305.47, 0, 182.979, 162.509, 178.11, 26.1459
0, 0.00000, 8290.58, 8348.89, 6332.21, 0, 156.041, 157.141, 178.047, 30.3244
0, 0.00000, 8309.36, 8368.08, 6350.89, 0, 155.67, 156.768, 177.727, 30.2929
0, 0.00000, 8328.26, 8387.2, 6369.62, 0, 155.295, 156.392, 177.418, 30.3153
0, 0.00000, 8347.19, 8406.35, 6388.42, 0, 154.919, 156.015, 177.108, 30.3375
0, 0.00000, 8366.26, 8425.66, 6407.4, 0, 154.539, 155.634, 176.795, 30.3597
0, 0.00000, 8385.35, 8444.97, 6426.41, 0, 154.158, 155.252, 176.479, 30.3814
0, 0.00000, 8404.51, 8464.35, 6445.5, 0, 153.774, 154.867, 176.16, 30.4029
0, 0.00000, 8423.69, 8483.75, 6464.64, 0, 153.389, 154.482, 175.84, 30.4243
0, 0.00000, 8286.58, 8513.54, 7664.91, 0, 150.772, 154.264, 153.388, 13.0922
0, 0.00000, 8223.65, 8525.37, 8281.32, 0, 148.31, 153.769, 149.332, 8.42536
0, 0.00000, 8242.65, 8544.33, 8301.03, 0, 147.914, 153.329, 148.957, 8.38664
0, 0.00000, 8261.45, 8563.47, 8320.78, 0, 147.531, 152.923, 148.585, 8.36917
0, 0.00000, 8280.3, 8582.67, 8340.61, 0, 147.144, 152.516, 148.21, 8.35295
0, 0.00000, 8299.29, 8602, 8360.57, 0, 146.754, 152.106, 147.832, 8.33659
0, 0.00000, 8318.27, 8621.33, 8380.54, 0, 146.363, 151.695, 147.453, 8.3202
0, 0.00000, 8337.37, 8640.79, 8400.65, 0, 145.969, 151.281, 147.072, 8.30362
0, 0.00000, 8356.53, 8660.29, 8420.82, 0, 145.574, 150.865, 146.688, 8.28694
0, 0.00000, 8375.73, 8679.86, 8441.05, 0, 145.176, 150.447, 146.303, 8.27015
0, 0.00000, 8395.05, 8699.54, 8461.4, 0, 144.776, 150.026, 145.914, 8.25319
0, 0.00000, 8414.42, 8719.26, 8481.82, 0, 144.373, 149.603, 145.524, 8.23614
0, 0.00000, 8433.83, 8739.03, 8502.28, 0, 143.97, 149.179, 145.132, 8.21898
0, 0.00000, 8453.34, 8758.9, 8522.86, 0, 143.563, 148.751, 144.738, 8.20166
0, 0.00000, 8472.89, 8778.82, 8543.5, 0, 143.154, 148.323, 144.342, 8.18425
0, 0.00000, 8492.54, 8798.83, 8564.23, 0, 142.743, 147.891, 143.943, 8.16667
0, 0.00000, 8512.27, 8818.94, 8585.08, 0, 142.329, 147.456, 143.541, 8.14895
0, 0.00000, 8532.04, 8839.07, 8605.96, 0, 141.914, 147.02, 143.138, 8.13114
0, 0.00000, 8551.89, 8859.3, 8626.94, 0, 141.496, 146.582, 142.733, 8.11318
0, 0.00000, 8571.82, 8879.6, 8648.02, 0, 141.076, 146.141, 142.324, 8.09507
0, 0.00000, 8591.83, 8899.99, 8669.18, 0, 140.653, 145.697, 141.914, 8.07683
0, 0.00000, 8611.86, 8920.4, 8690.38, 0, 140.229, 145.252, 141.502, 8.0585
0, 0.00000, 8632.02, 8940.94, 8711.72, 0, 139.802, 144.804, 141.087, 8.03996
0, 0.00000, 8652.19, 8961.49, 8733.08, 0, 139.373, 144.355, 140.67, 8.02136
0, 0.00000, 8672.48, 8982.17, 8754.57, 0, 138.941, 143.902, 140.251, 8.00256
0, 0.00000, 8692.83, 9002.9, 8776.14, 0, 138.507, 143.447, 139.829, 7.98363
0, 0.00000, 8713.24, 9023.7, 8797.79, 0, 138.071, 142.989, 139.405, 7.96458
0, 0.00000, 8733.75, 9044.61, 8819.55, 0, 137.631, 142.529, 138.977, 7.94534
0, 0.00000, 8754.32, 9065.57, 8841.38, 0, 137.19, 142.066, 138.548, 7.92598
0, 0.00000, 8774.93, 9086.58, 8863.26, 0, 136.746, 141.602, 138.117, 7.9065
0, 0.00000, 8795.64, 9107.7, 8885.26, 0, 136.3, 141.135, 137.683, 7.88684
0, 0.00000, 8816.44, 9128.9, 8907.37, 0, 135.851, 140.664, 137.246, 7.86702
0, 0.00000, 8837.28, 9150.14, 8929.52, 0, 135.4, 140.192, 136.807, 7.84709
0, 0.00000, 8858.2, 9171.47, 8951.78, 0, 134.946, 139.717, 136.366, 7.82699
0, 0.00000, 8879.2, 9192.88, 8974.12, 0, 134.49, 139.24, 135.922, 7.80673
0, 0.00000, 8900.28, 9214.38, 8996.56, 0, 134.031, 138.76, 135.475, 7.78631
0, 0.00000, 8921.43, 9235.94, 9019.08, 0, 133.569, 138.277, 135.026, 7.76574
0, 0.00000, 8942.64, 9257.57, 9041.69, 0, 133.105, 137.792, 134.574, 7.74502
0, 0.00000, 8963.97, 9279.32, 9064.43, 0, 132.638, 137.303, 134.119, 7.72409
0, 0.00000, 8985.31, 9301.08, 9087.18, 0, 132.17, 136.813, 133.662, 7.70309
0, 0.00000, 9006.75, 9322.95, 9110.06, 0, 131.698, 136.32, 133.203, 7.68188
0, 0.00000, 9028.28, 9344.92, 9133.05, 0, 131.223, 135.824, 132.74, 7.66048
0, 0.00000, 9049.86, 9366.94, 9156.1, 0, 130.746, 135.326, 132.275, 7.63896
0, 0.00000, 9071.53, 9389.05, 9179.26, 0, 130.266, 134.824, 131.807, 7.61724
0, 0.00000, 9093.29, 9411.24, 9202.52, 0, 129.783, 134.32, 131.336, 7.59535
0, 0.00000, 9115.07, 9433.47, 9225.82, 0, 129.298, 133.814, 130.864, 7.57335
0, 0.00000, 9136.98, 9455.82, 9249.26, 0, 128.81, 133.304, 130.387, 7.55111
0, 0.00000, 9158.9, 9478.2, 9272.74, 0, 128.32, 132.792, 129.909, 7.52877
0, 0.00000, 9180.98, 9500.74, 9296.39, 0, 127.826, 132.276, 129.427, 7.50615
0, 0.00000, 9203.08, 9523.29, 9320.08, 0, 127.33, 131.759, 128.943, 7.48344
0, 0.00000, 9225.27, 9545.95, 9343.87, 0, 126.831, 131.238, 128.455, 7.46052
0, 0.00000, 9247.51, 9568.65, 9367.74, 0, 126.329, 130.715, 127.966, 7.43745
0, 0.00000, 9269.88, 9591.49, 9391.75, 0, 125.824, 130.188, 127.472, 7.41414
0, 0.00000, 9292.29, 9614.37, 9415.81, 0, 125.316, 129.659, 126.976, 7.3907
0, 0.00000, 9314.77, 9637.33, 9439.97, 0, 124.806, 129.127, 126.478, 7.36706
0, 0.00000, 9337.32, 9660.37, 9464.22, 0, 124.293, 128.592, 125.976, 7.34325
0, 0.00000, 9359.98, 9683.51, 9488.59, 0, 123.776, 128.053, 125.471, 7.31921
0, 0.00000, 9382.7, 9706.71, 9513.04, 0, 123.257, 127.512, 124.964, 7.29501
0, 0.00000, 9405.46, 9729.97, 9537.56, 0, 122.736, 126.969, 124.453, 7.27065
0, 0.00000, 9428.32, 9753.32, 9562.18, 0, 122.211, 126.422, 123.94, 7.24607
0, 0.00000, 9451.29, 9776.8, 9586.95, 0, 121.682, 125.872, 123.423, 7.22125
0, 0.00000, 9474.3, 9800.32, 9611.77, 0, 121.151, 125.319, 122.903, 7.19629
0, 0.00000, 9497.38, 9823.9, 9636.67, 0, 120.618, 124.763, 122.381, 7.17114
0, 0.00000, 9520.55, 9847.59, 9661.7, 0, 120.08, 124.204, 121.855, 7.14575
0, 0.00000, 9543.78, 9871.34, 9686.8, 0, 119.54, 123.642, 121.326, 7.12019
0, 0.00000, 9567.1, 9895.18, 9712.01, 0, 118.997, 123.077, 120.794, 7.09442
0, 0.00000, 9590.49, 9919.11, 9737.32, 0, 118.451, 122.508, 120.259, 7.06843
0, 0.00000, 9614, 9943.15, 9762.76, 0, 117.901, 121.936, 119.719, 7.0422
0, 0.00000, 9637.53, 9967.22, 9788.24, 0, 117.349, 121.362, 119.178, 7.01583
0, 0.00000, 9661.15, 9991.39, 9813.85, 0, 116.793, 120.784, 118.633, 6.98921
0, 0.00000, 9684.87, 10015.6, 9839.56, 0, 116.234, 120.202, 118.084, 6.96237
0, 0.00000, 9708.62, 10040, 9865.33, 0, 115.672, 119.618, 117.533, 6.93536
0, 0.00000, 9732.48, 10064.4, 9891.23, 0, 115.107, 119.031, 116.978, 6.90808
0, 0.00000, 9756.41, 10088.9, 9917.22, 0, 114.538, 118.44, 116.42, 6.88061
0, 0.00000, 9780.39, 10113.4, 9943.29, 0, 113.967, 117.846, 115.859, 6.85294
0, 0.00000, 9804.48, 10138.1, 9969.49, 0, 113.392, 117.248, 115.294, 6.825
0, 0.00000, 9828.62, 10162.8, 9995.76, 0, 112.814, 116.648, 114.727, 6.79688
0, 0.00000, 9852.85, 10187.6, 10022.1, 0, 112.232, 116.044, 114.155, 6.7685
0, 0.00000, 9877.14, 10212.5, 10048.6, 0, 111.648, 115.437, 113.58, 6.73992
0, 0.00000, 9901.41, 10237.4, 10075.1, 0, 111.062, 114.829, 113.004, 6.71123
0, 0.00000, 9925.88, 10262.5, 10101.8, 0, 110.47, 114.214, 112.422, 6.68212
0, 0.00000, 9950.18, 10287.4, 10128.4, 0, 109.871, 113.594, 111.838, 6.65626
0, 0.00000, 9974.95, 10312.8, 10155.4, 0, 109.268, 112.968, 111.245, 6.6265
0, 0.00000, 9999.7, 10338.1, 10182.5, 0, 108.664, 112.342, 110.65, 6.59661
0, 0.00000, 10024.4, 10363.5, 10209.5, 0, 108.06, 111.715, 110.055, 6.56661
0, 0.00000, 10049.1, 10388.8, 10236.6, 0, 107.454, 111.086, 109.458, 6.53649
0, 0.00000, 10074.1, 10414.4, 10263.9, 0, 106.841, 110.45, 108.854, 6.50592
0, 0.00000, 10099, 10439.9, 10291.2, 0, 106.227, 109.814, 108.249, 6.47524
0, 0.00000, 10124.1, 10465.7, 10318.7, 0, 105.606, 109.17, 107.636, 6.44413
0, 0.00000, 10149.1, 10491.5, 10346.2, 0, 104.985, 108.526, 107.023, 6.41253
0, 0.00000, 10174.4, 10517.5, 10373.9, 0, 104.357, 107.877, 106.404, 6.38025
0, 0.00000, 10199.6, 10543.5, 10401.6, 0, 103.73, 107.228, 105.784, 6.34793
0, 0.00000, 10225, 10569.7, 10429.4, 0, 103.097, 106.572, 105.159, 6.31522
0, 0.00000, 10250.5, 10596, 10457.5, 0, 102.458, 105.911, 104.527, 6.28213
0, 0.00000, 10275.9, 10622.2, 10485.4, 0, 101.82, 105.251, 103.896, 6.24901
0, 0.00000, 10301.7, 10648.8, 10513.8, 0, 101.17, 104.579, 103.253, 6.21522
0, 0.00000, 10327.1, 10675, 10541.9, 0, 100.528, 103.915, 102.618, 6.18184
0, 0.00000, 10352.9, 10701.6, 10570.3, 0, 99.8749, 103.239, 101.972, 6.14799
0, 0.00000, 10378.7, 10728.4, 10598.9, 0, 99.2176, 102.56, 101.322, 6.11399
0, 0.00000, 10404.5, 10754.9, 10627.3, 0, 98.5623, 101.882, 100.673, 6.08002
0, 0.00000, 10430.5, 10781.8, 10656.1, 0, 97.8973, 101.195, 100.015, 6.04547
0, 0.00000, 10456.6, 10808.8, 10685, 0, 97.229, 100.504, 99.3526, 6.01065
0, 0.00000, 10482.4, 10835.5, 10713.6, 0, 96.5634, 99.816, 98.693, 5.97588
0, 0.00000, 10508.6, 10862.6, 10742.6, 0, 95.8892, 99.1192, 98.0247, 5.94059
0, 0.00000, 10534.8, 10889.7, 10771.7, 0, 95.2125, 98.42, 97.3536, 5.90507
0, 0.00000, 10561.1, 10917, 10801, 0, 94.5281, 97.7128, 96.6747, 5.86906
0, 0.00000, 10587.5, 10944.3, 10830.3, 0, 93.8419, 97.0039, 95.9937, 5.83286
0, 0.00000, 10613.9, 10971.6, 10859.6, 0, 93.1543, 96.2935, 95.311, 5.79649
0, 0.00000, 10640.4, 10999, 10889.1, 0, 92.4602, 95.5765, 94.6216, 5.75968
0, 0.00000, 10666.9, 11026.5, 10918.6, 0, 91.7653, 94.8587, 93.9311, 5.72273
0, 0.00000, 10693.5, 11054, 10948.3, 0, 91.0647, 94.1351, 93.2347, 5.68538
0, 0.00000, 10720.2, 11081.7, 10978.1, 0, 90.3588, 93.4061, 92.5328, 5.64766
0, 0.00000, 10746.8, 11109.4, 11007.9, 0, 89.6532, 92.6775, 91.8309, 5.60985
0, 0.00000, 10773.7, 11137.3, 11038, 0, 88.9382, 91.9391, 91.1194, 5.57144
0, 0.00000, 10800.5, 11165.1, 11067.9, 0, 88.2242, 91.2019, 90.4085, 5.53297
0, 0.00000, 10827.5, 11193.1, 11098.2, 0, 87.5019, 90.4562, 89.689, 5.49396
0, 0.00000, 10854.6, 11221.2, 11128.5, 0, 86.7766, 89.7073, 88.9663, 5.45468
0, 0.00000, 10881.7, 11249.3, 11158.8, 0, 86.0488, 88.9561, 88.2407, 5.41495
0, 0.00000, 10908.7, 11277.4, 11189.2, 0, 85.319, 88.2028, 87.5126, 5.37481
0, 0.00000, 10936, 11305.7, 11219.7, 0, 84.583, 87.4431, 86.7779, 5.33422
0, 0.00000, 10963.3, 11334.2, 11250.4, 0, 83.8413, 86.6777, 86.0373, 5.29322
0, 0.00000, 10990.6, 11362.6, 11281.1, 0, 83.099, 85.9116, 85.2957, 5.25208
0, 0.00000, 11018.1, 11391.2, 11312.1, 0, 82.3478, 85.1364, 84.5449, 5.21034
0, 0.00000, 11045.5, 11419.7, 11342.9, 0, 81.5969, 84.3615, 83.7941, 5.16852
0, 0.00000, 11073, 11448.3, 11373.9, 0, 80.8426, 83.5832, 83.0395, 5.1264
0, 0.00000, 11100.6, 11477.1, 11405, 0, 80.0813, 82.7977, 82.2776, 5.08379
0, 0.00000, 11128.4, 11505.8, 11436.2, 0, 79.3193, 82.0095, 81.5134, 5.03968
0, 0.00000, 11156.6, 11534.6, 11467.6, 0, 78.5531, 81.2152, 80.7433, 4.99383
0, 0.00000, 11184.8, 11563.5, 11499.1, 0, 77.7821, 80.4158, 79.9679, 4.94737
0, 0.00000, 11213.2, 11592.2, 11530.6, 0, 77.0119, 79.6157, 79.1919, 4.89981
0, 0.00000, 11242.1, 11621.1, 11562.3, 0, 76.2363, 78.8075, 78.4084, 4.85003
0, 0.00000, 11270.9, 11650, 11594, 0, 75.458, 77.9963, 77.6217, 4.79964
0, 0.00000, 11300, 11678.9, 11625.9, 0, 74.6739, 77.1792, 76.8288, 4.7489
0, 0.00000, 11328.9, 11707.9, 11657.8, 0, 73.8882, 76.3607, 76.0341, 4.69808
0, 0.00000, 11358, 11736.9, 11689.8, 0, 73.0982, 75.5379, 75.2347, 4.64702
0, 0.00000, 11387.1, 11766.1, 11722, 0, 72.3013, 74.7081, 74.4281, 4.59554
0, 0.00000, 11416.3, 11795.3, 11754.2, 0, 71.5017, 73.8758, 73.6186, 4.54392
0, 0.00000, 11445.5, 11824.4, 11786.4, 0, 70.7003, 73.0416, 72.8068, 4.49215
0, 0.00000, 11474.9, 11853.7, 11818.8, 0, 69.8916, 72.1998, 71.9873, 4.43979
0, 0.00000, 11504.3, 11883, 11851.3, 0, 69.0797, 71.3548, 71.1642, 4.38721
0, 0.00000, 11533.8, 11912.5, 11883.9, 0, 68.2624, 70.5043, 70.3353, 4.33431
0, 0.00000, 11563.3, 11941.9, 11916.5, 0, 67.4435, 69.6525, 69.5046, 4.28135
0, 0.00000, 11592.8, 11971.4, 11949.2, 0, 66.6183, 68.7943, 68.6671, 4.228
0, 0.00000, 11622.5, 12001, 11982.1, 0, 65.7879, 67.9309, 67.8241, 4.17436
0, 0.00000, 11652.1, 12030.5, 12015, 0, 64.9562, 67.0662, 66.9794, 4.12064
0, 0.00000, 11681.9, 12060.2, 12047.9, 0, 64.1186, 66.1957, 66.1285, 4.06659
0, 0.00000, 11711.7, 12089.9, 12081, 0, 63.2765, 65.3208, 65.2727, 4.01227
0, 0.00000, 11741.4, 12119.6, 12114, 0, 62.4336, 64.4451, 64.4157, 3.95792
0, 0.00000, 11771.3, 12149.4, 12147.3, 0, 61.5834, 63.5621, 63.5511, 3.90314
0, 0.00000, 11801.2, 12179.2, 12180.5, 0, 60.7299, 62.6758, 62.6827, 3.84817
0, 0.00000, 11831.2, 12209.1, 12213.9, 0, 59.8719, 61.7851, 61.8095, 3.79293
0, 0.00000, 11861, 12240.1, 12248.2, 0, 59.0104, 60.8975, 60.9369, 3.74144
0, 0.00000, 11891.1, 12273.4, 12282.6, 0, 58.1435, 60.0125, 60.0583, 3.68664
0, 0.00000, 11921.7, 12307.4, 12317.1, 0, 57.2762, 59.1287, 59.1766, 3.63168
0, 0.00000, 11952.6, 12342.1, 12352.1, 0, 56.407, 58.2447, 58.2933, 3.57639
0, 0.00000, 11983.5, 12377.3, 12387.6, 0, 55.5342, 57.3581, 57.4074, 3.52086
0, 0.00000, 12014.6, 12412.6, 12423.2, 0, 54.6557, 56.4651, 56.5151, 3.46505
0, 0.00000, 12045.7, 12447.9, 12458.9, 0, 53.7748, 55.5693, 55.62, 3.40918
0, 0.00000, 12077.6, 12483.2, 12495.3, 0, 52.8947, 54.6701, 54.7245, 3.35319
0, 0.00000, 12109.9, 12518.6, 12532.2, 0, 52.0095, 53.7641, 53.8234, 3.29699
0, 0.00000, 12142.2, 12554.1, 12569.1, 0, 51.1217, 52.8552, 52.9192, 3.24074
0, 0.00000, 12174.6, 12589.7, 12606.1, 0, 50.2299, 51.9419, 52.0104, 3.18427
0, 0.00000, 12206.9, 12625.2, 12643.1, 0, 49.3361, 51.026, 51.099, 3.12759
0, 0.00000, 12239.9, 12660.7, 12680.2, 0, 48.4393, 50.1046, 50.1824, 3.06897
0, 0.00000, 12273.7, 12696.1, 12717.6, 0, 47.5415, 49.178, 49.2616, 3.00737
0, 0.00000, 12307.4, 12731.5, 12754.9, 0, 46.642, 48.2493, 48.3385, 2.94546
0, 0.00000, 12341.3, 12767, 12792.4, 0, 45.7374, 47.3153, 47.4098, 2.8834
0, 0.00000, 12375.1, 12802.5, 12829.8, 0, 44.8314, 46.3798, 46.4794, 2.82144
0, 0.00000, 12409, 12838.1, 12867.4, 0, 43.9213, 45.4403, 45.5446, 2.75942
0, 0.00000, 12442.9, 12873.7, 12905, 0, 43.0076, 44.4969, 44.6057, 2.69734
0, 0.00000, 12476.8, 12909.4, 12942.7, 0, 42.0928, 43.5524, 43.6653, 2.63539
0, 0.00000, 12510.7, 12945.1, 12980.4, 0, 41.1753, 42.6051, 42.7218, 2.57345
0, 0.00000, 12544.7, 12980.9, 13018.2, 0, 40.2558, 41.6557, 41.776, 2.51158
0, 0.00000, 12578.6, 13016.7, 13056, 0, 39.3343, 40.7042, 40.8277, 2.44977
0, 0.00000, 12612.6, 13052.5, 13093.9, 0, 38.411, 39.7509, 39.8773, 2.38804
0, 0.00000, 12646.6, 13088.4, 13131.8, 0, 37.4864, 38.7963, 38.9253, 2.32642
0, 0.00000, 12680.5, 13124.3, 13169.7, 0, 36.5622, 37.842, 37.9733, 2.26502
0, 0.00000, 12714.5, 13160.3, 13207.7, 0, 35.6367, 36.8862, 37.0196, 2.20372
0, 0.00000, 12748.5, 13196.3, 13245.7, 0, 34.7119, 35.9313, 36.0663, 2.14266
0, 0.00000, 12782.5, 13232.3, 13283.8, 0, 33.7878, 34.977, 35.1134, 2.08184
0, 0.00000, 12816.5, 13268.4, 13321.9, 0, 32.8646, 34.0235, 34.1611, 2.02127
0, 0.00000, 12850.5, 13304.5, 13360, 0, 31.9442, 33.073, 33.2114, 1.96106
0, 0.00000, 12884.4, 13340.6, 13398.2, 0, 31.0261, 32.1247, 32.2637, 1.90119
0, 0.00000, 12918.4, 13376.7, 13436.3, 0, 30.1126, 31.1812, 31.3204, 1.8418
0, 0.00000, 12952.3, 13412.9, 13474.5, 0, 29.2032, 30.2418, 30.381, 1.78284
0, 0.00000, 12986.2, 13449, 13512.7, 0, 28.2999, 29.3087, 29.4477, 1.72446
0, 0.00000, 13020.1, 13485.2, 13550.9, 0, 27.4035, 28.3825, 28.521, 1.66668
0, 0.00000, 13054, 13521.4, 13589.1, 0, 26.5161, 27.4657, 27.6034, 1.60964
0, 0.00000, 13087.8, 13557.6, 13627.3, 0, 25.6386, 26.559, 26.6958, 1.5534
0, 0.00000, 13121.6, 13593.8, 13665.5, 0, 24.7736, 25.6652, 25.8008, 1.4981
0, 0.00000, 13155.4, 13630, 13703.7, 0, 23.9231, 24.7863, 24.9206, 1.44386
0, 0.00000, 13189.1, 13666.3, 13741.9, 0, 23.0892, 23.9245, 24.0573, 1.39081
0, 0.00000, 13222.8, 13702.5, 13780.1, 0, 22.2746, 23.0827, 23.2138, 1.33911
0, 0.00000, 13256.5, 13738.7, 13818.3, 0, 21.483, 22.2646, 22.3939, 1.28896
0, 0.00000, 13290.1, 13774.9, 13856.5, 0, 20.7176, 21.4734, 21.6009, 1.24056
0, 0.00000, 13323.6, 13811.1, 13894.6, 0, 19.9824, 20.7135, 20.8391, 1.19413
0, 0.00000, 13357.1, 13847.2, 13932.8, 0, 19.2821, 19.9897, 20.1134, 1.14995
0, 0.00000, 13390.5, 13883.8, 13971.2, 0, 18.6218, 19.3076, 19.4295, 1.10829
0, 0.00000, 13423.9, 13920.8, 14010.2, 0, 18.0068, 18.6731, 18.7933, 1.06947
0, 0.00000, 13457.3, 13957.9, 14049.2, 0, 17.443, 18.0917, 18.2103, 1.03383
0, 0.00000, 13491.3, 13995.7, 14088.1, 0, 16.9377, 17.5709, 17.6873, 1.00172
0, 0.00000, 13525.4, 14033.6, 14127, 0, 16.4969, 17.1167, 17.231, 0.97341
0, 0.00000, 13559.3, 14071.5, 14165.9, 0, 16.1268, 16.7358, 16.8484, 0.949354
0, 0.00000, 13593.3, 14109.3, 14204.7, 0, 15.8338, 16.4348, 16.5463, 0.929915
0, 0.00000, 13627.1, 14147.2, 14243.4, 0, 15.6235, 16.2197, 16.3305, 0.915393
0, 0.00000, 13661.2, 14184.9, 14282.5, 0, 15.5009, 16.0952, 16.2062, 0.906008
0, 0.00000, 13695.9, 14222.8, 14322.2, 0, 15.47, 16.0651, 16.1777, 0.901912
0, 0.00000, 13730.3, 14260.3, 14361.5, 0, 15.5318, 16.1314, 16.2461, 0.903198
0, 0.00000, 5177.94, 5414.24, 5155.47, 0, 202.519, 211.765, 201.654, 10.5861
0, 0.00000, 5190.6, 5427.25, 5168.27, 0, 202.344, 211.57, 201.473, 10.5525
0, 0.00000, 5203.4, 5440.41, 5181.15, 0, 202.161, 211.37, 201.296, 10.5456
0, 0.00000, 5216.25, 5453.61, 5194.07, 0, 201.978, 211.169, 201.118, 10.5386
0, 0.00000, 5229.15, 5466.87, 5207.05, 0, 201.794, 210.968, 200.94, 10.5315
0, 0.00000, 5242.11, 5480.17, 5220.08, 0, 201.608, 210.765, 200.761, 10.5244
0, 0.00000, 5255.19, 5493.61, 5233.25, 0, 201.421, 210.56, 200.58, 10.5172
0, 0.00000, 5268.24, 5507.02, 5246.38, 0, 201.234, 210.356, 200.399, 10.51
0, 0.00000, 5281.42, 5520.56, 5259.65, 0, 201.045, 210.149, 200.216, 10.5027
0, 0.00000, 5294.65, 5534.15, 5272.96, 0, 200.856, 209.942, 200.032, 10.4954
0, 0.00000, 5307.93, 5547.78, 5286.32, 0, 200.665, 209.733, 199.847, 10.488
0, 0.00000, 5321.25, 5561.47, 5299.74, 0, 200.473, 209.524, 199.662, 10.4806
0, 0.00000, 5334.62, 5575.2, 5313.2, 0, 200.281, 209.313, 199.476, 10.4731
0, 0.00000, 5348.12, 5589.06, 5326.79, 0, 200.086, 209.101, 199.287, 10.4656
0, 0.00000, 5361.66, 5602.96, 5340.43, 0, 199.891, 208.887, 199.098, 10.4581
0, 0.00000, 5375.25, 5616.91, 5354.11, 0, 199.694, 208.673, 198.908, 10.4505
0, 0.00000, 5388.88, 5630.91, 5367.84, 0, 199.497, 208.458, 198.718, 10.4428
0, 0.00000, 5402.63, 5645.03, 5381.7, 0, 199.298, 208.241, 198.525, 10.4351
0, 0.00000, 5416.36, 5659.11, 5395.52, 0, 199.099, 208.024, 198.333, 10.4274
0, 0.00000, 5430.27, 5673.4, 5409.54, 0, 198.897, 207.803, 198.137, 10.4195
0, 0.00000, 5444.16, 5687.65, 5423.53, 0, 198.696, 207.583, 197.942, 10.4117
0, 0.00000, 5458.16, 5702.02, 5437.64, 0, 198.492, 207.361, 197.745, 10.4038
0, 0.00000, 5472.2, 5716.44, 5451.8, 0, 198.288, 207.138, 197.547, 10.3958
0, 0.00000, 5486.36, 5730.97, 5466.07, 0, 198.081, 206.913, 197.348, 10.3878
0, 0.00000, 5500.49, 5745.46, 5480.31, 0, 197.875, 206.689, 197.149, 10.3797
0, 0.00000, 5514.81, 5760.15, 5494.75, 0, 197.666, 206.461, 196.946, 10.3716
0, 0.00000, 5529.09, 5774.8, 5509.15, 0, 197.457, 206.233, 196.744, 10.3634
0, 0.00000, 5543.48, 5789.57, 5523.66, 0, 197.246, 206.003, 196.541, 10.3552
0, 0.00000, 5557.99, 5804.46, 5538.3, 0, 197.034, 205.772, 196.335, 10.3469
0, 0.00000, 5572.53, 5819.38, 5552.97, 0, 196.82, 205.54, 196.129, 10.3385
0, 0.00000, 5587.11, 5834.33, 5567.68, 0, 196.606, 205.306, 195.921, 10.3302
0, 0.00000, 5601.8, 5849.4, 5582.5, 0, 196.39, 205.071, 195.713, 10.3217
0, 0.00000, 5616.6, 5864.58, 5597.43, 0, 196.172, 204.834, 195.502, 10.3132
0, 0.00000, 5631.44, 5879.8, 5612.41, 0, 195.953, 204.596, 195.29, 10.3046
0, 0.00000, 5646.31, 5895.04, 5627.42, 0, 195.734, 204.357, 195.078, 10.296
0, 0.00000, 5661.28, 5910.4, 5642.53, 0, 195.513, 204.117, 194.864, 10.2873
0, 0.00000, 5676.29, 5925.79, 5657.69, 0, 195.29, 203.875, 194.65, 10.2785
0, 0.00000, 5691.48, 5941.36, 5673.02, 0, 195.065, 203.63, 194.432, 10.2697
0, 0.00000, 5706.63, 5956.89, 5688.32, 0, 194.841, 203.386, 194.215, 10.2608
0, 0.00000, 5721.95, 5972.6, 5703.79, 0, 194.613, 203.139, 193.995, 10.2519
0, 0.00000, 5737.3, 5988.34, 5719.3, 0, 194.385, 202.891, 193.775, 10.2429
0, 0.00000, 5752.68, 6004.11, 5734.84, 0, 194.156, 202.643, 193.553, 10.2338
0, 0.00000, 5768.23, 6020.05, 5750.56, 0, 193.924, 202.391, 193.329, 10.2247
0, 0.00000, 5783.81, 6036.02, 5766.3, 0, 193.692, 202.138, 193.105, 10.2155
0, 0.00000, 5799.42, 6052.02, 5782.08, 0, 193.458, 201.885, 192.879, 10.2063
0, 0.00000, 5815.2, 6068.19, 5798.03, 0, 193.222, 201.629, 192.651, 10.1969
0, 0.00000, 5831, 6084.38, 5814, 0, 192.986, 201.372, 192.422, 10.1875
0, 0.00000, 5846.9, 6100.67, 5830.08, 0, 192.747, 201.114, 192.192, 10.1781
0, 0.00000, 5862.89, 6117.06, 5846.25, 0, 192.507, 200.853, 191.96, 10.1686
0, 0.00000, 5878.91, 6133.47, 5862.45, 0, 192.266, 200.592, 191.727, 10.159
0, 0.00000, 5895.09, 6150.05, 5878.82, 0, 192.023, 200.328, 191.492, 10.1493
0, 0.00000, 5911.29, 6166.64, 5895.21, 0, 191.778, 200.063, 191.256, 10.1396
0, 0.00000, 5927.58, 6183.33, 5911.7, 0, 191.532, 199.797, 191.018, 10.1298
0, 0.00000, 5943.96, 6200.11, 5928.27, 0, 191.285, 199.529, 190.779, 10.12
0, 0.00000, 5960.43, 6216.98, 5944.95, 0, 191.036, 199.259, 190.539, 10.11
0, 0.00000, 5976.98, 6233.94, 5961.71, 0, 190.785, 198.987, 190.296, 10.1
0, 0.00000, 5993.63, 6250.99, 5978.56, 0, 190.532, 198.714, 190.052, 10.0899
0, 0.00000, 6010.36, 6268.12, 5995.5, 0, 190.278, 198.439, 189.807, 10.0798
0, 0.00000, 6027.17, 6285.34, 6012.53, 0, 190.022, 198.162, 189.56, 10.0695
0, 0.00000, 6044.06, 6302.64, 6029.65, 0, 189.765, 197.884, 189.311, 10.0592
0, 0.00000, 6061.04, 6320.02, 6046.85, 0, 189.506, 197.604, 189.061, 10.0488
0, 0.00000, 6078.17, 6337.56, 6064.2, 0, 189.244, 197.321, 188.808, 10.0384
0, 0.00000, 6095.3, 6355.11, 6081.57, 0, 188.982, 197.037, 188.555, 10.0278
0, 0.00000, 6112.59, 6372.8, 6099.09, 0, 188.717, 196.751, 188.3, 10.0172
0, 0.00000, 6129.88, 6390.5, 6116.62, 0, 188.452, 196.465, 188.043, 10.0065
0, 0.00000, 6147.32, 6408.35, 6134.31, 0, 188.184, 196.175, 187.785, 9.99576
0, 0.00000, 6164.83, 6426.28, 6152.07, 0, 187.914, 195.884, 187.525, 9.98491
0, 0.00000, 6182.48, 6444.35, 6169.97, 0, 187.643, 195.591, 187.262, 9.97396
0, 0.00000, 6200.2, 6462.49, 6187.95, 0, 187.369, 195.296, 186.998, 9.96293
0, 0.00000, 6229.31, 7114.81, 6152.71, 0, 187.352, 182.071, 185.571, 14.401
0, 0.00000, 6255.99, 8360.85, 6076.75, 0, 187.435, 167.673, 182.058, 25.8913
0, 0.00000, 6273.58, 8379.5, 6094.58, 0, 187.124, 167.319, 181.787, 25.9919
0, 0.00000, 6291.21, 8398.46, 6112.48, 0, 186.828, 166.963, 181.522, 26.0157
0, 0.00000, 6308.97, 8417.53, 6130.51, 0, 186.53, 166.605, 181.255, 26.0394
0, 0.00000, 6326.78, 8436.64, 6148.62, 0, 186.23, 166.245, 180.987, 26.0631
0, 0.00000, 6344.71, 8455.85, 6166.85, 0, 185.928, 165.883, 180.717, 26.0866
0, 0.00000, 6362.69, 8475.09, 6185.14, 0, 185.624, 165.52, 180.446, 26.11
0, 0.00000, 6380.79, 8494.43, 6203.57, 0, 185.317, 165.154, 180.172, 26.1333
0, 0.00000, 6398.94, 8513.77, 6222.06, 0, 185.009, 164.786, 179.897, 26.1565
0, 0.00000, 6417.17, 8533.15, 6240.67, 0, 184.698, 164.415, 179.62, 26.1792
0, 0.00000, 6435.52, 8552.63, 6259.42, 0, 184.384, 164.042, 179.341, 26.2021
0, 0.00000, 6453.97, 8572.19, 6278.28, 0, 184.068, 163.666, 179.06, 26.2248
0, 0.00000, 6472.47, 8591.77, 6297.21, 0, 183.751, 163.289, 178.777, 26.2474
0, 0.00000, 8289.92, 8345.59, 6325.21, 0, 156.561, 157.961, 178.762, 30.9718
0, 0.00000, 8308.9, 8364.73, 6343.53, 0, 156.46, 157.509, 178.432, 30.376
0, 0.00000, 8327.87, 8383.89, 6362.27, 0, 156.088, 157.137, 178.127, 30.3992
0, 0.00000, 8346.91, 8403.13, 6381.12, 0, 155.714, 156.762, 177.821, 30.4224
0, 0.00000, 8366.02, 8422.45, 6400.07, 0, 155.338, 156.385, 177.512, 30.4454
0, 0.00000, 8385.13, 8441.78, 6419.05, 0, 154.962, 156.007, 177.201, 30.4681
0, 0.00000, 8404.37, 8461.2, 6438.14, 0, 154.581, 155.625, 176.886, 30.4905
0, 0.00000, 8423.66, 8480.69, 6457.33, 0, 154.199, 155.242, 176.57, 30.5129
0, 0.00000, 8443.01, 8500.25, 6476.62, 0, 153.815, 154.857, 176.251, 30.5351
0, 0.00000, 8222.78, 8523.57, 8278.59, 0, 149.084, 154.554, 150.08, 8.46766
0, 0.00000, 8241.77, 8542.54, 8298.28, 0, 148.693, 154.12, 149.708, 8.42952
0, 0.00000, 8260.66, 8561.76, 8318.11, 0, 148.312, 153.718, 149.338, 8.41234
0, 0.00000, 8279.59, 8581.03, 8338, 0, 147.928, 153.313, 148.966, 8.39635
0, 0.00000, 8298.63, 8600.41, 8358.01, 0, 147.542, 152.906, 148.592, 8.38024
0, 0.00000, 8317.66, 8619.78, 8378.01, 0, 147.155, 152.499, 148.217, 8.36411
0, 0.00000, 8336.84, 8639.31, 8398.18, 0, 146.764, 152.088, 147.838, 8.34774
0, 0.00000, 8356.06, 8658.87, 8418.41, 0, 146.371, 151.675, 147.458, 8.33131
0, 0.00000, 8375.32, 8678.48, 8438.67, 0, 145.977, 151.261, 147.076, 8.31479
0, 0.00000, 8394.66, 8698.18, 8459.04, 0, 145.581, 150.844, 146.692, 8.29811
0, 0.00000, 8414.1, 8717.96, 8479.51, 0, 145.182, 150.424, 146.305, 8.28129
0, 0.00000, 8433.62, 8737.83, 8500.08, 0, 144.78, 150.002, 145.916, 8.26435
0, 0.00000, 8453.16, 8757.73, 8520.68, 0, 144.378, 149.579, 145.525, 8.24732
0, 0.00000, 8472.78, 8777.71, 8541.37, 0, 143.973, 149.153, 145.132, 8.23015
0, 0.00000, 8492.53, 8797.82, 8562.2, 0, 143.564, 148.724, 144.736, 8.2128
0, 0.00000, 8512.3, 8817.95, 8583.06, 0, 143.155, 148.294, 144.339, 8.19538
0, 0.00000, 8532.14, 8838.15, 8604.01, 0, 142.743, 147.862, 143.939, 8.17782
0, 0.00000, 8552.04, 8858.42, 8625.03, 0, 142.329, 147.427, 143.538, 8.16014
0, 0.00000, 8572.06, 8878.8, 8646.18, 0, 141.912, 146.989, 143.133, 8.14228
0, 0.00000, 8592.09, 8899.2, 8667.34, 0, 141.494, 146.55, 142.727, 8.12436
0, 0.00000, 8612.27, 8919.75, 8688.69, 0, 141.071, 146.107, 142.317, 8.1062
0, 0.00000, 8632.46, 8940.31, 8710.04, 0, 140.648, 145.663, 141.907, 8.088
0, 0.00000, 8652.75, 8960.97, 8731.51, 0, 140.222, 145.217, 141.493, 8.06962
0, 0.00000, 8673.08, 8981.69, 8753.03, 0, 139.795, 144.768, 141.078, 8.05113
0, 0.00000, 8693.51, 9002.49, 8774.67, 0, 139.364, 144.316, 140.659, 8.03248
0, 0.00000, 8714.02, 9023.39, 8796.4, 0, 138.931, 143.862, 140.238, 8.01367
0, 0.00000, 8734.57, 9044.33, 8818.19, 0, 138.496, 143.406, 139.816, 7.99476
0, 0.00000, 8755.21, 9065.35, 8840.07, 0, 138.058, 142.948, 139.391, 7.97569
0, 0.00000, 8775.92, 9086.45, 8862.05, 0, 137.618, 142.487, 138.963, 7.95647
0, 0.00000, 8796.75, 9107.67, 8884.16, 0, 137.175, 142.022, 138.532, 7.93706
0, 0.00000, 8817.61, 9128.92, 8906.3, 0, 136.73, 141.556, 138.099, 7.91756
0, 0.00000, 8838.54, 9150.24, 8928.53, 0, 136.282, 141.088, 137.664, 7.89791
0, 0.00000, 8859.57, 9171.68, 8950.88, 0, 135.832, 140.616, 137.226, 7.87807
0, 0.00000, 8880.62, 9193.13, 8973.26, 0, 135.38, 140.143, 136.787, 7.85815
0, 0.00000, 8901.81, 9214.72, 8995.81, 0, 134.924, 139.666, 136.343, 7.83799
0, 0.00000, 8923.05, 9236.37, 9018.41, 0, 134.467, 139.187, 135.898, 7.81772
0, 0.00000, 8944.34, 9258.08, 9041.08, 0, 134.007, 138.706, 135.45, 7.79731
0, 0.00000, 8965.72, 9279.87, 9063.86, 0, 133.544, 138.222, 135, 7.77673
0, 0.00000, 8987.19, 9301.75, 9086.73, 0, 133.079, 137.736, 134.547, 7.75598
0, 0.00000, 9008.73, 9323.71, 9109.69, 0, 132.611, 137.246, 134.091, 7.73507
0, 0.00000, 9030.34, 9345.74, 9132.75, 0, 132.14, 136.754, 133.633, 7.714
0, 0.00000, 9052.03, 9367.85, 9155.89, 0, 131.667, 136.26, 133.172, 7.69278
0, 0.00000, 9073.78, 9390.03, 9179.12, 0, 131.191, 135.762, 132.708, 7.67139
0, 0.00000, 9095.64, 9412.32, 9202.46, 0, 130.712, 135.262, 132.241, 7.64981
0, 0.00000, 9117.55, 9434.67, 9225.88, 0, 130.231, 134.759, 131.772, 7.62809
0, 0.00000, 9139.51, 9457.07, 9249.37, 0, 129.748, 134.255, 131.301, 7.60623
0, 0.00000, 9161.6, 9479.6, 9273, 0, 129.26, 133.746, 130.826, 7.58413
0, 0.00000, 9183.74, 9502.18, 9296.69, 0, 128.771, 133.235, 130.349, 7.5619
0, 0.00000, 9205.95, 9524.84, 9320.48, 0, 128.279, 132.721, 129.869, 7.5395
0, 0.00000, 9228.24, 9547.58, 9344.36, 0, 127.784, 132.205, 129.386, 7.51692
0, 0.00000, 9250.63, 9570.43, 9368.36, 0, 127.286, 131.685, 128.9, 7.49413
0, 0.00000, 9273.05, 9593.3, 9392.4, 0, 126.786, 131.163, 128.412, 7.47123
0, 0.00000, 9295.6, 9616.32, 9416.6, 0, 126.282, 130.637, 127.92, 7.44807
0, 0.00000, 9318.21, 9639.38, 9440.87, 0, 125.775, 130.109, 127.425, 7.42476
0, 0.00000, 9340.86, 9662.5, 9465.2, 0, 125.267, 129.579, 126.928, 7.40131
0, 0.00000, 9363.63, 9685.75, 9489.67, 0, 124.755, 129.045, 126.428, 7.37762
0, 0.00000, 9386.47, 9709.07, 9514.23, 0, 124.239, 128.508, 125.924, 7.35375
