hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9409.37, 9732.46, 9538.88, 0, 123.721, 127.968, 125.418, 7.32971
0, 0.00000, 9432.35, 9755.91, 9563.61, 0, 123.201, 127.426, 124.91, 7.30549
0, 0.00000, 9455.41, 9779.47, 9588.45, 0, 122.677, 126.88, 124.397, 7.28106
0, 0.00000, 9478.56, 9803.11, 9613.39, 0, 122.15, 126.331, 123.882, 7.25642
0, 0.00000, 9501.78, 9826.83, 9638.44, 0, 121.62, 125.78, 123.364, 7.23159
0, 0.00000, 9525.05, 9850.6, 9663.54, 0, 121.088, 125.226, 122.843, 7.20662
0, 0.00000, 9548.45, 9874.51, 9688.8, 0, 120.552, 124.667, 122.318, 7.18136
0, 0.00000, 9571.75, 9898.31, 9713.96, 0, 120.016, 124.11, 121.794, 7.15614
0, 0.00000, 9595.43, 9922.52, 9739.56, 0, 119.471, 123.542, 121.26, 7.13031
0, 0.00000, 9618.86, 9946.47, 9764.9, 0, 118.93, 122.979, 120.73, 7.10472
0, 0.00000, 9642.7, 9970.83, 9790.69, 0, 118.378, 122.405, 120.189, 7.07848
0, 0.00000, 9666.6, 9995.27, 9816.56, 0, 117.824, 121.829, 119.646, 7.05209
0, 0.00000, 9690.23, 10019.4, 9842.17, 0, 117.274, 121.257, 119.107, 7.02591
0, 0.00000, 9714.24, 10044, 9868.19, 0, 116.714, 120.675, 118.558, 6.9991
0, 0.00000, 9738.3, 10068.6, 9894.28, 0, 116.152, 120.09, 118.007, 6.97216
0, 0.00000, 9762.39, 10093.2, 9920.42, 0, 115.588, 119.504, 117.453, 6.94506
0, 0.00000, 9786.51, 10117.9, 9946.62, 0, 115.021, 118.915, 116.897, 6.91778
0, 0.00000, 9810.66, 10142.6, 9972.86, 0, 114.453, 118.324, 116.339, 6.89035
0, 0.00000, 9834.82, 10167.3, 9999.13, 0, 113.882, 117.731, 115.779, 6.86276
0, 0.00000, 9859.3, 10192.4, 10025.8, 0, 113.303, 117.13, 115.21, 6.83464
0, 0.00000, 9883.77, 10217.5, 10052.4, 0, 112.722, 116.527, 114.64, 6.80643
0, 0.00000, 9908.24, 10242.5, 10079.1, 0, 112.14, 115.922, 114.068, 6.77809
0, 0.00000, 9932.98, 10267.8, 10106, 0, 111.55, 115.31, 113.488, 6.74924
0, 0.00000, 9957.52, 10293, 10132.8, 0, 110.954, 114.692, 112.907, 6.72378
0, 0.00000, 9982.21, 10318.3, 10159.8, 0, 110.362, 114.077, 112.325, 6.69471
0, 0.00000, 10007.1, 10343.8, 10187, 0, 109.762, 113.455, 111.735, 6.66522
0, 0.00000, 10032, 10369.3, 10214.2, 0, 109.163, 112.833, 111.145, 6.63563
0, 0.00000, 10056.9, 10394.8, 10241.4, 0, 108.562, 112.21, 110.554, 6.60596
0, 0.00000, 10081.9, 10420.4, 10268.8, 0, 107.956, 111.58, 109.956, 6.57589
0, 0.00000, 10107.1, 10446.3, 10296.4, 0, 107.343, 110.945, 109.352, 6.54543
0, 0.00000, 10132.3, 10472.1, 10324, 0, 106.73, 110.309, 108.748, 6.51491
0, 0.00000, 10157.6, 10498.1, 10351.8, 0, 106.111, 109.668, 108.139, 6.48382
0, 0.00000, 10183.2, 10524.4, 10379.7, 0, 105.487, 109.022, 107.523, 6.45187
0, 0.00000, 10208.6, 10550.6, 10407.6, 0, 104.864, 108.376, 106.908, 6.41991
0, 0.00000, 10234.1, 10576.9, 10435.6, 0, 104.235, 107.726, 106.287, 6.38762
0, 0.00000, 10259.8, 10603.3, 10463.8, 0, 103.602, 107.071, 105.662, 6.35501
0, 0.00000, 10285.3, 10629.7, 10491.9, 0, 102.97, 106.417, 105.038, 6.32239
0, 0.00000, 10311.2, 10656.3, 10520.3, 0, 102.328, 105.753, 104.404, 6.28918
0, 0.00000, 10336.9, 10682.9, 10548.6, 0, 101.688, 105.091, 103.771, 6.25601
0, 0.00000, 10363, 10709.7, 10577.3, 0, 101.039, 104.419, 103.129, 6.22245
0, 0.00000, 10388.8, 10736.4, 10605.9, 0, 100.391, 103.75, 102.489, 6.18914
0, 0.00000, 10415, 10763.4, 10634.8, 0, 99.7352, 103.072, 101.84, 6.15532
0, 0.00000, 10441, 10790.2, 10663.5, 0, 99.0818, 102.396, 101.193, 6.12155
0, 0.00000, 10467.2, 10817.3, 10692.5, 0, 98.4203, 101.713, 100.539, 6.08727
0, 0.00000, 10493.4, 10844.4, 10721.5, 0, 97.7566, 101.027, 99.8814, 6.0528
0, 0.00000, 10519.8, 10871.7, 10750.8, 0, 97.0856, 100.333, 99.2169, 6.01786
0, 0.00000, 10546.3, 10899.1, 10780.1, 0, 96.413, 99.6381, 98.5504, 5.98275
0, 0.00000, 10572.7, 10926.4, 10809.4, 0, 95.739, 98.9417, 97.8824, 5.94747
0, 0.00000, 10599.2, 10953.8, 10838.9, 0, 95.0589, 98.239, 97.208, 5.91178
0, 0.00000, 10625.9, 10981.5, 10868.6, 0, 94.373, 97.5305, 96.5276, 5.8757
0, 0.00000, 10652.6, 11009.1, 10898.2, 0, 93.6867, 96.8216, 95.8466, 5.8395
0, 0.00000, 10679.4, 11036.8, 10928, 0, 92.9955, 96.1076, 95.1604, 5.80294
0, 0.00000, 10706.2, 11064.6, 10957.9, 0, 92.2996, 95.3889, 94.4694, 5.76605
0, 0.00000, 10733.2, 11092.5, 10988, 0, 91.5996, 94.666, 93.7739, 5.72884
0, 0.00000, 10760.2, 11120.5, 11018.1, 0, 90.8959, 93.9393, 93.0745, 5.69133
0, 0.00000, 10787.1, 11148.3, 11048.1, 0, 90.1933, 93.2139, 92.3759, 5.65378
0, 0.00000, 10814.3, 11176.6, 11078.6, 0, 89.4787, 92.4761, 91.6651, 5.61549
0, 0.00000, 10841.4, 11204.7, 11108.9, 0, 88.766, 91.7404, 90.9559, 5.5772
0, 0.00000, 10868.7, 11233, 11139.4, 0, 88.0468, 90.9979, 90.24, 5.53846
0, 0.00000, 10896, 11261.3, 11169.9, 0, 87.326, 90.254, 89.522, 5.49929
0, 0.00000, 10923.4, 11289.7, 11200.6, 0, 86.5998, 89.5045, 88.7981, 5.45955
0, 0.00000, 10950.9, 11318.3, 11231.5, 0, 85.8686, 88.7499, 88.069, 5.41942
0, 0.00000, 10978.5, 11347, 11262.4, 0, 85.133, 87.9907, 87.335, 5.37895
0, 0.00000, 11006, 11375.6, 11293.3, 0, 84.3973, 87.2316, 86.6008, 5.33837
0, 0.00000, 11033.7, 11404.4, 11324.5, 0, 83.6542, 86.4648, 85.8588, 5.29729
0, 0.00000, 11061.4, 11433.2, 11355.6, 0, 82.9082, 85.6951, 85.1136, 5.25593
0, 0.00000, 11089.1, 11462.1, 11386.9, 0, 82.1597, 84.9228, 84.3656, 5.21434
0, 0.00000, 11117, 11491.1, 11418.2, 0, 81.4055, 84.1448, 83.6115, 5.17232
0, 0.00000, 11145.1, 11520.1, 11449.8, 0, 80.6477, 83.3612, 82.8523, 5.12875
0, 0.00000, 11173.6, 11549.2, 11481.5, 0, 79.8871, 82.5727, 82.0885, 5.0834
0, 0.00000, 11202, 11578.2, 11513.1, 0, 79.1263, 81.7839, 81.3241, 5.03768
0, 0.00000, 11230.7, 11607.3, 11544.9, 0, 78.36, 80.9878, 80.5528, 4.99052
0, 0.00000, 11259.9, 11636.5, 11577, 0, 77.5898, 80.1852, 79.7753, 4.94115
0, 0.00000, 11289.1, 11665.6, 11609.1, 0, 76.8179, 79.3805, 78.9957, 4.89121
0, 0.00000, 11318.3, 11694.7, 11641.1, 0, 76.0445, 78.5745, 78.2143, 4.8412
0, 0.00000, 11347.6, 11724, 11673.4, 0, 75.264, 77.7612, 77.4254, 4.79077
0, 0.00000, 11377, 11753.3, 11705.7, 0, 74.4802, 76.9448, 76.633, 4.74014
0, 0.00000, 11406.5, 11782.7, 11738.2, 0, 73.6908, 76.1227, 75.8346, 4.68919
0, 0.00000, 11436, 11812.3, 11770.8, 0, 72.8967, 75.2958, 75.0312, 4.63796
0, 0.00000, 11465.5, 11841.7, 11803.3, 0, 72.1016, 74.4681, 74.2265, 4.58659
0, 0.00000, 11495.2, 11871.3, 11836.1, 0, 71.3006, 73.6342, 73.4154, 4.53475
0, 0.00000, 11525, 11901, 11868.9, 0, 70.4945, 72.7951, 72.5988, 4.48258
0, 0.00000, 11554.7, 11930.6, 11901.8, 0, 69.6869, 71.9546, 71.7804, 4.43034
0, 0.00000, 11584.6, 11960.4, 11934.8, 0, 68.8731, 71.1079, 70.9556, 4.37774
0, 0.00000, 11614.5, 11990.1, 11967.8, 0, 68.0568, 70.2589, 70.1279, 4.32501
0, 0.00000, 11644.4, 12020, 12000.9, 0, 67.2364, 69.4057, 69.2957, 4.27204
0, 0.00000, 11674.5, 12049.9, 12034.2, 0, 66.4102, 68.5468, 68.4574, 4.21873
0, 0.00000, 11704.6, 12079.9, 12067.6, 0, 65.5795, 67.6834, 67.6141, 4.16515
0, 0.00000, 11734.6, 12109.9, 12100.9, 0, 64.7477, 66.8189, 66.7695, 4.11152
0, 0.00000, 11764.8, 12139.9, 12134.4, 0, 63.9109, 65.9496, 65.9195, 4.05761
0, 0.00000, 11795, 12170.1, 12168, 0, 63.0682, 65.0743, 65.0632, 4.00335
0, 0.00000, 11825.3, 12200.3, 12201.7, 0, 62.223, 64.1966, 64.204, 3.94894
0, 0.00000, 11855.5, 12230.8, 12235.8, 0, 61.3739, 63.3177, 63.3435, 3.89729
0, 0.00000, 11885.9, 12264.2, 12270.5, 0, 60.5211, 62.4468, 62.4802, 3.84318
0, 0.00000, 11916.7, 12298.3, 12305.4, 0, 59.6646, 61.5747, 61.6114, 3.78882
0, 0.00000, 11948, 12333.1, 12340.5, 0, 58.8083, 60.7035, 60.7411, 3.73427
0, 0.00000, 11979.3, 12368.6, 12376.3, 0, 57.9478, 59.8302, 59.8689, 3.67935
0, 0.00000, 12010.7, 12404.2, 12412.2, 0, 57.0844, 58.9537, 58.9935, 3.62436
0, 0.00000, 12042.2, 12439.9, 12448.3, 0, 56.216, 58.0715, 58.1124, 3.56914
0, 0.00000, 12074.3, 12475.5, 12484.9, 0, 55.3484, 57.1868, 57.2311, 3.51386
0, 0.00000, 12107, 12511.3, 12522.2, 0, 54.4773, 56.2959, 56.3456, 3.45839
0, 0.00000, 12139.7, 12547.2, 12559.4, 0, 53.604, 55.4024, 55.4574, 3.40291
0, 0.00000, 12172.5, 12583.1, 12596.8, 0, 52.7266, 54.5046, 54.5647, 3.34725
0, 0.00000, 12205.3, 12619.1, 12634.2, 0, 51.8457, 53.6026, 53.6678, 3.29127
0, 0.00000, 12238.7, 12655, 12671.8, 0, 50.9632, 52.6965, 52.7672, 3.23354
0, 0.00000, 12272.9, 12690.7, 12709.5, 0, 50.0808, 51.7861, 51.8633, 3.17264
0, 0.00000, 12307.1, 12726.5, 12747.3, 0, 49.1961, 50.8729, 50.9565, 3.1113
0, 0.00000, 12341.4, 12762.4, 12785.2, 0, 48.3066, 49.9547, 50.0445, 3.04985
0, 0.00000, 12375.7, 12798.3, 12823.1, 0, 47.4159, 49.0353, 49.1308, 2.98849
0, 0.00000, 12410.1, 12834.3, 12861.1, 0, 46.5208, 48.1114, 48.2125, 2.92705
0, 0.00000, 12444.4, 12870.4, 12899.2, 0, 45.6239, 47.1856, 47.2919, 2.86566
0, 0.00000, 12478.9, 12906.5, 12937.4, 0, 44.7237, 46.2565, 46.3678, 2.80426
0, 0.00000, 12513.3, 12942.6, 12975.5, 0, 43.8228, 45.3267, 45.4425, 2.74301
0, 0.00000, 12547.8, 12978.9, 13013.8, 0, 42.9182, 44.393, 44.5132, 2.68169
0, 0.00000, 12582.2, 13015.1, 13052.2, 0, 42.0126, 43.4582, 43.5824, 2.6205
0, 0.00000, 12616.7, 13051.4, 13090.5, 0, 41.1065, 42.523, 42.6509, 2.55948
0, 0.00000, 12651.2, 13087.8, 13129, 0, 40.1979, 41.5852, 41.7165, 2.49848
0, 0.00000, 12685.7, 13124.2, 13167.4, 0, 39.2897, 40.6478, 40.7822, 2.43769
0, 0.00000, 12720.3, 13160.6, 13206, 0, 38.3804, 39.7093, 39.8465, 2.37702
0, 0.00000, 12754.8, 13197.1, 13244.6, 0, 37.4715, 38.7711, 38.9108, 2.31657
0, 0.00000, 12789.4, 13233.7, 13283.2, 0, 36.5636, 37.8339, 37.9758, 2.25636
0, 0.00000, 12823.9, 13270.2, 13321.8, 0, 35.6568, 36.8979, 37.0417, 2.19641
0, 0.00000, 12858.5, 13306.8, 13360.5, 0, 34.7522, 35.964, 36.1095, 2.13679
0, 0.00000, 12893, 13343.5, 13399.2, 0, 33.8496, 35.0323, 35.1791, 2.07748
0, 0.00000, 12927.6, 13380.1, 13438, 0, 32.9512, 34.1048, 34.2527, 2.01862
0, 0.00000, 12962.1, 13416.8, 13476.8, 0, 32.0565, 33.1811, 33.3297, 1.96017
0, 0.00000, 12996.7, 13453.5, 13515.6, 0, 31.1672, 32.2629, 32.4121, 1.90224
0, 0.00000, 13031.2, 13490.3, 13554.4, 0, 30.2843, 31.3514, 31.5008, 1.84489
0, 0.00000, 13065.7, 13527, 13593.2, 0, 29.4092, 30.4478, 30.5972, 1.7882
0, 0.00000, 13100.1, 13563.8, 13632.1, 0, 28.5431, 29.5534, 29.7026, 1.73224
0, 0.00000, 13134.6, 13600.6, 13671, 0, 27.687, 28.6695, 28.8181, 1.67708
0, 0.00000, 13169, 13637.4, 13709.9, 0, 26.8437, 27.7985, 27.9465, 1.62287
0, 0.00000, 13203.4, 13674.2, 13748.8, 0, 26.0146, 26.9423, 27.0895, 1.5697
0, 0.00000, 13237.8, 13711, 13787.7, 0, 25.2019, 26.1029, 26.249, 1.5177
0, 0.00000, 13272.1, 13747.9, 13826.5, 0, 24.4082, 25.2832, 25.4282, 1.46702
0, 0.00000, 13306.4, 13784.7, 13865.4, 0, 23.6361, 24.4857, 24.6294, 1.41781
0, 0.00000, 13340.7, 13821.5, 13904.3, 0, 22.8887, 23.7138, 23.856, 1.37024
0, 0.00000, 13374.9, 13858.3, 13943.2, 0, 22.1698, 22.9713, 23.1121, 1.32454
0, 0.00000, 13409.1, 13895.6, 13982.5, 0, 21.483, 22.2625, 22.402, 1.2809
0, 0.00000, 13443.2, 13933.4, 14022.3, 0, 20.8322, 21.5916, 21.7297, 1.23955
0, 0.00000, 13477.6, 13971.5, 14062, 0, 20.2226, 20.9635, 21.0998, 1.20078
0, 0.00000, 13512.4, 14010.1, 14101.8, 0, 19.6592, 20.383, 20.517, 1.16478
0, 0.00000, 13547.3, 14048.7, 14141.5, 0, 19.1466, 19.8551, 19.9868, 1.13181
0, 0.00000, 13582, 14087.3, 14181.2, 0, 18.6901, 19.3852, 19.5149, 1.10227
0, 0.00000, 13616.8, 14125.9, 14220.9, 0, 18.2948, 18.9788, 19.1068, 1.07645
0, 0.00000, 13651.4, 14164.5, 14260.5, 0, 17.9661, 18.6412, 18.768, 1.05462
0, 0.00000, 13686.9, 14203, 14301, 0, 17.7098, 18.3776, 18.5047, 1.03702
0, 0.00000, 13722.3, 14241.5, 14341.4, 0, 17.5297, 18.193, 18.3209, 1.02389
0, 0.00000, 13757.7, 14280, 14381.8, 0, 17.429, 18.0907, 18.22, 1.01542
0, 0.00000, 13792.9, 14318.3, 14422.1, 0, 17.4103, 18.0736, 18.2048, 1.01173
0, 0.00000, 13828.2, 14356.9, 14462.5, 0, 17.4754, 18.1436, 18.2774, 1.01287
0, 0.00000, 5184.46, 5420.72, 5161.42, 0, 202.822, 212.068, 201.935, 10.6017
0, 0.00000, 5197.1, 5433.71, 5174.2, 0, 202.65, 211.876, 201.756, 10.5684
0, 0.00000, 5209.95, 5446.91, 5187.12, 0, 202.468, 211.678, 201.581, 10.5616
0, 0.00000, 5222.84, 5460.15, 5200.08, 0, 202.287, 211.479, 201.404, 10.5546
0, 0.00000, 5235.85, 5473.51, 5213.16, 0, 202.103, 211.277, 201.227, 10.5476
0, 0.00000, 5248.83, 5486.85, 5226.22, 0, 201.919, 211.077, 201.049, 10.5406
0, 0.00000, 5261.92, 5500.29, 5239.39, 0, 201.734, 210.874, 200.87, 10.5335
0, 0.00000, 5275.06, 5513.79, 5252.61, 0, 201.548, 210.67, 200.689, 10.5263
0, 0.00000, 5288.24, 5527.32, 5265.86, 0, 201.361, 210.466, 200.509, 10.5191
0, 0.00000, 5301.53, 5540.97, 5279.24, 0, 201.173, 210.259, 200.326, 10.5119
0, 0.00000, 5314.87, 5554.66, 5292.66, 0, 200.983, 210.052, 200.143, 10.5046
0, 0.00000, 5328.24, 5568.4, 5306.12, 0, 200.793, 209.844, 199.958, 10.4973
0, 0.00000, 5341.73, 5582.24, 5319.69, 0, 200.601, 209.634, 199.773, 10.4899
0, 0.00000, 5355.18, 5596.06, 5333.23, 0, 200.409, 209.424, 199.587, 10.4825
0, 0.00000, 5368.82, 5610.05, 5346.96, 0, 200.215, 209.212, 199.399, 10.475
0, 0.00000, 5382.42, 5624.02, 5360.65, 0, 200.02, 208.999, 199.211, 10.4675
0, 0.00000, 5396.13, 5638.09, 5374.46, 0, 199.824, 208.785, 199.021, 10.4599
0, 0.00000, 5409.95, 5652.28, 5388.37, 0, 199.627, 208.569, 198.83, 10.4523
0, 0.00000, 5423.81, 5666.5, 5402.33, 0, 199.428, 208.352, 198.638, 10.4446
0, 0.00000, 5437.7, 5680.75, 5416.32, 0, 199.229, 208.135, 198.445, 10.4369
0, 0.00000, 5451.7, 5695.12, 5430.42, 0, 199.028, 207.915, 198.25, 10.4291
0, 0.00000, 5465.73, 5709.52, 5444.56, 0, 198.826, 207.695, 198.055, 10.4213
0, 0.00000, 5479.8, 5723.96, 5458.74, 0, 198.624, 207.474, 197.859, 10.4134
0, 0.00000, 5494.04, 5738.57, 5473.09, 0, 198.418, 207.25, 197.661, 10.4055
0, 0.00000, 5508.25, 5753.14, 5487.41, 0, 198.214, 207.027, 197.463, 10.3975
0, 0.00000, 5522.56, 5767.82, 5501.83, 0, 198.007, 206.801, 197.263, 10.3895
0, 0.00000, 5536.97, 5782.6, 5516.35, 0, 197.799, 206.574, 197.061, 10.3814
0, 0.00000, 5551.41, 5797.42, 5530.91, 0, 197.59, 206.346, 196.859, 10.3733
0, 0.00000, 5565.95, 5812.33, 5545.57, 0, 197.379, 206.117, 196.656, 10.3651
0, 0.00000, 5580.59, 5827.35, 5560.33, 0, 197.167, 205.885, 196.45, 10.3568
0, 0.00000, 5595.26, 5842.39, 5575.13, 0, 196.954, 205.653, 196.244, 10.3485
0, 0.00000, 5610.03, 5857.53, 5590.02, 0, 196.739, 205.42, 196.037, 10.3401
0, 0.00000, 5624.82, 5872.71, 5604.95, 0, 196.524, 205.185, 195.828, 10.3317
0, 0.00000, 5639.72, 5887.98, 5619.97, 0, 196.307, 204.949, 195.619, 10.3232
0, 0.00000, 5654.7, 5903.34, 5635.09, 0, 196.088, 204.711, 195.407, 10.3147
0, 0.00000, 5669.71, 5918.73, 5650.24, 0, 195.869, 204.472, 195.195, 10.3061
0, 0.00000, 5684.82, 5934.22, 5665.49, 0, 195.648, 204.232, 194.982, 10.2974
0, 0.00000, 5700.02, 5949.8, 5680.83, 0, 195.425, 203.99, 194.767, 10.2887
0, 0.00000, 5715.31, 5965.47, 5696.27, 0, 195.201, 203.746, 194.55, 10.2799
0, 0.00000, 5730.63, 5981.17, 5711.73, 0, 194.976, 203.502, 194.333, 10.2711
0, 0.00000, 5746.03, 5996.96, 5727.29, 0, 194.75, 203.256, 194.114, 10.2622
0, 0.00000, 5761.52, 6012.84, 5742.93, 0, 194.522, 203.008, 193.894, 10.2533
0, 0.00000, 5777.1, 6028.81, 5758.67, 0, 194.293, 202.759, 193.672, 10.2442
0, 0.00000, 5792.77, 6044.86, 5774.5, 0, 194.062, 202.508, 193.449, 10.2351
0, 0.00000, 5808.52, 6061, 5790.42, 0, 193.829, 202.255, 193.224, 10.226
0, 0.00000, 5824.3, 6077.17, 5806.35, 0, 193.596, 202.002, 192.999, 10.2168
0, 0.00000, 5840.22, 6093.48, 5822.45, 0, 193.36, 201.746, 192.771, 10.2075
0, 0.00000, 5856.16, 6109.81, 5838.56, 0, 193.124, 201.49, 192.543, 10.1981
0, 0.00000, 5872.25, 6126.29, 5854.82, 0, 192.885, 201.231, 192.312, 10.1887
0, 0.00000, 5888.36, 6142.79, 5871.11, 0, 192.646, 200.971, 192.081, 10.1792
0, 0.00000, 5904.61, 6159.43, 5887.54, 0, 192.404, 200.709, 191.848, 10.1697
0, 0.00000, 5920.87, 6176.09, 5903.99, 0, 192.162, 200.446, 191.614, 10.1601
0, 0.00000, 5937.28, 6192.9, 5920.59, 0, 191.918, 200.181, 191.377, 10.1504
0, 0.00000, 5953.76, 6209.78, 5937.26, 0, 191.671, 199.914, 191.139, 10.1406
0, 0.00000, 5970.33, 6226.74, 5954.02, 0, 191.424, 199.646, 190.9, 10.1308
0, 0.00000, 5986.96, 6243.78, 5970.86, 0, 191.175, 199.376, 190.66, 10.1209
0, 0.00000, 6003.67, 6260.89, 5987.77, 0, 190.924, 199.105, 190.418, 10.1109
0, 0.00000, 6020.46, 6278.07, 6004.76, 0, 190.672, 198.832, 190.175, 10.1009
0, 0.00000, 6037.38, 6295.39, 6021.89, 0, 190.418, 198.557, 189.929, 10.0908
0, 0.00000, 6054.37, 6312.79, 6039.1, 0, 190.163, 198.28, 189.682, 10.0806
0, 0.00000, 6071.43, 6330.25, 6056.37, 0, 189.906, 198.002, 189.434, 10.0703
0, 0.00000, 6088.62, 6347.85, 6073.79, 0, 189.646, 197.721, 189.183, 10.0599
0, 0.00000, 6105.81, 6365.45, 6091.21, 0, 189.386, 197.44, 188.933, 10.0496
0, 0.00000, 6123.2, 6383.24, 6108.83, 0, 189.123, 197.156, 188.679, 10.039
0, 0.00000, 6140.59, 6401.04, 6126.45, 0, 188.86, 196.871, 188.424, 10.0285
0, 0.00000, 6158.11, 6418.97, 6144.21, 0, 188.594, 196.584, 188.168, 10.0178
0, 0.00000, 6175.75, 6437.02, 6162.09, 0, 188.326, 196.294, 187.909, 10.0071
0, 0.00000, 6193.45, 6455.14, 6180.04, 0, 188.057, 196.003, 187.649, 9.99627
0, 0.00000, 6211.27, 6473.37, 6198.12, 0, 187.786, 195.71, 187.387, 9.98536
0, 0.00000, 6250.26, 8357.69, 6068.45, 0, 188.158, 168.417, 182.68, 25.9968
0, 0.00000, 6267.85, 8376.43, 6086.27, 0, 187.855, 168.064, 182.414, 26.0826
0, 0.00000, 6285.48, 8395.43, 6104.14, 0, 187.563, 167.712, 182.153, 26.107
0, 0.00000, 6303.22, 8414.51, 6122.13, 0, 187.269, 167.358, 181.89, 26.1315
0, 0.00000, 6321.06, 8433.69, 6140.24, 0, 186.973, 167.001, 181.626, 26.1558
0, 0.00000, 6339.01, 8452.95, 6158.47, 0, 186.674, 166.642, 181.359, 26.1801
0, 0.00000, 6357.01, 8472.23, 6176.75, 0, 186.374, 166.282, 181.091, 26.2042
0, 0.00000, 6375.1, 8491.6, 6195.14, 0, 186.072, 165.919, 180.821, 26.2283
0, 0.00000, 6393.3, 8511.04, 6213.65, 0, 185.768, 165.555, 180.55, 26.2524
0, 0.00000, 6411.56, 8530.49, 6232.27, 0, 185.461, 165.187, 180.276, 26.2759
0, 0.00000, 6429.92, 8550.01, 6250.99, 0, 185.151, 164.817, 180.001, 26.2995
0, 0.00000, 6448.38, 8569.6, 6269.83, 0, 184.84, 164.445, 179.724, 26.323
0, 0.00000, 6466.87, 8589.21, 6288.72, 0, 184.527, 164.072, 179.446, 26.3464
0, 0.00000, 8099.3, 8373.48, 6318.93, 0, 153.494, 160.124, 179.479, 38.3251
0, 0.00000, 8308.41, 8361.13, 6336.04, 0, 157.253, 158.252, 179.145, 30.5103
0, 0.00000, 8327.3, 8380.42, 6354.76, 0, 156.884, 157.884, 178.837, 30.482
0, 0.00000, 8346.43, 8399.73, 6373.63, 0, 156.513, 157.511, 178.534, 30.5062
0, 0.00000, 8365.56, 8419.04, 6392.54, 0, 156.142, 157.139, 178.229, 30.5301
0, 0.00000, 8384.8, 8438.47, 6411.58, 0, 155.767, 156.763, 177.922, 30.554
0, 0.00000, 8404.09, 8457.93, 6430.67, 0, 155.391, 156.385, 177.612, 30.5772
0, 0.00000, 8423.42, 8477.43, 6449.83, 0, 155.013, 156.005, 177.3, 30.6005
0, 0.00000, 8442.85, 8497.04, 6469.12, 0, 154.632, 155.623, 176.985, 30.6236
0, 0.00000, 8225.7, 8525.49, 8262.18, 0, 150.407, 155.448, 147.216, 7.85733
0, 0.00000, 8240.6, 8540.52, 8295.31, 0, 149.486, 154.93, 150.479, 8.48092
0, 0.00000, 8259.67, 8559.86, 8315.23, 0, 149.097, 154.515, 150.094, 8.45573
0, 0.00000, 8278.67, 8579.19, 8335.18, 0, 148.717, 154.114, 149.726, 8.43985
0, 0.00000, 8297.7, 8598.55, 8355.16, 0, 148.335, 153.712, 149.356, 8.42405
0, 0.00000, 8316.87, 8618.06, 8375.3, 0, 147.949, 153.306, 148.983, 8.40806
0, 0.00000, 8336.06, 8637.59, 8395.47, 0, 147.562, 152.899, 148.608, 8.39201
0, 0.00000, 8355.34, 8657.2, 8415.73, 0, 147.173, 152.49, 148.232, 8.37582
0, 0.00000, 8374.69, 8676.9, 8436.09, 0, 146.782, 152.078, 147.853, 8.35951
0, 0.00000, 8394.11, 8696.66, 8456.52, 0, 146.389, 151.665, 147.472, 8.34307
0, 0.00000, 8413.61, 8716.5, 8477.04, 0, 145.993, 151.249, 147.088, 8.32652
0, 0.00000, 8433.17, 8736.41, 8497.63, 0, 145.596, 150.83, 146.703, 8.30985
0, 0.00000, 8452.8, 8756.38, 8518.31, 0, 145.196, 150.41, 146.316, 8.29305
0, 0.00000, 8472.49, 8776.42, 8539.05, 0, 144.795, 149.988, 145.926, 8.27615
0, 0.00000, 8492.24, 8796.52, 8559.87, 0, 144.391, 149.564, 145.535, 8.25912
0, 0.00000, 8512.09, 8816.73, 8580.8, 0, 143.984, 149.137, 145.141, 8.24193
0, 0.00000, 8532, 8836.99, 8601.8, 0, 143.576, 148.708, 144.745, 8.22464
0, 0.00000, 8552, 8857.35, 8622.91, 0, 143.165, 148.276, 144.346, 8.20719
0, 0.00000, 8572.05, 8877.76, 8644.08, 0, 142.752, 147.842, 143.946, 8.18964
0, 0.00000, 8592.2, 8898.27, 8665.36, 0, 142.337, 147.406, 143.543, 8.17194
0, 0.00000, 8612.39, 8918.82, 8686.68, 0, 141.92, 146.968, 143.138, 8.15414
0, 0.00000, 8632.66, 8939.45, 8708.11, 0, 141.5, 146.528, 142.731, 8.13618
0, 0.00000, 8653.01, 8960.17, 8729.63, 0, 141.078, 146.085, 142.321, 8.11808
0, 0.00000, 8673.44, 8980.97, 8751.25, 0, 140.653, 145.639, 141.909, 8.09984
0, 0.00000, 8693.95, 9001.85, 8772.95, 0, 140.226, 145.191, 141.494, 8.08147
0, 0.00000, 8714.53, 9022.8, 8794.73, 0, 139.797, 144.741, 141.077, 8.06296
0, 0.00000, 8735.17, 9043.82, 8816.6, 0, 139.365, 144.289, 140.658, 8.04431
0, 0.00000, 8755.88, 9064.91, 8838.54, 0, 138.931, 143.834, 140.237, 8.02553
0, 0.00000, 8776.7, 9086.11, 8860.61, 0, 138.494, 143.376, 139.813, 8.00657
0, 0.00000, 8797.57, 9107.36, 8882.74, 0, 138.056, 142.916, 139.386, 7.9875
0, 0.00000, 8818.5, 9128.67, 8904.95, 0, 137.615, 142.454, 138.958, 7.9683
0, 0.00000, 8839.52, 9150.08, 8927.26, 0, 137.171, 141.989, 138.527, 7.94893
0, 0.00000, 8860.63, 9171.58, 8949.67, 0, 136.725, 141.522, 138.093, 7.92939
0, 0.00000, 8881.82, 9193.17, 8972.19, 0, 136.275, 141.051, 137.656, 7.9097
0, 0.00000, 8903.06, 9214.79, 8994.75, 0, 135.824, 140.579, 137.217, 7.8899
0, 0.00000, 8924.37, 9236.5, 9017.42, 0, 135.371, 140.105, 136.776, 7.86994
0, 0.00000, 8945.79, 9258.33, 9040.21, 0, 134.914, 139.627, 136.332, 7.84979
0, 0.00000, 8967.25, 9280.18, 9063.04, 0, 134.456, 139.147, 135.886, 7.82954
0, 0.00000, 8988.8, 9302.15, 9085.99, 0, 133.994, 138.664, 135.437, 7.80909
0, 0.00000, 9010.42, 9324.18, 9109.02, 0, 133.53, 138.179, 134.986, 7.78851
0, 0.00000, 9032.14, 9346.3, 9132.17, 0, 133.063, 137.691, 134.531, 7.76774
0, 0.00000, 9053.91, 9368.49, 9155.38, 0, 132.594, 137.2, 134.075, 7.74684
0, 0.00000, 9075.76, 9390.76, 9178.69, 0, 132.123, 136.707, 133.615, 7.72577
0, 0.00000, 9097.7, 9413.12, 9202.11, 0, 131.648, 136.211, 133.153, 7.70452
0, 0.00000, 9119.72, 9435.56, 9225.62, 0, 131.171, 135.712, 132.688, 7.68312
0, 0.00000, 9141.81, 9458.07, 9249.21, 0, 130.691, 135.211, 132.22, 7.66154
0, 0.00000, 9163.96, 9480.66, 9272.9, 0, 130.209, 134.707, 131.75, 7.63982
0, 0.00000, 9186.22, 9503.35, 9296.7, 0, 129.723, 134.2, 131.277, 7.61789
0, 0.00000, 9208.54, 9526.11, 9320.58, 0, 129.235, 133.691, 130.801, 7.59582
0, 0.00000, 9230.91, 9548.92, 9344.52, 0, 128.745, 133.179, 130.323, 7.57359
0, 0.00000, 9253.41, 9571.86, 9368.62, 0, 128.251, 132.663, 129.841, 7.55114
0, 0.00000, 9276.05, 9594.95, 9392.88, 0, 127.752, 132.143, 129.355, 7.52844
0, 0.00000, 9298.49, 9617.84, 9416.93, 0, 127.257, 131.627, 128.872, 7.5059
0, 0.00000, 9321.42, 9641.22, 9441.53, 0, 126.751, 131.098, 128.378, 7.48265
0, 0.00000, 9344.13, 9664.39, 9465.91, 0, 126.247, 130.573, 127.887, 7.45964
0, 0.00000, 9366.98, 9687.7, 9490.43, 0, 125.74, 130.044, 127.392, 7.43633
0, 0.00000, 9389.94, 9711.13, 9515.11, 0, 125.229, 129.512, 126.893, 7.4128
0, 0.00000, 9413.02, 9734.68, 9539.91, 0, 124.715, 128.975, 126.39, 7.38904
0, 0.00000, 9436.21, 9758.34, 9564.85, 0, 124.196, 128.435, 125.883, 7.36506
0, 0.00000, 9459.17, 9781.78, 9589.56, 0, 123.682, 127.899, 125.381, 7.34127
0, 0.00000, 9482.56, 9805.65, 9614.75, 0, 123.157, 127.351, 124.867, 7.31682
0, 0.00000, 9505.71, 9829.29, 9639.69, 0, 122.635, 126.809, 124.358, 7.29261
0, 0.00000, 9529.28, 9853.35, 9665.09, 0, 122.104, 126.255, 123.838, 7.26776
0, 0.00000, 9552.92, 9877.48, 9690.58, 0, 121.569, 125.699, 123.315, 7.24276
0, 0.00000, 9576.31, 9901.37, 9715.83, 0, 121.039, 125.146, 122.797, 7.21796
0, 0.00000, 9600.09, 9925.66, 9741.5, 0, 120.499, 124.584, 122.268, 7.19255
0, 0.00000, 9623.61, 9949.68, 9766.91, 0, 119.963, 124.027, 121.744, 7.16738
0, 0.00000, 9647.5, 9974.08, 9792.73, 0, 119.418, 123.46, 121.21, 7.14161
0, 0.00000, 9671.43, 9998.53, 9818.61, 0, 118.871, 122.89, 120.674, 7.11572
0, 0.00000, 9695.39, 10023, 9844.55, 0, 118.321, 122.318, 120.136, 7.08967
0, 0.00000, 9719.4, 10047.6, 9870.54, 0, 117.77, 121.744, 119.595, 7.06346
0, 0.00000, 9743.72, 10072.4, 9896.89, 0, 117.209, 121.162, 119.046, 7.03673
0, 0.00000, 9767.76, 10097, 9922.97, 0, 116.654, 120.584, 118.501, 7.01026
0, 0.00000, 9792.11, 10121.9, 9949.38, 0, 116.09, 119.998, 117.948, 6.98325
0, 0.00000, 9816.46, 10146.8, 9975.82, 0, 115.525, 119.411, 117.394, 6.95615
0, 0.00000, 9840.82, 10171.7, 10002.3, 0, 114.958, 118.822, 116.838, 6.92892
0, 0.00000, 9865.44, 10196.9, 10029, 0, 114.384, 118.225, 116.275, 6.90122
0, 0.00000, 9890.04, 10222, 10055.8, 0, 113.808, 117.627, 115.71, 6.87344
0, 0.00000, 9914.89, 10247.5, 10082.8, 0, 113.226, 117.022, 115.138, 6.84522
0, 0.00000, 9939.44, 10272.6, 10109.6, 0, 112.649, 116.423, 114.571, 6.81726
0, 0.00000, 9964.3, 10298, 10136.7, 0, 112.053, 115.806, 113.992, 6.79206
0, 0.00000, 9989.04, 10323.4, 10163.7, 0, 111.469, 115.199, 113.417, 6.76353
0, 0.00000, 10014, 10348.9, 10190.9, 0, 110.878, 114.586, 112.836, 6.73464
0, 0.00000, 10039.1, 10374.6, 10218.3, 0, 110.281, 113.966, 112.249, 6.70537
0, 0.00000, 10064.4, 10400.6, 10246, 0, 109.678, 113.341, 111.656, 6.67575
0, 0.00000, 10089.7, 10426.4, 10273.6, 0, 109.075, 112.716, 111.063, 6.64607
0, 0.00000, 10114.9, 10452.2, 10301.1, 0, 108.473, 112.091, 110.47, 6.61634
0, 0.00000, 10140.2, 10478.2, 10328.9, 0, 107.866, 111.461, 109.872, 6.58627
0, 0.00000, 10165.9, 10504.5, 10357, 0, 107.247, 110.82, 109.263, 6.55558
0, 0.00000, 10191.2, 10530.6, 10384.8, 0, 106.636, 110.187, 108.661, 6.52448
0, 0.00000, 10217, 10557.1, 10413, 0, 106.014, 109.543, 108.048, 6.49278
0, 0.00000, 10242.8, 10583.7, 10441.3, 0, 105.389, 108.896, 107.431, 6.4608
0, 0.00000, 10268.5, 10610.1, 10469.5, 0, 104.764, 108.25, 106.815, 6.42881
0, 0.00000, 10294.3, 10636.7, 10497.8, 0, 104.136, 107.6, 106.195, 6.39656
0, 0.00000, 10320.4, 10663.5, 10526.4, 0, 103.499, 106.941, 105.566, 6.36378
0, 0.00000, 10346.3, 10690.2, 10554.9, 0, 102.865, 106.284, 104.939, 6.33103
0, 0.00000, 10372.5, 10717.2, 10583.7, 0, 102.221, 105.619, 104.303, 6.29795
0, 0.00000, 10398.7, 10744.3, 10612.6, 0, 101.576, 104.951, 103.665, 6.26483
0, 0.00000, 10424.9, 10771.3, 10641.6, 0, 100.927, 104.281, 103.025, 6.23159
0, 0.00000, 10451.2, 10798.4, 10670.6, 0, 100.277, 103.608, 102.382, 6.19816
0, 0.00000, 10477.7, 10825.8, 10699.8, 0, 99.6194, 102.929, 101.732, 6.16429
0, 0.00000, 10504.1, 10853.1, 10729.1, 0, 98.9604, 102.248, 101.08, 6.13025
0, 0.00000, 10530.6, 10880.4, 10758.4, 0, 98.2999, 101.565, 100.426, 6.09606
0, 0.00000, 10557.2, 10907.9, 10787.8, 0, 97.6336, 100.877, 99.7664, 6.06147
0, 0.00000, 10583.9, 10935.5, 10817.5, 0, 96.9617, 100.182, 99.1011, 6.0265
0, 0.00000, 10610.6, 10963.1, 10847.1, 0, 96.2893, 99.4876, 98.435, 5.99141
0, 0.00000, 10637.5, 10990.8, 10876.9, 0, 95.612, 98.788, 97.7637, 5.95598
0, 0.00000, 10664.5, 11018.8, 10907, 0, 94.9258, 98.0791, 97.0834, 5.91999
0, 0.00000, 10691.4, 11046.6, 10936.8, 0, 94.2444, 97.3754, 96.4076, 5.88415
0, 0.00000, 10718.4, 11074.6, 10966.9, 0, 93.5548, 96.6632, 95.7234, 5.84779
0, 0.00000, 10745.6, 11102.6, 10997.1, 0, 92.8618, 95.9475, 95.0356, 5.81116
0, 0.00000, 10772.9, 11130.9, 11027.6, 0, 92.1615, 95.2245, 94.3402, 5.77404
0, 0.00000, 10800.1, 11159.1, 11057.9, 0, 91.4629, 94.5032, 93.6462, 5.73691
0, 0.00000, 10827.4, 11187.4, 11088.4, 0, 90.7578, 93.7753, 92.9456, 5.69934
0, 0.00000, 10854.9, 11215.9, 11119.2, 0, 90.0468, 93.0413, 92.2387, 5.66136
0, 0.00000, 10882.4, 11244.4, 11149.9, 0, 89.3344, 92.3059, 91.5302, 5.62319
0, 0.00000, 10909.9, 11272.9, 11180.6, 0, 88.621, 91.5696, 90.8202, 5.58463
0, 0.00000, 10937.6, 11301.6, 11211.6, 0, 87.8992, 90.8247, 90.1014, 5.54532
0, 0.00000, 10965.4, 11330.5, 11242.8, 0, 87.1733, 90.0757, 89.3783, 5.50569
0, 0.00000, 10993.1, 11359.2, 11273.8, 0, 86.4476, 89.3268, 88.6549, 5.46597
0, 0.00000, 11021, 11388.2, 11305.1, 0, 85.7149, 88.5709, 87.9244, 5.42576
0, 0.00000, 11048.9, 11417.2, 11336.4, 0, 84.9795, 87.8122, 87.1909, 5.38531
0, 0.00000, 11076.9, 11446.3, 11367.9, 0, 84.2383, 87.0475, 86.4512, 5.34443
0, 0.00000, 11105, 11475.5, 11399.4, 0, 83.4955, 86.2812, 85.7096, 5.30336
0, 0.00000, 11133.1, 11504.7, 11431.1, 0, 82.7479, 85.51, 84.9628, 5.26192
0, 0.00000, 11161.4, 11534, 11462.8, 0, 81.9973, 84.7343, 84.2118, 5.21912
0, 0.00000, 11190.1, 11563.2, 11494.7, 0, 81.2451, 83.9544, 83.4571, 5.17444
0, 0.00000, 11218.8, 11592.5, 11526.7, 0, 80.4899, 83.1714, 82.699, 5.12919
0, 0.00000, 11247.8, 11621.9, 11558.8, 0, 79.7301, 82.3822, 81.935, 5.08265
0, 0.00000, 11277.3, 11651.3, 11591.1, 0, 78.9675, 81.5873, 81.1659, 5.03387
0, 0.00000, 11306.7, 11680.7, 11623.4, 0, 78.2038, 80.7911, 80.3952, 4.9845
0, 0.00000, 11336.3, 11710.2, 11656, 0, 77.4334, 79.988, 79.6173, 4.93473
0, 0.00000, 11366, 11739.8, 11688.5, 0, 76.6598, 79.1818, 78.8361, 4.88478
0, 0.00000, 11395.6, 11769.3, 11721.1, 0, 75.8837, 78.3732, 78.0521, 4.83469
0, 0.00000, 11425.4, 11799, 11753.9, 0, 75.1028, 77.5599, 77.263, 4.78434
0, 0.00000, 11455.2, 11828.7, 11786.7, 0, 74.318, 76.7426, 76.4697, 4.73375
0, 0.00000, 11485.1, 11858.6, 11819.7, 0, 73.5275, 75.9193, 75.6702, 4.68267
0, 0.00000, 11515.1, 11888.4, 11852.7, 0, 72.7346, 75.0937, 74.868, 4.63137
0, 0.00000, 11545.1, 11918.4, 11885.9, 0, 71.9373, 74.2637, 74.0611, 4.57982
0, 0.00000, 11575.2, 11948.3, 11919.1, 0, 71.1366, 73.4302, 73.2503, 4.52807
0, 0.00000, 11605.4, 11978.4, 11952.4, 0, 70.3306, 72.5916, 72.434, 4.47601
0, 0.00000, 11635.6, 12008.4, 11985.8, 0, 69.5227, 71.7512, 71.6156, 4.42387
0, 0.00000, 11665.9, 12038.6, 12019.3, 0, 68.709, 70.9049, 70.7909, 4.37137
0, 0.00000, 11696.3, 12068.9, 12052.9, 0, 67.8905, 70.0537, 69.961, 4.3186
0, 0.00000, 11726.7, 12099.1, 12086.6, 0, 67.0703, 69.2012, 69.1293, 4.26574
0, 0.00000, 11757.2, 12129.5, 12120.3, 0, 66.245, 68.3435, 68.292, 4.21258
0, 0.00000, 11787.7, 12159.9, 12154.2, 0, 65.4156, 67.4816, 67.4502, 4.15918
0, 0.00000, 11818.3, 12190.3, 12188.2, 0, 64.5831, 66.6168, 66.605, 4.10561
0, 0.00000, 11848.9, 12220.8, 12222.2, 0, 63.7464, 65.748, 65.7555, 4.05209
0, 0.00000, 11879.6, 12253.8, 12257.3, 0, 62.905, 64.8866, 64.9054, 4.00014
0, 0.00000, 11910.5, 12287.9, 12292.4, 0, 62.0628, 64.0289, 64.0531, 3.94667
0, 0.00000, 11942.1, 12322.9, 12327.6, 0, 61.2186, 63.1703, 63.1956, 3.89283
0, 0.00000, 11973.8, 12358.6, 12363.6, 0, 60.3714, 62.3108, 62.3375, 3.83859
0, 0.00000, 12005.6, 12394.5, 12399.9, 0, 59.5204, 61.4479, 61.4759, 3.78423
0, 0.00000, 12037.4, 12430.5, 12436.2, 0, 58.6669, 60.5819, 60.6113, 3.72981
0, 0.00000, 12069.8, 12466.6, 12473.1, 0, 57.8105, 59.7104, 59.743, 3.67515
0, 0.00000, 12102.8, 12502.7, 12510.7, 0, 56.9539, 58.835, 58.8734, 3.62042
0, 0.00000, 12135.9, 12538.9, 12548.3, 0, 56.0952, 57.9571, 58.0014, 3.56574
0, 0.00000, 12169.1, 12575.1, 12586, 0, 55.2325, 57.075, 57.1251, 3.51089
0, 0.00000, 12202.3, 12611.5, 12623.8, 0, 54.3663, 56.1886, 56.2444, 3.45571
0, 0.00000, 12236, 12647.8, 12661.8, 0, 53.4977, 55.2979, 55.3597, 3.39908
0, 0.00000, 12270.7, 12684, 12699.9, 0, 52.6294, 54.4023, 54.4713, 3.33881
0, 0.00000, 12305.3, 12720.1, 12738.1, 0, 51.7595, 53.5045, 53.5807, 3.27806
0, 0.00000, 12340.1, 12756.4, 12776.4, 0, 50.8866, 52.6036, 52.6868, 3.21729
0, 0.00000, 12374.8, 12792.7, 12814.8, 0, 50.0098, 51.6988, 51.7886, 3.15646
0, 0.00000, 12409.7, 12829.1, 12853.3, 0, 49.13, 50.7909, 50.8871, 3.09562
0, 0.00000, 12444.5, 12865.6, 12891.8, 0, 48.249, 49.8817, 49.9839, 3.03488
0, 0.00000, 12479.4, 12902.1, 12930.4, 0, 47.3641, 48.9686, 49.0765, 2.97407
0, 0.00000, 12514.3, 12938.7, 12969, 0, 46.4785, 48.0548, 48.1681, 2.9134
0, 0.00000, 12549.3, 12975.3, 13007.8, 0, 45.5899, 47.1379, 47.2564, 2.85272
0, 0.00000, 12584.3, 13012, 13046.6, 0, 44.7005, 46.2202, 46.3436, 2.79219
0, 0.00000, 12619.3, 13048.8, 13085.5, 0, 43.8087, 45.3, 45.4278, 2.73167
0, 0.00000, 12654.3, 13085.6, 13124.4, 0, 42.9166, 44.3795, 44.5117, 2.67133
0, 0.00000, 12689.4, 13122.5, 13163.4, 0, 42.0239, 43.4585, 43.5945, 2.61113
0, 0.00000, 12724.4, 13159.4, 13202.4, 0, 41.1312, 42.5374, 42.677, 2.55112
0, 0.00000, 12759.5, 13196.4, 13241.6, 0, 40.2376, 41.6154, 41.7584, 2.49123
0, 0.00000, 12794.6, 13233.4, 13280.7, 0, 39.3457, 40.6952, 40.8412, 2.43164
0, 0.00000, 12829.8, 13270.5, 13319.9, 0, 38.4542, 39.7753, 39.924, 2.37225
0, 0.00000, 12864.9, 13307.5, 13359.2, 0, 37.565, 38.8577, 39.0089, 2.31319
0, 0.00000, 12900, 13344.7, 13398.4, 0, 36.6779, 37.9424, 38.0957, 2.25444
0, 0.00000, 12935.1, 13381.9, 13437.8, 0, 35.7935, 37.0298, 37.185, 2.19605
0, 0.00000, 12970.3, 13419.1, 13477.2, 0, 34.9128, 36.1211, 36.2778, 2.13807
0, 0.00000, 13005.4, 13456.4, 13516.6, 0, 34.0372, 35.2175, 35.3755, 2.08058
0, 0.00000, 13040.5, 13493.6, 13556, 0, 33.1676, 34.3201, 34.4792, 2.02365
0, 0.00000, 13075.7, 13531, 13595.5, 0, 32.3039, 33.4288, 33.5886, 1.96726
0, 0.00000, 13110.8, 13568.3, 13635, 0, 31.4487, 32.5462, 32.7066, 1.91156
0, 0.00000, 13145.9, 13605.6, 13674.5, 0, 30.6025, 31.6729, 31.8335, 1.8566
0, 0.00000, 13181, 13643, 13714, 0, 29.7666, 30.8102, 30.9709, 1.80244
0, 0.00000, 13216, 13680.4, 13753.6, 0, 28.9432, 29.9604, 30.121, 1.74921
0, 0.00000, 13251.1, 13717.9, 13793.2, 0, 28.1339, 29.125, 29.2852, 1.69701
0, 0.00000, 13286.1, 13755.3, 13832.7, 0, 27.3405, 28.3062, 28.4659, 1.64594
0, 0.00000, 13321.1, 13792.7, 13872.3, 0, 26.5655, 27.5063, 27.6653, 1.59615
0, 0.00000, 13356, 13830.2, 13911.9, 0, 25.8112, 26.7276, 26.8859, 1.54777
0, 0.00000, 13390.9, 13867.6, 13951.5, 0, 25.0805, 25.9734, 26.1307, 1.50096
0, 0.00000, 13425.8, 13905.7, 13991.7, 0, 24.376, 25.2471, 25.4036, 1.45586
0, 0.00000, 13460.6, 13944.1, 14032.2, 0, 23.701, 24.552, 24.7075, 1.41267
0, 0.00000, 13496.1, 13983.2, 14072.8, 0, 23.0599, 23.892, 24.0456, 1.3716
0, 0.00000, 13531.7, 14022.5, 14113.3, 0, 22.4564, 23.2707, 23.422, 1.33274
0, 0.00000, 13567.3, 14061.8, 14153.8, 0, 21.8937, 22.6915, 22.8406, 1.2964
0, 0.00000, 13602.9, 14101.2, 14194.4, 0, 21.3761, 22.159, 22.3059, 1.26285
0, 0.00000, 13638.4, 14140.5, 14234.8, 0, 20.908, 21.6777, 21.8228, 1.23234
0, 0.00000, 13674.4, 14179.8, 14275.8, 0, 20.4945, 21.2521, 21.3963, 1.2051
0, 0.00000, 13710.7, 14219.1, 14317.2, 0, 20.1401, 20.887, 21.0313, 1.18134
0, 0.00000, 13747, 14258.4, 14358.6, 0, 19.8483, 20.5867, 20.7316, 1.16132
0, 0.00000, 13783.2, 14297.7, 14399.9, 0, 19.6231, 20.3556, 20.5014, 1.14524
0, 0.00000, 13819.4, 14336.9, 14441.1, 0, 19.4679, 20.197, 20.3441, 1.13329
0, 0.00000, 13855.5, 14376.1, 14482.4, 0, 19.3856, 20.1141, 20.2631, 1.12559
0, 0.00000, 13891.3, 14415.2, 14523.4, 0, 19.3783, 20.1091, 20.2603, 1.12225
0, 0.00000, 13927.3, 14454.4, 14564.6, 0, 19.4473, 20.1834, 20.3375, 1.12329
0, 0.00000, 5190.86, 5427.07, 5167.25, 0, 203.129, 212.376, 202.219, 10.6174
0, 0.00000, 5203.56, 5440.12, 5180.08, 0, 202.959, 212.186, 202.042, 10.5844
0, 0.00000, 5216.45, 5453.36, 5193.05, 0, 202.779, 211.989, 201.868, 10.5777
0, 0.00000, 5229.39, 5466.65, 5206.05, 0, 202.598, 211.791, 201.693, 10.5708
0, 0.00000, 5242.43, 5480.04, 5219.16, 0, 202.416, 211.591, 201.517, 10.5639
0, 0.00000, 5255.45, 5493.41, 5232.24, 0, 202.234, 211.392, 201.341, 10.5569
0, 0.00000, 5268.63, 5506.94, 5245.5, 0, 202.05, 211.19, 201.162, 10.5499
0, 0.00000, 5281.78, 5520.45, 5258.73, 0, 201.866, 210.988, 200.984, 10.5428
0, 0.00000, 5295.04, 5534.06, 5272.06, 0, 201.68, 210.785, 200.804, 10.5357
0, 0.00000, 5308.39, 5547.77, 5285.49, 0, 201.493, 210.58, 200.623, 10.5285
0, 0.00000, 5321.72, 5561.46, 5298.9, 0, 201.305, 210.375, 200.441, 10.5214
0, 0.00000, 5335.21, 5575.31, 5312.47, 0, 201.116, 210.167, 200.258, 10.5141
0, 0.00000, 5348.68, 5589.13, 5326.02, 0, 200.926, 209.96, 200.074, 10.5068
0, 0.00000, 5362.24, 5603.05, 5339.66, 0, 200.735, 209.751, 199.889, 10.4995
0, 0.00000, 5375.9, 5617.07, 5353.41, 0, 200.543, 209.54, 199.703, 10.4921
0, 0.00000, 5389.59, 5631.12, 5367.19, 0, 200.349, 209.328, 199.516, 10.4847
0, 0.00000, 5403.38, 5645.27, 5381.07, 0, 200.154, 209.115, 199.327, 10.4772
0, 0.00000, 5417.2, 5659.46, 5394.98, 0, 199.959, 208.902, 199.138, 10.4696
0, 0.00000, 5431.12, 5673.74, 5409, 0, 199.762, 208.686, 198.947, 10.462
0, 0.00000, 5445.07, 5688.05, 5423.04, 0, 199.564, 208.47, 198.756, 10.4544
0, 0.00000, 5459.11, 5702.46, 5437.18, 0, 199.365, 208.252, 198.563, 10.4467
0, 0.00000, 5473.19, 5716.9, 5451.35, 0, 199.165, 208.034, 198.369, 10.439
0, 0.00000, 5487.42, 5731.49, 5465.69, 0, 198.962, 207.813, 198.174, 10.4312
0, 0.00000, 5501.61, 5746.06, 5479.99, 0, 198.76, 207.592, 197.978, 10.4234
0, 0.00000, 5515.96, 5760.77, 5494.44, 0, 198.556, 207.369, 197.78, 10.4155
0, 0.00000, 5530.34, 5775.52, 5508.93, 0, 198.35, 207.145, 197.582, 10.4075
0, 0.00000, 5544.81, 5790.36, 5523.51, 0, 198.144, 206.919, 197.382, 10.3995
0, 0.00000, 5559.3, 5805.22, 5538.11, 0, 197.936, 206.693, 197.181, 10.3915
0, 0.00000, 5573.89, 5820.18, 5552.81, 0, 197.728, 206.465, 196.979, 10.3834
0, 0.00000, 5588.56, 5835.22, 5567.6, 0, 197.517, 206.236, 196.776, 10.3752
0, 0.00000, 5603.31, 5850.35, 5582.48, 0, 197.306, 206.005, 196.571, 10.367
0, 0.00000, 5618.1, 5865.51, 5597.39, 0, 197.093, 205.774, 196.366, 10.3587
0, 0.00000, 5632.97, 5880.75, 5612.38, 0, 196.879, 205.541, 196.159, 10.3504
0, 0.00000, 5647.98, 5896.15, 5627.52, 0, 196.663, 205.305, 195.95, 10.342
0, 0.00000, 5662.96, 5911.5, 5642.63, 0, 196.447, 205.07, 195.741, 10.3336
0, 0.00000, 5678.08, 5927, 5657.88, 0, 196.229, 204.832, 195.53, 10.3251
0, 0.00000, 5693.28, 5942.58, 5673.22, 0, 196.01, 204.593, 195.318, 10.3165
0, 0.00000, 5708.5, 5958.18, 5688.58, 0, 195.789, 204.353, 195.105, 10.3079
0, 0.00000, 5723.87, 5973.93, 5704.08, 0, 195.567, 204.111, 194.89, 10.2992
0, 0.00000, 5739.26, 5989.69, 5719.61, 0, 195.344, 203.869, 194.675, 10.2905
0, 0.00000, 5754.78, 6005.6, 5735.28, 0, 195.119, 203.623, 194.457, 10.2817
0, 0.00000, 5770.32, 6021.52, 5750.97, 0, 194.893, 203.378, 194.238, 10.2729
0, 0.00000, 5786, 6037.59, 5766.81, 0, 194.665, 203.13, 194.018, 10.2639
0, 0.00000, 5801.7, 6053.67, 5782.66, 0, 194.436, 202.881, 193.797, 10.2549
0, 0.00000, 5817.53, 6069.89, 5798.65, 0, 194.205, 202.63, 193.574, 10.2459
0, 0.00000, 5833.38, 6086.12, 5814.65, 0, 193.974, 202.379, 193.35, 10.2368
0, 0.00000, 5849.36, 6102.49, 5830.8, 0, 193.74, 202.125, 193.125, 10.2276
0, 0.00000, 5865.41, 6118.93, 5847.02, 0, 193.505, 201.87, 192.897, 10.2184
0, 0.00000, 5881.54, 6135.45, 5863.32, 0, 193.269, 201.613, 192.669, 10.2091
0, 0.00000, 5897.74, 6152.04, 5879.69, 0, 193.031, 201.355, 192.44, 10.1997
0, 0.00000, 5914.06, 6168.76, 5896.19, 0, 192.791, 201.095, 192.208, 10.1902
0, 0.00000, 5930.46, 6185.54, 5912.76, 0, 192.55, 200.833, 191.975, 10.1807
0, 0.00000, 5946.92, 6202.4, 5929.41, 0, 192.308, 200.57, 191.741, 10.1712
0, 0.00000, 5963.46, 6219.33, 5946.13, 0, 192.064, 200.305, 191.505, 10.1615
0, 0.00000, 5980.11, 6236.38, 5962.98, 0, 191.818, 200.039, 191.268, 10.1518
0, 0.00000, 5996.78, 6253.44, 5979.83, 0, 191.572, 199.772, 191.03, 10.142
0, 0.00000, 6013.62, 6270.68, 5996.87, 0, 191.322, 199.501, 190.789, 10.1322
0, 0.00000, 6030.53, 6287.99, 6013.98, 0, 191.072, 199.23, 190.547, 10.1222
0, 0.00000, 6047.5, 6305.36, 6031.16, 0, 190.82, 198.957, 190.304, 10.1122
0, 0.00000, 6064.53, 6322.79, 6048.4, 0, 190.567, 198.683, 190.059, 10.1022
0, 0.00000, 6081.73, 6340.4, 6065.81, 0, 190.311, 198.406, 189.812, 10.092
0, 0.00000, 6098.94, 6358, 6083.24, 0, 190.055, 198.128, 189.565, 10.0818
0, 0.00000, 6116.32, 6375.79, 6100.84, 0, 189.795, 197.848, 189.314, 10.0715
0, 0.00000, 6133.76, 6393.63, 6118.5, 0, 189.535, 197.566, 189.063, 10.0611
0, 0.00000, 6151.25, 6411.53, 6136.22, 0, 189.273, 197.283, 188.81, 10.0507
0, 0.00000, 6168.85, 6429.54, 6154.05, 0, 189.01, 196.998, 188.556, 10.0401
0, 0.00000, 6186.57, 6447.66, 6172, 0, 188.744, 196.71, 188.299, 10.0295
0, 0.00000, 6204.39, 6465.89, 6190.07, 0, 188.477, 196.421, 188.041, 10.0188
0, 0.00000, 6246.31, 8316.39, 6058.64, 0, 188.866, 160.509, 184.215, 30.618
0, 0.00000, 6261.93, 8373.22, 6077.75, 0, 188.586, 168.82, 183.04, 26.1488
0, 0.00000, 6279.57, 8392.2, 6095.63, 0, 188.298, 168.463, 182.784, 26.1976
0, 0.00000, 6297.33, 8411.33, 6113.62, 0, 188.008, 168.112, 182.525, 26.2228
0, 0.00000, 6315.18, 8430.55, 6131.71, 0, 187.716, 167.758, 182.264, 26.2479
0, 0.00000, 6333.12, 8449.84, 6149.91, 0, 187.422, 167.403, 182.001, 26.2729
0, 0.00000, 6351.16, 8469.2, 6168.2, 0, 187.125, 167.046, 181.737, 26.2978
0, 0.00000, 6369.28, 8488.63, 6186.6, 0, 186.827, 166.686, 181.47, 26.3227
0, 0.00000, 6387.44, 8508.07, 6205.04, 0, 186.528, 166.326, 181.203, 26.3474
0, 0.00000, 6405.72, 8527.58, 6223.63, 0, 186.225, 165.962, 180.933, 26.3718
0, 0.00000, 6424.12, 8547.18, 6242.38, 0, 185.919, 165.595, 180.661, 26.3962
0, 0.00000, 6442.56, 8566.79, 6261.17, 0, 185.612, 165.227, 180.389, 26.4204
0, 0.00000, 6461.13, 8586.51, 6280.11, 0, 185.303, 164.856, 180.113, 26.4447
0, 0.00000, 6483.23, 8605.72, 6299.16, 0, 184.933, 164.476, 179.838, 26.4592
0, 0.00000, 8307.64, 8357.42, 6328.39, 0, 158.043, 158.998, 179.861, 30.6233
0, 0.00000, 8326.53, 8376.77, 6347.09, 0, 157.683, 158.633, 179.547, 30.564
0, 0.00000, 8345.68, 8396.06, 6365.9, 0, 157.317, 158.265, 179.248, 30.589
0, 0.00000, 8364.93, 8415.46, 6384.85, 0, 156.947, 157.894, 178.947, 30.6139
0, 0.00000, 8384.22, 8434.92, 6403.88, 0, 156.577, 157.522, 178.645, 30.6386
0, 0.00000, 8403.54, 8454.4, 6422.96, 0, 156.204, 157.148, 178.339, 30.6629
0, 0.00000, 8423.01, 8474.01, 6442.18, 0, 155.829, 156.771, 178.03, 30.6871
0, 0.00000, 8442.5, 8493.65, 6461.46, 0, 155.451, 156.392, 177.719, 30.7112
0, 0.00000, 8392.98, 8520.57, 6997.68, 0, 154.129, 156.114, 167.427, 22.3497
0, 0.00000, 8239.28, 8538.6, 8292.28, 0, 150.271, 155.747, 151.223, 8.53943
0, 0.00000, 8258.47, 8557.76, 8312.14, 0, 149.885, 155.317, 150.854, 8.5003
0, 0.00000, 8277.52, 8577.13, 8332.12, 0, 149.508, 154.919, 150.489, 8.48348
0, 0.00000, 8296.64, 8596.57, 8352.19, 0, 149.129, 154.52, 150.122, 8.46786
0, 0.00000, 8315.83, 8616.09, 8372.33, 0, 148.748, 154.118, 149.753, 8.45216
0, 0.00000, 8335.09, 8635.68, 8392.55, 0, 148.365, 153.714, 149.382, 8.43634
0, 0.00000, 8354.41, 8655.33, 8412.85, 0, 147.979, 153.309, 149.009, 8.42042
0, 0.00000, 8373.84, 8675.09, 8433.27, 0, 147.591, 152.9, 148.633, 8.40433
0, 0.00000, 8393.33, 8694.92, 8453.76, 0, 147.201, 152.49, 148.255, 8.38815
0, 0.00000, 8412.83, 8714.76, 8474.27, 0, 146.81, 152.078, 147.876, 8.37191
0, 0.00000, 8432.48, 8734.75, 8494.94, 0, 146.415, 151.663, 147.494, 8.35545
0, 0.00000, 8452.18, 8754.79, 8515.67, 0, 146.019, 151.246, 147.11, 8.33892
0, 0.00000, 8471.94, 8774.88, 8536.47, 0, 145.621, 150.828, 146.725, 8.32227
0, 0.00000, 8491.78, 8795.07, 8557.37, 0, 145.22, 150.406, 146.336, 8.30548
0, 0.00000, 8511.67, 8815.3, 8578.32, 0, 144.818, 149.983, 145.946, 8.2886
0, 0.00000, 8531.64, 8835.62, 8599.38, 0, 144.413, 149.558, 145.554, 8.27157
0, 0.00000, 8551.7, 8856.02, 8620.52, 0, 144.006, 149.13, 145.159, 8.2544
0, 0.00000, 8571.83, 8876.51, 8641.76, 0, 143.597, 148.7, 144.762, 8.23711
0, 0.00000, 8592.04, 8897.07, 8663.09, 0, 143.185, 148.267, 144.363, 8.21968
0, 0.00000, 8612.33, 8917.71, 8684.51, 0, 142.771, 147.833, 143.962, 8.20212
0, 0.00000, 8632.68, 8938.42, 8706, 0, 142.354, 147.395, 143.558, 8.18443
0, 0.00000, 8653.1, 8959.2, 8727.58, 0, 141.936, 146.956, 143.152, 8.16662
0, 0.00000, 8673.59, 8980.05, 8749.23, 0, 141.516, 146.515, 142.744, 8.14868
0, 0.00000, 8694.18, 9001, 8771, 0, 141.092, 146.07, 142.333, 8.13057
0, 0.00000, 8714.83, 9022.01, 8792.84, 0, 140.667, 145.624, 141.92, 8.11235
0, 0.00000, 8735.53, 9043.08, 8814.75, 0, 140.239, 145.176, 141.505, 8.09402
0, 0.00000, 8756.32, 9064.24, 8836.76, 0, 139.809, 144.725, 141.088, 8.07552
0, 0.00000, 8777.2, 9085.49, 8858.88, 0, 139.377, 144.271, 140.668, 8.05687
0, 0.00000, 8798.16, 9106.83, 8881.09, 0, 138.941, 143.815, 140.245, 8.03807
0, 0.00000, 8819.17, 9128.21, 8903.36, 0, 138.504, 143.357, 139.821, 8.01916
0, 0.00000, 8840.29, 9149.71, 8925.76, 0, 138.064, 142.895, 139.393, 8.00007
0, 0.00000, 8861.49, 9171.29, 8948.25, 0, 137.621, 142.432, 138.963, 7.98083
0, 0.00000, 8882.71, 9192.89, 8970.78, 0, 137.177, 141.966, 138.531, 7.9615
0, 0.00000, 8904.04, 9214.61, 8993.43, 0, 136.73, 141.498, 138.097, 7.94198
0, 0.00000, 8925.62, 9236.58, 9016.36, 0, 136.276, 141.023, 137.656, 7.92212
0, 0.00000, 8946.92, 9258.27, 9039, 0, 135.828, 140.554, 137.22, 7.90255
0, 0.00000, 8968.43, 9280.17, 9061.87, 0, 135.374, 140.079, 136.779, 7.88261
0, 0.00000, 8990.14, 9302.27, 9084.96, 0, 134.916, 139.599, 136.333, 7.8624
0, 0.00000, 9012.03, 9324.57, 9108.26, 0, 134.452, 139.114, 135.882, 7.84193
0, 0.00000, 9033.75, 9346.69, 9131.39, 0, 133.991, 138.632, 135.433, 7.82162
0, 0.00000, 9055.65, 9369, 9154.72, 0, 133.525, 138.144, 134.98, 7.80097
0, 0.00000, 9077.38, 9391.12, 9177.88, 0, 133.062, 137.66, 134.53, 7.78048
0, 0.00000, 9099.63, 9413.79, 9201.61, 0, 132.587, 137.164, 134.067, 7.75927
0, 0.00000, 9121.7, 9436.27, 9225.15, 0, 132.115, 136.67, 133.607, 7.73828
0, 0.00000, 9143.93, 9458.92, 9248.88, 0, 131.638, 136.172, 133.143, 7.71698
0, 0.00000, 9165.97, 9481.37, 9272.42, 0, 131.165, 135.677, 132.682, 7.69584
0, 0.00000, 9188.51, 9504.34, 9296.5, 0, 130.68, 135.17, 132.209, 7.674
0, 0.00000, 9210.85, 9527.1, 9320.38, 0, 130.198, 134.667, 131.74, 7.65239
0, 0.00000, 9233.33, 9550.02, 9344.42, 0, 129.711, 134.159, 131.266, 7.63048
0, 0.00000, 9255.95, 9573.07, 9368.63, 0, 129.221, 133.647, 130.788, 7.60834
0, 0.00000, 9278.7, 9596.25, 9392.98, 0, 128.727, 133.132, 130.307, 7.58599
0, 0.00000, 9301.25, 9619.23, 9417.13, 0, 128.237, 132.62, 129.828, 7.5638
0, 0.00000, 9324.24, 9642.67, 9441.77, 0, 127.735, 132.096, 129.339, 7.54095
0, 0.00000, 9347.01, 9665.89, 9466.19, 0, 127.238, 131.577, 128.854, 7.51833
0, 0.00000, 9369.9, 9689.23, 9490.74, 0, 126.736, 131.054, 128.365, 7.49545
0, 0.00000, 9393.21, 9713, 9515.76, 0, 126.225, 130.521, 127.865, 7.47199
0, 0.00000, 9416.3, 9736.54, 9540.55, 0, 125.717, 129.991, 127.37, 7.44876
0, 0.00000, 9439.47, 9760.18, 9565.46, 0, 125.206, 129.458, 126.871, 7.42528
0, 0.00000, 9462.74, 9783.9, 9590.47, 0, 124.692, 128.922, 126.369, 7.40161
0, 0.00000, 9486.08, 9807.72, 9615.58, 0, 124.175, 128.384, 125.864, 7.37776
0, 0.00000, 9509.5, 9831.6, 9640.78, 0, 123.655, 127.842, 125.356, 7.35372
0, 0.00000, 9533.28, 9855.87, 9666.39, 0, 123.126, 127.291, 124.839, 7.32915
0, 0.00000, 9556.82, 9879.89, 9691.75, 0, 122.601, 126.744, 124.326, 7.30481
0, 0.00000, 9580.42, 9903.97, 9717.19, 0, 122.074, 126.195, 123.81, 7.28026
0, 0.00000, 9604.36, 9928.41, 9743.01, 0, 121.538, 125.637, 123.286, 7.25519
0, 0.00000, 9628.05, 9952.59, 9768.58, 0, 121.006, 125.083, 122.766, 7.23036
0, 0.00000, 9652.06, 9977.11, 9794.52, 0, 120.465, 124.521, 122.237, 7.20499
0, 0.00000, 9676.1, 10001.7, 9820.5, 0, 119.923, 123.956, 121.706, 7.17951
0, 0.00000, 9700.17, 10026.2, 9846.52, 0, 119.379, 123.39, 121.174, 7.15389
0, 0.00000, 9724.53, 10051.1, 9872.87, 0, 118.827, 122.816, 120.633, 7.1278
0, 0.00000, 9748.63, 10075.7, 9898.95, 0, 118.28, 122.247, 120.097, 7.10195
0, 0.00000, 9773, 10100.6, 9925.35, 0, 117.725, 121.67, 119.554, 7.0756
0, 0.00000, 9797.37, 10125.5, 9951.77, 0, 117.168, 121.091, 119.009, 7.04917
0, 0.00000, 9822, 10150.7, 9978.47, 0, 116.605, 120.506, 118.457, 7.0223
0, 0.00000, 9846.6, 10175.8, 10005.2, 0, 116.041, 119.919, 117.904, 6.99536
0, 0.00000, 9871.19, 10201, 10031.9, 0, 115.476, 119.332, 117.349, 6.96832
0, 0.00000, 9896, 10226.3, 10058.8, 0, 114.904, 118.738, 116.788, 6.94085
0, 0.00000, 9920.78, 10251.7, 10085.8, 0, 114.332, 118.143, 116.227, 6.91334
0, 0.00000, 9945.77, 10277.2, 10112.9, 0, 113.753, 117.542, 115.659, 6.88542
0, 0.00000, 9970.7, 10302.7, 10140.1, 0, 113.174, 116.941, 115.091, 6.85746
0, 0.00000, 9995.64, 10328.2, 10167.3, 0, 112.584, 116.33, 114.517, 6.83271
0, 0.00000, 10020.9, 10354.1, 10194.9, 0, 111.993, 115.717, 113.937, 6.80402
0, 0.00000, 10046.2, 10379.9, 10222.4, 0, 111.403, 115.104, 113.357, 6.77528
0, 0.00000, 10071.3, 10405.6, 10249.8, 0, 110.813, 114.492, 112.777, 6.74648
0, 0.00000, 10096.8, 10431.8, 10277.7, 0, 110.213, 113.869, 112.187, 6.71711
0, 0.00000, 10122.3, 10457.8, 10305.5, 0, 109.614, 113.247, 111.598, 6.6877
0, 0.00000, 10147.8, 10484, 10333.5, 0, 109.01, 112.62, 111.003, 6.65799
0, 0.00000, 10173.5, 10510.3, 10361.6, 0, 108.401, 111.989, 110.405, 6.628
