hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 10199.3, 10536.8, 10389.8, 0, 107.789, 111.355, 109.802, 6.59726
0, 0.00000, 10225, 10563.2, 10417.9, 0, 107.178, 110.723, 109.2, 6.56626
0, 0.00000, 10251, 10589.9, 10446.4, 0, 106.558, 110.081, 108.589, 6.53476
0, 0.00000, 10277, 10616.7, 10474.9, 0, 105.935, 109.436, 107.975, 6.50302
0, 0.00000, 10302.9, 10643.4, 10503.3, 0, 105.314, 108.794, 107.362, 6.47129
0, 0.00000, 10329.1, 10670.3, 10532, 0, 104.685, 108.143, 106.741, 6.43909
0, 0.00000, 10355.3, 10697.3, 10560.8, 0, 104.053, 107.489, 106.118, 6.40667
0, 0.00000, 10381.5, 10724.3, 10589.7, 0, 103.419, 106.833, 105.492, 6.37416
0, 0.00000, 10408, 10751.6, 10618.8, 0, 102.778, 106.17, 104.859, 6.34139
0, 0.00000, 10434.5, 10778.8, 10647.9, 0, 102.134, 105.505, 104.224, 6.30861
0, 0.00000, 10460.9, 10806.1, 10677.1, 0, 101.489, 104.838, 103.587, 6.27566
0, 0.00000, 10487.6, 10833.6, 10706.5, 0, 100.838, 104.165, 102.944, 6.24232
0, 0.00000, 10514.2, 10861, 10735.9, 0, 100.186, 103.491, 102.299, 6.20883
0, 0.00000, 10540.9, 10888.6, 10765.5, 0, 99.5288, 102.812, 101.649, 6.17499
0, 0.00000, 10567.8, 10916.4, 10795.3, 0, 98.8661, 102.127, 100.994, 6.14079
0, 0.00000, 10594.7, 10944.1, 10825, 0, 98.203, 101.442, 100.338, 6.10648
0, 0.00000, 10621.8, 10972.1, 10855, 0, 97.5312, 100.748, 99.6726, 6.07163
0, 0.00000, 10648.8, 11000, 10885, 0, 96.8596, 100.054, 99.0076, 6.0367
0, 0.00000, 10676, 11028, 10915.1, 0, 96.1842, 99.3562, 98.3386, 6.00148
0, 0.00000, 10703.1, 11056.1, 10945.3, 0, 95.5053, 98.655, 97.666, 5.96599
0, 0.00000, 10730.4, 11084.3, 10975.6, 0, 94.8233, 97.9507, 96.9899, 5.93024
0, 0.00000, 10757.8, 11112.6, 11006.1, 0, 94.1344, 97.2394, 96.3068, 5.89403
0, 0.00000, 10785.2, 11141, 11036.6, 0, 93.4432, 96.5257, 95.6211, 5.85761
0, 0.00000, 10812.7, 11169.4, 11067.2, 0, 92.7499, 95.8099, 94.9331, 5.82098
0, 0.00000, 10840.3, 11198, 11098, 0, 92.051, 95.0883, 94.2392, 5.78395
0, 0.00000, 10868, 11226.7, 11128.9, 0, 91.347, 94.3616, 93.54, 5.74655
0, 0.00000, 10895.7, 11255.3, 11159.8, 0, 90.6419, 93.6339, 92.8395, 5.709
0, 0.00000, 10923.4, 11284.1, 11190.9, 0, 89.9327, 92.902, 92.1344, 5.67088
0, 0.00000, 10951.4, 11313.1, 11222.2, 0, 89.2161, 92.1625, 91.4214, 5.63207
0, 0.00000, 10979.4, 11342.1, 11253.4, 0, 88.4997, 91.4233, 90.7084, 5.59316
0, 0.00000, 11007.5, 11371.2, 11284.8, 0, 87.7767, 90.6773, 89.9885, 5.5538
0, 0.00000, 11035.6, 11400.4, 11316.3, 0, 87.0512, 89.9288, 89.2658, 5.5142
0, 0.00000, 11063.7, 11429.6, 11347.9, 0, 86.3235, 89.1781, 88.5407, 5.47438
0, 0.00000, 11091.9, 11458.9, 11379.6, 0, 85.5907, 88.4223, 87.8102, 5.43418
0, 0.00000, 11120.3, 11488.3, 11411.4, 0, 84.8535, 87.6618, 87.0749, 5.39363
0, 0.00000, 11148.7, 11517.8, 11443.3, 0, 84.1122, 86.8972, 86.3353, 5.35276
0, 0.00000, 11177.2, 11547.3, 11475.3, 0, 83.3684, 86.1289, 85.592, 5.31078
0, 0.00000, 11206.3, 11576.9, 11507.6, 0, 82.6207, 85.3538, 84.8426, 5.26658
0, 0.00000, 11235.2, 11606.4, 11539.8, 0, 81.8738, 84.5793, 84.0935, 5.22196
0, 0.00000, 11264.5, 11636.1, 11572.2, 0, 81.1199, 83.7964, 83.3362, 5.17606
0, 0.00000, 11294.2, 11665.7, 11604.7, 0, 80.3669, 83.0115, 82.5775, 5.12801
0, 0.00000, 11324, 11695.4, 11637.4, 0, 79.6077, 82.2197, 81.8119, 5.07898
0, 0.00000, 11353.9, 11725.2, 11670.2, 0, 78.8453, 81.4248, 81.0428, 5.02977
0, 0.00000, 11383.8, 11755, 11703, 0, 78.0803, 80.6274, 80.2709, 4.98042
0, 0.00000, 11413.8, 11784.9, 11736, 0, 77.3106, 79.8253, 79.494, 4.9308
0, 0.00000, 11443.8, 11814.9, 11769.1, 0, 76.5368, 79.0191, 78.7127, 4.88095
0, 0.00000, 11473.9, 11844.9, 11802.2, 0, 75.7596, 78.2097, 77.9278, 4.83089
0, 0.00000, 11504.2, 11875, 11835.5, 0, 74.9775, 77.3949, 77.1374, 4.78035
0, 0.00000, 11534.5, 11905.1, 11868.8, 0, 74.1934, 76.5783, 76.3448, 4.72966
0, 0.00000, 11564.9, 11935.3, 11902.3, 0, 73.4031, 75.7553, 75.5455, 4.6786
0, 0.00000, 11595.3, 11965.6, 11935.9, 0, 72.6097, 74.9295, 74.743, 4.62738
0, 0.00000, 11625.8, 11995.9, 11969.5, 0, 71.8142, 74.1015, 73.938, 4.57604
0, 0.00000, 11656.4, 12026.3, 12003.2, 0, 71.0125, 73.2673, 73.1265, 4.52434
0, 0.00000, 11687, 12056.8, 12037.1, 0, 70.2078, 72.4303, 72.3117, 4.47248
0, 0.00000, 11717.7, 12087.3, 12071, 0, 69.3988, 71.589, 71.4922, 4.42036
0, 0.00000, 11748.4, 12117.9, 12105, 0, 68.5863, 70.7443, 70.669, 4.36805
0, 0.00000, 11779.3, 12148.6, 12139.2, 0, 67.7692, 69.895, 69.8408, 4.31547
0, 0.00000, 11810.1, 12179.3, 12173.4, 0, 66.9485, 69.042, 69.0086, 4.26268
0, 0.00000, 11841.1, 12210.1, 12207.7, 0, 66.125, 68.1865, 68.1733, 4.20974
0, 0.00000, 11872, 12242.2, 12242.6, 0, 65.2979, 67.3347, 67.3371, 4.15809
0, 0.00000, 11903.2, 12276.4, 12278, 0, 64.4667, 66.4876, 66.4976, 4.10499
0, 0.00000, 11935.1, 12311.7, 12313.6, 0, 63.6353, 65.6426, 65.6543, 4.05188
0, 0.00000, 11967.1, 12347.3, 12349.5, 0, 62.8018, 64.7967, 64.8097, 3.99837
0, 0.00000, 11999.2, 12383.6, 12386.1, 0, 61.9635, 63.9475, 63.9623, 3.94464
0, 0.00000, 12031.4, 12419.9, 12422.8, 0, 61.1234, 63.0962, 63.1128, 3.89091
0, 0.00000, 12063.8, 12456.3, 12459.8, 0, 60.2799, 62.24, 62.2591, 3.83701
0, 0.00000, 12097.3, 12492.7, 12497.7, 0, 59.4379, 61.3801, 61.4055, 3.783
0, 0.00000, 12130.8, 12529.3, 12535.6, 0, 58.5924, 60.5163, 60.5483, 3.72901
0, 0.00000, 12164.4, 12565.9, 12573.7, 0, 57.7431, 59.6485, 59.6868, 3.67487
0, 0.00000, 12198, 12602.6, 12611.9, 0, 56.8916, 58.7779, 58.8225, 3.62051
0, 0.00000, 12232, 12639.3, 12650.2, 0, 56.0369, 57.9027, 57.9537, 3.56519
0, 0.00000, 12267, 12675.8, 12688.8, 0, 55.1842, 57.0234, 57.0825, 3.5057
0, 0.00000, 12302.1, 12712.3, 12727.4, 0, 54.3293, 56.1413, 56.2084, 3.44555
0, 0.00000, 12337.3, 12749, 12766.1, 0, 53.4707, 55.2552, 55.33, 3.38532
0, 0.00000, 12372.5, 12785.7, 12804.9, 0, 52.6098, 54.3669, 54.4492, 3.32513
0, 0.00000, 12407.8, 12822.5, 12843.8, 0, 51.7457, 53.4754, 53.5648, 3.26492
0, 0.00000, 12443.1, 12859.3, 12882.7, 0, 50.8791, 52.5812, 52.6775, 3.20471
0, 0.00000, 12478.5, 12896.3, 12921.8, 0, 50.0103, 51.6849, 51.7878, 3.14456
0, 0.00000, 12513.9, 12933.2, 12960.9, 0, 49.1401, 50.7872, 50.8963, 3.08449
0, 0.00000, 12549.3, 12970.3, 13000.1, 0, 48.2669, 49.8864, 50.0015, 3.02441
0, 0.00000, 12584.8, 13007.4, 13039.4, 0, 47.3926, 48.9845, 49.1053, 2.96444
0, 0.00000, 12620.3, 13044.6, 13078.7, 0, 46.5172, 48.0815, 48.2077, 2.90459
0, 0.00000, 12655.8, 13081.9, 13118.1, 0, 45.6405, 47.1772, 47.3085, 2.84483
0, 0.00000, 12691.4, 13119.2, 13157.6, 0, 44.7629, 46.2719, 46.408, 2.78519
0, 0.00000, 12727, 13156.6, 13197.2, 0, 43.8853, 45.3668, 45.5072, 2.72574
0, 0.00000, 12762.6, 13194, 13236.8, 0, 43.0081, 44.462, 44.6067, 2.6665
0, 0.00000, 12798.3, 13231.5, 13276.5, 0, 42.131, 43.5574, 43.7059, 2.60744
0, 0.00000, 12834, 13269.1, 13316.2, 0, 41.2545, 42.6534, 42.8054, 2.5486
0, 0.00000, 12869.6, 13306.6, 13356, 0, 40.3802, 41.7515, 41.9068, 2.49007
0, 0.00000, 12905.4, 13344.3, 13395.9, 0, 39.5071, 40.851, 41.0093, 2.43181
0, 0.00000, 12941.1, 13382, 13435.8, 0, 38.637, 39.9536, 40.1146, 2.3739
0, 0.00000, 12976.8, 13419.7, 13475.7, 0, 37.7707, 39.06, 39.2234, 2.31642
0, 0.00000, 13012.5, 13457.5, 13515.7, 0, 36.9084, 38.1707, 38.3362, 2.25936
0, 0.00000, 13048.2, 13495.3, 13555.7, 0, 36.0512, 37.2865, 37.4539, 2.20279
0, 0.00000, 13084, 13533.2, 13595.8, 0, 35.1994, 36.408, 36.5769, 2.14673
0, 0.00000, 13119.7, 13571, 13635.9, 0, 34.3547, 35.5367, 35.707, 2.09128
0, 0.00000, 13155.5, 13609, 13676.1, 0, 33.5181, 34.6737, 34.845, 2.0365
0, 0.00000, 13191.2, 13646.9, 13716.2, 0, 32.6909, 33.8204, 33.9926, 1.98247
0, 0.00000, 13226.9, 13684.9, 13756.4, 0, 31.8739, 32.9778, 33.1506, 1.92924
0, 0.00000, 13262.6, 13722.9, 13796.7, 0, 31.0694, 32.1479, 32.321, 1.87693
0, 0.00000, 13298.3, 13760.9, 13836.9, 0, 30.2782, 31.3317, 31.5051, 1.82559
0, 0.00000, 13333.9, 13799, 13877.2, 0, 29.5028, 30.5319, 30.7052, 1.77538
0, 0.00000, 13369.5, 13837, 13917.4, 0, 28.7451, 29.7504, 29.9236, 1.72639
0, 0.00000, 13405.1, 13875.1, 13957.7, 0, 28.0069, 28.9889, 29.1618, 1.67874
0, 0.00000, 13440.7, 13913.8, 13998.7, 0, 27.2907, 28.2512, 28.4239, 1.63254
0, 0.00000, 13476.4, 13952.9, 14040, 0, 26.5994, 27.5398, 27.712, 1.58797
0, 0.00000, 13512.8, 13992.9, 14081.3, 0, 25.937, 26.8584, 27.0287, 1.54519
0, 0.00000, 13549.2, 14033, 14122.6, 0, 25.3051, 26.2085, 26.3766, 1.50418
0, 0.00000, 13585.5, 14073, 14164, 0, 24.707, 25.5933, 25.7593, 1.46531
0, 0.00000, 13621.9, 14113.1, 14205.3, 0, 24.1455, 25.016, 25.1801, 1.42875
0, 0.00000, 13658.1, 14153.1, 14246.6, 0, 23.625, 24.4811, 24.6433, 1.39475
0, 0.00000, 13695.3, 14193.2, 14288.8, 0, 23.1499, 23.9915, 24.1535, 1.36342
0, 0.00000, 13732.5, 14233.2, 14331.1, 0, 22.7232, 23.5518, 23.714, 1.335
0, 0.00000, 13769.7, 14273.2, 14373.3, 0, 22.3484, 23.1658, 23.3285, 1.30972
0, 0.00000, 13806.7, 14313.2, 14415.5, 0, 22.0289, 22.8372, 23.0006, 1.28776
0, 0.00000, 13843.7, 14353.2, 14457.7, 0, 21.7685, 22.5698, 22.7342, 1.26932
0, 0.00000, 13880.7, 14393.2, 14499.8, 0, 21.5704, 22.3669, 22.5328, 1.25455
0, 0.00000, 13917.5, 14433.2, 14541.9, 0, 21.4371, 22.2314, 22.3991, 1.24358
0, 0.00000, 13954.3, 14473.2, 14583.9, 0, 21.3711, 22.1658, 22.3357, 1.23652
0, 0.00000, 13990.9, 14512.9, 14625.7, 0, 21.3741, 22.1717, 22.3444, 1.23345
0, 0.00000, 14027.5, 14552.8, 14667.7, 0, 21.4473, 22.2505, 22.4265, 1.23439
0, 0.00000, 5197.17, 5433.33, 5172.98, 0, 203.439, 212.687, 202.507, 10.6333
0, 0.00000, 5209.98, 5446.49, 5185.93, 0, 203.27, 212.499, 202.331, 10.6006
0, 0.00000, 5222.87, 5459.73, 5198.88, 0, 203.093, 212.304, 202.159, 10.5939
0, 0.00000, 5235.86, 5473.07, 5211.93, 0, 202.914, 212.107, 201.985, 10.5871
0, 0.00000, 5248.94, 5486.5, 5225.07, 0, 202.733, 211.909, 201.811, 10.5803
0, 0.00000, 5262.05, 5499.96, 5238.25, 0, 202.552, 211.711, 201.635, 10.5734
0, 0.00000, 5275.26, 5513.52, 5251.53, 0, 202.369, 211.51, 201.458, 10.5664
0, 0.00000, 5288.49, 5527.11, 5264.83, 0, 202.186, 211.309, 201.281, 10.5595
0, 0.00000, 5301.76, 5540.73, 5278.18, 0, 202.002, 211.108, 201.103, 10.5524
0, 0.00000, 5315.13, 5554.45, 5291.61, 0, 201.817, 210.905, 200.923, 10.5454
0, 0.00000, 5328.58, 5568.25, 5305.14, 0, 201.63, 210.7, 200.742, 10.5382
0, 0.00000, 5342.06, 5582.09, 5318.7, 0, 201.443, 210.495, 200.561, 10.5311
0, 0.00000, 5355.64, 5596.02, 5332.35, 0, 201.254, 210.288, 200.378, 10.5239
0, 0.00000, 5369.24, 5609.98, 5346.03, 0, 201.065, 210.081, 200.195, 10.5166
0, 0.00000, 5382.93, 5624.03, 5359.81, 0, 200.874, 209.872, 200.01, 10.5093
0, 0.00000, 5396.71, 5638.17, 5373.67, 0, 200.681, 209.661, 199.824, 10.502
0, 0.00000, 5410.52, 5652.34, 5387.56, 0, 200.489, 209.45, 199.637, 10.4946
0, 0.00000, 5424.41, 5666.6, 5401.55, 0, 200.294, 209.238, 199.449, 10.4871
0, 0.00000, 5438.4, 5680.94, 5415.62, 0, 200.099, 209.023, 199.26, 10.4796
0, 0.00000, 5452.4, 5695.31, 5429.72, 0, 199.902, 208.809, 199.07, 10.4721
0, 0.00000, 5466.5, 5709.76, 5443.9, 0, 199.705, 208.593, 198.879, 10.4645
0, 0.00000, 5480.67, 5724.31, 5458.18, 0, 199.506, 208.375, 198.686, 10.4568
0, 0.00000, 5494.88, 5738.87, 5472.48, 0, 199.306, 208.157, 198.493, 10.4492
0, 0.00000, 5509.16, 5753.52, 5486.86, 0, 199.105, 207.937, 198.298, 10.4414
0, 0.00000, 5523.53, 5768.26, 5501.33, 0, 198.903, 207.716, 198.103, 10.4336
0, 0.00000, 5537.98, 5783.07, 5515.88, 0, 198.699, 207.494, 197.905, 10.4258
0, 0.00000, 5552.51, 5797.97, 5530.52, 0, 198.494, 207.27, 197.707, 10.4179
0, 0.00000, 5567.12, 5812.95, 5545.24, 0, 198.287, 207.044, 197.507, 10.4099
0, 0.00000, 5581.75, 5827.95, 5559.98, 0, 198.08, 206.818, 197.307, 10.4019
0, 0.00000, 5596.46, 5843.04, 5574.8, 0, 197.872, 206.591, 197.106, 10.3938
0, 0.00000, 5611.25, 5858.2, 5589.71, 0, 197.662, 206.362, 196.903, 10.3857
0, 0.00000, 5626.18, 5873.49, 5604.75, 0, 197.451, 206.131, 196.698, 10.3775
0, 0.00000, 5641.12, 5888.81, 5619.81, 0, 197.238, 205.899, 196.493, 10.3693
0, 0.00000, 5656.14, 5904.2, 5634.96, 0, 197.025, 205.667, 196.286, 10.361
0, 0.00000, 5671.23, 5919.67, 5650.17, 0, 196.81, 205.432, 196.078, 10.3527
0, 0.00000, 5686.4, 5935.22, 5665.47, 0, 196.594, 205.196, 195.869, 10.3443
0, 0.00000, 5701.64, 5950.83, 5680.84, 0, 196.376, 204.959, 195.659, 10.3358
0, 0.00000, 5716.96, 5966.53, 5696.29, 0, 196.157, 204.721, 195.447, 10.3273
0, 0.00000, 5732.4, 5982.35, 5711.87, 0, 195.936, 204.48, 195.234, 10.3187
0, 0.00000, 5747.86, 5998.19, 5727.47, 0, 195.715, 204.239, 195.02, 10.3101
0, 0.00000, 5763.39, 6014.1, 5743.14, 0, 195.492, 203.997, 194.805, 10.3014
0, 0.00000, 5779.05, 6030.13, 5758.93, 0, 195.268, 203.752, 194.587, 10.2927
0, 0.00000, 5794.77, 6046.24, 5774.8, 0, 195.042, 203.506, 194.369, 10.2838
0, 0.00000, 5810.56, 6062.41, 5790.74, 0, 194.815, 203.259, 194.149, 10.275
0, 0.00000, 5826.47, 6078.71, 5806.81, 0, 194.585, 203.01, 193.928, 10.266
0, 0.00000, 5842.4, 6095.02, 5822.89, 0, 194.356, 202.76, 193.706, 10.257
0, 0.00000, 5858.45, 6111.45, 5839.09, 0, 194.124, 202.508, 193.482, 10.248
0, 0.00000, 5874.56, 6127.95, 5855.37, 0, 193.891, 202.255, 193.257, 10.2388
0, 0.00000, 5890.79, 6144.56, 5871.76, 0, 193.656, 202, 193.03, 10.2296
0, 0.00000, 5907.08, 6161.24, 5888.22, 0, 193.42, 201.743, 192.802, 10.2204
0, 0.00000, 5923.43, 6177.99, 5904.74, 0, 193.183, 201.486, 192.573, 10.211
0, 0.00000, 5939.9, 6194.84, 5921.38, 0, 192.944, 201.226, 192.342, 10.2016
0, 0.00000, 5956.43, 6211.76, 5938.09, 0, 192.704, 200.965, 192.11, 10.1922
0, 0.00000, 5973.07, 6228.8, 5954.91, 0, 192.461, 200.702, 191.876, 10.1827
0, 0.00000, 5989.77, 6245.89, 5971.8, 0, 192.218, 200.438, 191.64, 10.1731
0, 0.00000, 6006.58, 6263.1, 5988.8, 0, 191.973, 200.172, 191.403, 10.1634
0, 0.00000, 6023.45, 6280.36, 6005.85, 0, 191.726, 199.904, 191.165, 10.1537
0, 0.00000, 6040.43, 6297.73, 6023.03, 0, 191.478, 199.635, 190.925, 10.1439
0, 0.00000, 6057.51, 6315.21, 6040.31, 0, 191.228, 199.363, 190.684, 10.134
0, 0.00000, 6074.7, 6332.8, 6057.7, 0, 190.975, 199.09, 190.44, 10.124
0, 0.00000, 6091.94, 6350.44, 6075.15, 0, 190.722, 198.816, 190.196, 10.114
0, 0.00000, 6109.24, 6368.13, 6092.65, 0, 190.468, 198.54, 189.95, 10.1039
0, 0.00000, 6126.69, 6385.98, 6110.31, 0, 190.211, 198.262, 189.702, 10.0937
0, 0.00000, 6144.19, 6403.88, 6128.03, 0, 189.953, 197.983, 189.453, 10.0835
0, 0.00000, 6161.84, 6421.94, 6145.9, 0, 189.693, 197.7, 189.201, 10.0731
0, 0.00000, 6179.53, 6440.04, 6163.83, 0, 189.431, 197.417, 188.949, 10.0627
0, 0.00000, 6197.33, 6458.24, 6181.85, 0, 189.168, 197.132, 188.694, 10.0522
0, 0.00000, 6215.22, 6476.54, 6199.98, 0, 188.903, 196.845, 188.438, 10.0417
0, 0.00000, 6255.83, 8370.02, 6069.12, 0, 189.336, 169.562, 183.677, 26.176
0, 0.00000, 6273.52, 8388.82, 6087, 0, 189.033, 169.216, 183.415, 26.2876
0, 0.00000, 6291.27, 8407.98, 6104.95, 0, 188.747, 168.868, 183.159, 26.3134
0, 0.00000, 6309.11, 8427.21, 6123, 0, 188.46, 168.518, 182.902, 26.3392
0, 0.00000, 6327.08, 8446.56, 6141.2, 0, 188.169, 168.166, 182.643, 26.365
0, 0.00000, 6345.08, 8465.91, 6159.44, 0, 187.878, 167.813, 182.383, 26.3906
0, 0.00000, 6363.21, 8485.38, 6177.81, 0, 187.584, 167.457, 182.12, 26.4161
0, 0.00000, 6381.46, 8504.96, 6196.32, 0, 187.287, 167.099, 181.855, 26.4417
0, 0.00000, 6399.74, 8524.52, 6214.87, 0, 186.989, 166.739, 181.59, 26.4671
0, 0.00000, 6418.11, 8544.12, 6233.56, 0, 186.688, 166.376, 181.322, 26.4921
0, 0.00000, 6436.56, 8563.78, 6252.34, 0, 186.386, 166.011, 181.053, 26.5171
0, 0.00000, 6455.13, 8583.54, 6271.26, 0, 186.08, 165.644, 180.782, 26.5421
0, 0.00000, 6473.77, 8603.34, 6290.25, 0, 185.774, 165.275, 180.509, 26.5671
0, 0.00000, 8306.64, 8353.49, 6320.52, 0, 158.84, 159.749, 180.572, 30.7279
0, 0.00000, 8325.59, 8372.96, 6339.27, 0, 158.484, 159.385, 180.257, 30.6449
0, 0.00000, 8344.8, 8392.28, 6358.08, 0, 158.121, 159.02, 179.962, 30.6708
0, 0.00000, 8364.05, 8411.65, 6376.95, 0, 157.757, 158.653, 179.666, 30.6965
0, 0.00000, 8383.42, 8431.16, 6395.99, 0, 157.389, 158.284, 179.368, 30.7222
0, 0.00000, 8402.83, 8450.71, 6415.1, 0, 157.02, 157.914, 179.067, 30.7477
0, 0.00000, 8422.35, 8470.35, 6434.3, 0, 156.648, 157.54, 178.762, 30.7726
0, 0.00000, 8441.89, 8490.02, 6453.57, 0, 156.275, 157.164, 178.456, 30.7977
0, 0.00000, 8461.51, 8509.77, 6472.94, 0, 155.899, 156.787, 178.147, 30.8226
0, 0.00000, 8237.86, 8536.71, 8288.71, 0, 151.099, 156.581, 151.857, 8.5429
0, 0.00000, 8257.03, 8555.44, 8308.83, 0, 150.676, 156.124, 151.618, 8.54629
0, 0.00000, 8276.18, 8574.88, 8328.87, 0, 150.303, 155.728, 151.255, 8.52721
0, 0.00000, 8295.37, 8594.39, 8349, 0, 149.927, 155.331, 150.891, 8.51174
0, 0.00000, 8314.58, 8613.91, 8369.14, 0, 149.55, 154.934, 150.526, 8.49633
0, 0.00000, 8333.93, 8633.59, 8389.45, 0, 149.17, 154.533, 150.158, 8.48072
0, 0.00000, 8353.29, 8653.27, 8409.77, 0, 148.788, 154.131, 149.788, 8.46507
0, 0.00000, 8372.75, 8673.06, 8430.2, 0, 148.404, 153.726, 149.417, 8.44927
0, 0.00000, 8392.3, 8692.94, 8450.74, 0, 148.017, 153.319, 149.042, 8.43334
0, 0.00000, 8411.9, 8712.86, 8471.33, 0, 147.629, 152.911, 148.667, 8.41732
0, 0.00000, 8431.58, 8732.88, 8492.03, 0, 147.239, 152.5, 148.289, 8.40116
0, 0.00000, 8451.35, 8752.98, 8512.82, 0, 146.846, 152.086, 147.908, 8.38487
0, 0.00000, 8471.16, 8773.12, 8533.65, 0, 146.451, 151.671, 147.526, 8.3685
0, 0.00000, 8491.04, 8793.34, 8554.58, 0, 146.055, 151.254, 147.142, 8.35199
0, 0.00000, 8511.05, 8813.68, 8575.64, 0, 145.655, 150.833, 146.755, 8.33531
0, 0.00000, 8531.08, 8834.06, 8596.75, 0, 145.254, 150.412, 146.366, 8.31857
0, 0.00000, 8551.19, 8854.5, 8617.93, 0, 144.851, 149.988, 145.975, 8.30169
0, 0.00000, 8571.4, 8875.06, 8639.24, 0, 144.445, 149.561, 145.582, 8.28465
0, 0.00000, 8591.64, 8895.64, 8660.58, 0, 144.037, 149.133, 145.187, 8.26754
0, 0.00000, 8612.02, 8916.37, 8682.07, 0, 143.627, 148.701, 144.789, 8.25022
0, 0.00000, 8632.62, 8937.31, 8703.8, 0, 143.211, 148.265, 144.386, 8.23264
0, 0.00000, 8652.76, 8957.8, 8725.07, 0, 142.803, 147.837, 143.991, 8.21552
0, 0.00000, 8673.54, 8978.93, 8747.01, 0, 142.382, 147.394, 143.582, 8.19755
0, 0.00000, 8694.17, 8999.92, 8768.81, 0, 141.963, 146.954, 143.176, 8.17981
0, 0.00000, 8715.04, 9021.14, 8790.87, 0, 141.538, 146.509, 142.764, 8.16171
0, 0.00000, 8735.76, 9042.22, 8812.78, 0, 141.116, 146.065, 142.354, 8.14375
0, 0.00000, 8756.71, 9063.54, 8834.94, 0, 140.688, 145.616, 141.939, 8.12544
0, 0.00000, 8777.51, 9084.7, 8856.96, 0, 140.262, 145.17, 141.526, 8.10727
0, 0.00000, 8798.54, 9106.08, 8879.22, 0, 139.831, 144.718, 141.107, 8.08876
0, 0.00000, 8819.77, 9127.69, 8901.71, 0, 139.395, 144.26, 140.684, 8.06998
0, 0.00000, 8840.85, 9149.14, 8924.05, 0, 138.961, 143.806, 140.263, 8.05135
0, 0.00000, 8862.14, 9170.8, 8946.62, 0, 138.522, 143.346, 139.836, 8.03238
0, 0.00000, 8883.27, 9192.29, 8969.02, 0, 138.086, 142.888, 139.413, 8.01355
0, 0.00000, 8904.96, 9214.36, 8992.03, 0, 137.637, 142.418, 138.976, 7.994
0, 0.00000, 8926.47, 9236.26, 9014.87, 0, 137.19, 141.951, 138.543, 7.97467
0, 0.00000, 8947.83, 9257.99, 9037.55, 0, 136.747, 141.486, 138.112, 7.95541
0, 0.00000, 8969.37, 9279.91, 9060.43, 0, 136.298, 141.016, 137.676, 7.93583
0, 0.00000, 8991.08, 9302.01, 9083.52, 0, 135.845, 140.542, 137.236, 7.91602
0, 0.00000, 9012.97, 9324.29, 9106.8, 0, 135.388, 140.063, 136.791, 7.89596
0, 0.00000, 9035.03, 9346.74, 9130.26, 0, 134.926, 139.58, 136.342, 7.87567
0, 0.00000, 9056.91, 9369.01, 9153.55, 0, 134.467, 139.099, 135.895, 7.85553
0, 0.00000, 9078.95, 9391.45, 9177.02, 0, 134.003, 138.614, 135.445, 7.83509
0, 0.00000, 9101.14, 9414.04, 9200.67, 0, 133.535, 138.125, 134.99, 7.81443
0, 0.00000, 9123.15, 9436.45, 9224.13, 0, 133.071, 137.639, 134.538, 7.79391
0, 0.00000, 9145.63, 9459.34, 9248.1, 0, 132.595, 137.142, 134.075, 7.77274
0, 0.00000, 9167.92, 9482.04, 9271.89, 0, 132.123, 136.648, 133.615, 7.75178
0, 0.00000, 9190.35, 9504.88, 9295.83, 0, 131.646, 136.15, 133.151, 7.73055
0, 0.00000, 9212.91, 9527.85, 9319.92, 0, 131.166, 135.649, 132.683, 7.70911
0, 0.00000, 9235.59, 9550.95, 9344.15, 0, 130.682, 135.143, 132.212, 7.68746
0, 0.00000, 9258.07, 9573.85, 9368.18, 0, 130.202, 134.641, 131.744, 7.66596
0, 0.00000, 9280.97, 9597.18, 9392.68, 0, 129.711, 134.129, 131.266, 7.64385
0, 0.00000, 9303.68, 9620.31, 9416.98, 0, 129.224, 133.62, 130.791, 7.62196
0, 0.00000, 9326.79, 9643.86, 9441.72, 0, 128.726, 133.101, 130.306, 7.59946
0, 0.00000, 9349.69, 9667.19, 9466.26, 0, 128.233, 132.586, 129.825, 7.57718
0, 0.00000, 9372.69, 9690.63, 9490.91, 0, 127.736, 132.068, 129.341, 7.55466
0, 0.00000, 9396.07, 9714.46, 9515.98, 0, 127.23, 131.539, 128.847, 7.53161
0, 0.00000, 9419.23, 9738.06, 9540.83, 0, 126.727, 131.015, 128.357, 7.50878
0, 0.00000, 9442.47, 9761.75, 9565.78, 0, 126.222, 130.488, 127.864, 7.48572
0, 0.00000, 9466.07, 9785.81, 9591.13, 0, 125.708, 129.952, 127.362, 7.46215
0, 0.00000, 9489.45, 9809.63, 9616.24, 0, 125.197, 129.42, 126.864, 7.43881
0, 0.00000, 9513.16, 9833.81, 9641.74, 0, 124.678, 128.879, 126.357, 7.41492
0, 0.00000, 9536.65, 9857.76, 9667.01, 0, 124.163, 128.342, 125.854, 7.39125
0, 0.00000, 9560.46, 9882.05, 9692.65, 0, 123.639, 127.797, 125.343, 7.36705
0, 0.00000, 9584.32, 9906.37, 9718.33, 0, 123.114, 127.249, 124.829, 7.34275
0, 0.00000, 9608.2, 9930.74, 9744.08, 0, 122.586, 126.7, 124.314, 7.3183
0, 0.00000, 9632.39, 9955.41, 9770.16, 0, 122.051, 126.143, 123.79, 7.29339
0, 0.00000, 9656.33, 9979.83, 9795.98, 0, 121.52, 125.59, 123.271, 7.26872
0, 0.00000, 9680.55, 10004.5, 9822.13, 0, 120.981, 125.029, 122.745, 7.24354
0, 0.00000, 9704.78, 10029.3, 9848.31, 0, 120.441, 124.467, 122.216, 7.21829
0, 0.00000, 9729.02, 10054, 9874.5, 0, 119.9, 123.904, 121.687, 7.19291
0, 0.00000, 9753.52, 10079, 9900.99, 0, 119.352, 123.333, 121.15, 7.16711
0, 0.00000, 9778, 10104, 9927.49, 0, 118.802, 122.762, 120.612, 7.14124
0, 0.00000, 9802.47, 10129, 9953.98, 0, 118.252, 122.189, 120.074, 7.11526
0, 0.00000, 9827.18, 10154.2, 9980.75, 0, 117.695, 121.61, 119.528, 7.08888
0, 0.00000, 9851.85, 10179.4, 10007.5, 0, 117.138, 121.031, 118.982, 7.06244
0, 0.00000, 9876.74, 10204.8, 10034.5, 0, 116.574, 120.445, 118.43, 7.03561
0, 0.00000, 9901.59, 10230.2, 10061.5, 0, 116.01, 119.859, 117.877, 7.00874
0, 0.00000, 9926.63, 10255.8, 10088.7, 0, 115.44, 119.267, 117.318, 6.98149
0, 0.00000, 9951.62, 10281.3, 10115.8, 0, 114.87, 118.674, 116.759, 6.95421
0, 0.00000, 9976.78, 10307.1, 10143.2, 0, 114.295, 118.077, 116.195, 6.92657
0, 0.00000, 10001.9, 10332.8, 10170.6, 0, 113.708, 117.47, 115.626, 6.9023
0, 0.00000, 10027.2, 10358.6, 10198.1, 0, 113.128, 116.867, 115.056, 6.87428
0, 0.00000, 10052.6, 10384.6, 10225.7, 0, 112.543, 116.259, 114.481, 6.84596
0, 0.00000, 10078.1, 10410.7, 10253.6, 0, 111.953, 115.647, 113.902, 6.81736
0, 0.00000, 10103.8, 10436.9, 10281.6, 0, 111.359, 115.031, 113.318, 6.78848
0, 0.00000, 10129.3, 10463, 10309.5, 0, 110.766, 114.415, 112.735, 6.75957
0, 0.00000, 10155, 10489.3, 10337.5, 0, 110.168, 113.795, 112.148, 6.7304
0, 0.00000, 10181, 10515.9, 10365.9, 0, 109.563, 113.167, 111.553, 6.70073
0, 0.00000, 10206.8, 10542.4, 10394.2, 0, 108.958, 112.54, 110.958, 6.67082
0, 0.00000, 10232.8, 10569, 10422.6, 0, 108.35, 111.911, 110.36, 6.64016
0, 0.00000, 10258.8, 10595.8, 10451, 0, 107.739, 111.279, 109.758, 6.60928
0, 0.00000, 10285, 10622.8, 10479.8, 0, 107.121, 110.638, 109.149, 6.57795
0, 0.00000, 10311.2, 10649.7, 10508.4, 0, 106.505, 110, 108.541, 6.54665
0, 0.00000, 10337.5, 10676.8, 10537.3, 0, 105.881, 109.355, 107.927, 6.51491
0, 0.00000, 10363.9, 10703.9, 10566.2, 0, 105.255, 108.708, 107.31, 6.48299
0, 0.00000, 10390.5, 10731.3, 10595.4, 0, 104.623, 108.054, 106.686, 6.45069
0, 0.00000, 10417.1, 10758.6, 10624.7, 0, 103.989, 107.398, 106.061, 6.41841
0, 0.00000, 10443.7, 10786, 10653.9, 0, 103.353, 106.741, 105.434, 6.38619
0, 0.00000, 10470.4, 10813.5, 10683.4, 0, 102.712, 106.078, 104.801, 6.35363
0, 0.00000, 10497.1, 10841.1, 10712.8, 0, 102.069, 105.414, 104.167, 6.32093
0, 0.00000, 10524, 10868.8, 10742.5, 0, 101.422, 104.744, 103.527, 6.28788
0, 0.00000, 10551, 10896.6, 10772.3, 0, 100.77, 104.07, 102.883, 6.25451
0, 0.00000, 10578.1, 10924.5, 10802.2, 0, 100.113, 103.391, 102.234, 6.22082
0, 0.00000, 10605.1, 10952.4, 10832.1, 0, 99.456, 102.713, 101.585, 6.18705
0, 0.00000, 10632.4, 10980.6, 10862.4, 0, 98.7912, 102.026, 100.927, 6.15277
0, 0.00000, 10659.6, 11008.6, 10892.5, 0, 98.1269, 101.34, 100.27, 6.11843
0, 0.00000, 10687, 11036.9, 10922.9, 0, 97.4554, 100.646, 99.6058, 6.08363
0, 0.00000, 10714.4, 11065.1, 10953.2, 0, 96.7848, 99.9534, 98.942, 6.04878
0, 0.00000, 10741.9, 11093.5, 10983.7, 0, 96.1077, 99.2542, 98.2715, 6.0135
0, 0.00000, 10769.5, 11122.1, 11014.5, 0, 95.4246, 98.5487, 97.5947, 5.97782
0, 0.00000, 10797.2, 11150.7, 11045.2, 0, 94.7395, 97.8414, 96.9158, 5.94194
0, 0.00000, 10824.9, 11179.3, 11076, 0, 94.0528, 97.1324, 96.2349, 5.90587
0, 0.00000, 10852.8, 11208.2, 11107.1, 0, 93.3575, 96.4147, 95.5453, 5.86926
0, 0.00000, 10880.7, 11237.1, 11138.2, 0, 92.6613, 95.696, 94.8546, 5.8325
0, 0.00000, 10908.5, 11265.9, 11169.3, 0, 91.9644, 94.9768, 94.1629, 5.79561
0, 0.00000, 10936.6, 11294.9, 11200.6, 0, 91.2604, 94.2503, 93.4636, 5.758
0, 0.00000, 10964.8, 11324.1, 11232.1, 0, 90.5532, 93.5206, 92.7608, 5.71992
0, 0.00000, 10993.1, 11353.4, 11263.7, 0, 89.8398, 92.7845, 92.0514, 5.68139
0, 0.00000, 11021.3, 11382.6, 11295.2, 0, 89.1271, 92.0492, 91.3425, 5.6428
0, 0.00000, 11049.6, 11412, 11326.9, 0, 88.409, 91.3084, 90.6279, 5.60382
0, 0.00000, 11078.1, 11441.5, 11358.8, 0, 87.6859, 90.5626, 89.9082, 5.56447
0, 0.00000, 11106.6, 11471.1, 11390.8, 0, 86.9585, 89.8122, 89.1837, 5.52479
0, 0.00000, 11135.3, 11500.8, 11423, 0, 86.2271, 89.0579, 88.455, 5.48478
0, 0.00000, 11163.8, 11530.5, 11455, 0, 85.4953, 88.3032, 87.7255, 5.44466
0, 0.00000, 11192.6, 11560.3, 11487.3, 0, 84.7581, 87.5421, 86.9899, 5.40355
0, 0.00000, 11221.9, 11590.1, 11519.8, 0, 84.0179, 86.7748, 86.2487, 5.36002
0, 0.00000, 11251.2, 11620, 11552.4, 0, 83.276, 86.0054, 85.5053, 5.31584
0, 0.00000, 11280.7, 11649.9, 11585.1, 0, 82.5303, 85.2314, 84.7573, 5.2708
0, 0.00000, 11310.7, 11679.7, 11617.9, 0, 81.7835, 84.4529, 84.0055, 5.22328
0, 0.00000, 11340.8, 11709.7, 11650.8, 0, 81.0339, 83.6708, 83.2502, 5.17491
0, 0.00000, 11371, 11739.7, 11683.9, 0, 80.2787, 82.8833, 82.4891, 5.12623
0, 0.00000, 11401.1, 11769.8, 11717, 0, 79.5214, 82.0937, 81.7256, 5.07742
0, 0.00000, 11431.4, 11799.9, 11750.3, 0, 78.7598, 81.2999, 80.9576, 5.02838
0, 0.00000, 11461.8, 11830.2, 11783.6, 0, 77.9947, 80.5026, 80.1857, 4.97913
0, 0.00000, 11492.2, 11860.5, 11817.1, 0, 77.2241, 79.6997, 79.408, 4.92951
0, 0.00000, 11522.8, 11890.8, 11850.7, 0, 76.4514, 78.8946, 78.6279, 4.87962
0, 0.00000, 11553.5, 11921.4, 11884.4, 0, 75.6723, 78.0829, 77.8409, 4.82931
0, 0.00000, 11584.1, 11951.8, 11918.2, 0, 74.8923, 77.2705, 77.0528, 4.77895
0, 0.00000, 11614.9, 11982.4, 11952.1, 0, 74.1072, 76.453, 76.2593, 4.72832
0, 0.00000, 11645.7, 12013.1, 11986.1, 0, 73.3179, 75.6315, 75.4613, 4.67744
0, 0.00000, 11676.6, 12043.8, 12020.2, 0, 72.5252, 74.8065, 74.6597, 4.62637
0, 0.00000, 11707.6, 12074.5, 12054.3, 0, 71.7298, 73.979, 73.855, 4.57516
0, 0.00000, 11738.6, 12105.4, 12088.7, 0, 70.9283, 73.1453, 73.0439, 4.52358
0, 0.00000, 11769.7, 12136.3, 12123, 0, 70.1257, 72.3107, 72.2314, 4.47196
0, 0.00000, 11800.8, 12167.2, 12157.4, 0, 69.3187, 71.4717, 71.4142, 4.42008
0, 0.00000, 11832.1, 12198.3, 12192.1, 0, 68.5062, 70.6273, 70.5912, 4.36789
0, 0.00000, 11863.4, 12229.6, 12226.9, 0, 67.6913, 69.7823, 69.7661, 4.31593
0, 0.00000, 11894.8, 12263.9, 12262.5, 0, 66.8736, 68.9481, 68.9412, 4.2635
0, 0.00000, 11926.8, 12299.1, 12298.2, 0, 66.0557, 68.1172, 68.1138, 4.21118
0, 0.00000, 11959.2, 12334.9, 12334.2, 0, 65.2339, 67.2827, 67.2806, 4.15835
0, 0.00000, 11991.6, 12371.3, 12371, 0, 64.4098, 66.4485, 66.4486, 4.10534
0, 0.00000, 12024.1, 12408, 12408, 0, 63.5828, 65.6114, 65.6137, 4.05228
0, 0.00000, 12056.7, 12444.6, 12445.1, 0, 62.7538, 64.7718, 64.7762, 3.99919
0, 0.00000, 12090.5, 12481.5, 12483.3, 0, 61.9237, 63.9255, 63.9362, 3.94579
0, 0.00000, 12124.3, 12518.3, 12521.6, 0, 61.0928, 63.0771, 63.0949, 3.89254
0, 0.00000, 12158.3, 12555.3, 12560, 0, 60.2581, 62.2247, 62.2496, 3.83918
0, 0.00000, 12192.3, 12592.3, 12598.5, 0, 59.421, 61.3696, 61.4012, 3.78563
0, 0.00000, 12226.4, 12629.4, 12637.2, 0, 58.5813, 60.5112, 60.5497, 3.73179
0, 0.00000, 12261.9, 12666.2, 12676.1, 0, 57.7425, 59.6468, 59.694, 3.67313
0, 0.00000, 12297.4, 12703.1, 12715.1, 0, 56.9027, 58.7802, 58.8362, 3.61358
0, 0.00000, 12333.1, 12740.2, 12754.2, 0, 56.0584, 57.909, 57.9736, 3.55389
0, 0.00000, 12368.7, 12777.2, 12793.4, 0, 55.2123, 57.0361, 57.109, 3.49428
0, 0.00000, 12404.5, 12814.4, 12832.7, 0, 54.3633, 56.1602, 56.2411, 3.43465
0, 0.00000, 12440.2, 12851.6, 12872.1, 0, 53.5128, 55.2829, 55.3714, 3.3751
0, 0.00000, 12476, 12889, 12911.5, 0, 52.6588, 54.4019, 54.4979, 3.31551
0, 0.00000, 12511.9, 12926.3, 12951.1, 0, 51.804, 53.5202, 53.6233, 3.25604
0, 0.00000, 12547.8, 12963.8, 12990.7, 0, 50.9465, 52.6358, 52.7457, 3.19658
0, 0.00000, 12583.7, 13001.3, 13030.4, 0, 50.088, 51.7504, 51.8669, 3.13723
0, 0.00000, 12619.8, 13039, 13070.3, 0, 49.2271, 50.8626, 50.9853, 3.07791
0, 0.00000, 12655.8, 13076.7, 13110.2, 0, 48.3656, 49.9741, 50.1027, 3.01872
0, 0.00000, 12691.9, 13114.4, 13150.1, 0, 47.504, 49.0857, 49.2199, 2.95971
0, 0.00000, 12728, 13152.2, 13190.2, 0, 46.6414, 48.1962, 48.3357, 2.90082
0, 0.00000, 12764.2, 13190.1, 13230.3, 0, 45.7787, 47.3066, 47.4512, 2.84209
0, 0.00000, 12800.3, 13228.1, 13270.5, 0, 44.9168, 46.418, 46.5673, 2.7836
0, 0.00000, 12836.6, 13266.1, 13310.7, 0, 44.0551, 45.5295, 45.6832, 2.72529
0, 0.00000, 12872.8, 13304.1, 13351, 0, 43.1955, 44.6431, 44.801, 2.66729
0, 0.00000, 12909, 13342.3, 13391.4, 0, 42.3374, 43.7584, 43.9201, 2.60957
0, 0.00000, 12945.3, 13380.4, 13431.9, 0, 41.4813, 42.8758, 43.0411, 2.55215
0, 0.00000, 12981.6, 13418.7, 13472.4, 0, 40.6278, 41.9958, 42.1643, 2.49505
0, 0.00000, 13017.9, 13457, 13512.9, 0, 39.7787, 41.1204, 41.2919, 2.43841
0, 0.00000, 13054.3, 13495.3, 13553.5, 0, 38.9338, 40.2493, 40.4235, 2.38221
0, 0.00000, 13090.6, 13533.7, 13594.2, 0, 38.0938, 39.3833, 39.5599, 2.32648
0, 0.00000, 13127, 13572.1, 13634.9, 0, 37.2598, 38.5235, 38.7023, 2.2713
0, 0.00000, 13163.3, 13610.6, 13675.7, 0, 36.4331, 37.6712, 37.8518, 2.21673
0, 0.00000, 13199.6, 13649.1, 13716.5, 0, 35.6146, 36.8274, 37.0097, 2.16283
0, 0.00000, 13236, 13687.6, 13757.3, 0, 34.805, 35.9926, 36.1763, 2.10964
0, 0.00000, 13272.3, 13726.2, 13798.1, 0, 34.0064, 35.1694, 35.3542, 2.0573
0, 0.00000, 13308.7, 13764.8, 13839.1, 0, 33.2189, 34.3575, 34.5433, 2.00579
0, 0.00000, 13345, 13803.4, 13880, 0, 32.4452, 33.5599, 33.7464, 1.95528
0, 0.00000, 13381.3, 13842.1, 13920.9, 0, 31.6867, 32.7779, 32.965, 1.90585
0, 0.00000, 13417.6, 13880.7, 13961.9, 0, 30.9447, 32.013, 32.2005, 1.85757
0, 0.00000, 13453.9, 13920.1, 14003.6, 0, 30.2215, 31.2687, 31.4566, 1.81055
0, 0.00000, 13490.4, 13960.1, 14045.6, 0, 29.5196, 30.547, 30.7347, 1.76493
0, 0.00000, 13527.6, 14000.7, 14087.7, 0, 28.8423, 29.8509, 30.037, 1.7208
0, 0.00000, 13564.7, 14041.5, 14129.8, 0, 28.1902, 29.1808, 29.365, 1.67815
0, 0.00000, 13601.8, 14082.2, 14171.9, 0, 27.5665, 28.5399, 28.7224, 1.63734
0, 0.00000, 13638.9, 14123, 14214, 0, 26.9736, 27.9307, 28.1114, 1.5985
0, 0.00000, 13676.3, 14163.7, 14256.4, 0, 26.415, 27.3564, 27.536, 1.56178
0, 0.00000, 13714.4, 14204.5, 14299.5, 0, 25.8946, 26.8201, 26.9999, 1.52734
0, 0.00000, 13752.4, 14245.2, 14342.6, 0, 25.4143, 26.3252, 26.5055, 1.49534
0, 0.00000, 13790.3, 14286, 14385.7, 0, 24.9771, 25.875, 26.0559, 1.46599
0, 0.00000, 13828.3, 14326.8, 14428.8, 0, 24.5864, 25.4728, 25.6545, 1.43946
0, 0.00000, 13866.1, 14367.5, 14471.8, 0, 24.2453, 25.1221, 25.3048, 1.41592
0, 0.00000, 13903.9, 14408.3, 14514.8, 0, 23.9569, 24.8261, 25.01, 1.39553
0, 0.00000, 13941.7, 14449.1, 14557.8, 0, 23.7243, 24.5878, 24.7732, 1.37844
0, 0.00000, 13979.3, 14489.8, 14600.8, 0, 23.5501, 24.4102, 24.5975, 1.36478
0, 0.00000, 14016.9, 14530.5, 14643.7, 0, 23.4366, 24.2954, 24.485, 1.35465
0, 0.00000, 14054.4, 14571.1, 14686.5, 0, 23.3857, 24.2456, 24.4379, 1.34815
0, 0.00000, 14091.9, 14611.9, 14729.4, 0, 23.3988, 24.2623, 24.4578, 1.3453
0, 0.00000, 14129.1, 14652.4, 14772.1, 0, 23.4766, 24.3461, 24.5453, 1.34615
0, 0.00000, 5203.48, 5439.59, 5178.71, 0, 203.752, 213.001, 202.797, 10.6493
0, 0.00000, 5216.29, 5452.75, 5191.65, 0, 203.586, 212.816, 202.624, 10.6169
0, 0.00000, 5229.29, 5466.1, 5204.71, 0, 203.409, 212.621, 202.452, 10.6103
0, 0.00000, 5242.33, 5479.48, 5217.81, 0, 203.231, 212.426, 202.28, 10.6036
0, 0.00000, 5255.39, 5492.89, 5230.93, 0, 203.053, 212.23, 202.107, 10.5968
0, 0.00000, 5268.6, 5506.45, 5244.2, 0, 202.873, 212.032, 201.932, 10.59
0, 0.00000, 5281.83, 5520.04, 5257.5, 0, 202.692, 211.834, 201.757, 10.5831
0, 0.00000, 5295.1, 5533.65, 5270.83, 0, 202.51, 211.635, 201.581, 10.5763
0, 0.00000, 5308.45, 5547.35, 5284.25, 0, 202.328, 211.434, 201.404, 10.5693
0, 0.00000, 5321.88, 5561.14, 5297.75, 0, 202.143, 211.232, 201.226, 10.5623
0, 0.00000, 5335.34, 5574.95, 5311.28, 0, 201.959, 211.03, 201.047, 10.5553
0, 0.00000, 5348.88, 5588.85, 5324.89, 0, 201.773, 210.826, 200.867, 10.5482
0, 0.00000, 5362.5, 5602.82, 5338.59, 0, 201.586, 210.62, 200.686, 10.5411
0, 0.00000, 5376.21, 5616.89, 5352.37, 0, 201.397, 210.414, 200.503, 10.5339
0, 0.00000, 5389.94, 5630.97, 5366.18, 0, 201.208, 210.207, 200.32, 10.5267
0, 0.00000, 5403.75, 5645.14, 5380.07, 0, 201.017, 209.998, 200.136, 10.5194
0, 0.00000, 5417.64, 5659.39, 5394.04, 0, 200.826, 209.788, 199.95, 10.5121
0, 0.00000, 5431.55, 5673.66, 5408.03, 0, 200.634, 209.577, 199.764, 10.5048
0, 0.00000, 5445.6, 5688.07, 5422.17, 0, 200.439, 209.365, 199.576, 10.4974
0, 0.00000, 5459.67, 5702.5, 5436.32, 0, 200.245, 209.152, 199.388, 10.4899
0, 0.00000, 5473.81, 5717, 5450.56, 0, 200.048, 208.937, 199.198, 10.4824
0, 0.00000, 5488.04, 5731.59, 5464.87, 0, 199.851, 208.721, 199.007, 10.4749
0, 0.00000, 5502.34, 5746.25, 5479.26, 0, 199.653, 208.504, 198.815, 10.4673
0, 0.00000, 5516.66, 5760.94, 5493.68, 0, 199.454, 208.286, 198.622, 10.4596
0, 0.00000, 5531.1, 5775.75, 5508.22, 0, 199.253, 208.066, 198.427, 10.4519
0, 0.00000, 5545.63, 5790.64, 5522.84, 0, 199.05, 207.845, 198.232, 10.4441
0, 0.00000, 5560.17, 5805.54, 5537.49, 0, 198.848, 207.624, 198.036, 10.4363
0, 0.00000, 5574.84, 5820.58, 5552.26, 0, 198.643, 207.4, 197.837, 10.4285
0, 0.00000, 5589.52, 5835.63, 5567.05, 0, 198.438, 207.176, 197.639, 10.4206
0, 0.00000, 5604.33, 5850.81, 5581.97, 0, 198.23, 206.949, 197.439, 10.4126
0, 0.00000, 5619.22, 5866.07, 5596.96, 0, 198.022, 206.722, 197.237, 10.4046
0, 0.00000, 5634.11, 5881.33, 5611.97, 0, 197.813, 206.494, 197.035, 10.3965
0, 0.00000, 5649.13, 5896.73, 5627.11, 0, 197.602, 206.264, 196.831, 10.3884
0, 0.00000, 5664.22, 5912.19, 5642.31, 0, 197.39, 206.032, 196.626, 10.3802
0, 0.00000, 5679.38, 5927.71, 5657.59, 0, 197.177, 205.8, 196.42, 10.372
0, 0.00000, 5694.66, 5943.37, 5672.99, 0, 196.962, 205.565, 196.212, 10.3637
0, 0.00000, 5709.95, 5959.03, 5688.4, 0, 196.747, 205.33, 196.004, 10.3553
0, 0.00000, 5725.35, 5974.81, 5703.93, 0, 196.529, 205.093, 195.793, 10.3469
0, 0.00000, 5740.82, 5990.66, 5719.54, 0, 196.311, 204.855, 195.582, 10.3384
0, 0.00000, 5756.36, 6006.57, 5735.21, 0, 196.091, 204.615, 195.37, 10.3299
0, 0.00000, 5772.01, 6022.6, 5750.99, 0, 195.87, 204.374, 195.156, 10.3213
0, 0.00000, 5787.73, 6038.69, 5766.84, 0, 195.647, 204.131, 194.94, 10.3127
0, 0.00000, 5803.5, 6054.85, 5782.76, 0, 195.423, 203.888, 194.724, 10.304
0, 0.00000, 5819.34, 6071.07, 5798.74, 0, 195.198, 203.643, 194.506, 10.2952
0, 0.00000, 5835.34, 6087.45, 5814.88, 0, 194.971, 203.395, 194.286, 10.2863
0, 0.00000, 5851.34, 6103.83, 5831.04, 0, 194.743, 203.147, 194.066, 10.2775
0, 0.00000, 5867.46, 6120.33, 5847.31, 0, 194.513, 202.897, 193.844, 10.2685
0, 0.00000, 5883.63, 6136.89, 5863.64, 0, 194.282, 202.646, 193.621, 10.2595
0, 0.00000, 5899.92, 6153.56, 5880.08, 0, 194.05, 202.393, 193.396, 10.2504
0, 0.00000, 5916.3, 6170.33, 5896.63, 0, 193.815, 202.138, 193.17, 10.2413
0, 0.00000, 5932.75, 6187.16, 5913.23, 0, 193.58, 201.882, 192.942, 10.2321
0, 0.00000, 5949.29, 6204.1, 5929.95, 0, 193.343, 201.624, 192.713, 10.2228
0, 0.00000, 5965.9, 6221.09, 5946.72, 0, 193.104, 201.365, 192.483, 10.2134
0, 0.00000, 5982.6, 6238.18, 5963.6, 0, 192.864, 201.104, 192.251, 10.204
0, 0.00000, 5999.4, 6255.37, 5980.58, 0, 192.622, 200.842, 192.017, 10.1945
0, 0.00000, 6016.31, 6272.67, 5997.67, 0, 192.379, 200.577, 191.782, 10.185
0, 0.00000, 6033.26, 6290.02, 6014.81, 0, 192.134, 200.312, 191.546, 10.1754
0, 0.00000, 6050.31, 6307.46, 6032.05, 0, 191.888, 200.044, 191.308, 10.1657
0, 0.00000, 6067.46, 6325, 6049.39, 0, 191.64, 199.775, 191.069, 10.1559
0, 0.00000, 6084.71, 6342.64, 6066.83, 0, 191.391, 199.504, 190.828, 10.1461
0, 0.00000, 6102.05, 6360.38, 6084.37, 0, 191.139, 199.232, 190.585, 10.1362
0, 0.00000, 6119.49, 6378.21, 6102.01, 0, 190.886, 198.957, 190.34, 10.1262
0, 0.00000, 6137.01, 6396.14, 6119.74, 0, 190.632, 198.681, 190.095, 10.1161
0, 0.00000, 6154.58, 6414.1, 6137.52, 0, 190.376, 198.404, 189.848, 10.106
0, 0.00000, 6172.29, 6432.21, 6155.45, 0, 190.118, 198.125, 189.599, 10.0958
0, 0.00000, 6190.09, 6450.41, 6173.46, 0, 189.859, 197.844, 189.348, 10.0856
0, 0.00000, 6207.97, 6468.69, 6191.57, 0, 189.598, 197.561, 189.096, 10.0752
0, 0.00000, 6249.95, 8366.21, 6060.48, 0, 190.097, 169.955, 184.267, 25.8602
0, 0.00000, 6267.27, 8385.22, 6078.17, 0, 189.77, 169.972, 184.045, 26.3755
0, 0.00000, 6285.04, 8404.43, 6096.13, 0, 189.487, 169.626, 183.793, 26.4033
0, 0.00000, 6302.89, 8423.71, 6114.16, 0, 189.203, 169.28, 183.539, 26.4298
0, 0.00000, 6320.86, 8443.09, 6132.33, 0, 188.917, 168.931, 183.284, 26.4563
0, 0.00000, 6338.86, 8462.48, 6150.54, 0, 188.63, 168.582, 183.028, 26.4827
0, 0.00000, 6357.02, 8482.01, 6168.92, 0, 188.34, 168.229, 182.768, 26.509
0, 0.00000, 6375.25, 8501.6, 6187.38, 0, 188.048, 167.875, 182.508, 26.5353
0, 0.00000, 6393.55, 8521.23, 6205.92, 0, 187.754, 167.519, 182.246, 26.5615
0, 0.00000, 6411.93, 8540.88, 6224.59, 0, 187.458, 167.159, 181.982, 26.5872
0, 0.00000, 6430.42, 8560.61, 6243.38, 0, 187.159, 166.798, 181.717, 26.6131
0, 0.00000, 6448.98, 8580.39, 6262.25, 0, 186.858, 166.434, 181.45, 26.6388
0, 0.00000, 6467.64, 8600.26, 6281.24, 0, 186.555, 166.069, 181.181, 26.6646
0, 0.00000, 8285.88, 8355.67, 6313.44, 0, 153.833, 161.426, 181.299, 38.7342
0, 0.00000, 8324.42, 8368.85, 6331.22, 0, 159.294, 160.137, 180.969, 30.728
0, 0.00000, 8343.68, 8388.27, 6350.03, 0, 158.929, 159.777, 180.678, 30.7516
0, 0.00000, 8363.01, 8407.69, 6368.92, 0, 158.568, 159.414, 180.385, 30.7782
0, 0.00000, 8382.45, 8427.24, 6387.95, 0, 158.204, 159.048, 180.09, 30.8048
0, 0.00000, 8401.91, 8446.82, 6407.05, 0, 157.839, 158.681, 179.794, 30.8312
0, 0.00000, 8421.48, 8466.49, 6426.25, 0, 157.471, 158.311, 179.494, 30.8572
0, 0.00000, 8441.07, 8486.17, 6445.48, 0, 157.102, 157.94, 179.192, 30.883
0, 0.00000, 8460.76, 8505.97, 6464.86, 0, 156.729, 157.566, 178.888, 30.9089
0, 0.00000, 8291.99, 8540.27, 7894.45, 0, 153.61, 157.436, 152.276, 11.3203
0, 0.00000, 8255.31, 8552.92, 8305.32, 0, 151.48, 156.949, 152.399, 8.60154
0, 0.00000, 8274.63, 8572.42, 8325.41, 0, 151.101, 156.539, 152.023, 8.57125
0, 0.00000, 8293.84, 8591.94, 8345.54, 0, 150.73, 156.147, 151.663, 8.55574
0, 0.00000, 8313.14, 8611.56, 8365.77, 0, 150.355, 155.752, 151.301, 8.54053
0, 0.00000, 8332.53, 8631.27, 8386.1, 0, 149.978, 155.355, 150.937, 8.52519
0, 0.00000, 8351.97, 8651.02, 8406.49, 0, 149.6, 154.956, 150.571, 8.50978
0, 0.00000, 8371.49, 8670.86, 8426.97, 0, 149.219, 154.555, 150.202, 8.49423
0, 0.00000, 8390.89, 8690.58, 8447.33, 0, 148.84, 154.156, 149.836, 8.47877
0, 0.00000, 8410.57, 8710.58, 8468, 0, 148.455, 153.75, 149.463, 8.46294
0, 0.00000, 8430.53, 8730.86, 8488.96, 0, 148.064, 153.338, 149.085, 8.44683
0, 0.00000, 8450.35, 8751.01, 8509.79, 0, 147.675, 152.928, 148.708, 8.43085
0, 0.00000, 8470.06, 8771.04, 8530.51, 0, 147.287, 152.521, 148.333, 8.41492
0, 0.00000, 8490.03, 8791.34, 8551.51, 0, 146.894, 152.106, 147.952, 8.39862
0, 0.00000, 8510.25, 8811.9, 8572.78, 0, 146.495, 151.686, 147.565, 8.38205
0, 0.00000, 8530.35, 8832.32, 8593.93, 0, 146.097, 151.269, 147.181, 8.36562
0, 0.00000, 8550.31, 8852.62, 8614.95, 0, 145.702, 150.853, 146.798, 8.34923
0, 0.00000, 8570.91, 8873.55, 8636.64, 0, 145.293, 150.423, 146.402, 8.33209
0, 0.00000, 8590.98, 8893.96, 8657.79, 0, 144.894, 150.004, 146.016, 8.31557
0, 0.00000, 8611.31, 8914.62, 8679.21, 0, 144.49, 149.578, 145.623, 8.29861
0, 0.00000, 8631.86, 8935.51, 8700.89, 0, 144.08, 149.147, 145.226, 8.2814
0, 0.00000, 8652.64, 8956.64, 8722.81, 0, 143.665, 148.711, 144.824, 8.26393
0, 0.00000, 8673.29, 8977.62, 8744.59, 0, 143.251, 148.277, 144.423, 8.24659
0, 0.00000, 8693.79, 8998.47, 8766.23, 0, 142.84, 147.845, 144.025, 8.22931
0, 0.00000, 8714.51, 9019.54, 8788.12, 0, 142.424, 147.408, 143.621, 8.21169
0, 0.00000, 8735.44, 9040.82, 8810.24, 0, 142.003, 146.966, 143.212, 8.19383
0, 0.00000, 8756.58, 9062.31, 8832.58, 0, 141.576, 146.518, 142.799, 8.17572
0, 0.00000, 8777.57, 9083.66, 8854.78, 0, 141.152, 146.073, 142.388, 8.15775
0, 0.00000, 8798.77, 9105.21, 8877.19, 0, 140.723, 145.623, 141.972, 8.13945
0, 0.00000, 8819.81, 9126.6, 8899.46, 0, 140.297, 145.176, 141.558, 8.1213
0, 0.00000, 8841.04, 9148.19, 8921.94, 0, 139.865, 144.724, 141.139, 8.10283
0, 0.00000, 8862.46, 9169.98, 8944.63, 0, 139.429, 144.266, 140.716, 8.08412
0, 0.00000, 8883.72, 9191.6, 8967.16, 0, 138.996, 143.812, 140.295, 8.06555
0, 0.00000, 8905.17, 9213.41, 8989.9, 0, 138.558, 143.353, 139.87, 8.04668
0, 0.00000, 8926.78, 9235.4, 9012.82, 0, 138.115, 142.889, 139.44, 8.02758
0, 0.00000, 8948.57, 9257.55, 9035.94, 0, 137.668, 142.421, 139.006, 8.00826
0, 0.00000, 8970.19, 9279.54, 9058.89, 0, 137.224, 141.956, 138.575, 7.98907
0, 0.00000, 8991.97, 9301.7, 9082.02, 0, 136.776, 141.486, 138.139, 7.9696
0, 0.00000, 9013.91, 9324.02, 9105.33, 0, 136.323, 141.012, 137.7, 7.9499
0, 0.00000, 9035.99, 9346.49, 9128.81, 0, 135.867, 140.534, 137.256, 7.93
0, 0.00000, 9057.91, 9368.78, 9152.11, 0, 135.413, 140.059, 136.815, 7.91023
0, 0.00000, 9080.28, 9391.55, 9175.91, 0, 134.949, 139.574, 136.364, 7.88984
0, 0.00000, 9102.47, 9414.13, 9199.54, 0, 134.487, 139.091, 135.915, 7.86966
0, 0.00000, 9124.8, 9436.84, 9223.31, 0, 134.022, 138.604, 135.463, 7.84921
0, 0.00000, 9146.94, 9459.38, 9246.9, 0, 133.56, 138.121, 135.014, 7.8289
0, 0.00000, 9169.52, 9482.35, 9270.97, 0, 133.088, 137.627, 134.554, 7.80799
0, 0.00000, 9191.9, 9505.14, 9294.85, 0, 132.619, 137.137, 134.098, 7.78729
0, 0.00000, 9214.71, 9528.35, 9319.18, 0, 132.14, 136.636, 133.632, 7.766
0, 0.00000, 9237.32, 9551.37, 9343.32, 0, 131.664, 136.139, 133.169, 7.74492
0, 0.00000, 9260.03, 9574.49, 9367.58, 0, 131.185, 135.639, 132.702, 7.72359
0, 0.00000, 9283.14, 9598.02, 9392.27, 0, 130.697, 135.129, 132.227, 7.70174
0, 0.00000, 9306.05, 9621.34, 9416.76, 0, 130.212, 134.622, 131.755, 7.68011
0, 0.00000, 9329.04, 9644.75, 9441.36, 0, 129.724, 134.113, 131.28, 7.65824
0, 0.00000, 9352.12, 9668.25, 9466.06, 0, 129.233, 133.601, 130.802, 7.63621
0, 0.00000, 9375.28, 9691.83, 9490.85, 0, 128.74, 133.086, 130.321, 7.614
0, 0.00000, 9398.5, 9715.49, 9515.74, 0, 128.244, 132.568, 129.838, 7.59163
0, 0.00000, 9422.08, 9739.5, 9541.01, 0, 127.74, 132.042, 129.346, 7.56877
0, 0.00000, 9445.44, 9763.3, 9566.06, 0, 127.239, 131.519, 128.858, 7.54613
0, 0.00000, 9468.85, 9787.15, 9591.19, 0, 126.736, 130.995, 128.367, 7.52329
0, 0.00000, 9492.6, 9811.34, 9616.68, 0, 126.225, 130.462, 127.868, 7.49998
0, 0.00000, 9516.38, 9835.58, 9642.23, 0, 125.712, 129.927, 127.368, 7.47657
0, 0.00000, 9539.94, 9859.58, 9667.55, 0, 125.202, 129.396, 126.871, 7.45333
0, 0.00000, 9564.06, 9884.17, 9693.49, 0, 124.679, 128.851, 126.36, 7.42929
0, 0.00000, 9587.95, 9908.51, 9719.19, 0, 124.16, 128.31, 125.854, 7.40551
0, 0.00000, 9611.86, 9932.89, 9744.93, 0, 123.64, 127.768, 125.346, 7.38156
0, 0.00000, 9636.05, 9957.55, 9770.99, 0, 123.112, 127.218, 124.83, 7.35718
0, 0.00000, 9660.25, 9982.22, 9797.07, 0, 122.583, 126.668, 124.313, 7.33272
0, 0.00000, 9684.45, 10006.9, 9823.18, 0, 122.053, 126.115, 123.795, 7.30814
0, 0.00000, 9708.91, 10031.8, 9849.57, 0, 121.516, 125.556, 123.27, 7.28316
0, 0.00000, 9733.36, 10056.8, 9875.97, 0, 120.978, 124.996, 122.744, 7.25811
0, 0.00000, 9757.8, 10081.7, 9902.38, 0, 120.439, 124.435, 122.217, 7.23296
0, 0.00000, 9782.47, 10106.9, 9929.04, 0, 119.893, 123.868, 121.683, 7.20742
0, 0.00000, 9807.35, 10132.3, 9955.95, 0, 119.342, 123.294, 121.144, 7.18155
0, 0.00000, 9831.96, 10157.4, 9982.59, 0, 118.795, 122.726, 120.609, 7.1559
0, 0.00000, 9857.01, 10182.9, 10009.7, 0, 118.238, 122.146, 120.063, 7.12957
0, 0.00000, 9882.02, 10208.5, 10036.8, 0, 117.68, 121.566, 119.517, 7.10324
0, 0.00000, 9906.97, 10233.9, 10063.9, 0, 117.122, 120.986, 118.97, 7.07684
0, 0.00000, 9932.1, 10259.6, 10091.1, 0, 116.558, 120.4, 118.419, 7.05009
0, 0.00000, 9957.4, 10285.4, 10118.6, 0, 115.99, 119.81, 117.862, 7.02304
0, 0.00000, 9982.63, 10311.2, 10146, 0, 115.422, 119.219, 117.305, 6.99597
0, 0.00000, 10007.8, 10336.9, 10173.4, 0, 114.844, 118.62, 116.744, 6.97233
0, 0.00000, 10033.3, 10363, 10201.2, 0, 114.266, 118.021, 116.178, 6.94465
0, 0.00000, 10058.7, 10389, 10228.9, 0, 113.689, 117.421, 115.612, 6.91693
0, 0.00000, 10084.5, 10415.3, 10256.9, 0, 113.104, 116.813, 115.037, 6.88872
0, 0.00000, 10110.2, 10441.5, 10284.9, 0, 112.519, 116.206, 114.463, 6.86048
0, 0.00000, 10136.1, 10468.1, 10313.2, 0, 111.925, 115.59, 113.88, 6.83177
0, 0.00000, 10162, 10494.5, 10341.4, 0, 111.333, 114.976, 113.299, 6.80304
0, 0.00000, 10187.9, 10521, 10369.7, 0, 110.738, 114.358, 112.714, 6.77408
0, 0.00000, 10213.9, 10547.6, 10398.1, 0, 110.139, 113.737, 112.125, 6.74488
0, 0.00000, 10240.2, 10574.6, 10426.8, 0, 109.533, 113.11, 111.53, 6.71454
0, 0.00000, 10266.3, 10601.4, 10455.4, 0, 108.929, 112.484, 110.935, 6.68419
0, 0.00000, 10292.7, 10628.5, 10484.3, 0, 108.318, 111.852, 110.334, 6.65342
0, 0.00000, 10319.1, 10655.6, 10513.2, 0, 107.705, 111.217, 109.73, 6.62246
0, 0.00000, 10345.7, 10683, 10542.3, 0, 107.085, 110.576, 109.12, 6.59111
0, 0.00000, 10372.2, 10710.2, 10571.3, 0, 106.468, 109.937, 108.511, 6.5598
0, 0.00000, 10398.8, 10737.6, 10600.5, 0, 105.844, 109.292, 107.897, 6.52812
0, 0.00000, 10425.6, 10765.2, 10629.9, 0, 105.216, 108.642, 107.277, 6.49624
0, 0.00000, 10452.4, 10792.7, 10659.4, 0, 104.585, 107.99, 106.656, 6.46442
0, 0.00000, 10479.4, 10820.4, 10689.1, 0, 103.95, 107.333, 106.03, 6.43236
0, 0.00000, 10506.5, 10848.3, 10718.9, 0, 103.31, 106.671, 105.398, 6.39999
0, 0.00000, 10533.5, 10876.2, 10748.7, 0, 102.669, 106.009, 104.766, 6.3675
0, 0.00000, 10560.6, 10904.1, 10778.6, 0, 102.024, 105.342, 104.13, 6.33471
0, 0.00000, 10587.9, 10932.2, 10808.7, 0, 101.375, 104.672, 103.489, 6.30163
0, 0.00000, 10615.2, 10960.3, 10838.9, 0, 100.723, 103.997, 102.845, 6.26828
0, 0.00000, 10642.6, 10988.6, 10869.1, 0, 100.067, 103.319, 102.197, 6.23467
0, 0.00000, 10670, 11016.9, 10899.5, 0, 99.4073, 102.638, 101.545, 6.20081
0, 0.00000, 10697.7, 11045.4, 10930.2, 0, 98.7416, 101.951, 100.887, 6.16652
0, 0.00000, 10725.2, 11073.8, 10960.7, 0, 98.0769, 101.264, 100.23, 6.1322
0, 0.00000, 10753.1, 11102.6, 10991.6, 0, 97.4028, 100.568, 99.5627, 6.0973
0, 0.00000, 10780.8, 11131.2, 11022.3, 0, 96.7303, 99.8737, 98.8972, 6.0624
0, 0.00000, 10808.7, 11159.9, 11053.3, 0, 96.0527, 99.174, 98.2263, 6.02713
0, 0.00000, 10836.7, 11188.8, 11084.4, 0, 95.3703, 98.4695, 97.5504, 5.99151
0, 0.00000, 10864.8, 11217.9, 11115.7, 0, 94.6834, 97.7604, 96.8698, 5.95557
0, 0.00000, 10892.8, 11246.8, 11146.9, 0, 93.9958, 97.0507, 96.1883, 5.9195
0, 0.00000, 10921.1, 11276, 11178.4, 0, 93.3013, 96.3339, 95.4996, 5.88296
0, 0.00000, 10949.4, 11305.3, 11210, 0, 92.6035, 95.6139, 94.8073, 5.84593
0, 0.00000, 10977.8, 11334.7, 11241.6, 0, 91.903, 94.8911, 94.1118, 5.80843
0, 0.00000, 11006.2, 11364.1, 11273.3, 0, 91.1999, 94.1657, 93.4134, 5.77068
0, 0.00000, 11034.8, 11393.7, 11305.2, 0, 90.4915, 93.4349, 92.7095, 5.73255
0, 0.00000, 11063.3, 11423.3, 11337.2, 0, 89.7812, 92.7023, 92.0035, 5.69422
0, 0.00000, 11092.1, 11453.1, 11369.4, 0, 89.0635, 91.962, 91.2898, 5.6554
