hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 11120.8, 11482.9, 11401.5, 0, 88.3449, 91.2208, 90.5748, 5.61642
0, 0.00000, 11149.7, 11512.7, 11433.8, 0, 87.6226, 90.476, 89.856, 5.57714
0, 0.00000, 11178.6, 11542.8, 11466.3, 0, 86.8944, 89.725, 89.1309, 5.53744
0, 0.00000, 11207.6, 11572.8, 11498.9, 0, 86.1638, 88.9713, 88.403, 5.49727
0, 0.00000, 11237.1, 11602.8, 11531.6, 0, 85.434, 88.2147, 87.6729, 5.45459
0, 0.00000, 11266.8, 11633, 11564.5, 0, 84.6971, 87.4506, 86.9353, 5.41087
0, 0.00000, 11296.5, 11663.2, 11597.4, 0, 83.9594, 86.6852, 86.1963, 5.36673
0, 0.00000, 11326.7, 11693.3, 11630.5, 0, 83.2212, 85.9155, 85.4539, 5.31993
0, 0.00000, 11357.1, 11723.5, 11663.7, 0, 82.478, 85.1399, 84.7056, 5.27203
0, 0.00000, 11387.5, 11753.8, 11697, 0, 81.7323, 84.362, 83.9547, 5.224
0, 0.00000, 11418, 11784.1, 11730.5, 0, 80.9821, 83.5797, 83.199, 5.17571
0, 0.00000, 11448.6, 11814.6, 11764.1, 0, 80.228, 82.7935, 82.4392, 5.1272
0, 0.00000, 11479.3, 11845.1, 11797.7, 0, 79.4707, 82.0041, 81.6759, 5.07852
0, 0.00000, 11510.1, 11875.7, 11831.5, 0, 78.7084, 81.2096, 80.9073, 5.02945
0, 0.00000, 11540.9, 11906.3, 11865.4, 0, 77.9442, 80.4131, 80.1363, 4.98014
0, 0.00000, 11571.9, 11937.1, 11899.4, 0, 77.1739, 79.6105, 79.359, 4.93045
0, 0.00000, 11602.9, 11967.8, 11933.5, 0, 76.4028, 78.8071, 78.5806, 4.88073
0, 0.00000, 11633.9, 11998.7, 11967.7, 0, 75.627, 77.9991, 77.7972, 4.83075
0, 0.00000, 11665.2, 12029.7, 12002.1, 0, 74.845, 77.185, 77.0074, 4.78041
0, 0.00000, 11696.4, 12060.7, 12036.4, 0, 74.062, 76.3699, 76.2162, 4.73001
0, 0.00000, 11727.7, 12091.8, 12071, 0, 73.2743, 75.5503, 75.4202, 4.67936
0, 0.00000, 11759, 12122.9, 12105.6, 0, 72.4829, 74.7268, 74.62, 4.62849
0, 0.00000, 11790.5, 12154.1, 12140.3, 0, 71.6883, 73.9005, 73.8165, 4.57745
0, 0.00000, 11822, 12185.4, 12175.2, 0, 70.8896, 73.07, 73.0084, 4.52617
0, 0.00000, 11853.6, 12216.8, 12210.1, 0, 70.0876, 72.2362, 72.1967, 4.4747
0, 0.00000, 11885.3, 12250.2, 12245.6, 0, 69.2837, 71.4115, 71.3853, 4.42256
0, 0.00000, 11917.4, 12285.4, 12281.6, 0, 68.4778, 70.592, 70.5719, 4.37067
0, 0.00000, 11950, 12321.3, 12317.8, 0, 67.6699, 69.7722, 69.754, 4.31868
0, 0.00000, 11982.8, 12357.8, 12354.6, 0, 66.8587, 68.9505, 68.9343, 4.26631
0, 0.00000, 12015.6, 12394.7, 12391.9, 0, 66.0452, 68.1279, 68.1143, 4.21391
0, 0.00000, 12048.6, 12431.7, 12429.3, 0, 65.2286, 67.3019, 67.2908, 4.16144
0, 0.00000, 12082.2, 12468.8, 12467.4, 0, 64.4132, 66.4729, 66.4671, 4.10891
0, 0.00000, 12116.5, 12506, 12506.1, 0, 63.5956, 65.6388, 65.6406, 4.05629
0, 0.00000, 12150.8, 12543.2, 12544.8, 0, 62.776, 64.8024, 64.8119, 4.00372
0, 0.00000, 12185.2, 12580.6, 12583.7, 0, 61.9524, 63.9617, 63.9786, 3.95092
0, 0.00000, 12219.8, 12618.1, 12622.7, 0, 61.1261, 63.1178, 63.142, 3.8979
0, 0.00000, 12255.4, 12655.3, 12661.9, 0, 60.3013, 62.2691, 62.3025, 3.84076
0, 0.00000, 12291.4, 12692.6, 12701.3, 0, 59.4759, 61.4176, 61.4606, 3.78192
0, 0.00000, 12327.4, 12729.9, 12740.7, 0, 58.6483, 60.5636, 60.616, 3.72293
0, 0.00000, 12363.5, 12767.3, 12780.3, 0, 57.8168, 59.7058, 59.7673, 3.66387
0, 0.00000, 12399.6, 12804.9, 12820, 0, 56.9827, 58.8454, 58.9158, 3.60482
0, 0.00000, 12435.8, 12842.5, 12859.8, 0, 56.1474, 57.9838, 58.0627, 3.54587
0, 0.00000, 12472.1, 12880.2, 12899.7, 0, 55.3086, 57.1186, 57.2058, 3.48685
0, 0.00000, 12508.4, 12917.9, 12939.6, 0, 54.4687, 56.2524, 56.3475, 3.42795
0, 0.00000, 12544.8, 12955.8, 12979.7, 0, 53.6268, 55.3842, 55.487, 3.3691
0, 0.00000, 12581.2, 12993.8, 13019.9, 0, 52.7823, 54.5134, 54.6236, 3.31026
0, 0.00000, 12617.7, 13031.8, 13060.1, 0, 51.9376, 53.6424, 53.7597, 3.25157
0, 0.00000, 12654.2, 13069.9, 13100.5, 0, 51.0911, 52.7696, 52.8937, 3.19295
0, 0.00000, 12690.8, 13108.1, 13140.9, 0, 50.2443, 51.8966, 52.0272, 3.13449
0, 0.00000, 12727.4, 13146.3, 13181.4, 0, 49.3968, 51.0228, 51.1596, 3.07615
0, 0.00000, 12764.1, 13184.6, 13222, 0, 48.5492, 50.1491, 50.2918, 3.01799
0, 0.00000, 12800.8, 13223, 13262.7, 0, 47.7021, 49.2759, 49.4242, 2.96004
0, 0.00000, 12837.5, 13261.5, 13303.4, 0, 46.8555, 48.4032, 48.5568, 2.90229
0, 0.00000, 12874.3, 13300, 13344.3, 0, 46.0092, 47.5309, 47.6896, 2.84473
0, 0.00000, 12911.1, 13338.6, 13385.2, 0, 45.165, 46.6608, 46.8241, 2.78747
0, 0.00000, 12947.9, 13377.3, 13426.1, 0, 44.3228, 45.7927, 45.9605, 2.73052
0, 0.00000, 12984.8, 13416, 13467.2, 0, 43.4834, 44.9277, 45.0996, 2.67392
0, 0.00000, 13021.6, 13454.8, 13508.3, 0, 42.6472, 44.0658, 44.2416, 2.61768
0, 0.00000, 13058.6, 13493.6, 13549.5, 0, 41.8142, 43.2074, 43.3867, 2.56182
0, 0.00000, 13095.5, 13532.5, 13590.7, 0, 40.9861, 42.354, 42.5366, 2.50642
0, 0.00000, 13132.4, 13571.4, 13632, 0, 40.1636, 41.5064, 41.692, 2.45155
0, 0.00000, 13169.4, 13610.4, 13673.3, 0, 39.3465, 40.6644, 40.8528, 2.39718
0, 0.00000, 13206.3, 13649.5, 13714.7, 0, 38.5374, 39.8306, 40.0215, 2.34346
0, 0.00000, 13243.3, 13688.5, 13756.2, 0, 37.7358, 39.0046, 39.1977, 2.29037
0, 0.00000, 13280.3, 13727.7, 13797.6, 0, 36.9435, 38.1882, 38.3832, 2.23801
0, 0.00000, 13317.3, 13766.8, 13839.2, 0, 36.1611, 37.382, 37.5788, 2.18641
0, 0.00000, 13354.3, 13806, 13880.8, 0, 35.3906, 36.5881, 36.7865, 2.1357
0, 0.00000, 13391.2, 13845.3, 13922.3, 0, 34.6333, 35.8077, 36.0074, 2.08594
0, 0.00000, 13428.2, 13884.6, 13964, 0, 33.8901, 35.042, 35.2428, 2.0372
0, 0.00000, 13465.2, 13924.5, 14006.3, 0, 33.1628, 34.2939, 34.4959, 1.98954
0, 0.00000, 13502.6, 13965.3, 14049.1, 0, 32.4546, 33.5664, 33.7685, 1.94313
0, 0.00000, 13540.5, 14006.6, 14091.9, 0, 31.7674, 32.8608, 33.0617, 1.89793
0, 0.00000, 13578.3, 14048, 14134.7, 0, 31.1014, 32.1769, 32.3764, 1.85403
0, 0.00000, 13616.2, 14089.4, 14177.6, 0, 30.4597, 31.518, 31.7161, 1.81172
0, 0.00000, 13654, 14130.8, 14220.4, 0, 29.844, 30.8859, 31.0825, 1.7711
0, 0.00000, 13692.5, 14172.3, 14264, 0, 29.2577, 30.2828, 30.4793, 1.73227
0, 0.00000, 13731.4, 14213.7, 14307.9, 0, 28.7034, 29.7118, 29.909, 1.69537
0, 0.00000, 13770.2, 14255.2, 14351.8, 0, 28.1829, 29.1757, 29.3738, 1.66058
0, 0.00000, 13809, 14296.7, 14395.7, 0, 27.6989, 28.6773, 28.8763, 1.62806
0, 0.00000, 13847.7, 14338.2, 14439.6, 0, 27.254, 28.2195, 28.4195, 1.59794
0, 0.00000, 13886.4, 14379.7, 14483.5, 0, 26.851, 27.805, 28.0061, 1.57037
0, 0.00000, 13925.1, 14421.2, 14527.4, 0, 26.4929, 27.437, 27.6394, 1.54552
0, 0.00000, 13963.7, 14462.8, 14571.3, 0, 26.1824, 27.1183, 27.3223, 1.52352
0, 0.00000, 14002.2, 14504.3, 14615.2, 0, 25.9221, 26.8517, 27.0574, 1.50449
0, 0.00000, 14040.7, 14545.8, 14659.1, 0, 25.7146, 26.6397, 26.8475, 1.48857
0, 0.00000, 14079.1, 14587.3, 14702.9, 0, 25.5622, 26.4849, 26.6951, 1.47587
0, 0.00000, 14117.5, 14628.8, 14746.7, 0, 25.4666, 26.389, 26.602, 1.46645
0, 0.00000, 14155.7, 14670.2, 14790.3, 0, 25.4296, 26.3539, 26.5701, 1.46041
0, 0.00000, 14193.8, 14711.5, 14833.9, 0, 25.4521, 26.3805, 26.6003, 1.45776
0, 0.00000, 14232, 14753, 14877.6, 0, 25.5354, 26.4703, 26.6942, 1.45853
0, 0.00000, 5209.74, 5445.8, 5184.39, 0, 204.068, 213.318, 203.089, 10.6654
0, 0.00000, 5222.55, 5458.96, 5197.33, 0, 203.905, 213.136, 202.919, 10.6333
0, 0.00000, 5235.61, 5472.37, 5210.44, 0, 203.729, 212.942, 202.749, 10.6268
0, 0.00000, 5248.7, 5485.8, 5223.58, 0, 203.553, 212.748, 202.578, 10.6202
0, 0.00000, 5261.81, 5499.26, 5236.75, 0, 203.376, 212.554, 202.406, 10.6135
0, 0.00000, 5275.06, 5512.85, 5250.06, 0, 203.197, 212.358, 202.233, 10.6068
0, 0.00000, 5288.33, 5526.47, 5263.39, 0, 203.018, 212.161, 202.06, 10.6
0, 0.00000, 5301.68, 5540.17, 5276.8, 0, 202.837, 211.963, 201.885, 10.5932
0, 0.00000, 5315.05, 5553.9, 5290.24, 0, 202.656, 211.764, 201.709, 10.5863
0, 0.00000, 5328.55, 5567.75, 5303.8, 0, 202.474, 211.563, 201.532, 10.5794
0, 0.00000, 5342.08, 5581.63, 5317.4, 0, 202.29, 211.362, 201.355, 10.5725
0, 0.00000, 5355.68, 5595.58, 5331.06, 0, 202.106, 211.16, 201.176, 10.5655
0, 0.00000, 5369.31, 5609.56, 5344.76, 0, 201.921, 210.956, 200.997, 10.5585
0, 0.00000, 5383.06, 5623.67, 5358.58, 0, 201.734, 210.751, 200.816, 10.5514
0, 0.00000, 5396.83, 5637.79, 5372.43, 0, 201.546, 210.546, 200.634, 10.5443
0, 0.00000, 5410.73, 5652.05, 5386.4, 0, 201.357, 210.338, 200.451, 10.5371
0, 0.00000, 5424.65, 5666.32, 5400.4, 0, 201.167, 210.13, 200.267, 10.5299
0, 0.00000, 5438.64, 5680.67, 5414.46, 0, 200.976, 209.921, 200.082, 10.5226
0, 0.00000, 5452.7, 5695.09, 5428.61, 0, 200.784, 209.71, 199.896, 10.5153
0, 0.00000, 5466.83, 5709.58, 5442.82, 0, 200.591, 209.499, 199.709, 10.5079
0, 0.00000, 5481.04, 5724.15, 5457.11, 0, 200.396, 209.286, 199.521, 10.5005
0, 0.00000, 5495.31, 5738.78, 5471.47, 0, 200.201, 209.072, 199.331, 10.4931
0, 0.00000, 5509.66, 5753.49, 5485.9, 0, 200.004, 208.856, 199.141, 10.4856
0, 0.00000, 5524.12, 5768.31, 5500.45, 0, 199.806, 208.639, 198.949, 10.478
0, 0.00000, 5538.6, 5783.15, 5515.03, 0, 199.607, 208.421, 198.756, 10.4704
0, 0.00000, 5553.14, 5798.06, 5529.67, 0, 199.406, 208.202, 198.563, 10.4627
0, 0.00000, 5567.76, 5813.04, 5544.38, 0, 199.205, 207.982, 198.368, 10.455
0, 0.00000, 5582.49, 5828.14, 5559.2, 0, 199.002, 207.76, 198.171, 10.4472
0, 0.00000, 5597.28, 5843.3, 5574.1, 0, 198.798, 207.536, 197.974, 10.4394
0, 0.00000, 5612.09, 5858.47, 5589.01, 0, 198.593, 207.313, 197.776, 10.4316
0, 0.00000, 5627.02, 5873.77, 5604.04, 0, 198.387, 207.087, 197.576, 10.4237
0, 0.00000, 5642.05, 5889.17, 5619.18, 0, 198.179, 206.86, 197.375, 10.4157
0, 0.00000, 5657.1, 5904.59, 5634.34, 0, 197.97, 206.632, 197.173, 10.4076
0, 0.00000, 5672.26, 5920.12, 5649.62, 0, 197.76, 206.402, 196.97, 10.3996
0, 0.00000, 5687.48, 5935.71, 5664.95, 0, 197.549, 206.171, 196.765, 10.3914
0, 0.00000, 5702.82, 5951.42, 5680.4, 0, 197.335, 205.939, 196.559, 10.3832
0, 0.00000, 5718.16, 5967.13, 5695.87, 0, 197.122, 205.706, 196.353, 10.375
0, 0.00000, 5733.66, 5983.01, 5711.49, 0, 196.906, 205.47, 196.144, 10.3667
0, 0.00000, 5749.17, 5998.89, 5727.12, 0, 196.69, 205.234, 195.935, 10.3583
0, 0.00000, 5764.79, 6014.88, 5742.86, 0, 196.472, 204.996, 195.724, 10.3499
0, 0.00000, 5780.51, 6030.98, 5758.72, 0, 196.252, 204.756, 195.511, 10.3414
0, 0.00000, 5796.29, 6047.14, 5774.63, 0, 196.031, 204.516, 195.298, 10.3329
0, 0.00000, 5812.12, 6063.35, 5790.6, 0, 195.809, 204.274, 195.084, 10.3243
0, 0.00000, 5828.06, 6079.66, 5806.67, 0, 195.586, 204.03, 194.867, 10.3156
0, 0.00000, 5844.1, 6096.08, 5822.85, 0, 195.361, 203.785, 194.65, 10.3069
0, 0.00000, 5860.19, 6112.55, 5839.08, 0, 195.135, 203.539, 194.431, 10.2981
0, 0.00000, 5876.38, 6129.12, 5855.42, 0, 194.907, 203.291, 194.211, 10.2893
0, 0.00000, 5892.67, 6145.79, 5871.86, 0, 194.677, 203.041, 193.989, 10.2804
0, 0.00000, 5909.01, 6162.52, 5888.36, 0, 194.447, 202.79, 193.767, 10.2714
0, 0.00000, 5925.45, 6179.34, 5904.95, 0, 194.215, 202.537, 193.542, 10.2624
0, 0.00000, 5941.99, 6196.26, 5921.65, 0, 193.981, 202.283, 193.316, 10.2533
0, 0.00000, 5958.62, 6213.28, 5938.44, 0, 193.746, 202.027, 193.089, 10.2441
0, 0.00000, 5975.3, 6230.34, 5955.28, 0, 193.51, 201.77, 192.861, 10.2349
0, 0.00000, 5992.07, 6247.5, 5972.22, 0, 193.272, 201.511, 192.631, 10.2256
0, 0.00000, 6008.98, 6264.8, 5989.3, 0, 193.032, 201.25, 192.399, 10.2162
0, 0.00000, 6025.93, 6282.14, 6006.43, 0, 192.791, 200.988, 192.166, 10.2068
0, 0.00000, 6042.98, 6299.57, 6023.66, 0, 192.548, 200.725, 191.932, 10.1973
0, 0.00000, 6060.11, 6317.1, 6040.98, 0, 192.304, 200.459, 191.696, 10.1877
0, 0.00000, 6077.34, 6334.71, 6058.38, 0, 192.058, 200.193, 191.459, 10.1781
0, 0.00000, 6094.69, 6352.46, 6075.93, 0, 191.81, 199.923, 191.219, 10.1684
0, 0.00000, 6112.09, 6370.25, 6093.52, 0, 191.562, 199.653, 190.979, 10.1586
0, 0.00000, 6129.62, 6388.17, 6111.24, 0, 191.311, 199.381, 190.736, 10.1488
0, 0.00000, 6147.23, 6406.18, 6129.06, 0, 191.058, 199.107, 190.493, 10.1388
0, 0.00000, 6164.92, 6424.27, 6146.95, 0, 190.804, 198.832, 190.247, 10.1288
0, 0.00000, 6182.7, 6442.44, 6164.94, 0, 190.549, 198.555, 190.001, 10.1188
0, 0.00000, 6200.6, 6460.73, 6183.05, 0, 190.291, 198.275, 189.752, 10.1086
0, 0.00000, 6218.62, 6480.1, 6201.18, 0, 190.033, 198, 189.497, 10.118
0, 0.00000, 6260.86, 8381.57, 6069.21, 0, 190.514, 170.735, 184.68, 26.4244
0, 0.00000, 6278.63, 8400.68, 6087.13, 0, 190.227, 170.387, 184.427, 26.4924
0, 0.00000, 6296.51, 8420.02, 6105.17, 0, 189.947, 170.043, 184.176, 26.5196
0, 0.00000, 6314.42, 8439.37, 6123.25, 0, 189.666, 169.699, 183.925, 26.5468
0, 0.00000, 6332.48, 8458.86, 6141.5, 0, 189.382, 169.352, 183.672, 26.5739
0, 0.00000, 6350.61, 8478.4, 6159.83, 0, 189.097, 169.003, 183.417, 26.601
0, 0.00000, 6368.84, 8498.02, 6178.26, 0, 188.809, 168.653, 183.161, 26.628
0, 0.00000, 6387.18, 8517.73, 6196.81, 0, 188.519, 168.3, 182.902, 26.655
0, 0.00000, 6405.56, 8537.43, 6215.44, 0, 188.227, 167.945, 182.642, 26.6816
0, 0.00000, 6424.03, 8557.18, 6234.18, 0, 187.933, 167.587, 182.381, 26.7081
0, 0.00000, 6442.65, 8577.05, 6253.08, 0, 187.636, 167.226, 182.117, 26.7348
0, 0.00000, 6461.31, 8596.96, 6272.05, 0, 187.338, 166.865, 181.852, 26.7613
0, 0.00000, 6785.45, 8571.97, 6295.66, 0, 180.878, 165.872, 181.686, 27.7335
0, 0.00000, 8323.17, 8364.39, 6322.93, 0, 160.093, 160.898, 181.703, 30.9143
0, 0.00000, 8342.43, 8384.14, 6341.89, 0, 159.739, 160.536, 181.392, 30.8313
0, 0.00000, 8361.82, 8403.6, 6360.77, 0, 159.381, 160.176, 181.104, 30.8589
0, 0.00000, 8381.1, 8422.96, 6379.58, 0, 159.025, 159.818, 180.816, 30.886
0, 0.00000, 8400.69, 8442.64, 6398.73, 0, 158.662, 159.453, 180.523, 30.9135
0, 0.00000, 8420.18, 8462.21, 6417.8, 0, 158.3, 159.089, 180.23, 30.9404
0, 0.00000, 8439.96, 8482.06, 6437.15, 0, 157.932, 158.719, 179.93, 30.9672
0, 0.00000, 8459.63, 8501.81, 6456.43, 0, 157.565, 158.35, 179.632, 30.9939
0, 0.00000, 8479.6, 8521.86, 6476.04, 0, 157.192, 157.975, 179.327, 31.0208
0, 0.00000, 8253.39, 8550.27, 8301.58, 0, 152.281, 157.773, 153.162, 8.653
0, 0.00000, 8272.97, 8569.87, 8321.84, 0, 151.9, 157.352, 152.792, 8.61558
0, 0.00000, 8292.23, 8589.43, 8342, 0, 151.532, 156.963, 152.436, 8.59969
0, 0.00000, 8311.38, 8608.89, 8362.06, 0, 151.165, 156.576, 152.081, 8.58492
0, 0.00000, 8330.81, 8628.62, 8382.41, 0, 150.792, 156.182, 151.721, 8.56981
0, 0.00000, 8350.5, 8648.63, 8403.05, 0, 150.414, 155.783, 151.354, 8.55445
0, 0.00000, 8370.07, 8668.51, 8423.57, 0, 150.037, 155.386, 150.99, 8.53921
0, 0.00000, 8389.53, 8688.28, 8443.98, 0, 149.661, 154.99, 150.627, 8.52401
0, 0.00000, 8409.25, 8708.31, 8464.67, 0, 149.28, 154.589, 150.258, 8.50846
0, 0.00000, 8429.21, 8728.59, 8485.63, 0, 148.894, 154.181, 149.884, 8.49265
0, 0.00000, 8449.06, 8748.76, 8506.47, 0, 148.509, 153.776, 149.512, 8.47698
0, 0.00000, 8469.15, 8769.17, 8527.57, 0, 148.119, 153.365, 149.134, 8.46096
0, 0.00000, 8489.12, 8789.46, 8548.55, 0, 147.73, 152.956, 148.759, 8.44507
0, 0.00000, 8508.96, 8809.62, 8569.41, 0, 147.343, 152.549, 148.384, 8.42922
0, 0.00000, 8529.4, 8830.39, 8590.91, 0, 146.944, 152.129, 147.998, 8.41266
0, 0.00000, 8549.35, 8850.66, 8611.89, 0, 146.554, 151.718, 147.62, 8.39669
0, 0.00000, 8569.9, 8871.53, 8633.51, 0, 146.152, 151.295, 147.23, 8.37994
0, 0.00000, 8590.3, 8892.26, 8654.99, 0, 145.751, 150.874, 146.843, 8.3634
0, 0.00000, 8610.57, 8912.86, 8676.34, 0, 145.353, 150.455, 146.457, 8.3469
0, 0.00000, 8631.41, 8934.03, 8698.29, 0, 144.942, 150.023, 146.059, 8.32972
0, 0.00000, 8651.76, 8954.71, 8719.75, 0, 144.541, 149.601, 145.671, 8.31311
0, 0.00000, 8672.68, 8975.96, 8741.79, 0, 144.127, 149.167, 145.27, 8.29574
0, 0.00000, 8693.44, 8997.07, 8763.7, 0, 143.716, 148.735, 144.872, 8.27858
0, 0.00000, 8714.07, 9018.03, 8785.47, 0, 143.307, 148.305, 144.475, 8.26147
0, 0.00000, 8735.24, 9039.54, 8807.81, 0, 142.886, 147.863, 144.067, 8.2437
0, 0.00000, 8756.25, 9060.9, 8830.01, 0, 142.468, 147.424, 143.662, 8.22613
0, 0.00000, 8777.13, 9082.11, 8852.06, 0, 142.052, 146.987, 143.259, 8.20862
0, 0.00000, 8798.52, 9103.85, 8874.67, 0, 141.624, 146.538, 142.844, 8.19046
0, 0.00000, 8819.76, 9125.44, 8897.13, 0, 141.199, 146.092, 142.432, 8.1725
0, 0.00000, 8841.17, 9147.2, 8919.78, 0, 140.77, 145.642, 142.016, 8.15425
0, 0.00000, 8862.43, 9168.81, 8942.28, 0, 140.343, 145.194, 141.602, 8.13613
0, 0.00000, 8883.86, 9190.6, 8964.97, 0, 139.912, 144.742, 141.183, 8.11772
0, 0.00000, 8905.45, 9212.55, 8987.84, 0, 139.476, 144.285, 140.761, 8.09911
0, 0.00000, 8927.2, 9234.66, 9010.89, 0, 139.037, 143.824, 140.334, 8.08028
0, 0.00000, 8948.79, 9256.61, 9033.78, 0, 138.6, 143.367, 139.91, 8.06159
0, 0.00000, 8970.85, 9279.03, 9057.17, 0, 138.153, 142.898, 139.476, 8.04229
0, 0.00000, 8992.73, 9301.28, 9080.39, 0, 137.708, 142.432, 139.045, 8.02318
0, 0.00000, 9014.76, 9323.67, 9103.78, 0, 137.26, 141.963, 138.609, 8.00382
0, 0.00000, 9036.62, 9345.9, 9126.99, 0, 136.814, 141.496, 138.176, 7.98458
0, 0.00000, 9058.92, 9368.57, 9150.68, 0, 136.359, 141.019, 137.734, 7.96476
0, 0.00000, 9081.04, 9391.07, 9174.2, 0, 135.906, 140.545, 137.294, 7.94514
0, 0.00000, 9103.28, 9413.69, 9197.86, 0, 135.45, 140.067, 136.851, 7.92526
0, 0.00000, 9125.65, 9436.44, 9221.66, 0, 134.99, 139.586, 136.404, 7.9052
0, 0.00000, 9148.13, 9459.31, 9245.59, 0, 134.527, 139.102, 135.954, 7.88495
0, 0.00000, 9170.72, 9482.29, 9269.65, 0, 134.061, 138.614, 135.501, 7.86452
0, 0.00000, 9193.42, 9505.37, 9293.83, 0, 133.592, 138.124, 135.045, 7.84392
0, 0.00000, 9216.21, 9528.56, 9318.13, 0, 133.12, 137.63, 134.586, 7.82314
0, 0.00000, 9238.82, 9551.56, 9342.24, 0, 132.651, 137.14, 134.129, 7.80249
0, 0.00000, 9261.8, 9574.94, 9366.76, 0, 132.173, 136.64, 133.664, 7.78131
0, 0.00000, 9284.86, 9598.41, 9391.39, 0, 131.692, 136.138, 133.197, 7.76002
0, 0.00000, 9307.73, 9621.68, 9415.82, 0, 131.215, 135.639, 132.732, 7.73888
0, 0.00000, 9330.95, 9645.31, 9440.63, 0, 130.729, 135.132, 132.259, 7.71721
0, 0.00000, 9354.25, 9669.01, 9465.54, 0, 130.241, 134.622, 131.784, 7.69544
0, 0.00000, 9377.6, 9692.79, 9490.53, 0, 129.75, 134.11, 131.306, 7.67351
0, 0.00000, 9401.02, 9716.62, 9515.59, 0, 129.257, 133.595, 130.826, 7.65144
0, 0.00000, 9424.5, 9740.52, 9540.73, 0, 128.762, 133.078, 130.344, 7.62921
0, 0.00000, 9448.02, 9764.47, 9565.94, 0, 128.265, 132.559, 129.859, 7.60684
0, 0.00000, 9471.6, 9788.47, 9591.21, 0, 127.765, 132.038, 129.372, 7.58433
0, 0.00000, 9495.21, 9812.52, 9616.54, 0, 127.264, 131.515, 128.884, 7.56169
0, 0.00000, 9519.12, 9836.87, 9642.2, 0, 126.755, 130.985, 128.388, 7.53861
0, 0.00000, 9543.06, 9861.25, 9667.91, 0, 126.245, 130.453, 127.89, 7.51546
0, 0.00000, 9567.03, 9885.65, 9693.65, 0, 125.733, 129.919, 127.391, 7.49218
0, 0.00000, 9591.01, 9910.09, 9719.44, 0, 125.22, 129.384, 126.89, 7.46877
0, 0.00000, 9615.26, 9934.79, 9745.52, 0, 124.7, 128.842, 126.383, 7.44497
0, 0.00000, 9639.51, 9959.5, 9771.62, 0, 124.178, 128.299, 125.874, 7.42109
0, 0.00000, 9663.77, 9984.22, 9797.74, 0, 123.656, 127.755, 125.364, 7.39711
0, 0.00000, 9688.27, 10009.2, 9824.14, 0, 123.127, 127.204, 124.847, 7.37274
0, 0.00000, 9712.76, 10034.1, 9850.54, 0, 122.597, 126.652, 124.33, 7.34831
0, 0.00000, 9737.47, 10059.3, 9877.19, 0, 122.061, 126.094, 123.806, 7.32351
0, 0.00000, 9761.93, 10084.3, 9903.59, 0, 121.53, 125.541, 123.287, 7.29892
0, 0.00000, 9786.83, 10109.6, 9930.48, 0, 120.987, 124.977, 122.757, 7.27367
0, 0.00000, 9811.7, 10135, 9957.35, 0, 120.445, 124.412, 122.226, 7.24842
0, 0.00000, 9836.53, 10160.3, 9984.2, 0, 119.901, 123.847, 121.695, 7.22308
0, 0.00000, 9861.54, 10185.8, 10011.3, 0, 119.353, 123.276, 121.159, 7.1974
0, 0.00000, 9886.73, 10211.5, 10038.5, 0, 118.799, 122.701, 120.617, 7.17143
0, 0.00000, 9911.86, 10237.2, 10065.8, 0, 118.246, 122.125, 120.075, 7.14543
0, 0.00000, 9937.15, 10263, 10093.2, 0, 117.688, 121.545, 119.529, 7.11912
0, 0.00000, 9962.59, 10288.9, 10120.8, 0, 117.125, 120.96, 118.978, 7.09253
0, 0.00000, 9987.96, 10314.8, 10148.3, 0, 116.562, 120.375, 118.427, 7.06592
0, 0.00000, 10013.5, 10340.8, 10176, 0, 115.996, 119.786, 117.872, 7.03901
0, 0.00000, 10038.9, 10366.8, 10203.6, 0, 115.419, 119.189, 117.313, 7.01567
0, 0.00000, 10064.6, 10393.1, 10231.6, 0, 114.844, 118.592, 116.75, 6.98824
0, 0.00000, 10090.5, 10419.5, 10259.7, 0, 114.266, 117.992, 116.183, 6.96058
0, 0.00000, 10116.4, 10446, 10288, 0, 113.684, 117.387, 115.612, 6.93268
0, 0.00000, 10142.4, 10472.5, 10316.3, 0, 113.099, 116.78, 115.038, 6.90455
0, 0.00000, 10168.5, 10499.2, 10344.8, 0, 112.51, 116.169, 114.46, 6.87621
0, 0.00000, 10194.5, 10525.7, 10373.1, 0, 111.923, 115.56, 113.884, 6.84786
0, 0.00000, 10220.7, 10552.5, 10401.8, 0, 111.329, 114.943, 113.301, 6.8191
0, 0.00000, 10247.2, 10579.7, 10430.7, 0, 110.728, 114.321, 112.71, 6.78948
0, 0.00000, 10273.5, 10606.7, 10459.4, 0, 110.129, 113.7, 112.121, 6.75956
0, 0.00000, 10300.1, 10634, 10488.4, 0, 109.524, 113.074, 111.526, 6.72927
0, 0.00000, 10326.7, 10661.3, 10517.5, 0, 108.916, 112.445, 110.929, 6.6988
0, 0.00000, 10353.3, 10688.6, 10546.6, 0, 108.307, 111.815, 110.329, 6.66817
0, 0.00000, 10380.1, 10716.1, 10575.9, 0, 107.692, 111.178, 109.724, 6.63718
0, 0.00000, 10407, 10743.8, 10605.4, 0, 107.072, 110.537, 109.113, 6.60585
0, 0.00000, 10433.9, 10771.4, 10635, 0, 106.451, 109.894, 108.501, 6.57447
0, 0.00000, 10460.9, 10799.1, 10664.5, 0, 105.828, 109.25, 107.888, 6.54316
0, 0.00000, 10488.1, 10827.1, 10694.4, 0, 105.197, 108.598, 107.267, 6.51152
0, 0.00000, 10515.2, 10855, 10724.3, 0, 104.566, 107.945, 106.645, 6.47979
0, 0.00000, 10542.5, 10883.1, 10754.3, 0, 103.93, 107.288, 106.018, 6.44776
0, 0.00000, 10569.9, 10911.3, 10784.5, 0, 103.291, 106.626, 105.388, 6.41546
0, 0.00000, 10597.4, 10939.5, 10814.8, 0, 102.648, 105.962, 104.753, 6.3829
0, 0.00000, 10624.9, 10967.9, 10845.2, 0, 102.001, 105.294, 104.116, 6.35009
0, 0.00000, 10652.5, 10996.3, 10875.6, 0, 101.352, 104.623, 103.475, 6.31703
0, 0.00000, 10680.1, 11024.8, 10906.2, 0, 100.699, 103.949, 102.831, 6.28374
0, 0.00000, 10708, 11053.5, 10937, 0, 100.041, 103.269, 102.18, 6.25006
0, 0.00000, 10735.8, 11082.2, 10967.8, 0, 99.3804, 102.586, 101.528, 6.21618
0, 0.00000, 10763.7, 11110.9, 10998.7, 0, 98.7178, 101.902, 100.873, 6.1821
0, 0.00000, 10791.7, 11139.8, 11029.7, 0, 98.0502, 101.213, 100.213, 6.14768
0, 0.00000, 10819.8, 11168.8, 11061, 0, 97.3779, 100.519, 99.5479, 6.11291
0, 0.00000, 10848.1, 11198, 11092.3, 0, 96.7012, 99.8199, 98.8784, 6.07783
0, 0.00000, 10876.3, 11227.1, 11123.7, 0, 96.0238, 99.1206, 98.2078, 6.04262
0, 0.00000, 10904.7, 11256.4, 11155.3, 0, 95.3394, 98.4142, 97.5302, 6.00695
0, 0.00000, 10933.1, 11285.7, 11186.9, 0, 94.6549, 97.7078, 96.8521, 5.97117
0, 0.00000, 10961.6, 11315.2, 11218.7, 0, 93.9643, 96.9953, 96.1677, 5.93479
0, 0.00000, 10990.3, 11344.8, 11250.6, 0, 93.2713, 96.2802, 95.4804, 5.89793
0, 0.00000, 11019, 11374.5, 11282.6, 0, 92.573, 95.5598, 94.7875, 5.86066
0, 0.00000, 11047.8, 11404.3, 11314.7, 0, 91.8728, 94.8375, 94.0925, 5.8232
0, 0.00000, 11076.7, 11434.2, 11346.9, 0, 91.1681, 94.1106, 93.3927, 5.7854
0, 0.00000, 11105.6, 11464.1, 11379.3, 0, 90.4594, 93.3796, 92.6887, 5.74729
0, 0.00000, 11134.7, 11494.2, 11411.8, 0, 89.7469, 92.6449, 91.9807, 5.70889
0, 0.00000, 11163.8, 11524.3, 11444.4, 0, 89.0313, 91.9069, 91.2692, 5.67021
0, 0.00000, 11192.9, 11554.5, 11477, 0, 88.3128, 91.1661, 90.5546, 5.63128
0, 0.00000, 11222.2, 11584.9, 11509.8, 0, 87.5892, 90.4201, 89.8346, 5.59197
0, 0.00000, 11252, 11615.2, 11542.9, 0, 86.8641, 89.6686, 89.1102, 5.54992
0, 0.00000, 11281.8, 11645.5, 11575.9, 0, 86.1379, 88.9154, 88.384, 5.50706
0, 0.00000, 11311.7, 11675.9, 11609.1, 0, 85.408, 88.1585, 87.6538, 5.46386
0, 0.00000, 11342.3, 11706.4, 11642.6, 0, 84.6757, 87.3949, 86.9181, 5.41766
0, 0.00000, 11372.9, 11736.9, 11676.1, 0, 83.9413, 86.6283, 86.1794, 5.37039
0, 0.00000, 11403.6, 11767.3, 11709.6, 0, 83.2046, 85.8596, 85.4382, 5.323
0, 0.00000, 11434.5, 11798, 11743.4, 0, 82.4613, 85.0842, 84.6902, 5.27522
0, 0.00000, 11465.3, 11828.7, 11777.2, 0, 81.7168, 84.3078, 83.9406, 5.22738
0, 0.00000, 11496.3, 11859.5, 11811.2, 0, 80.9668, 83.5258, 83.1854, 5.17922
0, 0.00000, 11527.4, 11890.4, 11845.3, 0, 80.2145, 82.7414, 82.4275, 5.13082
0, 0.00000, 11558.5, 11921.3, 11879.5, 0, 79.4581, 81.9528, 81.6651, 5.08206
0, 0.00000, 11589.9, 11952.4, 11913.9, 0, 78.6959, 81.1584, 80.8967, 5.03296
0, 0.00000, 11621.2, 11983.4, 11948.2, 0, 77.9329, 80.3633, 80.1272, 4.98382
0, 0.00000, 11652.6, 12014.6, 11982.8, 0, 77.1654, 79.5638, 79.3529, 4.93444
0, 0.00000, 11684, 12045.8, 12017.4, 0, 76.3941, 78.7605, 78.5746, 4.88484
0, 0.00000, 11715.6, 12077.1, 12052.2, 0, 75.6196, 77.9541, 77.7928, 4.83506
0, 0.00000, 11747.3, 12108.5, 12087, 0, 74.8407, 77.1433, 77.0063, 4.78503
0, 0.00000, 11779, 12140, 12122, 0, 74.058, 76.3288, 76.2157, 4.7348
0, 0.00000, 11810.7, 12171.5, 12157.1, 0, 73.2742, 75.5134, 75.4238, 4.68451
0, 0.00000, 11842.6, 12203.1, 12192.3, 0, 72.4843, 74.6919, 74.6255, 4.63387
0, 0.00000, 11874.5, 12235.4, 12227.6, 0, 71.6934, 73.8734, 73.8257, 4.58178
0, 0.00000, 11906.7, 12270.4, 12263.8, 0, 70.8988, 73.0642, 73.0258, 4.53018
0, 0.00000, 11939.7, 12306.7, 12300.3, 0, 70.1041, 72.2584, 72.2225, 4.47897
0, 0.00000, 11972.7, 12343, 12336.9, 0, 69.3071, 71.4502, 71.4161, 4.42733
0, 0.00000, 12005.9, 12380.2, 12374.4, 0, 68.5064, 70.6413, 70.6101, 4.37555
0, 0.00000, 12039.1, 12417.4, 12412.1, 0, 67.7051, 69.8317, 69.8034, 4.32385
0, 0.00000, 12072.8, 12454.9, 12450.2, 0, 66.9001, 69.0163, 68.9922, 4.27195
0, 0.00000, 12107.4, 12492.3, 12489.1, 0, 66.0971, 68.1977, 68.1815, 4.22001
0, 0.00000, 12142.1, 12529.9, 12528.2, 0, 65.2909, 67.3754, 67.3675, 4.16811
0, 0.00000, 12176.9, 12567.6, 12567.4, 0, 64.4821, 66.5504, 66.5506, 4.11615
0, 0.00000, 12211.8, 12605.4, 12606.7, 0, 63.6706, 65.7221, 65.7303, 4.06391
0, 0.00000, 12247.5, 12643, 12646.3, 0, 62.8593, 64.8893, 64.9068, 4.00859
0, 0.00000, 12283.8, 12680.6, 12686, 0, 62.0484, 64.053, 64.0808, 3.95054
0, 0.00000, 12320.3, 12718.3, 12725.8, 0, 61.235, 63.2137, 63.2518, 3.89209
0, 0.00000, 12356.7, 12756, 12765.7, 0, 60.4198, 62.3727, 62.4207, 3.8337
0, 0.00000, 12393.3, 12793.9, 12805.8, 0, 59.6013, 61.5283, 61.5861, 3.77526
0, 0.00000, 12430, 12831.9, 12846, 0, 58.7795, 60.6807, 60.7479, 3.71678
0, 0.00000, 12466.6, 12870, 12886.2, 0, 57.9568, 59.8322, 59.9084, 3.65842
0, 0.00000, 12503.4, 12908.1, 12926.6, 0, 57.1319, 58.9815, 59.0666, 3.60009
0, 0.00000, 12540.2, 12946.3, 12967, 0, 56.3049, 58.1287, 58.2224, 3.5418
0, 0.00000, 12577.1, 12984.7, 13007.6, 0, 55.476, 57.274, 57.376, 3.48356
0, 0.00000, 12614, 13023.1, 13048.3, 0, 54.6463, 56.4187, 56.5286, 3.42545
0, 0.00000, 12651, 13061.6, 13089.1, 0, 53.8152, 55.5618, 55.6794, 3.36741
0, 0.00000, 12688.1, 13100.2, 13130, 0, 52.9828, 54.7038, 54.8288, 3.30947
0, 0.00000, 12725.2, 13138.8, 13170.9, 0, 52.1505, 53.8459, 53.978, 3.2517
0, 0.00000, 12762.4, 13177.6, 13212, 0, 51.3177, 52.9876, 53.1265, 3.19408
0, 0.00000, 12799.6, 13216.4, 13253.1, 0, 50.4849, 52.1293, 52.2747, 3.13663
0, 0.00000, 12836.8, 13255.3, 13294.3, 0, 49.6526, 51.2715, 51.4231, 3.07938
0, 0.00000, 12874.1, 13294.3, 13335.7, 0, 48.8203, 50.4139, 50.5714, 3.02231
0, 0.00000, 12911.5, 13333.3, 13377.1, 0, 47.9904, 49.5587, 49.7219, 2.96556
0, 0.00000, 12948.8, 13372.5, 13418.6, 0, 47.1618, 48.7049, 48.8734, 2.90905
0, 0.00000, 12986.2, 13411.6, 13460.1, 0, 46.3358, 47.8539, 48.0274, 2.85289
0, 0.00000, 13023.7, 13450.9, 13501.8, 0, 45.5116, 47.0047, 47.183, 2.797
0, 0.00000, 13061.2, 13490.2, 13543.5, 0, 44.6913, 46.1596, 46.3424, 2.74153
0, 0.00000, 13098.6, 13529.6, 13585.2, 0, 43.8755, 45.3192, 45.5061, 2.6865
0, 0.00000, 13136.2, 13569.1, 13627.1, 0, 43.0635, 44.4827, 44.6736, 2.63188
0, 0.00000, 13173.7, 13608.6, 13669, 0, 42.2572, 43.6522, 43.8466, 2.57777
0, 0.00000, 13211.3, 13648.1, 13711, 0, 41.4573, 42.8282, 43.026, 2.52422
0, 0.00000, 13248.9, 13687.7, 13753, 0, 40.6642, 42.0113, 42.2122, 2.47125
0, 0.00000, 13286.5, 13727.4, 13795.1, 0, 39.879, 41.2025, 41.4063, 2.41893
0, 0.00000, 13324.1, 13767.1, 13837.3, 0, 39.1033, 40.4036, 40.6099, 2.36734
0, 0.00000, 13361.7, 13806.9, 13879.5, 0, 38.3373, 39.6148, 39.8235, 2.31651
0, 0.00000, 13399.3, 13846.7, 13921.7, 0, 37.5825, 38.8373, 39.0482, 2.26651
0, 0.00000, 13437, 13886.5, 13964, 0, 36.8403, 38.073, 38.2858, 2.21743
0, 0.00000, 13474.6, 13926.9, 14006.9, 0, 36.1121, 37.3243, 37.5391, 2.16933
0, 0.00000, 13512.9, 13968.5, 14050.3, 0, 35.4005, 36.5939, 36.8091, 2.1223
0, 0.00000, 13551.4, 14010.4, 14093.9, 0, 34.7069, 35.8822, 36.0967, 2.07625
0, 0.00000, 13590, 14052.5, 14137.4, 0, 34.0318, 35.1896, 35.4032, 2.03137
0, 0.00000, 13628.6, 14094.5, 14181, 0, 33.3771, 34.518, 34.7306, 1.98786
0, 0.00000, 13667.1, 14136.6, 14224.6, 0, 32.7449, 33.8695, 34.0811, 1.94584
0, 0.00000, 13706.7, 14178.8, 14269.2, 0, 32.1386, 33.2457, 33.4582, 1.90535
0, 0.00000, 13746.3, 14220.9, 14313.9, 0, 31.5595, 32.6493, 32.8631, 1.86653
0, 0.00000, 13785.9, 14263.1, 14358.6, 0, 31.0087, 32.0822, 32.2974, 1.82951
0, 0.00000, 13825.5, 14305.3, 14403.3, 0, 30.4892, 31.5474, 31.764, 1.79446
0, 0.00000, 13865.1, 14347.6, 14448.1, 0, 30.0027, 31.0468, 31.2648, 1.76148
0, 0.00000, 13904.7, 14389.8, 14492.9, 0, 29.5523, 30.5836, 30.803, 1.73072
0, 0.00000, 13944.2, 14432.1, 14537.6, 0, 29.1401, 30.1598, 30.3808, 1.70229
0, 0.00000, 13983.6, 14474.3, 14582.4, 0, 28.7686, 29.7783, 30.001, 1.67633
0, 0.00000, 14023, 14516.6, 14627.2, 0, 28.4405, 29.4416, 29.6662, 1.65297
0, 0.00000, 14062.4, 14558.9, 14671.9, 0, 28.1579, 29.1522, 29.3789, 1.63232
0, 0.00000, 14101.7, 14601.2, 14716.6, 0, 27.9234, 28.9125, 29.1415, 1.6145
0, 0.00000, 14141, 14643.5, 14761.4, 0, 27.7387, 28.7246, 28.9562, 1.5996
0, 0.00000, 14180.2, 14685.8, 14806.1, 0, 27.6061, 28.5906, 28.8251, 1.58772
0, 0.00000, 14219.3, 14728, 14850.7, 0, 27.5272, 28.5122, 28.7501, 1.57893
0, 0.00000, 14258.3, 14770.2, 14895.3, 0, 27.5033, 28.4909, 28.7325, 1.57327
0, 0.00000, 14297.1, 14812.3, 14939.7, 0, 27.5351, 28.5274, 28.7731, 1.57078
0, 0.00000, 14336.3, 14854.8, 14984.6, 0, 27.6246, 28.624, 28.8743, 1.57149
0, 0.00000, 5215.86, 5451.87, 5189.93, 0, 204.389, 213.639, 203.386, 10.6773
0, 0.00000, 5228.79, 5465.14, 5202.97, 0, 204.226, 213.458, 203.217, 10.6499
0, 0.00000, 5241.86, 5478.56, 5216.09, 0, 204.052, 213.267, 203.048, 10.6435
0, 0.00000, 5255, 5492.04, 5229.29, 0, 203.877, 213.074, 202.879, 10.6369
0, 0.00000, 5268.17, 5505.55, 5242.5, 0, 203.702, 212.882, 202.709, 10.6303
0, 0.00000, 5281.46, 5519.19, 5255.85, 0, 203.525, 212.687, 202.537, 10.6237
0, 0.00000, 5294.77, 5532.85, 5269.21, 0, 203.347, 212.492, 202.365, 10.617
0, 0.00000, 5308.15, 5546.58, 5282.65, 0, 203.168, 212.295, 202.192, 10.6103
0, 0.00000, 5321.6, 5560.38, 5296.16, 0, 202.989, 212.097, 202.018, 10.6035
0, 0.00000, 5335.12, 5574.25, 5309.75, 0, 202.808, 211.899, 201.842, 10.5967
0, 0.00000, 5348.72, 5588.2, 5323.4, 0, 202.626, 211.699, 201.666, 10.5898
0, 0.00000, 5362.38, 5602.21, 5337.13, 0, 202.442, 211.497, 201.488, 10.5829
0, 0.00000, 5376.06, 5616.25, 5350.88, 0, 202.259, 211.296, 201.311, 10.576
0, 0.00000, 5389.86, 5630.4, 5364.75, 0, 202.074, 211.092, 201.131, 10.569
0, 0.00000, 5403.73, 5644.62, 5378.68, 0, 201.887, 210.888, 200.95, 10.5619
0, 0.00000, 5417.62, 5658.87, 5392.64, 0, 201.7, 210.683, 200.77, 10.5549
0, 0.00000, 5431.62, 5673.22, 5406.72, 0, 201.512, 210.476, 200.587, 10.5477
0, 0.00000, 5445.64, 5687.6, 5420.81, 0, 201.323, 210.268, 200.404, 10.5406
0, 0.00000, 5459.78, 5702.09, 5435.02, 0, 201.132, 210.059, 200.219, 10.5333
0, 0.00000, 5473.98, 5716.65, 5449.3, 0, 200.94, 209.849, 200.033, 10.5261
0, 0.00000, 5488.24, 5731.27, 5463.64, 0, 200.747, 209.638, 199.847, 10.5188
0, 0.00000, 5502.57, 5745.96, 5478.05, 0, 200.553, 209.425, 199.659, 10.5114
0, 0.00000, 5516.96, 5760.71, 5492.53, 0, 200.359, 209.211, 199.47, 10.504
0, 0.00000, 5531.46, 5775.57, 5507.11, 0, 200.162, 208.996, 199.28, 10.4965
0, 0.00000, 5545.98, 5790.45, 5521.72, 0, 199.965, 208.78, 199.089, 10.489
0, 0.00000, 5560.61, 5805.44, 5536.43, 0, 199.766, 208.563, 198.897, 10.4814
0, 0.00000, 5575.29, 5820.49, 5551.21, 0, 199.566, 208.344, 198.704, 10.4738
0, 0.00000, 5590.09, 5835.65, 5566.1, 0, 199.365, 208.123, 198.509, 10.4662
0, 0.00000, 5604.9, 5850.82, 5581, 0, 199.163, 207.903, 198.313, 10.4585
0, 0.00000, 5619.81, 5866.1, 5596.01, 0, 198.96, 207.68, 198.117, 10.4507
0, 0.00000, 5634.83, 5881.48, 5611.13, 0, 198.755, 207.456, 197.918, 10.4429
0, 0.00000, 5649.86, 5896.88, 5626.26, 0, 198.549, 207.231, 197.719, 10.435
0, 0.00000, 5664.99, 5912.38, 5641.5, 0, 198.342, 207.005, 197.519, 10.4271
0, 0.00000, 5680.23, 5927.98, 5656.84, 0, 198.134, 206.776, 197.317, 10.4191
0, 0.00000, 5695.52, 5943.64, 5672.24, 0, 197.924, 206.547, 197.114, 10.4111
0, 0.00000, 5710.91, 5959.41, 5687.75, 0, 197.713, 206.316, 196.91, 10.403
0, 0.00000, 5726.36, 5975.22, 5703.31, 0, 197.501, 206.085, 196.705, 10.3948
0, 0.00000, 5741.86, 5991.1, 5718.93, 0, 197.288, 205.852, 196.499, 10.3866
0, 0.00000, 5757.46, 6007.07, 5734.65, 0, 197.073, 205.617, 196.291, 10.3784
0, 0.00000, 5773.16, 6023.14, 5750.47, 0, 196.856, 205.381, 196.082, 10.3701
0, 0.00000, 5788.91, 6039.27, 5766.34, 0, 196.639, 205.144, 195.872, 10.3617
0, 0.00000, 5804.76, 6055.49, 5782.32, 0, 196.42, 204.905, 195.66, 10.3533
0, 0.00000, 5820.7, 6071.8, 5798.39, 0, 196.2, 204.664, 195.447, 10.3448
0, 0.00000, 5836.7, 6088.17, 5814.51, 0, 195.979, 204.423, 195.233, 10.3363
0, 0.00000, 5852.83, 6104.68, 5830.78, 0, 195.755, 204.179, 195.017, 10.3276
0, 0.00000, 5869.01, 6121.24, 5847.1, 0, 195.531, 203.935, 194.8, 10.319
0, 0.00000, 5885.23, 6137.84, 5863.46, 0, 195.305, 203.689, 194.582, 10.3103
0, 0.00000, 5901.6, 6154.58, 5879.97, 0, 195.078, 203.441, 194.362, 10.3015
0, 0.00000, 5918, 6171.37, 5896.52, 0, 194.85, 203.192, 194.142, 10.2926
0, 0.00000, 5934.55, 6188.29, 5913.22, 0, 194.619, 202.941, 193.919, 10.2837
0, 0.00000, 5951.13, 6205.26, 5929.96, 0, 194.388, 202.689, 193.695, 10.2747
0, 0.00000, 5967.85, 6222.36, 5946.83, 0, 194.154, 202.435, 193.47, 10.2657
0, 0.00000, 5984.61, 6239.51, 5963.75, 0, 193.92, 202.18, 193.243, 10.2566
0, 0.00000, 6001.46, 6256.74, 5980.76, 0, 193.685, 201.924, 193.016, 10.2474
0, 0.00000, 6018.43, 6274.1, 5997.9, 0, 193.447, 201.665, 192.786, 10.2382
0, 0.00000, 6035.49, 6291.54, 6015.12, 0, 193.208, 201.405, 192.555, 10.2289
0, 0.00000, 6052.63, 6309.07, 6032.44, 0, 192.967, 201.143, 192.322, 10.2195
0, 0.00000, 6069.85, 6326.68, 6049.83, 0, 192.725, 200.88, 192.088, 10.21
0, 0.00000, 6087.16, 6344.37, 6067.32, 0, 192.481, 200.615, 191.853, 10.2005
0, 0.00000, 6104.58, 6362.18, 6084.93, 0, 192.236, 200.348, 191.616, 10.191
0, 0.00000, 6122.05, 6380.03, 6102.57, 0, 191.99, 200.081, 191.378, 10.1813
0, 0.00000, 6139.67, 6398.05, 6120.39, 0, 191.741, 199.81, 191.138, 10.1716
0, 0.00000, 6157.33, 6416.1, 6138.24, 0, 191.491, 199.539, 190.896, 10.1618
0, 0.00000, 6175.15, 6434.31, 6156.26, 0, 191.239, 199.265, 190.653, 10.1519
0, 0.00000, 6193, 6452.55, 6174.31, 0, 190.986, 198.991, 190.409, 10.142
0, 0.00000, 6210.97, 6470.91, 6192.48, 0, 190.731, 198.714, 190.162, 10.132
0, 0.00000, 6254.37, 8377.91, 6060.17, 0, 191.258, 171.486, 185.312, 26.4609
0, 0.00000, 6272.14, 8396.84, 6078.07, 0, 190.966, 171.147, 185.059, 26.5808
0, 0.00000, 6289.83, 8416.01, 6095.9, 0, 190.693, 170.811, 184.815, 26.6085
0, 0.00000, 6307.87, 8435.54, 6114.09, 0, 190.414, 170.468, 184.565, 26.6365
0, 0.00000, 6325.85, 8454.97, 6132.22, 0, 190.135, 170.126, 184.317, 26.6643
0, 0.00000, 6344.18, 8474.76, 6150.72, 0, 189.851, 169.777, 184.063, 26.6924
0, 0.00000, 6362.44, 8494.44, 6169.16, 0, 189.567, 169.429, 183.81, 26.7202
0, 0.00000, 6380.63, 8514.03, 6187.53, 0, 189.284, 169.083, 183.558, 26.7477
0, 0.00000, 6399.15, 8533.93, 6206.27, 0, 188.995, 168.73, 183.3, 26.7754
0, 0.00000, 6417.59, 8553.68, 6224.94, 0, 188.706, 168.376, 183.043, 26.8026
0, 0.00000, 6435.96, 8573.33, 6243.57, 0, 188.417, 168.024, 182.787, 26.8296
0, 0.00000, 6454.66, 8593.3, 6262.54, 0, 188.123, 167.665, 182.525, 26.8569
0, 0.00000, 6473.68, 8613.6, 6281.85, 0, 187.823, 167.3, 182.259, 26.8845
0, 0.00000, 8321.45, 8359.88, 6314.46, 0, 160.906, 161.658, 182.414, 30.9779
0, 0.00000, 8340.94, 8379.79, 6333.55, 0, 160.551, 161.297, 182.107, 30.91
0, 0.00000, 8360.14, 8399.03, 6352.17, 0, 160.201, 160.945, 181.826, 30.9381
0, 0.00000, 8379.63, 8418.57, 6371.11, 0, 159.846, 160.587, 181.541, 30.9663
0, 0.00000, 8399.41, 8438.41, 6390.37, 0, 159.484, 160.224, 181.25, 30.9948
0, 0.00000, 8419.08, 8458.15, 6409.57, 0, 159.124, 159.861, 180.96, 31.023
0, 0.00000, 8438.65, 8477.76, 6428.65, 0, 158.765, 159.5, 180.669, 31.0504
0, 0.00000, 8458.49, 8497.65, 6448.02, 0, 158.4, 159.132, 180.372, 31.0781
0, 0.00000, 8478.6, 8517.82, 6467.7, 0, 158.029, 158.759, 180.071, 31.106
0, 0.00000, 8255.95, 8551.81, 8283.8, 0, 153.675, 158.69, 150.04, 8.13919
0, 0.00000, 8270.79, 8566.86, 8317.83, 0, 152.717, 158.188, 153.587, 8.66924
0, 0.00000, 8290.29, 8586.59, 8338.13, 0, 152.34, 157.784, 153.213, 8.64393
0, 0.00000, 8309.56, 8606.16, 8358.29, 0, 151.976, 157.4, 152.861, 8.62918
0, 0.00000, 8329.08, 8625.98, 8378.73, 0, 151.605, 157.009, 152.503, 8.6143
0, 0.00000, 8348.85, 8646.06, 8399.44, 0, 151.23, 156.613, 152.14, 8.59918
0, 0.00000, 8368.15, 8665.65, 8419.65, 0, 150.863, 156.226, 151.786, 8.58454
0, 0.00000, 8388.05, 8685.86, 8440.51, 0, 150.483, 155.826, 151.419, 8.56913
0, 0.00000, 8407.83, 8705.95, 8461.25, 0, 150.106, 155.428, 151.054, 8.55392
0, 0.00000, 8427.49, 8725.92, 8481.87, 0, 149.73, 155.032, 150.691, 8.53875
0, 0.00000, 8447.39, 8746.13, 8502.75, 0, 149.349, 154.63, 150.322, 8.52326
0, 0.00000, 8467.52, 8766.57, 8523.88, 0, 148.963, 154.223, 149.948, 8.50754
0, 0.00000, 8487.52, 8786.88, 8544.88, 0, 148.579, 153.818, 149.577, 8.49194
0, 0.00000, 8507.75, 8807.43, 8566.12, 0, 148.189, 153.408, 149.2, 8.47603
0, 0.00000, 8527.85, 8827.84, 8587.25, 0, 147.802, 153, 148.825, 8.46024
0, 0.00000, 8548.17, 8848.48, 8608.6, 0, 147.409, 152.587, 148.446, 8.44413
0, 0.00000, 8568.7, 8869.33, 8630.19, 0, 147.012, 152.169, 148.061, 8.42781
0, 0.00000, 8589.1, 8890.04, 8651.65, 0, 146.617, 151.754, 147.679, 8.4116
0, 0.00000, 8609.7, 8910.97, 8673.33, 0, 146.217, 151.333, 147.292, 8.3951
0, 0.00000, 8630.17, 8931.76, 8694.88, 0, 145.819, 150.914, 146.907, 8.37871
0, 0.00000, 8651.17, 8953.09, 8716.99, 0, 145.41, 150.484, 146.51, 8.36169
0, 0.00000, 8671.7, 8973.94, 8738.62, 0, 145.01, 150.063, 146.123, 8.34521
0, 0.00000, 8692.75, 8995.32, 8760.81, 0, 144.598, 149.63, 145.724, 8.32802
0, 0.00000, 8713.66, 9016.56, 8782.85, 0, 144.189, 149.2, 145.328, 8.31104
0, 0.00000, 8734.43, 9037.66, 8804.76, 0, 143.782, 148.772, 144.933, 8.29409
0, 0.00000, 8755.7, 9059.26, 8827.2, 0, 143.364, 148.333, 144.528, 8.27654
0, 0.00000, 8776.82, 9080.72, 8849.5, 0, 142.948, 147.897, 144.126, 8.25918
0, 0.00000, 8798.11, 9102.35, 8871.99, 0, 142.528, 147.456, 143.719, 8.24154
0, 0.00000, 8819.26, 9123.83, 8894.33, 0, 142.11, 147.017, 143.314, 8.22402
0, 0.00000, 8840.88, 9145.8, 8917.18, 0, 141.683, 146.568, 142.899, 8.20591
0, 0.00000, 8862.34, 9167.6, 8939.88, 0, 141.257, 146.122, 142.487, 8.18799
0, 0.00000, 8883.97, 9189.57, 8962.75, 0, 140.828, 145.671, 142.07, 8.16981
0, 0.00000, 8905.43, 9211.38, 8985.47, 0, 140.401, 145.223, 141.656, 8.15175
0, 0.00000, 8927.35, 9233.65, 9008.68, 0, 139.964, 144.765, 141.232, 8.13311
0, 0.00000, 8949.11, 9255.76, 9031.72, 0, 139.529, 144.309, 140.811, 8.11466
0, 0.00000, 8971, 9278.01, 9054.92, 0, 139.091, 143.85, 140.386, 8.09596
0, 0.00000, 8993.03, 9300.39, 9078.28, 0, 138.65, 143.388, 139.958, 8.07707
0, 0.00000, 9014.89, 9322.61, 9101.47, 0, 138.211, 142.928, 139.532, 8.05831
0, 0.00000, 9037.17, 9345.26, 9125.11, 0, 137.763, 142.458, 139.097, 8.03899
0, 0.00000, 9059.29, 9367.73, 9148.58, 0, 137.317, 141.991, 138.664, 8.01986
0, 0.00000, 9081.8, 9390.61, 9172.5, 0, 136.862, 141.515, 138.223, 8.00019
0, 0.00000, 9104.14, 9413.32, 9196.24, 0, 136.41, 141.042, 137.784, 7.98071
0, 0.00000, 9126.59, 9436.14, 9220.1, 0, 135.955, 140.565, 137.342, 7.96099
0, 0.00000, 9149.15, 9459.07, 9244.09, 0, 135.497, 140.086, 136.897, 7.94111
0, 0.00000, 9171.8, 9482.1, 9268.2, 0, 135.036, 139.604, 136.449, 7.92106
0, 0.00000, 9194.55, 9505.22, 9292.41, 0, 134.573, 139.118, 135.999, 7.90084
0, 0.00000, 9217.38, 9528.44, 9316.73, 0, 134.106, 138.631, 135.545, 7.88046
0, 0.00000, 9240.31, 9551.75, 9341.16, 0, 133.637, 138.14, 135.089, 7.85992
0, 0.00000, 9263.31, 9575.14, 9365.68, 0, 133.165, 137.647, 134.631, 7.83923
0, 0.00000, 9286.39, 9598.61, 9390.3, 0, 132.691, 137.151, 134.17, 7.81838
0, 0.00000, 9309.54, 9622.15, 9415, 0, 132.215, 136.653, 133.706, 7.79738
0, 0.00000, 9332.75, 9645.77, 9439.79, 0, 131.736, 136.153, 133.24, 7.77623
0, 0.00000, 9356.03, 9669.45, 9464.66, 0, 131.255, 135.65, 132.772, 7.75494
0, 0.00000, 9379.37, 9693.19, 9489.61, 0, 130.771, 135.145, 132.302, 7.7335
0, 0.00000, 9403.02, 9717.24, 9514.9, 0, 130.281, 134.633, 131.824, 7.71164
0, 0.00000, 9426.46, 9741.09, 9539.97, 0, 129.793, 134.124, 131.35, 7.68998
0, 0.00000, 9450.2, 9765.24, 9565.38, 0, 129.299, 133.608, 130.868, 7.66785
0, 0.00000, 9473.97, 9789.43, 9590.84, 0, 128.802, 133.09, 130.385, 7.64565
0, 0.00000, 9497.78, 9813.66, 9616.36, 0, 128.304, 132.57, 129.9, 7.62331
0, 0.00000, 9521.61, 9837.91, 9641.91, 0, 127.805, 132.049, 129.413, 7.60086
0, 0.00000, 9545.72, 9862.45, 9667.77, 0, 127.298, 131.521, 128.92, 7.57801
0, 0.00000, 9569.84, 9887, 9693.66, 0, 126.791, 130.991, 128.425, 7.55509
0, 0.00000, 9593.97, 9911.56, 9719.57, 0, 126.282, 130.461, 127.929, 7.53206
0, 0.00000, 9618.34, 9936.38, 9745.77, 0, 125.767, 129.924, 127.426, 7.50866
0, 0.00000, 9642.72, 9961.2, 9771.97, 0, 125.25, 129.386, 126.923, 7.48519
0, 0.00000, 9667.1, 9986.02, 9798.19, 0, 124.733, 128.846, 126.418, 7.46162
0, 0.00000, 9691.69, 10011.1, 9824.67, 0, 124.21, 128.301, 125.907, 7.43769
0, 0.00000, 9716.28, 10036.1, 9851.14, 0, 123.686, 127.756, 125.396, 7.41371
0, 0.00000, 9741.07, 10061.4, 9877.86, 0, 123.156, 127.204, 124.879, 7.38939
0, 0.00000, 9765.83, 10086.6, 9904.56, 0, 122.626, 126.652, 124.362, 7.36502
0, 0.00000, 9790.79, 10112, 9931.48, 0, 122.091, 126.095, 123.839, 7.34031
0, 0.00000, 9815.71, 10137.4, 9958.38, 0, 121.555, 125.537, 123.315, 7.31557
0, 0.00000, 9840.8, 10163, 9985.49, 0, 121.014, 124.975, 122.787, 7.2905
0, 0.00000, 9865.85, 10188.5, 10012.6, 0, 120.474, 124.412, 122.259, 7.26541
0, 0.00000, 9891.28, 10214.4, 10040.1, 0, 119.924, 123.84, 121.721, 7.23975
0, 0.00000, 9916.43, 10240.1, 10067.3, 0, 119.378, 123.272, 121.187, 7.21436
0, 0.00000, 9941.93, 10266.1, 10094.9, 0, 118.824, 122.696, 120.645, 7.18839
0, 0.00000, 9967.37, 10292, 10122.4, 0, 118.27, 122.12, 120.103, 7.16243
0, 0.00000, 9993.13, 10318.3, 10150.4, 0, 117.707, 121.536, 119.553, 7.13596
0, 0.00000, 10018.8, 10344.5, 10178.2, 0, 117.145, 120.952, 119.003, 7.10952
0, 0.00000, 10044.4, 10370.6, 10206.1, 0, 116.574, 120.36, 118.45, 7.08671
0, 0.00000, 10070.1, 10396.8, 10234, 0, 116.009, 119.773, 117.897, 7.05994
0, 0.00000, 10096.1, 10423.3, 10262.2, 0, 115.437, 119.178, 117.336, 7.03276
0, 0.00000, 10122.2, 10449.9, 10290.6, 0, 114.861, 118.58, 116.771, 7.00536
0, 0.00000, 10148.3, 10476.6, 10319, 0, 114.282, 117.979, 116.204, 6.97775
0, 0.00000, 10174.5, 10503.4, 10347.6, 0, 113.7, 117.375, 115.634, 6.94993
0, 0.00000, 10200.8, 10530.2, 10376.2, 0, 113.116, 116.769, 115.061, 6.92192
0, 0.00000, 10227.3, 10557.3, 10405.2, 0, 112.525, 116.155, 114.481, 6.89353
0, 0.00000, 10253.7, 10584.3, 10433.9, 0, 111.936, 115.544, 113.903, 6.865
0, 0.00000, 10280.3, 10611.6, 10462.9, 0, 111.341, 114.928, 113.318, 6.83545
0, 0.00000, 10306.9, 10638.9, 10492, 0, 110.743, 114.31, 112.732, 6.80576
0, 0.00000, 10333.8, 10666.4, 10521.3, 0, 110.141, 113.686, 112.139, 6.77571
0, 0.00000, 10360.6, 10693.9, 10550.6, 0, 109.536, 113.06, 111.545, 6.74551
0, 0.00000, 10387.6, 10721.6, 10580.1, 0, 108.927, 112.429, 110.945, 6.71499
0, 0.00000, 10414.6, 10749.3, 10609.7, 0, 108.316, 111.797, 110.345, 6.68433
0, 0.00000, 10441.7, 10777.2, 10639.4, 0, 107.7, 111.16, 109.739, 6.65336
0, 0.00000, 10469, 10805.2, 10669.3, 0, 107.08, 110.519, 109.129, 6.6223
0, 0.00000, 10496.2, 10833.2, 10699.2, 0, 106.46, 109.877, 108.518, 6.59136
0, 0.00000, 10523.7, 10861.4, 10729.4, 0, 105.831, 109.227, 107.899, 6.56
0, 0.00000, 10551.2, 10889.7, 10759.6, 0, 105.203, 108.577, 107.28, 6.52855
0, 0.00000, 10578.7, 10918, 10789.9, 0, 104.571, 107.924, 106.658, 6.49684
0, 0.00000, 10606.3, 10946.4, 10820.3, 0, 103.935, 107.267, 106.032, 6.46489
0, 0.00000, 10634.1, 10975, 10851, 0, 103.293, 106.604, 105.399, 6.43253
0, 0.00000, 10661.9, 11003.5, 10881.5, 0, 102.652, 105.941, 104.767, 6.40012
0, 0.00000, 10689.8, 11032.2, 10912.4, 0, 102.005, 105.273, 104.129, 6.36732
0, 0.00000, 10717.7, 11061, 10943.2, 0, 101.355, 104.602, 103.488, 6.33433
0, 0.00000, 10745.8, 11090, 10974.3, 0, 100.701, 103.925, 102.842, 6.30097
0, 0.00000, 10774, 11118.9, 11005.4, 0, 100.044, 103.247, 102.193, 6.26744
0, 0.00000, 10802.3, 11148.2, 11036.9, 0, 99.3798, 102.561, 101.537, 6.23341
0, 0.00000, 10830.6, 11177.3, 11068.1, 0, 98.7175, 101.877, 100.883, 6.1994
0, 0.00000, 10859, 11206.6, 11099.7, 0, 98.0479, 101.186, 100.221, 6.16493
0, 0.00000, 10887.6, 11236, 11131.4, 0, 97.3747, 100.491, 99.5553, 6.13017
0, 0.00000, 10916.1, 11265.4, 11163.1, 0, 96.7011, 99.7958, 98.8891, 6.0953
0, 0.00000, 10944.8, 11295, 11195, 0, 96.0214, 99.0943, 98.2165, 6.06003
0, 0.00000, 10973.5, 11324.7, 11227, 0, 95.339, 98.3903, 97.5409, 6.02434
0, 0.00000, 11002.4, 11354.6, 11259.1, 0, 94.6515, 97.681, 96.8598, 5.98802
0, 0.00000, 11031.4, 11384.5, 11291.3, 0, 93.962, 96.9696, 96.1764, 5.95145
0, 0.00000, 11060.4, 11414.5, 11323.7, 0, 93.2679, 96.2536, 95.4881, 5.91455
0, 0.00000, 11089.5, 11444.5, 11356.1, 0, 92.5724, 95.5363, 94.7983, 5.87749
0, 0.00000, 11118.7, 11474.8, 11388.8, 0, 91.8703, 94.8122, 94.1016, 5.83997
0, 0.00000, 11148, 11505.1, 11421.5, 0, 91.1648, 94.0847, 93.4013, 5.80219
0, 0.00000, 11177.3, 11535.4, 11454.2, 0, 90.459, 93.3569, 92.7004, 5.76428
0, 0.00000, 11206.8, 11565.9, 11487.3, 0, 89.7453, 92.621, 91.9913, 5.72586
0, 0.00000, 11236.4, 11596.5, 11520.4, 0, 89.0294, 91.8829, 91.2798, 5.68721
0, 0.00000, 11266.2, 11627, 11553.5, 0, 88.3142, 91.1425, 90.5665, 5.6464
0, 0.00000, 11296.4, 11657.7, 11586.9, 0, 87.5936, 90.3951, 89.8467, 5.60413
0, 0.00000, 11326.6, 11688.3, 11620.4, 0, 86.8721, 89.6467, 89.1256, 5.56159
0, 0.00000, 11357.4, 11719, 11654.1, 0, 86.1479, 88.8921, 88.3992, 5.51641
0, 0.00000, 11388.3, 11749.7, 11687.8, 0, 85.4223, 88.1346, 87.67, 5.4699
0, 0.00000, 11419.3, 11780.5, 11721.7, 0, 84.6922, 87.3725, 86.9361, 5.42299
0, 0.00000, 11450.4, 11811.5, 11755.8, 0, 83.9582, 86.6065, 86.198, 5.37586
0, 0.00000, 11481.6, 11842.5, 11790, 0, 83.2206, 85.837, 85.4562, 5.32854
0, 0.00000, 11512.9, 11873.5, 11824.2, 0, 82.4801, 85.0647, 84.7112, 5.28106
0, 0.00000, 11544.2, 11904.6, 11858.5, 0, 81.7373, 84.29, 83.9636, 5.23329
0, 0.00000, 11575.8, 11935.9, 11893.1, 0, 80.9884, 83.5089, 83.2094, 5.18508
0, 0.00000, 11607.3, 11967.1, 11927.6, 0, 80.2381, 82.7266, 82.4537, 5.13679
0, 0.00000, 11638.9, 11998.5, 11962.4, 0, 79.4828, 81.9393, 81.6926, 5.08822
0, 0.00000, 11670.7, 12030, 11997.3, 0, 78.7231, 81.1476, 80.9269, 5.0394
0, 0.00000, 11702.5, 12061.5, 12032.2, 0, 77.9616, 80.3544, 80.1593, 4.9905
0, 0.00000, 11734.3, 12093.1, 12067.3, 0, 77.197, 79.558, 79.3882, 4.94143
0, 0.00000, 11766.3, 12124.8, 12102.5, 0, 76.4278, 78.7572, 78.6123, 4.8921
0, 0.00000, 11798.4, 12156.5, 12137.8, 0, 75.655, 77.9527, 77.8325, 4.84257
0, 0.00000, 11830.5, 12188.4, 12173.2, 0, 74.879, 77.1452, 77.0492, 4.79286
0, 0.00000, 11862.7, 12220.3, 12208.7, 0, 74.1006, 76.3355, 76.2633, 4.74303
0, 0.00000, 11895.2, 12254.7, 12244.8, 0, 73.3183, 75.5346, 75.4744, 4.68996
0, 0.00000, 11928.1, 12290.7, 12281.4, 0, 72.5375, 74.742, 74.6868, 4.63919
0, 0.00000, 11961.5, 12327.4, 12318.3, 0, 71.7526, 73.9469, 73.8939, 4.58826
0, 0.00000, 11994.9, 12364.4, 12355.6, 0, 70.9666, 73.1519, 73.1015, 4.53722
0, 0.00000, 12028.5, 12402, 12393.6, 0, 70.177, 72.3549, 72.3079, 4.48606
0, 0.00000, 12062.1, 12439.6, 12431.7, 0, 69.3861, 71.5564, 71.5126, 4.43496
0, 0.00000, 12097, 12477.4, 12470.8, 0, 68.5956, 70.7518, 70.7158, 4.38362
0, 0.00000, 12132, 12515.3, 12510.2, 0, 67.8043, 69.9453, 69.9182, 4.33246
0, 0.00000, 12167.1, 12553.2, 12549.6, 0, 67.0107, 69.1362, 69.1178, 4.28129
