hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 12202.4, 12591.3, 12589.3, 0, 66.2129, 68.3225, 68.3127, 4.2298
0, 0.00000, 12238.1, 12629.4, 12629.1, 0, 65.4151, 67.506, 67.5055, 4.17656
0, 0.00000, 12274.8, 12667.3, 12669.1, 0, 64.6192, 66.6854, 66.696, 4.1194
0, 0.00000, 12311.7, 12705.3, 12709.3, 0, 63.8207, 65.8614, 65.8831, 4.06153
0, 0.00000, 12348.6, 12743.4, 12749.6, 0, 63.0188, 65.034, 65.0665, 4.00359
0, 0.00000, 12385.5, 12781.6, 12790, 0, 62.2156, 64.2055, 64.2485, 3.94575
0, 0.00000, 12422.6, 12819.9, 12830.5, 0, 61.4097, 63.3742, 63.4275, 3.88791
0, 0.00000, 12459.7, 12858.3, 12871.1, 0, 60.602, 62.5412, 62.6045, 3.83013
0, 0.00000, 12496.9, 12896.8, 12911.9, 0, 59.7913, 61.7051, 61.7781, 3.77231
0, 0.00000, 12534.1, 12935.4, 12952.8, 0, 58.9798, 60.8683, 60.9508, 3.71462
0, 0.00000, 12571.4, 12974.1, 12993.7, 0, 58.1662, 60.0295, 60.1211, 3.65696
0, 0.00000, 12608.9, 13012.9, 13034.8, 0, 57.3506, 59.1887, 59.2892, 3.59935
0, 0.00000, 12646.3, 13051.8, 13076, 0, 56.5343, 58.3472, 58.4562, 3.54186
0, 0.00000, 12683.9, 13090.8, 13117.3, 0, 55.7171, 57.5049, 57.6223, 3.48449
0, 0.00000, 12721.4, 13129.8, 13158.7, 0, 54.8993, 56.662, 56.7874, 3.42725
0, 0.00000, 12759.1, 13169, 13200.2, 0, 54.0811, 55.8188, 55.9519, 3.37015
0, 0.00000, 12796.8, 13208.2, 13241.8, 0, 53.2626, 54.9755, 55.116, 3.31321
0, 0.00000, 12834.5, 13247.5, 13283.5, 0, 52.4452, 54.1332, 54.2808, 3.2565
0, 0.00000, 12872.3, 13287, 13325.3, 0, 51.6272, 53.2904, 53.4449, 3.19993
0, 0.00000, 12910.2, 13326.4, 13367.2, 0, 50.8109, 52.4494, 52.6104, 3.14363
0, 0.00000, 12948.1, 13366, 13409.1, 0, 49.9964, 51.6104, 51.7777, 3.08762
0, 0.00000, 12986, 13405.7, 13451.2, 0, 49.1827, 50.7722, 50.9454, 3.03182
0, 0.00000, 13024, 13445.3, 13493.4, 0, 48.3725, 49.9377, 50.1166, 2.9764
0, 0.00000, 13062, 13485.1, 13535.6, 0, 47.5646, 49.1056, 49.2899, 2.9213
0, 0.00000, 13100.1, 13525, 13577.9, 0, 46.7595, 48.2765, 48.4659, 2.86654
0, 0.00000, 13138.2, 13565, 13620.3, 0, 45.9592, 47.4523, 47.6465, 2.81223
0, 0.00000, 13176.3, 13605, 13662.8, 0, 45.1639, 46.6333, 46.832, 2.75841
0, 0.00000, 13214.5, 13645, 13705.3, 0, 44.3734, 45.8193, 46.0223, 2.70504
0, 0.00000, 13252.7, 13685.2, 13747.9, 0, 43.5894, 45.0121, 45.219, 2.65223
0, 0.00000, 13290.9, 13725.3, 13790.6, 0, 42.8127, 44.2125, 44.4232, 2.60003
0, 0.00000, 13329.1, 13765.6, 13833.4, 0, 42.0432, 43.4202, 43.6344, 2.54843
0, 0.00000, 13367.4, 13805.9, 13876.2, 0, 41.2827, 42.6373, 42.8547, 2.49753
0, 0.00000, 13405.6, 13846.3, 13919, 0, 40.5325, 41.865, 42.0855, 2.44742
0, 0.00000, 13443.9, 13886.7, 13962, 0, 39.7926, 41.1034, 41.3267, 2.39808
0, 0.00000, 13482.2, 13927.5, 14005.3, 0, 39.0651, 40.3554, 40.5815, 2.34963
0, 0.00000, 13521.2, 13969.7, 14049.5, 0, 38.3529, 39.6249, 39.8519, 2.30215
0, 0.00000, 13560.5, 14012.3, 14093.7, 0, 37.6558, 38.9103, 39.1372, 2.25544
0, 0.00000, 13599.8, 14055, 14137.9, 0, 36.9753, 38.2127, 38.4392, 2.20981
0, 0.00000, 13639.1, 14097.7, 14182.3, 0, 36.312, 37.5328, 37.7588, 2.16535
0, 0.00000, 13678.4, 14140.5, 14226.6, 0, 35.6684, 36.8731, 37.0987, 2.12221
0, 0.00000, 13718.8, 14183.2, 14272.1, 0, 35.0475, 36.2342, 36.4616, 2.08038
0, 0.00000, 13759.2, 14226.1, 14317.5, 0, 34.45, 35.6191, 35.8486, 2.04002
0, 0.00000, 13799.6, 14268.9, 14363, 0, 33.8771, 35.0293, 35.2609, 2.00125
0, 0.00000, 13840, 14311.8, 14408.6, 0, 33.3307, 34.4671, 34.7006, 1.96418
0, 0.00000, 13880.4, 14354.8, 14454.2, 0, 32.8126, 33.9342, 34.1696, 1.9289
0, 0.00000, 13920.8, 14397.7, 14499.7, 0, 32.3256, 33.4333, 33.6706, 1.89556
0, 0.00000, 13961.1, 14440.8, 14545.4, 0, 31.871, 32.9661, 33.2054, 1.86423
0, 0.00000, 14001.4, 14483.8, 14591, 0, 31.452, 32.5357, 32.777, 1.83508
0, 0.00000, 14041.7, 14526.8, 14636.6, 0, 31.07, 32.1435, 32.3869, 1.80817
0, 0.00000, 14082, 14569.9, 14682.3, 0, 30.7276, 31.7924, 32.0381, 1.78365
0, 0.00000, 14122.1, 14612.9, 14727.9, 0, 30.4273, 31.4848, 31.733, 1.76163
0, 0.00000, 14162.3, 14656, 14773.6, 0, 30.1703, 31.2222, 31.473, 1.74217
0, 0.00000, 14202.4, 14699.1, 14819.2, 0, 29.9593, 31.0072, 31.2609, 1.72541
0, 0.00000, 14242.4, 14742.2, 14864.8, 0, 29.7961, 30.8417, 31.0986, 1.71142
0, 0.00000, 14282.4, 14785.3, 14910.4, 0, 29.6819, 30.727, 30.9875, 1.70025
0, 0.00000, 14322.3, 14828.3, 14955.9, 0, 29.6186, 30.6651, 30.9294, 1.692
0, 0.00000, 14362.2, 14871.5, 15001.5, 0, 29.6072, 30.657, 30.9256, 1.68667
0, 0.00000, 14401.8, 14914.3, 15046.8, 0, 29.6484, 30.7035, 30.9767, 1.68432
0, 0.00000, 14441.5, 14957.3, 15092.2, 0, 29.7432, 30.8056, 31.0839, 1.68495
0, 0.00000, 5221.95, 5457.93, 5195.46, 0, 204.715, 213.96, 203.686, 10.6766
0, 0.00000, 5234.92, 5471.22, 5208.51, 0, 204.551, 213.785, 203.518, 10.6668
0, 0.00000, 5248.05, 5484.69, 5221.69, 0, 204.378, 213.595, 203.351, 10.6602
0, 0.00000, 5261.25, 5498.23, 5234.93, 0, 204.205, 213.404, 203.183, 10.6538
0, 0.00000, 5274.47, 5511.8, 5248.2, 0, 204.031, 213.212, 203.014, 10.6473
0, 0.00000, 5287.8, 5525.48, 5261.58, 0, 203.855, 213.019, 202.844, 10.6407
0, 0.00000, 5301.16, 5539.18, 5274.99, 0, 203.679, 212.825, 202.673, 10.6341
0, 0.00000, 5314.62, 5552.99, 5288.51, 0, 203.502, 212.63, 202.501, 10.6274
0, 0.00000, 5328.11, 5566.82, 5302.05, 0, 203.324, 212.434, 202.328, 10.6208
0, 0.00000, 5341.66, 5580.72, 5315.66, 0, 203.145, 212.237, 202.155, 10.6141
0, 0.00000, 5355.32, 5594.74, 5329.38, 0, 202.964, 212.038, 201.98, 10.6073
0, 0.00000, 5369, 5608.77, 5343.12, 0, 202.783, 211.839, 201.804, 10.6005
0, 0.00000, 5382.79, 5622.91, 5356.97, 0, 202.6, 211.638, 201.627, 10.5936
0, 0.00000, 5396.6, 5637.07, 5370.84, 0, 202.417, 211.437, 201.45, 10.5867
0, 0.00000, 5410.52, 5651.33, 5384.82, 0, 202.232, 211.234, 201.271, 10.5798
0, 0.00000, 5424.5, 5665.67, 5398.86, 0, 202.046, 211.03, 201.091, 10.5728
0, 0.00000, 5438.54, 5680.06, 5412.97, 0, 201.86, 210.825, 200.91, 10.5657
0, 0.00000, 5452.64, 5694.52, 5427.14, 0, 201.672, 210.619, 200.728, 10.5587
0, 0.00000, 5466.8, 5709.03, 5441.37, 0, 201.483, 210.412, 200.545, 10.5515
0, 0.00000, 5481.02, 5723.61, 5455.67, 0, 201.294, 210.204, 200.362, 10.5444
0, 0.00000, 5495.35, 5738.29, 5470.07, 0, 201.102, 209.994, 200.176, 10.5372
0, 0.00000, 5509.74, 5753.04, 5484.53, 0, 200.91, 209.783, 199.99, 10.5299
0, 0.00000, 5524.23, 5767.89, 5499.1, 0, 200.716, 209.57, 199.803, 10.5226
0, 0.00000, 5538.73, 5782.75, 5513.68, 0, 200.522, 209.357, 199.615, 10.5152
0, 0.00000, 5553.33, 5797.71, 5528.37, 0, 200.327, 209.143, 199.425, 10.5078
0, 0.00000, 5568.04, 5812.78, 5543.16, 0, 200.129, 208.927, 199.234, 10.5003
0, 0.00000, 5582.76, 5827.86, 5557.96, 0, 199.932, 208.71, 199.043, 10.4928
0, 0.00000, 5597.57, 5843.04, 5572.87, 0, 199.733, 208.492, 198.85, 10.4853
0, 0.00000, 5612.49, 5858.31, 5587.88, 0, 199.532, 208.272, 198.656, 10.4777
0, 0.00000, 5627.46, 5873.65, 5602.94, 0, 199.33, 208.051, 198.461, 10.47
0, 0.00000, 5642.53, 5889.08, 5618.1, 0, 199.127, 207.829, 198.264, 10.4623
0, 0.00000, 5657.65, 5904.57, 5633.32, 0, 198.923, 207.606, 198.067, 10.4545
0, 0.00000, 5672.83, 5920.11, 5648.6, 0, 198.718, 207.381, 197.869, 10.4467
0, 0.00000, 5688.1, 5935.74, 5663.97, 0, 198.512, 207.155, 197.669, 10.4388
0, 0.00000, 5703.46, 5951.48, 5679.44, 0, 198.304, 206.928, 197.468, 10.4309
0, 0.00000, 5718.92, 5967.3, 5695, 0, 198.095, 206.699, 197.265, 10.4229
0, 0.00000, 5734.43, 5983.18, 5710.62, 0, 197.884, 206.469, 197.062, 10.4149
0, 0.00000, 5750.03, 5999.15, 5726.33, 0, 197.673, 206.238, 196.857, 10.4068
0, 0.00000, 5765.68, 6015.17, 5742.09, 0, 197.46, 206.005, 196.651, 10.3987
0, 0.00000, 5781.42, 6031.28, 5757.95, 0, 197.246, 205.771, 196.444, 10.3905
0, 0.00000, 5797.3, 6047.53, 5773.94, 0, 197.03, 205.535, 196.235, 10.3822
0, 0.00000, 5813.18, 6063.78, 5789.94, 0, 196.814, 205.299, 196.026, 10.3739
0, 0.00000, 5829.19, 6080.16, 5806.08, 0, 196.595, 205.06, 195.815, 10.3655
0, 0.00000, 5845.28, 6096.63, 5822.3, 0, 196.375, 204.82, 195.602, 10.3571
0, 0.00000, 5861.42, 6113.15, 5838.57, 0, 196.155, 204.579, 195.389, 10.3486
0, 0.00000, 5877.69, 6129.79, 5854.97, 0, 195.932, 204.336, 195.174, 10.34
0, 0.00000, 5894.01, 6146.48, 5871.42, 0, 195.709, 204.093, 194.958, 10.3314
0, 0.00000, 5910.45, 6163.29, 5887.99, 0, 195.483, 203.847, 194.74, 10.3228
0, 0.00000, 5926.97, 6180.19, 5904.66, 0, 195.256, 203.599, 194.52, 10.314
0, 0.00000, 5943.53, 6197.13, 5921.36, 0, 195.029, 203.351, 194.3, 10.3052
0, 0.00000, 5960.34, 6214.33, 5938.32, 0, 194.797, 203.099, 194.077, 10.2963
0, 0.00000, 5977.07, 6231.43, 5955.2, 0, 194.567, 202.848, 193.854, 10.2874
0, 0.00000, 5993.75, 6248.49, 5972.03, 0, 194.337, 202.597, 193.632, 10.2785
0, 0.00000, 6010.8, 6265.92, 5989.23, 0, 194.102, 202.341, 193.405, 10.2694
0, 0.00000, 6027.8, 6283.31, 6006.4, 0, 193.867, 202.085, 193.178, 10.2603
0, 0.00000, 6044.76, 6300.64, 6023.52, 0, 193.632, 201.83, 192.951, 10.2512
0, 0.00000, 6062.08, 6318.35, 6041, 0, 193.392, 201.568, 192.719, 10.2419
0, 0.00000, 6079.36, 6336.01, 6058.45, 0, 193.153, 201.308, 192.488, 10.2326
0, 0.00000, 6096.99, 6354.03, 6076.26, 0, 192.908, 201.042, 192.251, 10.2232
0, 0.00000, 6114.17, 6371.59, 6093.61, 0, 192.67, 200.782, 192.021, 10.2139
0, 0.00000, 6132.11, 6389.92, 6111.73, 0, 192.42, 200.511, 191.78, 10.2042
0, 0.00000, 6149.59, 6407.79, 6129.39, 0, 192.177, 200.246, 191.545, 10.1947
0, 0.00000, 6167.43, 6426.02, 6147.42, 0, 191.928, 199.976, 191.304, 10.185
0, 0.00000, 6185.22, 6444.19, 6165.39, 0, 191.68, 199.706, 191.065, 10.1753
0, 0.00000, 6203.35, 6462.72, 6183.73, 0, 191.426, 199.43, 190.82, 10.1654
0, 0.00000, 6241.04, 7487.06, 6117.25, 0, 191.64, 178.856, 188.668, 19.5145
0, 0.00000, 6265.29, 8392.75, 6068.66, 0, 191.716, 171.92, 185.698, 26.6245
0, 0.00000, 6283.25, 8412.1, 6086.74, 0, 191.434, 171.575, 185.448, 26.697
0, 0.00000, 6301.16, 8431.52, 6104.77, 0, 191.162, 171.238, 185.205, 26.7255
0, 0.00000, 6319.01, 8450.85, 6122.75, 0, 190.889, 170.902, 184.962, 26.7538
0, 0.00000, 6337.18, 8470.5, 6141.06, 0, 190.612, 170.559, 184.714, 26.7824
0, 0.00000, 6355.68, 8490.48, 6159.72, 0, 190.328, 170.211, 184.462, 26.8113
0, 0.00000, 6373.73, 8509.95, 6177.92, 0, 190.052, 169.871, 184.215, 26.8393
0, 0.00000, 6392.48, 8530.15, 6196.85, 0, 189.764, 169.517, 183.958, 26.8682
0, 0.00000, 6410.76, 8549.76, 6215.33, 0, 189.482, 169.171, 183.707, 26.8959
0, 0.00000, 6429.35, 8569.68, 6234.15, 0, 189.194, 168.818, 183.452, 26.924
0, 0.00000, 6448.25, 8589.9, 6253.29, 0, 188.901, 168.46, 183.192, 26.9524
0, 0.00000, 6466.7, 8609.63, 6272, 0, 188.615, 168.109, 182.938, 26.98
0, 0.00000, 8300.39, 8361.96, 6307.15, 0, 155.807, 163.366, 183.133, 39.1336
0, 0.00000, 8338.94, 8374.87, 6324.71, 0, 161.376, 162.064, 182.827, 30.9901
0, 0.00000, 8358.72, 8394.74, 6343.85, 0, 161.016, 161.708, 182.542, 31.0168
0, 0.00000, 8378.05, 8414.08, 6362.56, 0, 160.668, 161.358, 182.264, 31.0456
0, 0.00000, 8397.65, 8433.72, 6381.58, 0, 160.314, 161.001, 181.98, 31.0747
0, 0.00000, 8417.53, 8453.63, 6400.9, 0, 159.955, 160.64, 181.692, 31.1039
0, 0.00000, 8437.29, 8473.43, 6420.14, 0, 159.597, 160.28, 181.404, 31.1326
0, 0.00000, 8457.32, 8493.47, 6439.62, 0, 159.234, 159.913, 181.11, 31.1613
0, 0.00000, 8477.24, 8513.42, 6459.02, 0, 158.872, 159.549, 180.817, 31.1899
0, 0.00000, 8496.92, 8533.31, 6479.9, 0, 158.487, 159.167, 180.545, 31.1936
0, 0.00000, 8268.76, 8563.98, 8313.92, 0, 153.517, 159.005, 154.359, 8.7166
0, 0.00000, 8288.08, 8583.49, 8333.98, 0, 153.151, 158.61, 153.994, 8.68824
0, 0.00000, 8307.49, 8603.19, 8354.28, 0, 152.789, 158.227, 153.644, 8.67349
0, 0.00000, 8327.13, 8623.13, 8374.83, 0, 152.421, 157.839, 153.288, 8.65882
0, 0.00000, 8346.66, 8642.96, 8395.27, 0, 152.055, 157.452, 152.935, 8.64427
0, 0.00000, 8366.42, 8663.02, 8415.95, 0, 151.684, 157.06, 152.576, 8.62941
0, 0.00000, 8386.07, 8682.96, 8436.53, 0, 151.314, 156.67, 152.219, 8.61466
0, 0.00000, 8405.95, 8703.13, 8457.35, 0, 150.939, 156.275, 151.856, 8.59961
0, 0.00000, 8426.04, 8723.53, 8478.41, 0, 150.56, 155.875, 151.49, 8.58434
0, 0.00000, 8446.01, 8743.81, 8499.35, 0, 150.182, 155.477, 151.125, 8.56919
0, 0.00000, 8465.87, 8763.96, 8520.17, 0, 149.806, 155.08, 150.761, 8.55408
0, 0.00000, 8485.94, 8784.34, 8541.23, 0, 149.425, 154.679, 150.393, 8.53866
0, 0.00000, 8506.22, 8804.93, 8562.51, 0, 149.04, 154.273, 150.02, 8.52303
0, 0.00000, 8526.7, 8825.72, 8584.02, 0, 148.65, 153.862, 149.643, 8.50719
0, 0.00000, 8547.06, 8846.38, 8605.4, 0, 148.262, 153.454, 149.268, 8.49147
0, 0.00000, 8567.29, 8866.92, 8626.65, 0, 147.876, 153.047, 148.895, 8.47578
0, 0.00000, 8587.72, 8887.66, 8648.12, 0, 147.485, 152.636, 148.517, 8.45981
0, 0.00000, 8608.34, 8908.59, 8669.8, 0, 147.09, 152.22, 148.134, 8.44363
0, 0.00000, 8629.14, 8929.71, 8691.69, 0, 146.691, 151.799, 147.748, 8.42725
0, 0.00000, 8649.81, 8950.7, 8713.44, 0, 146.293, 151.381, 147.363, 8.41098
0, 0.00000, 8670.67, 8971.87, 8735.39, 0, 145.892, 150.959, 146.975, 8.39444
0, 0.00000, 8691.7, 8993.22, 8757.54, 0, 145.486, 150.532, 146.582, 8.3777
0, 0.00000, 8712.59, 9014.43, 8779.55, 0, 145.082, 150.108, 146.191, 8.36107
0, 0.00000, 8733.65, 9035.82, 8801.75, 0, 144.675, 149.679, 145.797, 8.34418
0, 0.00000, 8754.88, 9057.37, 8824.13, 0, 144.263, 149.247, 145.398, 8.32709
0, 0.00000, 8776.27, 9079.09, 8846.69, 0, 143.848, 148.81, 144.996, 8.30981
0, 0.00000, 8797.51, 9100.66, 8869.11, 0, 143.434, 148.376, 144.596, 8.29265
0, 0.00000, 8818.91, 9122.39, 8891.7, 0, 143.017, 147.938, 144.192, 8.27522
0, 0.00000, 8840.46, 9144.27, 8914.45, 0, 142.597, 147.496, 143.784, 8.25762
0, 0.00000, 8861.86, 9166, 8937.06, 0, 142.178, 147.057, 143.378, 8.24013
0, 0.00000, 8883.41, 9187.88, 8959.84, 0, 141.756, 146.614, 142.969, 8.22238
0, 0.00000, 8905.38, 9210.2, 8983.07, 0, 141.324, 146.161, 142.551, 8.20416
0, 0.00000, 8927.2, 9232.35, 9006.15, 0, 140.895, 145.711, 142.135, 8.18612
0, 0.00000, 8948.86, 9254.36, 9029.08, 0, 140.469, 145.263, 141.722, 8.16814
0, 0.00000, 8970.94, 9276.78, 9052.46, 0, 140.033, 144.806, 141.299, 8.14962
0, 0.00000, 8993.14, 9299.33, 9075.97, 0, 139.594, 144.346, 140.874, 8.13099
0, 0.00000, 9015.17, 9321.71, 9099.32, 0, 139.158, 143.888, 140.45, 8.11248
0, 0.00000, 9037.33, 9344.21, 9122.81, 0, 138.718, 143.428, 140.024, 8.09374
0, 0.00000, 9059.59, 9366.83, 9146.42, 0, 138.276, 142.964, 139.595, 8.07483
0, 0.00000, 9081.96, 9389.56, 9170.16, 0, 137.83, 142.497, 139.162, 8.05576
0, 0.00000, 9104.44, 9412.39, 9194.02, 0, 137.382, 142.027, 138.727, 8.03652
0, 0.00000, 9127.01, 9435.32, 9218, 0, 136.93, 141.555, 138.289, 8.01713
0, 0.00000, 9149.68, 9458.35, 9242.08, 0, 136.476, 141.079, 137.848, 7.99757
0, 0.00000, 9172.44, 9481.47, 9266.28, 0, 136.02, 140.601, 137.405, 7.97786
0, 0.00000, 9195.28, 9504.68, 9290.57, 0, 135.561, 140.121, 136.959, 7.958
0, 0.00000, 9218.2, 9527.98, 9314.96, 0, 135.099, 139.638, 136.511, 7.93799
0, 0.00000, 9241.2, 9551.35, 9339.45, 0, 134.635, 139.152, 136.06, 7.91782
0, 0.00000, 9264.27, 9574.8, 9364.03, 0, 134.169, 138.664, 135.607, 7.89751
0, 0.00000, 9287.42, 9598.32, 9388.69, 0, 133.7, 138.174, 135.151, 7.87706
0, 0.00000, 9310.87, 9622.16, 9413.7, 0, 133.224, 137.677, 134.689, 7.8562
0, 0.00000, 9334.14, 9645.81, 9438.51, 0, 132.751, 137.182, 134.229, 7.83552
0, 0.00000, 9357.46, 9669.52, 9463.4, 0, 132.276, 136.686, 133.767, 7.81466
0, 0.00000, 9381.08, 9693.53, 9488.62, 0, 131.794, 136.182, 133.298, 7.79339
0, 0.00000, 9404.74, 9717.58, 9513.9, 0, 131.31, 135.676, 132.827, 7.77205
0, 0.00000, 9428.44, 9741.68, 9539.23, 0, 130.824, 135.169, 132.355, 7.75058
0, 0.00000, 9452.18, 9765.82, 9564.62, 0, 130.337, 134.66, 131.881, 7.72898
0, 0.00000, 9475.95, 9789.99, 9590.05, 0, 129.848, 134.149, 131.405, 7.70727
0, 0.00000, 9499.98, 9814.44, 9615.79, 0, 129.352, 133.632, 130.922, 7.68518
0, 0.00000, 9524.04, 9838.91, 9641.55, 0, 128.855, 133.114, 130.439, 7.66302
0, 0.00000, 9548.11, 9863.39, 9667.35, 0, 128.357, 132.594, 129.953, 7.64075
0, 0.00000, 9572.2, 9887.89, 9693.18, 0, 127.857, 132.073, 129.467, 7.61837
0, 0.00000, 9596.52, 9912.64, 9719.28, 0, 127.352, 131.546, 128.974, 7.59563
0, 0.00000, 9621.07, 9937.62, 9745.63, 0, 126.841, 131.013, 128.476, 7.57259
0, 0.00000, 9645.4, 9962.37, 9771.75, 0, 126.333, 130.483, 127.982, 7.54974
0, 0.00000, 9670.16, 9987.57, 9798.37, 0, 125.816, 129.944, 127.477, 7.52626
0, 0.00000, 9694.68, 10012.5, 9824.74, 0, 125.302, 129.408, 126.976, 7.50302
0, 0.00000, 9719.41, 10037.7, 9851.34, 0, 124.783, 128.867, 126.47, 7.4794
0, 0.00000, 9744.33, 10063.1, 9878.17, 0, 124.258, 128.321, 125.958, 7.4555
0, 0.00000, 9769.23, 10088.4, 9904.98, 0, 123.734, 127.775, 125.447, 7.43157
0, 0.00000, 9794.3, 10113.9, 9932, 0, 123.204, 127.223, 124.93, 7.40731
0, 0.00000, 9819.33, 10139.4, 9958.99, 0, 122.674, 126.672, 124.412, 7.38303
0, 0.00000, 9844.52, 10165.1, 9986.18, 0, 122.14, 126.115, 123.891, 7.35844
0, 0.00000, 9869.87, 10190.9, 10013.5, 0, 121.601, 125.554, 123.364, 7.33359
0, 0.00000, 9895.37, 10216.9, 10041.1, 0, 121.058, 124.989, 122.834, 7.30849
0, 0.00000, 9920.8, 10242.8, 10068.6, 0, 120.515, 124.424, 122.303, 7.28336
0, 0.00000, 9946.37, 10268.8, 10096.2, 0, 119.968, 123.855, 121.769, 7.25796
0, 0.00000, 9972.06, 10295, 10124, 0, 119.417, 123.283, 121.23, 7.23233
0, 0.00000, 9997.68, 10321.1, 10151.8, 0, 118.866, 122.71, 120.692, 7.20668
0, 0.00000, 10023.6, 10347.5, 10179.9, 0, 118.308, 122.13, 120.146, 7.18055
0, 0.00000, 10049.2, 10373.7, 10207.7, 0, 117.745, 121.547, 119.602, 7.15843
0, 0.00000, 10075.3, 10400.3, 10236, 0, 117.18, 120.96, 119.049, 7.13187
0, 0.00000, 10101.5, 10427, 10264.5, 0, 116.613, 120.37, 118.493, 7.10512
0, 0.00000, 10127.6, 10453.6, 10292.8, 0, 116.046, 119.781, 117.938, 7.07835
0, 0.00000, 10153.9, 10480.5, 10321.5, 0, 115.472, 119.185, 117.376, 7.05119
0, 0.00000, 10180.3, 10507.4, 10350.2, 0, 114.896, 118.587, 116.812, 7.02385
0, 0.00000, 10206.8, 10534.4, 10379, 0, 114.317, 117.986, 116.245, 6.99632
0, 0.00000, 10233.3, 10561.4, 10407.9, 0, 113.736, 117.383, 115.676, 6.96862
0, 0.00000, 10260, 10588.7, 10437, 0, 113.149, 116.774, 115.1, 6.94057
0, 0.00000, 10286.8, 10616.1, 10466.1, 0, 112.561, 116.164, 114.523, 6.9117
0, 0.00000, 10313.5, 10643.5, 10495.3, 0, 111.97, 115.552, 113.943, 6.88253
0, 0.00000, 10340.5, 10671.2, 10524.7, 0, 111.374, 114.936, 113.358, 6.85304
0, 0.00000, 10367.6, 10699, 10554.3, 0, 110.774, 114.314, 112.768, 6.82322
0, 0.00000, 10394.7, 10726.8, 10583.9, 0, 110.172, 113.691, 112.177, 6.79328
0, 0.00000, 10422, 10754.7, 10613.7, 0, 109.565, 113.063, 111.58, 6.76303
0, 0.00000, 10449.3, 10782.7, 10643.5, 0, 108.958, 112.434, 110.983, 6.73266
0, 0.00000, 10476.6, 10810.8, 10673.5, 0, 108.346, 111.802, 110.382, 6.70215
0, 0.00000, 10504.1, 10839, 10703.6, 0, 107.73, 111.165, 109.776, 6.67157
0, 0.00000, 10531.7, 10867.3, 10733.9, 0, 107.111, 110.524, 109.167, 6.64087
0, 0.00000, 10559.4, 10895.7, 10764.3, 0, 106.488, 109.88, 108.554, 6.60992
0, 0.00000, 10587.1, 10924.3, 10794.8, 0, 105.862, 109.233, 107.938, 6.57873
0, 0.00000, 10614.9, 10952.8, 10825.4, 0, 105.232, 108.582, 107.319, 6.54731
0, 0.00000, 10642.8, 10981.5, 10856.1, 0, 104.6, 107.929, 106.696, 6.51567
0, 0.00000, 10670.9, 11010.4, 10887.1, 0, 103.962, 107.27, 106.068, 6.48366
0, 0.00000, 10699, 11039.3, 10918.1, 0, 103.322, 106.608, 105.437, 6.45145
0, 0.00000, 10727.2, 11068.2, 10949.1, 0, 102.68, 105.945, 104.804, 6.41904
0, 0.00000, 10755.5, 11097.3, 10980.4, 0, 102.033, 105.276, 104.166, 6.3863
0, 0.00000, 10783.9, 11126.6, 11011.8, 0, 101.381, 104.603, 103.523, 6.35324
0, 0.00000, 10812.3, 11155.9, 11043.2, 0, 100.727, 103.928, 102.879, 6.32002
0, 0.00000, 10840.8, 11185.3, 11074.8, 0, 100.07, 103.249, 102.23, 6.28651
0, 0.00000, 10869.6, 11214.9, 11106.7, 0, 99.406, 102.563, 101.574, 6.25256
0, 0.00000, 10898.3, 11244.5, 11138.5, 0, 98.7414, 101.877, 100.918, 6.2185
0, 0.00000, 10927.1, 11274.1, 11170.5, 0, 98.0736, 101.188, 100.258, 6.18418
0, 0.00000, 10955.9, 11303.9, 11202.5, 0, 97.403, 100.496, 99.5949, 6.14962
0, 0.00000, 10985, 11333.8, 11234.7, 0, 96.7269, 99.7984, 98.9263, 6.11453
0, 0.00000, 11014, 11363.8, 11267, 0, 96.0488, 99.0989, 98.2553, 6.07897
0, 0.00000, 11043.2, 11393.9, 11299.5, 0, 95.3661, 98.3946, 97.5793, 6.04301
0, 0.00000, 11072.5, 11424.2, 11332.1, 0, 94.6791, 97.6859, 96.8988, 6.00673
0, 0.00000, 11101.8, 11454.5, 11364.8, 0, 93.9908, 96.9759, 96.2169, 5.97029
0, 0.00000, 11131.4, 11484.9, 11397.7, 0, 93.2962, 96.2596, 95.5284, 5.93343
0, 0.00000, 11160.9, 11515.5, 11430.7, 0, 92.5984, 95.54, 94.8365, 5.8963
0, 0.00000, 11190.6, 11546.1, 11463.8, 0, 91.8978, 94.8176, 94.1415, 5.85892
0, 0.00000, 11220.2, 11576.8, 11496.9, 0, 91.1947, 94.0927, 93.4438, 5.82132
0, 0.00000, 11250, 11607.6, 11530.2, 0, 90.487, 93.3632, 92.7412, 5.78337
0, 0.00000, 11280.1, 11638.4, 11563.8, 0, 89.7771, 92.6289, 92.0345, 5.74359
0, 0.00000, 11310.5, 11669.2, 11597.3, 0, 89.0674, 91.8928, 91.3264, 5.70226
0, 0.00000, 11341, 11700.2, 11631.1, 0, 88.3521, 91.1509, 90.6123, 5.66025
0, 0.00000, 11372, 11731.2, 11665, 0, 87.6363, 90.4054, 89.8954, 5.61618
0, 0.00000, 11403.1, 11762.1, 11699, 0, 86.9196, 89.6571, 89.1759, 5.57046
0, 0.00000, 11434.4, 11793.2, 11733.2, 0, 86.1986, 88.9042, 88.4518, 5.5242
0, 0.00000, 11465.9, 11824.4, 11767.6, 0, 85.4715, 88.1452, 87.7215, 5.47759
0, 0.00000, 11497.4, 11855.7, 11802, 0, 84.7433, 87.3852, 86.9897, 5.43092
0, 0.00000, 11528.9, 11887, 11836.5, 0, 84.0121, 86.6224, 86.2547, 5.3841
0, 0.00000, 11560.6, 11918.4, 11871.2, 0, 83.2766, 85.8549, 85.5151, 5.33685
0, 0.00000, 11592.4, 11949.9, 11906.1, 0, 82.5372, 85.0835, 84.7712, 5.2893
0, 0.00000, 11624.3, 11981.4, 11940.9, 0, 81.7963, 84.3107, 84.0256, 5.24168
0, 0.00000, 11656.2, 12013.1, 11976, 0, 81.0504, 83.533, 83.2748, 5.19379
0, 0.00000, 11688.3, 12044.9, 12011.2, 0, 80.3002, 82.7509, 82.5194, 5.14565
0, 0.00000, 11720.4, 12076.7, 12046.5, 0, 79.5481, 81.9672, 81.762, 5.09742
0, 0.00000, 11752.6, 12108.5, 12081.8, 0, 78.7928, 81.1803, 81.001, 5.04902
0, 0.00000, 11784.9, 12140.5, 12117.4, 0, 78.0329, 80.3889, 80.2353, 5.00037
0, 0.00000, 11817.3, 12172.7, 12153.1, 0, 77.2692, 79.5938, 79.4655, 4.9515
0, 0.00000, 11849.7, 12204.8, 12188.8, 0, 76.5042, 78.7974, 78.694, 4.90257
0, 0.00000, 11882.4, 12237.8, 12224.5, 0, 75.7357, 78.0023, 77.9174, 4.84978
0, 0.00000, 11915.4, 12273.7, 12261.4, 0, 74.9651, 77.2185, 77.1426, 4.79914
0, 0.00000, 11949, 12310.4, 12298.3, 0, 74.1962, 76.4399, 76.3666, 4.74918
0, 0.00000, 11982.8, 12347.5, 12335.6, 0, 73.4218, 75.656, 75.5849, 4.69867
0, 0.00000, 12016.6, 12385.2, 12373.7, 0, 72.646, 74.8733, 74.8059, 4.64817
0, 0.00000, 12050.6, 12423.2, 12412.1, 0, 71.868, 74.0888, 74.025, 4.59768
0, 0.00000, 12085.3, 12461.2, 12451.1, 0, 71.09, 73.3003, 73.2428, 4.5471
0, 0.00000, 12120.7, 12499.4, 12490.8, 0, 70.3128, 72.5086, 72.4602, 4.49656
0, 0.00000, 12156.1, 12537.6, 12530.5, 0, 69.5335, 71.7146, 71.6756, 4.44609
0, 0.00000, 12191.7, 12576, 12570.4, 0, 68.7501, 70.9161, 70.8863, 4.3954
0, 0.00000, 12227.4, 12614.4, 12610.5, 0, 67.965, 70.1154, 70.0948, 4.34437
0, 0.00000, 12264.5, 12652.6, 12650.8, 0, 67.1836, 69.3101, 69.3012, 4.28818
0, 0.00000, 12301.7, 12690.9, 12691.3, 0, 66.3998, 68.5012, 68.5042, 4.23087
0, 0.00000, 12339, 12729.4, 12732, 0, 65.6135, 67.6898, 67.7046, 4.17356
0, 0.00000, 12376.3, 12767.8, 12772.7, 0, 64.8256, 66.877, 66.9031, 4.11632
0, 0.00000, 12413.7, 12806.5, 12813.5, 0, 64.0345, 66.0609, 66.0982, 4.05904
0, 0.00000, 12451.3, 12845.2, 12854.6, 0, 63.2411, 65.2425, 65.2907, 4.00177
0, 0.00000, 12488.8, 12884.1, 12895.6, 0, 62.4464, 64.4229, 64.4816, 3.94459
0, 0.00000, 12526.5, 12923, 12936.9, 0, 61.6488, 63.6004, 63.6695, 3.88739
0, 0.00000, 12564.3, 12962.1, 12978.2, 0, 60.8505, 62.7774, 62.8565, 3.83032
0, 0.00000, 12602.1, 13001.2, 13019.7, 0, 60.0503, 61.9524, 62.0413, 3.77329
0, 0.00000, 12640, 13040.5, 13061.3, 0, 59.2491, 61.1265, 61.2249, 3.71637
0, 0.00000, 12678, 13079.8, 13103, 0, 58.4459, 60.2987, 60.4063, 3.65948
0, 0.00000, 12716.1, 13119.3, 13144.8, 0, 57.6427, 59.4709, 59.5874, 3.60276
0, 0.00000, 12754.2, 13158.8, 13186.7, 0, 56.8394, 58.6432, 58.7683, 3.54621
0, 0.00000, 12792.3, 13198.5, 13228.8, 0, 56.0353, 57.8146, 57.9481, 3.48978
0, 0.00000, 12830.6, 13238.2, 13270.9, 0, 55.2312, 56.9862, 57.1278, 3.43351
0, 0.00000, 12868.9, 13278, 13313.1, 0, 54.4284, 56.1591, 56.3084, 3.37749
0, 0.00000, 12907.2, 13317.9, 13355.5, 0, 53.6259, 55.3325, 55.4893, 3.32167
0, 0.00000, 12945.6, 13357.9, 13397.9, 0, 52.8241, 54.5067, 54.6707, 3.26604
0, 0.00000, 12984.1, 13398, 13440.5, 0, 52.024, 53.6827, 53.8536, 3.21069
0, 0.00000, 13022.6, 13438.2, 13483.1, 0, 51.2266, 52.8615, 53.039, 3.15568
0, 0.00000, 13061.2, 13478.4, 13525.8, 0, 50.4314, 52.0426, 52.2264, 3.10096
0, 0.00000, 13099.8, 13518.8, 13568.7, 0, 49.6386, 51.2263, 51.4162, 3.04656
0, 0.00000, 13138.5, 13559.2, 13611.6, 0, 48.8499, 50.4144, 50.6099, 2.99258
0, 0.00000, 13177.2, 13599.7, 13654.6, 0, 48.0649, 49.6062, 49.8073, 2.93899
0, 0.00000, 13215.9, 13640.2, 13697.7, 0, 47.2853, 48.8037, 49.0099, 2.88589
0, 0.00000, 13254.7, 13680.8, 13740.9, 0, 46.5105, 48.0061, 48.2173, 2.83324
0, 0.00000, 13293.5, 13721.5, 13784.1, 0, 45.7421, 47.2152, 47.4311, 2.78115
0, 0.00000, 13332.3, 13762.3, 13827.5, 0, 44.9802, 46.4311, 46.6513, 2.72961
0, 0.00000, 13371.2, 13803.1, 13870.8, 0, 44.2267, 45.6557, 45.8801, 2.67875
0, 0.00000, 13410.1, 13844.1, 13914.3, 0, 43.4812, 44.8885, 45.1168, 2.62852
0, 0.00000, 13449, 13885, 13957.8, 0, 42.7459, 44.1319, 44.3639, 2.57906
0, 0.00000, 13487.9, 13926.2, 14001.6, 0, 42.0207, 43.3862, 43.6217, 2.53036
0, 0.00000, 13527.6, 13969, 14046.4, 0, 41.3094, 42.657, 42.8943, 2.48252
0, 0.00000, 13567.6, 14012.2, 14091.3, 0, 40.6117, 41.9425, 42.1802, 2.43535
0, 0.00000, 13607.5, 14055.5, 14136.2, 0, 39.928, 41.2422, 41.4801, 2.38908
0, 0.00000, 13647.5, 14098.9, 14181.3, 0, 39.2594, 40.5574, 40.7956, 2.34388
0, 0.00000, 13687.7, 14142.2, 14226.5, 0, 38.6081, 39.89, 40.1285, 2.29982
0, 0.00000, 13728.9, 14185.7, 14272.6, 0, 37.9773, 39.2411, 39.4822, 2.25695
0, 0.00000, 13770, 14229.1, 14318.8, 0, 37.3666, 38.6126, 38.8566, 2.21535
0, 0.00000, 13811.2, 14272.7, 14365.1, 0, 36.777, 38.006, 38.2527, 2.17514
0, 0.00000, 13852.4, 14316.3, 14411.4, 0, 36.2104, 37.4231, 37.6724, 2.13643
0, 0.00000, 13893.6, 14359.9, 14457.8, 0, 35.6683, 36.8656, 37.1175, 2.09929
0, 0.00000, 13934.8, 14403.6, 14504.2, 0, 35.153, 36.3357, 36.5901, 2.06384
0, 0.00000, 13975.9, 14447.3, 14550.6, 0, 34.6661, 35.8354, 36.0923, 2.03019
0, 0.00000, 14017.1, 14491, 14597.1, 0, 34.2094, 35.3663, 35.6256, 1.9984
0, 0.00000, 14058.2, 14534.8, 14643.6, 0, 33.7852, 34.9308, 35.1927, 1.96862
0, 0.00000, 14099.3, 14578.6, 14690.1, 0, 33.3954, 34.5308, 34.7954, 1.94092
0, 0.00000, 14140.4, 14622.4, 14736.6, 0, 33.0419, 34.1685, 34.4358, 1.91541
0, 0.00000, 14181.4, 14666.3, 14783.2, 0, 32.7267, 33.8458, 34.116, 1.89219
0, 0.00000, 14222.4, 14710.1, 14829.7, 0, 32.4519, 33.5649, 33.8382, 1.87135
0, 0.00000, 14263.4, 14754, 14876.2, 0, 32.2189, 33.3274, 33.6039, 1.85297
0, 0.00000, 14304.2, 14797.9, 14922.8, 0, 32.03, 33.1355, 33.4155, 1.83715
0, 0.00000, 14345.1, 14841.8, 14969.3, 0, 31.8863, 32.9905, 33.2743, 1.82393
0, 0.00000, 14385.9, 14885.7, 15015.8, 0, 31.7896, 32.8942, 33.1821, 1.81341
0, 0.00000, 14426.7, 14929.7, 15062.3, 0, 31.7411, 32.8478, 33.1402, 1.80561
0, 0.00000, 14467.3, 14973.4, 15108.3, 0, 31.7419, 32.8524, 33.149, 1.79962
0, 0.00000, 14508.7, 15017.4, 15153.2, 0, 31.7942, 32.9091, 33.2073, 1.79128
0, 0.00000, 14549.4, 15060.8, 15197.4, 0, 31.8959, 33.0171, 33.3171, 1.78574
0, 0.00000, 5228, 5463.95, 5200.94, 0, 205.043, 214.284, 203.988, 10.6759
0, 0.00000, 5241.02, 5477.25, 5214.01, 0, 204.879, 214.114, 203.822, 10.6837
0, 0.00000, 5254.21, 5490.79, 5227.24, 0, 204.707, 213.926, 203.656, 10.6771
0, 0.00000, 5267.42, 5504.34, 5240.5, 0, 204.536, 213.737, 203.49, 10.6708
0, 0.00000, 5280.7, 5517.96, 5253.81, 0, 204.363, 213.546, 203.322, 10.6643
0, 0.00000, 5294.08, 5531.69, 5267.24, 0, 204.189, 213.355, 203.154, 10.6579
0, 0.00000, 5307.48, 5545.43, 5280.69, 0, 204.015, 213.163, 202.985, 10.6514
0, 0.00000, 5320.98, 5559.28, 5294.24, 0, 203.839, 212.969, 202.814, 10.6448
0, 0.00000, 5334.55, 5573.2, 5307.86, 0, 203.662, 212.774, 202.642, 10.6382
0, 0.00000, 5348.13, 5587.13, 5321.49, 0, 203.485, 212.579, 202.471, 10.6316
0, 0.00000, 5361.82, 5601.16, 5335.24, 0, 203.306, 212.382, 202.297, 10.6249
0, 0.00000, 5375.57, 5615.26, 5349.04, 0, 203.126, 212.184, 202.123, 10.6182
0, 0.00000, 5389.42, 5629.46, 5362.94, 0, 202.945, 211.985, 201.947, 10.6114
0, 0.00000, 5403.28, 5643.67, 5376.87, 0, 202.764, 211.785, 201.772, 10.6046
0, 0.00000, 5417.25, 5657.99, 5390.9, 0, 202.58, 211.584, 201.594, 10.5977
0, 0.00000, 5431.28, 5672.37, 5404.98, 0, 202.396, 211.382, 201.416, 10.5909
0, 0.00000, 5445.36, 5686.8, 5419.13, 0, 202.212, 211.178, 201.237, 10.5839
0, 0.00000, 5459.5, 5701.3, 5433.33, 0, 202.026, 210.974, 201.057, 10.5769
0, 0.00000, 5473.74, 5715.89, 5447.64, 0, 201.838, 210.768, 200.875, 10.5699
0, 0.00000, 5488.03, 5730.54, 5462, 0, 201.65, 210.562, 200.693, 10.5628
0, 0.00000, 5502.42, 5745.28, 5476.46, 0, 201.461, 210.353, 200.509, 10.5557
0, 0.00000, 5516.87, 5760.09, 5490.98, 0, 201.27, 210.144, 200.325, 10.5485
0, 0.00000, 5531.37, 5774.94, 5505.55, 0, 201.079, 209.934, 200.139, 10.5413
0, 0.00000, 5545.97, 5789.9, 5520.23, 0, 200.886, 209.722, 199.952, 10.5341
0, 0.00000, 5560.62, 5804.91, 5534.95, 0, 200.692, 209.509, 199.765, 10.5268
0, 0.00000, 5575.36, 5820.01, 5549.78, 0, 200.497, 209.295, 199.576, 10.5194
0, 0.00000, 5590.16, 5835.17, 5564.66, 0, 200.301, 209.08, 199.386, 10.512
0, 0.00000, 5605.05, 5850.42, 5579.63, 0, 200.103, 208.864, 199.195, 10.5045
0, 0.00000, 5619.99, 5865.72, 5594.65, 0, 199.905, 208.646, 199.003, 10.497
0, 0.00000, 5635.03, 5881.11, 5609.77, 0, 199.705, 208.427, 198.809, 10.4895
0, 0.00000, 5650.15, 5896.6, 5624.99, 0, 199.504, 208.207, 198.615, 10.4819
0, 0.00000, 5665.32, 5912.13, 5640.25, 0, 199.302, 207.985, 198.419, 10.4742
0, 0.00000, 5680.59, 5927.76, 5655.61, 0, 199.098, 207.762, 198.222, 10.4665
0, 0.00000, 5695.94, 5943.48, 5671.06, 0, 198.894, 207.538, 198.024, 10.4587
0, 0.00000, 5711.34, 5959.24, 5686.56, 0, 198.688, 207.313, 197.825, 10.4509
0, 0.00000, 5726.79, 5975.05, 5702.1, 0, 198.482, 207.087, 197.625, 10.4431
0, 0.00000, 5742.44, 5991.08, 5717.86, 0, 198.272, 206.858, 197.423, 10.4351
0, 0.00000, 5758.06, 6007.06, 5733.59, 0, 198.063, 206.629, 197.22, 10.4272
0, 0.00000, 5773.64, 6023.01, 5749.28, 0, 197.854, 206.4, 197.018, 10.4192
0, 0.00000, 5789.6, 6039.33, 5765.34, 0, 197.64, 206.166, 196.811, 10.4111
0, 0.00000, 5805.51, 6055.62, 5781.37, 0, 197.426, 205.932, 196.604, 10.4029
0, 0.00000, 5821.39, 6071.86, 5797.36, 0, 197.213, 205.699, 196.398, 10.3948
0, 0.00000, 5837.63, 6088.48, 5813.72, 0, 196.994, 205.46, 196.187, 10.3864
0, 0.00000, 5853.83, 6105.05, 5830.04, 0, 196.776, 205.221, 195.975, 10.3781
0, 0.00000, 5869.99, 6121.58, 5846.33, 0, 196.558, 204.983, 195.765, 10.3697
0, 0.00000, 5886.52, 6138.48, 5862.98, 0, 196.335, 204.74, 195.549, 10.3612
0, 0.00000, 5902.6, 6154.93, 5879.18, 0, 196.118, 204.502, 195.339, 10.3529
0, 0.00000, 5919.04, 6171.74, 5895.75, 0, 195.895, 204.26, 195.124, 10.3444
0, 0.00000, 5935.83, 6188.92, 5912.68, 0, 195.668, 204.011, 194.904, 10.3357
0, 0.00000, 5952.59, 6206.05, 5929.58, 0, 195.441, 203.763, 194.685, 10.3269
0, 0.00000, 5969.3, 6223.13, 5946.42, 0, 195.214, 203.516, 194.465, 10.3182
0, 0.00000, 5985.96, 6240.17, 5963.23, 0, 194.988, 203.269, 194.247, 10.3095
0, 0.00000, 6002.98, 6257.56, 5980.4, 0, 194.756, 203.017, 194.023, 10.3006
0, 0.00000, 6019.95, 6274.91, 5997.52, 0, 194.526, 202.765, 193.8, 10.2917
0, 0.00000, 6037.27, 6292.62, 6014.99, 0, 194.289, 202.508, 193.572, 10.2826
0, 0.00000, 6054.15, 6309.87, 6032.02, 0, 194.059, 202.257, 193.349, 10.2737
0, 0.00000, 6071.76, 6327.87, 6049.8, 0, 193.819, 201.995, 193.117, 10.2645
0, 0.00000, 6088.94, 6345.42, 6067.13, 0, 193.584, 201.739, 192.89, 10.2554
0, 0.00000, 6106.46, 6363.32, 6084.82, 0, 193.344, 201.478, 192.658, 10.2461
0, 0.00000, 6123.93, 6381.17, 6102.46, 0, 193.105, 201.217, 192.427, 10.2369
0, 0.00000, 6141.73, 6399.37, 6120.44, 0, 192.861, 200.951, 192.191, 10.2274
0, 0.00000, 6159.49, 6417.51, 6138.37, 0, 192.617, 200.686, 191.956, 10.218
0, 0.00000, 6177.2, 6435.59, 6156.25, 0, 192.374, 200.421, 191.721, 10.2085
0, 0.00000, 6195.23, 6454.02, 6174.47, 0, 192.125, 200.151, 191.481, 10.1989
0, 0.00000, 6213.22, 6472.39, 6192.65, 0, 191.878, 199.882, 191.242, 10.1893
0, 0.00000, 6258.38, 8388.45, 6059.22, 0, 192.456, 172.685, 186.329, 26.7084
0, 0.00000, 6276.24, 8407.72, 6077.16, 0, 192.18, 172.345, 186.085, 26.7842
0, 0.00000, 6294.05, 8427.06, 6095.06, 0, 191.913, 172.013, 185.846, 26.8132
0, 0.00000, 6312.17, 8446.71, 6113.29, 0, 191.64, 171.676, 185.603, 26.8427
0, 0.00000, 6330.23, 8466.28, 6131.46, 0, 191.369, 171.339, 185.361, 26.8718
0, 0.00000, 6348.59, 8486.15, 6149.95, 0, 191.092, 170.997, 185.114, 26.9013
0, 0.00000, 6366.9, 8505.93, 6168.39, 0, 190.816, 170.656, 184.868, 26.9305
0, 0.00000, 6385.5, 8526.01, 6187.14, 0, 190.534, 170.309, 184.617, 26.9599
0, 0.00000, 6404.03, 8545.94, 6205.84, 0, 190.253, 169.962, 184.367, 26.9889
0, 0.00000, 6422.47, 8565.74, 6224.48, 0, 189.972, 169.616, 184.117, 27.0174
0, 0.00000, 6441.22, 8585.84, 6243.44, 0, 189.686, 169.264, 183.863, 27.0463
0, 0.00000, 6459.89, 8605.83, 6262.33, 0, 189.401, 168.913, 183.61, 27.075
0, 0.00000, 6479.41, 8626.02, 6281.58, 0, 189.135, 168.552, 183.353, 27.0738
0, 0.00000, 8337.26, 8370.08, 6316.08, 0, 162.186, 162.83, 183.558, 31.1443
0, 0.00000, 8356.75, 8389.91, 6335.03, 0, 161.838, 162.479, 183.262, 31.0939
0, 0.00000, 8376.32, 8409.47, 6353.91, 0, 161.491, 162.128, 182.985, 31.1239
0, 0.00000, 8396.15, 8429.3, 6373.08, 0, 161.138, 161.773, 182.704, 31.154
0, 0.00000, 8415.88, 8449.04, 6392.18, 0, 160.786, 161.418, 182.423, 31.1839
0, 0.00000, 8435.86, 8469.04, 6411.57, 0, 160.43, 161.059, 182.138, 31.2139
0, 0.00000, 8455.73, 8488.9, 6430.83, 0, 160.074, 160.7, 181.851, 31.2432
0, 0.00000, 8475.49, 8508.66, 6450.02, 0, 159.72, 160.343, 181.566, 31.2723
0, 0.00000, 8495.85, 8529.02, 6469.82, 0, 159.354, 159.975, 181.271, 31.3021
0, 0.00000, 8266.28, 8561.93, 8308.83, 0, 154.448, 159.931, 154.771, 8.67856
0, 0.00000, 8285.91, 8580.51, 8329.94, 0, 153.958, 159.438, 154.774, 8.74029
0, 0.00000, 8305.5, 8600.31, 8350.35, 0, 153.6, 159.052, 154.424, 8.71788
0, 0.00000, 8324.95, 8620.05, 8370.68, 0, 153.24, 158.672, 154.076, 8.70347
0, 0.00000, 8344.62, 8640, 8391.25, 0, 152.876, 158.287, 153.724, 8.68902
0, 0.00000, 8364.17, 8659.85, 8411.71, 0, 152.513, 157.904, 153.374, 8.6747
0, 0.00000, 8383.95, 8679.92, 8432.4, 0, 152.146, 157.516, 153.019, 8.66008
0, 0.00000, 8403.94, 8700.2, 8453.33, 0, 151.774, 157.123, 152.66, 8.64526
0, 0.00000, 8423.81, 8720.36, 8474.14, 0, 151.403, 156.733, 152.302, 8.63055
0, 0.00000, 8443.89, 8740.74, 8495.17, 0, 151.028, 156.337, 151.94, 8.61555
0, 0.00000, 8464.17, 8761.32, 8516.42, 0, 150.649, 155.937, 151.573, 8.60035
0, 0.00000, 8484.33, 8781.77, 8537.55, 0, 150.272, 155.539, 151.208, 8.58527
0, 0.00000, 8504.37, 8802.11, 8558.57, 0, 149.896, 155.143, 150.845, 8.57022
0, 0.00000, 8524.92, 8822.96, 8580.13, 0, 149.509, 154.736, 150.472, 8.55458
0, 0.00000, 8545.34, 8843.68, 8601.56, 0, 149.125, 154.331, 150.1, 8.53913
0, 0.00000, 8565.64, 8864.29, 8622.88, 0, 148.743, 153.928, 149.731, 8.52372
0, 0.00000, 8586.44, 8885.39, 8644.72, 0, 148.35, 153.514, 149.351, 8.50773
0, 0.00000, 8607.1, 8906.35, 8666.42, 0, 147.959, 153.103, 148.973, 8.49193
0, 0.00000, 8627.64, 8927.2, 8688.01, 0, 147.57, 152.693, 148.597, 8.47616
0, 0.00000, 8648.65, 8948.52, 8710.1, 0, 147.171, 152.273, 148.211, 8.45983
0, 0.00000, 8669.53, 8969.71, 8732.06, 0, 146.775, 151.856, 147.827, 8.44369
0, 0.00000, 8690.58, 8991.06, 8754.21, 0, 146.374, 151.434, 147.44, 8.42729
0, 0.00000, 8711.49, 9012.28, 8776.22, 0, 145.975, 151.015, 147.054, 8.411
0, 0.00000, 8732.56, 9033.67, 8798.41, 0, 145.573, 150.592, 146.665, 8.39445
0, 0.00000, 8753.78, 9055.21, 8820.77, 0, 145.167, 150.165, 146.272, 8.37773
0, 0.00000, 8775.16, 9076.91, 8843.3, 0, 144.757, 149.734, 145.875, 8.36082
0, 0.00000, 8796.69, 9098.75, 8865.99, 0, 144.344, 149.3, 145.475, 8.34373
0, 0.00000, 8818.07, 9120.45, 8888.54, 0, 143.933, 148.868, 145.077, 8.32676
0, 0.00000, 8839.59, 9142.3, 8911.25, 0, 143.518, 148.432, 144.676, 8.30955
0, 0.00000, 8861.25, 9164.28, 8934.12, 0, 143.1, 147.993, 144.271, 8.29216
0, 0.00000, 8883.04, 9186.4, 8957.13, 0, 142.679, 147.551, 143.863, 8.2746
0, 0.00000, 8904.68, 9208.37, 8980, 0, 142.26, 147.111, 143.457, 8.25716
0, 0.00000, 8926.73, 9230.75, 9003.3, 0, 141.832, 146.662, 143.043, 8.2392
0, 0.00000, 8948.62, 9252.97, 9026.44, 0, 141.407, 146.215, 142.631, 8.22142
0, 0.00000, 8970.63, 9275.31, 9049.73, 0, 140.979, 145.766, 142.215, 8.20341
0, 0.00000, 8992.75, 9297.77, 9073.14, 0, 140.547, 145.313, 141.797, 8.18524
0, 0.00000, 9014.99, 9320.35, 9096.69, 0, 140.113, 144.858, 141.376, 8.16691
0, 0.00000, 9037.33, 9343.03, 9120.35, 0, 139.676, 144.399, 140.952, 8.14842
0, 0.00000, 9059.77, 9365.81, 9144.13, 0, 139.236, 143.938, 140.526, 8.12977
0, 0.00000, 9082.32, 9388.7, 9168.03, 0, 138.793, 143.474, 140.097, 8.11097
0, 0.00000, 9104.69, 9411.42, 9191.76, 0, 138.353, 143.013, 139.67, 8.09229
0, 0.00000, 9127.42, 9434.5, 9215.88, 0, 137.905, 142.543, 139.235, 8.07314
0, 0.00000, 9150.23, 9457.66, 9240.1, 0, 137.454, 142.072, 138.798, 8.05389
0, 0.00000, 9172.87, 9480.65, 9264.15, 0, 137.007, 141.603, 138.364, 8.03476
0, 0.00000, 9195.84, 9503.98, 9288.56, 0, 136.551, 141.126, 137.922, 8.01517
0, 0.00000, 9218.89, 9527.39, 9313.06, 0, 136.094, 140.647, 137.478, 7.99549
0, 0.00000, 9242, 9550.87, 9337.64, 0, 135.634, 140.166, 137.031, 7.97567
0, 0.00000, 9265.18, 9574.41, 9362.31, 0, 135.172, 139.682, 136.583, 7.95572
0, 0.00000, 9288.42, 9598.02, 9387.06, 0, 134.708, 139.197, 136.132, 7.93564
0, 0.00000, 9311.72, 9621.69, 9411.88, 0, 134.242, 138.709, 135.679, 7.91542
0, 0.00000, 9335.32, 9645.66, 9437.02, 0, 133.769, 138.215, 135.22, 7.89481
0, 0.00000, 9358.72, 9669.43, 9461.97, 0, 133.299, 137.724, 134.764, 7.87439
0, 0.00000, 9382.4, 9693.5, 9487.24, 0, 132.823, 137.226, 134.3, 7.85354
0, 0.00000, 9406.13, 9717.61, 9512.56, 0, 132.345, 136.726, 133.836, 7.83262
0, 0.00000, 9429.88, 9741.75, 9537.93, 0, 131.865, 136.225, 133.369, 7.81158
0, 0.00000, 9453.67, 9765.93, 9563.35, 0, 131.384, 135.722, 132.901, 7.79042
0, 0.00000, 9477.72, 9790.37, 9589.05, 0, 130.896, 135.213, 132.427, 7.76891
0, 0.00000, 9501.79, 9814.83, 9614.79, 0, 130.407, 134.702, 131.952, 7.74733
0, 0.00000, 9525.87, 9839.31, 9640.56, 0, 129.917, 134.191, 131.475, 7.72564
0, 0.00000, 9550.19, 9864.04, 9666.6, 0, 129.422, 133.673, 130.992, 7.70361
0, 0.00000, 9574.52, 9888.77, 9692.66, 0, 128.925, 133.155, 130.509, 7.68153
0, 0.00000, 9598.85, 9913.51, 9718.74, 0, 128.426, 132.635, 130.024, 7.65934
0, 0.00000, 9623.4, 9938.47, 9745.07, 0, 127.923, 132.11, 129.534, 7.63682
0, 0.00000, 9647.94, 9963.42, 9771.4, 0, 127.419, 131.584, 129.043, 7.61426
0, 0.00000, 9672.69, 9988.59, 9797.97, 0, 126.909, 131.052, 128.546, 7.59137
0, 0.00000, 9697.41, 10013.7, 9824.53, 0, 126.399, 130.521, 128.049, 7.56844
0, 0.00000, 9722.33, 10039.1, 9851.31, 0, 125.884, 129.984, 127.547, 7.54519
0, 0.00000, 9747.43, 10064.6, 9878.3, 0, 125.364, 129.442, 127.041, 7.52168
0, 0.00000, 9772.49, 10090.1, 9905.26, 0, 124.844, 128.9, 126.533, 7.49814
0, 0.00000, 9797.51, 10115.6, 9932.21, 0, 124.323, 128.358, 126.026, 7.47452
0, 0.00000, 9822.71, 10141.2, 9959.34, 0, 123.798, 127.811, 125.514, 7.45061
0, 0.00000, 9848.05, 10167, 9986.66, 0, 123.269, 127.26, 124.997, 7.42646
0, 0.00000, 9873.54, 10193, 10014.2, 0, 122.736, 126.705, 124.477, 7.40206
0, 0.00000, 9899.17, 10219, 10041.8, 0, 122.198, 126.145, 123.952, 7.37742
0, 0.00000, 9924.73, 10245.1, 10069.4, 0, 121.661, 125.586, 123.428, 7.35277
0, 0.00000, 9950.41, 10271.2, 10097.2, 0, 121.12, 125.024, 122.9, 7.32785
0, 0.00000, 9976.22, 10297.5, 10125.1, 0, 120.576, 124.457, 122.368, 7.30271
0, 0.00000, 10002.1, 10323.9, 10153.1, 0, 120.028, 123.887, 121.833, 7.27735
0, 0.00000, 10028.1, 10350.4, 10181.3, 0, 119.477, 123.314, 121.294, 7.25178
0, 0.00000, 10054.1, 10376.8, 10209.3, 0, 118.926, 122.742, 120.756, 7.22621
0, 0.00000, 10080, 10403.3, 10237.6, 0, 118.363, 122.159, 120.212, 7.20427
0, 0.00000, 10106.3, 10430, 10266, 0, 117.803, 121.576, 119.664, 7.17807
0, 0.00000, 10132.7, 10456.9, 10294.6, 0, 117.24, 120.991, 119.113, 7.15168
0, 0.00000, 10159.2, 10484, 10323.5, 0, 116.67, 120.399, 118.556, 7.12494
0, 0.00000, 10185.7, 10511, 10352.3, 0, 116.102, 119.809, 118, 7.09819
0, 0.00000, 10212.4, 10538.2, 10381.3, 0, 115.528, 119.213, 117.438, 7.0711
0, 0.00000, 10239.1, 10565.4, 10410.4, 0, 114.952, 118.615, 116.874, 7.04385
0, 0.00000, 10265.9, 10592.7, 10439.5, 0, 114.374, 118.015, 116.308, 7.01643
0, 0.00000, 10292.8, 10620.2, 10468.8, 0, 113.79, 117.41, 115.736, 6.98838
0, 0.00000, 10319.8, 10647.9, 10498.2, 0, 113.206, 116.804, 115.162, 6.95967
0, 0.00000, 10346.9, 10675.7, 10527.8, 0, 112.616, 116.193, 114.584, 6.93066
0, 0.00000, 10374.1, 10703.5, 10557.4, 0, 112.025, 115.581, 114.004, 6.90152
0, 0.00000, 10401.4, 10731.4, 10587.2, 0, 111.429, 114.964, 113.419, 6.87209
0, 0.00000, 10428.8, 10759.6, 10617.1, 0, 110.829, 114.343, 112.83, 6.84238
0, 0.00000, 10456.4, 10787.8, 10647.3, 0, 110.225, 113.718, 112.236, 6.81239
0, 0.00000, 10483.9, 10816, 10677.4, 0, 109.62, 113.092, 111.642, 6.78233
0, 0.00000, 10511.6, 10844.4, 10707.6, 0, 109.011, 112.463, 111.044, 6.75222
0, 0.00000, 10539.3, 10872.9, 10738, 0, 108.399, 111.83, 110.443, 6.7221
0, 0.00000, 10567.3, 10901.6, 10768.7, 0, 107.781, 111.19, 109.835, 6.6916
0, 0.00000, 10595.2, 10930.2, 10799.3, 0, 107.162, 110.551, 109.227, 6.66103
0, 0.00000, 10623.1, 10958.9, 10830.1, 0, 106.541, 109.909, 108.616, 6.63023
0, 0.00000, 10651.3, 10987.8, 10861, 0, 105.914, 109.26, 108, 6.59908
0, 0.00000, 10679.5, 11016.8, 10892.1, 0, 105.285, 108.61, 107.38, 6.56773
0, 0.00000, 10707.9, 11046, 10923.3, 0, 104.65, 107.954, 106.756, 6.53603
0, 0.00000, 10736.3, 11075.2, 10954.6, 0, 104.013, 107.296, 106.129, 6.50415
0, 0.00000, 10764.7, 11104.4, 10986, 0, 103.375, 106.637, 105.5, 6.47211
0, 0.00000, 10793.4, 11133.9, 11017.7, 0, 102.73, 105.97, 104.864, 6.43961
0, 0.00000, 10822.1, 11163.3, 11049.3, 0, 102.083, 105.302, 104.226, 6.40696
0, 0.00000, 10850.8, 11193, 11081.1, 0, 101.432, 104.63, 103.585, 6.37403
0, 0.00000, 10879.7, 11222.7, 11113.1, 0, 100.778, 103.954, 102.939, 6.34083
0, 0.00000, 10908.5, 11252.3, 11145, 0, 100.123, 103.278, 102.293, 6.30751
0, 0.00000, 10937.7, 11282.3, 11177.3, 0, 99.4594, 102.594, 101.639, 6.27367
0, 0.00000, 10966.7, 11312.3, 11209.6, 0, 98.7961, 101.909, 100.984, 6.23974
0, 0.00000, 10996, 11342.4, 11242, 0, 98.1276, 101.219, 100.323, 6.20533
0, 0.00000, 11025.3, 11372.6, 11274.5, 0, 97.4572, 100.528, 99.6606, 6.17044
0, 0.00000, 11054.7, 11403, 11307.2, 0, 96.7823, 99.8313, 98.9932, 6.13516
0, 0.00000, 11084.2, 11433.4, 11340.1, 0, 96.1034, 99.131, 98.3215, 6.09955
0, 0.00000, 11113.9, 11464, 11373.1, 0, 95.4206, 98.4268, 97.6458, 6.06365
0, 0.00000, 11143.5, 11494.6, 11406, 0, 94.737, 97.7217, 96.9689, 6.02762
0, 0.00000, 11173.3, 11525.4, 11439.2, 0, 94.0477, 97.0109, 96.2862, 5.99119
0, 0.00000, 11203.2, 11556.2, 11472.5, 0, 93.3556, 96.2973, 95.6005, 5.95453
0, 0.00000, 11233.2, 11587.2, 11506, 0, 92.6587, 95.5788, 94.9097, 5.91752
0, 0.00000, 11263.2, 11618.2, 11539.6, 0, 91.9598, 94.8584, 94.2167, 5.8803
0, 0.00000, 11293.4, 11649.3, 11573.3, 0, 91.2581, 94.1334, 93.5195, 5.84179
0, 0.00000, 11324.1, 11680.4, 11607.2, 0, 90.555, 93.4042, 92.8188, 5.80117
0, 0.00000, 11354.9, 11711.6, 11641.2, 0, 89.8489, 92.6716, 92.1145, 5.75987
0, 0.00000, 11386.1, 11742.9, 11675.4, 0, 89.1394, 91.9334, 91.4052, 5.71685
0, 0.00000, 11417.5, 11774.1, 11709.7, 0, 88.4318, 91.1945, 90.6957, 5.67197
0, 0.00000, 11449.2, 11805.4, 11744.2, 0, 87.718, 90.4489, 89.9796, 5.62625
0, 0.00000, 11480.8, 11836.8, 11778.8, 0, 87.0026, 89.7018, 89.2615, 5.58043
0, 0.00000, 11512.6, 11868.3, 11813.5, 0, 86.2838, 88.9513, 88.5399, 5.53444
0, 0.00000, 11544.5, 11900, 11848.3, 0, 85.5599, 88.1958, 87.813, 5.48817
0, 0.00000, 11576.5, 11931.6, 11883.3, 0, 84.8339, 87.4379, 87.0836, 5.44157
0, 0.00000, 11608.6, 11963.4, 11918.4, 0, 84.1039, 86.676, 86.3499, 5.39469
0, 0.00000, 11640.8, 11995.3, 11953.7, 0, 83.3704, 85.9106, 85.6125, 5.34762
0, 0.00000, 11673, 12027.2, 11989, 0, 82.6339, 85.1424, 84.8718, 5.3004
0, 0.00000, 11705.4, 12059.2, 12024.5, 0, 81.8949, 84.3717, 84.1285, 5.25305
0, 0.00000, 11737.8, 12091.3, 12060.1, 0, 81.152, 83.5973, 83.381, 5.20549
0, 0.00000, 11770.3, 12123.5, 12095.8, 0, 80.4057, 82.8196, 82.6299, 5.15775
0, 0.00000, 11803, 12155.9, 12131.7, 0, 79.6549, 82.0373, 81.8741, 5.10976
0, 0.00000, 11835.7, 12188.2, 12167.7, 0, 78.9019, 81.253, 81.1158, 5.06166
0, 0.00000, 11868.5, 12220.6, 12203.7, 0, 78.1473, 80.4673, 80.3557, 5.01348
0, 0.00000, 11901.6, 12255.6, 12240.1, 0, 77.39, 79.692, 79.5922, 4.95953
0, 0.00000, 11935.4, 12292.4, 12277.3, 0, 76.632, 78.9236, 78.8284, 4.90964
0, 0.00000, 11969.4, 12329.6, 12314.7, 0, 75.8733, 78.1561, 78.0635, 4.85998
0, 0.00000, 12003.5, 12367.2, 12352.6, 0, 75.1104, 77.3853, 77.2956, 4.81009
0, 0.00000, 12037.8, 12405.4, 12391.2, 0, 74.3459, 76.6151, 76.5296, 4.76022
0, 0.00000, 12072.3, 12443.7, 12430, 0, 73.5793, 75.842, 75.7609, 4.71034
0, 0.00000, 12107.9, 12482.1, 12469.9, 0, 72.8168, 75.0659, 74.9942, 4.66044
0, 0.00000, 12143.7, 12520.6, 12509.9, 0, 72.0513, 74.2864, 74.2247, 4.61064
0, 0.00000, 12179.6, 12559.3, 12550.1, 0, 71.2818, 73.5027, 73.4508, 4.56071
0, 0.00000, 12215.7, 12598, 12590.5, 0, 70.5107, 72.7169, 72.6748, 4.51059
0, 0.00000, 12252.7, 12636.6, 12631.1, 0, 69.7419, 71.9271, 71.8966, 4.45662
0, 0.00000, 12290.2, 12675.2, 12671.8, 0, 68.9737, 71.1345, 71.1167, 4.40025
0, 0.00000, 12327.9, 12713.9, 12712.8, 0, 68.2019, 70.3379, 70.3326, 4.34348
0, 0.00000, 12365.6, 12752.8, 12753.9, 0, 67.4283, 69.5397, 69.5466, 4.28676
0, 0.00000, 12403.4, 12791.7, 12795.1, 0, 66.6524, 68.7391, 68.7581, 4.23006
0, 0.00000, 12441.4, 12830.8, 12836.4, 0, 65.8738, 67.936, 67.9667, 4.17334
0, 0.00000, 12479.4, 12869.9, 12877.9, 0, 65.0933, 67.131, 67.1732, 4.11668
0, 0.00000, 12517.4, 12909.2, 12919.4, 0, 64.3118, 66.325, 66.3784, 4.06011
0, 0.00000, 12555.6, 12948.6, 12961.2, 0, 63.5277, 65.5164, 65.5808, 4.00354
0, 0.00000, 12593.8, 12988.1, 13003, 0, 62.743, 64.7075, 64.7825, 3.94711
0, 0.00000, 12632.2, 13027.7, 13045, 0, 61.9554, 63.8956, 63.981, 3.89065
0, 0.00000, 12670.6, 13067.4, 13087.1, 0, 61.1679, 63.0838, 63.1794, 3.83436
0, 0.00000, 12709.1, 13107.2, 13129.3, 0, 60.3792, 62.271, 62.3765, 3.77817
0, 0.00000, 12747.7, 13147.1, 13171.6, 0, 59.5903, 61.4581, 61.5731, 3.72212
0, 0.00000, 12786.3, 13187.1, 13214, 0, 58.801, 60.6448, 60.7691, 3.66623
0, 0.00000, 12825, 13227.3, 13256.6, 0, 58.0114, 59.8313, 59.9646, 3.61047
0, 0.00000, 12863.8, 13267.5, 13299.3, 0, 57.2214, 59.0175, 59.1595, 3.55485
0, 0.00000, 12902.6, 13307.8, 13342.1, 0, 56.4328, 58.2053, 58.3557, 3.49949
0, 0.00000, 12941.5, 13348.2, 13385, 0, 55.6448, 57.3938, 57.5524, 3.44433
0, 0.00000, 12980.5, 13388.7, 13428, 0, 54.8583, 56.5839, 56.7503, 3.38943
0, 0.00000, 13019.5, 13429.3, 13471.1, 0, 54.0735, 55.7757, 55.9497, 3.33479
0, 0.00000, 13058.6, 13470, 13514.3, 0, 53.291, 54.9702, 55.1514, 3.28047
0, 0.00000, 13097.8, 13510.8, 13557.6, 0, 52.5104, 54.1665, 54.3547, 3.22642
0, 0.00000, 13137, 13551.7, 13601, 0, 51.7332, 53.3665, 53.5614, 3.17275
0, 0.00000, 13176.2, 13592.6, 13644.5, 0, 50.9595, 52.5702, 52.7716, 3.11945
0, 0.00000, 13215.5, 13633.7, 13688.1, 0, 50.1903, 51.7785, 51.986, 3.06659
0, 0.00000, 13254.9, 13674.8, 13731.9, 0, 49.4254, 50.9914, 51.2048, 3.01415
0, 0.00000, 13294.3, 13716, 13775.6, 0, 48.6665, 50.2104, 50.4294, 2.96224
0, 0.00000, 13333.7, 13757.3, 13819.5, 0, 47.9128, 49.435, 49.6593, 2.9108
0, 0.00000, 13373.2, 13798.6, 13863.5, 0, 47.1664, 48.6671, 48.8965, 2.85997
0, 0.00000, 13412.7, 13840, 13907.5, 0, 46.4278, 47.9072, 48.1415, 2.80976
0, 0.00000, 13452.2, 13881.5, 13951.6, 0, 45.6975, 47.156, 47.3949, 2.76021
0, 0.00000, 13491.8, 13923.1, 13995.9, 0, 44.976, 46.414, 46.6572, 2.71134
