hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 13532.1, 13966.4, 14041.2, 0, 44.2674, 45.6878, 45.9336, 2.66325
0, 0.00000, 13572.7, 14010.2, 14086.8, 0, 43.5704, 44.9744, 45.2214, 2.61569
0, 0.00000, 13613.3, 14054, 14132.3, 0, 42.8863, 44.2743, 44.5222, 2.56897
0, 0.00000, 13654, 14098, 14178, 0, 42.2151, 43.5874, 43.836, 2.52317
0, 0.00000, 13695, 14142, 14224, 0, 41.5596, 42.916, 43.1659, 2.47842
0, 0.00000, 13736.8, 14186, 14270.8, 0, 40.9222, 42.2605, 42.5138, 2.4347
0, 0.00000, 13778.8, 14230.1, 14317.8, 0, 40.3022, 41.6226, 41.8796, 2.39209
0, 0.00000, 13820.7, 14274.3, 14364.8, 0, 39.7008, 41.0041, 41.2646, 2.35073
0, 0.00000, 13862.7, 14318.6, 14411.9, 0, 39.1193, 40.406, 40.6699, 2.31068
0, 0.00000, 13904.7, 14362.9, 14459, 0, 38.5589, 39.8298, 40.097, 2.27201
0, 0.00000, 13946.6, 14407.2, 14506.2, 0, 38.022, 39.2779, 39.5483, 2.23484
0, 0.00000, 13988.6, 14451.6, 14553.4, 0, 37.5098, 38.7516, 39.0252, 2.19926
0, 0.00000, 14030.6, 14496.1, 14600.7, 0, 37.0239, 38.2525, 38.5292, 2.16532
0, 0.00000, 14072.5, 14540.6, 14648.1, 0, 36.5662, 37.7827, 38.0624, 2.13314
0, 0.00000, 14114.5, 14585.1, 14695.4, 0, 36.1386, 37.3439, 37.6268, 2.10282
0, 0.00000, 14156.4, 14629.7, 14742.8, 0, 35.743, 36.9383, 37.2243, 2.07444
0, 0.00000, 14198.3, 14674.3, 14790.2, 0, 35.3807, 36.5671, 36.8563, 2.04807
0, 0.00000, 14240.2, 14718.9, 14837.6, 0, 35.0539, 36.2327, 36.5253, 2.02382
0, 0.00000, 14282, 14763.6, 14885.1, 0, 34.7641, 35.9365, 36.2327, 2.00177
0, 0.00000, 14323.8, 14808.3, 14932.5, 0, 34.5134, 35.6808, 35.9807, 1.98201
0, 0.00000, 14365.6, 14853, 14980, 0, 34.3029, 35.4669, 35.7706, 1.96459
0, 0.00000, 14407.3, 14897.7, 15027.5, 0, 34.1346, 35.2966, 35.6044, 1.9496
0, 0.00000, 14449, 14942.4, 15074.9, 0, 34.0097, 35.1712, 35.4835, 1.9371
0, 0.00000, 14490.9, 14987.1, 15121.5, 0, 33.93, 35.092, 35.4074, 1.9242
0, 0.00000, 14533, 15031.7, 15167.1, 0, 33.8971, 35.0603, 35.3768, 1.91031
0, 0.00000, 14575.1, 15076.3, 15212.6, 0, 33.9107, 35.077, 35.3949, 1.89892
0, 0.00000, 14616.5, 15118.7, 15257.6, 0, 33.9709, 35.1389, 35.4616, 1.89163
0, 0.00000, 14658.6, 15160, 15303.9, 0, 34.0807, 35.2473, 35.5816, 1.8899
0, 0.00000, 5233.97, 5469.89, 5206.34, 0, 205.375, 214.612, 204.294, 10.6767
0, 0.00000, 5247.08, 5483.26, 5219.47, 0, 205.209, 214.447, 204.129, 10.7008
0, 0.00000, 5260.25, 5496.77, 5232.68, 0, 205.04, 214.26, 203.965, 10.6942
0, 0.00000, 5273.53, 5510.39, 5245.99, 0, 204.87, 214.073, 203.8, 10.6879
0, 0.00000, 5286.9, 5524.1, 5259.41, 0, 204.698, 213.883, 203.633, 10.6815
0, 0.00000, 5300.29, 5537.84, 5272.84, 0, 204.526, 213.694, 203.466, 10.6752
0, 0.00000, 5313.74, 5551.63, 5286.33, 0, 204.354, 213.503, 203.299, 10.6688
0, 0.00000, 5327.29, 5565.52, 5299.92, 0, 204.179, 213.311, 203.13, 10.6623
0, 0.00000, 5340.89, 5579.47, 5313.57, 0, 204.004, 213.118, 202.96, 10.6558
0, 0.00000, 5354.56, 5593.48, 5327.28, 0, 203.828, 212.924, 202.789, 10.6492
0, 0.00000, 5368.27, 5607.55, 5341.05, 0, 203.651, 212.729, 202.618, 10.6427
0, 0.00000, 5382.09, 5621.71, 5354.92, 0, 203.473, 212.533, 202.445, 10.636
0, 0.00000, 5395.96, 5635.93, 5368.84, 0, 203.294, 212.335, 202.271, 10.6294
0, 0.00000, 5409.89, 5650.2, 5382.82, 0, 203.114, 212.137, 202.097, 10.6226
0, 0.00000, 5423.91, 5664.57, 5396.89, 0, 202.932, 211.937, 201.921, 10.6159
0, 0.00000, 5437.98, 5679, 5411.03, 0, 202.75, 211.737, 201.744, 10.6091
0, 0.00000, 5452.11, 5693.48, 5425.21, 0, 202.567, 211.535, 201.567, 10.6022
0, 0.00000, 5466.34, 5708.05, 5439.5, 0, 202.382, 211.332, 201.388, 10.5954
0, 0.00000, 5480.61, 5722.68, 5453.83, 0, 202.197, 211.129, 201.208, 10.5884
0, 0.00000, 5494.98, 5737.4, 5468.26, 0, 202.01, 210.923, 201.027, 10.5814
0, 0.00000, 5509.2, 5751.97, 5482.54, 0, 201.825, 210.72, 200.848, 10.5745
0, 0.00000, 5523.79, 5766.91, 5497.2, 0, 201.635, 210.511, 200.664, 10.5674
0, 0.00000, 5538.35, 5781.83, 5511.83, 0, 201.446, 210.303, 200.48, 10.5603
0, 0.00000, 5553.28, 5797.12, 5526.84, 0, 201.251, 210.089, 200.292, 10.553
0, 0.00000, 5567.78, 5811.97, 5541.41, 0, 201.062, 209.881, 200.109, 10.5459
0, 0.00000, 5582.65, 5827.2, 5556.35, 0, 200.867, 209.667, 199.92, 10.5386
0, 0.00000, 5597.49, 5842.4, 5571.26, 0, 200.673, 209.454, 199.732, 10.5313
0, 0.00000, 5612.29, 5857.56, 5586.15, 0, 200.48, 209.242, 199.545, 10.524
0, 0.00000, 5627.47, 5873.09, 5601.4, 0, 200.281, 209.023, 199.352, 10.5166
0, 0.00000, 5642.6, 5888.59, 5616.62, 0, 200.082, 208.806, 199.16, 10.5091
0, 0.00000, 5657.71, 5904.05, 5631.81, 0, 199.884, 208.588, 198.968, 10.5016
0, 0.00000, 5672.78, 5919.48, 5646.96, 0, 199.686, 208.371, 198.777, 10.4941
0, 0.00000, 5688.21, 5935.27, 5662.48, 0, 199.483, 208.149, 198.58, 10.4865
0, 0.00000, 5703.61, 5951.03, 5677.97, 0, 199.281, 207.926, 198.384, 10.4788
0, 0.00000, 5719.36, 5967.16, 5693.82, 0, 199.073, 207.699, 198.183, 10.471
0, 0.00000, 5734.69, 5982.84, 5709.24, 0, 198.871, 207.478, 197.988, 10.4634
0, 0.00000, 5750.37, 5998.89, 5725.02, 0, 198.664, 207.251, 197.787, 10.4555
0, 0.00000, 5766.02, 6014.9, 5740.76, 0, 198.458, 207.024, 197.587, 10.4477
0, 0.00000, 5782.02, 6031.27, 5756.87, 0, 198.246, 206.793, 197.383, 10.4397
0, 0.00000, 5797.98, 6047.59, 5772.93, 0, 198.035, 206.561, 197.178, 10.4317
0, 0.00000, 5813.9, 6063.88, 5788.96, 0, 197.824, 206.33, 196.974, 10.4237
0, 0.00000, 5829.78, 6080.13, 5804.95, 0, 197.613, 206.1, 196.771, 10.4157
0, 0.00000, 5846.02, 6096.73, 5821.3, 0, 197.398, 205.864, 196.562, 10.4075
0, 0.00000, 5862.21, 6113.29, 5837.6, 0, 197.183, 205.629, 196.354, 10.3993
0, 0.00000, 5878.36, 6129.81, 5853.87, 0, 196.968, 205.394, 196.146, 10.3911
0, 0.00000, 5894.86, 6146.68, 5870.49, 0, 196.748, 205.154, 195.934, 10.3828
0, 0.00000, 5911.31, 6163.5, 5887.06, 0, 196.529, 204.914, 195.722, 10.3744
0, 0.00000, 5927.73, 6180.29, 5903.6, 0, 196.31, 204.675, 195.51, 10.3661
0, 0.00000, 5944.48, 6197.41, 5920.48, 0, 196.086, 204.43, 195.294, 10.3575
0, 0.00000, 5961.19, 6214.49, 5937.32, 0, 195.863, 204.186, 195.078, 10.349
0, 0.00000, 5978.23, 6231.92, 5954.5, 0, 195.635, 203.937, 194.857, 10.3403
0, 0.00000, 5995.23, 6249.29, 5971.64, 0, 195.407, 203.689, 194.637, 10.3316
0, 0.00000, 6012.19, 6266.62, 5988.74, 0, 195.18, 203.441, 194.418, 10.3229
0, 0.00000, 6029.1, 6283.91, 6005.79, 0, 194.953, 203.193, 194.198, 10.3142
0, 0.00000, 6046.34, 6301.52, 6023.18, 0, 194.721, 202.94, 193.975, 10.3053
0, 0.00000, 6063.54, 6319.09, 6040.52, 0, 194.49, 202.688, 193.751, 10.2964
0, 0.00000, 6081.06, 6337, 6058.19, 0, 194.254, 202.431, 193.523, 10.2874
0, 0.00000, 6098.53, 6354.85, 6075.82, 0, 194.019, 202.174, 193.296, 10.2783
0, 0.00000, 6115.96, 6372.65, 6093.41, 0, 193.784, 201.918, 193.068, 10.2693
0, 0.00000, 6133.71, 6390.78, 6111.32, 0, 193.544, 201.657, 192.837, 10.2601
0, 0.00000, 6151.4, 6408.86, 6129.18, 0, 193.305, 201.396, 192.606, 10.2508
0, 0.00000, 6169.42, 6427.26, 6147.37, 0, 193.061, 201.13, 192.37, 10.2414
0, 0.00000, 6187.39, 6445.6, 6165.51, 0, 192.818, 200.865, 192.135, 10.2321
0, 0.00000, 6205.3, 6463.9, 6183.59, 0, 192.575, 200.601, 191.901, 10.2227
0, 0.00000, 6251.48, 8076.91, 6069.32, 0, 193.051, 168.841, 188.537, 27.8024
0, 0.00000, 6269.17, 8403.6, 6067.51, 0, 192.935, 173.119, 186.723, 26.7795
0, 0.00000, 6287.26, 8422.95, 6085.71, 0, 192.655, 172.782, 186.48, 26.9008
0, 0.00000, 6305.29, 8442.54, 6103.81, 0, 192.389, 172.449, 186.242, 26.931
0, 0.00000, 6323.27, 8462.04, 6121.87, 0, 192.123, 172.118, 186.005, 26.9607
0, 0.00000, 6341.53, 8481.84, 6140.24, 0, 191.852, 171.781, 185.763, 26.9907
0, 0.00000, 6359.73, 8501.55, 6158.55, 0, 191.581, 171.445, 185.522, 27.0205
0, 0.00000, 6378.23, 8521.54, 6177.16, 0, 191.306, 171.104, 185.277, 27.0505
0, 0.00000, 6396.65, 8541.43, 6195.71, 0, 191.031, 170.764, 185.032, 27.0802
0, 0.00000, 6415.34, 8561.52, 6214.57, 0, 190.751, 170.417, 184.783, 27.1098
0, 0.00000, 6433.96, 8581.52, 6233.37, 0, 190.471, 170.071, 184.535, 27.1393
0, 0.00000, 6452.85, 8601.79, 6252.46, 0, 190.187, 169.72, 184.282, 27.1691
0, 0.00000, 6471.69, 8621.96, 6271.5, 0, 189.903, 169.37, 184.031, 27.1986
0, 0.00000, 8335.3, 8365.19, 6307.29, 0, 163.001, 163.598, 184.277, 31.2534
0, 0.00000, 8354.6, 8384.93, 6326.08, 0, 162.662, 163.251, 183.982, 31.1698
0, 0.00000, 8374.43, 8404.72, 6345.13, 0, 162.315, 162.9, 183.706, 31.201
0, 0.00000, 8394.15, 8424.41, 6364.12, 0, 161.969, 162.551, 183.431, 31.2318
0, 0.00000, 8413.77, 8444, 6383.05, 0, 161.624, 162.203, 183.157, 31.2623
0, 0.00000, 8433.98, 8464.2, 6402.57, 0, 161.268, 161.844, 182.874, 31.2935
0, 0.00000, 8453.73, 8483.93, 6421.68, 0, 160.919, 161.493, 182.595, 31.3236
0, 0.00000, 8474.06, 8504.22, 6441.34, 0, 160.56, 161.13, 182.306, 31.3542
0, 0.00000, 8493.94, 8524.07, 6460.6, 0, 160.208, 160.775, 182.023, 31.3842
0, 0.00000, 8444.83, 8553.8, 6993.68, 0, 158.888, 160.541, 171.759, 23.0515
0, 0.00000, 8282.95, 8576.93, 8325.23, 0, 154.791, 160.301, 155.572, 8.80377
0, 0.00000, 8302.89, 8596.83, 8345.79, 0, 154.419, 159.887, 155.212, 8.76337
0, 0.00000, 8322.51, 8616.72, 8366.28, 0, 154.062, 159.508, 154.867, 8.74808
0, 0.00000, 8342.34, 8636.83, 8387, 0, 153.7, 159.125, 154.517, 8.7338
0, 0.00000, 8362.05, 8656.82, 8407.6, 0, 153.339, 158.744, 154.168, 8.71966
0, 0.00000, 8381.66, 8676.71, 8428.1, 0, 152.979, 158.364, 153.821, 8.70555
0, 0.00000, 8401.78, 8697.12, 8449.15, 0, 152.609, 157.973, 153.464, 8.69087
0, 0.00000, 8421.78, 8717.41, 8470.08, 0, 152.241, 157.585, 153.108, 8.67637
0, 0.00000, 8441.67, 8737.58, 8490.9, 0, 151.875, 157.198, 152.755, 8.6619
0, 0.00000, 8462.07, 8758.27, 8512.26, 0, 151.498, 156.801, 152.391, 8.64686
0, 0.00000, 8482.34, 8778.83, 8533.49, 0, 151.123, 156.405, 152.029, 8.63201
0, 0.00000, 8502.49, 8799.27, 8554.61, 0, 150.75, 156.012, 151.669, 8.6172
0, 0.00000, 8522.83, 8819.9, 8575.93, 0, 150.373, 155.614, 151.304, 8.60212
0, 0.00000, 8543.35, 8840.72, 8597.45, 0, 149.992, 155.212, 150.936, 8.58685
0, 0.00000, 8564.04, 8861.71, 8619.15, 0, 149.607, 154.806, 150.564, 8.5714
0, 0.00000, 8584.61, 8882.57, 8640.74, 0, 149.224, 154.402, 150.193, 8.55606
0, 0.00000, 8605.35, 8903.6, 8662.51, 0, 148.837, 153.995, 149.819, 8.54047
0, 0.00000, 8626.25, 8924.81, 8684.46, 0, 148.446, 153.583, 149.442, 8.5247
0, 0.00000, 8647.03, 8945.88, 8706.29, 0, 148.057, 153.173, 149.066, 8.50903
0, 0.00000, 8667.97, 8967.12, 8728.29, 0, 147.664, 152.76, 148.686, 8.49312
0, 0.00000, 8689.06, 8988.51, 8750.47, 0, 147.268, 152.343, 148.303, 8.47703
0, 0.00000, 8710.02, 9009.78, 8772.51, 0, 146.874, 151.928, 147.922, 8.46105
0, 0.00000, 8731.41, 9031.48, 8795.02, 0, 146.471, 151.504, 147.532, 8.44455
0, 0.00000, 8752.67, 9053.04, 8817.4, 0, 146.07, 151.082, 147.144, 8.42822
0, 0.00000, 8774.07, 9074.75, 8839.93, 0, 145.665, 150.656, 146.752, 8.41166
0, 0.00000, 8795.33, 9096.32, 8862.33, 0, 145.262, 150.233, 146.363, 8.39521
0, 0.00000, 8817, 9118.31, 8885.17, 0, 144.851, 149.8, 145.965, 8.37825
0, 0.00000, 8838.54, 9140.15, 8907.87, 0, 144.442, 149.37, 145.569, 8.36147
0, 0.00000, 8860.2, 9162.13, 8930.72, 0, 144.03, 148.937, 145.17, 8.34445
0, 0.00000, 8881.98, 9184.23, 8953.7, 0, 143.614, 148.501, 144.768, 8.32728
0, 0.00000, 8903.89, 9206.46, 8976.83, 0, 143.196, 148.061, 144.363, 8.30995
0, 0.00000, 8925.92, 9228.8, 9000.09, 0, 142.775, 147.619, 143.955, 8.29246
0, 0.00000, 8948.05, 9251.26, 9023.48, 0, 142.35, 147.173, 143.544, 8.27481
0, 0.00000, 8970.04, 9273.57, 9046.71, 0, 141.928, 146.73, 143.135, 8.25727
0, 0.00000, 8992.39, 9296.25, 9070.35, 0, 141.499, 146.279, 142.719, 8.23926
0, 0.00000, 9014.59, 9318.77, 9093.83, 0, 141.071, 145.83, 142.305, 8.22142
0, 0.00000, 9036.88, 9341.4, 9117.43, 0, 140.641, 145.379, 141.888, 8.20337
0, 0.00000, 9059.53, 9364.38, 9141.41, 0, 140.203, 144.92, 141.464, 8.18492
0, 0.00000, 9082.02, 9387.2, 9165.22, 0, 139.768, 144.463, 141.042, 8.16664
0, 0.00000, 9104.59, 9410.11, 9189.15, 0, 139.33, 144.004, 140.617, 8.14815
0, 0.00000, 9127.5, 9433.36, 9213.43, 0, 138.885, 143.538, 140.186, 8.12927
0, 0.00000, 9150.24, 9456.44, 9237.55, 0, 138.442, 143.074, 139.757, 8.11056
0, 0.00000, 9173.05, 9479.6, 9261.76, 0, 137.997, 142.608, 139.325, 8.09166
0, 0.00000, 9196.19, 9503.08, 9286.32, 0, 137.545, 142.134, 138.887, 8.07238
0, 0.00000, 9219.14, 9526.38, 9310.71, 0, 137.096, 141.664, 138.451, 8.05326
0, 0.00000, 9242.41, 9550, 9335.43, 0, 136.64, 141.186, 138.008, 8.03372
0, 0.00000, 9265.73, 9573.68, 9360.22, 0, 136.182, 140.707, 137.564, 8.01409
0, 0.00000, 9289.11, 9597.41, 9385.09, 0, 135.722, 140.225, 137.118, 7.99434
0, 0.00000, 9312.54, 9621.2, 9410.02, 0, 135.26, 139.742, 136.669, 7.97447
0, 0.00000, 9336.01, 9645.03, 9435.02, 0, 134.796, 139.257, 136.219, 7.95448
0, 0.00000, 9359.54, 9668.92, 9460.08, 0, 134.331, 138.77, 135.767, 7.93437
0, 0.00000, 9383.33, 9693.08, 9485.43, 0, 133.859, 138.277, 135.309, 7.9139
0, 0.00000, 9407.15, 9717.27, 9510.84, 0, 133.386, 137.782, 134.85, 7.89337
0, 0.00000, 9431.01, 9741.5, 9536.29, 0, 132.912, 137.286, 134.389, 7.87272
0, 0.00000, 9455.12, 9765.99, 9562.02, 0, 132.431, 136.784, 133.922, 7.85174
0, 0.00000, 9479.02, 9790.27, 9587.54, 0, 131.954, 136.285, 133.458, 7.83092
0, 0.00000, 9503.38, 9815.02, 9613.58, 0, 131.466, 135.776, 132.984, 7.80949
0, 0.00000, 9527.54, 9839.56, 9639.4, 0, 130.982, 135.27, 132.513, 7.78829
0, 0.00000, 9551.92, 9864.33, 9665.48, 0, 130.493, 134.759, 132.037, 7.76671
0, 0.00000, 9576.31, 9889.11, 9691.58, 0, 130.002, 134.247, 131.56, 7.74508
0, 0.00000, 9600.91, 9914.1, 9717.92, 0, 129.506, 133.729, 131.078, 7.72313
0, 0.00000, 9625.5, 9939.09, 9744.26, 0, 129.009, 133.211, 130.594, 7.70114
0, 0.00000, 9650.29, 9964.29, 9770.84, 0, 128.508, 132.687, 130.106, 7.67883
0, 0.00000, 9675.07, 9989.47, 9797.41, 0, 128.005, 132.163, 129.617, 7.65649
0, 0.00000, 9700.03, 10014.8, 9824.2, 0, 127.498, 131.635, 129.123, 7.63384
0, 0.00000, 9724.97, 10040.2, 9850.97, 0, 126.99, 131.105, 128.629, 7.61116
0, 0.00000, 9750.08, 10065.7, 9877.95, 0, 126.478, 130.571, 128.13, 7.58819
0, 0.00000, 9775.15, 10091.2, 9904.91, 0, 125.966, 130.037, 127.631, 7.56518
0, 0.00000, 9800.39, 10116.9, 9932.05, 0, 125.449, 129.499, 127.128, 7.5419
0, 0.00000, 9825.78, 10142.7, 9959.38, 0, 124.928, 128.956, 126.62, 7.51837
0, 0.00000, 9851.32, 10168.7, 9986.87, 0, 124.404, 128.41, 126.109, 7.49461
0, 0.00000, 9876.8, 10194.6, 10014.3, 0, 123.879, 127.863, 125.597, 7.47083
0, 0.00000, 9902.6, 10220.8, 10042.1, 0, 123.346, 127.309, 125.078, 7.44659
0, 0.00000, 9928.33, 10247, 10069.9, 0, 122.814, 126.755, 124.558, 7.42236
0, 0.00000, 9954.19, 10273.3, 10097.8, 0, 122.278, 126.197, 124.036, 7.39788
0, 0.00000, 9979.96, 10299.6, 10125.6, 0, 121.743, 125.64, 123.514, 7.3734
0, 0.00000, 10006, 10326.1, 10153.8, 0, 121.201, 125.076, 122.984, 7.34848
0, 0.00000, 10032.2, 10352.7, 10182.1, 0, 120.656, 124.509, 122.452, 7.32339
0, 0.00000, 10058.4, 10379.4, 10210.5, 0, 120.107, 123.939, 121.916, 7.2981
0, 0.00000, 10084.5, 10406, 10238.8, 0, 119.551, 123.362, 121.379, 7.27678
0, 0.00000, 10110.9, 10432.9, 10267.4, 0, 118.997, 122.786, 120.838, 7.25109
0, 0.00000, 10137.4, 10459.9, 10296.1, 0, 118.44, 122.207, 120.294, 7.22523
0, 0.00000, 10164.1, 10487.1, 10325.1, 0, 117.878, 121.623, 119.744, 7.19902
0, 0.00000, 10190.7, 10514.2, 10353.9, 0, 117.316, 121.04, 119.195, 7.17282
0, 0.00000, 10217.5, 10541.4, 10383, 0, 116.75, 120.451, 118.641, 7.14629
0, 0.00000, 10244.5, 10569, 10412.4, 0, 116.177, 119.857, 118.081, 7.11944
0, 0.00000, 10271.3, 10596.3, 10441.6, 0, 115.607, 119.264, 117.523, 7.0926
0, 0.00000, 10298.5, 10624.1, 10471.2, 0, 115.028, 118.663, 116.956, 7.06528
0, 0.00000, 10325.6, 10651.7, 10500.7, 0, 114.451, 118.065, 116.391, 7.03721
0, 0.00000, 10353, 10679.8, 10530.5, 0, 113.866, 117.459, 115.817, 7.00864
0, 0.00000, 10380.2, 10707.7, 10560.1, 0, 113.283, 116.856, 115.246, 6.98011
0, 0.00000, 10407.8, 10735.8, 10590.1, 0, 112.692, 116.244, 114.667, 6.95114
0, 0.00000, 10435.3, 10764, 10620.1, 0, 112.101, 115.632, 114.086, 6.92207
0, 0.00000, 10463.1, 10792.5, 10650.5, 0, 111.503, 115.013, 113.499, 6.89257
0, 0.00000, 10490.8, 10820.9, 10680.8, 0, 110.904, 114.393, 112.911, 6.86297
0, 0.00000, 10518.7, 10849.5, 10711.2, 0, 110.301, 113.769, 112.32, 6.8333
0, 0.00000, 10546.6, 10878.1, 10741.8, 0, 109.695, 113.143, 111.725, 6.80361
0, 0.00000, 10574.7, 10906.9, 10772.6, 0, 109.086, 112.513, 111.127, 6.77381
0, 0.00000, 10602.8, 10935.7, 10803.4, 0, 108.474, 111.88, 110.526, 6.74379
0, 0.00000, 10630.9, 10964.6, 10834.3, 0, 107.86, 111.245, 109.923, 6.71356
0, 0.00000, 10659.3, 10993.7, 10865.4, 0, 107.24, 110.604, 109.313, 6.68299
0, 0.00000, 10687.7, 11022.8, 10896.7, 0, 106.617, 109.96, 108.702, 6.65223
0, 0.00000, 10716.3, 11052.2, 10928.1, 0, 105.99, 109.312, 108.085, 6.62114
0, 0.00000, 10744.9, 11081.5, 10959.6, 0, 105.361, 108.662, 107.466, 6.58988
0, 0.00000, 10773.6, 11111, 10991.2, 0, 104.727, 108.007, 106.842, 6.55831
0, 0.00000, 10802.3, 11140.6, 11022.9, 0, 104.092, 107.351, 106.218, 6.52659
0, 0.00000, 10831.2, 11170.2, 11054.8, 0, 103.453, 106.691, 105.588, 6.49459
0, 0.00000, 10860.3, 11200.1, 11086.9, 0, 102.808, 106.025, 104.953, 6.46218
0, 0.00000, 10889.3, 11230, 11119, 0, 102.162, 105.357, 104.316, 6.42965
0, 0.00000, 10918.5, 11259.9, 11151.2, 0, 101.512, 104.687, 103.676, 6.39688
0, 0.00000, 10947.8, 11290.1, 11183.7, 0, 100.858, 104.011, 103.031, 6.36373
0, 0.00000, 10977, 11320.2, 11216.1, 0, 100.203, 103.335, 102.385, 6.3305
0, 0.00000, 11006.6, 11350.6, 11248.8, 0, 99.5404, 102.652, 101.731, 6.29669
0, 0.00000, 11036, 11381, 11281.5, 0, 98.8787, 101.969, 101.078, 6.26254
0, 0.00000, 11065.8, 11411.6, 11314.5, 0, 98.2103, 101.28, 100.418, 6.22785
0, 0.00000, 11095.5, 11442.2, 11347.5, 0, 97.5404, 100.589, 99.7557, 6.19297
0, 0.00000, 11125.3, 11473, 11380.6, 0, 96.8668, 99.8938, 99.0898, 6.15781
0, 0.00000, 11155.4, 11504, 11414, 0, 96.1874, 99.1932, 98.418, 6.12226
0, 0.00000, 11185.3, 11534.9, 11447.4, 0, 95.5075, 98.492, 97.7453, 6.08659
0, 0.00000, 11215.5, 11566, 11481, 0, 94.8224, 97.7856, 97.0673, 6.05056
0, 0.00000, 11245.7, 11597.1, 11514.7, 0, 94.135, 97.077, 96.3867, 6.01432
0, 0.00000, 11276, 11628.5, 11548.5, 0, 93.4433, 96.3639, 95.7016, 5.97775
0, 0.00000, 11306.4, 11659.8, 11582.4, 0, 92.7504, 95.649, 95.0146, 5.9406
0, 0.00000, 11337.3, 11691.1, 11616.5, 0, 92.0568, 94.9297, 94.3243, 5.90088
0, 0.00000, 11368.4, 11722.6, 11650.8, 0, 91.3581, 94.2048, 93.6282, 5.86019
0, 0.00000, 11399.7, 11754.1, 11685.3, 0, 90.6577, 93.4767, 92.9293, 5.81847
0, 0.00000, 11431.4, 11785.6, 11719.9, 0, 89.9576, 92.7455, 92.2281, 5.77435
0, 0.00000, 11463.3, 11817.2, 11754.6, 0, 89.2536, 92.0098, 91.5224, 5.72932
0, 0.00000, 11495.3, 11848.9, 11789.5, 0, 88.5459, 91.2704, 90.8128, 5.68407
0, 0.00000, 11527.3, 11880.6, 11824.4, 0, 87.8368, 90.5298, 90.1016, 5.63877
0, 0.00000, 11559.5, 11912.5, 11859.6, 0, 87.1227, 89.7841, 89.3852, 5.59318
0, 0.00000, 11591.8, 11944.4, 11894.8, 0, 86.4064, 89.036, 88.6661, 5.54726
0, 0.00000, 11624.2, 11976.4, 11930.2, 0, 85.686, 88.2838, 87.9428, 5.50107
0, 0.00000, 11656.7, 12008.6, 11965.8, 0, 84.962, 87.5281, 87.2157, 5.45469
0, 0.00000, 11689.3, 12040.8, 12001.4, 0, 84.2349, 86.7693, 86.4853, 5.40815
0, 0.00000, 11721.9, 12073.1, 12037.2, 0, 83.5052, 86.0081, 85.752, 5.36148
0, 0.00000, 11754.7, 12105.5, 12073.1, 0, 82.7715, 85.2429, 85.0145, 5.31459
0, 0.00000, 11787.6, 12138, 12109.2, 0, 82.0343, 84.4743, 84.2734, 5.26752
0, 0.00000, 11820.6, 12170.6, 12145.4, 0, 81.2942, 83.703, 83.5291, 5.22029
0, 0.00000, 11853.6, 12203.3, 12181.7, 0, 80.5517, 82.9293, 82.7822, 5.17295
0, 0.00000, 11886.9, 12236.7, 12217.9, 0, 79.8068, 82.1574, 82.0304, 5.12092
0, 0.00000, 11920.6, 12273.2, 12255, 0, 79.0629, 81.4011, 81.2825, 5.07003
0, 0.00000, 11954.9, 12310.6, 12292.6, 0, 78.3157, 80.6455, 80.5298, 5.02085
0, 0.00000, 11989.2, 12348.1, 12330.3, 0, 77.5685, 79.89, 79.777, 4.97172
0, 0.00000, 12023.7, 12386.4, 12369, 0, 76.8167, 79.1325, 79.0234, 4.92243
0, 0.00000, 12058.4, 12424.9, 12408, 0, 76.0632, 78.3739, 78.2693, 4.87317
0, 0.00000, 12093.9, 12463.6, 12447.7, 0, 75.3124, 77.6132, 77.5164, 4.82395
0, 0.00000, 12130.1, 12502.4, 12488, 0, 74.5604, 76.8478, 76.7613, 4.77471
0, 0.00000, 12166.3, 12541.3, 12528.5, 0, 73.8061, 76.08, 76.004, 4.72553
0, 0.00000, 12202.6, 12580.3, 12569.1, 0, 73.049, 75.309, 75.2434, 4.67616
0, 0.00000, 12239.5, 12619.2, 12609.8, 0, 72.2935, 74.5361, 74.4819, 4.62488
0, 0.00000, 12277.4, 12658.2, 12651, 0, 71.5383, 73.7573, 73.7163, 4.5694
0, 0.00000, 12315.4, 12697.1, 12692.2, 0, 70.7825, 72.9771, 72.9494, 4.51327
0, 0.00000, 12353.5, 12736.3, 12733.5, 0, 70.0235, 72.1937, 72.1792, 4.4571
0, 0.00000, 12391.7, 12775.5, 12775.1, 0, 69.2621, 71.4079, 71.4063, 4.40092
0, 0.00000, 12430, 12814.9, 12816.7, 0, 68.4989, 70.6205, 70.6315, 4.3448
0, 0.00000, 12468.3, 12854.3, 12858.5, 0, 67.7336, 69.8309, 69.8543, 4.2887
0, 0.00000, 12506.8, 12893.9, 12900.4, 0, 66.9667, 69.0399, 69.0754, 4.23267
0, 0.00000, 12545.4, 12933.7, 12942.5, 0, 66.1967, 68.2458, 68.2932, 4.1766
0, 0.00000, 12584, 12973.5, 12984.6, 0, 65.4268, 67.4519, 67.5108, 4.1207
0, 0.00000, 12622.8, 13013.5, 13027, 0, 64.6542, 66.6554, 66.7257, 4.06479
0, 0.00000, 12661.6, 13053.5, 13069.4, 0, 63.882, 65.8594, 65.9407, 4.00908
0, 0.00000, 12700.5, 13093.6, 13112, 0, 63.1077, 65.0614, 65.1535, 3.9534
0, 0.00000, 12739.5, 13133.9, 13154.7, 0, 62.3333, 64.2633, 64.3658, 3.89786
0, 0.00000, 12778.6, 13174.3, 13197.6, 0, 61.5574, 63.4638, 63.5766, 3.8424
0, 0.00000, 12817.8, 13214.8, 13240.5, 0, 60.7819, 62.6649, 62.7876, 3.78713
0, 0.00000, 12857.1, 13255.4, 13283.6, 0, 60.0067, 61.8663, 61.9987, 3.73204
0, 0.00000, 12896.4, 13296.1, 13326.8, 0, 59.2315, 61.0679, 61.2097, 3.67712
0, 0.00000, 12935.8, 13336.9, 13370.2, 0, 58.4573, 60.2706, 60.4215, 3.62241
0, 0.00000, 12975.2, 13377.9, 13413.6, 0, 57.6839, 59.4742, 59.6339, 3.56792
0, 0.00000, 13014.8, 13418.9, 13457.2, 0, 56.9122, 58.6797, 58.8479, 3.5137
0, 0.00000, 13054.4, 13460, 13500.9, 0, 56.1421, 57.8868, 58.0633, 3.45974
0, 0.00000, 13094, 13501.2, 13544.6, 0, 55.3743, 57.0965, 57.281, 3.40609
0, 0.00000, 13133.8, 13542.5, 13588.5, 0, 54.609, 56.3088, 56.5009, 3.35274
0, 0.00000, 13173.6, 13583.9, 13632.6, 0, 53.8467, 55.5243, 55.7238, 3.29974
0, 0.00000, 13213.4, 13625.4, 13676.7, 0, 53.0884, 54.7439, 54.9506, 3.24714
0, 0.00000, 13253.3, 13667, 13720.9, 0, 52.3338, 53.9676, 54.1811, 3.19494
0, 0.00000, 13293.2, 13708.6, 13765.2, 0, 51.5845, 53.1967, 53.4167, 3.14321
0, 0.00000, 13333.3, 13750.4, 13809.6, 0, 50.8397, 52.4305, 52.6569, 3.09191
0, 0.00000, 13373.3, 13792.3, 13854.1, 0, 50.1013, 51.671, 51.9034, 3.04116
0, 0.00000, 13413.4, 13834.2, 13898.7, 0, 49.3699, 50.9188, 51.157, 2.99098
0, 0.00000, 13453.6, 13876.2, 13943.4, 0, 48.6453, 50.1737, 50.4174, 2.94138
0, 0.00000, 13493.7, 13918.2, 13988.2, 0, 47.9293, 49.4374, 49.6865, 2.89244
0, 0.00000, 13534.6, 13961.8, 14033.9, 0, 47.2242, 48.7145, 48.967, 2.84417
0, 0.00000, 13575.9, 14006.1, 14080, 0, 46.53, 48.0043, 48.2589, 2.79637
0, 0.00000, 13617.2, 14050.6, 14126.3, 0, 45.8471, 47.3059, 47.5621, 2.74928
0, 0.00000, 13658.5, 14095.1, 14172.6, 0, 45.1759, 46.6195, 46.8771, 2.70304
0, 0.00000, 13700.1, 14139.7, 14219.2, 0, 44.5181, 45.9462, 46.2057, 2.65771
0, 0.00000, 13742.8, 14184.3, 14266.8, 0, 43.8767, 45.2868, 45.5506, 2.61329
0, 0.00000, 13785.4, 14229.1, 14314.4, 0, 43.2512, 44.6435, 44.9118, 2.5699
0, 0.00000, 13828.1, 14273.9, 14362.1, 0, 42.6413, 44.0163, 44.289, 2.52757
0, 0.00000, 13870.8, 14318.8, 14409.9, 0, 42.0494, 43.4077, 43.6846, 2.48645
0, 0.00000, 13913.5, 14363.7, 14457.8, 0, 41.4757, 42.818, 43.0991, 2.44654
0, 0.00000, 13956.3, 14408.8, 14505.8, 0, 40.9224, 42.2494, 42.5345, 2.40796
0, 0.00000, 13999.1, 14453.9, 14553.8, 0, 40.3908, 41.7032, 41.9922, 2.37078
0, 0.00000, 14041.8, 14499, 14601.9, 0, 39.8824, 41.181, 41.4738, 2.33507
0, 0.00000, 14084.6, 14544.2, 14650, 0, 39.3985, 40.6843, 40.9809, 2.30092
0, 0.00000, 14127.4, 14589.4, 14698.2, 0, 38.9413, 40.2152, 40.5154, 2.26842
0, 0.00000, 14170.1, 14634.7, 14746.4, 0, 38.5117, 39.7746, 40.0786, 2.23763
0, 0.00000, 14212.9, 14680.1, 14794.7, 0, 38.1115, 39.3644, 39.6722, 2.20863
0, 0.00000, 14255.7, 14725.5, 14843, 0, 37.7426, 38.9866, 39.2982, 2.18152
0, 0.00000, 14298.4, 14770.9, 14891.3, 0, 37.4066, 38.6429, 38.9584, 2.15638
0, 0.00000, 14341.1, 14816.3, 14939.6, 0, 37.105, 38.3348, 38.6543, 2.13329
0, 0.00000, 14383.8, 14861.9, 14988.1, 0, 36.8392, 38.0637, 38.3874, 2.11229
0, 0.00000, 14426.5, 14907.4, 15036.5, 0, 36.6111, 37.8317, 38.1597, 2.09348
0, 0.00000, 14469.1, 14952.9, 15084.9, 0, 36.422, 37.6401, 37.9727, 2.07694
0, 0.00000, 14512.1, 14998.4, 15132, 0, 36.2741, 37.4899, 37.8247, 2.058
0, 0.00000, 14555.2, 15043.8, 15178.6, 0, 36.1684, 37.3828, 37.7186, 2.03913
0, 0.00000, 14598.2, 15089.2, 15225.1, 0, 36.1056, 37.3201, 37.657, 2.02253
0, 0.00000, 14640.9, 15131.7, 15271.8, 0, 36.0856, 37.2962, 37.6412, 2.01171
0, 0.00000, 14683.4, 15173.2, 15318.3, 0, 36.1099, 37.3154, 37.6721, 2.00488
0, 0.00000, 14726, 15214.7, 15365, 0, 36.1798, 37.3814, 37.7508, 2.00055
0, 0.00000, 14768, 15255.1, 15411.4, 0, 36.2943, 37.4924, 37.8763, 1.99889
0, 0.00000, 5239.85, 5475.73, 5211.65, 0, 205.71, 214.944, 204.602, 10.6785
0, 0.00000, 5253.05, 5489.17, 5224.83, 0, 205.543, 214.783, 204.438, 10.718
0, 0.00000, 5266.29, 5502.75, 5238.11, 0, 205.375, 214.598, 204.276, 10.7114
0, 0.00000, 5279.62, 5516.42, 5251.48, 0, 205.207, 214.411, 204.112, 10.7051
0, 0.00000, 5292.97, 5530.11, 5264.86, 0, 205.037, 214.225, 203.948, 10.6989
0, 0.00000, 5306.58, 5544.06, 5278.5, 0, 204.865, 214.034, 203.78, 10.6925
0, 0.00000, 5320.12, 5557.95, 5292.08, 0, 204.693, 213.844, 203.614, 10.6862
0, 0.00000, 5333.63, 5571.8, 5305.64, 0, 204.522, 213.655, 203.447, 10.6799
0, 0.00000, 5347.12, 5585.63, 5319.17, 0, 204.35, 213.466, 203.281, 10.6735
0, 0.00000, 5360.98, 5599.84, 5333.07, 0, 204.174, 213.272, 203.11, 10.667
0, 0.00000, 5374.82, 5614.02, 5346.95, 0, 203.998, 213.077, 202.939, 10.6605
0, 0.00000, 5388.62, 5628.17, 5360.8, 0, 203.822, 212.884, 202.769, 10.654
0, 0.00000, 5402.4, 5642.29, 5374.62, 0, 203.646, 212.69, 202.598, 10.6475
0, 0.00000, 5416.55, 5656.79, 5388.82, 0, 203.466, 212.491, 202.423, 10.6408
0, 0.00000, 5430.66, 5671.25, 5402.99, 0, 203.285, 212.292, 202.249, 10.6341
0, 0.00000, 5444.75, 5685.69, 5417.13, 0, 203.105, 212.094, 202.074, 10.6274
0, 0.00000, 5458.82, 5700.1, 5431.24, 0, 202.926, 211.896, 201.9, 10.6207
0, 0.00000, 5473.24, 5714.88, 5445.72, 0, 202.741, 211.692, 201.721, 10.6139
0, 0.00000, 5487.24, 5729.22, 5459.78, 0, 202.562, 211.495, 201.547, 10.6072
0, 0.00000, 5502, 5744.34, 5474.59, 0, 202.372, 211.286, 201.363, 10.6001
0, 0.00000, 5516.33, 5759.02, 5488.99, 0, 202.188, 211.084, 201.185, 10.5933
0, 0.00000, 5531.02, 5774.07, 5503.74, 0, 201.999, 210.876, 201.002, 10.5863
0, 0.00000, 5545.3, 5788.69, 5518.08, 0, 201.816, 210.675, 200.825, 10.5794
0, 0.00000, 5560.32, 5804.06, 5533.16, 0, 201.623, 210.462, 200.637, 10.5722
0, 0.00000, 5574.92, 5819.02, 5547.83, 0, 201.435, 210.255, 200.455, 10.5652
0, 0.00000, 5589.87, 5834.33, 5562.85, 0, 201.242, 210.043, 200.268, 10.558
0, 0.00000, 5604.79, 5849.6, 5577.84, 0, 201.049, 209.832, 200.082, 10.5508
0, 0.00000, 5619.68, 5864.84, 5592.81, 0, 200.857, 209.621, 199.896, 10.5436
0, 0.00000, 5634.92, 5880.44, 5608.12, 0, 200.66, 209.404, 199.705, 10.5362
0, 0.00000, 5650.12, 5896.01, 5623.4, 0, 200.464, 209.188, 199.515, 10.5288
0, 0.00000, 5665.29, 5911.53, 5638.65, 0, 200.267, 208.973, 199.324, 10.5215
0, 0.00000, 5680.43, 5927.03, 5653.87, 0, 200.071, 208.757, 199.135, 10.5141
0, 0.00000, 5695.91, 5942.87, 5669.43, 0, 199.87, 208.537, 198.94, 10.5066
0, 0.00000, 5711.36, 5958.67, 5684.96, 0, 199.67, 208.317, 198.746, 10.4991
0, 0.00000, 5726.77, 5974.44, 5700.46, 0, 199.47, 208.097, 198.552, 10.4915
0, 0.00000, 5742.52, 5990.56, 5716.3, 0, 199.265, 207.872, 198.354, 10.4838
0, 0.00000, 5758.24, 6006.64, 5732.11, 0, 199.06, 207.648, 198.156, 10.4761
0, 0.00000, 5773.92, 6022.68, 5747.88, 0, 198.856, 207.424, 197.958, 10.4684
0, 0.00000, 5789.94, 6039.06, 5763.99, 0, 198.647, 207.195, 197.756, 10.4606
0, 0.00000, 5805.91, 6055.4, 5780.07, 0, 198.438, 206.966, 197.554, 10.4527
0, 0.00000, 5821.85, 6071.7, 5796.11, 0, 198.23, 206.738, 197.353, 10.4448
0, 0.00000, 5838.13, 6088.35, 5812.49, 0, 198.017, 206.505, 197.147, 10.4368
0, 0.00000, 5854.36, 6104.94, 5828.83, 0, 197.805, 206.272, 196.941, 10.4288
0, 0.00000, 5870.55, 6121.5, 5845.13, 0, 197.593, 206.04, 196.736, 10.4207
0, 0.00000, 5886.71, 6138.02, 5861.39, 0, 197.381, 205.808, 196.531, 10.4127
0, 0.00000, 5903.19, 6154.87, 5877.99, 0, 197.165, 205.571, 196.322, 10.4045
0, 0.00000, 5920, 6172.05, 5894.91, 0, 196.944, 205.33, 196.108, 10.3961
0, 0.00000, 5936.4, 6188.81, 5911.43, 0, 196.728, 205.094, 195.9, 10.3879
0, 0.00000, 5953.12, 6205.91, 5928.27, 0, 196.508, 204.853, 195.687, 10.3796
0, 0.00000, 5970.16, 6223.33, 5945.44, 0, 196.284, 204.608, 195.47, 10.3711
0, 0.00000, 5986.8, 6240.33, 5962.21, 0, 196.064, 204.368, 195.258, 10.3627
0, 0.00000, 6004.12, 6258.02, 5979.66, 0, 195.835, 204.118, 195.037, 10.354
0, 0.00000, 6021.03, 6275.31, 5996.7, 0, 195.612, 203.874, 194.821, 10.3455
0, 0.00000, 6038.26, 6292.91, 6014.07, 0, 195.384, 203.625, 194.6, 10.3368
0, 0.00000, 6055.44, 6310.46, 6031.39, 0, 195.157, 203.376, 194.381, 10.3281
0, 0.00000, 6072.94, 6328.33, 6049.02, 0, 194.925, 203.123, 194.156, 10.3193
0, 0.00000, 6090.39, 6346.15, 6066.62, 0, 194.693, 202.87, 193.933, 10.3104
0, 0.00000, 6107.79, 6363.93, 6084.17, 0, 194.462, 202.618, 193.709, 10.3016
0, 0.00000, 6125.5, 6382.01, 6102.03, 0, 194.227, 202.361, 193.482, 10.2926
0, 0.00000, 6143.16, 6400.05, 6119.84, 0, 193.992, 202.105, 193.255, 10.2836
0, 0.00000, 6161.12, 6418.39, 6137.97, 0, 193.753, 201.844, 193.024, 10.2744
0, 0.00000, 6179.04, 6436.69, 6156.04, 0, 193.514, 201.583, 192.793, 10.2653
0, 0.00000, 6196.9, 6454.92, 6174.07, 0, 193.275, 201.324, 192.563, 10.2561
0, 0.00000, 6215.07, 6473.47, 6192.41, 0, 193.033, 201.059, 192.328, 10.2468
0, 0.00000, 6262.04, 8398.79, 6057.89, 0, 193.669, 173.893, 187.355, 26.9347
0, 0.00000, 6279.71, 8417.99, 6075.6, 0, 193.407, 173.562, 187.122, 26.9869
0, 0.00000, 6298.02, 8437.92, 6093.96, 0, 193.14, 173.228, 186.883, 27.018
0, 0.00000, 6315.93, 8457.39, 6111.93, 0, 192.879, 172.901, 186.65, 27.0484
0, 0.00000, 6334.12, 8477.14, 6130.19, 0, 192.614, 172.569, 186.413, 27.079
0, 0.00000, 6352.59, 8497.17, 6148.74, 0, 192.343, 172.232, 186.173, 27.11
0, 0.00000, 6370.99, 8517.11, 6167.23, 0, 192.074, 171.897, 185.932, 27.1406
0, 0.00000, 6389.67, 8537.31, 6186.01, 0, 191.8, 171.556, 185.688, 27.1715
0, 0.00000, 6408.26, 8557.36, 6204.74, 0, 191.526, 171.215, 185.444, 27.2018
0, 0.00000, 6426.79, 8577.29, 6223.41, 0, 191.252, 170.874, 185.201, 27.2318
0, 0.00000, 6445.58, 8597.48, 6242.37, 0, 190.974, 170.529, 184.954, 27.2622
0, 0.00000, 6464.64, 8617.93, 6261.6, 0, 190.691, 170.178, 184.704, 27.2928
0, 0.00000, 8050.16, 8406.81, 6298.97, 0, 160.232, 166.303, 184.931, 39.5371
0, 0.00000, 8352.51, 8379.61, 6316.98, 0, 163.489, 164.024, 184.713, 31.3253
0, 0.00000, 8372.02, 8399.46, 6335.89, 0, 163.146, 163.679, 184.431, 31.2764
0, 0.00000, 8392, 8419.37, 6355.05, 0, 162.8, 163.33, 184.158, 31.3085
0, 0.00000, 8411.87, 8439.2, 6374.15, 0, 162.456, 162.982, 183.885, 31.3402
0, 0.00000, 8431.65, 8458.93, 6393.19, 0, 162.112, 162.636, 183.613, 31.3715
0, 0.00000, 8451.65, 8478.9, 6412.48, 0, 161.764, 162.284, 183.336, 31.403
0, 0.00000, 8471.87, 8499.05, 6431.97, 0, 161.412, 161.928, 183.054, 31.4342
0, 0.00000, 8491.99, 8519.11, 6451.38, 0, 161.06, 161.573, 182.773, 31.4654
0, 0.00000, 8512.32, 8539.39, 6471.04, 0, 160.705, 161.214, 182.488, 31.4967
0, 0.00000, 8280.48, 8573.93, 8320.86, 0, 155.62, 161.15, 156.302, 8.84369
0, 0.00000, 8300.31, 8593.38, 8341.28, 0, 155.237, 160.72, 155.999, 8.80949
0, 0.00000, 8319.81, 8613.14, 8361.61, 0, 154.887, 160.348, 155.66, 8.79284
0, 0.00000, 8339.5, 8633.1, 8382.17, 0, 154.532, 159.972, 155.317, 8.7789
0, 0.00000, 8359.39, 8653.26, 8402.94, 0, 154.172, 159.592, 154.97, 8.76486
0, 0.00000, 8379.47, 8673.62, 8423.92, 0, 153.809, 159.208, 154.619, 8.75065
0, 0.00000, 8399.43, 8693.86, 8444.79, 0, 153.447, 158.825, 154.27, 8.73653
0, 0.00000, 8419.29, 8713.99, 8465.55, 0, 153.086, 158.444, 153.922, 8.72245
0, 0.00000, 8439.63, 8734.62, 8486.83, 0, 152.716, 158.053, 153.564, 8.70782
0, 0.00000, 8459.56, 8754.82, 8507.68, 0, 152.353, 157.67, 153.214, 8.69365
0, 0.00000, 8479.97, 8775.51, 8529.04, 0, 151.981, 157.277, 152.854, 8.67888
0, 0.00000, 8500.25, 8796.08, 8550.28, 0, 151.61, 156.886, 152.496, 8.66428
0, 0.00000, 8520.72, 8816.83, 8571.71, 0, 151.236, 156.491, 152.135, 8.64944
0, 0.00000, 8541.35, 8837.75, 8593.33, 0, 150.857, 156.092, 151.769, 8.63442
0, 0.00000, 8561.86, 8858.54, 8614.83, 0, 150.481, 155.695, 151.406, 8.61951
0, 0.00000, 8582.53, 8879.51, 8636.51, 0, 150.101, 155.294, 151.039, 8.60435
0, 0.00000, 8603.37, 8900.63, 8658.36, 0, 149.717, 154.889, 150.668, 8.58902
0, 0.00000, 8624.36, 8921.92, 8680.39, 0, 149.33, 154.481, 150.294, 8.57352
0, 0.00000, 8645.23, 8943.08, 8702.29, 0, 148.944, 154.075, 149.921, 8.55813
0, 0.00000, 8666.25, 8964.39, 8724.37, 0, 148.555, 153.665, 149.546, 8.5425
0, 0.00000, 8687.41, 8985.85, 8746.6, 0, 148.163, 153.252, 149.166, 8.52671
0, 0.00000, 8708.45, 9007.18, 8768.71, 0, 147.773, 152.841, 148.789, 8.51102
0, 0.00000, 8729.9, 9028.93, 8791.26, 0, 147.374, 152.421, 148.404, 8.49484
0, 0.00000, 8751.22, 9050.54, 8813.68, 0, 146.977, 152.004, 148.02, 8.47883
0, 0.00000, 8772.67, 9072.29, 8836.25, 0, 146.577, 151.582, 147.633, 8.46259
0, 0.00000, 8793.98, 9093.91, 8858.68, 0, 146.179, 151.164, 147.248, 8.44646
0, 0.00000, 8815.7, 9115.92, 8881.54, 0, 145.773, 150.736, 146.855, 8.42984
0, 0.00000, 8837.27, 9137.8, 8904.27, 0, 145.368, 150.311, 146.464, 8.41339
0, 0.00000, 8859.22, 9160.06, 8927.41, 0, 144.956, 149.878, 146.065, 8.39647
0, 0.00000, 8881.03, 9182.18, 8950.4, 0, 144.546, 149.447, 145.669, 8.37972
0, 0.00000, 8902.96, 9204.41, 8973.52, 0, 144.133, 149.013, 145.269, 8.36275
0, 0.00000, 8925, 9226.76, 8996.78, 0, 143.717, 148.576, 144.867, 8.34564
0, 0.00000, 8947.14, 9249.22, 9020.15, 0, 143.299, 148.136, 144.462, 8.32838
0, 0.00000, 8969.39, 9271.79, 9043.65, 0, 142.878, 147.694, 144.054, 8.31097
0, 0.00000, 8991.49, 9294.19, 9066.99, 0, 142.459, 147.254, 143.649, 8.29367
0, 0.00000, 9013.94, 9316.96, 9090.72, 0, 142.033, 146.806, 143.236, 8.27592
0, 0.00000, 9036.47, 9339.82, 9114.55, 0, 141.604, 146.356, 142.821, 8.25809
0, 0.00000, 9059.1, 9362.77, 9138.48, 0, 141.173, 145.904, 142.403, 8.24012
0, 0.00000, 9081.57, 9385.56, 9162.26, 0, 140.744, 145.454, 141.988, 8.22226
0, 0.00000, 9104.36, 9408.68, 9186.39, 0, 140.308, 144.997, 141.566, 8.20397
0, 0.00000, 9127.24, 9431.88, 9210.62, 0, 139.87, 144.537, 141.141, 8.18559
0, 0.00000, 9150.18, 9455.16, 9234.94, 0, 139.43, 144.076, 140.715, 8.16709
0, 0.00000, 9172.96, 9478.27, 9259.09, 0, 138.992, 143.617, 140.29, 8.1487
0, 0.00000, 9196.04, 9501.69, 9283.57, 0, 138.547, 143.151, 139.859, 8.12988
0, 0.00000, 9219.43, 9525.41, 9308.39, 0, 138.096, 142.679, 139.422, 8.11076
0, 0.00000, 9242.63, 9548.96, 9333.02, 0, 137.648, 142.209, 138.988, 8.0918
0, 0.00000, 9265.89, 9572.56, 9357.73, 0, 137.198, 141.737, 138.551, 8.07268
0, 0.00000, 9289.44, 9596.45, 9382.75, 0, 136.741, 141.259, 138.108, 8.0532
0, 0.00000, 9313.03, 9620.39, 9407.83, 0, 136.283, 140.78, 137.664, 8.03365
0, 0.00000, 9336.44, 9644.14, 9432.73, 0, 135.828, 140.303, 137.222, 8.01422
0, 0.00000, 9360.34, 9668.4, 9458.17, 0, 135.362, 139.815, 136.77, 7.99417
0, 0.00000, 9384.04, 9692.46, 9483.41, 0, 134.899, 139.331, 136.321, 7.97433
0, 0.00000, 9408, 9716.78, 9508.93, 0, 134.43, 138.841, 135.866, 7.95411
0, 0.00000, 9431.99, 9741.12, 9534.5, 0, 133.96, 138.349, 135.409, 7.93384
0, 0.00000, 9456, 9765.5, 9560.1, 0, 133.489, 137.856, 134.952, 7.91346
0, 0.00000, 9480.25, 9790.11, 9585.97, 0, 133.012, 137.358, 134.488, 7.89276
0, 0.00000, 9504.5, 9814.74, 9611.86, 0, 132.534, 136.858, 134.024, 7.87201
0, 0.00000, 9528.77, 9839.38, 9637.78, 0, 132.055, 136.358, 133.559, 7.85116
0, 0.00000, 9553.26, 9864.24, 9663.94, 0, 131.57, 135.852, 133.088, 7.83
0, 0.00000, 9577.95, 9889.31, 9690.34, 0, 131.081, 135.341, 132.613, 7.80858
0, 0.00000, 9602.43, 9914.17, 9716.53, 0, 130.595, 134.834, 132.14, 7.78732
0, 0.00000, 9627.32, 9939.45, 9743.16, 0, 130.1, 134.317, 131.659, 7.76552
0, 0.00000, 9652.19, 9964.71, 9769.8, 0, 129.605, 133.8, 131.177, 7.74371
0, 0.00000, 9677.04, 9989.95, 9796.42, 0, 129.109, 133.282, 130.695, 7.72183
0, 0.00000, 9702.07, 10015.4, 9823.26, 0, 128.608, 132.76, 130.208, 7.69966
0, 0.00000, 9727.08, 10040.8, 9850.08, 0, 128.107, 132.237, 129.72, 7.67746
0, 0.00000, 9752.45, 10066.6, 9877.31, 0, 127.598, 131.706, 129.225, 7.65477
0, 0.00000, 9777.58, 10092.1, 9904.3, 0, 127.092, 131.179, 128.732, 7.6323
0, 0.00000, 9803.07, 10118, 9931.68, 0, 126.579, 130.644, 128.233, 7.60932
0, 0.00000, 9828.5, 10143.9, 9959.02, 0, 126.065, 130.108, 127.732, 7.58636
0, 0.00000, 9854.08, 10169.8, 9986.54, 0, 125.548, 129.569, 127.229, 7.56313
0, 0.00000, 9879.79, 10196, 10014.2, 0, 125.027, 129.026, 126.721, 7.53969
0, 0.00000, 9905.62, 10222.2, 10042, 0, 124.502, 128.48, 126.21, 7.51604
0, 0.00000, 9931.57, 10248.6, 10070, 0, 123.974, 127.93, 125.695, 7.49217
0, 0.00000, 9957.45, 10274.9, 10097.9, 0, 123.447, 127.381, 125.181, 7.4683
0, 0.00000, 9983.61, 10301.6, 10126.1, 0, 122.912, 126.825, 124.66, 7.44401
0, 0.00000, 10009.7, 10328.1, 10154.3, 0, 122.378, 126.269, 124.139, 7.41974
0, 0.00000, 10036, 10354.9, 10182.7, 0, 121.838, 125.707, 123.612, 7.39506
0, 0.00000, 10062.3, 10381.6, 10211.1, 0, 121.298, 125.146, 123.086, 7.37041
0, 0.00000, 10088.6, 10408.4, 10239.6, 0, 120.747, 124.574, 122.554, 7.34962
0, 0.00000, 10115.2, 10435.4, 10268.4, 0, 120.199, 124.004, 122.019, 7.32439
0, 0.00000, 10141.8, 10462.5, 10297.2, 0, 119.648, 123.431, 121.481, 7.29901
0, 0.00000, 10168.5, 10489.7, 10326.2, 0, 119.095, 122.856, 120.941, 7.27347
0, 0.00000, 10195.4, 10517.1, 10355.3, 0, 118.536, 122.276, 120.395, 7.2476
0, 0.00000, 10222.4, 10544.5, 10384.6, 0, 117.976, 121.693, 119.847, 7.22158
0, 0.00000, 10249.4, 10572, 10413.9, 0, 117.413, 121.109, 119.298, 7.19542
0, 0.00000, 10276.5, 10599.7, 10443.4, 0, 116.846, 120.52, 118.743, 7.16896
0, 0.00000, 10303.7, 10627.4, 10473, 0, 116.277, 119.929, 118.186, 7.14236
0, 0.00000, 10331.1, 10655.3, 10502.7, 0, 115.703, 119.334, 117.625, 7.11503
0, 0.00000, 10358.5, 10683.3, 10532.5, 0, 115.129, 118.739, 117.062, 7.08717
0, 0.00000, 10386.1, 10711.6, 10562.6, 0, 114.547, 118.136, 116.492, 7.05889
0, 0.00000, 10413.7, 10739.8, 10592.6, 0, 113.967, 117.535, 115.924, 7.03065
0, 0.00000, 10441.5, 10768.2, 10622.8, 0, 113.38, 116.927, 115.349, 7.002
0, 0.00000, 10469.4, 10796.8, 10653.3, 0, 112.789, 116.316, 114.77, 6.9731
0, 0.00000, 10497.3, 10825.3, 10683.7, 0, 112.198, 115.704, 114.19, 6.94411
0, 0.00000, 10525.2, 10854, 10714.2, 0, 111.603, 115.089, 113.607, 6.91494
0, 0.00000, 10553.5, 10882.9, 10745.1, 0, 111.003, 114.467, 113.018, 6.88562
0, 0.00000, 10581.6, 10911.7, 10775.9, 0, 110.402, 113.846, 112.429, 6.85644
0, 0.00000, 10610, 10940.8, 10807, 0, 109.796, 113.218, 111.834, 6.82693
0, 0.00000, 10638.4, 10969.9, 10838.1, 0, 109.187, 112.589, 111.236, 6.79721
0, 0.00000, 10666.9, 10999.1, 10869.4, 0, 108.575, 111.957, 110.636, 6.76731
0, 0.00000, 10695.5, 11028.5, 10900.8, 0, 107.959, 111.319, 110.031, 6.73708
0, 0.00000, 10724.2, 11057.9, 10932.4, 0, 107.34, 110.68, 109.423, 6.70668
0, 0.00000, 10753.1, 11087.5, 10964.1, 0, 106.718, 110.037, 108.811, 6.67598
0, 0.00000, 10781.9, 11117.1, 10995.8, 0, 106.093, 109.391, 108.198, 6.64512
0, 0.00000, 10810.9, 11146.9, 11027.7, 0, 105.465, 108.742, 107.58, 6.61398
0, 0.00000, 10840, 11176.8, 11059.8, 0, 104.832, 108.089, 106.958, 6.58257
0, 0.00000, 10869.2, 11206.8, 11092, 0, 104.196, 107.432, 106.332, 6.55089
0, 0.00000, 10898.5, 11236.8, 11124.4, 0, 103.557, 106.772, 105.703, 6.51897
0, 0.00000, 10927.9, 11267, 11156.8, 0, 102.915, 106.109, 105.071, 6.48681
0, 0.00000, 10957.4, 11297.4, 11189.5, 0, 102.267, 105.44, 104.433, 6.45429
0, 0.00000, 10986.9, 11327.8, 11222.2, 0, 101.62, 104.772, 103.795, 6.42169
0, 0.00000, 11016.6, 11358.3, 11255, 0, 100.967, 104.098, 103.152, 6.3887
0, 0.00000, 11046.4, 11389, 11288, 0, 100.31, 103.421, 102.504, 6.35509
0, 0.00000, 11076.3, 11419.7, 11321.1, 0, 99.6521, 102.742, 101.855, 6.32119
0, 0.00000, 11106.3, 11450.6, 11354.4, 0, 98.9898, 102.058, 101.201, 6.28696
0, 0.00000, 11136.4, 11481.6, 11387.8, 0, 98.324, 101.372, 100.544, 6.25247
0, 0.00000, 11166.5, 11512.6, 11421.3, 0, 97.6548, 100.681, 99.8826, 6.21771
0, 0.00000, 11196.9, 11543.9, 11455, 0, 96.9803, 99.9859, 99.2162, 6.1826
0, 0.00000, 11227.2, 11575.2, 11488.8, 0, 96.3055, 99.2901, 98.5491, 6.14738
0, 0.00000, 11257.7, 11606.6, 11522.7, 0, 95.6261, 98.5897, 97.8773, 6.11182
0, 0.00000, 11288.3, 11638.1, 11556.8, 0, 94.9424, 97.8848, 97.2009, 6.07596
0, 0.00000, 11318.9, 11669.7, 11591, 0, 94.2569, 97.1784, 96.5226, 6.03991
0, 0.00000, 11350, 11701.3, 11625.3, 0, 93.5711, 96.4675, 95.841, 6.00116
0, 0.00000, 11381.4, 11733.1, 11659.9, 0, 92.8806, 95.7509, 95.1539, 5.96124
0, 0.00000, 11412.8, 11764.8, 11694.5, 0, 92.1897, 95.0336, 94.4659, 5.9209
0, 0.00000, 11444.8, 11796.6, 11729.4, 0, 91.4976, 94.3107, 93.7736, 5.87763
0, 0.00000, 11477, 11828.4, 11764.4, 0, 90.804, 93.5854, 93.0789, 5.83332
0, 0.00000, 11509.3, 11860.4, 11799.6, 0, 90.1045, 92.8543, 92.3782, 5.78868
0, 0.00000, 11541.6, 11892.4, 11834.9, 0, 89.4035, 92.1219, 91.6759, 5.74397
0, 0.00000, 11574.1, 11924.5, 11870.2, 0, 88.6996, 91.3865, 90.9704, 5.69908
0, 0.00000, 11606.7, 11956.7, 11905.8, 0, 87.9914, 90.6464, 90.2601, 5.65376
0, 0.00000, 11639.4, 11989, 11941.5, 0, 87.2809, 89.9043, 89.5475, 5.60828
0, 0.00000, 11672.2, 12021.5, 11977.3, 0, 86.5668, 89.1585, 88.831, 5.56261
0, 0.00000, 11705.1, 12054, 12013.3, 0, 85.8494, 88.4096, 88.111, 5.51677
0, 0.00000, 11738, 12086.6, 12049.4, 0, 85.1292, 87.6579, 87.3881, 5.47079
0, 0.00000, 11771.1, 12119.2, 12085.5, 0, 84.4067, 86.9041, 86.6626, 5.4247
0, 0.00000, 11804.2, 12152, 12121.9, 0, 83.6805, 86.1467, 85.9333, 5.37842
0, 0.00000, 11837.6, 12184.9, 12158.4, 0, 82.9494, 85.3844, 85.1989, 5.33186
0, 0.00000, 11870.9, 12217.8, 12195, 0, 82.2175, 84.6215, 84.4633, 5.28528
0, 0.00000, 11904.7, 12253, 12231.6, 0, 81.4841, 83.8686, 83.7234, 5.23032
0, 0.00000, 11939.1, 12290.4, 12269.3, 0, 80.7525, 83.1277, 82.9873, 5.18143
0, 0.00000, 11973.8, 12328.2, 12307.3, 0, 80.0172, 82.3848, 82.2474, 5.13287
0, 0.00000, 12008.5, 12366.2, 12345.5, 0, 79.2796, 81.64, 81.5057, 5.08425
0, 0.00000, 12043.5, 12405, 12384.8, 0, 78.5391, 80.8952, 80.7659, 5.03556
0, 0.00000, 12078.7, 12443.8, 12424.2, 0, 77.7988, 80.1496, 80.0258, 4.98699
0, 0.00000, 12115.1, 12482.8, 12464.8, 0, 77.0614, 79.3996, 79.2863, 4.93835
0, 0.00000, 12151.6, 12522, 12505.5, 0, 76.321, 78.6462, 78.544, 4.88981
0, 0.00000, 12188.2, 12561.2, 12546.3, 0, 75.5793, 77.8914, 77.8002, 4.84129
0, 0.00000, 12225, 12600.7, 12587.3, 0, 74.8345, 77.1328, 77.0526, 4.79243
0, 0.00000, 12263.2, 12639.8, 12628.6, 0, 74.0948, 76.3708, 76.3043, 4.73838
0, 0.00000, 12301.5, 12679.1, 12670.1, 0, 73.3527, 75.6045, 75.5522, 4.68277
0, 0.00000, 12339.9, 12718.5, 12711.8, 0, 72.6088, 74.8365, 74.7981, 4.62716
0, 0.00000, 12378.5, 12758, 12753.6, 0, 71.8624, 74.066, 74.0414, 4.57156
0, 0.00000, 12417.1, 12797.6, 12795.5, 0, 71.1142, 73.2938, 73.2827, 4.516
0, 0.00000, 12455.9, 12837.4, 12837.6, 0, 70.3635, 72.5192, 72.5213, 4.46044
0, 0.00000, 12494.7, 12877.3, 12879.8, 0, 69.6111, 71.7429, 71.7581, 4.40492
0, 0.00000, 12533.7, 12917.3, 12922.2, 0, 68.8565, 70.9645, 70.9924, 4.34943
0, 0.00000, 12572.7, 12957.4, 12964.7, 0, 68.1014, 70.1857, 70.2261, 4.29407
0, 0.00000, 12611.8, 12997.7, 13007.4, 0, 67.3442, 69.405, 69.4576, 4.23875
0, 0.00000, 12651.1, 13038.1, 13050.2, 0, 66.5858, 68.623, 68.6876, 4.1835
0, 0.00000, 12690.4, 13078.6, 13093.2, 0, 65.8257, 67.8395, 67.9158, 4.1283
0, 0.00000, 12729.9, 13119.2, 13136.2, 0, 65.0657, 67.0562, 67.1439, 4.07327
0, 0.00000, 12769.4, 13160, 13179.4, 0, 64.3044, 66.2717, 66.3706, 4.01833
0, 0.00000, 12809, 13200.8, 13222.8, 0, 63.5436, 65.4878, 65.5976, 3.96357
0, 0.00000, 12848.7, 13241.8, 13266.3, 0, 62.782, 64.7032, 64.8236, 3.90893
0, 0.00000, 12888.4, 13282.8, 13309.8, 0, 62.0213, 63.9196, 64.0504, 3.85451
0, 0.00000, 12928.3, 13324, 13353.6, 0, 61.2604, 63.1359, 63.2768, 3.80022
0, 0.00000, 12968.2, 13365.3, 13397.5, 0, 60.5008, 62.3537, 62.5044, 3.74619
0, 0.00000, 13008.3, 13406.8, 13441.5, 0, 59.7416, 61.572, 61.7322, 3.69233
0, 0.00000, 13048.4, 13448.3, 13485.6, 0, 58.9843, 60.7924, 60.9618, 3.63876
0, 0.00000, 13088.6, 13489.9, 13529.8, 0, 58.2287, 60.0147, 60.193, 3.58545
0, 0.00000, 13128.8, 13531.7, 13574.2, 0, 57.4756, 59.2396, 59.4266, 3.53245
0, 0.00000, 13169.1, 13573.5, 13618.6, 0, 56.7256, 58.4678, 58.6631, 3.47981
0, 0.00000, 13209.5, 13615.4, 13663.3, 0, 55.9778, 57.6983, 57.9018, 3.42745
0, 0.00000, 13249.9, 13657.4, 13708, 0, 55.2344, 56.9335, 57.1449, 3.37552
0, 0.00000, 13290.4, 13699.6, 13752.8, 0, 54.4945, 56.1724, 56.3913, 3.32396
0, 0.00000, 13331, 13741.8, 13797.7, 0, 53.7594, 55.4163, 55.6426, 3.27285
0, 0.00000, 13371.6, 13784.1, 13842.8, 0, 53.0297, 54.6659, 54.8992, 3.22222
0, 0.00000, 13412.3, 13826.5, 13887.9, 0, 52.3059, 53.9216, 54.1616, 3.1721
0, 0.00000, 13453, 13869, 13933.1, 0, 51.5891, 53.1845, 53.4311, 3.12256
0, 0.00000, 13493.8, 13911.6, 13978.5, 0, 50.879, 52.4546, 52.7074, 3.07357
0, 0.00000, 13535.2, 13955.3, 14024.4, 0, 50.1785, 51.7359, 51.993, 3.02521
0, 0.00000, 13577.1, 14000.1, 14071.1, 0, 49.4889, 51.0305, 51.2907, 2.97729
0, 0.00000, 13619, 14045.1, 14118, 0, 48.8085, 50.3351, 50.5976, 2.9299
0, 0.00000, 13661, 14090.2, 14164.9, 0, 48.1388, 49.6508, 49.9155, 2.88331
0, 0.00000, 13703.2, 14135.4, 14212.2, 0, 47.4805, 48.9776, 49.2448, 2.83751
0, 0.00000, 13746.5, 14180.6, 14260.4, 0, 46.8378, 48.3171, 48.5895, 2.79256
0, 0.00000, 13789.9, 14226, 14308.7, 0, 46.2086, 47.67, 47.9479, 2.74848
0, 0.00000, 13833.3, 14271.4, 14357.1, 0, 45.5941, 47.0382, 47.3214, 2.70542
0, 0.00000, 13876.8, 14316.9, 14405.6, 0, 44.9946, 46.4219, 46.7102, 2.66338
0, 0.00000, 13920.2, 14362.5, 14454.2, 0, 44.412, 45.8231, 46.1165, 2.62248
0, 0.00000, 13963.8, 14408.2, 14502.9, 0, 43.8465, 45.2421, 45.5403, 2.58272
0, 0.00000, 14007.3, 14453.9, 14551.7, 0, 43.3006, 44.6813, 44.9842, 2.54424
0, 0.00000, 14050.9, 14499.7, 14600.5, 0, 42.7745, 44.1411, 44.4486, 2.50704
0, 0.00000, 14094.5, 14545.6, 14649.4, 0, 42.2706, 43.6238, 43.9358, 2.47126
0, 0.00000, 14138.1, 14591.5, 14698.4, 0, 41.7896, 43.1302, 43.4467, 2.43692
0, 0.00000, 14181.6, 14637.5, 14747.4, 0, 41.3334, 42.6623, 42.9832, 2.40414
0, 0.00000, 14225.3, 14683.6, 14796.5, 0, 40.903, 42.2211, 42.5464, 2.37294
0, 0.00000, 14268.8, 14729.7, 14845.7, 0, 40.5004, 41.8086, 42.1384, 2.34344
0, 0.00000, 14312.5, 14775.9, 14894.9, 0, 40.1263, 41.4258, 41.7599, 2.31567
0, 0.00000, 14356, 14822.1, 14944.1, 0, 39.7833, 41.075, 41.4137, 2.28976
0, 0.00000, 14399.6, 14868.4, 14993.4, 0, 39.472, 40.757, 41.1003, 2.26573
0, 0.00000, 14443.2, 14914.7, 15042.7, 0, 39.1943, 40.4739, 40.8219, 2.24367
0, 0.00000, 14486.8, 14961, 15092.1, 0, 38.9513, 40.2266, 40.5795, 2.22364
0, 0.00000, 14530.8, 15007.2, 15139.9, 0, 38.7462, 40.0168, 40.3713, 2.1995
0, 0.00000, 14574.8, 15053.5, 15187.4, 0, 38.5788, 39.8459, 40.2013, 2.17624
0, 0.00000, 14618.9, 15099.7, 15234.9, 0, 38.4503, 39.7151, 40.0715, 2.15496
0, 0.00000, 14662.4, 15142, 15282.6, 0, 38.3606, 39.6165, 39.9841, 2.14128
0, 0.00000, 14705.8, 15183.8, 15330.3, 0, 38.3116, 39.5579, 39.9394, 2.13026
0, 0.00000, 14749.3, 15226.5, 15377.8, 0, 38.3046, 39.545, 39.9377, 2.12092
0, 0.00000, 14792.3, 15267.8, 15425.5, 0, 38.3397, 39.573, 39.9815, 2.11486
0, 0.00000, 14833.7, 15308.2, 15471.9, 0, 38.414, 39.6436, 40.0675, 2.11087
0, 0.00000, 14875.5, 15349.5, 15519.1, 0, 38.5332, 39.7615, 40.2009, 2.10935
0, 0.00000, 5245.65, 5481.48, 5216.87, 0, 206.048, 215.28, 204.914, 10.6809
0, 0.00000, 5259.09, 5495.15, 5230.26, 0, 205.878, 215.12, 204.749, 10.7352
0, 0.00000, 5272.13, 5508.52, 5243.33, 0, 205.715, 214.94, 204.591, 10.7287
