hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5285.53, 5522.26, 5256.76, 0, 205.548, 214.755, 204.428, 10.7226
0, 0.00000, 5298.9, 5535.97, 5270.17, 0, 205.381, 214.57, 204.266, 10.7164
0, 0.00000, 5312.63, 5550.05, 5283.93, 0, 205.209, 214.38, 204.099, 10.7101
0, 0.00000, 5325.96, 5563.71, 5297.29, 0, 205.042, 214.196, 203.938, 10.704
0, 0.00000, 5339.64, 5577.74, 5311.01, 0, 204.87, 214.006, 203.771, 10.6977
0, 0.00000, 5353.3, 5591.73, 5324.7, 0, 204.699, 213.817, 203.605, 10.6914
0, 0.00000, 5367.31, 5606.09, 5338.75, 0, 204.523, 213.623, 203.434, 10.6849
0, 0.00000, 5380.91, 5620.03, 5352.39, 0, 204.352, 213.435, 203.269, 10.6786
0, 0.00000, 5394.87, 5634.33, 5366.39, 0, 204.177, 213.241, 203.098, 10.6722
0, 0.00000, 5408.79, 5648.61, 5380.36, 0, 204.002, 213.048, 202.928, 10.6657
0, 0.00000, 5423.07, 5663.24, 5394.68, 0, 203.822, 212.849, 202.754, 10.6591
0, 0.00000, 5436.95, 5677.45, 5408.6, 0, 203.647, 212.656, 202.585, 10.6526
0, 0.00000, 5451.17, 5692.02, 5422.87, 0, 203.468, 212.458, 202.411, 10.646
0, 0.00000, 5465.36, 5706.56, 5437.11, 0, 203.289, 212.261, 202.237, 10.6394
0, 0.00000, 5479.9, 5721.46, 5451.7, 0, 203.105, 212.058, 202.059, 10.6326
0, 0.00000, 5494.04, 5735.94, 5465.89, 0, 202.926, 211.862, 201.886, 10.626
0, 0.00000, 5508.52, 5750.77, 5480.43, 0, 202.743, 211.66, 201.708, 10.6192
0, 0.00000, 5522.98, 5765.57, 5494.94, 0, 202.56, 211.458, 201.531, 10.6124
0, 0.00000, 5537.77, 5780.72, 5509.79, 0, 202.372, 211.252, 201.349, 10.6054
0, 0.00000, 5552.53, 5795.83, 5524.61, 0, 202.185, 211.045, 201.168, 10.5985
0, 0.00000, 5567.26, 5810.92, 5539.4, 0, 201.998, 210.84, 200.986, 10.5916
0, 0.00000, 5581.97, 5825.97, 5554.16, 0, 201.812, 210.634, 200.805, 10.5846
0, 0.00000, 5597, 5841.36, 5569.26, 0, 201.62, 210.424, 200.62, 10.5775
0, 0.00000, 5612.01, 5856.72, 5584.33, 0, 201.429, 210.213, 200.435, 10.5704
0, 0.00000, 5626.98, 5872.05, 5599.37, 0, 201.239, 210.004, 200.251, 10.5633
0, 0.00000, 5641.93, 5887.34, 5614.39, 0, 201.048, 209.794, 200.066, 10.5562
0, 0.00000, 5657.2, 5902.97, 5629.73, 0, 200.853, 209.58, 199.877, 10.549
0, 0.00000, 5672.44, 5918.57, 5645.04, 0, 200.659, 209.366, 199.689, 10.5417
0, 0.00000, 5688.01, 5934.5, 5660.69, 0, 200.46, 209.147, 199.496, 10.5343
0, 0.00000, 5703.55, 5950.39, 5676.3, 0, 200.261, 208.929, 199.304, 10.5268
0, 0.00000, 5719.05, 5966.25, 5691.88, 0, 200.063, 208.711, 199.112, 10.5194
0, 0.00000, 5734.52, 5982.07, 5707.43, 0, 199.865, 208.493, 198.92, 10.512
0, 0.00000, 5750.31, 5998.23, 5723.31, 0, 199.662, 208.271, 198.724, 10.5044
0, 0.00000, 5766.06, 6014.34, 5739.15, 0, 199.46, 208.049, 198.528, 10.4969
0, 0.00000, 5781.78, 6030.42, 5754.96, 0, 199.258, 207.827, 198.333, 10.4893
0, 0.00000, 5797.82, 6046.82, 5771.09, 0, 199.052, 207.601, 198.133, 10.4816
0, 0.00000, 5813.83, 6063.19, 5787.18, 0, 198.846, 207.375, 197.934, 10.4738
0, 0.00000, 5829.79, 6079.51, 5803.24, 0, 198.64, 207.15, 197.735, 10.4661
0, 0.00000, 5846.08, 6096.16, 5819.62, 0, 198.43, 206.919, 197.531, 10.4582
0, 0.00000, 5862.32, 6112.77, 5835.97, 0, 198.221, 206.69, 197.329, 10.4503
0, 0.00000, 5878.88, 6129.69, 5852.63, 0, 198.007, 206.455, 197.122, 10.4423
0, 0.00000, 5895.05, 6146.22, 5868.9, 0, 197.798, 206.226, 196.92, 10.4344
0, 0.00000, 5911.88, 6163.42, 5885.84, 0, 197.58, 205.988, 196.709, 10.4262
0, 0.00000, 5928.32, 6180.22, 5902.39, 0, 197.367, 205.755, 196.503, 10.4182
0, 0.00000, 5945.06, 6197.34, 5919.25, 0, 197.15, 205.517, 196.293, 10.41
0, 0.00000, 5961.77, 6214.41, 5936.07, 0, 196.933, 205.279, 196.084, 10.4018
0, 0.00000, 5978.78, 6231.79, 5953.2, 0, 196.713, 205.038, 195.87, 10.3935
0, 0.00000, 5995.75, 6249.13, 5970.29, 0, 196.492, 204.796, 195.657, 10.3851
0, 0.00000, 6012.68, 6266.42, 5987.34, 0, 196.272, 204.555, 195.444, 10.3768
0, 0.00000, 6029.91, 6284.02, 6004.69, 0, 196.047, 204.31, 195.227, 10.3683
0, 0.00000, 6047.1, 6301.58, 6022.01, 0, 195.823, 204.065, 195.01, 10.3598
0, 0.00000, 6064.58, 6319.43, 6039.63, 0, 195.595, 203.816, 194.79, 10.3511
0, 0.00000, 6082.02, 6337.24, 6057.2, 0, 195.368, 203.567, 194.57, 10.3425
0, 0.00000, 6099.41, 6355, 6074.73, 0, 195.14, 203.318, 194.35, 10.3338
0, 0.00000, 6117.1, 6373.06, 6092.56, 0, 194.909, 203.065, 194.126, 10.325
0, 0.00000, 6134.74, 6391.08, 6110.34, 0, 194.678, 202.813, 193.903, 10.3162
0, 0.00000, 6152.67, 6409.38, 6128.42, 0, 194.443, 202.556, 193.676, 10.3073
0, 0.00000, 6170.56, 6427.64, 6146.46, 0, 194.208, 202.3, 193.449, 10.2983
0, 0.00000, 6188.73, 6446.19, 6164.79, 0, 193.97, 202.04, 193.218, 10.2892
0, 0.00000, 6206.85, 6464.68, 6183.06, 0, 193.731, 201.78, 192.988, 10.2801
0, 0.00000, 6256.72, 8360.76, 6045.67, 0, 194.353, 164.803, 189.016, 31.8022
0, 0.00000, 6272.46, 8413.43, 6065.78, 0, 194.15, 174.345, 187.754, 27.0456
0, 0.00000, 6290.36, 8432.87, 6083.73, 0, 193.894, 174.012, 187.526, 27.1038
0, 0.00000, 6308.55, 8452.69, 6101.96, 0, 193.633, 173.683, 187.293, 27.1353
0, 0.00000, 6326.69, 8472.42, 6120.14, 0, 193.373, 173.356, 187.061, 27.1666
0, 0.00000, 6345.09, 8492.42, 6138.6, 0, 193.108, 173.024, 186.824, 27.1982
0, 0.00000, 6363.44, 8512.32, 6157.01, 0, 192.843, 172.693, 186.589, 27.2295
0, 0.00000, 6382.04, 8532.48, 6175.68, 0, 192.575, 172.357, 186.349, 27.261
0, 0.00000, 6400.58, 8552.53, 6194.31, 0, 192.307, 172.022, 186.11, 27.2922
0, 0.00000, 6419.35, 8572.76, 6213.2, 0, 192.033, 171.68, 185.868, 27.3233
0, 0.00000, 6438.06, 8592.91, 6232.05, 0, 191.761, 171.34, 185.626, 27.3543
0, 0.00000, 6457.03, 8613.3, 6251.16, 0, 191.484, 170.995, 185.381, 27.3855
0, 0.00000, 6475.93, 8633.59, 6270.22, 0, 191.208, 170.652, 185.136, 27.4165
0, 0.00000, 8350.01, 8374.22, 6307.7, 0, 164.312, 164.8, 185.443, 31.4322
0, 0.00000, 8369.42, 8394.03, 6326.5, 0, 163.978, 164.459, 185.155, 31.3507
0, 0.00000, 8389.34, 8413.86, 6345.54, 0, 163.639, 164.116, 184.887, 31.3835
0, 0.00000, 8409.48, 8433.92, 6364.81, 0, 163.294, 163.768, 184.616, 31.4164
0, 0.00000, 8429.52, 8453.88, 6384.03, 0, 162.951, 163.421, 184.345, 31.4489
0, 0.00000, 8449.46, 8473.75, 6403.19, 0, 162.609, 163.075, 184.075, 31.4812
0, 0.00000, 8469.61, 8493.82, 6422.56, 0, 162.263, 162.726, 183.799, 31.5133
0, 0.00000, 8489.96, 8514.09, 6442.13, 0, 161.912, 162.371, 183.52, 31.5455
0, 0.00000, 8510.21, 8534.26, 6461.64, 0, 161.563, 162.018, 183.241, 31.5775
0, 0.00000, 8411.52, 8570.06, 7357.41, 0, 159.529, 161.891, 166.155, 18.0172
0, 0.00000, 8297.28, 8589.56, 8336.41, 0, 156.069, 161.574, 156.809, 8.86603
0, 0.00000, 8317.13, 8609.58, 8356.97, 0, 155.71, 161.185, 156.45, 8.83754
0, 0.00000, 8336.72, 8629.43, 8377.41, 0, 155.362, 160.816, 156.114, 8.8238
0, 0.00000, 8356.79, 8649.77, 8398.35, 0, 155.003, 160.437, 155.768, 8.80986
0, 0.00000, 8376.75, 8670, 8419.19, 0, 154.647, 160.06, 155.424, 8.79611
0, 0.00000, 8396.6, 8690.12, 8439.92, 0, 154.291, 159.685, 155.082, 8.78238
0, 0.00000, 8416.63, 8710.42, 8460.85, 0, 153.932, 159.305, 154.735, 8.7684
0, 0.00000, 8436.84, 8730.91, 8481.98, 0, 153.569, 158.922, 154.385, 8.75426
0, 0.00000, 8457.22, 8751.56, 8503.28, 0, 153.203, 158.534, 154.031, 8.73994
0, 0.00000, 8477.49, 8772.1, 8524.48, 0, 152.838, 158.149, 153.679, 8.72573
0, 0.00000, 8497.93, 8792.82, 8545.86, 0, 152.47, 157.76, 153.324, 8.71127
0, 0.00000, 8518.53, 8813.7, 8567.42, 0, 152.098, 157.367, 152.965, 8.69665
0, 0.00000, 8539.01, 8834.46, 8588.87, 0, 151.727, 156.976, 152.607, 8.68214
0, 0.00000, 8559.66, 8855.38, 8610.49, 0, 151.353, 156.582, 152.246, 8.66738
0, 0.00000, 8580.46, 8876.46, 8632.29, 0, 150.976, 156.183, 151.882, 8.65247
0, 0.00000, 8601.14, 8897.42, 8653.96, 0, 150.6, 155.787, 151.519, 8.63766
0, 0.00000, 8622.25, 8918.81, 8676.09, 0, 150.216, 155.382, 151.148, 8.62235
0, 0.00000, 8643.22, 8940.07, 8698.09, 0, 149.834, 154.979, 150.779, 8.60722
0, 0.00000, 8664.34, 8961.48, 8720.25, 0, 149.448, 154.573, 150.406, 8.59186
0, 0.00000, 8685.34, 8982.76, 8742.29, 0, 149.065, 154.168, 150.036, 8.57661
0, 0.00000, 8706.74, 9004.45, 8764.76, 0, 148.673, 153.755, 149.657, 8.56087
0, 0.00000, 8728.01, 9026, 8787.1, 0, 148.283, 153.345, 149.28, 8.54531
0, 0.00000, 8749.41, 9047.69, 8809.59, 0, 147.89, 152.931, 148.901, 8.52953
0, 0.00000, 8770.94, 9069.51, 8832.23, 0, 147.494, 152.514, 148.518, 8.51359
0, 0.00000, 8792.6, 9091.46, 8855, 0, 147.095, 152.094, 148.132, 8.49751
0, 0.00000, 8814.11, 9113.27, 8877.64, 0, 146.698, 151.676, 147.749, 8.48153
0, 0.00000, 8836.01, 9135.46, 8900.68, 0, 146.293, 151.25, 147.357, 8.46509
0, 0.00000, 8857.76, 9157.51, 8923.59, 0, 145.89, 150.826, 146.968, 8.44882
0, 0.00000, 8879.63, 9179.68, 8946.62, 0, 145.485, 150.4, 146.576, 8.43234
0, 0.00000, 8901.61, 9201.95, 8969.78, 0, 145.077, 149.971, 146.181, 8.41572
0, 0.00000, 8923.69, 9224.34, 8993.06, 0, 144.666, 149.539, 145.784, 8.39895
0, 0.00000, 8945.87, 9246.83, 9016.45, 0, 144.253, 149.105, 145.384, 8.38205
0, 0.00000, 8968.16, 9269.41, 9039.96, 0, 143.837, 148.668, 144.982, 8.36502
0, 0.00000, 8990.53, 9292.1, 9063.58, 0, 143.419, 148.228, 144.578, 8.34784
0, 0.00000, 9013, 9314.87, 9087.31, 0, 142.998, 147.786, 144.17, 8.33053
0, 0.00000, 9035.56, 9337.74, 9111.14, 0, 142.575, 147.342, 143.761, 8.31309
0, 0.00000, 9058.2, 9360.7, 9135.07, 0, 142.15, 146.896, 143.35, 8.29552
0, 0.00000, 9080.92, 9383.73, 9159.09, 0, 141.722, 146.447, 142.936, 8.27782
0, 0.00000, 9103.72, 9406.85, 9183.21, 0, 141.293, 145.996, 142.52, 8.25999
0, 0.00000, 9126.59, 9430.04, 9207.42, 0, 140.861, 145.543, 142.102, 8.24204
0, 0.00000, 9149.54, 9453.3, 9231.71, 0, 140.427, 145.088, 141.682, 8.22396
0, 0.00000, 9172.78, 9476.87, 9256.33, 0, 139.987, 144.626, 141.255, 8.20553
0, 0.00000, 9195.85, 9500.26, 9280.78, 0, 139.549, 144.167, 140.831, 8.18726
0, 0.00000, 9219.22, 9523.95, 9305.55, 0, 139.105, 143.702, 140.401, 8.1686
0, 0.00000, 9242.4, 9547.47, 9330.14, 0, 138.664, 143.239, 139.973, 8.15009
0, 0.00000, 9265.87, 9571.27, 9355.05, 0, 138.216, 142.77, 139.54, 8.1312
0, 0.00000, 9289.39, 9595.11, 9380.01, 0, 137.767, 142.3, 139.104, 8.11224
0, 0.00000, 9313.17, 9619.23, 9405.27, 0, 137.312, 141.823, 138.663, 8.09295
0, 0.00000, 9336.76, 9643.16, 9430.35, 0, 136.86, 141.35, 138.225, 8.07382
0, 0.00000, 9360.62, 9667.36, 9455.71, 0, 136.402, 140.87, 137.78, 8.05432
0, 0.00000, 9384.5, 9691.59, 9481.12, 0, 135.942, 140.389, 137.335, 8.03477
0, 0.00000, 9408.41, 9715.84, 9506.57, 0, 135.481, 139.907, 136.888, 8.01511
0, 0.00000, 9432.57, 9740.35, 9532.28, 0, 135.015, 139.419, 136.436, 7.99513
0, 0.00000, 9456.73, 9764.87, 9558.03, 0, 134.548, 138.93, 135.982, 7.97511
0, 0.00000, 9481.13, 9789.62, 9584.03, 0, 134.075, 138.436, 135.524, 7.95477
0, 0.00000, 9505.33, 9814.17, 9609.83, 0, 133.606, 137.945, 135.068, 7.9346
0, 0.00000, 9529.95, 9839.15, 9636.1, 0, 133.127, 137.445, 134.603, 7.91388
0, 0.00000, 9554.36, 9863.93, 9662.16, 0, 132.652, 136.948, 134.142, 7.89336
0, 0.00000, 9579.18, 9889.12, 9688.68, 0, 132.168, 136.442, 133.671, 7.8723
0, 0.00000, 9603.79, 9914.1, 9714.98, 0, 131.686, 135.94, 133.204, 7.85145
0, 0.00000, 9628.6, 9939.28, 9741.5, 0, 131.201, 135.433, 132.732, 7.83027
0, 0.00000, 9653.59, 9964.64, 9768.23, 0, 130.711, 134.921, 132.256, 7.80885
0, 0.00000, 9678.76, 9990.19, 9795.17, 0, 130.216, 134.405, 131.776, 7.7872
0, 0.00000, 9703.9, 10015.7, 9822.09, 0, 129.721, 133.888, 131.294, 7.76551
0, 0.00000, 9729.01, 10041.2, 9849, 0, 129.226, 133.371, 130.813, 7.74376
0, 0.00000, 9754.28, 10066.9, 9876.1, 0, 128.727, 132.85, 130.327, 7.72174
0, 0.00000, 9779.71, 10092.7, 9903.37, 0, 128.223, 132.325, 129.838, 7.6995
0, 0.00000, 9805.28, 10118.7, 9930.82, 0, 127.716, 131.797, 129.345, 7.67703
0, 0.00000, 9831, 10144.8, 9958.43, 0, 127.206, 131.264, 128.848, 7.65436
0, 0.00000, 9856.65, 10170.8, 9986, 0, 126.695, 130.732, 128.351, 7.63167
0, 0.00000, 9882.44, 10197, 10013.7, 0, 126.181, 130.196, 127.85, 7.60873
0, 0.00000, 9908.35, 10223.4, 10041.6, 0, 125.663, 129.656, 127.346, 7.5856
0, 0.00000, 9934.37, 10249.8, 10069.6, 0, 125.142, 129.114, 126.839, 7.56226
0, 0.00000, 9960.5, 10276.4, 10097.8, 0, 124.618, 128.568, 126.329, 7.53873
0, 0.00000, 9986.73, 10303, 10126, 0, 124.091, 128.02, 125.815, 7.51501
0, 0.00000, 10013.1, 10329.8, 10154.4, 0, 123.561, 127.468, 125.299, 7.49111
0, 0.00000, 10039.5, 10356.6, 10182.9, 0, 123.029, 126.914, 124.78, 7.46702
0, 0.00000, 10066, 10383.5, 10211.5, 0, 122.494, 126.357, 124.258, 7.44276
0, 0.00000, 10092.5, 10410.6, 10240.2, 0, 121.956, 125.797, 123.734, 7.41832
0, 0.00000, 10118.9, 10437.4, 10268.8, 0, 121.41, 125.231, 123.208, 7.39803
0, 0.00000, 10145.8, 10464.7, 10297.9, 0, 120.864, 124.664, 122.676, 7.37308
0, 0.00000, 10172.7, 10492.1, 10327, 0, 120.316, 124.094, 122.141, 7.34799
0, 0.00000, 10199.6, 10519.5, 10356.2, 0, 119.766, 123.522, 121.604, 7.32274
0, 0.00000, 10226.8, 10547.2, 10385.6, 0, 119.211, 122.945, 121.062, 7.2972
0, 0.00000, 10254, 10574.8, 10415.1, 0, 118.654, 122.366, 120.518, 7.27151
0, 0.00000, 10281.2, 10602.5, 10444.6, 0, 118.095, 121.786, 119.972, 7.2457
0, 0.00000, 10308.6, 10630.4, 10474.4, 0, 117.532, 121.201, 119.422, 7.2196
0, 0.00000, 10336.1, 10658.4, 10504.3, 0, 116.965, 120.611, 118.867, 7.19317
0, 0.00000, 10363.7, 10686.6, 10534.3, 0, 116.396, 120.022, 118.311, 7.16581
0, 0.00000, 10391.4, 10714.9, 10564.4, 0, 115.823, 119.429, 117.751, 7.1382
0, 0.00000, 10419.3, 10743.4, 10594.7, 0, 115.247, 118.832, 117.186, 7.11033
0, 0.00000, 10447.3, 10772, 10625.1, 0, 114.666, 118.23, 116.618, 7.08222
0, 0.00000, 10475.2, 10800.6, 10655.5, 0, 114.085, 117.629, 116.049, 7.05402
0, 0.00000, 10503.3, 10829.3, 10686.1, 0, 113.501, 117.024, 115.477, 7.02558
0, 0.00000, 10531.6, 10858.3, 10717, 0, 112.911, 116.413, 114.898, 6.99677
0, 0.00000, 10559.8, 10887.2, 10747.8, 0, 112.32, 115.801, 114.319, 6.96807
0, 0.00000, 10588.3, 10916.3, 10778.9, 0, 111.724, 115.184, 113.735, 6.93927
0, 0.00000, 10616.7, 10945.4, 10810, 0, 111.127, 114.568, 113.151, 6.91049
0, 0.00000, 10645.4, 10974.8, 10841.5, 0, 110.523, 113.943, 112.558, 6.88124
0, 0.00000, 10674.1, 11004.2, 10872.9, 0, 109.919, 113.318, 111.966, 6.85195
0, 0.00000, 10702.9, 11033.7, 10904.5, 0, 109.311, 112.689, 111.369, 6.82235
0, 0.00000, 10731.8, 11063.3, 10936.2, 0, 108.7, 112.058, 110.77, 6.79259
0, 0.00000, 10760.8, 11093, 10968, 0, 108.085, 111.422, 110.166, 6.76253
0, 0.00000, 10789.9, 11122.9, 11000.1, 0, 107.466, 110.782, 109.559, 6.73218
0, 0.00000, 10819.1, 11152.8, 11032.1, 0, 106.846, 110.141, 108.949, 6.7017
0, 0.00000, 10848.4, 11182.9, 11064.4, 0, 106.222, 109.496, 108.336, 6.67095
0, 0.00000, 10877.9, 11213.1, 11096.9, 0, 105.591, 108.845, 107.717, 6.63983
0, 0.00000, 10907.4, 11243.4, 11129.4, 0, 104.961, 108.194, 107.097, 6.60858
0, 0.00000, 10936.9, 11273.7, 11162, 0, 104.327, 107.54, 106.474, 6.57711
0, 0.00000, 10966.7, 11304.3, 11194.8, 0, 103.688, 106.88, 105.845, 6.5453
0, 0.00000, 10996.5, 11334.9, 11227.8, 0, 103.046, 106.217, 105.214, 6.51327
0, 0.00000, 11026.3, 11365.6, 11260.8, 0, 102.402, 105.553, 104.58, 6.48104
0, 0.00000, 11056.3, 11396.5, 11294, 0, 101.754, 104.884, 103.942, 6.44816
0, 0.00000, 11086.5, 11427.5, 11327.4, 0, 101.102, 104.212, 103.299, 6.41487
0, 0.00000, 11116.7, 11458.5, 11360.8, 0, 100.449, 103.538, 102.655, 6.38137
0, 0.00000, 11147, 11489.7, 11394.4, 0, 99.7919, 102.86, 102.007, 6.3476
0, 0.00000, 11177.4, 11521, 11428.1, 0, 99.1316, 102.179, 101.355, 6.31357
0, 0.00000, 11207.9, 11552.4, 11462.1, 0, 98.4661, 101.493, 100.699, 6.27919
0, 0.00000, 11238.6, 11584, 11496.1, 0, 97.7979, 100.804, 100.039, 6.24459
0, 0.00000, 11269.3, 11615.6, 11530.3, 0, 97.1274, 100.112, 99.3767, 6.20978
0, 0.00000, 11300.1, 11647.4, 11564.6, 0, 96.4526, 99.4166, 98.7101, 6.17467
0, 0.00000, 11331, 11679.2, 11599, 0, 95.7761, 98.7193, 98.0414, 6.13937
0, 0.00000, 11362.2, 11711, 11633.6, 0, 95.0983, 98.0178, 97.3693, 6.10205
0, 0.00000, 11393.9, 11743, 11668.4, 0, 94.4166, 97.3104, 96.6919, 6.06302
0, 0.00000, 11425.5, 11775, 11703.3, 0, 93.7343, 96.6022, 96.0134, 6.02361
0, 0.00000, 11457.7, 11807.1, 11738.4, 0, 93.0505, 95.8886, 95.3307, 5.98154
0, 0.00000, 11490.1, 11839.1, 11773.6, 0, 92.3657, 95.1723, 94.6456, 5.93803
0, 0.00000, 11522.7, 11871.3, 11809.1, 0, 91.6771, 94.4522, 93.9564, 5.89415
0, 0.00000, 11555.3, 11903.6, 11844.6, 0, 90.9849, 93.7286, 93.2636, 5.85009
0, 0.00000, 11588.1, 11936, 11880.3, 0, 90.2896, 93.0019, 92.5675, 5.80582
0, 0.00000, 11621, 11968.5, 11916.1, 0, 89.5919, 92.2724, 91.8685, 5.76125
0, 0.00000, 11653.9, 12001, 11952.1, 0, 88.8918, 91.5407, 91.1669, 5.71651
0, 0.00000, 11687.1, 12033.8, 11988.3, 0, 88.1861, 90.8034, 90.4595, 5.67146
0, 0.00000, 11720.3, 12066.6, 12024.5, 0, 87.4788, 90.0646, 89.7505, 5.62634
0, 0.00000, 11753.6, 12099.4, 12060.9, 0, 86.7685, 89.323, 89.0382, 5.58108
0, 0.00000, 11786.9, 12132.4, 12097.4, 0, 86.0557, 88.5789, 88.3232, 5.5357
0, 0.00000, 11820.4, 12165.4, 12134.1, 0, 85.339, 87.831, 87.6042, 5.49011
0, 0.00000, 11854, 12198.6, 12170.8, 0, 84.6207, 87.0817, 86.8834, 5.44446
0, 0.00000, 11887.8, 12232.2, 12207.7, 0, 83.8985, 86.3309, 86.1571, 5.39589
0, 0.00000, 11922.3, 12269.1, 12245, 0, 83.1779, 85.5973, 85.4309, 5.34197
0, 0.00000, 11957.1, 12307, 12283, 0, 82.4573, 84.8693, 84.7059, 5.29364
0, 0.00000, 11992.1, 12345.1, 12321.3, 0, 81.7337, 84.1388, 83.9787, 5.24564
0, 0.00000, 12027.3, 12383.8, 12360.2, 0, 81.006, 83.4059, 83.2498, 5.19753
0, 0.00000, 12062.6, 12422.8, 12399.8, 0, 80.2784, 82.6746, 82.5239, 5.14955
0, 0.00000, 12098.8, 12462.1, 12440.2, 0, 79.5528, 81.9401, 81.7982, 5.10156
0, 0.00000, 12135.6, 12501.4, 12481.1, 0, 78.8275, 81.2025, 81.072, 5.05366
0, 0.00000, 12172.6, 12541, 12522.2, 0, 78.0987, 80.4611, 80.3422, 5.00575
0, 0.00000, 12209.6, 12580.6, 12563.4, 0, 77.3682, 79.7179, 79.6104, 4.95772
0, 0.00000, 12247.6, 12620.2, 12604.9, 0, 76.6395, 78.9707, 78.8765, 4.9065
0, 0.00000, 12286.2, 12659.7, 12646.7, 0, 75.9124, 78.2203, 78.1409, 4.852
0, 0.00000, 12324.9, 12699.3, 12688.5, 0, 75.1841, 77.4681, 77.4035, 4.797
0, 0.00000, 12363.8, 12739.1, 12730.6, 0, 74.4521, 76.7122, 76.6623, 4.74191
0, 0.00000, 12402.8, 12779, 12772.9, 0, 73.7184, 75.9547, 75.9191, 4.68687
0, 0.00000, 12442, 12819.1, 12815.3, 0, 72.9821, 75.1947, 75.1732, 4.63182
0, 0.00000, 12481.1, 12859.2, 12857.8, 0, 72.2452, 74.4342, 74.4266, 4.5769
0, 0.00000, 12520.5, 12899.5, 12900.4, 0, 71.5058, 73.6712, 73.6773, 4.52197
0, 0.00000, 12559.9, 12940, 12943.3, 0, 70.7645, 72.9066, 72.926, 4.46708
0, 0.00000, 12599.4, 12980.6, 12986.2, 0, 70.0221, 72.1407, 72.1733, 4.41228
0, 0.00000, 12639.1, 13021.3, 13029.4, 0, 69.2779, 71.3733, 71.4188, 4.35752
0, 0.00000, 12678.8, 13062.1, 13072.7, 0, 68.5326, 70.6049, 70.663, 4.30285
0, 0.00000, 12718.6, 13103, 13116.1, 0, 67.7869, 69.8361, 69.9066, 4.24832
0, 0.00000, 12758.6, 13144.1, 13159.7, 0, 67.0403, 69.0666, 69.1492, 4.19389
0, 0.00000, 12798.6, 13185.3, 13203.4, 0, 66.2934, 68.297, 68.3914, 4.1396
0, 0.00000, 12838.7, 13226.6, 13247.2, 0, 65.546, 67.5268, 67.6329, 4.08544
0, 0.00000, 12878.9, 13268, 13291.2, 0, 64.7996, 66.7579, 66.8752, 4.0315
0, 0.00000, 12919.2, 13309.6, 13335.3, 0, 64.052, 65.9878, 66.1162, 3.97764
0, 0.00000, 12959.6, 13351.3, 13379.6, 0, 63.3057, 65.2192, 65.3584, 3.92402
0, 0.00000, 13000.1, 13393.1, 13424, 0, 62.5604, 64.4519, 64.6015, 3.87063
0, 0.00000, 13040.7, 13435, 13468.5, 0, 61.816, 63.6854, 63.8453, 3.81744
0, 0.00000, 13081.3, 13477, 13513.2, 0, 61.0729, 62.9205, 63.0904, 3.7645
0, 0.00000, 13122.1, 13519.1, 13558, 0, 60.332, 62.1579, 62.3374, 3.71183
0, 0.00000, 13162.9, 13561.4, 13602.9, 0, 59.5936, 61.3981, 61.587, 3.6595
0, 0.00000, 13203.8, 13603.7, 13648, 0, 58.8577, 60.6408, 60.8389, 3.60746
0, 0.00000, 13244.7, 13646.2, 13693.1, 0, 58.1255, 59.8876, 60.0945, 3.55581
0, 0.00000, 13285.8, 13688.7, 13738.5, 0, 57.3962, 59.1373, 59.3528, 3.50449
0, 0.00000, 13326.9, 13731.4, 13783.9, 0, 56.6709, 58.3914, 58.6152, 3.45356
0, 0.00000, 13368.1, 13774.2, 13829.4, 0, 55.951, 57.6511, 57.8829, 3.40312
0, 0.00000, 13409.3, 13817.1, 13875.1, 0, 55.2354, 56.9153, 57.1549, 3.35309
0, 0.00000, 13450.6, 13860.1, 13920.8, 0, 54.526, 56.186, 56.4332, 3.30359
0, 0.00000, 13492, 13903.1, 13966.7, 0, 53.8232, 55.4636, 55.718, 3.25463
0, 0.00000, 13533.9, 13946.8, 14012.8, 0, 53.1282, 54.7496, 55.0094, 3.20621
0, 0.00000, 13576.3, 13992.1, 14060.1, 0, 52.4437, 54.0496, 54.3135, 3.15824
0, 0.00000, 13618.9, 14037.7, 14107.5, 0, 51.7678, 53.3593, 53.6263, 3.11068
0, 0.00000, 13661.5, 14083.3, 14155.1, 0, 51.1007, 52.6781, 52.948, 3.06379
0, 0.00000, 13704.3, 14129, 14202.8, 0, 50.444, 52.0074, 52.2802, 3.01767
0, 0.00000, 13748.2, 14174.8, 14251.6, 0, 49.8019, 51.3476, 51.6265, 2.9723
0, 0.00000, 13792.3, 14220.8, 14300.6, 0, 49.1718, 50.6997, 50.9851, 2.92769
0, 0.00000, 13836.4, 14266.8, 14349.7, 0, 48.5546, 50.0651, 50.3569, 2.88399
0, 0.00000, 13880.6, 14312.9, 14398.9, 0, 47.951, 49.4448, 49.7426, 2.84125
0, 0.00000, 13924.8, 14359.1, 14448.2, 0, 47.3616, 48.839, 49.1428, 2.79948
0, 0.00000, 13969, 14405.4, 14497.6, 0, 46.7884, 48.2501, 48.5597, 2.7588
0, 0.00000, 14013.4, 14451.8, 14547.1, 0, 46.2314, 47.6781, 47.9933, 2.7192
0, 0.00000, 14057.7, 14498.2, 14596.7, 0, 45.6927, 47.1249, 47.4456, 2.6808
0, 0.00000, 14102.1, 14544.8, 14646.4, 0, 45.173, 46.5914, 46.9174, 2.64363
0, 0.00000, 14146.5, 14591.4, 14696.1, 0, 44.6739, 46.0792, 46.4105, 2.60777
0, 0.00000, 14190.9, 14638.1, 14745.9, 0, 44.1964, 45.5894, 45.9259, 2.57328
0, 0.00000, 14235.3, 14684.8, 14795.8, 0, 43.7422, 45.1238, 45.4654, 2.54025
0, 0.00000, 14279.7, 14731.7, 14845.8, 0, 43.3121, 44.6831, 45.0299, 2.50871
0, 0.00000, 14324.2, 14778.6, 14895.8, 0, 42.9078, 44.269, 44.6209, 2.47874
0, 0.00000, 14368.7, 14825.5, 14945.9, 0, 42.5308, 43.8833, 44.2403, 2.45043
0, 0.00000, 14413.1, 14872.5, 14996.1, 0, 42.1822, 43.5269, 43.8891, 2.42382
0, 0.00000, 14457.6, 14919.6, 15046.3, 0, 41.8636, 43.2016, 43.5689, 2.39898
0, 0.00000, 14502, 14966.7, 15096.5, 0, 41.5761, 42.9085, 43.2812, 2.37598
0, 0.00000, 14547, 15013.7, 15145.1, 0, 41.3227, 42.6485, 43.0226, 2.34744
0, 0.00000, 14592, 15060.7, 15193.5, 0, 41.1035, 42.4238, 42.7989, 2.32027
0, 0.00000, 14637, 15107.4, 15242.1, 0, 40.9191, 42.2347, 42.6115, 2.29524
0, 0.00000, 14681.4, 15150.2, 15290.8, 0, 40.7698, 42.0727, 42.463, 2.27869
0, 0.00000, 14725.8, 15192.8, 15339.5, 0, 40.6576, 41.9481, 42.3529, 2.26376
0, 0.00000, 14770.2, 15236.3, 15387.9, 0, 40.5841, 41.8659, 42.2823, 2.25044
0, 0.00000, 14813.7, 15278.1, 15436.4, 0, 40.548, 41.82, 42.2533, 2.24039
0, 0.00000, 14856, 15319.6, 15484, 0, 40.5491, 41.8152, 42.2639, 2.23234
0, 0.00000, 14898.3, 15361.2, 15531.6, 0, 40.5907, 41.8525, 42.3169, 2.22662
0, 0.00000, 14941.3, 15403.5, 15580, 0, 40.6758, 41.9346, 42.4153, 2.22299
0, 0.00000, 14983.1, 15444.5, 15627.1, 0, 40.8001, 42.0572, 42.5545, 2.22151
0, 0.00000, 5251.42, 5487.21, 5222.05, 0, 206.389, 215.619, 205.227, 10.6833
0, 0.00000, 5264.68, 5500.67, 5235.25, 0, 206.221, 215.466, 205.067, 10.7528
0, 0.00000, 5278.28, 5514.62, 5248.87, 0, 206.053, 215.28, 204.904, 10.746
0, 0.00000, 5291.49, 5528.15, 5262.1, 0, 205.891, 215.1, 204.746, 10.7401
0, 0.00000, 5305.04, 5542.04, 5275.68, 0, 205.723, 214.915, 204.584, 10.734
0, 0.00000, 5318.56, 5555.91, 5289.23, 0, 205.556, 214.73, 204.422, 10.7279
0, 0.00000, 5332.06, 5569.75, 5302.76, 0, 205.39, 214.546, 204.26, 10.7218
0, 0.00000, 5345.9, 5583.93, 5316.63, 0, 205.218, 214.357, 204.094, 10.7155
0, 0.00000, 5359.72, 5598.09, 5330.48, 0, 205.047, 214.168, 203.928, 10.7092
0, 0.00000, 5373.51, 5612.22, 5344.3, 0, 204.877, 213.979, 203.762, 10.703
0, 0.00000, 5387.27, 5626.32, 5358.1, 0, 204.706, 213.79, 203.597, 10.6967
0, 0.00000, 5401.37, 5640.77, 5372.24, 0, 204.531, 213.597, 203.427, 10.6903
0, 0.00000, 5415.08, 5654.81, 5385.99, 0, 204.361, 213.409, 203.262, 10.6841
0, 0.00000, 5429.49, 5669.57, 5400.43, 0, 204.182, 213.211, 203.088, 10.6775
0, 0.00000, 5443.51, 5683.93, 5414.49, 0, 204.008, 213.019, 202.92, 10.6711
0, 0.00000, 5457.86, 5698.63, 5428.88, 0, 203.829, 212.822, 202.746, 10.6646
0, 0.00000, 5472.18, 5713.3, 5443.25, 0, 203.651, 212.625, 202.573, 10.658
0, 0.00000, 5486.48, 5727.94, 5457.59, 0, 203.473, 212.429, 202.401, 10.6514
0, 0.00000, 5500.75, 5742.55, 5471.91, 0, 203.295, 212.232, 202.228, 10.6449
0, 0.00000, 5515.34, 5757.5, 5486.55, 0, 203.113, 212.031, 202.051, 10.6382
0, 0.00000, 5529.91, 5772.41, 5501.17, 0, 202.931, 211.831, 201.875, 10.6315
0, 0.00000, 5544.45, 5787.3, 5515.75, 0, 202.749, 211.63, 201.699, 10.6248
0, 0.00000, 5559.31, 5802.51, 5530.67, 0, 202.563, 211.425, 201.519, 10.6179
0, 0.00000, 5574.14, 5817.69, 5545.56, 0, 202.377, 211.221, 201.339, 10.6111
0, 0.00000, 5588.94, 5832.85, 5560.42, 0, 202.192, 211.017, 201.159, 10.6042
0, 0.00000, 5604.07, 5848.32, 5575.6, 0, 202.002, 210.808, 200.975, 10.5972
0, 0.00000, 5619.16, 5863.77, 5590.75, 0, 201.813, 210.599, 200.792, 10.5902
0, 0.00000, 5634.22, 5879.18, 5605.87, 0, 201.624, 210.391, 200.609, 10.5832
0, 0.00000, 5649.25, 5894.56, 5620.96, 0, 201.435, 210.183, 200.426, 10.5762
0, 0.00000, 5664.59, 5910.26, 5636.38, 0, 201.242, 209.97, 200.239, 10.569
0, 0.00000, 5679.91, 5925.93, 5651.76, 0, 201.049, 209.758, 200.052, 10.5619
0, 0.00000, 5695.53, 5941.91, 5667.45, 0, 200.852, 209.541, 199.861, 10.5546
0, 0.00000, 5710.78, 5957.51, 5682.77, 0, 200.66, 209.33, 199.675, 10.5474
0, 0.00000, 5726.34, 5973.42, 5698.41, 0, 200.464, 209.114, 199.485, 10.5401
0, 0.00000, 5742.21, 5989.66, 5714.35, 0, 200.263, 208.894, 199.291, 10.5327
0, 0.00000, 5758.05, 6005.85, 5730.27, 0, 200.063, 208.674, 199.097, 10.5252
0, 0.00000, 5773.85, 6022.01, 5746.15, 0, 199.863, 208.454, 198.903, 10.5178
0, 0.00000, 5789.62, 6038.13, 5762, 0, 199.664, 208.235, 198.71, 10.5103
0, 0.00000, 5805.69, 6054.56, 5778.15, 0, 199.46, 208.011, 198.513, 10.5027
0, 0.00000, 5821.73, 6070.96, 5794.28, 0, 199.256, 207.787, 198.316, 10.4951
0, 0.00000, 5837.73, 6087.31, 5810.36, 0, 199.053, 207.564, 198.119, 10.4875
0, 0.00000, 5854.03, 6103.98, 5826.76, 0, 198.846, 207.337, 197.919, 10.4798
0, 0.00000, 5870.63, 6120.95, 5843.45, 0, 198.635, 207.105, 197.715, 10.4719
0, 0.00000, 5886.86, 6137.53, 5859.78, 0, 198.429, 206.879, 197.515, 10.4642
0, 0.00000, 5903.39, 6154.42, 5876.4, 0, 198.218, 206.648, 197.311, 10.4563
0, 0.00000, 5919.87, 6171.27, 5892.99, 0, 198.008, 206.417, 197.108, 10.4484
0, 0.00000, 5936.66, 6188.42, 5909.87, 0, 197.794, 206.182, 196.9, 10.4404
0, 0.00000, 5953.4, 6205.52, 5926.72, 0, 197.58, 205.948, 196.694, 10.4324
0, 0.00000, 5970.44, 6222.93, 5943.87, 0, 197.362, 205.709, 196.483, 10.4242
0, 0.00000, 5987.43, 6240.29, 5960.98, 0, 197.145, 205.471, 196.273, 10.416
0, 0.00000, 6004.39, 6257.6, 5978.04, 0, 196.928, 205.233, 196.063, 10.4078
0, 0.00000, 6021.63, 6275.21, 5995.4, 0, 196.707, 204.991, 195.849, 10.3995
0, 0.00000, 6038.83, 6292.78, 6012.72, 0, 196.486, 204.75, 195.636, 10.3912
0, 0.00000, 6055.99, 6310.3, 6030, 0, 196.266, 204.508, 195.423, 10.3829
0, 0.00000, 6073.43, 6328.11, 6047.57, 0, 196.042, 204.263, 195.206, 10.3744
0, 0.00000, 6091.16, 6346.21, 6065.42, 0, 195.814, 204.013, 194.985, 10.3658
0, 0.00000, 6108.51, 6363.93, 6082.91, 0, 195.59, 203.769, 194.77, 10.3574
0, 0.00000, 6126.47, 6382.26, 6101, 0, 195.359, 203.516, 194.546, 10.3486
0, 0.00000, 6144.06, 6400.22, 6118.73, 0, 195.132, 203.268, 194.326, 10.34
0, 0.00000, 6161.93, 6418.45, 6136.74, 0, 194.901, 203.016, 194.103, 10.3313
0, 0.00000, 6180.07, 6436.97, 6155.03, 0, 194.667, 202.759, 193.877, 10.3224
0, 0.00000, 6198.17, 6455.44, 6173.27, 0, 194.433, 202.504, 193.651, 10.3135
0, 0.00000, 6216.22, 6473.85, 6191.47, 0, 194.199, 202.248, 193.425, 10.3046
0, 0.00000, 6264.72, 8408.58, 6055.55, 0, 194.918, 175.118, 188.402, 27.0503
0, 0.00000, 6282.96, 8428.1, 6073.79, 0, 194.641, 174.789, 188.162, 27.1894
0, 0.00000, 6301.12, 8447.91, 6091.95, 0, 194.385, 174.465, 187.933, 27.2216
0, 0.00000, 6319.22, 8467.64, 6110.07, 0, 194.129, 174.142, 187.705, 27.2536
0, 0.00000, 6337.58, 8487.62, 6128.45, 0, 193.869, 173.814, 187.473, 27.2858
0, 0.00000, 6355.88, 8507.52, 6146.79, 0, 193.61, 173.487, 187.242, 27.3178
0, 0.00000, 6374.43, 8527.66, 6165.39, 0, 193.346, 173.156, 187.007, 27.35
0, 0.00000, 6393.23, 8548.05, 6184.24, 0, 193.079, 172.82, 186.768, 27.3824
0, 0.00000, 6411.64, 8567.93, 6202.74, 0, 192.815, 172.49, 186.535, 27.4137
0, 0.00000, 6430.6, 8588.38, 6221.81, 0, 192.544, 172.149, 186.294, 27.4458
0, 0.00000, 6449.5, 8608.73, 6240.82, 0, 192.273, 171.809, 186.053, 27.4777
0, 0.00000, 6468.33, 8629, 6259.78, 0, 192.002, 171.47, 185.813, 27.5094
0, 0.00000, 8347.02, 8368.88, 6298.73, 0, 164.75, 165.706, 186.172, 32.2757
0, 0.00000, 8366.94, 8388.74, 6317.26, 0, 164.808, 165.234, 185.874, 31.4245
0, 0.00000, 8386.82, 8408.51, 6336.19, 0, 164.472, 164.896, 185.611, 31.4578
0, 0.00000, 8406.92, 8428.49, 6355.36, 0, 164.134, 164.554, 185.345, 31.4914
0, 0.00000, 8426.92, 8448.38, 6374.46, 0, 163.796, 164.212, 185.08, 31.5247
0, 0.00000, 8447.12, 8468.49, 6393.8, 0, 163.454, 163.867, 184.811, 31.5581
0, 0.00000, 8467.23, 8488.5, 6413.08, 0, 163.114, 163.522, 184.543, 31.5912
0, 0.00000, 8487.53, 8508.69, 6432.53, 0, 162.769, 163.174, 184.269, 31.624
0, 0.00000, 8508.03, 8529.08, 6452.2, 0, 162.421, 162.821, 183.992, 31.6573
0, 0.00000, 8528.42, 8549.37, 6471.8, 0, 162.073, 162.47, 183.716, 31.6902
0, 0.00000, 8293.98, 8585.79, 8331.38, 0, 156.901, 162.442, 157.591, 8.93151
0, 0.00000, 8313.86, 8605.44, 8351.73, 0, 156.541, 162.032, 157.25, 8.88403
0, 0.00000, 8333.95, 8625.79, 8372.67, 0, 156.189, 161.658, 156.909, 8.86842
0, 0.00000, 8353.64, 8645.74, 8393.21, 0, 155.842, 161.291, 156.575, 8.85522
0, 0.00000, 8373.79, 8666.16, 8414.23, 0, 155.487, 160.915, 156.232, 8.84149
0, 0.00000, 8393.84, 8686.46, 8435.15, 0, 155.133, 160.541, 155.89, 8.82793
0, 0.00000, 8414.06, 8706.95, 8456.26, 0, 154.775, 160.162, 155.545, 8.81413
0, 0.00000, 8434.17, 8727.32, 8477.26, 0, 154.419, 159.786, 155.202, 8.80044
0, 0.00000, 8454.44, 8747.86, 8498.44, 0, 154.059, 159.405, 154.855, 8.78651
0, 0.00000, 8474.88, 8768.57, 8519.8, 0, 153.696, 159.022, 154.505, 8.77242
0, 0.00000, 8495.21, 8789.17, 8541.05, 0, 153.334, 158.64, 154.156, 8.75843
0, 0.00000, 8515.97, 8810.2, 8562.76, 0, 152.964, 158.249, 153.799, 8.74396
0, 0.00000, 8536.61, 8831.11, 8584.35, 0, 152.596, 157.86, 153.444, 8.72966
0, 0.00000, 8557.14, 8851.9, 8605.83, 0, 152.23, 157.473, 153.09, 8.71539
0, 0.00000, 8578.08, 8873.12, 8627.76, 0, 151.855, 157.077, 152.728, 8.70064
0, 0.00000, 8598.91, 8894.21, 8649.56, 0, 151.481, 156.683, 152.368, 8.68606
0, 0.00000, 8619.88, 8915.46, 8671.53, 0, 151.105, 156.286, 152.004, 8.67126
0, 0.00000, 8640.98, 8936.84, 8693.65, 0, 150.726, 155.886, 151.638, 8.6563
0, 0.00000, 8661.97, 8958.1, 8715.65, 0, 150.348, 155.487, 151.274, 8.64145
0, 0.00000, 8683.35, 8979.76, 8738.08, 0, 149.962, 155.081, 150.901, 8.62614
0, 0.00000, 8704.6, 9001.29, 8760.37, 0, 149.579, 154.676, 150.531, 8.61099
0, 0.00000, 8725.99, 9022.96, 8782.82, 0, 149.192, 154.269, 150.157, 8.59563
0, 0.00000, 8747.49, 9044.74, 8805.4, 0, 148.802, 153.858, 149.781, 8.58013
0, 0.00000, 8768.87, 9066.4, 8827.85, 0, 148.415, 153.45, 149.407, 8.56473
0, 0.00000, 8790.62, 9088.44, 8850.71, 0, 148.02, 153.033, 149.025, 8.54888
0, 0.00000, 8812.24, 9110.34, 8873.43, 0, 147.626, 152.619, 148.645, 8.53319
0, 0.00000, 8834.22, 9132.6, 8896.54, 0, 147.226, 152.198, 148.258, 8.51707
0, 0.00000, 8856.06, 9154.73, 8919.52, 0, 146.827, 151.778, 147.873, 8.5011
0, 0.00000, 8878, 9176.97, 8942.62, 0, 146.426, 151.356, 147.485, 8.48494
0, 0.00000, 8900.06, 9199.31, 8965.84, 0, 146.022, 150.931, 147.095, 8.46865
0, 0.00000, 8922.21, 9221.75, 8989.17, 0, 145.616, 150.504, 146.702, 8.45222
0, 0.00000, 8944.46, 9244.3, 9012.61, 0, 145.207, 150.074, 146.307, 8.43566
0, 0.00000, 8966.8, 9266.94, 9036.17, 0, 144.796, 149.642, 145.91, 8.41896
0, 0.00000, 8989.24, 9289.67, 9059.83, 0, 144.383, 149.208, 145.51, 8.40214
0, 0.00000, 9011.76, 9312.49, 9083.59, 0, 143.967, 148.771, 145.108, 8.3852
0, 0.00000, 9034.37, 9335.39, 9107.45, 0, 143.55, 148.332, 144.704, 8.36812
0, 0.00000, 9057.05, 9358.38, 9131.4, 0, 143.13, 147.891, 144.298, 8.35093
0, 0.00000, 9080.05, 9381.68, 9155.69, 0, 142.703, 147.443, 143.886, 8.33338
0, 0.00000, 9102.88, 9404.82, 9179.83, 0, 142.279, 146.998, 143.475, 8.31599
0, 0.00000, 9125.79, 9428.03, 9204.04, 0, 141.853, 146.55, 143.063, 8.29843
0, 0.00000, 9148.99, 9451.54, 9228.58, 0, 141.421, 146.097, 142.645, 8.28053
0, 0.00000, 9172.02, 9474.89, 9252.96, 0, 140.991, 145.646, 142.229, 8.26279
0, 0.00000, 9195.34, 9498.52, 9277.65, 0, 140.555, 145.188, 141.807, 8.24467
0, 0.00000, 9218.72, 9522.21, 9302.41, 0, 140.117, 144.729, 141.383, 8.22648
0, 0.00000, 9242.14, 9545.96, 9327.24, 0, 139.678, 144.269, 140.957, 8.20818
0, 0.00000, 9265.62, 9569.75, 9352.12, 0, 139.237, 143.806, 140.53, 8.18977
0, 0.00000, 9289.14, 9593.59, 9377.07, 0, 138.794, 143.342, 140.102, 8.17126
0, 0.00000, 9312.92, 9617.69, 9402.3, 0, 138.346, 142.873, 139.667, 8.15243
0, 0.00000, 9336.73, 9641.83, 9427.59, 0, 137.897, 142.402, 139.232, 8.13354
0, 0.00000, 9360.57, 9666.01, 9452.92, 0, 137.446, 141.929, 138.795, 8.11456
0, 0.00000, 9384.66, 9690.43, 9478.52, 0, 136.989, 141.451, 138.353, 8.09526
0, 0.00000, 9408.77, 9714.88, 9504.15, 0, 136.532, 140.972, 137.909, 8.07592
0, 0.00000, 9432.91, 9739.34, 9529.82, 0, 136.073, 140.492, 137.464, 8.05648
0, 0.00000, 9457.26, 9764.04, 9555.75, 0, 135.609, 140.007, 137.015, 8.03674
0, 0.00000, 9481.63, 9788.75, 9581.69, 0, 135.145, 139.521, 136.564, 8.01696
0, 0.00000, 9506.01, 9813.47, 9607.67, 0, 134.679, 139.034, 136.112, 7.99709
0, 0.00000, 9530.6, 9838.41, 9633.88, 0, 134.208, 138.541, 135.656, 7.97693
0, 0.00000, 9555.19, 9863.35, 9660.1, 0, 133.737, 138.049, 135.198, 7.95673
0, 0.00000, 9579.97, 9888.49, 9686.54, 0, 133.261, 137.551, 134.736, 7.93626
0, 0.00000, 9604.95, 9913.82, 9713.2, 0, 132.781, 137.049, 134.27, 7.91554
0, 0.00000, 9629.91, 9939.14, 9739.86, 0, 132.3, 136.546, 133.803, 7.89479
0, 0.00000, 9654.85, 9964.45, 9766.52, 0, 131.818, 136.043, 133.336, 7.87397
0, 0.00000, 9679.97, 9989.93, 9793.38, 0, 131.332, 135.536, 132.864, 7.85289
0, 0.00000, 9705.26, 10015.6, 9820.43, 0, 130.842, 135.024, 132.388, 7.83158
0, 0.00000, 9730.52, 10041.2, 9847.47, 0, 130.352, 134.513, 131.912, 7.81024
0, 0.00000, 9756.11, 10067.2, 9874.88, 0, 129.855, 133.993, 131.428, 7.78846
0, 0.00000, 9781.67, 10093.1, 9902.27, 0, 129.357, 133.474, 130.945, 7.7667
0, 0.00000, 9807.19, 10119, 9929.63, 0, 128.859, 132.955, 130.461, 7.74488
0, 0.00000, 9833.02, 10145.3, 9957.35, 0, 128.354, 132.428, 129.97, 7.72263
0, 0.00000, 9858.81, 10171.4, 9985.02, 0, 127.849, 131.901, 129.479, 7.7004
0, 0.00000, 9884.71, 10197.7, 10012.9, 0, 127.341, 131.372, 128.985, 7.67794
0, 0.00000, 9910.74, 10224.2, 10040.8, 0, 126.83, 130.839, 128.487, 7.65529
0, 0.00000, 9936.88, 10250.7, 10068.9, 0, 126.315, 130.302, 127.987, 7.63244
0, 0.00000, 9963.12, 10277.3, 10097.2, 0, 125.798, 129.763, 127.483, 7.60942
0, 0.00000, 9989.45, 10304.1, 10125.5, 0, 125.277, 129.221, 126.977, 7.5862
0, 0.00000, 10015.9, 10330.9, 10154, 0, 124.754, 128.677, 126.467, 7.56282
0, 0.00000, 10042.4, 10357.9, 10182.6, 0, 124.229, 128.129, 125.955, 7.53926
0, 0.00000, 10069.2, 10385, 10211.4, 0, 123.697, 127.576, 125.438, 7.51535
0, 0.00000, 10095.8, 10412.1, 10240.2, 0, 123.166, 127.023, 124.921, 7.49149
0, 0.00000, 10122.5, 10439.2, 10269, 0, 122.625, 126.462, 124.4, 7.47168
0, 0.00000, 10149.4, 10466.6, 10298.2, 0, 122.086, 125.902, 123.875, 7.44729
0, 0.00000, 10176.4, 10494.1, 10327.4, 0, 121.546, 125.339, 123.348, 7.42277
0, 0.00000, 10203.6, 10521.7, 10356.8, 0, 121, 124.772, 122.816, 7.39795
0, 0.00000, 10230.9, 10549.4, 10386.3, 0, 120.453, 124.203, 122.282, 7.373
0, 0.00000, 10258.1, 10577.2, 10415.8, 0, 119.903, 123.632, 121.746, 7.3479
0, 0.00000, 10285.6, 10605.1, 10445.6, 0, 119.35, 123.057, 121.206, 7.32254
0, 0.00000, 10313.2, 10633.2, 10475.6, 0, 118.792, 122.477, 120.661, 7.29692
0, 0.00000, 10340.9, 10661.3, 10505.5, 0, 118.232, 121.896, 120.115, 7.27117
0, 0.00000, 10368.6, 10689.6, 10535.7, 0, 117.669, 121.311, 119.564, 7.24463
0, 0.00000, 10396.4, 10718, 10565.9, 0, 117.105, 120.726, 119.013, 7.21763
0, 0.00000, 10424.4, 10746.5, 10596.2, 0, 116.537, 120.138, 118.457, 7.1904
0, 0.00000, 10452.4, 10775.2, 10626.7, 0, 115.965, 119.546, 117.898, 7.16293
0, 0.00000, 10480.6, 10804, 10657.4, 0, 115.39, 118.95, 117.335, 7.13522
0, 0.00000, 10508.9, 10832.9, 10688.2, 0, 114.811, 118.351, 116.769, 7.10729
0, 0.00000, 10537.3, 10861.9, 10719.1, 0, 114.23, 117.749, 116.2, 7.07915
0, 0.00000, 10565.9, 10891.2, 10750.3, 0, 113.643, 117.141, 115.625, 7.05073
0, 0.00000, 10594.5, 10920.4, 10781.4, 0, 113.055, 116.533, 115.05, 7.02248
0, 0.00000, 10623.1, 10949.7, 10812.7, 0, 112.466, 115.923, 114.473, 6.99424
0, 0.00000, 10651.9, 10979.2, 10844.2, 0, 111.871, 115.307, 113.89, 6.9657
0, 0.00000, 10680.8, 11008.7, 10875.9, 0, 111.273, 114.69, 113.305, 6.93697
0, 0.00000, 10709.9, 11038.5, 10907.7, 0, 110.671, 114.067, 112.715, 6.90795
0, 0.00000, 10738.9, 11068.3, 10939.5, 0, 110.068, 113.443, 112.124, 6.87877
0, 0.00000, 10768.2, 11098.2, 10971.6, 0, 109.46, 112.814, 111.527, 6.84931
0, 0.00000, 10797.4, 11128.2, 11003.7, 0, 108.85, 112.184, 110.93, 6.81969
0, 0.00000, 10826.8, 11158.3, 11036, 0, 108.237, 111.551, 110.328, 6.78982
0, 0.00000, 10856.3, 11188.5, 11068.5, 0, 107.62, 110.913, 109.723, 6.75969
0, 0.00000, 10885.9, 11218.9, 11101, 0, 107, 110.272, 109.114, 6.72931
0, 0.00000, 10915.6, 11249.4, 11133.8, 0, 106.376, 109.628, 108.501, 6.6987
0, 0.00000, 10945.4, 11279.9, 11166.6, 0, 105.75, 108.981, 107.886, 6.66786
0, 0.00000, 10975.4, 11310.7, 11199.7, 0, 105.118, 108.329, 107.266, 6.6367
0, 0.00000, 11005.4, 11341.4, 11232.7, 0, 104.486, 107.677, 106.645, 6.60544
0, 0.00000, 11035.6, 11372.4, 11266.1, 0, 103.848, 107.018, 106.017, 6.57376
0, 0.00000, 11065.7, 11403.4, 11299.4, 0, 103.21, 106.359, 105.389, 6.54169
0, 0.00000, 11096.1, 11434.7, 11333, 0, 102.565, 105.694, 104.755, 6.5091
0, 0.00000, 11126.6, 11466, 11366.7, 0, 101.92, 105.028, 104.119, 6.47627
0, 0.00000, 11157.2, 11497.4, 11400.5, 0, 101.27, 104.358, 103.479, 6.44317
0, 0.00000, 11187.8, 11528.9, 11434.5, 0, 100.618, 103.685, 102.836, 6.40981
0, 0.00000, 11218.6, 11560.5, 11468.6, 0, 99.9622, 103.009, 102.19, 6.37623
0, 0.00000, 11249.4, 11592.2, 11502.8, 0, 99.3039, 102.33, 101.541, 6.34242
0, 0.00000, 11280.4, 11624.1, 11537.2, 0, 98.6411, 101.647, 100.887, 6.3083
0, 0.00000, 11311.4, 11656.1, 11571.7, 0, 97.9762, 100.962, 100.231, 6.27398
0, 0.00000, 11342.6, 11688.1, 11606.4, 0, 97.3074, 100.272, 99.571, 6.23937
0, 0.00000, 11374, 11720.3, 11641.3, 0, 96.6363, 99.5788, 98.9072, 6.20348
0, 0.00000, 11405.9, 11752.5, 11676.3, 0, 95.9644, 98.8815, 98.2403, 6.16542
0, 0.00000, 11437.7, 11784.7, 11711.4, 0, 95.2917, 98.1832, 97.5723, 6.12676
0, 0.00000, 11470.1, 11817, 11746.8, 0, 94.6167, 97.4796, 96.8997, 6.08614
0, 0.00000, 11502.8, 11849.4, 11782.3, 0, 93.9393, 96.7711, 96.223, 6.04348
0, 0.00000, 11535.6, 11881.9, 11818, 0, 93.2603, 96.0606, 95.5441, 6.00028
0, 0.00000, 11568.6, 11914.4, 11853.9, 0, 92.5776, 95.3465, 94.8614, 5.9569
0, 0.00000, 11601.6, 11947, 11889.7, 0, 91.8936, 94.6311, 94.1772, 5.91343
0, 0.00000, 11634.7, 11979.8, 11925.9, 0, 91.2051, 93.911, 93.4882, 5.86952
0, 0.00000, 11668, 12012.6, 11962.1, 0, 90.5141, 93.1884, 92.7965, 5.82545
0, 0.00000, 11701.4, 12045.6, 11998.5, 0, 89.8191, 92.4619, 92.1006, 5.78116
0, 0.00000, 11734.9, 12078.6, 12035, 0, 89.1224, 91.7338, 91.4028, 5.73681
0, 0.00000, 11768.5, 12111.7, 12071.7, 0, 88.4225, 91.0026, 90.7017, 5.6923
0, 0.00000, 11802.3, 12145, 12108.6, 0, 87.7181, 90.2669, 89.996, 5.64755
0, 0.00000, 11836, 12178.3, 12145.5, 0, 87.013, 89.5309, 89.2894, 5.6028
0, 0.00000, 11870, 12211.8, 12182.7, 0, 86.3028, 88.7896, 88.5774, 5.55776
0, 0.00000, 11904.3, 12246.9, 12219.6, 0, 85.5935, 88.0577, 87.8615, 5.50293
0, 0.00000, 11939.4, 12284.8, 12257.6, 0, 84.8855, 87.3406, 87.15, 5.45394
0, 0.00000, 11974.6, 12323, 12296, 0, 84.1758, 86.6243, 86.437, 5.40643
0, 0.00000, 12010, 12361.5, 12334.7, 0, 83.4627, 85.9049, 85.721, 5.35898
0, 0.00000, 12045.5, 12400.6, 12374.2, 0, 82.7486, 85.1871, 85.0084, 5.31158
0, 0.00000, 12081.3, 12440.1, 12414.3, 0, 82.0317, 84.4666, 84.2941, 5.26414
0, 0.00000, 12118.4, 12479.7, 12455.4, 0, 81.3202, 83.7435, 83.5825, 5.21675
0, 0.00000, 12155.6, 12519.4, 12496.7, 0, 80.6073, 83.0186, 82.8697, 5.16959
0, 0.00000, 12193, 12559.3, 12538.2, 0, 79.8903, 82.2894, 82.1527, 5.12226
0, 0.00000, 12230.6, 12599.2, 12579.8, 0, 79.1735, 81.559, 81.4347, 5.07426
0, 0.00000, 12269.5, 12639, 12621.8, 0, 78.4606, 80.8236, 80.7146, 5.02091
0, 0.00000, 12308.6, 12678.9, 12663.9, 0, 77.7459, 80.0851, 79.9918, 4.96637
0, 0.00000, 12347.8, 12718.9, 12706.3, 0, 77.029, 79.3445, 79.2667, 4.91185
0, 0.00000, 12387.1, 12759.1, 12748.7, 0, 76.3105, 78.6023, 78.5397, 4.85737
0, 0.00000, 12426.6, 12799.4, 12791.4, 0, 75.5895, 77.8578, 77.8102, 4.8029
0, 0.00000, 12466.1, 12839.8, 12834.2, 0, 74.8666, 77.1115, 77.0787, 4.74846
0, 0.00000, 12505.8, 12880.4, 12877.1, 0, 74.1424, 76.364, 76.3457, 4.69409
0, 0.00000, 12545.5, 12921.1, 12920.2, 0, 73.4163, 75.6146, 75.6106, 4.63976
0, 0.00000, 12585.5, 12962, 12963.6, 0, 72.6875, 74.8627, 74.8728, 4.58541
0, 0.00000, 12625.4, 13003, 13007, 0, 71.9591, 74.1112, 74.1351, 4.53124
0, 0.00000, 12665.6, 13044.1, 13050.6, 0, 71.2281, 73.3573, 73.3948, 4.47706
0, 0.00000, 12705.8, 13085.3, 13094.3, 0, 70.4973, 72.6038, 72.6545, 4.42307
0, 0.00000, 12746.1, 13126.8, 13138.3, 0, 69.7642, 71.848, 71.9118, 4.36907
0, 0.00000, 12786.6, 13168.3, 13182.3, 0, 69.0314, 71.0926, 71.1692, 4.31525
0, 0.00000, 12827.1, 13209.9, 13226.5, 0, 68.2984, 70.3371, 70.4263, 4.26157
0, 0.00000, 12867.7, 13251.7, 13270.8, 0, 67.5657, 69.5822, 69.6836, 4.20809
0, 0.00000, 12908.5, 13293.6, 13315.3, 0, 66.8321, 68.8264, 68.9399, 4.15469
0, 0.00000, 12949.3, 13335.6, 13360, 0, 66.0991, 68.0714, 68.1966, 4.10148
0, 0.00000, 12990.2, 13377.8, 13404.8, 0, 65.3672, 67.3176, 67.4543, 4.0485
0, 0.00000, 13031.3, 13420, 13449.7, 0, 64.6361, 66.5648, 66.7127, 3.99573
0, 0.00000, 13072.4, 13462.4, 13494.7, 0, 63.9063, 65.8135, 65.9723, 3.94319
0, 0.00000, 13113.6, 13505, 13540, 0, 63.1776, 65.0634, 65.2329, 3.89087
0, 0.00000, 13154.9, 13547.6, 13585.3, 0, 62.4513, 64.3159, 64.4958, 3.83886
0, 0.00000, 13196.3, 13590.4, 13630.8, 0, 61.7271, 63.5707, 63.7608, 3.78713
0, 0.00000, 13237.8, 13633.2, 13676.5, 0, 61.0057, 62.8284, 63.0284, 3.73572
0, 0.00000, 13279.4, 13676.2, 13722.2, 0, 60.2873, 62.0895, 62.2991, 3.68465
0, 0.00000, 13321, 13719.3, 13768.1, 0, 59.5727, 61.3544, 61.5734, 3.63396
0, 0.00000, 13362.7, 13762.5, 13814.1, 0, 58.8621, 60.6237, 60.8517, 3.58368
0, 0.00000, 13404.5, 13805.9, 13860.3, 0, 58.1561, 59.8978, 60.1347, 3.53381
0, 0.00000, 13446.4, 13849.3, 13906.6, 0, 57.4551, 59.1771, 59.4225, 3.4844
0, 0.00000, 13488.3, 13892.8, 13952.9, 0, 56.7601, 58.4628, 58.7164, 3.4355
0, 0.00000, 13530.6, 13936.8, 13999.5, 0, 56.0717, 57.7555, 58.0161, 3.3871
0, 0.00000, 13573.6, 13982.2, 14046.9, 0, 55.3932, 57.0609, 57.3261, 3.33916
0, 0.00000, 13616.8, 14028.3, 14094.9, 0, 54.7223, 56.3757, 56.6451, 3.29145
0, 0.00000, 13660, 14074.4, 14143.1, 0, 54.0598, 55.6996, 55.9727, 3.24438
0, 0.00000, 13703.3, 14120.7, 14191.3, 0, 53.4064, 55.0328, 55.3095, 3.19802
0, 0.00000, 13747.8, 14167.1, 14240.7, 0, 52.7659, 54.3754, 54.6587, 3.15232
0, 0.00000, 13792.5, 14213.5, 14290.3, 0, 52.1371, 53.7288, 54.0197, 3.10732
0, 0.00000, 13837.4, 14260.1, 14340, 0, 51.5194, 53.0937, 53.3919, 3.06312
0, 0.00000, 13882.2, 14306.8, 14389.8, 0, 50.9136, 52.4711, 52.7764, 3.01977
0, 0.00000, 13927.2, 14353.6, 14439.8, 0, 50.3208, 51.8619, 52.1741, 2.97732
0, 0.00000, 13972.1, 14400.5, 14489.9, 0, 49.7418, 51.2671, 51.586, 2.93582
0, 0.00000, 14017.2, 14447.5, 14540.1, 0, 49.1778, 50.6879, 51.0134, 2.89534
0, 0.00000, 14062.3, 14494.6, 14590.4, 0, 48.6297, 50.125, 50.457, 2.85591
0, 0.00000, 14107.4, 14541.8, 14640.8, 0, 48.0984, 49.5796, 49.9179, 2.81759
0, 0.00000, 14152.6, 14589, 14691.3, 0, 47.5857, 49.0535, 49.398, 2.78048
0, 0.00000, 14197.8, 14636.4, 14741.9, 0, 47.0917, 48.5468, 48.8973, 2.74456
0, 0.00000, 14243, 14683.8, 14792.6, 0, 46.6184, 48.0615, 48.4179, 2.70995
0, 0.00000, 14288.3, 14731.4, 14843.3, 0, 46.1669, 47.5987, 47.9611, 2.6767
0, 0.00000, 14333.6, 14779, 14894.2, 0, 45.7382, 47.1596, 47.5278, 2.64486
0, 0.00000, 14378.9, 14826.6, 14945, 0, 45.3339, 46.7457, 47.1198, 2.61453
0, 0.00000, 14424.2, 14874.4, 14996.1, 0, 44.9547, 46.3578, 46.7377, 2.5857
0, 0.00000, 14469.6, 14922.2, 15047.1, 0, 44.6023, 45.9976, 46.3834, 2.55848
0, 0.00000, 14514.9, 14970, 15098.2, 0, 44.2779, 45.6664, 46.0581, 2.53285
0, 0.00000, 14560.8, 15017.7, 15147.6, 0, 43.9846, 45.365, 45.7583, 2.50083
0, 0.00000, 14606.8, 15065.5, 15197, 0, 43.7218, 45.0951, 45.4896, 2.47016
0, 0.00000, 14652.6, 15112.6, 15246.6, 0, 43.4903, 44.8564, 45.2542, 2.4423
0, 0.00000, 14698, 15156.2, 15296.3, 0, 43.2901, 44.6409, 45.0534, 2.42272
0, 0.00000, 14743.3, 15199.6, 15345.8, 0, 43.1242, 44.4601, 44.8877, 2.40442
0, 0.00000, 14788.5, 15243.8, 15395.3, 0, 42.9932, 44.3178, 44.7579, 2.3876
0, 0.00000, 14832.4, 15286.2, 15444.4, 0, 42.8947, 44.2079, 44.6654, 2.37409
0, 0.00000, 14875.6, 15328.6, 15493, 0, 42.8316, 44.1364, 44.6099, 2.36249
0, 0.00000, 14918.9, 15371, 15541.6, 0, 42.8063, 44.1041, 44.5939, 2.35299
0, 0.00000, 14962.1, 15413.3, 15590.3, 0, 42.8198, 44.1118, 44.6182, 2.3455
0, 0.00000, 15005.4, 15455.7, 15639, 0, 42.8728, 44.1601, 44.6837, 2.34001
0, 0.00000, 15048.6, 15498.1, 15687.7, 0, 42.9658, 44.2496, 44.791, 2.33655
0, 0.00000, 15091.6, 15540.1, 15736, 0, 43.0983, 44.3798, 44.9394, 2.3351
0, 0.00000, 5257.06, 5492.8, 5227.11, 0, 206.734, 215.961, 205.544, 10.6857
0, 0.00000, 5270.53, 5506.45, 5240.47, 0, 206.563, 215.81, 205.385, 10.7703
0, 0.00000, 5283.94, 5520.2, 5253.91, 0, 206.4, 215.63, 205.226, 10.7636
0, 0.00000, 5297.32, 5533.92, 5267.32, 0, 206.237, 215.449, 205.068, 10.7577
0, 0.00000, 5311.04, 5547.98, 5281.06, 0, 206.07, 215.264, 204.906, 10.7517
0, 0.00000, 5324.38, 5561.66, 5294.42, 0, 205.908, 215.084, 204.748, 10.7457
0, 0.00000, 5338.05, 5575.66, 5308.11, 0, 205.741, 214.9, 204.586, 10.7397
0, 0.00000, 5352.04, 5590, 5322.13, 0, 205.57, 214.711, 204.42, 10.7335
0, 0.00000, 5365.66, 5603.95, 5335.78, 0, 205.404, 214.527, 204.259, 10.7274
0, 0.00000, 5379.6, 5618.24, 5349.75, 0, 205.233, 214.338, 204.094, 10.7212
0, 0.00000, 5393.52, 5632.5, 5363.7, 0, 205.063, 214.15, 203.929, 10.715
0, 0.00000, 5407.41, 5646.73, 5377.62, 0, 204.893, 213.962, 203.764, 10.7088
0, 0.00000, 5421.62, 5661.28, 5391.86, 0, 204.719, 213.77, 203.595, 10.7025
0, 0.00000, 5435.81, 5675.81, 5406.08, 0, 204.546, 213.578, 203.426, 10.6961
0, 0.00000, 5449.97, 5690.31, 5420.28, 0, 204.372, 213.386, 203.258, 10.6898
0, 0.00000, 5464.1, 5704.79, 5434.45, 0, 204.199, 213.194, 203.09, 10.6834
0, 0.00000, 5478.55, 5719.58, 5448.94, 0, 204.021, 212.998, 202.917, 10.677
0, 0.00000, 5492.97, 5734.35, 5463.4, 0, 203.844, 212.802, 202.746, 10.6705
0, 0.00000, 5507.37, 5749.09, 5477.83, 0, 203.667, 212.607, 202.574, 10.664
0, 0.00000, 5522.08, 5764.14, 5492.58, 0, 203.486, 212.407, 202.398, 10.6574
0, 0.00000, 5536.75, 5779.17, 5507.31, 0, 203.305, 212.207, 202.223, 10.6507
0, 0.00000, 5551.41, 5794.17, 5522.01, 0, 203.125, 212.008, 202.048, 10.6441
0, 0.00000, 5566.03, 5809.13, 5536.67, 0, 202.944, 211.809, 201.873, 10.6375
0, 0.00000, 5580.96, 5824.42, 5551.66, 0, 202.76, 211.606, 201.694, 10.6307
0, 0.00000, 5595.86, 5839.67, 5566.61, 0, 202.576, 211.403, 201.516, 10.624
0, 0.00000, 5611.07, 5855.23, 5581.87, 0, 202.388, 211.195, 201.334, 10.617
0, 0.00000, 5625.91, 5870.41, 5596.77, 0, 202.204, 210.993, 201.156, 10.6103
0, 0.00000, 5641.06, 5885.91, 5611.97, 0, 202.017, 210.786, 200.974, 10.6034
0, 0.00000, 5656.52, 5901.72, 5627.48, 0, 201.825, 210.575, 200.788, 10.5963
0, 0.00000, 5671.94, 5917.5, 5642.96, 0, 201.634, 210.364, 200.603, 10.5893
0, 0.00000, 5687.32, 5933.24, 5658.42, 0, 201.443, 210.154, 200.418, 10.5822
0, 0.00000, 5702.68, 5948.94, 5673.83, 0, 201.252, 209.944, 200.234, 10.5752
0, 0.00000, 5718.34, 5964.95, 5689.56, 0, 201.058, 209.73, 200.045, 10.568
0, 0.00000, 5733.96, 5980.93, 5705.25, 0, 200.863, 209.516, 199.857, 10.5608
