hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5749.55, 5996.87, 5720.91, 0, 200.669, 209.302, 199.669, 10.5536
0, 0.00000, 5765.44, 6013.11, 5736.86, 0, 200.471, 209.084, 199.477, 10.5463
0, 0.00000, 5781.29, 6029.32, 5752.79, 0, 200.274, 208.867, 199.286, 10.539
0, 0.00000, 5797.44, 6045.83, 5769.01, 0, 200.072, 208.645, 199.091, 10.5315
0, 0.00000, 5813.55, 6062.29, 5785.2, 0, 199.871, 208.424, 198.896, 10.524
0, 0.00000, 5829.62, 6078.72, 5801.36, 0, 199.67, 208.203, 198.701, 10.5166
0, 0.00000, 5845.66, 6095.12, 5817.48, 0, 199.47, 207.983, 198.507, 10.5091
0, 0.00000, 5861.99, 6111.81, 5833.89, 0, 199.265, 207.758, 198.309, 10.5015
0, 0.00000, 5878.61, 6128.79, 5850.6, 0, 199.057, 207.529, 198.108, 10.4938
0, 0.00000, 5894.87, 6145.4, 5866.94, 0, 198.853, 207.305, 197.91, 10.4862
0, 0.00000, 5911.73, 6162.63, 5883.9, 0, 198.641, 207.073, 197.705, 10.4783
0, 0.00000, 5928.24, 6179.49, 5900.5, 0, 198.434, 206.845, 197.505, 10.4706
0, 0.00000, 5945.02, 6196.64, 5917.38, 0, 198.223, 206.613, 197.301, 10.4627
0, 0.00000, 5961.77, 6213.74, 5934.23, 0, 198.013, 206.382, 197.097, 10.4548
0, 0.00000, 5978.8, 6231.14, 5951.36, 0, 197.798, 206.147, 196.889, 10.4468
0, 0.00000, 5995.79, 6248.49, 5968.46, 0, 197.584, 205.912, 196.682, 10.4388
0, 0.00000, 6013.06, 6266.12, 5985.83, 0, 197.366, 205.673, 196.472, 10.4307
0, 0.00000, 6030.29, 6283.71, 6003.17, 0, 197.149, 205.435, 196.261, 10.4225
0, 0.00000, 6047.47, 6301.25, 6020.46, 0, 196.932, 205.197, 196.051, 10.4144
0, 0.00000, 6064.93, 6319.08, 6038.04, 0, 196.711, 204.955, 195.838, 10.4061
0, 0.00000, 6082.34, 6336.86, 6055.57, 0, 196.491, 204.713, 195.625, 10.3979
0, 0.00000, 6100.03, 6354.91, 6073.38, 0, 196.267, 204.468, 195.408, 10.3895
0, 0.00000, 6117.68, 6372.92, 6091.15, 0, 196.043, 204.223, 195.192, 10.381
0, 0.00000, 6135.59, 6391.2, 6109.19, 0, 195.816, 203.974, 194.972, 10.3725
0, 0.00000, 6153.45, 6409.43, 6127.18, 0, 195.589, 203.726, 194.753, 10.364
0, 0.00000, 6171.28, 6427.62, 6145.14, 0, 195.362, 203.478, 194.534, 10.3554
0, 0.00000, 6189.36, 6446.07, 6163.36, 0, 195.132, 203.226, 194.311, 10.3467
0, 0.00000, 6207.71, 6464.79, 6181.85, 0, 194.898, 202.97, 194.086, 10.3379
0, 0.00000, 6258.96, 8381.58, 6044.27, 0, 195.632, 169.053, 189.689, 29.5823
0, 0.00000, 6275.16, 8422.94, 6063.45, 0, 195.39, 175.579, 188.799, 27.2545
0, 0.00000, 6293.29, 8442.69, 6081.57, 0, 195.139, 175.251, 188.575, 27.3066
0, 0.00000, 6311.38, 8462.44, 6099.65, 0, 194.887, 174.932, 188.35, 27.3392
0, 0.00000, 6329.71, 8482.43, 6117.98, 0, 194.632, 174.608, 188.122, 27.3721
0, 0.00000, 6348.28, 8502.66, 6136.56, 0, 194.373, 174.28, 187.891, 27.4053
0, 0.00000, 6366.8, 8522.81, 6155.1, 0, 194.114, 173.953, 187.661, 27.4382
0, 0.00000, 6385.26, 8542.86, 6173.59, 0, 193.856, 173.627, 187.431, 27.4708
0, 0.00000, 6403.95, 8563.11, 6192.32, 0, 193.594, 173.296, 187.197, 27.5035
0, 0.00000, 6422.86, 8583.54, 6211.3, 0, 193.327, 172.96, 186.961, 27.5362
0, 0.00000, 6441.71, 8603.88, 6230.24, 0, 193.061, 172.625, 186.725, 27.5688
0, 0.00000, 6460.5, 8624.13, 6249.13, 0, 192.796, 172.291, 186.49, 27.6012
0, 0.00000, 6484.19, 8644.27, 6268.65, 0, 192.443, 171.938, 186.249, 27.6284
0, 0.00000, 8363.94, 8382.87, 6307.57, 0, 165.647, 166.013, 186.602, 31.5006
0, 0.00000, 8384.08, 8402.96, 6326.68, 0, 165.308, 165.678, 186.335, 31.531
0, 0.00000, 8404.16, 8422.89, 6345.75, 0, 164.974, 165.34, 186.074, 31.5653
0, 0.00000, 8424.15, 8442.74, 6364.77, 0, 164.642, 165.004, 185.813, 31.5993
0, 0.00000, 8444.33, 8462.79, 6384.01, 0, 164.305, 164.663, 185.55, 31.6335
0, 0.00000, 8464.71, 8483.05, 6403.48, 0, 163.965, 164.319, 185.283, 31.6678
0, 0.00000, 8484.98, 8503.19, 6422.85, 0, 163.626, 163.976, 185.016, 31.7016
0, 0.00000, 8505.45, 8523.51, 6442.41, 0, 163.283, 163.628, 184.744, 31.7354
0, 0.00000, 8526.1, 8544.03, 6462.18, 0, 162.936, 163.277, 184.47, 31.7696
0, 0.00000, 8397.4, 8583.72, 7575.83, 0, 160.451, 163.226, 163.356, 15.4812
0, 0.00000, 8310.67, 8601.52, 8346.74, 0, 157.376, 162.893, 158.064, 8.94449
0, 0.00000, 8330.59, 8621.56, 8367.33, 0, 157.024, 162.509, 157.711, 8.91382
0, 0.00000, 8350.51, 8641.73, 8388.08, 0, 156.679, 162.143, 157.378, 8.90025
0, 0.00000, 8370.59, 8662.07, 8409.02, 0, 156.329, 161.773, 157.041, 8.88693
0, 0.00000, 8390.84, 8682.58, 8430.13, 0, 155.976, 161.399, 156.701, 8.87347
0, 0.00000, 8410.99, 8702.98, 8451.14, 0, 155.625, 161.027, 156.362, 8.8601
0, 0.00000, 8431.29, 8723.54, 8472.33, 0, 155.27, 160.652, 156.02, 8.84651
0, 0.00000, 8451.49, 8744, 8493.42, 0, 154.917, 160.278, 155.679, 8.83302
0, 0.00000, 8471.85, 8764.62, 8514.68, 0, 154.56, 159.9, 155.335, 8.8193
0, 0.00000, 8492.37, 8785.39, 8536.11, 0, 154.2, 159.52, 154.988, 8.80544
0, 0.00000, 8513.03, 8806.32, 8557.7, 0, 153.836, 159.136, 154.637, 8.79142
0, 0.00000, 8533.84, 8827.4, 8579.46, 0, 153.47, 158.749, 154.284, 8.77726
0, 0.00000, 8554.54, 8848.36, 8601.1, 0, 153.105, 158.363, 153.932, 8.76319
0, 0.00000, 8575.38, 8869.46, 8622.9, 0, 152.737, 157.975, 153.577, 8.74891
0, 0.00000, 8596.37, 8890.71, 8644.86, 0, 152.366, 157.583, 153.22, 8.73449
0, 0.00000, 8617.23, 8911.84, 8666.7, 0, 151.997, 157.193, 152.863, 8.72016
0, 0.00000, 8638.49, 8933.37, 8688.96, 0, 151.62, 156.795, 152.5, 8.70539
0, 0.00000, 8659.62, 8954.77, 8711.1, 0, 151.245, 156.399, 152.138, 8.69077
0, 0.00000, 8680.89, 8976.3, 8733.38, 0, 150.867, 156, 151.773, 8.67595
0, 0.00000, 8702.28, 8997.96, 8755.8, 0, 150.486, 155.598, 151.405, 8.66099
0, 0.00000, 8723.79, 9019.75, 8778.36, 0, 150.102, 155.194, 151.035, 8.6459
0, 0.00000, 8745.18, 9041.41, 8800.8, 0, 149.72, 154.791, 150.666, 8.6309
0, 0.00000, 8766.93, 9063.43, 8823.63, 0, 149.331, 154.381, 150.291, 8.61547
0, 0.00000, 8788.55, 9085.33, 8846.33, 0, 148.944, 153.973, 149.917, 8.60019
0, 0.00000, 8810.29, 9107.34, 8869.15, 0, 148.554, 153.562, 149.54, 8.58473
0, 0.00000, 8832.13, 9129.46, 8892.1, 0, 148.162, 153.149, 149.162, 8.56913
0, 0.00000, 8854.08, 9151.68, 8915.17, 0, 147.767, 152.733, 148.78, 8.5534
0, 0.00000, 8876.13, 9174.01, 8938.36, 0, 147.37, 152.315, 148.396, 8.53754
0, 0.00000, 8898.28, 9196.45, 8961.66, 0, 146.97, 151.894, 148.01, 8.52156
0, 0.00000, 8920.53, 9218.98, 8985.07, 0, 146.568, 151.471, 147.622, 8.50544
0, 0.00000, 8942.87, 9241.6, 9008.59, 0, 146.163, 151.045, 147.231, 8.48921
0, 0.00000, 8965.3, 9264.31, 9032.22, 0, 145.757, 150.617, 146.838, 8.47284
0, 0.00000, 8987.81, 9287.12, 9055.94, 0, 145.348, 150.187, 146.443, 8.45636
0, 0.00000, 9010.41, 9310, 9079.76, 0, 144.937, 149.755, 146.046, 8.43975
0, 0.00000, 9033.09, 9332.97, 9103.68, 0, 144.524, 149.321, 145.647, 8.42303
0, 0.00000, 9055.85, 9356.02, 9127.69, 0, 144.109, 148.885, 145.245, 8.40619
0, 0.00000, 9078.68, 9379.14, 9151.78, 0, 143.692, 148.446, 144.842, 8.38923
0, 0.00000, 9101.58, 9402.34, 9175.96, 0, 143.273, 148.006, 144.437, 8.37215
0, 0.00000, 9124.77, 9425.83, 9200.46, 0, 142.848, 147.56, 144.026, 8.35475
0, 0.00000, 9147.8, 9449.16, 9224.8, 0, 142.425, 147.116, 143.617, 8.3375
0, 0.00000, 9171.11, 9472.77, 9249.44, 0, 141.996, 146.666, 143.202, 8.31988
0, 0.00000, 9194.48, 9496.44, 9274.16, 0, 141.566, 146.214, 142.786, 8.3022
0, 0.00000, 9217.89, 9520.16, 9298.94, 0, 141.134, 145.761, 142.368, 8.28442
0, 0.00000, 9241.36, 9543.94, 9323.79, 0, 140.7, 145.306, 141.949, 8.26652
0, 0.00000, 9264.88, 9567.76, 9348.7, 0, 140.265, 144.85, 141.528, 8.24853
0, 0.00000, 9288.65, 9591.84, 9373.89, 0, 139.825, 144.388, 141.101, 8.23023
0, 0.00000, 9312.46, 9615.96, 9399.13, 0, 139.383, 143.924, 140.673, 8.21188
0, 0.00000, 9336.3, 9640.12, 9424.42, 0, 138.94, 143.46, 140.244, 8.19343
0, 0.00000, 9360.38, 9664.52, 9449.97, 0, 138.491, 142.99, 139.81, 8.17468
0, 0.00000, 9384.49, 9688.94, 9475.57, 0, 138.041, 142.519, 139.374, 8.15588
0, 0.00000, 9408.62, 9713.4, 9501.2, 0, 137.591, 142.046, 138.938, 8.13699
0, 0.00000, 9432.97, 9738.08, 9527.08, 0, 137.135, 141.569, 138.496, 8.11781
0, 0.00000, 9457.34, 9762.77, 9552.99, 0, 136.678, 141.091, 138.053, 8.09859
0, 0.00000, 9481.72, 9787.48, 9578.92, 0, 136.22, 140.612, 137.61, 8.07929
0, 0.00000, 9506.31, 9812.4, 9605.1, 0, 135.758, 140.128, 137.161, 8.0597
0, 0.00000, 9530.91, 9837.33, 9631.28, 0, 135.294, 139.643, 136.712, 8.04008
0, 0.00000, 9555.7, 9862.46, 9657.69, 0, 134.827, 139.153, 136.259, 8.02018
0, 0.00000, 9580.67, 9887.78, 9684.32, 0, 134.355, 138.66, 135.801, 8.00006
0, 0.00000, 9605.64, 9913.09, 9710.95, 0, 133.882, 138.165, 135.342, 7.9799
0, 0.00000, 9630.6, 9938.39, 9737.58, 0, 133.408, 137.671, 134.883, 7.95967
0, 0.00000, 9655.73, 9963.87, 9764.41, 0, 132.931, 137.172, 134.42, 7.93918
0, 0.00000, 9681.03, 9989.53, 9791.43, 0, 132.45, 136.669, 133.953, 7.91848
0, 0.00000, 9706.31, 10015.2, 9818.44, 0, 131.968, 136.165, 133.485, 7.89775
0, 0.00000, 9731.92, 10041.1, 9845.84, 0, 131.479, 135.655, 133.011, 7.87659
0, 0.00000, 9757.32, 10066.9, 9873.01, 0, 130.993, 135.147, 132.539, 7.85563
0, 0.00000, 9783.05, 10093, 9900.55, 0, 130.5, 134.633, 132.06, 7.83421
0, 0.00000, 9808.73, 10119, 9928.06, 0, 130.007, 134.118, 131.582, 7.81281
0, 0.00000, 9834.72, 10145.4, 9955.91, 0, 129.507, 133.597, 131.096, 7.79099
0, 0.00000, 9860.66, 10171.7, 9983.73, 0, 129.008, 133.076, 130.611, 7.7692
0, 0.00000, 9886.73, 10198.2, 10011.7, 0, 128.505, 132.551, 130.122, 7.74719
0, 0.00000, 9912.9, 10224.7, 10039.8, 0, 127.999, 132.024, 129.631, 7.72499
0, 0.00000, 9939.19, 10251.4, 10068, 0, 127.49, 131.493, 129.136, 7.70261
0, 0.00000, 9965.4, 10278, 10096.2, 0, 126.982, 130.963, 128.642, 7.68023
0, 0.00000, 9991.88, 10304.9, 10124.7, 0, 126.468, 130.427, 128.141, 7.65746
0, 0.00000, 10018.5, 10331.8, 10153.3, 0, 125.951, 129.889, 127.638, 7.63456
0, 0.00000, 10045.1, 10358.9, 10182, 0, 125.431, 129.348, 127.133, 7.6115
0, 0.00000, 10072, 10386.2, 10210.9, 0, 124.906, 128.801, 126.622, 7.5881
0, 0.00000, 10098.8, 10413.4, 10239.8, 0, 124.382, 128.255, 126.111, 7.56474
0, 0.00000, 10125.8, 10440.9, 10269, 0, 123.852, 127.703, 125.596, 7.54104
0, 0.00000, 10152.7, 10468.1, 10298, 0, 123.315, 127.146, 125.08, 7.5217
0, 0.00000, 10179.8, 10495.7, 10327.3, 0, 122.781, 126.591, 124.56, 7.49769
0, 0.00000, 10207.1, 10523.5, 10356.9, 0, 122.242, 126.031, 124.035, 7.47342
0, 0.00000, 10234.5, 10551.3, 10386.5, 0, 121.702, 125.468, 123.508, 7.44901
0, 0.00000, 10261.9, 10579.1, 10416.1, 0, 121.16, 124.905, 122.98, 7.42448
0, 0.00000, 10289.6, 10607.3, 10446.2, 0, 120.61, 124.334, 122.444, 7.39954
0, 0.00000, 10317.2, 10635.4, 10476.1, 0, 120.062, 123.764, 121.91, 7.37463
0, 0.00000, 10345.2, 10663.7, 10506.3, 0, 119.508, 123.187, 121.369, 7.34933
0, 0.00000, 10373.1, 10692.1, 10536.6, 0, 118.952, 122.61, 120.826, 7.32381
0, 0.00000, 10401, 10720.6, 10566.9, 0, 118.395, 122.033, 120.283, 7.29738
0, 0.00000, 10429.2, 10749.4, 10597.5, 0, 117.832, 121.449, 119.732, 7.2706
0, 0.00000, 10457.4, 10778.2, 10628.1, 0, 117.268, 120.865, 119.181, 7.24372
0, 0.00000, 10485.8, 10807.2, 10659, 0, 116.698, 120.274, 118.624, 7.21648
0, 0.00000, 10514.3, 10836.3, 10689.9, 0, 116.127, 119.683, 118.066, 7.18917
0, 0.00000, 10542.8, 10865.4, 10720.9, 0, 115.554, 119.089, 117.506, 7.16164
0, 0.00000, 10571.5, 10894.7, 10752.2, 0, 114.975, 118.49, 116.939, 7.13378
0, 0.00000, 10600.2, 10924.1, 10783.5, 0, 114.396, 117.89, 116.373, 7.10604
0, 0.00000, 10629.1, 10953.6, 10815, 0, 113.811, 117.286, 115.801, 7.07825
0, 0.00000, 10658.1, 10983.2, 10846.6, 0, 113.225, 116.679, 115.227, 7.05035
0, 0.00000, 10687.2, 11013, 10878.5, 0, 112.633, 116.067, 114.649, 7.02216
0, 0.00000, 10716.4, 11042.9, 10910.4, 0, 112.04, 115.453, 114.068, 6.9938
0, 0.00000, 10745.6, 11072.8, 10942.4, 0, 111.445, 114.837, 113.485, 6.96529
0, 0.00000, 10775, 11102.9, 10974.6, 0, 110.845, 114.218, 112.898, 6.9365
0, 0.00000, 10804.5, 11133.1, 11007, 0, 110.242, 113.594, 112.307, 6.90745
0, 0.00000, 10834.1, 11163.3, 11039.4, 0, 109.637, 112.969, 111.715, 6.87826
0, 0.00000, 10863.9, 11193.8, 11072.1, 0, 109.027, 112.338, 111.116, 6.84871
0, 0.00000, 10893.6, 11224.3, 11104.8, 0, 108.415, 111.706, 110.516, 6.81903
0, 0.00000, 10923.6, 11255.1, 11137.8, 0, 107.798, 111.068, 109.911, 6.78901
0, 0.00000, 10953.6, 11285.8, 11170.8, 0, 107.18, 110.43, 109.305, 6.75888
0, 0.00000, 10983.8, 11316.7, 11204, 0, 106.558, 109.787, 108.694, 6.72843
0, 0.00000, 11014, 11347.7, 11237.3, 0, 105.933, 109.142, 108.081, 6.69778
0, 0.00000, 11044.3, 11378.7, 11270.8, 0, 105.305, 108.494, 107.464, 6.66694
0, 0.00000, 11074.7, 11410, 11304.4, 0, 104.674, 107.842, 106.844, 6.63554
0, 0.00000, 11105.3, 11441.4, 11338.2, 0, 104.038, 107.187, 106.219, 6.60372
0, 0.00000, 11136, 11472.9, 11372, 0, 103.401, 106.53, 105.593, 6.57163
0, 0.00000, 11166.8, 11504.5, 11406, 0, 102.761, 105.869, 104.963, 6.53925
0, 0.00000, 11197.6, 11536.2, 11440.2, 0, 102.117, 105.205, 104.329, 6.50663
0, 0.00000, 11228.7, 11568.2, 11474.6, 0, 101.468, 104.536, 103.691, 6.47367
0, 0.00000, 11259.8, 11600.1, 11509, 0, 100.819, 103.866, 103.051, 6.44061
0, 0.00000, 11291, 11632.2, 11543.7, 0, 100.165, 103.192, 102.407, 6.40722
0, 0.00000, 11322.3, 11664.3, 11578.4, 0, 99.5089, 102.515, 101.76, 6.37365
0, 0.00000, 11353.7, 11696.7, 11613.3, 0, 98.8488, 101.835, 101.109, 6.33978
0, 0.00000, 11385.2, 11729, 11648.3, 0, 98.1873, 101.153, 100.457, 6.30556
0, 0.00000, 11417.3, 11761.5, 11683.6, 0, 97.524, 100.464, 99.7993, 6.26842
0, 0.00000, 11449.5, 11794, 11719, 0, 96.8599, 99.7746, 99.1405, 6.23046
0, 0.00000, 11482, 11826.6, 11754.6, 0, 96.1924, 99.08, 98.4771, 6.1913
0, 0.00000, 11514.9, 11859.2, 11790.4, 0, 95.5254, 98.3822, 97.8115, 6.14968
0, 0.00000, 11548, 11891.8, 11826.3, 0, 94.8567, 97.6821, 97.1437, 6.10722
0, 0.00000, 11581.2, 11924.6, 11862.4, 0, 94.1842, 96.9783, 96.4719, 6.06457
0, 0.00000, 11614.5, 11957.5, 11898.6, 0, 93.5084, 96.2712, 95.7966, 6.02171
0, 0.00000, 11648, 11990.5, 11935, 0, 92.8299, 95.561, 95.1183, 5.97852
0, 0.00000, 11681.6, 12023.6, 11971.5, 0, 92.1487, 94.8482, 94.437, 5.93515
0, 0.00000, 11715.3, 12056.9, 12008.3, 0, 91.4634, 94.1314, 93.7516, 5.89157
0, 0.00000, 11749.1, 12090.2, 12045.1, 0, 90.7761, 93.4128, 93.064, 5.8479
0, 0.00000, 11783, 12123.6, 12082, 0, 90.0871, 92.6926, 92.3746, 5.80418
0, 0.00000, 11817, 12157.1, 12119.2, 0, 89.3935, 91.9678, 91.6804, 5.76021
0, 0.00000, 11851.1, 12190.8, 12156.5, 0, 88.6973, 91.2406, 90.9835, 5.71612
0, 0.00000, 11885.4, 12224.5, 12193.9, 0, 87.999, 90.5116, 90.2841, 5.67177
0, 0.00000, 11920.4, 12261.3, 12231, 0, 87.304, 89.8014, 89.5816, 5.61448
0, 0.00000, 11955.9, 12299.8, 12269.6, 0, 86.6067, 89.0971, 88.8811, 5.5667
0, 0.00000, 11991.5, 12338.4, 12308.4, 0, 85.9082, 88.3928, 88.1803, 5.51989
0, 0.00000, 12027.2, 12377.3, 12347.5, 0, 85.2061, 87.6853, 87.4767, 5.47299
0, 0.00000, 12063.1, 12416.9, 12387.6, 0, 84.5028, 86.9797, 86.7772, 5.42615
0, 0.00000, 12099.9, 12456.7, 12428.5, 0, 83.8015, 86.2715, 86.0782, 5.37935
0, 0.00000, 12137.3, 12496.6, 12469.9, 0, 83.1032, 85.5618, 85.3809, 5.33275
0, 0.00000, 12174.9, 12536.7, 12511.5, 0, 82.4014, 84.8484, 84.6802, 5.28616
0, 0.00000, 12212.7, 12576.9, 12553.4, 0, 81.6967, 84.1318, 83.9762, 5.23939
0, 0.00000, 12251.5, 12617, 12595.5, 0, 80.9959, 83.4124, 83.2716, 5.18894
0, 0.00000, 12290.8, 12657.1, 12637.9, 0, 80.2963, 82.6897, 82.5651, 5.13546
0, 0.00000, 12330.4, 12697.4, 12680.5, 0, 79.5939, 81.9637, 81.8554, 5.08145
0, 0.00000, 12370, 12737.8, 12723.2, 0, 78.89, 81.2363, 81.1442, 5.02751
0, 0.00000, 12409.7, 12778.3, 12766.1, 0, 78.1839, 80.5069, 80.4305, 4.97357
0, 0.00000, 12449.6, 12819.1, 12809.2, 0, 77.4749, 79.7745, 79.7139, 4.9196
0, 0.00000, 12489.6, 12859.9, 12852.4, 0, 76.7658, 79.0422, 78.997, 4.86578
0, 0.00000, 12529.8, 12900.9, 12895.8, 0, 76.0535, 78.3069, 78.2768, 4.81191
0, 0.00000, 12570, 12942, 12939.3, 0, 75.341, 77.5714, 77.5563, 4.75818
0, 0.00000, 12610.3, 12983.3, 12983, 0, 74.6263, 76.8338, 76.8335, 4.70447
0, 0.00000, 12650.8, 13024.7, 13026.9, 0, 73.91, 76.0948, 76.109, 4.65081
0, 0.00000, 12691.4, 13066.3, 13071, 0, 73.1927, 75.3549, 75.3833, 4.59724
0, 0.00000, 12732.1, 13107.9, 13115.2, 0, 72.4749, 74.6145, 74.6569, 4.54379
0, 0.00000, 12772.9, 13149.7, 13159.6, 0, 71.7569, 73.8742, 73.9304, 4.49049
0, 0.00000, 12813.9, 13191.7, 13204.1, 0, 71.0374, 73.1324, 73.2021, 4.43724
0, 0.00000, 12854.9, 13233.8, 13248.8, 0, 70.3188, 72.3918, 72.4747, 4.38421
0, 0.00000, 12896.1, 13276.1, 13293.7, 0, 69.5987, 71.6497, 71.7456, 4.33124
0, 0.00000, 12937.4, 13318.4, 13338.7, 0, 68.8795, 70.9087, 71.0174, 4.27848
0, 0.00000, 12978.7, 13360.9, 13383.8, 0, 68.1609, 70.1684, 70.2896, 4.2259
0, 0.00000, 13020.2, 13403.5, 13429.1, 0, 67.4433, 69.4293, 69.5627, 4.17355
0, 0.00000, 13061.8, 13446.3, 13474.6, 0, 66.7263, 68.691, 68.8363, 4.12138
0, 0.00000, 13103.4, 13489.2, 13520.2, 0, 66.0104, 67.9539, 68.111, 4.06944
0, 0.00000, 13145.2, 13532.2, 13566, 0, 65.2961, 67.2187, 67.3872, 4.01774
0, 0.00000, 13187.1, 13575.3, 13611.8, 0, 64.5848, 66.4866, 66.6662, 3.96639
0, 0.00000, 13229.1, 13618.6, 13657.9, 0, 63.8743, 65.7556, 65.9462, 3.91524
0, 0.00000, 13271.1, 13662, 13704.1, 0, 63.1678, 65.0287, 65.2299, 3.86447
0, 0.00000, 13313.3, 13705.5, 13750.4, 0, 62.4639, 64.3046, 64.5162, 3.81402
0, 0.00000, 13355.5, 13749.1, 13796.9, 0, 61.7638, 63.5847, 63.8063, 3.76395
0, 0.00000, 13397.8, 13792.9, 13843.5, 0, 61.0673, 62.8685, 63.1, 3.71425
0, 0.00000, 13440.2, 13836.8, 13890.3, 0, 60.3755, 62.1572, 62.3983, 3.66497
0, 0.00000, 13482.7, 13880.7, 13937.1, 0, 59.6886, 61.4512, 61.7016, 3.61615
0, 0.00000, 13525.3, 13924.9, 13984.2, 0, 59.0074, 60.7511, 61.0104, 3.56779
0, 0.00000, 13568.9, 13970.4, 14031.6, 0, 58.3357, 60.0622, 60.3266, 3.51997
0, 0.00000, 13612.6, 14016.9, 14080.2, 0, 57.6714, 59.3839, 59.6534, 3.4722
0, 0.00000, 13656.5, 14063.6, 14128.8, 0, 57.0147, 58.7139, 58.9881, 3.42503
0, 0.00000, 13700.4, 14110.4, 14177.7, 0, 56.3649, 58.0512, 58.3298, 3.37841
0, 0.00000, 13745.3, 14157.2, 14227.4, 0, 55.7278, 57.3982, 57.6836, 3.3325
0, 0.00000, 13790.7, 14204.3, 14277.6, 0, 55.1011, 56.754, 57.0478, 3.28717
0, 0.00000, 13836.2, 14251.4, 14327.9, 0, 54.4849, 56.1205, 56.4227, 3.24259
0, 0.00000, 13881.7, 14298.7, 14378.5, 0, 53.879, 55.4976, 55.8081, 3.19874
0, 0.00000, 13927.3, 14346, 14429.1, 0, 53.2849, 54.8871, 55.2056, 3.15574
0, 0.00000, 13973, 14393.5, 14479.8, 0, 52.7032, 54.2894, 54.6157, 3.1136
0, 0.00000, 14018.8, 14441.1, 14530.6, 0, 52.1347, 53.7055, 54.0393, 3.07237
0, 0.00000, 14064.6, 14488.8, 14581.6, 0, 51.5802, 53.1361, 53.4774, 3.0321
0, 0.00000, 14110.5, 14536.5, 14632.7, 0, 51.0411, 52.5827, 52.9312, 2.99284
0, 0.00000, 14156.4, 14584.4, 14683.9, 0, 50.5179, 52.0458, 52.4015, 2.95464
0, 0.00000, 14202.4, 14632.4, 14735.2, 0, 50.0118, 51.5266, 51.8893, 2.91754
0, 0.00000, 14248.4, 14680.6, 14786.7, 0, 49.5238, 51.0261, 51.3956, 2.8816
0, 0.00000, 14294.5, 14728.7, 14838.2, 0, 49.0555, 50.5461, 50.9224, 2.84691
0, 0.00000, 14340.6, 14777, 14889.8, 0, 48.6074, 50.087, 50.47, 2.81348
0, 0.00000, 14386.8, 14825.4, 14941.6, 0, 48.1807, 49.65, 50.0397, 2.78137
0, 0.00000, 14432.9, 14873.8, 14993.3, 0, 47.7772, 49.237, 49.6334, 2.75069
0, 0.00000, 14479.1, 14922.4, 15045.3, 0, 47.3972, 48.8484, 49.2514, 2.72143
0, 0.00000, 14525.4, 14971, 15097.2, 0, 47.0424, 48.4859, 48.8954, 2.69363
0, 0.00000, 14572.2, 15019.4, 15147.5, 0, 46.7159, 48.15, 48.5617, 2.65885
0, 0.00000, 14619, 15067.9, 15197.7, 0, 46.4169, 47.8424, 48.2557, 2.62506
0, 0.00000, 14665.7, 15115.5, 15248.3, 0, 46.146, 47.5622, 47.9802, 2.59469
0, 0.00000, 14712, 15159.9, 15298.9, 0, 45.9029, 47.3019, 47.7355, 2.57241
0, 0.00000, 14758.2, 15204.1, 15349.4, 0, 45.6912, 47.073, 47.5228, 2.55119
0, 0.00000, 14804.1, 15248.3, 15399.9, 0, 45.5105, 46.8773, 47.3429, 2.53182
0, 0.00000, 14848.6, 15292, 15449.5, 0, 45.3586, 46.7141, 47.1952, 2.51458
0, 0.00000, 14892.8, 15335.3, 15499.1, 0, 45.2397, 46.5846, 47.0825, 2.50004
0, 0.00000, 14936.9, 15378.4, 15548.8, 0, 45.1558, 46.4912, 47.0063, 2.48722
0, 0.00000, 14981.1, 15421.7, 15598.5, 0, 45.1078, 46.4348, 46.9673, 2.47627
0, 0.00000, 15025.2, 15464.7, 15648.1, 0, 45.0965, 46.4163, 46.9666, 2.46725
0, 0.00000, 15069.4, 15507.9, 15697.8, 0, 45.1226, 46.4362, 47.0048, 2.46014
0, 0.00000, 15113, 15551, 15747.2, 0, 45.1854, 46.4952, 47.0821, 2.45592
0, 0.00000, 15155.5, 15594.2, 15796.4, 0, 45.2829, 46.5942, 47.1984, 2.45682
0, 0.00000, 15198.6, 15638.2, 15846.5, 0, 45.4212, 46.7355, 47.3579, 2.46013
0, 0.00000, 5262.93, 5498.63, 5232.4, 0, 207.078, 216.303, 205.861, 10.6874
0, 0.00000, 5276.25, 5512.11, 5245.58, 0, 206.908, 216.159, 205.705, 10.788
0, 0.00000, 5289.84, 5526.04, 5259.18, 0, 206.745, 215.978, 205.547, 10.7812
0, 0.00000, 5303.06, 5539.59, 5272.42, 0, 206.587, 215.802, 205.393, 10.7755
0, 0.00000, 5316.94, 5553.81, 5286.32, 0, 206.42, 215.617, 205.231, 10.7695
0, 0.00000, 5330.45, 5567.66, 5299.85, 0, 206.258, 215.437, 205.073, 10.7636
0, 0.00000, 5343.94, 5581.48, 5313.36, 0, 206.096, 215.258, 204.916, 10.7577
0, 0.00000, 5357.74, 5595.62, 5327.19, 0, 205.929, 215.073, 204.754, 10.7517
0, 0.00000, 5371.86, 5610.08, 5341.33, 0, 205.759, 214.885, 204.589, 10.7456
0, 0.00000, 5385.61, 5624.17, 5355.11, 0, 205.594, 214.702, 204.428, 10.7396
0, 0.00000, 5399.68, 5638.58, 5369.2, 0, 205.424, 214.514, 204.264, 10.7334
0, 0.00000, 5413.72, 5652.96, 5383.26, 0, 205.255, 214.326, 204.099, 10.7273
0, 0.00000, 5427.73, 5667.31, 5397.3, 0, 205.086, 214.139, 203.935, 10.7212
0, 0.00000, 5442.05, 5681.98, 5411.66, 0, 204.912, 213.947, 203.767, 10.7149
0, 0.00000, 5456.35, 5696.61, 5425.98, 0, 204.74, 213.756, 203.599, 10.7086
0, 0.00000, 5470.62, 5711.22, 5440.28, 0, 204.567, 213.565, 203.432, 10.7023
0, 0.00000, 5484.86, 5725.8, 5454.56, 0, 204.395, 213.374, 203.265, 10.696
0, 0.00000, 5499.41, 5740.69, 5469.14, 0, 204.218, 213.179, 203.094, 10.6896
0, 0.00000, 5513.92, 5755.55, 5483.69, 0, 204.042, 212.985, 202.923, 10.6832
0, 0.00000, 5528.41, 5770.39, 5498.22, 0, 203.867, 212.791, 202.752, 10.6768
0, 0.00000, 5543.21, 5785.52, 5513.05, 0, 203.687, 212.592, 202.578, 10.6703
0, 0.00000, 5557.97, 5800.63, 5527.85, 0, 203.508, 212.394, 202.404, 10.6637
0, 0.00000, 5572.7, 5815.71, 5542.63, 0, 203.329, 212.196, 202.231, 10.6572
0, 0.00000, 5587.73, 5831.09, 5557.71, 0, 203.146, 211.994, 202.053, 10.6505
0, 0.00000, 5602.74, 5846.44, 5572.75, 0, 202.963, 211.792, 201.876, 10.6438
0, 0.00000, 5617.71, 5861.76, 5587.77, 0, 202.781, 211.591, 201.699, 10.6372
0, 0.00000, 5632.98, 5877.38, 5603.09, 0, 202.594, 211.385, 201.519, 10.6304
0, 0.00000, 5648.21, 5892.96, 5618.38, 0, 202.408, 211.18, 201.338, 10.6235
0, 0.00000, 5663.42, 5908.51, 5633.64, 0, 202.223, 210.975, 201.159, 10.6167
0, 0.00000, 5678.92, 5924.36, 5649.19, 0, 202.033, 210.766, 200.975, 10.6098
0, 0.00000, 5694.38, 5940.18, 5664.71, 0, 201.844, 210.558, 200.792, 10.6029
0, 0.00000, 5709.82, 5955.96, 5680.2, 0, 201.655, 210.349, 200.609, 10.5959
0, 0.00000, 5725.54, 5972.04, 5695.98, 0, 201.463, 210.137, 200.422, 10.5889
0, 0.00000, 5741.23, 5988.08, 5711.74, 0, 201.271, 209.925, 200.236, 10.5818
0, 0.00000, 5757.21, 6004.41, 5727.78, 0, 201.075, 209.709, 200.046, 10.5746
0, 0.00000, 5772.83, 6020.38, 5743.46, 0, 200.883, 209.498, 199.86, 10.5675
0, 0.00000, 5788.74, 6036.64, 5759.44, 0, 200.687, 209.283, 199.671, 10.5603
0, 0.00000, 5804.93, 6053.19, 5775.7, 0, 200.488, 209.063, 199.478, 10.553
0, 0.00000, 5821.09, 6069.7, 5791.93, 0, 200.29, 208.845, 199.286, 10.5456
0, 0.00000, 5837.21, 6086.17, 5808.12, 0, 200.091, 208.626, 199.093, 10.5383
0, 0.00000, 5853.61, 6102.93, 5824.6, 0, 199.889, 208.404, 198.898, 10.5309
0, 0.00000, 5869.97, 6119.65, 5841.04, 0, 199.687, 208.182, 198.702, 10.5234
0, 0.00000, 5886.3, 6136.33, 5857.45, 0, 199.486, 207.96, 198.507, 10.5159
0, 0.00000, 5902.9, 6153.29, 5874.14, 0, 199.281, 207.735, 198.309, 10.5084
0, 0.00000, 5919.78, 6170.53, 5891.1, 0, 199.072, 207.505, 198.107, 10.5006
0, 0.00000, 5936.31, 6187.41, 5907.72, 0, 198.868, 207.28, 197.909, 10.493
0, 0.00000, 5953.11, 6204.57, 5924.61, 0, 198.66, 207.052, 197.708, 10.4853
0, 0.00000, 5970.19, 6222.01, 5941.77, 0, 198.448, 206.819, 197.503, 10.4775
0, 0.00000, 5987.22, 6239.4, 5958.9, 0, 198.237, 206.587, 197.298, 10.4696
0, 0.00000, 6004.21, 6256.75, 5975.99, 0, 198.026, 206.356, 197.094, 10.4618
0, 0.00000, 6021.47, 6274.37, 5993.35, 0, 197.812, 206.12, 196.887, 10.4538
0, 0.00000, 6038.7, 6291.95, 6010.68, 0, 197.598, 205.885, 196.68, 10.4459
0, 0.00000, 6056.18, 6309.8, 6028.27, 0, 197.38, 205.647, 196.47, 10.4378
0, 0.00000, 6073.62, 6327.6, 6045.82, 0, 197.163, 205.408, 196.26, 10.4297
0, 0.00000, 6091.03, 6345.36, 6063.33, 0, 196.946, 205.171, 196.05, 10.4216
0, 0.00000, 6108.99, 6363.7, 6081.41, 0, 196.722, 204.925, 195.833, 10.4132
0, 0.00000, 6126.61, 6381.67, 6099.15, 0, 196.502, 204.684, 195.621, 10.405
0, 0.00000, 6144.49, 6399.92, 6117.15, 0, 196.279, 204.439, 195.405, 10.3966
0, 0.00000, 6162.32, 6418.11, 6135.1, 0, 196.056, 204.195, 195.189, 10.3883
0, 0.00000, 6180.41, 6436.56, 6153.32, 0, 195.83, 203.947, 194.97, 10.3798
0, 0.00000, 6198.76, 6455.27, 6171.79, 0, 195.6, 203.695, 194.748, 10.3712
0, 0.00000, 6217.05, 6473.94, 6190.22, 0, 195.371, 203.444, 194.527, 10.3626
0, 0.00000, 6267.22, 8417.87, 6053.02, 0, 196.157, 176.359, 189.445, 27.2564
0, 0.00000, 6285.38, 8437.38, 6071.13, 0, 195.89, 176.037, 189.214, 27.3907
0, 0.00000, 6303.46, 8457.15, 6089.17, 0, 195.643, 175.721, 188.993, 27.4241
0, 0.00000, 6321.78, 8477.17, 6107.47, 0, 195.392, 175.401, 188.769, 27.4577
0, 0.00000, 6340.34, 8497.42, 6126, 0, 195.138, 175.077, 188.542, 27.4916
0, 0.00000, 6358.84, 8517.58, 6144.5, 0, 194.884, 174.754, 188.316, 27.5252
0, 0.00000, 6377.29, 8537.66, 6162.94, 0, 194.63, 174.432, 188.09, 27.5586
0, 0.00000, 6395.96, 8557.96, 6181.62, 0, 194.373, 174.106, 187.86, 27.5921
0, 0.00000, 6414.84, 8578.39, 6200.55, 0, 194.111, 173.774, 187.628, 27.6255
0, 0.00000, 6433.66, 8598.74, 6219.42, 0, 193.85, 173.443, 187.396, 27.6588
0, 0.00000, 6452.7, 8619.31, 6238.53, 0, 193.586, 173.108, 187.162, 27.6924
0, 0.00000, 6471.69, 8639.78, 6257.6, 0, 193.322, 172.775, 186.928, 27.7257
0, 0.00000, 8361.16, 8377.04, 6297.93, 0, 166.476, 166.795, 187.332, 31.6432
0, 0.00000, 8380.83, 8396.91, 6316.72, 0, 166.149, 166.467, 187.061, 31.6022
0, 0.00000, 8401.2, 8417.11, 6335.99, 0, 165.816, 166.128, 186.801, 31.6378
0, 0.00000, 8421.19, 8436.93, 6354.94, 0, 165.488, 165.796, 186.546, 31.6726
0, 0.00000, 8441.37, 8456.95, 6374.11, 0, 165.157, 165.46, 186.287, 31.7076
0, 0.00000, 8461.74, 8477.16, 6393.49, 0, 164.821, 165.121, 186.025, 31.7427
0, 0.00000, 8482.29, 8497.57, 6413.08, 0, 164.483, 164.778, 185.76, 31.778
0, 0.00000, 8502.74, 8517.85, 6432.55, 0, 164.145, 164.435, 185.494, 31.8125
0, 0.00000, 8523.38, 8538.31, 6452.23, 0, 163.804, 164.089, 185.225, 31.8474
0, 0.00000, 8543.91, 8558.68, 6471.84, 0, 163.463, 163.745, 184.957, 31.882
0, 0.00000, 8306.97, 8597.27, 8341.25, 0, 158.215, 163.763, 158.855, 9.00607
0, 0.00000, 8327.2, 8617.32, 8361.97, 0, 157.858, 163.359, 158.512, 8.95997
0, 0.00000, 8347.09, 8637.44, 8382.66, 0, 157.519, 162.997, 158.184, 8.94539
0, 0.00000, 8367.39, 8657.99, 8403.81, 0, 157.17, 162.628, 157.848, 8.93213
0, 0.00000, 8387.32, 8678.17, 8424.58, 0, 156.827, 162.265, 157.518, 8.91931
0, 0.00000, 8407.69, 8698.79, 8445.8, 0, 156.476, 161.894, 157.18, 8.90597
0, 0.00000, 8427.94, 8719.29, 8466.92, 0, 156.127, 161.524, 156.844, 8.8928
0, 0.00000, 8448.35, 8739.95, 8488.21, 0, 155.775, 161.151, 156.504, 8.87941
0, 0.00000, 8468.91, 8760.76, 8509.66, 0, 155.42, 160.775, 156.161, 8.86587
0, 0.00000, 8489.36, 8781.47, 8531.01, 0, 155.066, 160.401, 155.82, 8.85243
0, 0.00000, 8509.96, 8802.32, 8552.51, 0, 154.708, 160.023, 155.476, 8.83878
0, 0.00000, 8530.7, 8823.32, 8574.18, 0, 154.348, 159.642, 155.129, 8.82499
0, 0.00000, 8551.59, 8844.46, 8596, 0, 153.985, 159.258, 154.779, 8.81106
0, 0.00000, 8572.61, 8865.74, 8617.97, 0, 153.619, 158.871, 154.426, 8.79699
0, 0.00000, 8593.51, 8886.9, 8639.83, 0, 153.255, 158.486, 154.075, 8.78302
0, 0.00000, 8614.55, 8908.2, 8661.83, 0, 152.888, 158.098, 153.72, 8.76884
0, 0.00000, 8635.72, 8929.63, 8683.99, 0, 152.517, 157.707, 153.363, 8.75453
0, 0.00000, 8657.02, 8951.19, 8706.28, 0, 152.145, 157.314, 153.004, 8.74008
0, 0.00000, 8678.2, 8972.62, 8728.45, 0, 151.773, 156.922, 152.646, 8.72573
0, 0.00000, 8699.75, 8994.43, 8751.02, 0, 151.395, 156.523, 152.281, 8.71095
0, 0.00000, 8721.16, 9016.11, 8773.46, 0, 151.018, 156.125, 151.918, 8.69633
0, 0.00000, 8742.7, 9037.91, 8796.04, 0, 150.639, 155.725, 151.552, 8.68152
0, 0.00000, 8764.35, 9059.83, 8818.74, 0, 150.257, 155.322, 151.184, 8.66658
0, 0.00000, 8786.12, 9081.86, 8841.57, 0, 149.873, 154.917, 150.813, 8.65151
0, 0.00000, 8807.99, 9104, 8864.52, 0, 149.486, 154.509, 150.44, 8.63632
0, 0.00000, 8829.96, 9126.24, 8887.59, 0, 149.097, 154.099, 150.064, 8.621
0, 0.00000, 8852.04, 9148.58, 8910.77, 0, 148.706, 153.687, 149.686, 8.60555
0, 0.00000, 8874.21, 9171.03, 8934.07, 0, 148.312, 153.272, 149.306, 8.58998
0, 0.00000, 8896.25, 9193.34, 8957.23, 0, 147.92, 152.859, 148.928, 8.57451
0, 0.00000, 8918.61, 9215.97, 8980.74, 0, 147.522, 152.439, 148.543, 8.55864
0, 0.00000, 8941.06, 9238.7, 9004.36, 0, 147.121, 152.018, 148.156, 8.54271
0, 0.00000, 8963.37, 9261.28, 9027.83, 0, 146.723, 151.598, 147.771, 8.52688
0, 0.00000, 8985.99, 9284.18, 9051.65, 0, 146.318, 151.172, 147.38, 8.51066
0, 0.00000, 9008.69, 9307.16, 9075.56, 0, 145.911, 150.744, 146.987, 8.49438
0, 0.00000, 9031.47, 9330.22, 9099.55, 0, 145.502, 150.314, 146.593, 8.47799
0, 0.00000, 9054.32, 9353.35, 9123.64, 0, 145.092, 149.883, 146.196, 8.46148
0, 0.00000, 9077.24, 9376.55, 9147.81, 0, 144.679, 149.449, 145.797, 8.44487
0, 0.00000, 9100.23, 9399.83, 9172.06, 0, 144.265, 149.013, 145.397, 8.42814
0, 0.00000, 9123.29, 9423.17, 9196.39, 0, 143.848, 148.576, 144.994, 8.41131
0, 0.00000, 9146.62, 9446.79, 9221.03, 0, 143.427, 148.132, 144.587, 8.39416
0, 0.00000, 9170, 9470.47, 9245.73, 0, 143.003, 147.688, 144.177, 8.37696
0, 0.00000, 9193.23, 9493.98, 9270.27, 0, 142.582, 147.245, 143.77, 8.35986
0, 0.00000, 9216.72, 9517.77, 9295.11, 0, 142.155, 146.797, 143.357, 8.34241
0, 0.00000, 9240.47, 9541.81, 9320.23, 0, 141.723, 146.344, 142.939, 8.32471
0, 0.00000, 9264.05, 9565.69, 9345.19, 0, 141.293, 145.893, 142.524, 8.30715
0, 0.00000, 9287.88, 9589.82, 9370.42, 0, 140.858, 145.436, 142.103, 8.28925
0, 0.00000, 9311.75, 9613.99, 9395.69, 0, 140.422, 144.979, 141.681, 8.27131
0, 0.00000, 9335.65, 9638.19, 9421.02, 0, 139.985, 144.52, 141.258, 8.25327
0, 0.00000, 9359.79, 9662.63, 9446.61, 0, 139.542, 144.056, 140.829, 8.23494
0, 0.00000, 9383.94, 9687.1, 9472.23, 0, 139.098, 143.591, 140.4, 8.21657
0, 0.00000, 9408.33, 9711.79, 9498.1, 0, 138.65, 143.121, 139.966, 8.19792
0, 0.00000, 9432.52, 9736.3, 9523.8, 0, 138.204, 142.654, 139.534, 8.17942
0, 0.00000, 9457.14, 9761.23, 9549.94, 0, 137.75, 142.178, 139.095, 8.16042
0, 0.00000, 9481.56, 9785.97, 9575.9, 0, 137.298, 141.705, 138.658, 8.1416
0, 0.00000, 9506.38, 9811.11, 9602.29, 0, 136.839, 141.224, 138.212, 8.12229
0, 0.00000, 9531.01, 9836.06, 9628.49, 0, 136.382, 140.746, 137.77, 8.10317
0, 0.00000, 9555.84, 9861.21, 9654.91, 0, 135.921, 140.263, 137.323, 8.08375
0, 0.00000, 9580.85, 9886.55, 9681.54, 0, 135.456, 139.777, 136.873, 8.06411
0, 0.00000, 9605.85, 9911.88, 9708.18, 0, 134.99, 139.289, 136.421, 8.04444
0, 0.00000, 9631.02, 9937.39, 9735.01, 0, 134.521, 138.798, 135.966, 8.02452
0, 0.00000, 9656.37, 9963.07, 9762.04, 0, 134.047, 138.303, 135.507, 8.00438
0, 0.00000, 9681.69, 9988.73, 9789.06, 0, 133.573, 137.807, 135.047, 7.98423
0, 0.00000, 9707.17, 10014.6, 9816.27, 0, 133.095, 137.308, 134.584, 7.96383
0, 0.00000, 9732.81, 10040.5, 9843.65, 0, 132.613, 136.805, 134.117, 7.94323
0, 0.00000, 9758.41, 10066.5, 9871.01, 0, 132.132, 136.302, 133.649, 7.92261
0, 0.00000, 9784.15, 10092.6, 9898.54, 0, 131.647, 135.795, 133.179, 7.90177
0, 0.00000, 9810.03, 10118.8, 9926.23, 0, 131.158, 135.285, 132.705, 7.88073
0, 0.00000, 9836.04, 10145.2, 9954.08, 0, 130.666, 134.772, 132.227, 7.8595
0, 0.00000, 9862.17, 10171.7, 9982.07, 0, 130.172, 134.255, 131.747, 7.83809
0, 0.00000, 9888.25, 10198.1, 10010, 0, 129.677, 133.739, 131.267, 7.81667
0, 0.00000, 9914.61, 10224.8, 10038.3, 0, 129.176, 133.216, 130.78, 7.79487
0, 0.00000, 9940.91, 10251.5, 10066.5, 0, 128.676, 132.694, 130.294, 7.7731
0, 0.00000, 9967.47, 10278.5, 10095, 0, 128.169, 132.166, 129.802, 7.75095
0, 0.00000, 9993.96, 10305.3, 10123.5, 0, 127.663, 131.639, 129.31, 7.72884
0, 0.00000, 10020.7, 10332.5, 10152.2, 0, 127.152, 131.105, 128.813, 7.70637
0, 0.00000, 10047.5, 10359.7, 10181.1, 0, 126.638, 130.57, 128.313, 7.68377
0, 0.00000, 10074.4, 10387, 10210, 0, 126.121, 130.032, 127.811, 7.66102
0, 0.00000, 10101.4, 10414.3, 10239.1, 0, 125.603, 129.492, 127.307, 7.63811
0, 0.00000, 10128.5, 10441.8, 10268.2, 0, 125.082, 128.949, 126.801, 7.61506
0, 0.00000, 10155.7, 10469.4, 10297.6, 0, 124.556, 128.402, 126.289, 7.5917
0, 0.00000, 10182.8, 10496.9, 10326.9, 0, 124.023, 127.849, 125.778, 7.5728
0, 0.00000, 10210.3, 10524.8, 10356.5, 0, 123.491, 127.295, 125.259, 7.54903
0, 0.00000, 10237.8, 10552.8, 10386.3, 0, 122.956, 126.739, 124.739, 7.52514
0, 0.00000, 10265.4, 10580.8, 10416.1, 0, 122.421, 126.182, 124.217, 7.50112
0, 0.00000, 10293.1, 10609, 10446.1, 0, 121.881, 125.62, 123.692, 7.47686
0, 0.00000, 10321, 10637.3, 10476.3, 0, 121.336, 125.054, 123.161, 7.45235
0, 0.00000, 10349, 10665.7, 10506.6, 0, 120.791, 124.488, 122.63, 7.42773
0, 0.00000, 10377, 10694.2, 10537, 0, 120.242, 123.917, 122.095, 7.40287
0, 0.00000, 10405.3, 10723, 10567.6, 0, 119.689, 123.343, 121.555, 7.37721
0, 0.00000, 10433.5, 10751.8, 10598.2, 0, 119.136, 122.769, 121.015, 7.3511
0, 0.00000, 10462, 10780.8, 10629.1, 0, 118.576, 122.189, 120.469, 7.32465
0, 0.00000, 10490.5, 10809.9, 10660, 0, 118.016, 121.608, 119.922, 7.29811
0, 0.00000, 10519.1, 10839.1, 10691, 0, 117.452, 121.025, 119.372, 7.27137
0, 0.00000, 10547.8, 10868.3, 10722.2, 0, 116.886, 120.438, 118.819, 7.24442
0, 0.00000, 10576.7, 10897.9, 10753.6, 0, 116.314, 119.846, 118.26, 7.21715
0, 0.00000, 10605.6, 10927.3, 10785, 0, 115.743, 119.254, 117.701, 7.18988
0, 0.00000, 10634.6, 10957, 10816.7, 0, 115.166, 118.657, 117.138, 7.16255
0, 0.00000, 10663.8, 10986.8, 10848.5, 0, 114.587, 118.058, 116.572, 7.13525
0, 0.00000, 10693.1, 11016.8, 10880.5, 0, 114.003, 117.453, 116.001, 7.10768
0, 0.00000, 10722.5, 11046.8, 10912.6, 0, 113.417, 116.847, 115.428, 7.07995
0, 0.00000, 10751.9, 11076.9, 10944.8, 0, 112.83, 116.24, 114.854, 7.05206
0, 0.00000, 10781.5, 11107.1, 10977.2, 0, 112.238, 115.628, 114.275, 7.02391
0, 0.00000, 10811.2, 11137.5, 11009.7, 0, 111.642, 115.012, 113.692, 6.9955
0, 0.00000, 10841.1, 11168.1, 11042.4, 0, 111.043, 114.392, 113.105, 6.96684
0, 0.00000, 10870.9, 11198.6, 11075.2, 0, 110.443, 113.772, 112.518, 6.93806
0, 0.00000, 10900.9, 11229.3, 11108.1, 0, 109.839, 113.148, 111.926, 6.90904
0, 0.00000, 10931, 11260.1, 11141.1, 0, 109.232, 112.521, 111.332, 6.8798
0, 0.00000, 10961.3, 11291.1, 11174.4, 0, 108.62, 111.889, 110.732, 6.85022
0, 0.00000, 10991.7, 11322.2, 11207.9, 0, 108.006, 111.254, 110.13, 6.82045
0, 0.00000, 11022, 11353.3, 11241.3, 0, 107.391, 110.619, 109.527, 6.79058
0, 0.00000, 11052.6, 11384.7, 11275, 0, 106.769, 109.977, 108.917, 6.76031
0, 0.00000, 11083.3, 11416.2, 11308.9, 0, 106.146, 109.333, 108.305, 6.72967
0, 0.00000, 11114.1, 11447.7, 11342.8, 0, 105.52, 108.688, 107.691, 6.69868
0, 0.00000, 11145, 11479.4, 11376.9, 0, 104.891, 108.039, 107.074, 6.66728
0, 0.00000, 11176, 11511.3, 11411.1, 0, 104.259, 107.386, 106.452, 6.63559
0, 0.00000, 11207.1, 11543.2, 11445.5, 0, 103.623, 106.73, 105.827, 6.60366
0, 0.00000, 11238.4, 11575.3, 11480.1, 0, 102.984, 106.072, 105.199, 6.5715
0, 0.00000, 11269.7, 11607.5, 11514.8, 0, 102.343, 105.41, 104.568, 6.53912
0, 0.00000, 11301.1, 11639.7, 11549.6, 0, 101.699, 104.746, 103.935, 6.50654
0, 0.00000, 11332.6, 11672.1, 11584.5, 0, 101.053, 104.08, 103.299, 6.47376
0, 0.00000, 11364.3, 11704.7, 11619.7, 0, 100.4, 103.407, 102.656, 6.4406
0, 0.00000, 11396.1, 11737.3, 11655, 0, 99.7463, 102.733, 102.012, 6.40727
0, 0.00000, 11428.3, 11770, 11690.4, 0, 99.0937, 102.057, 101.367, 6.37169
0, 0.00000, 11460.8, 11802.7, 11726.1, 0, 98.4372, 101.375, 100.717, 6.33459
0, 0.00000, 11493.3, 11835.5, 11761.8, 0, 97.7799, 100.692, 100.065, 6.29712
0, 0.00000, 11526.5, 11868.4, 11797.9, 0, 97.1221, 100.004, 99.4096, 6.25653
0, 0.00000, 11559.9, 11901.3, 11834, 0, 96.4628, 99.3132, 98.7517, 6.21474
0, 0.00000, 11593.4, 11934.4, 11870.4, 0, 95.7996, 98.6187, 98.0898, 6.17276
0, 0.00000, 11627, 11967.6, 11906.9, 0, 95.1329, 97.9207, 97.4244, 6.13057
0, 0.00000, 11660.7, 12000.8, 11943.6, 0, 94.4651, 97.2213, 96.7574, 6.08814
0, 0.00000, 11694.6, 12034.1, 11980.3, 0, 93.7944, 96.5191, 96.0875, 6.04553
0, 0.00000, 11728.6, 12067.6, 12017.3, 0, 93.1195, 95.8128, 95.4131, 6.0027
0, 0.00000, 11762.7, 12101.2, 12054.4, 0, 92.4424, 95.1043, 94.7364, 5.95978
0, 0.00000, 11796.8, 12134.9, 12091.7, 0, 91.7634, 94.3941, 94.0577, 5.91678
0, 0.00000, 11831.1, 12168.7, 12129.1, 0, 91.0811, 93.6808, 93.3757, 5.87363
0, 0.00000, 11865.6, 12202.6, 12166.6, 0, 90.3961, 92.9648, 92.6907, 5.83035
0, 0.00000, 11900.3, 12237.4, 12204.2, 0, 89.7085, 92.2507, 92.0002, 5.78139
0, 0.00000, 11936, 12275.4, 12242.1, 0, 89.0261, 91.5573, 91.3116, 5.72729
0, 0.00000, 11971.8, 12314.1, 12280.9, 0, 88.341, 90.8664, 90.6239, 5.68019
0, 0.00000, 12007.7, 12353.1, 12320, 0, 87.6528, 90.173, 89.9343, 5.63389
0, 0.00000, 12043.8, 12392.5, 12359.8, 0, 86.9623, 89.4788, 89.245, 5.58759
0, 0.00000, 12080.2, 12432.5, 12400.3, 0, 86.2705, 88.7851, 88.5579, 5.54133
0, 0.00000, 12117.8, 12472.6, 12441.9, 0, 85.5851, 88.0896, 87.8744, 5.49519
0, 0.00000, 12155.7, 12512.9, 12483.7, 0, 84.8977, 87.3909, 87.189, 5.44922
0, 0.00000, 12193.7, 12553.3, 12525.7, 0, 84.2076, 86.6897, 86.5009, 5.40321
0, 0.00000, 12232.1, 12593.8, 12567.9, 0, 83.5169, 85.9858, 85.8107, 5.35623
0, 0.00000, 12271.7, 12634.1, 12610.5, 0, 82.8315, 85.2781, 85.1198, 5.30402
0, 0.00000, 12311.5, 12674.6, 12653.3, 0, 82.1442, 84.5673, 84.4261, 5.25057
0, 0.00000, 12351.4, 12715.3, 12696.2, 0, 81.4545, 83.8543, 83.73, 5.19712
0, 0.00000, 12391.5, 12756, 12739.4, 0, 80.7629, 83.1394, 83.0318, 5.1437
0, 0.00000, 12431.7, 12797, 12782.7, 0, 80.0699, 82.4231, 82.3321, 5.09033
0, 0.00000, 12472, 12838, 12826.1, 0, 79.3745, 81.7046, 81.6299, 5.03697
0, 0.00000, 12512.5, 12879.3, 12869.8, 0, 78.6772, 80.9844, 80.9258, 4.98363
0, 0.00000, 12553, 12920.7, 12913.6, 0, 77.9786, 80.2629, 80.2201, 4.93037
0, 0.00000, 12593.7, 12962.2, 12957.6, 0, 77.2791, 79.5406, 79.5135, 4.8772
0, 0.00000, 12634.5, 13003.8, 13001.7, 0, 76.5779, 78.8168, 78.8051, 4.82408
0, 0.00000, 12675.5, 13045.7, 13046.1, 0, 75.8755, 78.0919, 78.0954, 4.77103
0, 0.00000, 12716.6, 13087.7, 13090.6, 0, 75.1713, 77.3654, 77.3838, 4.71802
0, 0.00000, 12757.8, 13129.8, 13135.3, 0, 74.467, 76.6388, 76.6719, 4.66515
0, 0.00000, 12799.1, 13172, 13180.1, 0, 73.7628, 75.9126, 75.9601, 4.61245
0, 0.00000, 12840.5, 13214.4, 13225.1, 0, 73.0573, 75.1851, 75.2469, 4.55981
0, 0.00000, 12882.1, 13257, 13270.3, 0, 72.3518, 74.4578, 74.5336, 4.50733
0, 0.00000, 12923.8, 13299.7, 13315.6, 0, 71.6459, 73.7303, 73.8198, 4.45497
0, 0.00000, 12965.5, 13342.5, 13361.1, 0, 70.9411, 73.004, 73.107, 4.40283
0, 0.00000, 13007.4, 13385.4, 13406.8, 0, 70.2368, 72.2784, 72.3945, 4.35088
0, 0.00000, 13049.4, 13428.5, 13452.6, 0, 69.5325, 71.5529, 71.6821, 4.29908
0, 0.00000, 13091.6, 13471.8, 13498.6, 0, 68.8296, 70.8291, 70.971, 4.24751
0, 0.00000, 13133.8, 13515.1, 13544.7, 0, 68.1286, 70.1073, 70.2617, 4.19622
0, 0.00000, 13176.1, 13558.6, 13591, 0, 67.429, 69.3872, 69.5537, 4.14516
0, 0.00000, 13218.6, 13602.3, 13637.5, 0, 66.7305, 68.6682, 68.8467, 4.09431
0, 0.00000, 13261.1, 13646.1, 13684.1, 0, 66.0351, 67.9526, 68.1428, 4.0438
0, 0.00000, 13303.7, 13690, 13730.8, 0, 65.3431, 67.2407, 67.4423, 3.99366
0, 0.00000, 13346.4, 13734, 13777.7, 0, 64.6535, 66.5313, 66.744, 3.9438
0, 0.00000, 13389.3, 13778.2, 13824.8, 0, 63.9673, 65.8256, 66.0492, 3.8943
0, 0.00000, 13432.2, 13822.5, 13872, 0, 63.2849, 65.124, 65.3583, 3.84517
0, 0.00000, 13475.2, 13866.9, 13919.3, 0, 62.6075, 64.4275, 64.6722, 3.79649
0, 0.00000, 13518.3, 13911.4, 13966.8, 0, 61.9345, 63.7358, 63.9907, 3.74823
0, 0.00000, 13562.2, 13956.9, 14014.5, 0, 61.2699, 63.0534, 63.3148, 3.70046
0, 0.00000, 13606.5, 14003.7, 14063.3, 0, 60.6125, 62.3813, 62.6486, 3.65278
0, 0.00000, 13651, 14050.8, 14112.5, 0, 59.962, 61.7179, 61.9908, 3.60552
0, 0.00000, 13695.5, 14098.1, 14161.9, 0, 59.3184, 61.0618, 61.3399, 3.55881
0, 0.00000, 13740.7, 14145.5, 14211.9, 0, 58.6845, 60.4134, 60.6984, 3.51269
0, 0.00000, 13786.7, 14193, 14262.7, 0, 58.062, 59.7736, 60.068, 3.46717
0, 0.00000, 13832.8, 14240.6, 14313.6, 0, 57.4485, 59.1426, 59.4465, 3.42225
0, 0.00000, 13879, 14288.4, 14364.7, 0, 56.8451, 58.5223, 58.8355, 3.37808
0, 0.00000, 13925.3, 14336.3, 14415.9, 0, 56.2514, 57.9121, 58.2344, 3.33461
0, 0.00000, 13971.7, 14384.4, 14467.3, 0, 55.6685, 57.3131, 57.6443, 3.29191
0, 0.00000, 14018.1, 14432.5, 14518.8, 0, 55.0979, 56.727, 57.0669, 3.25008
0, 0.00000, 14064.7, 14480.8, 14570.4, 0, 54.5396, 56.1536, 56.502, 3.20909
0, 0.00000, 14111.3, 14529.2, 14622.2, 0, 53.995, 55.5944, 55.9511, 3.16903
0, 0.00000, 14157.9, 14577.7, 14674.1, 0, 53.4649, 55.0503, 55.4151, 3.12993
0, 0.00000, 14204.7, 14626.3, 14726.1, 0, 52.9499, 54.5219, 54.8948, 3.09184
0, 0.00000, 14251.5, 14675, 14778.3, 0, 52.4509, 54.0101, 54.3908, 3.05478
0, 0.00000, 14298.3, 14723.8, 14830.5, 0, 51.9699, 53.5169, 53.9053, 3.01886
0, 0.00000, 14345.3, 14772.8, 14882.9, 0, 51.5063, 53.0418, 53.4379, 2.98406
0, 0.00000, 14392.2, 14821.8, 14935.4, 0, 51.0627, 52.5873, 52.991, 2.9505
0, 0.00000, 14439.2, 14871, 14988, 0, 50.6393, 52.1538, 52.5649, 2.9182
0, 0.00000, 14486.2, 14920.2, 15040.7, 0, 50.2373, 51.7425, 52.1611, 2.88721
0, 0.00000, 14533.3, 14969.5, 15093.5, 0, 49.8576, 51.3543, 51.7803, 2.85756
0, 0.00000, 14581, 15018.7, 15144.7, 0, 49.5035, 50.9899, 51.419, 2.82084
0, 0.00000, 14628.7, 15067.9, 15195.8, 0, 49.1745, 50.6511, 51.0823, 2.78426
0, 0.00000, 14676.3, 15116.2, 15247.3, 0, 48.8708, 50.3365, 50.7732, 2.75135
0, 0.00000, 14723.4, 15161.3, 15298.8, 0, 48.592, 50.0389, 50.4925, 2.72685
0, 0.00000, 14770.5, 15206.3, 15350.2, 0, 48.3412, 49.769, 50.2398, 2.70314
0, 0.00000, 14817.1, 15250.7, 15401.6, 0, 48.1182, 49.5276, 50.0176, 2.68163
0, 0.00000, 14862.3, 15295.7, 15451.9, 0, 47.9208, 49.319, 49.8227, 2.66093
0, 0.00000, 14907.3, 15339.6, 15502.4, 0, 47.7537, 49.1394, 49.661, 2.64389
0, 0.00000, 14952.4, 15383.6, 15553, 0, 47.619, 48.993, 49.5327, 2.62817
0, 0.00000, 14997.5, 15427.6, 15603.7, 0, 47.5173, 48.8807, 49.4387, 2.61421
0, 0.00000, 15042.6, 15471.5, 15654.3, 0, 47.4496, 48.8034, 49.3801, 2.60204
0, 0.00000, 15087.7, 15515.4, 15705, 0, 47.4167, 48.7618, 49.3577, 2.5917
0, 0.00000, 15131.7, 15559.6, 15755.5, 0, 47.4164, 48.7577, 49.3716, 2.58589
0, 0.00000, 15175.5, 15604.1, 15806.2, 0, 47.4507, 48.7913, 49.4232, 2.58371
0, 0.00000, 15219.1, 15648.5, 15856.8, 0, 47.5214, 48.8626, 49.513, 2.58362
0, 0.00000, 15261.7, 15691.9, 15906.3, 0, 47.6264, 48.9691, 49.6382, 2.58537
0, 0.00000, 15306.2, 15737.2, 15958, 0, 47.7743, 49.1199, 49.809, 2.5892
0, 0.00000, 5268.36, 5504, 5237.24, 0, 207.429, 216.653, 206.184, 10.6896
0, 0.00000, 5281.88, 5517.67, 5250.59, 0, 207.257, 216.511, 206.029, 10.8058
0, 0.00000, 5295.3, 5531.43, 5264.02, 0, 207.098, 216.334, 205.874, 10.7991
0, 0.00000, 5309.03, 5545.5, 5277.77, 0, 206.936, 216.154, 205.716, 10.7933
0, 0.00000, 5322.41, 5559.21, 5291.16, 0, 206.778, 215.978, 205.563, 10.7876
0, 0.00000, 5336.09, 5573.22, 5304.85, 0, 206.615, 215.798, 205.405, 10.7818
0, 0.00000, 5350.07, 5587.55, 5318.85, 0, 206.449, 215.614, 205.244, 10.7758
0, 0.00000, 5363.71, 5601.51, 5332.5, 0, 206.288, 215.435, 205.087, 10.77
0, 0.00000, 5377.64, 5615.79, 5346.46, 0, 206.122, 215.251, 204.926, 10.764
0, 0.00000, 5391.55, 5630.03, 5360.39, 0, 205.957, 215.068, 204.766, 10.7581
0, 0.00000, 5405.76, 5644.58, 5374.62, 0, 205.788, 214.881, 204.602, 10.752
0, 0.00000, 5419.62, 5658.78, 5388.5, 0, 205.623, 214.698, 204.442, 10.746
0, 0.00000, 5433.78, 5673.27, 5402.68, 0, 205.455, 214.511, 204.278, 10.74
0, 0.00000, 5448.24, 5688.07, 5417.16, 0, 205.283, 214.32, 204.111, 10.7338
0, 0.00000, 5462.34, 5702.51, 5431.29, 0, 205.115, 214.134, 203.948, 10.7277
0, 0.00000, 5476.74, 5717.26, 5445.72, 0, 204.943, 213.944, 203.781, 10.7215
0, 0.00000, 5491.12, 5731.97, 5460.12, 0, 204.771, 213.754, 203.615, 10.7153
0, 0.00000, 5505.79, 5746.98, 5474.82, 0, 204.596, 213.56, 203.444, 10.7089
0, 0.00000, 5520.43, 5761.97, 5489.49, 0, 204.421, 213.366, 203.275, 10.7026
0, 0.00000, 5535.04, 5776.92, 5504.14, 0, 204.246, 213.173, 203.105, 10.6963
0, 0.00000, 5549.94, 5792.17, 5519.07, 0, 204.068, 212.975, 202.932, 10.6898
0, 0.00000, 5564.5, 5807.06, 5533.66, 0, 203.894, 212.783, 202.763, 10.6835
0, 0.00000, 5579.66, 5822.57, 5548.86, 0, 203.712, 212.582, 202.587, 10.6769
0, 0.00000, 5594.47, 5837.73, 5563.72, 0, 203.535, 212.385, 202.415, 10.6704
0, 0.00000, 5609.58, 5853.18, 5578.86, 0, 203.353, 212.185, 202.239, 10.6638
0, 0.00000, 5624.65, 5868.6, 5593.97, 0, 203.172, 211.985, 202.063, 10.6573
0, 0.00000, 5640.01, 5884.3, 5609.37, 0, 202.988, 211.781, 201.884, 10.6506
0, 0.00000, 5655.02, 5899.66, 5624.43, 0, 202.807, 211.582, 201.709, 10.644
0, 0.00000, 5670.63, 5915.62, 5640.09, 0, 202.619, 211.374, 201.527, 10.6371
0, 0.00000, 5685.89, 5931.23, 5655.4, 0, 202.436, 211.171, 201.349, 10.6304
0, 0.00000, 5701.44, 5947.12, 5671, 0, 202.248, 210.964, 201.168, 10.6236
0, 0.00000, 5716.95, 5962.98, 5686.56, 0, 202.061, 210.758, 200.986, 10.6168
0, 0.00000, 5732.75, 5979.12, 5702.41, 0, 201.871, 210.547, 200.802, 10.6098
0, 0.00000, 5748.51, 5995.23, 5718.22, 0, 201.681, 210.338, 200.617, 10.6029
0, 0.00000, 5764.54, 6011.62, 5734.32, 0, 201.487, 210.124, 200.429, 10.5958
0, 0.00000, 5780.23, 6027.66, 5750.07, 0, 201.297, 209.915, 200.246, 10.5888
0, 0.00000, 5796.2, 6043.98, 5766.1, 0, 201.104, 209.701, 200.058, 10.5818
0, 0.00000, 5812.44, 6060.57, 5782.4, 0, 200.907, 209.485, 199.868, 10.5746
0, 0.00000, 5828.65, 6077.13, 5798.67, 0, 200.711, 209.268, 199.678, 10.5674
0, 0.00000, 5844.82, 6093.65, 5814.91, 0, 200.515, 209.052, 199.488, 10.5602
0, 0.00000, 5861.26, 6110.45, 5831.42, 0, 200.315, 208.832, 199.295, 10.5528
0, 0.00000, 5877.67, 6127.2, 5847.9, 0, 200.116, 208.613, 199.102, 10.5455
0, 0.00000, 5894.34, 6144.23, 5864.65, 0, 199.913, 208.39, 198.905, 10.5381
0, 0.00000, 5910.97, 6161.22, 5881.36, 0, 199.711, 208.167, 198.71, 10.5306
0, 0.00000, 5927.57, 6178.17, 5898.03, 0, 199.509, 207.945, 198.514, 10.5232
0, 0.00000, 5944.43, 6195.39, 5914.98, 0, 199.304, 207.718, 198.315, 10.5156
0, 0.00000, 5961.26, 6212.57, 5931.88, 0, 199.099, 207.493, 198.117, 10.5081
0, 0.00000, 5978.34, 6230.01, 5949.05, 0, 198.89, 207.264, 197.915, 10.5004
0, 0.00000, 5995.39, 6247.41, 5966.19, 0, 198.682, 207.035, 197.714, 10.4927
0, 0.00000, 6012.69, 6265.07, 5983.58, 0, 198.471, 206.802, 197.509, 10.4849
0, 0.00000, 6029.96, 6282.7, 6000.94, 0, 198.26, 206.57, 197.305, 10.4771
0, 0.00000, 6047.18, 6300.28, 6018.26, 0, 198.049, 206.339, 197.101, 10.4693
0, 0.00000, 6064.66, 6318.11, 6035.84, 0, 197.835, 206.104, 196.894, 10.4614
0, 0.00000, 6082.1, 6335.91, 6053.38, 0, 197.621, 205.869, 196.687, 10.4534
0, 0.00000, 6099.8, 6353.96, 6071.18, 0, 197.404, 205.63, 196.477, 10.4454
0, 0.00000, 6117.74, 6372.27, 6089.23, 0, 197.184, 205.389, 196.264, 10.4372
0, 0.00000, 6135.35, 6390.23, 6106.94, 0, 196.968, 205.151, 196.055, 10.4292
0, 0.00000, 6153.49, 6408.74, 6125.2, 0, 196.745, 204.906, 195.839, 10.4209
0, 0.00000, 6171.6, 6427.2, 6143.42, 0, 196.522, 204.662, 195.624, 10.4126
0, 0.00000, 6189.66, 6445.62, 6161.6, 0, 196.3, 204.418, 195.409, 10.4044
0, 0.00000, 6207.96, 6464.29, 6180.02, 0, 196.074, 204.171, 195.191, 10.396
0, 0.00000, 6261.36, 8382.25, 6040.65, 0, 196.827, 168.028, 191.009, 31.2969
0, 0.00000, 6277.38, 8432.02, 6060.6, 0, 196.639, 176.832, 189.849, 27.4482
0, 0.00000, 6295.45, 8451.75, 6078.63, 0, 196.397, 176.509, 189.633, 27.5081
