hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 6313.78, 8471.81, 6096.9, 0, 196.15, 176.193, 189.413, 27.5425
0, 0.00000, 6332.05, 8491.79, 6115.12, 0, 195.904, 175.878, 189.193, 27.5766
0, 0.00000, 6350.55, 8511.99, 6133.59, 0, 195.654, 175.558, 188.971, 27.611
0, 0.00000, 6369.28, 8532.4, 6152.28, 0, 195.401, 175.235, 188.745, 27.6456
0, 0.00000, 6387.94, 8552.74, 6170.93, 0, 195.148, 174.913, 188.52, 27.6799
0, 0.00000, 6406.82, 8573.23, 6189.8, 0, 194.892, 174.586, 188.291, 27.7141
0, 0.00000, 6425.62, 8593.6, 6208.63, 0, 194.635, 174.259, 188.064, 27.7481
0, 0.00000, 6444.37, 8613.88, 6227.42, 0, 194.379, 173.933, 187.837, 27.7819
0, 0.00000, 6463.61, 8634.67, 6246.7, 0, 194.116, 173.599, 187.604, 27.8164
0, 0.00000, 8010.17, 8428.34, 6287.77, 0, 164.229, 169.803, 187.932, 40.0608
0, 0.00000, 8377.94, 8390.73, 6306.84, 0, 166.99, 167.252, 187.798, 31.7736
0, 0.00000, 8397.73, 8410.84, 6325.8, 0, 166.663, 166.922, 187.531, 31.7084
0, 0.00000, 8418.02, 8430.93, 6344.96, 0, 166.335, 166.589, 187.276, 31.7446
0, 0.00000, 8438.49, 8451.21, 6364.33, 0, 166.004, 166.253, 187.019, 31.7809
0, 0.00000, 8458.87, 8471.41, 6383.64, 0, 165.674, 165.918, 186.762, 31.8168
0, 0.00000, 8479.16, 8491.52, 6402.9, 0, 165.344, 165.584, 186.506, 31.8525
0, 0.00000, 8499.89, 8512.06, 6422.6, 0, 165.007, 165.242, 186.242, 31.8884
0, 0.00000, 8520.53, 8532.5, 6442.2, 0, 164.671, 164.901, 185.978, 31.924
0, 0.00000, 8541.06, 8552.84, 6461.74, 0, 164.335, 164.561, 185.715, 31.9595
0, 0.00000, 8422.6, 8592.96, 7497.64, 0, 162.009, 164.515, 166, 16.6144
0, 0.00000, 8323.29, 8612.79, 8356.3, 0, 158.708, 164.241, 159.336, 9.02868
0, 0.00000, 8343.62, 8633.11, 8377.21, 0, 158.356, 163.851, 158.988, 8.99123
0, 0.00000, 8363.64, 8653.37, 8398.04, 0, 158.018, 163.491, 158.662, 8.97764
0, 0.00000, 8384.07, 8674.04, 8419.31, 0, 157.671, 163.124, 158.328, 8.96459
0, 0.00000, 8404.13, 8694.35, 8440.21, 0, 157.33, 162.763, 158, 8.95195
0, 0.00000, 8424.61, 8715.08, 8461.55, 0, 156.982, 162.394, 157.664, 8.9388
0, 0.00000, 8444.99, 8735.69, 8482.78, 0, 156.635, 162.027, 157.33, 8.92581
0, 0.00000, 8465.51, 8756.46, 8504.18, 0, 156.285, 161.656, 156.993, 8.91262
0, 0.00000, 8486.17, 8777.37, 8525.73, 0, 155.932, 161.283, 156.653, 8.89929
0, 0.00000, 8506.73, 8798.17, 8547.17, 0, 155.581, 160.911, 156.315, 8.88605
0, 0.00000, 8527.67, 8819.36, 8569.03, 0, 155.222, 160.531, 155.969, 8.87239
0, 0.00000, 8548.5, 8840.44, 8590.78, 0, 154.865, 160.154, 155.625, 8.85889
0, 0.00000, 8569.47, 8861.66, 8612.67, 0, 154.505, 159.773, 155.278, 8.84518
0, 0.00000, 8590.33, 8882.76, 8634.46, 0, 154.147, 159.394, 154.933, 8.83157
0, 0.00000, 8611.55, 8904.24, 8656.65, 0, 153.781, 159.007, 154.58, 8.81754
0, 0.00000, 8632.67, 8925.6, 8678.72, 0, 153.418, 158.623, 154.23, 8.80367
0, 0.00000, 8654.14, 8947.33, 8701.18, 0, 153.047, 158.231, 153.872, 8.78939
0, 0.00000, 8675.5, 8968.94, 8723.52, 0, 152.678, 157.841, 153.517, 8.77525
0, 0.00000, 8696.97, 8990.67, 8745.99, 0, 152.306, 157.449, 153.158, 8.76094
0, 0.00000, 8718.33, 9012.27, 8768.35, 0, 151.936, 157.058, 152.801, 8.74671
0, 0.00000, 8740.03, 9034.23, 8791.08, 0, 151.559, 156.66, 152.438, 8.73208
0, 0.00000, 8761.84, 9056.3, 8813.93, 0, 151.18, 156.26, 152.072, 8.71739
0, 0.00000, 8783.53, 9078.25, 8836.66, 0, 150.803, 155.862, 151.709, 8.70279
0, 0.00000, 8805.55, 9100.53, 8859.75, 0, 150.419, 155.457, 151.338, 8.6878
0, 0.00000, 8827.44, 9122.68, 8882.71, 0, 150.037, 155.054, 150.97, 8.67296
0, 0.00000, 8849.67, 9145.16, 8906.03, 0, 149.648, 154.645, 150.595, 8.65773
0, 0.00000, 8871.75, 9167.51, 8929.22, 0, 149.262, 154.237, 150.222, 8.64265
0, 0.00000, 8893.93, 9189.96, 8952.51, 0, 148.873, 153.827, 149.847, 8.6274
0, 0.00000, 8916.43, 9212.72, 8976.14, 0, 148.478, 153.411, 149.466, 8.61182
0, 0.00000, 8938.79, 9235.34, 8999.64, 0, 148.085, 152.997, 149.087, 8.5964
0, 0.00000, 8961.46, 9258.27, 9023.47, 0, 147.686, 152.577, 148.702, 8.5806
0, 0.00000, 8983.98, 9281.06, 9047.16, 0, 147.289, 152.159, 148.318, 8.56494
0, 0.00000, 9006.8, 9304.16, 9071.18, 0, 146.886, 151.735, 147.929, 8.54893
0, 0.00000, 9029.48, 9327.1, 9095.05, 0, 146.485, 151.313, 147.542, 8.53305
0, 0.00000, 9052.45, 9350.34, 9119.24, 0, 146.079, 150.885, 147.15, 8.51682
0, 0.00000, 9075.48, 9373.65, 9143.5, 0, 145.67, 150.455, 146.755, 8.50053
0, 0.00000, 9098.58, 9397.03, 9167.85, 0, 145.26, 150.024, 146.359, 8.48414
0, 0.00000, 9121.75, 9420.46, 9192.27, 0, 144.848, 149.591, 145.961, 8.46764
0, 0.00000, 9144.97, 9443.96, 9216.77, 0, 144.435, 149.156, 145.562, 8.45105
0, 0.00000, 9168.46, 9467.73, 9241.56, 0, 144.016, 148.715, 145.157, 8.43416
0, 0.00000, 9191.99, 9491.55, 9266.41, 0, 143.595, 148.274, 144.751, 8.41721
0, 0.00000, 9215.37, 9515.21, 9291.1, 0, 143.177, 147.834, 144.347, 8.40036
0, 0.00000, 9239.21, 9539.34, 9316.3, 0, 142.75, 147.386, 143.934, 8.38299
0, 0.00000, 9262.89, 9563.29, 9341.32, 0, 142.325, 146.94, 143.523, 8.36581
0, 0.00000, 9286.81, 9587.5, 9366.62, 0, 141.895, 146.489, 143.108, 8.34829
0, 0.00000, 9310.76, 9611.74, 9391.97, 0, 141.464, 146.036, 142.691, 8.33074
0, 0.00000, 9334.74, 9636.02, 9417.36, 0, 141.032, 145.583, 142.273, 8.31309
0, 0.00000, 9358.96, 9660.53, 9443, 0, 140.595, 145.124, 141.851, 8.29517
0, 0.00000, 9383.19, 9685.06, 9468.69, 0, 140.157, 144.665, 141.427, 8.27721
0, 0.00000, 9407.65, 9709.81, 9494.61, 0, 139.714, 144.2, 140.999, 8.25897
0, 0.00000, 9431.92, 9734.39, 9520.36, 0, 139.274, 143.739, 140.573, 8.24089
0, 0.00000, 9456.61, 9759.37, 9546.55, 0, 138.826, 143.269, 140.139, 8.22231
0, 0.00000, 9481.29, 9784.37, 9572.76, 0, 138.377, 142.798, 139.704, 8.20374
0, 0.00000, 9505.99, 9809.37, 9598.99, 0, 137.927, 142.327, 139.269, 8.1851
0, 0.00000, 9530.88, 9834.56, 9625.44, 0, 137.473, 141.852, 138.83, 8.1662
0, 0.00000, 9555.76, 9859.76, 9651.9, 0, 137.018, 141.375, 138.389, 8.14726
0, 0.00000, 9580.83, 9885.15, 9678.57, 0, 136.559, 140.895, 137.945, 8.12808
0, 0.00000, 9606.08, 9910.71, 9705.44, 0, 136.096, 140.411, 137.497, 8.1087
0, 0.00000, 9631.31, 9936.26, 9732.31, 0, 135.633, 139.926, 137.048, 8.08928
0, 0.00000, 9656.71, 9961.99, 9759.37, 0, 135.166, 139.438, 136.596, 8.06963
0, 0.00000, 9682.09, 9987.69, 9786.43, 0, 134.699, 138.949, 136.143, 8.04996
0, 0.00000, 9707.63, 10013.6, 9813.66, 0, 134.228, 138.456, 135.687, 8.03005
0, 0.00000, 9733.32, 10039.6, 9841.07, 0, 133.753, 137.96, 135.227, 8.00995
0, 0.00000, 9759.15, 10065.7, 9868.65, 0, 133.275, 137.461, 134.763, 7.98966
0, 0.00000, 9784.94, 10091.9, 9896.2, 0, 132.797, 136.961, 134.3, 7.96935
0, 0.00000, 9810.87, 10118.1, 9923.92, 0, 132.316, 136.458, 133.833, 7.94883
0, 0.00000, 9837.1, 10144.7, 9951.97, 0, 131.828, 135.949, 133.36, 7.92796
0, 0.00000, 9863.28, 10171.2, 9979.98, 0, 131.341, 135.44, 132.888, 7.90711
0, 0.00000, 9889.57, 10197.9, 10008.1, 0, 130.851, 134.928, 132.412, 7.88606
0, 0.00000, 9915.98, 10224.6, 10036.4, 0, 130.357, 134.413, 131.933, 7.86483
0, 0.00000, 9942.49, 10251.5, 10064.8, 0, 129.861, 133.896, 131.452, 7.84344
0, 0.00000, 9969.1, 10278.5, 10093.4, 0, 129.363, 133.375, 130.968, 7.82189
0, 0.00000, 9995.8, 10305.5, 10122, 0, 128.861, 132.853, 130.481, 7.80017
0, 0.00000, 10022.6, 10332.7, 10150.8, 0, 128.358, 132.327, 129.992, 7.7783
0, 0.00000, 10049.5, 10360, 10179.7, 0, 127.852, 131.8, 129.501, 7.75627
0, 0.00000, 10076.6, 10387.4, 10208.8, 0, 127.34, 131.267, 129.004, 7.73394
0, 0.00000, 10103.6, 10414.8, 10237.9, 0, 126.83, 130.735, 128.508, 7.71165
0, 0.00000, 10130.9, 10442.5, 10267.2, 0, 126.315, 130.198, 128.007, 7.68903
0, 0.00000, 10158.3, 10470.3, 10296.8, 0, 125.794, 129.656, 127.502, 7.66614
0, 0.00000, 10185.4, 10497.8, 10326, 0, 125.27, 129.112, 126.999, 7.64795
0, 0.00000, 10213, 10525.8, 10355.8, 0, 124.746, 128.566, 126.489, 7.62479
0, 0.00000, 10240.7, 10553.9, 10385.7, 0, 124.217, 128.016, 125.975, 7.6014
0, 0.00000, 10268.5, 10582.1, 10415.7, 0, 123.687, 127.465, 125.46, 7.57788
0, 0.00000, 10296.4, 10610.5, 10445.9, 0, 123.153, 126.909, 124.94, 7.55412
0, 0.00000, 10324.4, 10638.9, 10476.1, 0, 122.617, 126.352, 124.419, 7.53025
0, 0.00000, 10352.5, 10667.4, 10506.5, 0, 122.078, 125.791, 123.894, 7.50614
0, 0.00000, 10380.7, 10696, 10537, 0, 121.538, 125.229, 123.367, 7.48194
0, 0.00000, 10409.1, 10724.9, 10567.8, 0, 120.991, 124.661, 122.835, 7.45728
0, 0.00000, 10437.5, 10753.8, 10598.6, 0, 120.444, 124.093, 122.301, 7.43168
0, 0.00000, 10466.1, 10782.9, 10629.5, 0, 119.893, 123.522, 121.764, 7.40589
0, 0.00000, 10494.8, 10812.2, 10660.6, 0, 119.339, 122.948, 121.224, 7.37988
0, 0.00000, 10523.6, 10841.6, 10691.8, 0, 118.782, 122.371, 120.681, 7.35368
0, 0.00000, 10552.5, 10871, 10723.2, 0, 118.223, 121.791, 120.135, 7.32728
0, 0.00000, 10581.5, 10900.6, 10754.7, 0, 117.66, 121.208, 119.586, 7.30068
0, 0.00000, 10610.6, 10930.3, 10786.3, 0, 117.095, 120.623, 119.034, 7.2739
0, 0.00000, 10639.7, 10960, 10818, 0, 116.528, 120.035, 118.48, 7.24713
0, 0.00000, 10669.1, 10990, 10850, 0, 115.955, 119.443, 117.921, 7.22033
0, 0.00000, 10698.5, 11020, 10882.1, 0, 115.381, 118.848, 117.36, 7.19346
0, 0.00000, 10728.1, 11050.3, 10914.4, 0, 114.802, 118.249, 116.795, 7.16631
0, 0.00000, 10757.8, 11080.6, 10946.7, 0, 114.221, 117.648, 116.228, 7.13902
0, 0.00000, 10787.6, 11111, 10979.3, 0, 113.637, 117.044, 115.656, 7.11147
0, 0.00000, 10817.4, 11141.5, 11011.9, 0, 113.051, 116.437, 115.083, 7.08378
0, 0.00000, 10847.4, 11172.1, 11044.8, 0, 112.461, 115.827, 114.507, 7.05585
0, 0.00000, 10877.5, 11202.9, 11077.7, 0, 111.867, 115.214, 113.926, 7.02768
0, 0.00000, 10907.7, 11233.8, 11110.9, 0, 111.271, 114.597, 113.343, 6.99928
0, 0.00000, 10938, 11264.9, 11144.2, 0, 110.671, 113.977, 112.756, 6.97066
0, 0.00000, 10968.5, 11296, 11177.6, 0, 110.069, 113.355, 112.166, 6.94183
0, 0.00000, 10999, 11327.2, 11211.1, 0, 109.463, 112.73, 111.574, 6.9128
0, 0.00000, 11029.6, 11358.6, 11244.8, 0, 108.856, 112.102, 110.979, 6.88357
0, 0.00000, 11060.4, 11390.1, 11278.7, 0, 108.243, 111.47, 110.379, 6.85405
0, 0.00000, 11091.3, 11421.7, 11312.7, 0, 107.629, 110.835, 109.777, 6.82423
0, 0.00000, 11122.3, 11453.5, 11346.8, 0, 107.011, 110.197, 109.171, 6.79389
0, 0.00000, 11153.4, 11485.4, 11381.1, 0, 106.391, 109.558, 108.563, 6.76328
0, 0.00000, 11184.7, 11517.5, 11415.6, 0, 105.766, 108.913, 107.949, 6.73225
0, 0.00000, 11216.1, 11549.7, 11450.2, 0, 105.14, 108.266, 107.334, 6.70107
0, 0.00000, 11247.5, 11581.9, 11485, 0, 104.51, 107.617, 106.716, 6.66967
0, 0.00000, 11279.1, 11614.3, 11519.9, 0, 103.878, 106.965, 106.095, 6.63804
0, 0.00000, 11310.8, 11646.8, 11554.9, 0, 103.243, 106.31, 105.471, 6.60622
0, 0.00000, 11342.6, 11679.4, 11590.1, 0, 102.603, 105.65, 104.843, 6.57409
0, 0.00000, 11374.5, 11712.2, 11625.5, 0, 101.962, 104.989, 104.212, 6.54179
0, 0.00000, 11406.4, 11745, 11660.9, 0, 101.319, 104.326, 103.579, 6.50932
0, 0.00000, 11438.8, 11778, 11696.7, 0, 100.672, 103.657, 102.941, 6.47529
0, 0.00000, 11471.5, 11811, 11732.5, 0, 100.026, 102.986, 102.302, 6.43926
0, 0.00000, 11504.3, 11844.1, 11768.6, 0, 99.3768, 102.312, 101.66, 6.40255
0, 0.00000, 11537.6, 11877.1, 11804.8, 0, 98.7283, 101.635, 101.015, 6.36359
0, 0.00000, 11571.3, 11910.4, 11841.3, 0, 98.0772, 100.952, 100.367, 6.32275
0, 0.00000, 11605, 11943.6, 11877.9, 0, 97.4241, 100.268, 99.7157, 6.2815
0, 0.00000, 11638.9, 11977, 11914.6, 0, 96.7692, 99.582, 99.0626, 6.24013
0, 0.00000, 11672.9, 12010.5, 11951.5, 0, 96.1113, 98.8925, 98.4062, 6.19843
0, 0.00000, 11707, 12044.1, 11988.5, 0, 95.4503, 98.2, 97.7466, 6.15652
0, 0.00000, 11741.3, 12077.8, 12025.8, 0, 94.7866, 97.5048, 97.0841, 6.11449
0, 0.00000, 11775.7, 12111.7, 12063.2, 0, 94.1187, 96.8057, 96.4175, 6.07225
0, 0.00000, 11810.2, 12145.6, 12100.7, 0, 93.4504, 96.1062, 95.7502, 6.03003
0, 0.00000, 11844.8, 12179.7, 12138.4, 0, 92.7787, 95.4035, 95.0794, 5.98765
0, 0.00000, 11879.5, 12213.9, 12176.2, 0, 92.104, 94.6978, 94.4055, 5.94512
0, 0.00000, 11914.9, 12250.1, 12213.9, 0, 91.4304, 94.0033, 93.726, 5.89026
0, 0.00000, 11951, 12288.9, 12252.5, 0, 90.7588, 93.3239, 93.0503, 5.84031
0, 0.00000, 11987.2, 12327.9, 12291.6, 0, 90.0851, 92.6449, 92.3748, 5.79408
0, 0.00000, 12023.5, 12367.2, 12331.1, 0, 89.4079, 91.9632, 91.6972, 5.74832
0, 0.00000, 12059.9, 12407.1, 12371.4, 0, 88.7298, 91.2828, 91.0228, 5.70264
0, 0.00000, 12097, 12447.4, 12412.6, 0, 88.0529, 90.6016, 90.3506, 5.65703
0, 0.00000, 12135.2, 12487.8, 12454.5, 0, 87.3798, 89.918, 89.6802, 5.61155
0, 0.00000, 12173.4, 12528.5, 12496.7, 0, 86.7037, 89.2311, 89.007, 5.56616
0, 0.00000, 12211.8, 12569.2, 12539.1, 0, 86.0262, 88.5424, 88.3321, 5.5207
0, 0.00000, 12251.3, 12609.9, 12581.8, 0, 85.3514, 87.8498, 87.6554, 5.47152
0, 0.00000, 12291.4, 12650.6, 12624.8, 0, 84.6782, 87.1538, 86.9771, 5.41911
0, 0.00000, 12331.6, 12691.5, 12668, 0, 84.0035, 86.4557, 86.2968, 5.3662
0, 0.00000, 12371.9, 12732.4, 12711.3, 0, 83.3272, 85.7562, 85.6148, 5.31334
0, 0.00000, 12412.4, 12773.6, 12754.8, 0, 82.6485, 85.0543, 84.9303, 5.26048
0, 0.00000, 12453, 12814.9, 12798.5, 0, 81.9678, 84.3506, 84.2437, 5.20763
0, 0.00000, 12493.7, 12856.4, 12842.4, 0, 81.2855, 83.6453, 83.5555, 5.15482
0, 0.00000, 12534.6, 12897.9, 12886.4, 0, 80.602, 82.939, 82.8659, 5.1021
0, 0.00000, 12575.6, 12939.7, 12930.6, 0, 79.9165, 82.2309, 82.1742, 5.04939
0, 0.00000, 12616.8, 12981.7, 12975.1, 0, 79.2294, 81.5213, 81.481, 4.99674
0, 0.00000, 12658.1, 13023.8, 13019.7, 0, 78.5412, 80.8107, 80.7865, 4.94416
0, 0.00000, 12699.5, 13066, 13064.4, 0, 77.8524, 80.0995, 80.0912, 4.89169
0, 0.00000, 12741.1, 13108.4, 13109.4, 0, 77.1621, 79.3871, 79.3945, 4.83928
0, 0.00000, 12782.7, 13150.9, 13154.5, 0, 76.472, 78.675, 78.6978, 4.78704
0, 0.00000, 12824.5, 13193.5, 13199.8, 0, 75.7813, 77.9625, 78.0004, 4.73491
0, 0.00000, 12866.4, 13236.4, 13245.3, 0, 75.0895, 77.249, 77.3019, 4.68285
0, 0.00000, 12908.5, 13279.4, 13290.9, 0, 74.398, 76.536, 76.6036, 4.63097
0, 0.00000, 12950.7, 13322.5, 13336.8, 0, 73.7063, 75.8229, 75.905, 4.57922
0, 0.00000, 12993, 13365.8, 13382.8, 0, 73.0147, 75.1102, 75.2064, 4.52762
0, 0.00000, 13035.4, 13409.2, 13428.9, 0, 72.3247, 74.3991, 74.5094, 4.47628
0, 0.00000, 13078, 13452.8, 13475.2, 0, 71.6348, 73.6884, 73.8123, 4.42509
0, 0.00000, 13120.6, 13496.5, 13521.7, 0, 70.9462, 72.9792, 73.1166, 4.37413
0, 0.00000, 13163.4, 13540.4, 13568.4, 0, 70.2586, 72.2711, 72.4218, 4.32338
0, 0.00000, 13206.3, 13584.4, 13615.2, 0, 69.5732, 71.5654, 71.7291, 4.27291
0, 0.00000, 13249.3, 13628.5, 13662.3, 0, 68.8895, 70.8617, 71.0381, 4.22269
0, 0.00000, 13292.4, 13672.8, 13709.4, 0, 68.2087, 70.161, 70.3499, 4.17279
0, 0.00000, 13335.6, 13717.2, 13756.7, 0, 67.5304, 69.4631, 69.6642, 4.1232
0, 0.00000, 13378.9, 13761.7, 13804.2, 0, 66.8548, 68.7682, 68.9813, 4.07391
0, 0.00000, 13422.4, 13806.4, 13851.8, 0, 66.1825, 68.0767, 68.3015, 4.02496
0, 0.00000, 13465.9, 13851.3, 13899.6, 0, 65.5144, 67.3897, 67.626, 3.97642
0, 0.00000, 13509.5, 13896.2, 13947.6, 0, 64.8508, 66.7075, 66.955, 3.92829
0, 0.00000, 13553.7, 13941.8, 13995.7, 0, 64.1939, 66.0328, 66.289, 3.88062
0, 0.00000, 13598.5, 13988.5, 14044.3, 0, 63.5444, 65.3671, 65.6297, 3.83314
0, 0.00000, 13643.5, 14036.1, 14094.1, 0, 62.9008, 64.7104, 64.9798, 3.78583
0, 0.00000, 13688.5, 14083.8, 14144, 0, 62.2641, 64.0617, 64.3371, 3.73907
0, 0.00000, 13733.9, 14131.7, 14194.2, 0, 61.6346, 63.4194, 63.7015, 3.69283
0, 0.00000, 13780.5, 14179.7, 14245.5, 0, 61.0172, 62.785, 63.0773, 3.64716
0, 0.00000, 13827.3, 14227.9, 14297, 0, 60.4079, 62.1582, 62.4612, 3.602
0, 0.00000, 13874.1, 14276.1, 14348.6, 0, 59.8077, 61.5411, 61.8545, 3.55753
0, 0.00000, 13921.1, 14324.6, 14400.4, 0, 59.2161, 60.9328, 61.2565, 3.5137
0, 0.00000, 13968.1, 14373.1, 14452.4, 0, 58.6349, 60.3355, 60.6691, 3.47061
0, 0.00000, 14015.2, 14421.8, 14504.5, 0, 58.064, 59.7489, 60.0922, 3.42827
0, 0.00000, 14062.5, 14470.7, 14556.8, 0, 57.504, 59.1736, 59.5266, 3.38669
0, 0.00000, 14109.8, 14519.6, 14609.2, 0, 56.9565, 58.6113, 58.9737, 3.34596
0, 0.00000, 14157.2, 14568.7, 14661.8, 0, 56.4218, 58.0623, 58.4339, 3.30611
0, 0.00000, 14204.6, 14617.9, 14714.4, 0, 55.9008, 57.5276, 57.9083, 3.26717
0, 0.00000, 14252.2, 14667.3, 14767.3, 0, 55.3943, 57.008, 57.3976, 3.22919
0, 0.00000, 14299.8, 14716.7, 14820.3, 0, 54.9032, 56.5043, 56.9026, 3.1922
0, 0.00000, 14347.5, 14766.3, 14873.4, 0, 54.4285, 56.0176, 56.4246, 3.15627
0, 0.00000, 14395.2, 14816, 14926.6, 0, 53.9714, 55.5492, 55.9648, 3.12145
0, 0.00000, 14443, 14865.7, 14979.9, 0, 53.5324, 55.0996, 55.5236, 3.08776
0, 0.00000, 14490.9, 14915.6, 15033.4, 0, 53.1126, 54.6698, 55.1022, 3.05526
0, 0.00000, 14538.8, 14965.6, 15087, 0, 52.7133, 54.2612, 54.7019, 3.02401
0, 0.00000, 14587.2, 15015.5, 15139.3, 0, 52.3366, 53.8736, 54.3187, 2.98627
0, 0.00000, 14635.8, 15065.4, 15191.2, 0, 51.983, 53.5091, 53.9569, 2.94719
0, 0.00000, 14684.4, 15114.6, 15243.5, 0, 51.6519, 53.1663, 53.6198, 2.91145
0, 0.00000, 14732.3, 15160.6, 15296, 0, 51.3435, 52.8378, 53.3095, 2.88525
0, 0.00000, 14780.3, 15206.3, 15348.3, 0, 51.0602, 52.5335, 53.0236, 2.85941
0, 0.00000, 14827.4, 15251.3, 15400.3, 0, 50.8009, 52.2545, 52.7649, 2.83546
0, 0.00000, 14873.4, 15296.6, 15451.6, 0, 50.5648, 52.0041, 52.5314, 2.81315
0, 0.00000, 14919.4, 15341.8, 15502.9, 0, 50.3568, 51.7833, 52.3274, 2.79283
0, 0.00000, 14965.4, 15386.5, 15554.4, 0, 50.1782, 51.5912, 52.1544, 2.77484
0, 0.00000, 15011.3, 15431.2, 15606, 0, 50.0302, 51.4304, 52.0131, 2.75827
0, 0.00000, 15057.4, 15476, 15657.7, 0, 49.9132, 51.3017, 51.9041, 2.74335
0, 0.00000, 15103.3, 15520.7, 15709.3, 0, 49.8284, 51.2062, 51.8286, 2.73027
0, 0.00000, 15147.9, 15565.9, 15760.8, 0, 49.7724, 51.1463, 51.7868, 2.72292
0, 0.00000, 15192.5, 15611.1, 15812.4, 0, 49.7496, 51.1209, 51.7801, 2.718
0, 0.00000, 15237, 15656.3, 15863.9, 0, 49.761, 51.1308, 51.8089, 2.71491
0, 0.00000, 15281.6, 15701.6, 15915.7, 0, 49.8073, 51.1766, 51.8744, 2.71364
0, 0.00000, 15326.2, 15746.8, 15967.4, 0, 49.889, 51.2587, 51.9767, 2.7142
0, 0.00000, 15371.5, 15792.8, 16020, 0, 50.0089, 51.3802, 52.1193, 2.71668
0, 0.00000, 15414.9, 15837, 16070.5, 0, 50.1592, 51.533, 52.2929, 2.72087
0, 0.00000, 5274.02, 5509.62, 5242.31, 0, 207.78, 217.002, 206.507, 10.6913
0, 0.00000, 5287.42, 5523.15, 5255.5, 0, 207.609, 216.866, 206.356, 10.8238
0, 0.00000, 5301.01, 5537.08, 5269.11, 0, 207.451, 216.69, 206.201, 10.817
0, 0.00000, 5314.59, 5550.98, 5282.69, 0, 207.292, 216.514, 206.047, 10.8113
0, 0.00000, 5328.14, 5564.86, 5296.25, 0, 207.134, 216.338, 205.894, 10.8057
0, 0.00000, 5341.98, 5579.04, 5310.1, 0, 206.972, 216.158, 205.736, 10.7999
0, 0.00000, 5355.8, 5593.2, 5323.93, 0, 206.811, 215.979, 205.579, 10.7941
0, 0.00000, 5369.6, 5607.33, 5337.74, 0, 206.649, 215.799, 205.423, 10.7884
0, 0.00000, 5383.68, 5621.75, 5351.84, 0, 206.484, 215.616, 205.262, 10.7825
0, 0.00000, 5397.43, 5635.83, 5365.6, 0, 206.324, 215.438, 205.106, 10.7767
0, 0.00000, 5411.78, 5650.52, 5379.97, 0, 206.155, 215.251, 204.943, 10.7707
0, 0.00000, 5425.79, 5664.87, 5394, 0, 205.991, 215.069, 204.783, 10.7648
0, 0.00000, 5440.09, 5679.5, 5408.31, 0, 205.823, 214.882, 204.62, 10.7588
0, 0.00000, 5454.36, 5694.11, 5422.6, 0, 205.656, 214.697, 204.458, 10.7527
0, 0.00000, 5468.61, 5708.7, 5436.87, 0, 205.488, 214.511, 204.295, 10.7467
0, 0.00000, 5483.14, 5723.57, 5451.43, 0, 205.318, 214.321, 204.129, 10.7406
0, 0.00000, 5497.65, 5738.41, 5465.95, 0, 205.147, 214.132, 203.964, 10.7345
0, 0.00000, 5512.12, 5753.23, 5480.46, 0, 204.977, 213.943, 203.798, 10.7283
0, 0.00000, 5526.88, 5768.33, 5495.24, 0, 204.803, 213.751, 203.629, 10.7221
0, 0.00000, 5541.62, 5783.41, 5510, 0, 204.629, 213.558, 203.461, 10.7158
0, 0.00000, 5556.32, 5798.45, 5524.73, 0, 204.456, 213.366, 203.293, 10.7096
0, 0.00000, 5571, 5813.47, 5539.44, 0, 204.283, 213.175, 203.125, 10.7033
0, 0.00000, 5585.95, 5828.76, 5554.43, 0, 204.106, 212.979, 202.953, 10.697
0, 0.00000, 5601.19, 5844.34, 5569.7, 0, 203.926, 212.78, 202.779, 10.6905
0, 0.00000, 5616.09, 5859.58, 5584.63, 0, 203.75, 212.585, 202.608, 10.6841
0, 0.00000, 5631.26, 5875.1, 5599.84, 0, 203.571, 212.386, 202.434, 10.6776
0, 0.00000, 5646.71, 5890.89, 5615.32, 0, 203.388, 212.184, 202.256, 10.671
0, 0.00000, 5662.12, 5906.66, 5630.78, 0, 203.205, 211.982, 202.079, 10.6644
0, 0.00000, 5677.51, 5922.39, 5646.21, 0, 203.023, 211.78, 201.903, 10.6578
0, 0.00000, 5692.87, 5938.09, 5661.61, 0, 202.841, 211.579, 201.726, 10.6512
0, 0.00000, 5708.5, 5954.06, 5677.28, 0, 202.655, 211.374, 201.546, 10.6445
0, 0.00000, 5724.09, 5970, 5692.92, 0, 202.47, 211.169, 201.367, 10.6378
0, 0.00000, 5739.96, 5986.22, 5708.83, 0, 202.281, 210.961, 201.184, 10.6309
0, 0.00000, 5755.79, 6002.4, 5724.72, 0, 202.093, 210.753, 201.001, 10.6241
0, 0.00000, 5771.59, 6018.54, 5740.57, 0, 201.905, 210.545, 200.819, 10.6173
0, 0.00000, 5787.65, 6034.96, 5756.69, 0, 201.714, 210.334, 200.634, 10.6103
0, 0.00000, 5803.69, 6051.34, 5772.77, 0, 201.523, 210.123, 200.449, 10.6033
0, 0.00000, 5819.98, 6067.98, 5789.12, 0, 201.329, 209.908, 200.26, 10.5963
0, 0.00000, 5836.24, 6084.59, 5805.44, 0, 201.135, 209.694, 200.072, 10.5892
0, 0.00000, 5852.47, 6101.17, 5821.73, 0, 200.941, 209.481, 199.885, 10.5821
0, 0.00000, 5868.95, 6118, 5838.28, 0, 200.744, 209.263, 199.694, 10.575
0, 0.00000, 5885.4, 6134.8, 5854.8, 0, 200.547, 209.046, 199.503, 10.5678
0, 0.00000, 5902.11, 6151.86, 5871.57, 0, 200.347, 208.826, 199.31, 10.5605
0, 0.00000, 5918.79, 6168.89, 5888.31, 0, 200.148, 208.606, 199.117, 10.5532
0, 0.00000, 5935.42, 6185.87, 5905.02, 0, 199.949, 208.386, 198.924, 10.5459
0, 0.00000, 5952.31, 6203.12, 5921.99, 0, 199.746, 208.163, 198.727, 10.5385
0, 0.00000, 5969.46, 6220.62, 5939.21, 0, 199.54, 207.937, 198.528, 10.5309
0, 0.00000, 5986.27, 6237.78, 5956.1, 0, 199.339, 207.714, 198.333, 10.5235
0, 0.00000, 6003.63, 6255.49, 5973.54, 0, 199.13, 207.485, 198.131, 10.5159
0, 0.00000, 6020.95, 6273.17, 5990.94, 0, 198.922, 207.255, 197.93, 10.5082
0, 0.00000, 6038.23, 6290.8, 6008.3, 0, 198.714, 207.027, 197.728, 10.5006
0, 0.00000, 6055.46, 6308.39, 6025.63, 0, 198.506, 206.798, 197.528, 10.493
0, 0.00000, 6073.23, 6326.52, 6043.49, 0, 198.292, 206.563, 197.32, 10.4851
0, 0.00000, 6090.68, 6344.31, 6061.03, 0, 198.082, 206.331, 197.117, 10.4773
0, 0.00000, 6108.37, 6362.36, 6078.82, 0, 197.869, 206.097, 196.91, 10.4695
0, 0.00000, 6126.3, 6380.65, 6096.85, 0, 197.652, 205.859, 196.701, 10.4615
0, 0.00000, 6144.19, 6398.89, 6114.84, 0, 197.436, 205.621, 196.492, 10.4535
0, 0.00000, 6162.32, 6417.38, 6133.07, 0, 197.217, 205.38, 196.28, 10.4454
0, 0.00000, 6180.4, 6435.82, 6151.26, 0, 196.998, 205.14, 196.068, 10.4373
0, 0.00000, 6198.44, 6454.21, 6169.41, 0, 196.779, 204.9, 195.857, 10.4293
0, 0.00000, 6217, 6473.13, 6188.09, 0, 196.554, 204.653, 195.639, 10.421
0, 0.00000, 6268.93, 8426.44, 6049.68, 0, 197.412, 177.618, 190.5, 27.4423
0, 0.00000, 6287.34, 8446.22, 6068, 0, 197.148, 177.298, 190.272, 27.5913
0, 0.00000, 6305.4, 8466.03, 6085.98, 0, 196.909, 176.989, 190.058, 27.6259
0, 0.00000, 6323.97, 8486.36, 6104.47, 0, 196.663, 176.672, 189.838, 27.6613
0, 0.00000, 6342.47, 8506.61, 6122.91, 0, 196.418, 176.357, 189.619, 27.6964
0, 0.00000, 6360.93, 8526.77, 6141.31, 0, 196.173, 176.042, 189.4, 27.7313
0, 0.00000, 6379.6, 8547.15, 6159.94, 0, 195.924, 175.723, 189.179, 27.7664
0, 0.00000, 6398.49, 8567.72, 6178.78, 0, 195.673, 175.401, 188.955, 27.8016
0, 0.00000, 6417.29, 8588.13, 6197.58, 0, 195.42, 175.078, 188.731, 27.8362
0, 0.00000, 6436.04, 8608.45, 6216.33, 0, 195.169, 174.756, 188.508, 27.8708
0, 0.00000, 6455.27, 8629.27, 6235.58, 0, 194.911, 174.425, 188.279, 27.906
0, 0.00000, 6474.44, 8649.99, 6254.78, 0, 194.653, 174.096, 188.05, 27.9411
0, 0.00000, 8374.49, 8384.5, 6296.76, 0, 167.827, 168.039, 188.528, 31.8593
0, 0.00000, 8394.58, 8404.92, 6315.95, 0, 167.503, 167.708, 188.253, 31.7789
0, 0.00000, 8414.62, 8424.74, 6334.81, 0, 167.184, 167.383, 188.006, 31.8154
0, 0.00000, 8435.13, 8445.02, 6354.13, 0, 166.857, 167.051, 187.753, 31.8524
0, 0.00000, 8455.54, 8465.21, 6373.39, 0, 166.531, 166.72, 187.501, 31.8892
0, 0.00000, 8476.12, 8485.58, 6392.86, 0, 166.202, 166.386, 187.246, 31.9261
0, 0.00000, 8496.61, 8505.87, 6412.27, 0, 165.873, 166.053, 186.992, 31.9627
0, 0.00000, 8517.26, 8526.29, 6431.81, 0, 165.542, 165.716, 186.732, 31.999
0, 0.00000, 8538.08, 8546.89, 6451.55, 0, 165.207, 165.376, 186.471, 32.0357
0, 0.00000, 8558.81, 8567.4, 6471.23, 0, 164.873, 165.037, 186.21, 32.0721
0, 0.00000, 8319.45, 8608.31, 8350.61, 0, 159.548, 165.107, 160.132, 9.08449
0, 0.00000, 8339.82, 8628.47, 8371.43, 0, 159.197, 164.708, 159.795, 9.03714
0, 0.00000, 8360.09, 8648.97, 8392.5, 0, 158.859, 164.348, 159.469, 9.02271
0, 0.00000, 8380.26, 8669.37, 8413.48, 0, 158.522, 163.991, 159.145, 9.01023
0, 0.00000, 8400.57, 8689.92, 8434.62, 0, 158.182, 163.63, 158.817, 8.99761
0, 0.00000, 8421.03, 8710.61, 8455.92, 0, 157.839, 163.266, 158.487, 8.98485
0, 0.00000, 8441.39, 8731.21, 8477.12, 0, 157.497, 162.904, 158.158, 8.97217
0, 0.00000, 8461.89, 8751.95, 8498.48, 0, 157.152, 162.539, 157.826, 8.95931
0, 0.00000, 8482.53, 8772.83, 8519.99, 0, 156.805, 162.17, 157.491, 8.94631
0, 0.00000, 8503.31, 8793.84, 8541.65, 0, 156.454, 161.799, 157.153, 8.93318
0, 0.00000, 8524.22, 8815, 8563.46, 0, 156.101, 161.426, 156.813, 8.91993
0, 0.00000, 8545.03, 8836.04, 8585.16, 0, 155.75, 161.053, 156.475, 8.90676
0, 0.00000, 8565.97, 8857.22, 8607, 0, 155.395, 160.678, 156.134, 8.89341
0, 0.00000, 8587.27, 8878.77, 8629.24, 0, 155.034, 160.296, 155.786, 8.87971
0, 0.00000, 8608.22, 8899.96, 8651.12, 0, 154.679, 159.92, 155.443, 8.86638
0, 0.00000, 8629.53, 8921.51, 8673.38, 0, 154.317, 159.537, 155.094, 8.85259
0, 0.00000, 8650.96, 8943.19, 8695.77, 0, 153.952, 159.152, 154.743, 8.83874
0, 0.00000, 8672.28, 8964.75, 8718.05, 0, 153.589, 158.768, 154.393, 8.82498
0, 0.00000, 8693.94, 8986.66, 8740.71, 0, 153.219, 158.377, 154.037, 8.81083
0, 0.00000, 8715.48, 9008.44, 8763.24, 0, 152.851, 157.989, 153.682, 8.79682
0, 0.00000, 8737.13, 9030.34, 8785.9, 0, 152.481, 157.597, 153.325, 8.78264
0, 0.00000, 8758.89, 9052.35, 8808.67, 0, 152.108, 157.204, 152.966, 8.76834
0, 0.00000, 8780.76, 9074.46, 8831.57, 0, 151.733, 156.808, 152.605, 8.75393
0, 0.00000, 8802.72, 9096.67, 8854.58, 0, 151.356, 156.409, 152.241, 8.7394
0, 0.00000, 8824.78, 9118.99, 8877.7, 0, 150.976, 156.009, 151.875, 8.72475
0, 0.00000, 8846.94, 9141.4, 8900.93, 0, 150.595, 155.606, 151.507, 8.70999
0, 0.00000, 8869.19, 9163.9, 8924.27, 0, 150.211, 155.202, 151.137, 8.69512
0, 0.00000, 8891.54, 9186.5, 8947.71, 0, 149.825, 154.795, 150.765, 8.68014
0, 0.00000, 8913.96, 9209.18, 8971.25, 0, 149.437, 154.386, 150.391, 8.66504
0, 0.00000, 8936.48, 9231.95, 8994.89, 0, 149.048, 153.975, 150.015, 8.64984
0, 0.00000, 8959.07, 9254.8, 9018.62, 0, 148.656, 153.562, 149.637, 8.63453
0, 0.00000, 8981.74, 9277.73, 9042.45, 0, 148.262, 153.147, 149.257, 8.61912
0, 0.00000, 9004.49, 9300.74, 9066.37, 0, 147.866, 152.73, 148.876, 8.6036
0, 0.00000, 9027.31, 9323.82, 9090.37, 0, 147.469, 152.312, 148.492, 8.58797
0, 0.00000, 9050.42, 9347.19, 9114.67, 0, 147.066, 151.887, 148.103, 8.57205
0, 0.00000, 9073.38, 9370.41, 9138.84, 0, 146.665, 151.465, 147.717, 8.55627
0, 0.00000, 9096.61, 9393.9, 9163.3, 0, 146.259, 151.038, 147.324, 8.54015
0, 0.00000, 9119.9, 9417.46, 9187.84, 0, 145.851, 150.609, 146.931, 8.52398
0, 0.00000, 9143.25, 9441.08, 9212.45, 0, 145.441, 150.178, 146.535, 8.50772
0, 0.00000, 9166.65, 9464.75, 9237.12, 0, 145.03, 149.746, 146.139, 8.49135
0, 0.00000, 9190.31, 9488.68, 9262.08, 0, 144.614, 149.308, 145.737, 8.47471
0, 0.00000, 9213.81, 9512.45, 9286.88, 0, 144.2, 148.873, 145.337, 8.4582
0, 0.00000, 9237.56, 9536.47, 9311.95, 0, 143.782, 148.433, 144.932, 8.44138
0, 0.00000, 9261.35, 9560.54, 9337.08, 0, 143.361, 147.991, 144.527, 8.42451
0, 0.00000, 9285.38, 9584.85, 9362.47, 0, 142.936, 147.545, 144.116, 8.40736
0, 0.00000, 9309.44, 9609.19, 9387.91, 0, 142.51, 147.097, 143.704, 8.39017
0, 0.00000, 9333.54, 9633.56, 9413.39, 0, 142.083, 146.648, 143.291, 8.3729
0, 0.00000, 9357.85, 9658.16, 9439.12, 0, 141.651, 146.195, 142.874, 8.35537
0, 0.00000, 9382.19, 9682.78, 9464.89, 0, 141.217, 145.741, 142.455, 8.33779
0, 0.00000, 9406.56, 9707.43, 9490.69, 0, 140.783, 145.285, 142.036, 8.32014
0, 0.00000, 9431.13, 9732.29, 9516.73, 0, 140.345, 144.825, 141.612, 8.30223
0, 0.00000, 9455.71, 9757.16, 9542.79, 0, 139.906, 144.364, 141.187, 8.28428
0, 0.00000, 9480.5, 9782.24, 9569.07, 0, 139.462, 143.899, 140.758, 8.26609
0, 0.00000, 9505.29, 9807.32, 9595.38, 0, 139.018, 143.434, 140.328, 8.24786
0, 0.00000, 9530.27, 9832.6, 9621.9, 0, 138.569, 142.964, 139.894, 8.22939
0, 0.00000, 9555.43, 9858.06, 9648.63, 0, 138.117, 142.49, 139.457, 8.21071
0, 0.00000, 9580.4, 9883.34, 9675.17, 0, 137.667, 142.019, 139.022, 8.19218
0, 0.00000, 9605.74, 9908.98, 9702.1, 0, 137.211, 141.541, 138.58, 8.1732
0, 0.00000, 9631.06, 9934.6, 9729.04, 0, 136.753, 141.062, 138.137, 8.15423
0, 0.00000, 9656.54, 9960.4, 9756.16, 0, 136.292, 140.58, 137.691, 8.13504
0, 0.00000, 9682.19, 9986.35, 9783.47, 0, 135.828, 140.094, 137.242, 8.11565
0, 0.00000, 9707.8, 10012.3, 9810.76, 0, 135.363, 139.607, 136.792, 8.09625
0, 0.00000, 9733.57, 10038.4, 9838.23, 0, 134.895, 139.118, 136.338, 8.07662
0, 0.00000, 9759.48, 10064.6, 9865.87, 0, 134.424, 138.625, 135.882, 8.05682
0, 0.00000, 9785.36, 10090.8, 9893.48, 0, 133.952, 138.132, 135.425, 8.03699
0, 0.00000, 9811.54, 10117.3, 9921.43, 0, 133.475, 137.633, 134.962, 8.0168
0, 0.00000, 9837.67, 10143.8, 9949.35, 0, 132.997, 137.133, 134.499, 7.99662
0, 0.00000, 9863.93, 10170.4, 9977.42, 0, 132.516, 136.631, 134.034, 7.97625
0, 0.00000, 9890.47, 10197.2, 10005.8, 0, 132.03, 136.123, 133.562, 7.95554
0, 0.00000, 9916.96, 10224.1, 10034.1, 0, 131.544, 135.615, 133.091, 7.93487
0, 0.00000, 9943.55, 10251, 10062.6, 0, 131.055, 135.105, 132.616, 7.914
0, 0.00000, 9970.24, 10278, 10091.2, 0, 130.563, 134.592, 132.14, 7.89297
0, 0.00000, 9997.18, 10305.3, 10120.1, 0, 130.066, 134.073, 131.658, 7.87163
0, 0.00000, 10024.1, 10332.5, 10148.9, 0, 129.57, 133.555, 131.176, 7.85033
0, 0.00000, 10051.2, 10360, 10178, 0, 129.068, 133.032, 130.689, 7.8287
0, 0.00000, 10078.2, 10387.4, 10207, 0, 128.567, 132.51, 130.203, 7.8071
0, 0.00000, 10105.5, 10415, 10236.3, 0, 128.061, 131.983, 129.712, 7.78518
0, 0.00000, 10132.9, 10442.9, 10265.9, 0, 127.551, 131.45, 129.216, 7.76301
0, 0.00000, 10160.3, 10470.6, 10295.3, 0, 127.041, 130.919, 128.721, 7.74087
0, 0.00000, 10187.9, 10498.6, 10325, 0, 126.527, 130.383, 128.222, 7.71843
0, 0.00000, 10215.4, 10526.5, 10354.7, 0, 126.003, 129.839, 127.72, 7.70051
0, 0.00000, 10243.3, 10554.7, 10384.7, 0, 125.482, 129.297, 127.214, 7.67769
0, 0.00000, 10271.1, 10583, 10414.8, 0, 124.96, 128.754, 126.707, 7.65477
0, 0.00000, 10299.2, 10611.4, 10445, 0, 124.434, 128.206, 126.195, 7.63161
0, 0.00000, 10327.4, 10640, 10475.5, 0, 123.904, 127.654, 125.68, 7.60822
0, 0.00000, 10355.6, 10668.7, 10506, 0, 123.372, 127.102, 125.163, 7.58473
0, 0.00000, 10384, 10697.4, 10536.7, 0, 122.837, 126.545, 124.643, 7.56102
0, 0.00000, 10412.5, 10726.4, 10567.5, 0, 122.299, 125.985, 124.119, 7.5371
0, 0.00000, 10441, 10755.4, 10598.4, 0, 121.76, 125.425, 123.594, 7.51251
0, 0.00000, 10469.8, 10784.7, 10629.5, 0, 121.215, 124.86, 123.063, 7.48721
0, 0.00000, 10498.6, 10814.1, 10660.7, 0, 120.669, 124.295, 122.532, 7.46183
0, 0.00000, 10527.5, 10843.5, 10692, 0, 120.121, 123.726, 121.997, 7.43625
0, 0.00000, 10556.7, 10873.2, 10723.6, 0, 119.567, 123.152, 121.457, 7.41037
0, 0.00000, 10585.8, 10902.9, 10755.2, 0, 119.013, 122.578, 120.917, 7.38442
0, 0.00000, 10615.1, 10932.8, 10787, 0, 118.454, 121.998, 120.372, 7.35817
0, 0.00000, 10644.4, 10962.6, 10818.8, 0, 117.895, 121.419, 119.827, 7.33191
0, 0.00000, 10674, 10992.8, 10851.1, 0, 117.329, 120.833, 119.274, 7.30552
0, 0.00000, 10703.6, 11023, 10883.2, 0, 116.763, 120.247, 118.723, 7.27929
0, 0.00000, 10733.3, 11053.3, 10915.7, 0, 116.193, 119.657, 118.166, 7.25282
0, 0.00000, 10763.1, 11083.8, 10948.1, 0, 115.621, 119.065, 117.608, 7.2262
0, 0.00000, 10793.1, 11114.3, 10980.8, 0, 115.045, 118.469, 117.046, 7.19933
0, 0.00000, 10823.2, 11145.1, 11013.7, 0, 114.465, 117.869, 116.48, 7.17222
0, 0.00000, 10853.3, 11175.9, 11046.7, 0, 113.884, 117.268, 115.912, 7.14497
0, 0.00000, 10883.7, 11206.9, 11079.9, 0, 113.297, 116.661, 115.339, 7.11739
0, 0.00000, 10914.1, 11238, 11113.2, 0, 112.709, 116.053, 114.765, 7.08969
0, 0.00000, 10944.6, 11269.1, 11146.6, 0, 112.118, 115.442, 114.187, 7.06177
0, 0.00000, 10975.2, 11300.4, 11180.2, 0, 111.524, 114.828, 113.607, 7.03364
0, 0.00000, 11006, 11331.9, 11213.9, 0, 110.928, 114.212, 113.023, 7.00532
0, 0.00000, 11036.9, 11363.5, 11247.9, 0, 110.326, 113.591, 112.435, 6.9767
0, 0.00000, 11067.8, 11395.1, 11281.8, 0, 109.725, 112.969, 111.847, 6.948
0, 0.00000, 11098.9, 11426.9, 11316, 0, 109.119, 112.344, 111.254, 6.91897
0, 0.00000, 11130.1, 11458.9, 11350.4, 0, 108.51, 111.715, 110.657, 6.88934
0, 0.00000, 11161.4, 11490.9, 11384.8, 0, 107.898, 111.084, 110.058, 6.85949
0, 0.00000, 11192.9, 11523.2, 11419.5, 0, 107.284, 110.449, 109.456, 6.82929
0, 0.00000, 11224.5, 11555.5, 11454.3, 0, 106.666, 109.812, 108.85, 6.79883
0, 0.00000, 11256.2, 11588, 11489.3, 0, 106.045, 109.171, 108.241, 6.76814
0, 0.00000, 11288, 11620.7, 11524.4, 0, 105.421, 108.527, 107.628, 6.73723
0, 0.00000, 11319.9, 11653.4, 11559.7, 0, 104.794, 107.88, 107.013, 6.70612
0, 0.00000, 11352, 11686.2, 11595.1, 0, 104.165, 107.232, 106.396, 6.67482
0, 0.00000, 11384.1, 11719.1, 11630.6, 0, 103.533, 106.581, 105.776, 6.64333
0, 0.00000, 11416.3, 11752.2, 11666.4, 0, 102.898, 105.926, 105.152, 6.61157
0, 0.00000, 11448.7, 11785.5, 11702.3, 0, 102.26, 105.267, 104.524, 6.57932
0, 0.00000, 11481.7, 11818.7, 11738.4, 0, 101.623, 104.606, 103.896, 6.54435
0, 0.00000, 11514.7, 11852, 11774.7, 0, 100.984, 103.942, 103.264, 6.50839
0, 0.00000, 11548.2, 11885.4, 11811.1, 0, 100.344, 103.275, 102.629, 6.47112
0, 0.00000, 11582.1, 11918.8, 11847.9, 0, 99.7019, 102.602, 101.991, 6.43135
0, 0.00000, 11616.1, 11952.3, 11884.6, 0, 99.06, 101.929, 101.351, 6.39088
0, 0.00000, 11650.2, 11986, 11921.7, 0, 98.4143, 101.252, 100.708, 6.35021
0, 0.00000, 11684.6, 12019.8, 11958.9, 0, 97.7654, 100.571, 100.061, 6.30918
0, 0.00000, 11719, 12053.6, 11996.2, 0, 97.115, 99.8895, 99.4132, 6.26802
0, 0.00000, 11753.5, 12087.6, 12033.7, 0, 96.4617, 99.2048, 98.7618, 6.22674
0, 0.00000, 11788.2, 12121.7, 12071.3, 0, 95.8057, 98.5175, 98.1077, 6.18535
0, 0.00000, 11823, 12155.9, 12109.1, 0, 95.1473, 97.828, 97.4511, 6.14386
0, 0.00000, 11857.9, 12190.2, 12147.1, 0, 94.4854, 97.1349, 96.7908, 6.1022
0, 0.00000, 11892.9, 12224.7, 12185.2, 0, 93.8218, 96.4407, 96.1286, 6.06027
0, 0.00000, 11929.1, 12262.5, 12222.9, 0, 93.1625, 95.7666, 95.4599, 6.00039
0, 0.00000, 11965.4, 12301.6, 12262.1, 0, 92.5032, 95.1016, 94.7989, 5.9537
0, 0.00000, 12001.9, 12341, 12301.6, 0, 91.8399, 94.4338, 94.1351, 5.90842
0, 0.00000, 12038.6, 12380.7, 12341.4, 0, 91.1744, 93.7644, 93.4699, 5.86325
0, 0.00000, 12075.4, 12421, 12382.3, 0, 90.508, 93.097, 92.8096, 5.81814
0, 0.00000, 12113.4, 12461.7, 12424.2, 0, 89.8459, 92.4275, 92.1518, 5.77312
0, 0.00000, 12151.9, 12502.5, 12466.5, 0, 89.184, 91.7553, 91.4937, 5.72826
0, 0.00000, 12190.5, 12543.3, 12509, 0, 88.5213, 91.0821, 90.8347, 5.68356
0, 0.00000, 12229.5, 12584.4, 12551.8, 0, 87.8563, 90.4053, 90.1725, 5.63818
0, 0.00000, 12269.8, 12625.3, 12594.9, 0, 87.1975, 89.7247, 89.5099, 5.58722
0, 0.00000, 12310.2, 12666.3, 12638.3, 0, 86.5371, 89.041, 88.8448, 5.53481
0, 0.00000, 12350.8, 12707.5, 12681.8, 0, 85.8757, 88.3563, 88.1785, 5.48248
0, 0.00000, 12391.6, 12748.9, 12725.5, 0, 85.211, 87.6685, 87.5088, 5.43007
0, 0.00000, 12432.5, 12790.4, 12769.4, 0, 84.5459, 86.9803, 86.8387, 5.3778
0, 0.00000, 12473.6, 12832.1, 12813.5, 0, 83.8771, 86.2886, 86.1648, 5.32542
0, 0.00000, 12514.7, 12873.9, 12857.8, 0, 83.2085, 85.5973, 85.4911, 5.27323
0, 0.00000, 12556.1, 12915.9, 12902.3, 0, 82.5371, 84.9032, 84.8145, 5.22098
0, 0.00000, 12597.5, 12958.1, 12946.9, 0, 81.8654, 84.2091, 84.1375, 5.16888
0, 0.00000, 12639.1, 13000.4, 12991.7, 0, 81.1917, 83.5129, 83.4584, 5.11678
0, 0.00000, 12680.9, 13042.9, 13036.7, 0, 80.5173, 82.8163, 82.7786, 5.0648
0, 0.00000, 12722.8, 13085.5, 13082, 0, 79.8416, 82.1185, 82.0973, 5.01288
0, 0.00000, 12764.8, 13128.3, 13127.4, 0, 79.1649, 81.4199, 81.4151, 4.96104
0, 0.00000, 12807, 13171.3, 13173, 0, 78.4877, 80.721, 80.7323, 4.90932
0, 0.00000, 12849.3, 13214.4, 13218.7, 0, 77.8104, 80.022, 80.0492, 4.85774
0, 0.00000, 12891.7, 13257.6, 13264.6, 0, 77.1332, 79.3234, 79.3663, 4.80632
0, 0.00000, 12934.2, 13301, 13310.7, 0, 76.4556, 78.6245, 78.6829, 4.75503
0, 0.00000, 12976.9, 13344.6, 13357, 0, 75.778, 77.9258, 77.9993, 4.70387
0, 0.00000, 13019.7, 13388.3, 13403.5, 0, 75.1008, 77.2275, 77.3161, 4.65288
0, 0.00000, 13062.7, 13432.2, 13450.2, 0, 74.4242, 76.5302, 76.6336, 4.60208
0, 0.00000, 13105.8, 13476.3, 13497.1, 0, 73.7479, 75.8333, 75.9511, 4.55144
0, 0.00000, 13148.9, 13520.4, 13544, 0, 73.0739, 75.139, 75.2711, 4.50109
0, 0.00000, 13192.3, 13564.8, 13591.2, 0, 72.4008, 74.4457, 74.5918, 4.45095
0, 0.00000, 13235.7, 13609.3, 13638.6, 0, 71.7291, 73.754, 73.9139, 4.40102
0, 0.00000, 13279.3, 13653.9, 13686.1, 0, 71.0598, 73.065, 73.2384, 4.3514
0, 0.00000, 13323, 13698.7, 13733.8, 0, 70.3925, 72.3782, 72.5649, 4.30204
0, 0.00000, 13366.7, 13743.6, 13781.7, 0, 69.7284, 71.6947, 71.8945, 4.25301
0, 0.00000, 13410.7, 13788.7, 13829.8, 0, 69.0669, 71.0142, 71.2267, 4.20429
0, 0.00000, 13454.7, 13833.9, 13878, 0, 68.4092, 70.3376, 70.5627, 4.15594
0, 0.00000, 13498.8, 13879.2, 13926.3, 0, 67.7554, 69.6653, 69.9027, 4.10797
0, 0.00000, 13543.2, 13924.9, 13974.9, 0, 67.1058, 68.9976, 69.2463, 4.06035
0, 0.00000, 13588.5, 13971.6, 14023.6, 0, 66.4648, 68.3396, 68.5953, 4.01315
0, 0.00000, 13634, 14019.4, 14073.5, 0, 65.8295, 67.6905, 67.9536, 3.96588
0, 0.00000, 13679.6, 14067.6, 14123.9, 0, 65.2, 67.049, 67.3193, 3.91909
0, 0.00000, 13725.3, 14115.9, 14174.4, 0, 64.577, 66.4146, 66.6917, 3.87282
0, 0.00000, 13772.3, 14164.4, 14226.1, 0, 63.9645, 65.786, 66.0736, 3.82702
0, 0.00000, 13819.6, 14213, 14278.1, 0, 63.3612, 65.1653, 65.4646, 3.78175
0, 0.00000, 13867.1, 14261.8, 14330.3, 0, 62.7655, 64.5525, 64.8633, 3.73705
0, 0.00000, 13914.7, 14310.7, 14382.6, 0, 62.1779, 63.9482, 64.2703, 3.69296
0, 0.00000, 13962.3, 14359.8, 14435.1, 0, 61.5991, 63.3531, 63.6864, 3.64952
0, 0.00000, 14010.2, 14409.1, 14487.9, 0, 61.0292, 62.7673, 63.1116, 3.60674
0, 0.00000, 14058, 14458.4, 14540.7, 0, 60.47, 62.1926, 62.5477, 3.5647
0, 0.00000, 14106, 14507.9, 14593.8, 0, 59.9213, 61.629, 61.9946, 3.52342
0, 0.00000, 14154.1, 14557.5, 14646.9, 0, 59.3849, 61.078, 61.454, 3.48297
0, 0.00000, 14202.3, 14607.3, 14700.3, 0, 58.8599, 60.5391, 60.9252, 3.4433
0, 0.00000, 14250.5, 14657.2, 14753.8, 0, 58.3486, 60.0143, 60.4104, 3.40454
0, 0.00000, 14298.9, 14707.3, 14807.5, 0, 57.8506, 59.5034, 59.9093, 3.36666
0, 0.00000, 14347.3, 14757.5, 14861.2, 0, 57.3679, 59.0083, 59.424, 3.32976
0, 0.00000, 14395.9, 14807.8, 14915.2, 0, 56.9001, 58.5287, 58.954, 3.29383
0, 0.00000, 14444.4, 14858.2, 14969.2, 0, 56.4496, 58.067, 58.5018, 3.25899
0, 0.00000, 14493.1, 14908.8, 15023.5, 0, 56.0159, 57.6228, 58.067, 3.22519
0, 0.00000, 14541.8, 14959.4, 15077.8, 0, 55.6006, 57.1977, 57.6512, 3.19254
0, 0.00000, 14591, 15010, 15131.2, 0, 55.2057, 56.7916, 57.2511, 3.15468
0, 0.00000, 14640.4, 15060.6, 15183.9, 0, 54.8322, 56.4062, 56.8692, 3.11339
0, 0.00000, 14689.8, 15110.7, 15236.9, 0, 54.4793, 56.0412, 56.5093, 3.07453
0, 0.00000, 14738.6, 15157.6, 15290.4, 0, 54.1459, 55.6868, 56.1747, 3.04695
0, 0.00000, 14787.5, 15204, 15343.5, 0, 53.8354, 55.3536, 55.8613, 3.01933
0, 0.00000, 14835.3, 15249.7, 15396.3, 0, 53.5459, 55.043, 55.5721, 2.9933
0, 0.00000, 14882.1, 15295.2, 15448.6, 0, 53.2771, 54.757, 55.3063, 2.96964
0, 0.00000, 14929, 15341.7, 15500.7, 0, 53.0341, 54.5011, 55.0659, 2.94622
0, 0.00000, 14975.8, 15387.1, 15553.1, 0, 52.818, 54.2697, 54.855, 2.92634
0, 0.00000, 15022.6, 15432.6, 15605.5, 0, 52.63, 54.0672, 54.6732, 2.90752
0, 0.00000, 15069.5, 15478.1, 15658, 0, 52.4706, 53.8942, 54.521, 2.89024
0, 0.00000, 15116, 15523.8, 15710.6, 0, 52.3394, 53.752, 54.3993, 2.87579
0, 0.00000, 15161.6, 15569.8, 15763.1, 0, 52.2355, 53.6426, 54.3088, 2.86615
0, 0.00000, 15207.1, 15615.9, 15815.7, 0, 52.1626, 53.5653, 54.251, 2.85869
0, 0.00000, 15252.5, 15661.9, 15868.3, 0, 52.1216, 53.5209, 54.2264, 2.85295
0, 0.00000, 15298.1, 15708, 15921, 0, 52.1131, 53.51, 54.2357, 2.84893
0, 0.00000, 15343.5, 15754, 15973.7, 0, 52.1378, 53.5332, 54.2797, 2.84665
0, 0.00000, 15388.9, 15800, 16026.3, 0, 52.1962, 53.591, 54.3588, 2.84614
0, 0.00000, 15434.2, 15845.9, 16078.9, 0, 52.2884, 53.6838, 54.4733, 2.84747
0, 0.00000, 15480.1, 15892.6, 16132.4, 0, 52.4173, 53.8144, 54.6265, 2.85072
0, 0.00000, 15525.3, 15938.4, 16185, 0, 52.5792, 53.9789, 54.814, 2.85571
0, 0.00000, 5279.44, 5514.74, 5246.82, 0, 208.122, 217.407, 206.848, 10.878
0, 0.00000, 5292.88, 5528.54, 5260.35, 0, 207.964, 217.224, 206.685, 10.8404
0, 0.00000, 5306.65, 5542.64, 5274.11, 0, 207.806, 217.048, 206.531, 10.835
0, 0.00000, 5320.08, 5556.4, 5287.55, 0, 207.651, 216.876, 206.381, 10.8295
0, 0.00000, 5333.8, 5570.45, 5301.27, 0, 207.493, 216.701, 206.227, 10.8239
0, 0.00000, 5347.8, 5584.79, 5315.27, 0, 207.332, 216.521, 206.07, 10.8182
0, 0.00000, 5361.47, 5598.79, 5328.95, 0, 207.175, 216.346, 205.917, 10.8126
0, 0.00000, 5375.42, 5613.08, 5342.91, 0, 207.014, 216.167, 205.761, 10.8069
0, 0.00000, 5389.35, 5627.34, 5356.85, 0, 206.853, 215.988, 205.605, 10.8011
0, 0.00000, 5403.56, 5641.88, 5371.07, 0, 206.689, 215.806, 205.445, 10.7953
0, 0.00000, 5417.44, 5656.09, 5384.96, 0, 206.529, 215.628, 205.29, 10.7896
0, 0.00000, 5431.6, 5670.59, 5399.13, 0, 206.365, 215.446, 205.131, 10.7838
0, 0.00000, 5446.03, 5685.36, 5413.58, 0, 206.198, 215.261, 204.969, 10.7778
0, 0.00000, 5460.44, 5700.11, 5428, 0, 206.032, 215.076, 204.807, 10.7719
0, 0.00000, 5474.83, 5714.83, 5442.4, 0, 205.865, 214.891, 204.645, 10.7659
0, 0.00000, 5489.19, 5729.53, 5456.78, 0, 205.699, 214.706, 204.484, 10.76
0, 0.00000, 5503.82, 5744.5, 5471.43, 0, 205.529, 214.518, 204.319, 10.7539
0, 0.00000, 5518.43, 5759.44, 5486.06, 0, 205.36, 214.33, 204.154, 10.7479
0, 0.00000, 5533.01, 5774.36, 5500.66, 0, 205.191, 214.142, 203.99, 10.7418
0, 0.00000, 5547.86, 5789.55, 5515.53, 0, 205.018, 213.951, 203.823, 10.7357
0, 0.00000, 5562.68, 5804.72, 5530.38, 0, 204.846, 213.76, 203.656, 10.7295
0, 0.00000, 5577.48, 5819.85, 5545.2, 0, 204.674, 213.569, 203.489, 10.7233
0, 0.00000, 5592.55, 5835.26, 5560.29, 0, 204.499, 213.375, 203.319, 10.7171
0, 0.00000, 5607.58, 5850.63, 5575.36, 0, 204.324, 213.181, 203.149, 10.7108
0, 0.00000, 5622.89, 5866.28, 5590.69, 0, 204.146, 212.984, 202.976, 10.7044
0, 0.00000, 5638.16, 5881.9, 5605.99, 0, 203.968, 212.786, 202.803, 10.698
0, 0.00000, 5653.41, 5897.49, 5621.27, 0, 203.79, 212.59, 202.631, 10.6916
0, 0.00000, 5668.92, 5913.34, 5636.81, 0, 203.609, 212.389, 202.455, 10.6851
0, 0.00000, 5684.11, 5928.87, 5652.04, 0, 203.432, 212.193, 202.284, 10.6787
0, 0.00000, 5699.85, 5944.96, 5667.82, 0, 203.248, 211.989, 202.105, 10.6721
0, 0.00000, 5715.56, 5961.01, 5683.57, 0, 203.065, 211.786, 201.927, 10.6655
0, 0.00000, 5731.24, 5977.04, 5699.29, 0, 202.881, 211.583, 201.749, 10.6589
0, 0.00000, 5746.89, 5993.03, 5714.98, 0, 202.698, 211.381, 201.572, 10.6523
0, 0.00000, 5762.8, 6009.28, 5730.93, 0, 202.512, 211.175, 201.391, 10.6456
0, 0.00000, 5778.96, 6025.79, 5747.14, 0, 202.323, 210.965, 201.208, 10.6387
0, 0.00000, 5794.81, 6041.98, 5763.03, 0, 202.137, 210.76, 201.028, 10.632
0, 0.00000, 5810.9, 6058.42, 5779.18, 0, 201.948, 210.551, 200.845, 10.6252
0, 0.00000, 5827.26, 6075.13, 5795.58, 0, 201.756, 210.339, 200.659, 10.6182
0, 0.00000, 5843.58, 6091.79, 5811.95, 0, 201.565, 210.127, 200.473, 10.6113
0, 0.00000, 5859.86, 6108.42, 5828.29, 0, 201.373, 209.916, 200.287, 10.6044
0, 0.00000, 5876.4, 6125.31, 5844.89, 0, 201.179, 209.701, 200.099, 10.5973
0, 0.00000, 5892.9, 6142.16, 5861.45, 0, 200.985, 209.487, 199.911, 10.5903
0, 0.00000, 5909.66, 6159.26, 5878.26, 0, 200.787, 209.269, 199.72, 10.5831
0, 0.00000, 5926.37, 6176.33, 5895.04, 0, 200.59, 209.051, 199.529, 10.5759
0, 0.00000, 5943.34, 6193.64, 5912.07, 0, 200.39, 208.831, 199.335, 10.5687
0, 0.00000, 5960.26, 6210.92, 5929.06, 0, 200.191, 208.61, 199.142, 10.5614
0, 0.00000, 5977.43, 6228.44, 5946.3, 0, 199.988, 208.387, 198.946, 10.554
0, 0.00000, 5994.29, 6245.64, 5963.23, 0, 199.789, 208.167, 198.753, 10.5468
0, 0.00000, 6011.66, 6263.37, 5980.68, 0, 199.584, 207.941, 198.554, 10.5393
0, 0.00000, 6029, 6281.06, 5998.09, 0, 199.379, 207.715, 198.355, 10.5318
0, 0.00000, 6046.3, 6298.7, 6015.47, 0, 199.174, 207.489, 198.157, 10.5243
0, 0.00000, 6063.84, 6316.59, 6033.09, 0, 198.966, 207.26, 197.956, 10.5168
0, 0.00000, 6081.61, 6334.73, 6050.95, 0, 198.755, 207.028, 197.752, 10.5091
0, 0.00000, 6099.07, 6352.53, 6068.49, 0, 198.548, 206.8, 197.552, 10.5015
0, 0.00000, 6117.05, 6370.86, 6086.55, 0, 198.335, 206.565, 197.345, 10.4937
0, 0.00000, 6134.98, 6389.14, 6104.58, 0, 198.122, 206.331, 197.139, 10.4859
0, 0.00000, 6152.86, 6407.38, 6122.56, 0, 197.91, 206.097, 196.934, 10.4781
0, 0.00000, 6170.98, 6425.86, 6140.77, 0, 197.694, 205.86, 196.725, 10.4702
0, 0.00000, 6189.06, 6444.29, 6158.95, 0, 197.479, 205.623, 196.517, 10.4623
0, 0.00000, 6207.37, 6462.95, 6177.36, 0, 197.261, 205.384, 196.306, 10.4543
0, 0.00000, 6259.99, 8101.97, 6059.47, 0, 197.919, 172.975, 192.859, 28.5962
0, 0.00000, 6278.82, 8440.64, 6056.96, 0, 197.915, 178.097, 190.915, 27.565
0, 0.00000, 6297.2, 8460.42, 6075.26, 0, 197.663, 177.78, 190.697, 27.7089
0, 0.00000, 6315.51, 8480.52, 6093.47, 0, 197.424, 177.471, 190.484, 27.7446
0, 0.00000, 6333.78, 8500.54, 6111.64, 0, 197.186, 177.163, 190.271, 27.78
0, 0.00000, 6352.52, 8521.05, 6130.3, 0, 196.941, 176.847, 190.053, 27.8161
0, 0.00000, 6371.21, 8541.49, 6148.91, 0, 196.697, 176.532, 189.835, 27.852
0, 0.00000, 6389.85, 8561.84, 6167.48, 0, 196.454, 176.218, 189.618, 27.8876
0, 0.00000, 6408.68, 8582.33, 6186.26, 0, 196.206, 175.899, 189.398, 27.9231
0, 0.00000, 6427.7, 8602.99, 6205.26, 0, 195.955, 175.576, 189.175, 27.9589
0, 0.00000, 6446.67, 8623.56, 6224.21, 0, 195.705, 175.254, 188.953, 27.9945
0, 0.00000, 6465.84, 8644.33, 6243.38, 0, 195.451, 174.928, 188.728, 28.0303
0, 0.00000, 8365.75, 8380.42, 6287.5, 0, 166.607, 169.246, 189.255, 35.0085
0, 0.00000, 8390.91, 8398.47, 6305.64, 0, 168.351, 168.498, 188.978, 31.848
0, 0.00000, 8411.26, 8418.59, 6324.73, 0, 168.029, 168.174, 188.732, 31.8852
0, 0.00000, 8431.54, 8438.62, 6343.76, 0, 167.71, 167.85, 188.486, 31.9226
0, 0.00000, 8451.99, 8458.83, 6362.99, 0, 167.389, 167.523, 188.239, 31.9602
0, 0.00000, 8472.61, 8479.21, 6382.42, 0, 167.064, 167.193, 187.988, 31.9979
0, 0.00000, 8493.14, 8499.5, 6401.79, 0, 166.74, 166.864, 187.738, 32.0354
0, 0.00000, 8513.84, 8519.95, 6421.33, 0, 166.413, 166.531, 187.484, 32.0728
0, 0.00000, 8534.69, 8540.55, 6441.02, 0, 166.083, 166.195, 187.227, 32.1102
0, 0.00000, 8555.71, 8561.32, 6460.9, 0, 165.749, 165.856, 186.968, 32.1479
0, 0.00000, 8469.48, 8598.87, 7259.9, 0, 163.908, 165.767, 171.626, 19.9121
0, 0.00000, 8335.76, 8623.72, 8365.55, 0, 160.048, 165.587, 160.625, 9.10123
0, 0.00000, 8355.97, 8644, 8386.37, 0, 159.708, 165.213, 160.283, 9.06857
0, 0.00000, 8376.4, 8664.65, 8407.6, 0, 159.372, 164.856, 159.959, 9.05558
0, 0.00000, 8396.71, 8685.19, 8428.73, 0, 159.036, 164.5, 159.637, 9.04331
0, 0.00000, 8417.18, 8705.89, 8450.01, 0, 158.698, 164.141, 159.311, 9.03086
0, 0.00000, 8437.54, 8726.48, 8471.2, 0, 158.361, 163.783, 158.986, 9.01849
0, 0.00000, 8458.28, 8747.45, 8492.79, 0, 158.017, 163.418, 158.655, 9.00572
0, 0.00000, 8478.92, 8768.32, 8514.28, 0, 157.674, 163.055, 158.326, 8.9931
0, 0.00000, 8499.69, 8789.32, 8535.92, 0, 157.329, 162.689, 157.993, 8.9803
0, 0.00000, 8520.59, 8810.46, 8557.7, 0, 156.981, 162.321, 157.658, 8.96737
0, 0.00000, 8541.39, 8831.49, 8579.37, 0, 156.634, 161.954, 157.325, 8.95453
0, 0.00000, 8562.55, 8852.88, 8601.43, 0, 156.281, 161.58, 156.985, 8.94131
