hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 8583.6, 8874.16, 8623.39, 0, 155.93, 161.208, 156.646, 8.92822
0, 0.00000, 8604.77, 8895.57, 8645.48, 0, 155.576, 160.833, 156.305, 8.91496
0, 0.00000, 8626.06, 8917.1, 8667.7, 0, 155.219, 160.455, 155.962, 8.90158
0, 0.00000, 8647.47, 8938.74, 8690.05, 0, 154.86, 160.075, 155.616, 8.88809
0, 0.00000, 8668.99, 8960.5, 8712.53, 0, 154.498, 159.693, 155.268, 8.87447
0, 0.00000, 8690.63, 8982.37, 8735.13, 0, 154.135, 159.308, 154.918, 8.86075
0, 0.00000, 8712.14, 9004.12, 8757.62, 0, 153.773, 158.925, 154.569, 8.8471
0, 0.00000, 8733.99, 9026.21, 8780.47, 0, 153.404, 158.536, 154.214, 8.83309
0, 0.00000, 8755.72, 9048.18, 8803.2, 0, 153.037, 158.149, 153.861, 8.81922
0, 0.00000, 8777.77, 9070.48, 8826.27, 0, 152.665, 157.755, 153.502, 8.80499
0, 0.00000, 8799.7, 9092.64, 8849.22, 0, 152.294, 157.363, 153.144, 8.79089
0, 0.00000, 8821.73, 9114.91, 8872.29, 0, 151.92, 156.968, 152.784, 8.77663
0, 0.00000, 8844.07, 9137.5, 8895.69, 0, 151.541, 156.568, 152.419, 8.76207
0, 0.00000, 8866.28, 9159.95, 8918.96, 0, 151.164, 156.17, 152.055, 8.74765
0, 0.00000, 8888.58, 9182.5, 8942.34, 0, 150.784, 155.77, 151.69, 8.73307
0, 0.00000, 8911.19, 9205.34, 8966.04, 0, 150.399, 155.363, 151.319, 8.71819
0, 0.00000, 8933.65, 9228.06, 8989.62, 0, 150.016, 154.959, 150.949, 8.70346
0, 0.00000, 8956.42, 9251.07, 9013.5, 0, 149.627, 154.549, 150.574, 8.68837
0, 0.00000, 8979.04, 9273.94, 9037.26, 0, 149.24, 154.141, 150.201, 8.67343
0, 0.00000, 9001.95, 9297.1, 9061.33, 0, 148.848, 153.727, 149.823, 8.65814
0, 0.00000, 9024.93, 9320.33, 9085.47, 0, 148.454, 153.312, 149.443, 8.64281
0, 0.00000, 9047.98, 9343.64, 9109.7, 0, 148.058, 152.895, 149.061, 8.62738
0, 0.00000, 9071.1, 9367, 9134.01, 0, 147.66, 152.476, 148.678, 8.61185
0, 0.00000, 9094.28, 9390.43, 9158.39, 0, 147.261, 152.056, 148.293, 8.59623
0, 0.00000, 9117.72, 9414.13, 9183.06, 0, 146.857, 151.63, 147.903, 8.58032
0, 0.00000, 9141.01, 9437.68, 9207.59, 0, 146.455, 151.207, 147.515, 8.56456
0, 0.00000, 9164.56, 9461.49, 9232.4, 0, 146.048, 150.779, 147.122, 8.54847
0, 0.00000, 9188.16, 9485.34, 9257.27, 0, 145.639, 150.349, 146.728, 8.53234
0, 0.00000, 9212, 9509.45, 9282.4, 0, 145.226, 149.914, 146.329, 8.51594
0, 0.00000, 9235.69, 9533.4, 9307.39, 0, 144.814, 149.481, 145.932, 8.49968
0, 0.00000, 9259.62, 9557.59, 9332.64, 0, 144.398, 149.044, 145.53, 8.48311
0, 0.00000, 9283.78, 9582.02, 9358.14, 0, 143.978, 148.602, 145.124, 8.46632
0, 0.00000, 9307.78, 9606.29, 9383.49, 0, 143.559, 148.162, 144.72, 8.44967
0, 0.00000, 9332, 9630.78, 9409.09, 0, 143.136, 147.718, 144.312, 8.43271
0, 0.00000, 9356.45, 9655.49, 9434.92, 0, 142.709, 147.269, 143.899, 8.41555
0, 0.00000, 9380.72, 9680.04, 9460.6, 0, 142.284, 146.823, 143.489, 8.39852
0, 0.00000, 9405.4, 9704.99, 9486.71, 0, 141.851, 146.369, 143.071, 8.38103
0, 0.00000, 9429.9, 9729.77, 9512.65, 0, 141.421, 145.917, 142.655, 8.36372
0, 0.00000, 9454.61, 9754.75, 9538.81, 0, 140.987, 145.461, 142.235, 8.34612
0, 0.00000, 9479.51, 9779.94, 9565.2, 0, 140.548, 145.001, 141.812, 8.32833
0, 0.00000, 9504.42, 9805.13, 9591.6, 0, 140.109, 144.541, 141.387, 8.3105
0, 0.00000, 9529.51, 9830.51, 9618.22, 0, 139.666, 144.076, 140.959, 8.29243
0, 0.00000, 9554.61, 9855.89, 9644.85, 0, 139.222, 143.611, 140.53, 8.27434
0, 0.00000, 9579.88, 9881.45, 9671.68, 0, 138.775, 143.142, 140.097, 8.25602
0, 0.00000, 9605.15, 9907, 9698.51, 0, 138.327, 142.672, 139.664, 8.23767
0, 0.00000, 9630.58, 9932.73, 9725.54, 0, 137.875, 142.199, 139.227, 8.2191
0, 0.00000, 9656.17, 9958.62, 9752.75, 0, 137.42, 141.723, 138.787, 8.20034
0, 0.00000, 9681.75, 9984.49, 9779.96, 0, 136.964, 141.246, 138.346, 8.18156
0, 0.00000, 9707.66, 10010.7, 9807.53, 0, 136.502, 140.762, 137.899, 8.16241
0, 0.00000, 9733.53, 10036.9, 9835.08, 0, 136.04, 140.278, 137.452, 8.14327
0, 0.00000, 9759.38, 10063, 9862.62, 0, 135.578, 139.795, 137.005, 8.12408
0, 0.00000, 9785.53, 10089.5, 9890.5, 0, 135.109, 139.305, 136.551, 8.10453
0, 0.00000, 9811.82, 10116.1, 9918.54, 0, 134.638, 138.812, 136.095, 8.08484
0, 0.00000, 9838.06, 10142.6, 9946.54, 0, 134.167, 138.319, 135.638, 8.06515
0, 0.00000, 9864.43, 10169.3, 9974.7, 0, 133.692, 137.823, 135.179, 8.04525
0, 0.00000, 9890.91, 10196.1, 10003, 0, 133.215, 137.324, 134.717, 8.02519
0, 0.00000, 9917.67, 10223.2, 10031.6, 0, 132.732, 136.82, 134.25, 8.00483
0, 0.00000, 9944.36, 10250.2, 10060.1, 0, 132.25, 136.316, 133.782, 7.98449
0, 0.00000, 9971.16, 10277.4, 10088.8, 0, 131.765, 135.81, 133.312, 7.96397
0, 0.00000, 9998.05, 10304.6, 10117.6, 0, 131.278, 135.301, 132.84, 7.94329
0, 0.00000, 10025.2, 10332.1, 10146.7, 0, 130.785, 134.787, 132.363, 7.92233
0, 0.00000, 10052.4, 10359.6, 10175.9, 0, 130.291, 134.271, 131.883, 7.90125
0, 0.00000, 10079.7, 10387.3, 10205.1, 0, 129.794, 133.752, 131.401, 7.88003
0, 0.00000, 10107.1, 10415, 10234.5, 0, 129.295, 133.232, 130.918, 7.85868
0, 0.00000, 10134.5, 10442.8, 10264, 0, 128.794, 132.71, 130.432, 7.83719
0, 0.00000, 10162.2, 10470.8, 10293.7, 0, 128.289, 132.183, 129.941, 7.81543
0, 0.00000, 10189.9, 10498.8, 10323.5, 0, 127.782, 131.654, 129.449, 7.79357
0, 0.00000, 10217.5, 10526.9, 10353.3, 0, 127.265, 131.118, 128.955, 7.77629
0, 0.00000, 10245.5, 10555.2, 10383.4, 0, 126.752, 130.583, 128.457, 7.75404
0, 0.00000, 10273.4, 10583.5, 10413.5, 0, 126.237, 130.047, 127.957, 7.73168
0, 0.00000, 10301.6, 10612.1, 10443.9, 0, 125.718, 129.507, 127.454, 7.7091
0, 0.00000, 10329.9, 10640.8, 10474.4, 0, 125.195, 128.963, 126.946, 7.6863
0, 0.00000, 10358.3, 10669.5, 10505, 0, 124.672, 128.417, 126.437, 7.66339
0, 0.00000, 10386.8, 10698.4, 10535.8, 0, 124.144, 127.869, 125.925, 7.64027
0, 0.00000, 10415.4, 10727.5, 10566.7, 0, 123.613, 127.316, 125.409, 7.61695
0, 0.00000, 10444.2, 10756.7, 10597.9, 0, 123.079, 126.761, 124.889, 7.59336
0, 0.00000, 10473, 10786, 10629, 0, 122.545, 126.206, 124.369, 7.56876
0, 0.00000, 10502.1, 10815.6, 10660.4, 0, 122.004, 125.646, 123.843, 7.54386
0, 0.00000, 10531.1, 10845.1, 10691.9, 0, 121.464, 125.085, 123.317, 7.51889
0, 0.00000, 10560.4, 10875, 10723.6, 0, 120.918, 124.519, 122.785, 7.49361
0, 0.00000, 10589.7, 10904.8, 10755.3, 0, 120.372, 123.953, 122.253, 7.46827
0, 0.00000, 10619.2, 10934.8, 10787.2, 0, 119.821, 123.381, 121.716, 7.44264
0, 0.00000, 10648.8, 10964.9, 10819.3, 0, 119.267, 122.808, 121.177, 7.41684
0, 0.00000, 10678.4, 10995.1, 10851.5, 0, 118.711, 122.232, 120.635, 7.39103
0, 0.00000, 10708.3, 11025.6, 10884, 0, 118.151, 121.652, 120.089, 7.36524
0, 0.00000, 10738.1, 11055.9, 10916.4, 0, 117.591, 121.072, 119.544, 7.33951
0, 0.00000, 10768.2, 11086.6, 10949.2, 0, 117.025, 120.485, 118.992, 7.31343
0, 0.00000, 10798.3, 11117.4, 10982, 0, 116.457, 119.898, 118.438, 7.2872
0, 0.00000, 10828.6, 11148.3, 11015.1, 0, 115.885, 119.306, 117.88, 7.26074
0, 0.00000, 10858.9, 11179.2, 11048.2, 0, 115.312, 118.713, 117.321, 7.23415
0, 0.00000, 10889.4, 11210.3, 11081.5, 0, 114.735, 118.116, 116.759, 7.20734
0, 0.00000, 10920, 11241.6, 11115, 0, 114.155, 117.517, 116.193, 7.1803
0, 0.00000, 10950.7, 11273, 11148.6, 0, 113.572, 116.914, 115.624, 7.15305
0, 0.00000, 10981.6, 11304.5, 11182.4, 0, 112.986, 116.308, 115.052, 7.1256
0, 0.00000, 11012.5, 11336.1, 11216.3, 0, 112.398, 115.7, 114.477, 7.09795
0, 0.00000, 11043.6, 11367.8, 11250.3, 0, 111.807, 115.089, 113.9, 7.07011
0, 0.00000, 11074.7, 11399.6, 11284.5, 0, 111.213, 114.476, 113.32, 7.04209
0, 0.00000, 11106, 11431.6, 11318.9, 0, 110.615, 113.858, 112.735, 7.01379
0, 0.00000, 11137.4, 11463.8, 11353.4, 0, 110.016, 113.239, 112.149, 6.98498
0, 0.00000, 11169, 11496.1, 11388.1, 0, 109.412, 112.616, 111.559, 6.95587
0, 0.00000, 11200.6, 11528.4, 11422.9, 0, 108.807, 111.992, 110.966, 6.92646
0, 0.00000, 11232.5, 11561.1, 11458, 0, 108.197, 111.362, 110.369, 6.89668
0, 0.00000, 11264.4, 11593.7, 11493.1, 0, 107.586, 110.731, 109.77, 6.86677
0, 0.00000, 11296.4, 11626.5, 11528.5, 0, 106.971, 110.097, 109.168, 6.83664
0, 0.00000, 11328.6, 11659.5, 11563.9, 0, 106.354, 109.46, 108.563, 6.80631
0, 0.00000, 11360.8, 11692.5, 11599.5, 0, 105.734, 108.821, 107.956, 6.77579
0, 0.00000, 11393.2, 11725.6, 11635.3, 0, 105.112, 108.179, 107.346, 6.74508
0, 0.00000, 11425.7, 11759, 11671.2, 0, 104.486, 107.534, 106.732, 6.7141
0, 0.00000, 11458.3, 11792.5, 11707.4, 0, 103.857, 106.885, 106.114, 6.68287
0, 0.00000, 11491.3, 11825.8, 11743.6, 0, 103.23, 106.235, 105.497, 6.64955
0, 0.00000, 11524.7, 11859.4, 11780.2, 0, 102.6, 105.58, 104.874, 6.61459
0, 0.00000, 11558.2, 11893.1, 11816.9, 0, 101.967, 104.922, 104.249, 6.57904
0, 0.00000, 11592.3, 11926.7, 11853.7, 0, 101.337, 104.262, 103.623, 6.54054
0, 0.00000, 11626.6, 11960.5, 11890.8, 0, 100.704, 103.597, 102.993, 6.50072
0, 0.00000, 11661, 11994.4, 11928.1, 0, 100.068, 102.93, 102.361, 6.46079
0, 0.00000, 11695.7, 12028.4, 11965.6, 0, 99.4294, 102.26, 101.725, 6.42049
0, 0.00000, 11730.3, 12062.5, 12003.1, 0, 98.7905, 101.59, 101.089, 6.38015
0, 0.00000, 11765.1, 12096.7, 12040.9, 0, 98.1469, 100.915, 100.448, 6.33959
0, 0.00000, 11800.1, 12131.1, 12078.8, 0, 97.5004, 100.237, 99.8042, 6.29889
0, 0.00000, 11835.2, 12165.6, 12116.9, 0, 96.8529, 99.5583, 99.1592, 6.25819
0, 0.00000, 11870.4, 12200.2, 12155.2, 0, 96.2017, 98.8759, 98.5103, 6.21731
0, 0.00000, 11905.9, 12235.5, 12193.4, 0, 95.5498, 98.1969, 97.8583, 6.1715
0, 0.00000, 11942.6, 12274.4, 12231.6, 0, 94.9041, 97.5401, 97.2039, 6.11396
0, 0.00000, 11979.3, 12313.9, 12271.2, 0, 94.2552, 96.8866, 96.5538, 6.06773
0, 0.00000, 12016.1, 12353.5, 12311, 0, 93.6047, 96.2322, 95.9037, 6.02318
0, 0.00000, 12053.1, 12393.5, 12351.2, 0, 92.9504, 95.5749, 95.2513, 5.97854
0, 0.00000, 12090.4, 12434.3, 12392.6, 0, 92.2958, 94.9194, 94.6041, 5.93397
0, 0.00000, 12129.1, 12475.2, 12435.1, 0, 91.6484, 94.2624, 93.9609, 5.88959
0, 0.00000, 12168, 12516.4, 12477.8, 0, 90.9986, 93.6023, 93.3157, 5.84537
0, 0.00000, 12207, 12557.6, 12520.6, 0, 90.3475, 92.9409, 92.6691, 5.80117
0, 0.00000, 12246.9, 12598.8, 12563.8, 0, 89.6987, 92.276, 92.0209, 5.75388
0, 0.00000, 12287.6, 12640.1, 12607.3, 0, 89.0528, 91.6076, 91.3714, 5.70276
0, 0.00000, 12328.5, 12681.4, 12651, 0, 88.4057, 90.9371, 90.7202, 5.65092
0, 0.00000, 12369.5, 12722.9, 12694.8, 0, 87.757, 90.2653, 90.0674, 5.59913
0, 0.00000, 12410.7, 12764.7, 12739, 0, 87.1047, 89.5899, 89.4109, 5.54723
0, 0.00000, 12451.9, 12806.5, 12783.2, 0, 86.4527, 88.9151, 88.7547, 5.49552
0, 0.00000, 12493.4, 12848.6, 12827.7, 0, 85.7978, 88.2374, 88.0954, 5.44375
0, 0.00000, 12535, 12890.8, 12872.4, 0, 85.1415, 87.5584, 87.4347, 5.39204
0, 0.00000, 12576.8, 12933.1, 12917.2, 0, 84.4841, 86.8785, 86.7729, 5.3404
0, 0.00000, 12618.7, 12975.7, 12962.3, 0, 83.8248, 86.1968, 86.1092, 5.28879
0, 0.00000, 12660.8, 13018.4, 13007.6, 0, 83.164, 85.5138, 85.4439, 5.23723
0, 0.00000, 12703, 13061.3, 13053, 0, 82.5032, 84.8309, 84.7784, 5.18581
0, 0.00000, 12745.3, 13104.3, 13098.6, 0, 81.8415, 84.1473, 84.1121, 5.13449
0, 0.00000, 12787.8, 13147.5, 13144.5, 0, 81.1783, 83.4623, 83.4442, 5.08321
0, 0.00000, 12830.5, 13190.9, 13190.5, 0, 80.515, 82.7774, 82.7762, 5.03207
0, 0.00000, 12873.3, 13234.4, 13236.8, 0, 79.8509, 82.0918, 82.1072, 4.98102
0, 0.00000, 12916.2, 13278.1, 13283.1, 0, 79.1873, 81.4069, 81.4388, 4.93016
0, 0.00000, 12959.2, 13321.9, 13329.7, 0, 78.5236, 80.7222, 80.7702, 4.87943
0, 0.00000, 13002.4, 13365.9, 13376.5, 0, 77.8602, 80.0378, 80.1019, 4.82886
0, 0.00000, 13045.8, 13410.2, 13423.5, 0, 77.1964, 79.3532, 79.4331, 4.77841
0, 0.00000, 13089.2, 13454.5, 13470.6, 0, 76.5344, 78.6708, 78.7661, 4.72823
0, 0.00000, 13132.8, 13498.9, 13517.9, 0, 75.8728, 77.9888, 78.0994, 4.6782
0, 0.00000, 13176.5, 13543.6, 13565.5, 0, 75.2118, 77.3077, 77.4333, 4.62835
0, 0.00000, 13220.4, 13588.4, 13613.2, 0, 74.5528, 76.6287, 76.7692, 4.57877
0, 0.00000, 13264.4, 13633.4, 13661, 0, 73.896, 75.9521, 76.1072, 4.52947
0, 0.00000, 13308.5, 13678.5, 13709.1, 0, 73.2408, 75.2774, 75.4469, 4.48041
0, 0.00000, 13352.8, 13723.8, 13757.4, 0, 72.5875, 74.6049, 74.7885, 4.4316
0, 0.00000, 13397.1, 13769.2, 13805.8, 0, 71.9374, 73.9358, 74.1332, 4.38313
0, 0.00000, 13441.6, 13814.7, 13854.3, 0, 71.2906, 73.2702, 73.4812, 4.335
0, 0.00000, 13486.2, 13860.5, 13903.1, 0, 70.6466, 72.6077, 72.8321, 4.28718
0, 0.00000, 13530.9, 13906.3, 13952.1, 0, 70.0065, 71.9493, 72.1869, 4.23973
0, 0.00000, 13576.5, 13953.2, 14001.2, 0, 69.3737, 71.2994, 71.546, 4.19271
0, 0.00000, 13622.5, 14000.9, 14050.9, 0, 68.7468, 70.6569, 70.911, 4.14563
0, 0.00000, 13668.6, 14049.5, 14101.7, 0, 68.1256, 70.0234, 70.2859, 4.09886
0, 0.00000, 13714.9, 14098.2, 14152.7, 0, 67.5099, 69.3966, 69.6668, 4.05255
0, 0.00000, 13762, 14147.2, 14204.5, 0, 66.9026, 68.7754, 69.0555, 4.0067
0, 0.00000, 13809.9, 14196.3, 14257, 0, 66.3051, 68.1607, 68.4534, 3.96132
0, 0.00000, 13857.9, 14245.5, 14309.7, 0, 65.7153, 67.5537, 67.8591, 3.91647
0, 0.00000, 13906.1, 14294.9, 14362.6, 0, 65.1327, 66.9542, 67.2722, 3.87218
0, 0.00000, 13954.4, 14344.4, 14415.6, 0, 64.558, 66.3631, 66.6933, 3.82848
0, 0.00000, 14002.8, 14394.2, 14468.9, 0, 63.9913, 65.7803, 66.1227, 3.78538
0, 0.00000, 14051.3, 14444, 14522.3, 0, 63.4344, 65.2077, 65.562, 3.74299
0, 0.00000, 14100, 14494.1, 14575.9, 0, 62.8867, 64.6449, 65.0109, 3.70126
0, 0.00000, 14148.7, 14544.3, 14629.7, 0, 62.3495, 64.0929, 64.4704, 3.66025
0, 0.00000, 14197.6, 14594.6, 14683.7, 0, 61.8232, 63.5523, 63.9411, 3.62
0, 0.00000, 14246.6, 14645.1, 14737.8, 0, 61.3088, 63.0241, 63.4241, 3.58056
0, 0.00000, 14295.6, 14695.7, 14792.1, 0, 60.8073, 62.5094, 62.9204, 3.54198
0, 0.00000, 14344.8, 14746.4, 14846.5, 0, 60.3187, 62.008, 62.4298, 3.50424
0, 0.00000, 14394.1, 14797.4, 14901.2, 0, 59.8437, 61.5208, 61.9534, 3.46739
0, 0.00000, 14443.4, 14848.4, 14955.9, 0, 59.3843, 61.0497, 61.4929, 3.43153
0, 0.00000, 14492.8, 14899.5, 15010.9, 0, 58.9402, 60.5946, 61.0482, 3.39664
0, 0.00000, 14542.3, 14950.8, 15065.9, 0, 58.5126, 60.1566, 60.6206, 3.36279
0, 0.00000, 14592.2, 15002.1, 15120.4, 0, 58.1032, 59.736, 60.2082, 3.32572
0, 0.00000, 14642.5, 15053.4, 15173.9, 0, 57.7136, 59.3337, 59.8102, 3.28245
0, 0.00000, 14692.8, 15104.6, 15227.6, 0, 57.3431, 58.9509, 59.4317, 3.24041
0, 0.00000, 14742.4, 15152.3, 15282.1, 0, 56.9894, 58.5757, 59.0773, 3.21119
0, 0.00000, 14792.1, 15199.5, 15336, 0, 56.6567, 58.2189, 58.7417, 3.18227
0, 0.00000, 14840.6, 15245.8, 15389.6, 0, 56.342, 57.8818, 58.4275, 3.15457
0, 0.00000, 14888.3, 15292.1, 15442.7, 0, 56.046, 57.5673, 58.1341, 3.12887
0, 0.00000, 14936, 15338.8, 15495.7, 0, 55.7733, 57.2785, 57.8646, 3.10447
0, 0.00000, 14983.7, 15385.5, 15548.8, 0, 55.5254, 57.0154, 57.6208, 3.08167
0, 0.00000, 15031.4, 15431.7, 15602.2, 0, 55.303, 56.7769, 57.4043, 3.06116
0, 0.00000, 15079.1, 15477.9, 15655.6, 0, 55.107, 56.5655, 57.2151, 3.04184
0, 0.00000, 15126.2, 15524.5, 15709, 0, 54.9358, 56.3831, 57.0536, 3.02617
0, 0.00000, 15172.5, 15571.2, 15762.4, 0, 54.7905, 56.2308, 56.9213, 3.01454
0, 0.00000, 15218.9, 15618, 15815.9, 0, 54.6736, 56.108, 56.8188, 3.00486
0, 0.00000, 15265.4, 15664.9, 15869.5, 0, 54.5863, 56.0156, 56.7472, 2.99679
0, 0.00000, 15311.8, 15711.8, 15923.1, 0, 54.5294, 55.9546, 56.7073, 2.99036
0, 0.00000, 15358.3, 15758.8, 15976.9, 0, 54.5035, 55.9254, 56.6996, 2.98556
0, 0.00000, 15404.7, 15805.6, 16030.7, 0, 54.5093, 55.9287, 56.725, 2.98245
0, 0.00000, 15451, 15852.6, 16084.5, 0, 54.5472, 55.9653, 56.784, 2.98113
0, 0.00000, 15497.4, 15899.6, 16138.4, 0, 54.6179, 56.0356, 56.8774, 2.98159
0, 0.00000, 15543.5, 15946.2, 16192, 0, 54.721, 56.1393, 57.0045, 2.98376
0, 0.00000, 15589.9, 15993.3, 16246, 0, 54.8586, 56.2784, 57.1679, 2.98772
0, 0.00000, 15635.8, 16039.9, 16299.6, 0, 55.0284, 56.4509, 57.365, 2.99344
0, 0.00000, 5284.97, 5520.2, 5251.72, 0, 208.475, 217.765, 207.177, 10.8992
0, 0.00000, 5298.58, 5534.18, 5265.42, 0, 208.318, 217.582, 207.013, 10.8583
0, 0.00000, 5312.21, 5548.13, 5279.04, 0, 208.164, 217.41, 206.863, 10.8531
0, 0.00000, 5325.81, 5562.07, 5292.64, 0, 208.01, 217.238, 206.713, 10.8476
0, 0.00000, 5339.4, 5575.98, 5306.23, 0, 207.856, 217.066, 206.564, 10.8422
0, 0.00000, 5353.25, 5590.16, 5320.08, 0, 207.698, 216.891, 206.411, 10.8367
0, 0.00000, 5367.09, 5604.33, 5333.92, 0, 207.541, 216.716, 206.258, 10.8311
0, 0.00000, 5381.19, 5618.77, 5348.02, 0, 207.381, 216.538, 206.102, 10.8255
0, 0.00000, 5395.27, 5633.18, 5362.11, 0, 207.221, 216.36, 205.947, 10.8198
0, 0.00000, 5409.33, 5647.57, 5376.17, 0, 207.061, 216.182, 205.791, 10.8142
0, 0.00000, 5423.36, 5661.94, 5390.21, 0, 206.902, 216.004, 205.636, 10.8085
0, 0.00000, 5437.67, 5676.58, 5404.52, 0, 206.739, 215.823, 205.478, 10.8027
0, 0.00000, 5451.94, 5691.19, 5418.81, 0, 206.576, 215.642, 205.32, 10.797
0, 0.00000, 5466.2, 5705.77, 5433.07, 0, 206.414, 215.461, 205.162, 10.7912
0, 0.00000, 5480.72, 5720.63, 5447.6, 0, 206.248, 215.277, 205.001, 10.7854
0, 0.00000, 5495.21, 5735.46, 5462.11, 0, 206.083, 215.094, 204.84, 10.7795
0, 0.00000, 5509.97, 5750.56, 5476.88, 0, 205.914, 214.906, 204.677, 10.7735
0, 0.00000, 5524.42, 5765.33, 5491.33, 0, 205.749, 214.723, 204.517, 10.7676
0, 0.00000, 5539.41, 5780.67, 5506.35, 0, 205.578, 214.533, 204.35, 10.7616
0, 0.00000, 5554.09, 5795.69, 5521.04, 0, 205.41, 214.346, 204.187, 10.7556
0, 0.00000, 5569.04, 5810.97, 5536, 0, 205.239, 214.156, 204.021, 10.7495
0, 0.00000, 5583.95, 5826.22, 5550.94, 0, 205.069, 213.967, 203.855, 10.7434
0, 0.00000, 5599.13, 5841.74, 5566.13, 0, 204.895, 213.774, 203.687, 10.7372
0, 0.00000, 5614.27, 5857.22, 5581.3, 0, 204.721, 213.581, 203.518, 10.7311
0, 0.00000, 5629.39, 5872.68, 5596.44, 0, 204.548, 213.389, 203.35, 10.7249
0, 0.00000, 5644.77, 5888.4, 5611.85, 0, 204.372, 213.193, 203.179, 10.7186
0, 0.00000, 5660.12, 5904.09, 5627.22, 0, 204.195, 212.998, 203.008, 10.7123
0, 0.00000, 5675.44, 5919.74, 5642.57, 0, 204.02, 212.803, 202.837, 10.706
0, 0.00000, 5691.01, 5935.66, 5658.17, 0, 203.841, 212.604, 202.663, 10.6996
0, 0.00000, 5706.55, 5951.54, 5673.74, 0, 203.662, 212.406, 202.49, 10.6932
0, 0.00000, 5722.35, 5967.68, 5689.57, 0, 203.48, 212.205, 202.314, 10.6867
0, 0.00000, 5738.12, 5983.79, 5705.37, 0, 203.299, 212.004, 202.138, 10.6802
0, 0.00000, 5753.85, 5999.87, 5721.15, 0, 203.118, 211.803, 201.962, 10.6737
0, 0.00000, 5769.84, 6016.2, 5737.17, 0, 202.933, 211.599, 201.783, 10.6671
0, 0.00000, 5785.79, 6032.49, 5753.16, 0, 202.749, 211.395, 201.605, 10.6605
0, 0.00000, 5802, 6049.04, 5769.4, 0, 202.562, 211.188, 201.424, 10.6538
0, 0.00000, 5818.17, 6065.55, 5785.62, 0, 202.376, 210.982, 201.243, 10.6471
0, 0.00000, 5834.58, 6082.32, 5802.08, 0, 202.186, 210.772, 201.059, 10.6403
0, 0.00000, 5850.96, 6099.05, 5818.51, 0, 201.997, 210.562, 200.875, 10.6335
0, 0.00000, 5867.31, 6115.74, 5834.91, 0, 201.808, 210.353, 200.692, 10.6267
0, 0.00000, 5883.91, 6132.68, 5851.55, 0, 201.616, 210.141, 200.506, 10.6198
0, 0.00000, 5900.47, 6149.58, 5868.16, 0, 201.424, 209.929, 200.32, 10.6129
0, 0.00000, 5917.27, 6166.73, 5885.01, 0, 201.23, 209.714, 200.132, 10.6058
0, 0.00000, 5934.03, 6183.84, 5901.83, 0, 201.035, 209.499, 199.943, 10.5988
0, 0.00000, 5951.04, 6201.19, 5918.9, 0, 200.838, 209.281, 199.752, 10.5917
0, 0.00000, 5968.01, 6218.51, 5935.93, 0, 200.641, 209.064, 199.562, 10.5846
0, 0.00000, 5985.21, 6236.06, 5953.19, 0, 200.441, 208.843, 199.368, 10.5774
0, 0.00000, 6002.38, 6253.58, 5970.43, 0, 200.242, 208.623, 199.175, 10.5702
0, 0.00000, 6019.51, 6271.05, 5987.62, 0, 200.043, 208.403, 198.982, 10.5629
0, 0.00000, 6036.88, 6288.77, 6005.06, 0, 199.841, 208.18, 198.786, 10.5556
0, 0.00000, 6054.48, 6306.71, 6022.73, 0, 199.636, 207.954, 198.588, 10.5482
0, 0.00000, 6072.04, 6324.62, 6040.36, 0, 199.431, 207.728, 198.39, 10.5408
0, 0.00000, 6089.83, 6342.76, 6058.23, 0, 199.224, 207.499, 198.189, 10.5333
0, 0.00000, 6107.58, 6360.86, 6076.06, 0, 199.017, 207.271, 197.989, 10.5257
0, 0.00000, 6125.29, 6378.92, 6093.85, 0, 198.81, 207.043, 197.789, 10.5182
0, 0.00000, 6143.49, 6397.48, 6112.14, 0, 198.598, 206.809, 197.583, 10.5105
0, 0.00000, 6161.39, 6415.72, 6130.12, 0, 198.389, 206.579, 197.381, 10.5029
0, 0.00000, 6179.51, 6434.19, 6148.33, 0, 198.177, 206.345, 197.176, 10.4952
0, 0.00000, 6197.86, 6452.89, 6166.77, 0, 197.962, 206.109, 196.968, 10.4873
0, 0.00000, 6216.16, 6471.54, 6185.17, 0, 197.748, 205.873, 196.761, 10.4795
0, 0.00000, 6270.21, 8434.21, 6045.92, 0, 198.658, 178.893, 191.552, 27.7281
0, 0.00000, 6288.6, 8454.37, 6064.17, 0, 198.417, 178.575, 191.337, 27.7907
0, 0.00000, 6306.95, 8474.55, 6082.39, 0, 198.183, 178.269, 191.127, 27.827
0, 0.00000, 6325.26, 8494.64, 6100.57, 0, 197.948, 177.964, 190.918, 27.8632
0, 0.00000, 6343.77, 8514.95, 6118.97, 0, 197.711, 177.656, 190.706, 27.8996
0, 0.00000, 6362.49, 8535.45, 6137.58, 0, 197.471, 177.344, 190.491, 27.9363
0, 0.00000, 6381.15, 8555.87, 6156.15, 0, 197.231, 177.033, 190.277, 27.9728
0, 0.00000, 6400.02, 8576.47, 6174.92, 0, 196.988, 176.718, 190.061, 28.0093
0, 0.00000, 6419.06, 8597.19, 6193.91, 0, 196.741, 176.399, 189.842, 28.0457
0, 0.00000, 6438.05, 8617.82, 6212.85, 0, 196.495, 176.08, 189.623, 28.0821
0, 0.00000, 6457.23, 8638.65, 6232, 0, 196.246, 175.758, 189.402, 28.1187
0, 0.00000, 6476.36, 8659.39, 6251.11, 0, 195.998, 175.437, 189.182, 28.1551
0, 0.00000, 8387.11, 8391.66, 6295.13, 0, 169.2, 169.29, 189.716, 31.9689
0, 0.00000, 8407.36, 8411.95, 6314.2, 0, 168.88, 168.971, 189.459, 31.9531
0, 0.00000, 8427.7, 8432.01, 6333.22, 0, 168.565, 168.65, 189.218, 31.9914
0, 0.00000, 8448.21, 8452.24, 6352.43, 0, 168.248, 168.326, 188.974, 32.0298
0, 0.00000, 8468.89, 8472.65, 6371.83, 0, 167.927, 168, 188.728, 32.0684
0, 0.00000, 8489.48, 8492.97, 6391.18, 0, 167.607, 167.674, 188.483, 32.1068
0, 0.00000, 8510.23, 8513.46, 6410.71, 0, 167.284, 167.346, 188.234, 32.1452
0, 0.00000, 8531.13, 8534.07, 6430.38, 0, 166.958, 167.014, 187.981, 32.1834
0, 0.00000, 8552.19, 8554.85, 6450.22, 0, 166.629, 166.679, 187.726, 32.222
0, 0.00000, 8573.16, 8575.54, 6470, 0, 166.301, 166.346, 187.472, 32.2604
0, 0.00000, 8331.43, 8618.93, 8359.47, 0, 160.899, 166.474, 161.423, 9.16762
0, 0.00000, 8352.01, 8639.2, 8380.42, 0, 160.551, 166.073, 161.093, 9.11529
0, 0.00000, 8372.22, 8659.62, 8401.4, 0, 160.224, 165.724, 160.777, 9.10109
0, 0.00000, 8392.56, 8680.18, 8422.54, 0, 159.893, 165.372, 160.458, 9.08899
0, 0.00000, 8413.04, 8700.88, 8443.82, 0, 159.559, 165.018, 160.137, 9.07683
0, 0.00000, 8433.65, 8721.72, 8465.26, 0, 159.222, 164.66, 159.813, 9.06455
0, 0.00000, 8454.17, 8742.46, 8486.6, 0, 158.887, 164.305, 159.49, 9.05236
0, 0.00000, 8475.06, 8763.57, 8508.33, 0, 158.545, 163.942, 159.161, 9.03978
0, 0.00000, 8495.84, 8784.58, 8529.96, 0, 158.205, 163.581, 158.834, 9.02735
0, 0.00000, 8516.75, 8805.72, 8551.73, 0, 157.861, 163.217, 158.504, 9.01474
0, 0.00000, 8537.79, 8826.98, 8573.64, 0, 157.516, 162.851, 158.171, 9.00201
0, 0.00000, 8558.72, 8848.13, 8595.45, 0, 157.172, 162.486, 157.84, 8.98937
0, 0.00000, 8580, 8869.64, 8617.62, 0, 156.821, 162.115, 157.503, 8.97635
0, 0.00000, 8601.17, 8891.04, 8639.7, 0, 156.472, 161.745, 157.167, 8.96348
0, 0.00000, 8622.46, 8912.56, 8661.9, 0, 156.121, 161.373, 156.829, 8.95043
0, 0.00000, 8643.87, 8934.19, 8684.23, 0, 155.767, 160.998, 156.488, 8.93728
0, 0.00000, 8665.39, 8955.94, 8706.68, 0, 155.411, 160.621, 156.145, 8.92401
0, 0.00000, 8687.01, 8977.79, 8729.26, 0, 155.053, 160.242, 155.8, 8.91063
0, 0.00000, 8708.74, 8999.76, 8751.96, 0, 154.692, 159.861, 155.453, 8.89714
0, 0.00000, 8730.58, 9021.82, 8774.77, 0, 154.329, 159.477, 155.104, 8.88355
0, 0.00000, 8752.52, 9043.99, 8797.7, 0, 153.965, 159.091, 154.753, 8.86984
0, 0.00000, 8774.34, 9066.04, 8820.51, 0, 153.601, 158.707, 154.403, 8.85622
0, 0.00000, 8796.47, 9088.41, 8843.65, 0, 153.232, 158.317, 154.048, 8.84225
0, 0.00000, 8818.7, 9110.87, 8866.91, 0, 152.861, 157.925, 153.69, 8.82823
0, 0.00000, 8840.8, 9133.21, 8890.04, 0, 152.492, 157.535, 153.334, 8.81429
0, 0.00000, 8863.21, 9155.85, 8913.5, 0, 152.117, 157.138, 152.973, 8.80001
0, 0.00000, 8885.7, 9178.58, 8937.06, 0, 151.74, 156.74, 152.61, 8.78568
0, 0.00000, 8908.07, 9201.18, 8960.49, 0, 151.365, 156.344, 152.249, 8.77144
0, 0.00000, 8930.73, 9224.07, 8984.24, 0, 150.984, 155.942, 151.882, 8.75685
0, 0.00000, 8953.46, 9247.05, 9008.08, 0, 150.601, 155.539, 151.513, 8.74223
0, 0.00000, 8976.27, 9270.1, 9032.01, 0, 150.217, 155.133, 151.143, 8.7275
0, 0.00000, 8999.16, 9293.22, 9056.02, 0, 149.831, 154.726, 150.771, 8.71268
0, 0.00000, 9022.31, 9316.62, 9080.33, 0, 149.44, 154.314, 150.394, 8.69758
0, 0.00000, 9045.33, 9339.88, 9104.51, 0, 149.051, 153.904, 150.019, 8.68261
0, 0.00000, 9068.62, 9363.41, 9128.97, 0, 148.657, 153.488, 149.639, 8.66733
0, 0.00000, 9091.76, 9386.8, 9153.3, 0, 148.264, 153.075, 149.261, 8.65218
0, 0.00000, 9115.17, 9410.45, 9177.92, 0, 147.867, 152.656, 148.878, 8.63671
0, 0.00000, 9138.63, 9434.16, 9202.6, 0, 147.468, 152.236, 148.493, 8.6212
0, 0.00000, 9162.34, 9458.12, 9227.55, 0, 147.065, 151.811, 148.104, 8.60543
0, 0.00000, 9185.9, 9481.93, 9252.36, 0, 146.663, 151.388, 147.717, 8.58979
0, 0.00000, 9209.71, 9505.98, 9277.43, 0, 146.257, 150.961, 147.325, 8.57385
0, 0.00000, 9233.75, 9530.28, 9302.77, 0, 145.846, 150.528, 146.929, 8.5577
0, 0.00000, 9257.64, 9554.42, 9327.95, 0, 145.437, 150.098, 146.535, 8.54167
0, 0.00000, 9281.76, 9578.79, 9353.39, 0, 145.024, 149.664, 146.136, 8.52536
0, 0.00000, 9305.92, 9603.2, 9378.87, 0, 144.609, 149.228, 145.736, 8.509
0, 0.00000, 9330.29, 9627.83, 9404.6, 0, 144.191, 148.788, 145.332, 8.4924
0, 0.00000, 9354.69, 9652.49, 9430.37, 0, 143.771, 148.347, 144.927, 8.47576
0, 0.00000, 9379.12, 9677.18, 9456.18, 0, 143.35, 147.904, 144.521, 8.45905
0, 0.00000, 9403.75, 9702.07, 9482.22, 0, 142.925, 147.458, 144.111, 8.44209
0, 0.00000, 9428.4, 9726.99, 9508.29, 0, 142.499, 147.011, 143.7, 8.42511
0, 0.00000, 9453.25, 9752.1, 9534.58, 0, 142.07, 146.56, 143.285, 8.40789
0, 0.00000, 9478.11, 9777.23, 9560.89, 0, 141.639, 146.108, 142.869, 8.39064
0, 0.00000, 9503.16, 9802.55, 9587.42, 0, 141.205, 145.652, 142.449, 8.37316
0, 0.00000, 9528.21, 9827.88, 9613.97, 0, 140.77, 145.195, 142.029, 8.35565
0, 0.00000, 9553.45, 9853.38, 9640.72, 0, 140.331, 144.735, 141.605, 8.33792
0, 0.00000, 9578.86, 9879.07, 9667.66, 0, 139.888, 144.271, 141.178, 8.32
0, 0.00000, 9604.26, 9904.75, 9694.62, 0, 139.445, 143.807, 140.75, 8.30206
0, 0.00000, 9629.83, 9930.6, 9721.76, 0, 138.999, 143.339, 140.318, 8.2839
0, 0.00000, 9655.39, 9956.44, 9748.91, 0, 138.552, 142.87, 139.887, 8.26572
0, 0.00000, 9681.27, 9982.61, 9776.41, 0, 138.099, 142.396, 139.448, 8.24717
0, 0.00000, 9707.13, 10008.8, 9803.91, 0, 137.645, 141.921, 139.01, 8.22864
0, 0.00000, 9732.97, 10034.9, 9831.4, 0, 137.192, 141.446, 138.572, 8.21006
0, 0.00000, 9759.13, 10061.3, 9859.23, 0, 136.732, 140.964, 138.127, 8.19112
0, 0.00000, 9785.25, 10087.7, 9887.04, 0, 136.272, 140.483, 137.682, 8.17221
0, 0.00000, 9811.66, 10114.5, 9915.19, 0, 135.806, 139.996, 137.232, 8.15294
0, 0.00000, 9838.04, 10141.1, 9943.31, 0, 135.341, 139.509, 136.781, 8.1337
0, 0.00000, 9864.54, 10167.9, 9971.57, 0, 134.872, 139.019, 136.328, 8.11427
0, 0.00000, 9891.16, 10194.9, 9999.97, 0, 134.401, 138.526, 135.872, 8.09468
0, 0.00000, 9917.88, 10221.9, 10028.5, 0, 133.927, 138.031, 135.414, 8.07494
0, 0.00000, 9944.71, 10249, 10057.2, 0, 133.451, 137.533, 134.953, 8.05505
0, 0.00000, 9971.65, 10276.3, 10086, 0, 132.972, 137.033, 134.489, 8.03502
0, 0.00000, 9998.83, 10303.8, 10115, 0, 132.488, 136.527, 134.021, 8.01469
0, 0.00000, 10025.9, 10331.2, 10144.1, 0, 132.005, 136.022, 133.552, 7.9944
0, 0.00000, 10053.3, 10358.9, 10173.4, 0, 131.517, 135.513, 133.079, 7.97379
0, 0.00000, 10080.6, 10386.5, 10202.6, 0, 131.029, 135.004, 132.607, 7.95322
0, 0.00000, 10108.1, 10414.4, 10232.1, 0, 130.537, 134.49, 132.13, 7.93235
0, 0.00000, 10135.8, 10442.4, 10261.8, 0, 130.04, 133.971, 131.648, 7.91124
0, 0.00000, 10163.5, 10470.4, 10291.5, 0, 129.544, 133.454, 131.168, 7.89018
0, 0.00000, 10191.3, 10498.6, 10321.4, 0, 129.043, 132.932, 130.682, 7.86882
0, 0.00000, 10219.4, 10527, 10351.5, 0, 128.538, 132.406, 130.193, 7.84723
0, 0.00000, 10247.2, 10555.2, 10381.5, 0, 128.027, 131.875, 129.705, 7.83048
0, 0.00000, 10275.3, 10583.7, 10411.8, 0, 127.519, 131.345, 129.212, 7.80865
0, 0.00000, 10303.6, 10612.3, 10442.3, 0, 127.007, 130.812, 128.715, 7.78662
0, 0.00000, 10332.1, 10641.2, 10472.9, 0, 126.491, 130.275, 128.215, 7.76438
0, 0.00000, 10360.6, 10670.1, 10503.7, 0, 125.975, 129.737, 127.713, 7.74203
0, 0.00000, 10389.3, 10699.1, 10534.6, 0, 125.454, 129.195, 127.208, 7.71948
0, 0.00000, 10418.1, 10728.3, 10565.7, 0, 124.93, 128.65, 126.7, 7.69673
0, 0.00000, 10446.9, 10757.5, 10596.8, 0, 124.406, 128.104, 126.19, 7.67389
0, 0.00000, 10476, 10787, 10628.2, 0, 123.876, 127.553, 125.675, 7.65023
0, 0.00000, 10505.1, 10816.6, 10659.7, 0, 123.345, 127.002, 125.159, 7.62601
0, 0.00000, 10534.3, 10846.4, 10691.2, 0, 122.812, 126.449, 124.641, 7.60161
0, 0.00000, 10563.8, 10876.3, 10723.1, 0, 122.273, 125.89, 124.117, 7.57692
0, 0.00000, 10593.3, 10906.3, 10755, 0, 121.734, 125.331, 123.592, 7.55216
0, 0.00000, 10622.8, 10936.4, 10787, 0, 121.193, 124.77, 123.065, 7.52722
0, 0.00000, 10652.6, 10966.7, 10819.2, 0, 120.647, 124.204, 122.534, 7.50202
0, 0.00000, 10682.4, 10997.1, 10851.6, 0, 120.098, 123.635, 122, 7.47667
0, 0.00000, 10712.4, 11027.5, 10884.1, 0, 119.548, 123.065, 121.464, 7.45143
0, 0.00000, 10742.5, 11058.2, 10916.8, 0, 118.993, 122.49, 120.924, 7.42619
0, 0.00000, 10772.6, 11089, 10949.6, 0, 118.436, 121.914, 120.382, 7.40083
0, 0.00000, 10803, 11119.9, 10982.7, 0, 117.876, 121.333, 119.836, 7.37523
0, 0.00000, 10833.4, 11150.9, 11015.8, 0, 117.313, 120.751, 119.288, 7.3495
0, 0.00000, 10864, 11182.1, 11049.1, 0, 116.748, 120.166, 118.737, 7.32354
0, 0.00000, 10894.7, 11213.4, 11082.6, 0, 116.178, 119.577, 118.183, 7.29736
0, 0.00000, 10925.4, 11244.7, 11116.2, 0, 115.608, 118.987, 117.627, 7.27106
0, 0.00000, 10956.4, 11276.3, 11150, 0, 115.033, 118.391, 117.066, 7.24446
0, 0.00000, 10987.4, 11307.9, 11183.9, 0, 114.456, 117.795, 116.504, 7.21775
0, 0.00000, 11018.5, 11339.7, 11218, 0, 113.877, 117.197, 115.939, 7.19084
0, 0.00000, 11049.8, 11371.6, 11252.3, 0, 113.293, 116.593, 115.369, 7.16365
0, 0.00000, 11081.2, 11403.7, 11286.7, 0, 112.707, 115.987, 114.797, 7.13628
0, 0.00000, 11112.7, 11435.9, 11321.2, 0, 112.119, 115.379, 114.223, 7.10874
0, 0.00000, 11144.3, 11468.2, 11355.9, 0, 111.528, 114.769, 113.646, 7.08078
0, 0.00000, 11176, 11500.7, 11390.8, 0, 110.934, 114.156, 113.065, 7.05242
0, 0.00000, 11208, 11533.3, 11425.9, 0, 110.336, 113.539, 112.481, 7.02371
0, 0.00000, 11240, 11566, 11461, 0, 109.737, 112.92, 111.895, 6.99478
0, 0.00000, 11272.1, 11598.9, 11496.4, 0, 109.135, 112.299, 111.306, 6.96562
0, 0.00000, 11304.4, 11631.9, 11531.9, 0, 108.529, 111.674, 110.714, 6.93625
0, 0.00000, 11336.7, 11665, 11567.5, 0, 107.923, 111.048, 110.12, 6.90676
0, 0.00000, 11369.2, 11698.2, 11603.3, 0, 107.312, 110.418, 109.522, 6.87698
0, 0.00000, 11401.8, 11731.6, 11639.3, 0, 106.699, 109.785, 108.922, 6.84702
0, 0.00000, 11434.6, 11765.2, 11675.6, 0, 106.081, 109.148, 108.317, 6.81679
0, 0.00000, 11467.4, 11798.8, 11711.8, 0, 105.464, 108.511, 107.712, 6.78648
0, 0.00000, 11500.5, 11832.6, 11748.4, 0, 104.842, 107.869, 107.101, 6.75488
0, 0.00000, 11534.1, 11866.4, 11785.2, 0, 104.222, 107.224, 106.49, 6.72103
0, 0.00000, 11567.8, 11900.2, 11822, 0, 103.6, 106.578, 105.877, 6.68648
0, 0.00000, 11602.1, 11934.2, 11859.2, 0, 102.977, 105.926, 105.26, 6.64963
0, 0.00000, 11636.6, 11968.2, 11896.4, 0, 102.355, 105.273, 104.642, 6.61098
0, 0.00000, 11671.3, 12002.3, 11934, 0, 101.729, 104.616, 104.02, 6.57176
0, 0.00000, 11706.2, 12036.6, 11971.7, 0, 101.102, 103.957, 103.396, 6.53227
0, 0.00000, 11741.1, 12070.9, 12009.5, 0, 100.472, 103.296, 102.77, 6.49262
0, 0.00000, 11776.2, 12105.4, 12047.5, 0, 99.8392, 102.631, 102.14, 6.45282
0, 0.00000, 11811.5, 12140, 12085.6, 0, 99.2048, 101.966, 101.509, 6.41298
0, 0.00000, 11846.8, 12174.7, 12124, 0, 98.5676, 101.297, 100.875, 6.37303
0, 0.00000, 11882.3, 12209.6, 12162.5, 0, 97.928, 100.627, 100.238, 6.33299
0, 0.00000, 11918.5, 12246.2, 12200.9, 0, 97.2886, 99.9652, 99.5956, 6.28191
0, 0.00000, 11955.5, 12285.6, 12239.7, 0, 96.6547, 99.3226, 98.955, 6.22767
0, 0.00000, 11992.6, 12325.4, 12279.5, 0, 96.0169, 98.6808, 98.3168, 6.18225
0, 0.00000, 12029.7, 12365.3, 12319.6, 0, 95.3772, 98.0378, 97.6783, 6.1382
0, 0.00000, 12067, 12405.8, 12360.4, 0, 94.7353, 97.3939, 97.0404, 6.09416
0, 0.00000, 12105.1, 12446.9, 12402.4, 0, 94.0956, 96.7507, 96.4078, 6.05019
0, 0.00000, 12144.2, 12488.1, 12445.2, 0, 93.4602, 96.1056, 95.7774, 6.00644
0, 0.00000, 12183.4, 12529.5, 12488.2, 0, 92.823, 95.4586, 95.1457, 5.96285
0, 0.00000, 12222.8, 12571.1, 12531.4, 0, 92.1845, 94.8098, 94.5122, 5.91916
0, 0.00000, 12263.7, 12612.5, 12575, 0, 91.5514, 94.1562, 93.8776, 5.87004
0, 0.00000, 12304.8, 12654.1, 12618.9, 0, 90.9179, 93.4995, 93.2408, 5.81877
0, 0.00000, 12346, 12695.8, 12662.9, 0, 90.2835, 92.8419, 92.603, 5.76745
0, 0.00000, 12387.4, 12737.6, 12707.2, 0, 89.6473, 92.1825, 91.9633, 5.71617
0, 0.00000, 12429, 12779.7, 12751.7, 0, 89.0082, 91.5205, 91.3208, 5.66483
0, 0.00000, 12470.7, 12821.9, 12796.3, 0, 88.369, 90.8585, 90.6781, 5.61364
0, 0.00000, 12512.6, 12864.4, 12841.2, 0, 87.7265, 90.1932, 90.032, 5.56236
0, 0.00000, 12554.7, 12906.9, 12886.3, 0, 87.0833, 89.5274, 89.3852, 5.51119
0, 0.00000, 12596.8, 12949.6, 12931.5, 0, 86.4397, 88.8614, 88.7379, 5.46014
0, 0.00000, 12639.2, 12992.6, 12976.9, 0, 85.7937, 88.1932, 88.0882, 5.40908
0, 0.00000, 12681.7, 13035.7, 13022.6, 0, 85.1468, 87.5241, 87.4376, 5.3581
0, 0.00000, 12724.3, 13078.9, 13068.4, 0, 84.4993, 86.8547, 86.7864, 5.30723
0, 0.00000, 12767.1, 13122.4, 13114.5, 0, 83.8505, 86.1841, 86.1338, 5.25641
0, 0.00000, 12810.1, 13165.9, 13160.8, 0, 83.2017, 85.5136, 85.4811, 5.20575
0, 0.00000, 12853.2, 13209.8, 13207.3, 0, 82.5511, 84.8416, 84.8267, 5.1551
0, 0.00000, 12896.5, 13253.7, 13253.9, 0, 81.9013, 84.1704, 84.1729, 5.10464
0, 0.00000, 12939.9, 13297.8, 13300.8, 0, 81.2513, 83.4993, 83.519, 5.05433
0, 0.00000, 12983.4, 13342.1, 13347.8, 0, 80.6016, 82.8286, 82.8652, 5.00417
0, 0.00000, 13027.2, 13386.5, 13395.1, 0, 79.9514, 82.1577, 82.2111, 4.95412
0, 0.00000, 13071, 13431.2, 13442.5, 0, 79.3022, 81.4879, 81.5578, 4.90427
0, 0.00000, 13114.9, 13475.9, 13490.1, 0, 78.6541, 80.8194, 80.9057, 4.85464
0, 0.00000, 13159.1, 13520.9, 13537.9, 0, 78.0065, 80.1517, 80.254, 4.80518
0, 0.00000, 13203.4, 13566, 13586, 0, 77.3598, 79.485, 79.6032, 4.75591
0, 0.00000, 13247.7, 13611.2, 13634.2, 0, 76.7151, 78.8206, 78.9545, 4.70691
0, 0.00000, 13292.3, 13656.7, 13682.6, 0, 76.0719, 78.1579, 78.3071, 4.65813
0, 0.00000, 13336.9, 13702.3, 13731.1, 0, 75.4313, 77.498, 77.6624, 4.60965
0, 0.00000, 13381.8, 13748.1, 13780, 0, 74.7918, 76.8395, 77.0188, 4.56138
0, 0.00000, 13426.7, 13793.9, 13828.9, 0, 74.1563, 76.1851, 76.3792, 4.51349
0, 0.00000, 13471.8, 13840, 13878.1, 0, 73.5224, 75.5328, 75.7413, 4.46583
0, 0.00000, 13516.9, 13886.3, 13927.4, 0, 72.893, 74.8851, 75.1078, 4.41858
0, 0.00000, 13562.6, 13933.1, 13976.9, 0, 72.2682, 74.2428, 74.4775, 4.37167
0, 0.00000, 13609.1, 13980.8, 14026.7, 0, 71.6504, 73.6084, 73.8514, 4.32494
0, 0.00000, 13655.7, 14029.4, 14077.5, 0, 71.0383, 72.9827, 73.2346, 4.27825
0, 0.00000, 13702.5, 14078.6, 14129, 0, 70.4308, 72.364, 72.6247, 4.23195
0, 0.00000, 13749.5, 14128, 14180.7, 0, 69.8292, 71.7511, 72.0208, 4.18609
0, 0.00000, 13798, 14177.5, 14233.7, 0, 69.2386, 71.1436, 71.4266, 4.14068
0, 0.00000, 13846.6, 14227.2, 14286.8, 0, 68.6559, 70.5435, 70.8404, 4.09575
0, 0.00000, 13895.3, 14277, 14340.2, 0, 68.0794, 69.95, 70.2607, 4.05132
0, 0.00000, 13944.3, 14327.1, 14393.8, 0, 67.5094, 69.3633, 69.6875, 4.00739
0, 0.00000, 13993.3, 14377.2, 14447.6, 0, 66.9477, 68.7854, 69.1229, 3.96408
0, 0.00000, 14042.4, 14427.6, 14501.6, 0, 66.3939, 68.2156, 68.5663, 3.92136
0, 0.00000, 14091.7, 14478.2, 14555.8, 0, 65.8485, 67.6548, 68.0185, 3.87925
0, 0.00000, 14141.1, 14528.8, 14610.1, 0, 65.3129, 67.1042, 67.4805, 3.83784
0, 0.00000, 14190.6, 14579.6, 14664.6, 0, 64.7876, 66.5643, 66.9531, 3.79714
0, 0.00000, 14240.2, 14630.6, 14719.3, 0, 64.2724, 66.035, 66.4362, 3.75715
0, 0.00000, 14290, 14681.9, 14774.3, 0, 63.7681, 65.5171, 65.9304, 3.71789
0, 0.00000, 14339.9, 14733.1, 14829.3, 0, 63.2767, 65.0125, 65.4379, 3.67948
0, 0.00000, 14389.9, 14784.6, 14884.6, 0, 62.797, 64.5202, 64.9574, 3.64185
0, 0.00000, 14439.9, 14836.2, 14940, 0, 62.3315, 64.0426, 64.4916, 3.60514
0, 0.00000, 14490.1, 14888, 14995.6, 0, 61.8796, 63.5792, 64.0398, 3.56929
0, 0.00000, 14540.4, 14939.9, 15051.4, 0, 61.4431, 63.1318, 63.6038, 3.53442
0, 0.00000, 14590.8, 14991.9, 15107, 0, 61.0222, 62.7001, 63.1828, 3.49906
0, 0.00000, 14641.9, 15043.8, 15161.3, 0, 60.62, 62.2842, 62.7723, 3.45405
0, 0.00000, 14693.1, 15095.7, 15215.6, 0, 60.2356, 61.8868, 62.3797, 3.40993
0, 0.00000, 14743.6, 15144.8, 15271, 0, 59.8662, 61.4969, 62.0093, 3.37755
0, 0.00000, 14794.1, 15192.6, 15325.8, 0, 59.5152, 61.1206, 61.6559, 3.34772
0, 0.00000, 14843.5, 15239.7, 15380.2, 0, 59.1799, 60.7613, 61.321, 3.31857
0, 0.00000, 14892, 15286.8, 15434, 0, 58.8611, 60.4228, 61.0048, 3.29115
0, 0.00000, 14940.4, 15333.6, 15487.9, 0, 58.5637, 60.1064, 60.7113, 3.26598
0, 0.00000, 14988.9, 15381.5, 15541.7, 0, 58.2892, 59.8168, 60.44, 3.24042
0, 0.00000, 15037.5, 15428.5, 15595.9, 0, 58.0372, 59.5473, 60.1939, 3.21852
0, 0.00000, 15086.1, 15475.4, 15650.3, 0, 57.8099, 59.303, 59.9731, 3.19744
0, 0.00000, 15133.8, 15522.7, 15704.5, 0, 57.6047, 59.0861, 59.778, 3.18061
0, 0.00000, 15181.1, 15570.3, 15758.9, 0, 57.4228, 58.8959, 59.609, 3.16723
0, 0.00000, 15228.3, 15617.9, 15813.2, 0, 57.268, 58.7338, 59.4683, 3.15566
0, 0.00000, 15275.6, 15665.5, 15867.7, 0, 57.1404, 58.5997, 59.3559, 3.14558
0, 0.00000, 15323, 15713.3, 15922.4, 0, 57.0408, 58.4944, 59.2727, 3.13702
0, 0.00000, 15370.3, 15760.9, 15976.9, 0, 56.9705, 58.4191, 59.2198, 3.13004
0, 0.00000, 15417.7, 15808.7, 16031.7, 0, 56.9295, 58.3739, 59.1976, 3.12464
0, 0.00000, 15464.9, 15856.4, 16086.5, 0, 56.9185, 58.36, 59.2068, 3.12094
0, 0.00000, 15512.2, 15904.2, 16141.3, 0, 56.9383, 58.3776, 59.2482, 3.11895
0, 0.00000, 15559.5, 15952, 16196.3, 0, 56.9893, 58.4274, 59.3222, 3.11862
0, 0.00000, 15606.9, 15999.9, 16251.4, 0, 57.0723, 58.51, 59.4297, 3.11998
0, 0.00000, 15654.2, 16047.8, 16306.5, 0, 57.1876, 58.626, 59.5712, 3.12312
0, 0.00000, 15700.8, 16094.9, 16360.8, 0, 57.333, 58.7729, 59.7439, 3.12788
0, 0.00000, 15748.3, 16143.1, 16416.4, 0, 57.5148, 58.957, 59.955, 3.13449
0, 0.00000, 5290.44, 5525.6, 5256.55, 0, 208.831, 218.125, 207.509, 10.9207
0, 0.00000, 5303.92, 5539.44, 5270.12, 0, 208.679, 217.946, 207.348, 10.8764
0, 0.00000, 5317.43, 5553.27, 5283.62, 0, 208.528, 217.778, 207.201, 10.8714
0, 0.00000, 5331.2, 5567.37, 5297.38, 0, 208.374, 217.606, 207.052, 10.866
0, 0.00000, 5344.94, 5581.45, 5311.13, 0, 208.22, 217.435, 206.902, 10.8607
0, 0.00000, 5358.96, 5595.8, 5325.14, 0, 208.064, 217.26, 206.75, 10.8552
0, 0.00000, 5372.66, 5609.83, 5338.84, 0, 207.911, 217.089, 206.601, 10.8498
0, 0.00000, 5386.63, 5624.12, 5352.8, 0, 207.754, 216.915, 206.449, 10.8443
0, 0.00000, 5400.86, 5638.69, 5367.03, 0, 207.595, 216.737, 206.294, 10.8387
0, 0.00000, 5415.07, 5653.23, 5381.24, 0, 207.436, 216.56, 206.139, 10.8331
0, 0.00000, 5429.25, 5667.74, 5395.42, 0, 207.277, 216.383, 205.985, 10.8275
0, 0.00000, 5443.41, 5682.23, 5409.58, 0, 207.118, 216.206, 205.83, 10.8219
0, 0.00000, 5457.83, 5696.98, 5424, 0, 206.956, 216.026, 205.673, 10.8163
0, 0.00000, 5472.22, 5711.71, 5438.4, 0, 206.795, 215.846, 205.516, 10.8106
0, 0.00000, 5486.59, 5726.41, 5452.78, 0, 206.634, 215.667, 205.359, 10.8049
0, 0.00000, 5501.22, 5741.38, 5467.41, 0, 206.469, 215.484, 205.199, 10.7991
0, 0.00000, 5515.82, 5756.31, 5482.02, 0, 206.305, 215.301, 205.04, 10.7933
0, 0.00000, 5530.68, 5771.51, 5496.89, 0, 206.138, 215.115, 204.878, 10.7874
0, 0.00000, 5545.51, 5786.68, 5511.73, 0, 205.971, 214.929, 204.715, 10.7815
0, 0.00000, 5560.32, 5801.82, 5526.55, 0, 205.805, 214.744, 204.554, 10.7756
0, 0.00000, 5575.1, 5816.93, 5541.34, 0, 205.638, 214.559, 204.392, 10.7697
0, 0.00000, 5590.13, 5832.3, 5556.39, 0, 205.469, 214.37, 204.227, 10.7638
0, 0.00000, 5605.42, 5847.92, 5571.69, 0, 205.296, 214.179, 204.06, 10.7577
0, 0.00000, 5620.67, 5863.52, 5586.96, 0, 205.124, 213.988, 203.893, 10.7516
0, 0.00000, 5635.9, 5879.09, 5602.21, 0, 204.952, 213.797, 203.726, 10.7455
0, 0.00000, 5651.11, 5894.62, 5617.43, 0, 204.781, 213.606, 203.559, 10.7394
0, 0.00000, 5666.56, 5910.41, 5632.9, 0, 204.606, 213.412, 203.39, 10.7332
0, 0.00000, 5681.98, 5926.17, 5648.34, 0, 204.432, 213.219, 203.221, 10.727
0, 0.00000, 5697.65, 5942.18, 5664.03, 0, 204.255, 213.022, 203.049, 10.7207
0, 0.00000, 5713.29, 5958.16, 5679.7, 0, 204.078, 212.825, 202.877, 10.7144
0, 0.00000, 5729.17, 5974.39, 5695.61, 0, 203.898, 212.626, 202.702, 10.7081
0, 0.00000, 5745.03, 5990.58, 5711.49, 0, 203.718, 212.427, 202.528, 10.7017
0, 0.00000, 5760.85, 6006.74, 5727.34, 0, 203.539, 212.228, 202.354, 10.6953
0, 0.00000, 5776.92, 6023.15, 5743.44, 0, 203.357, 212.026, 202.178, 10.6888
0, 0.00000, 5792.95, 6039.53, 5759.51, 0, 203.175, 211.824, 202.001, 10.6823
0, 0.00000, 5809.23, 6056.15, 5775.82, 0, 202.99, 211.619, 201.822, 10.6757
0, 0.00000, 5825.47, 6072.73, 5792.1, 0, 202.806, 211.415, 201.643, 10.6691
0, 0.00000, 5841.68, 6089.28, 5808.35, 0, 202.622, 211.211, 201.464, 10.6626
0, 0.00000, 5858.13, 6106.08, 5824.84, 0, 202.435, 211.003, 201.283, 10.6559
0, 0.00000, 5874.55, 6122.83, 5841.3, 0, 202.248, 210.797, 201.102, 10.6492
0, 0.00000, 5891.21, 6139.83, 5857.99, 0, 202.058, 210.587, 200.918, 10.6424
0, 0.00000, 5908.09, 6157.07, 5874.93, 0, 201.866, 210.374, 200.732, 10.6356
0, 0.00000, 5924.68, 6173.99, 5891.56, 0, 201.677, 210.165, 200.549, 10.6288
0, 0.00000, 5941.77, 6191.42, 5908.7, 0, 201.482, 209.949, 200.36, 10.6218
0, 0.00000, 5958.55, 6208.55, 5925.53, 0, 201.291, 209.737, 200.174, 10.6149
0, 0.00000, 5975.83, 6226.18, 5942.87, 0, 201.094, 209.519, 199.983, 10.6079
0, 0.00000, 5992.81, 6243.5, 5959.9, 0, 200.9, 209.305, 199.796, 10.6009
0, 0.00000, 6010.29, 6261.32, 5977.43, 0, 200.7, 209.084, 199.602, 10.5938
0, 0.00000, 6027.46, 6278.84, 5994.67, 0, 200.504, 208.867, 199.412, 10.5867
0, 0.00000, 6044.86, 6296.58, 6012.13, 0, 200.305, 208.647, 199.219, 10.5795
0, 0.00000, 6062.49, 6314.56, 6029.82, 0, 200.103, 208.424, 199.024, 10.5723
0, 0.00000, 6080.08, 6332.49, 6047.47, 0, 199.902, 208.201, 198.829, 10.565
0, 0.00000, 6097.89, 6350.65, 6065.35, 0, 199.698, 207.976, 198.631, 10.5577
0, 0.00000, 6115.66, 6368.77, 6083.2, 0, 199.494, 207.751, 198.434, 10.5503
0, 0.00000, 6133.66, 6387.11, 6101.27, 0, 199.287, 207.523, 198.234, 10.5429
0, 0.00000, 6151.87, 6405.67, 6119.56, 0, 199.078, 207.292, 198.032, 10.5353
0, 0.00000, 6169.79, 6423.93, 6137.55, 0, 198.873, 207.065, 197.833, 10.5279
0, 0.00000, 6188.18, 6442.67, 6156.02, 0, 198.661, 206.832, 197.628, 10.5202
0, 0.00000, 6206.53, 6461.37, 6174.46, 0, 198.45, 206.6, 197.424, 10.5126
0, 0.00000, 6241.23, 7098.74, 6139.34, 0, 198.615, 193.57, 196.04, 14.8708
0, 0.00000, 6279.87, 8448.49, 6052.96, 0, 199.186, 179.38, 191.983, 27.7809
0, 0.00000, 6298.02, 8468.15, 6070.96, 0, 198.942, 179.071, 191.771, 27.908
0, 0.00000, 6316.62, 8488.61, 6089.41, 0, 198.708, 178.764, 191.561, 27.9455
0, 0.00000, 6335.18, 8509, 6107.82, 0, 198.475, 178.459, 191.352, 27.9827
0, 0.00000, 6353.68, 8529.31, 6126.19, 0, 198.241, 178.154, 191.144, 28.0198
0, 0.00000, 6372.38, 8549.81, 6144.77, 0, 198.005, 177.846, 190.934, 28.057
0, 0.00000, 6391.29, 8570.5, 6163.55, 0, 197.767, 177.535, 190.721, 28.0945
0, 0.00000, 6410.12, 8591.04, 6182.29, 0, 197.527, 177.224, 190.508, 28.1313
0, 0.00000, 6429.14, 8611.75, 6201.23, 0, 197.285, 176.908, 190.293, 28.1685
0, 0.00000, 6448.35, 8632.65, 6220.38, 0, 197.04, 176.59, 190.076, 28.2059
0, 0.00000, 6467.5, 8653.46, 6239.48, 0, 196.796, 176.272, 189.859, 28.2431
0, 0.00000, 8383.27, 8385.02, 6284.9, 0, 169.813, 170.165, 190.454, 32.5598
0, 0.00000, 8403.46, 8405.32, 6303.7, 0, 169.729, 169.764, 190.183, 32.0199
0, 0.00000, 8423.87, 8425.43, 6322.72, 0, 169.417, 169.447, 189.946, 32.0592
0, 0.00000, 8444.45, 8445.7, 6341.92, 0, 169.103, 169.127, 189.706, 32.0985
0, 0.00000, 8464.95, 8465.89, 6361.07, 0, 168.79, 168.808, 189.467, 32.1375
0, 0.00000, 8485.85, 8486.49, 6380.65, 0, 168.47, 168.482, 189.222, 32.1772
0, 0.00000, 8506.67, 8507.01, 6400.17, 0, 168.151, 168.157, 188.978, 32.2166
0, 0.00000, 8527.38, 8527.43, 6419.61, 0, 167.833, 167.833, 188.734, 32.2554
0, 0.00000, 8548.5, 8548.24, 6439.42, 0, 167.509, 167.502, 188.483, 32.2947
0, 0.00000, 8569.53, 8568.95, 6459.18, 0, 167.185, 167.172, 188.233, 32.334
0, 0.00000, 8590.37, 8589.93, 6482.22, 0, 166.829, 166.819, 187.952, 32.307
0, 0.00000, 8347.28, 8633.76, 8373.84, 0, 161.413, 166.963, 161.933, 9.17792
0, 0.00000, 8367.94, 8654.5, 8395.11, 0, 161.075, 166.591, 161.592, 9.14668
0, 0.00000, 8388.32, 8675.09, 8416.27, 0, 160.748, 166.244, 161.278, 9.13451
0, 0.00000, 8408.83, 8695.82, 8437.57, 0, 160.419, 165.893, 160.961, 9.12263
0, 0.00000, 8429.48, 8716.68, 8459.03, 0, 160.086, 165.54, 160.641, 9.11064
0, 0.00000, 8450.03, 8737.45, 8480.38, 0, 159.755, 165.189, 160.323, 9.09874
0, 0.00000, 8470.94, 8758.58, 8502.12, 0, 159.418, 164.831, 159.998, 9.08646
0, 0.00000, 8491.75, 8779.6, 8523.76, 0, 159.082, 164.474, 159.675, 9.07433
0, 0.00000, 8512.68, 8800.75, 8545.54, 0, 158.743, 164.115, 159.35, 9.06202
0, 0.00000, 8533.74, 8822.03, 8567.45, 0, 158.402, 163.753, 159.022, 9.0496
0, 0.00000, 8554.69, 8843.2, 8589.27, 0, 158.063, 163.393, 158.695, 9.03727
0, 0.00000, 8575.99, 8864.72, 8611.44, 0, 157.717, 163.026, 158.363, 9.02457
0, 0.00000, 8597.18, 8886.13, 8633.52, 0, 157.373, 162.662, 158.032, 9.01201
0, 0.00000, 8618.71, 8907.88, 8655.95, 0, 157.022, 162.29, 157.694, 8.9991
0, 0.00000, 8640.13, 8929.52, 8678.28, 0, 156.674, 161.921, 157.359, 8.98633
0, 0.00000, 8661.66, 8951.27, 8700.72, 0, 156.323, 161.549, 157.021, 8.97339
0, 0.00000, 8683.3, 8973.13, 8723.29, 0, 155.969, 161.175, 156.681, 8.96035
0, 0.00000, 8705.04, 8995.09, 8745.98, 0, 155.614, 160.799, 156.34, 8.9472
0, 0.00000, 8726.88, 9017.16, 8768.78, 0, 155.257, 160.42, 155.996, 8.93395
0, 0.00000, 8748.83, 9039.32, 8791.69, 0, 154.897, 160.04, 155.65, 8.92059
0, 0.00000, 8770.87, 9061.59, 8814.71, 0, 154.536, 159.657, 155.302, 8.90714
0, 0.00000, 8793, 9083.95, 8837.84, 0, 154.172, 159.273, 154.952, 8.89358
0, 0.00000, 8815.23, 9106.4, 8861.08, 0, 153.807, 158.886, 154.6, 8.87992
0, 0.00000, 8837.55, 9128.94, 8884.42, 0, 153.439, 158.498, 154.246, 8.86616
0, 0.00000, 8859.95, 9151.57, 8907.85, 0, 153.07, 158.107, 153.891, 8.85231
0, 0.00000, 8882.44, 9174.29, 8931.39, 0, 152.699, 157.715, 153.534, 8.83835
0, 0.00000, 8905.01, 9197.08, 8955.01, 0, 152.326, 157.321, 153.174, 8.8243
0, 0.00000, 8927.66, 9219.96, 8978.74, 0, 151.951, 156.925, 152.814, 8.81015
0, 0.00000, 8950.39, 9242.92, 9002.55, 0, 151.575, 156.528, 152.451, 8.79591
0, 0.00000, 8973.2, 9265.95, 9026.45, 0, 151.196, 156.129, 152.087, 8.78158
0, 0.00000, 8996.27, 9289.26, 9050.64, 0, 150.813, 155.724, 151.718, 8.76697
0, 0.00000, 9019.22, 9312.44, 9074.71, 0, 150.432, 155.321, 151.35, 8.7525
0, 0.00000, 9042.43, 9335.88, 9099.06, 0, 150.045, 154.914, 150.978, 8.73772
0, 0.00000, 9065.7, 9359.39, 9123.5, 0, 149.657, 154.505, 150.605, 8.72289
0, 0.00000, 9089.04, 9382.96, 9148, 0, 149.268, 154.094, 150.229, 8.70798
0, 0.00000, 9112.43, 9406.58, 9172.58, 0, 148.877, 153.682, 149.853, 8.69298
0, 0.00000, 9136.08, 9430.47, 9197.43, 0, 148.481, 153.265, 149.472, 8.67772
0, 0.00000, 9159.77, 9454.4, 9222.34, 0, 148.085, 152.847, 149.089, 8.66242
0, 0.00000, 9183.51, 9478.38, 9247.31, 0, 147.686, 152.427, 148.705, 8.64704
0, 0.00000, 9207.31, 9502.41, 9272.35, 0, 147.287, 152.006, 148.32, 8.63158
0, 0.00000, 9231.33, 9526.68, 9297.64, 0, 146.883, 151.581, 147.931, 8.61587
0, 0.00000, 9255.4, 9550.98, 9322.99, 0, 146.477, 151.154, 147.54, 8.60012
0, 0.00000, 9279.5, 9575.33, 9348.38, 0, 146.071, 150.727, 147.148, 8.5843
