hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9303.82, 9599.9, 9374.02, 0, 145.661, 150.295, 146.752, 8.56823
0, 0.00000, 9328.18, 9624.5, 9399.71, 0, 145.249, 149.862, 146.356, 8.55214
0, 0.00000, 9352.56, 9649.13, 9425.44, 0, 144.836, 149.428, 145.958, 8.53596
0, 0.00000, 9377.16, 9673.97, 9451.39, 0, 144.419, 148.99, 145.556, 8.51955
0, 0.00000, 9401.77, 9698.84, 9477.39, 0, 144.002, 148.551, 145.153, 8.50312
0, 0.00000, 9426.59, 9723.91, 9503.61, 0, 143.58, 148.108, 144.746, 8.48645
0, 0.00000, 9451.6, 9749.17, 9530.04, 0, 143.155, 147.661, 144.336, 8.46959
0, 0.00000, 9476.44, 9774.27, 9556.32, 0, 142.732, 147.216, 143.927, 8.45287
0, 0.00000, 9501.66, 9799.74, 9582.99, 0, 142.302, 146.765, 143.512, 8.43572
0, 0.00000, 9526.87, 9825.21, 9609.68, 0, 141.871, 146.312, 143.097, 8.41859
0, 0.00000, 9552.09, 9850.69, 9636.38, 0, 141.44, 145.86, 142.681, 8.4014
0, 0.00000, 9577.48, 9876.35, 9663.28, 0, 141.005, 145.404, 142.261, 8.38399
0, 0.00000, 9603.04, 9902.18, 9690.38, 0, 140.567, 144.944, 141.838, 8.3664
0, 0.00000, 9628.77, 9928.17, 9717.66, 0, 140.125, 144.481, 141.411, 8.34865
0, 0.00000, 9654.48, 9954.15, 9744.94, 0, 139.683, 144.017, 140.985, 8.33087
0, 0.00000, 9680.35, 9980.29, 9772.41, 0, 139.238, 143.551, 140.555, 8.31289
0, 0.00000, 9706.2, 10006.4, 9799.86, 0, 138.792, 143.084, 140.124, 8.29489
0, 0.00000, 9732.37, 10032.9, 9827.67, 0, 138.341, 142.611, 139.688, 8.27654
0, 0.00000, 9758.51, 10059.3, 9855.46, 0, 137.889, 142.138, 139.252, 8.25822
0, 0.00000, 9784.79, 10085.8, 9883.41, 0, 137.435, 141.661, 138.812, 8.2397
0, 0.00000, 9811.2, 10112.5, 9911.52, 0, 136.977, 141.183, 138.37, 8.22102
0, 0.00000, 9837.73, 10139.3, 9939.77, 0, 136.517, 140.701, 137.925, 8.20219
0, 0.00000, 9864.22, 10166.1, 9968, 0, 136.057, 140.219, 137.481, 8.18335
0, 0.00000, 9891, 10193.2, 9996.54, 0, 135.591, 139.732, 137.03, 8.16418
0, 0.00000, 9917.88, 10220.4, 10025.2, 0, 135.123, 139.242, 136.578, 8.1449
0, 0.00000, 9944.87, 10247.7, 10054, 0, 134.652, 138.75, 136.123, 8.12547
0, 0.00000, 9971.81, 10274.9, 10082.8, 0, 134.182, 138.259, 135.668, 8.10604
0, 0.00000, 9999, 10302.4, 10111.8, 0, 133.707, 137.762, 135.208, 8.0863
0, 0.00000, 10026.4, 10330.1, 10141.2, 0, 133.227, 137.26, 134.743, 8.06632
0, 0.00000, 10053.8, 10357.8, 10170.4, 0, 132.747, 136.759, 134.279, 8.04637
0, 0.00000, 10081.2, 10385.5, 10199.8, 0, 132.265, 136.256, 133.813, 8.02626
0, 0.00000, 10108.9, 10413.5, 10229.4, 0, 131.779, 135.748, 133.342, 8.00589
0, 0.00000, 10136.7, 10441.6, 10259.2, 0, 131.291, 135.238, 132.869, 7.98541
0, 0.00000, 10164.5, 10469.7, 10289, 0, 130.801, 134.727, 132.395, 7.96482
0, 0.00000, 10192.5, 10498.1, 10319, 0, 130.306, 134.211, 131.916, 7.94397
0, 0.00000, 10220.6, 10526.5, 10349.2, 0, 129.811, 133.694, 131.436, 7.92304
0, 0.00000, 10248.8, 10555.1, 10379.5, 0, 129.311, 133.173, 130.952, 7.90186
0, 0.00000, 10276.9, 10583.5, 10409.7, 0, 128.804, 132.647, 130.469, 7.8856
0, 0.00000, 10305.4, 10612.3, 10440.4, 0, 128.299, 132.12, 129.979, 7.86409
0, 0.00000, 10333.9, 10641.2, 10471, 0, 127.792, 131.592, 129.487, 7.84249
0, 0.00000, 10362.6, 10670.2, 10501.9, 0, 127.282, 131.06, 128.993, 7.82068
0, 0.00000, 10391.4, 10699.4, 10533, 0, 126.768, 130.525, 128.495, 7.79868
0, 0.00000, 10420.3, 10728.6, 10564.1, 0, 126.253, 129.989, 127.995, 7.77659
0, 0.00000, 10449.3, 10758, 10595.4, 0, 125.735, 129.45, 127.493, 7.7543
0, 0.00000, 10478.4, 10787.5, 10626.9, 0, 125.214, 128.907, 126.987, 7.73181
0, 0.00000, 10507.7, 10817.3, 10658.5, 0, 124.69, 128.363, 126.478, 7.70819
0, 0.00000, 10537.2, 10847.2, 10690.3, 0, 124.163, 127.816, 125.967, 7.68434
0, 0.00000, 10566.7, 10877.3, 10722.2, 0, 123.634, 127.267, 125.452, 7.66031
0, 0.00000, 10596.4, 10907.4, 10754.2, 0, 123.102, 126.715, 124.935, 7.63611
0, 0.00000, 10626.1, 10937.7, 10786.4, 0, 122.567, 126.16, 124.415, 7.61175
0, 0.00000, 10656, 10968.1, 10818.7, 0, 122.03, 125.603, 123.893, 7.58722
0, 0.00000, 10686, 10998.5, 10851.1, 0, 121.491, 125.044, 123.368, 7.56253
0, 0.00000, 10716.1, 11029.2, 10883.8, 0, 120.947, 124.48, 122.84, 7.53771
0, 0.00000, 10746.4, 11060, 10916.7, 0, 120.401, 123.915, 122.309, 7.51303
0, 0.00000, 10776.8, 11091, 10949.7, 0, 119.852, 123.345, 121.774, 7.48825
0, 0.00000, 10807.3, 11122, 10982.8, 0, 119.3, 122.774, 121.238, 7.46335
0, 0.00000, 10837.9, 11153.2, 11016.2, 0, 118.745, 122.199, 120.698, 7.43822
0, 0.00000, 10868.6, 11184.5, 11049.6, 0, 118.188, 121.623, 120.156, 7.41296
0, 0.00000, 10899.5, 11215.9, 11083.2, 0, 117.628, 121.043, 119.611, 7.38749
0, 0.00000, 10930.5, 11247.5, 11117.1, 0, 117.065, 120.46, 119.063, 7.3618
0, 0.00000, 10961.5, 11279.2, 11150.9, 0, 116.5, 119.876, 118.513, 7.33601
0, 0.00000, 10992.8, 11311, 11185.1, 0, 115.931, 119.287, 117.958, 7.30992
0, 0.00000, 11024, 11342.9, 11219.3, 0, 115.36, 118.697, 117.403, 7.28373
0, 0.00000, 11055.5, 11375.1, 11253.7, 0, 114.785, 118.103, 116.843, 7.25726
0, 0.00000, 11087.2, 11407.3, 11288.3, 0, 114.208, 117.506, 116.28, 7.23062
0, 0.00000, 11118.9, 11439.7, 11323, 0, 113.628, 116.907, 115.715, 7.2038
0, 0.00000, 11150.6, 11472.1, 11357.9, 0, 113.047, 116.306, 115.148, 7.17667
0, 0.00000, 11182.6, 11504.8, 11393, 0, 112.461, 115.701, 114.576, 7.14902
0, 0.00000, 11214.7, 11537.6, 11428.2, 0, 111.874, 115.095, 114.003, 7.12119
0, 0.00000, 11246.9, 11570.5, 11463.5, 0, 111.283, 114.485, 113.426, 7.093
0, 0.00000, 11279.2, 11603.5, 11499, 0, 110.691, 113.873, 112.848, 7.06465
0, 0.00000, 11311.8, 11636.8, 11534.8, 0, 110.094, 113.257, 112.265, 7.03599
0, 0.00000, 11344.4, 11670.1, 11570.7, 0, 109.496, 112.64, 111.68, 7.00722
0, 0.00000, 11377.1, 11703.5, 11606.7, 0, 108.895, 112.02, 111.093, 6.97826
0, 0.00000, 11410, 11737.2, 11642.9, 0, 108.29, 111.395, 110.501, 6.94902
0, 0.00000, 11442.9, 11770.9, 11679.3, 0, 107.684, 110.77, 109.908, 6.91969
0, 0.00000, 11476, 11804.8, 11715.8, 0, 107.075, 110.142, 109.312, 6.8901
0, 0.00000, 11509.2, 11838.7, 11752.5, 0, 106.463, 109.511, 108.713, 6.86036
0, 0.00000, 11543, 11872.8, 11789.5, 0, 105.852, 108.876, 108.112, 6.82768
0, 0.00000, 11577, 11906.9, 11826.6, 0, 105.24, 108.239, 107.509, 6.79398
0, 0.00000, 11611.2, 11941.1, 11863.9, 0, 104.626, 107.599, 106.903, 6.75908
0, 0.00000, 11646, 11975.3, 11901.5, 0, 104.013, 106.956, 106.295, 6.72157
0, 0.00000, 11681, 12009.7, 11939.2, 0, 103.398, 106.309, 105.685, 6.68311
0, 0.00000, 11716.1, 12044.2, 11977.1, 0, 102.781, 105.66, 105.072, 6.6444
0, 0.00000, 11751.4, 12078.8, 12015.2, 0, 102.161, 105.01, 104.456, 6.6055
0, 0.00000, 11786.7, 12113.5, 12053.4, 0, 101.54, 104.357, 103.839, 6.56653
0, 0.00000, 11822.2, 12148.3, 12091.9, 0, 100.916, 103.701, 103.219, 6.52743
0, 0.00000, 11857.9, 12183.4, 12130.5, 0, 100.289, 103.043, 102.595, 6.4882
0, 0.00000, 11893.7, 12218.5, 12169.3, 0, 99.6601, 102.383, 101.97, 6.44896
0, 0.00000, 11930.5, 12256.4, 12207.7, 0, 99.0362, 101.742, 101.34, 6.39291
0, 0.00000, 11967.8, 12296.1, 12247, 0, 98.4131, 101.112, 100.712, 6.34158
0, 0.00000, 12005.2, 12336.3, 12287.2, 0, 97.7859, 100.482, 100.085, 6.29701
0, 0.00000, 12042.6, 12376.5, 12327.6, 0, 97.158, 99.851, 99.4594, 6.25352
0, 0.00000, 12080.3, 12417.4, 12368.9, 0, 96.5278, 99.22, 98.8354, 6.21003
0, 0.00000, 12119.2, 12458.8, 12411.5, 0, 95.9028, 98.5886, 98.217, 6.16663
0, 0.00000, 12158.6, 12500.3, 12454.6, 0, 95.2801, 97.9564, 97.6002, 6.12356
0, 0.00000, 12198.2, 12542, 12497.9, 0, 94.6552, 97.3219, 96.9815, 6.08056
0, 0.00000, 12238.4, 12583.8, 12541.5, 0, 94.0314, 96.6847, 96.3614, 6.03573
0, 0.00000, 12279.8, 12625.6, 12585.5, 0, 93.4114, 96.0426, 95.7395, 5.98598
0, 0.00000, 12321.2, 12667.4, 12629.7, 0, 92.7921, 95.3999, 95.1174, 5.9352
0, 0.00000, 12362.8, 12709.4, 12674.1, 0, 92.1702, 94.7548, 94.4927, 5.88439
0, 0.00000, 12404.6, 12751.6, 12718.7, 0, 91.546, 94.1076, 93.8658, 5.83357
0, 0.00000, 12446.7, 12794.1, 12763.6, 0, 90.9199, 93.4585, 93.2369, 5.78276
0, 0.00000, 12488.8, 12836.6, 12808.6, 0, 90.2933, 92.8091, 92.6074, 5.73207
0, 0.00000, 12531.1, 12879.4, 12853.8, 0, 89.6641, 92.1572, 91.9754, 5.68134
0, 0.00000, 12573.5, 12922.3, 12899.2, 0, 89.0349, 91.5055, 91.3433, 5.63077
0, 0.00000, 12616.1, 12965.4, 12944.9, 0, 88.4037, 90.852, 90.7092, 5.58021
0, 0.00000, 12658.9, 13008.7, 12990.8, 0, 87.7709, 90.1969, 90.0735, 5.52967
0, 0.00000, 12701.9, 13052.2, 13036.8, 0, 87.1378, 89.5417, 89.4374, 5.47926
0, 0.00000, 12745, 13095.8, 13083.1, 0, 86.5035, 88.8856, 88.8002, 5.42892
0, 0.00000, 12788.2, 13139.7, 13129.5, 0, 85.8685, 88.2289, 88.1622, 5.37867
0, 0.00000, 12831.6, 13183.7, 13176.2, 0, 85.233, 87.5718, 87.5237, 5.32853
0, 0.00000, 12875.2, 13227.8, 13223.1, 0, 84.5973, 86.9147, 86.8849, 5.27851
0, 0.00000, 12919, 13272.2, 13270.2, 0, 83.9606, 86.2569, 86.2452, 5.22857
0, 0.00000, 12962.9, 13316.7, 13317.5, 0, 83.3243, 85.5996, 85.6059, 5.1788
0, 0.00000, 13006.9, 13361.4, 13365, 0, 82.6887, 84.9431, 84.9671, 5.12921
0, 0.00000, 13051.1, 13406.3, 13412.7, 0, 82.0529, 84.2867, 84.3283, 5.07975
0, 0.00000, 13095.4, 13451.3, 13460.6, 0, 81.4175, 83.6308, 83.6897, 5.03044
0, 0.00000, 13139.9, 13496.6, 13508.8, 0, 80.7825, 82.9757, 83.0517, 4.9813
0, 0.00000, 13184.6, 13541.9, 13557, 0, 80.1493, 82.3224, 82.4153, 4.93242
0, 0.00000, 13229.3, 13587.5, 13605.5, 0, 79.5172, 81.6705, 81.7801, 4.88373
0, 0.00000, 13274.3, 13633.2, 13654.3, 0, 78.8864, 81.0202, 81.1462, 4.83527
0, 0.00000, 13319.4, 13679.1, 13703.2, 0, 78.2573, 80.3717, 80.5139, 4.78704
0, 0.00000, 13364.6, 13725.2, 13752.3, 0, 77.63, 79.7253, 79.8835, 4.73905
0, 0.00000, 13409.9, 13771.4, 13801.6, 0, 77.0057, 79.0821, 79.2561, 4.69139
0, 0.00000, 13455.5, 13817.9, 13851.1, 0, 76.3829, 78.4407, 78.6303, 4.64395
0, 0.00000, 13501.1, 13864.4, 13900.8, 0, 75.7644, 77.8038, 78.0088, 4.59691
0, 0.00000, 13546.9, 13911.2, 13950.7, 0, 75.1479, 77.1692, 77.3893, 4.55011
0, 0.00000, 13593.7, 13959.2, 14000.8, 0, 74.54, 76.5449, 76.7747, 4.5038
0, 0.00000, 13640.8, 14007.6, 14051.3, 0, 73.9368, 75.9256, 76.164, 4.4572
0, 0.00000, 13688.1, 14057.2, 14103.2, 0, 73.3379, 75.315, 75.5636, 4.41094
0, 0.00000, 13735.5, 14106.9, 14155.2, 0, 72.7444, 74.711, 74.9691, 4.36511
0, 0.00000, 13784, 14156.8, 14208.2, 0, 72.1602, 74.1123, 74.3829, 4.31973
0, 0.00000, 13833.2, 14206.9, 14261.9, 0, 71.5843, 73.5191, 73.8046, 4.27474
0, 0.00000, 13882.5, 14257.2, 14315.7, 0, 71.015, 72.9325, 73.2329, 4.23022
0, 0.00000, 13931.9, 14307.6, 14369.7, 0, 70.4518, 72.3524, 72.6676, 4.18619
0, 0.00000, 13981.5, 14358.3, 14424, 0, 69.8956, 71.7797, 72.1094, 4.1427
0, 0.00000, 14031.3, 14409.1, 14478.5, 0, 69.3464, 71.2144, 71.5584, 4.09974
0, 0.00000, 14081.2, 14460.1, 14533.2, 0, 68.805, 70.6573, 71.0154, 4.05735
0, 0.00000, 14131.2, 14511.3, 14588, 0, 68.2726, 70.1096, 70.4817, 4.01561
0, 0.00000, 14181.3, 14562.6, 14643.2, 0, 67.7487, 69.5708, 69.9566, 3.97448
0, 0.00000, 14231.6, 14614.1, 14698.5, 0, 67.2344, 69.042, 69.4414, 3.93402
0, 0.00000, 14282, 14665.8, 14753.9, 0, 66.7309, 68.5246, 68.9373, 3.89431
0, 0.00000, 14332.6, 14717.6, 14809.6, 0, 66.2376, 68.0178, 68.4437, 3.85528
0, 0.00000, 14383.2, 14769.7, 14865.5, 0, 65.7556, 67.5227, 67.9618, 3.81699
0, 0.00000, 14434, 14821.8, 14921.5, 0, 65.2864, 67.041, 67.493, 3.77956
0, 0.00000, 14484.9, 14874.1, 14977.8, 0, 64.8294, 66.572, 67.0368, 3.7429
0, 0.00000, 14535.9, 14926.6, 15034.2, 0, 64.3861, 66.1173, 66.5947, 3.70712
0, 0.00000, 14587, 14979.3, 15090.8, 0, 63.9574, 65.6777, 66.1676, 3.67226
0, 0.00000, 14638.8, 15031.8, 15146, 0, 63.5453, 65.2518, 65.7491, 3.62789
0, 0.00000, 14690.7, 15084.4, 15201, 0, 63.1499, 64.8425, 65.3457, 3.58206
0, 0.00000, 14742.3, 15134.8, 15257, 0, 62.7683, 64.4415, 64.9617, 3.54556
0, 0.00000, 14793.5, 15183.5, 15312.7, 0, 62.4029, 64.0506, 64.5952, 3.51502
0, 0.00000, 14843.8, 15231.4, 15368, 0, 62.0514, 63.6732, 64.2442, 3.48492
0, 0.00000, 14893.1, 15279, 15422.5, 0, 61.7141, 63.315, 63.9097, 3.45618
0, 0.00000, 14942.3, 15326.7, 15477.3, 0, 61.3959, 62.9767, 63.5953, 3.4292
0, 0.00000, 14991.6, 15374.3, 15532.1, 0, 61.0982, 62.6592, 63.3026, 3.40418
0, 0.00000, 15041, 15422.9, 15586.8, 0, 60.8227, 62.3681, 63.0312, 3.37839
0, 0.00000, 15090.4, 15470.5, 15642, 0, 60.5687, 62.0957, 62.7839, 3.35642
0, 0.00000, 15138.9, 15518.7, 15697.1, 0, 60.3336, 61.8483, 62.5593, 3.3384
0, 0.00000, 15187, 15567, 15752.2, 0, 60.1213, 61.6265, 62.3599, 3.32357
0, 0.00000, 15235.1, 15615.4, 15807.5, 0, 59.9332, 61.4298, 62.1858, 3.31034
0, 0.00000, 15283.3, 15663.8, 15862.9, 0, 59.7705, 61.2593, 62.0382, 3.29852
0, 0.00000, 15331.5, 15712.2, 15918.4, 0, 59.6341, 61.1157, 61.9178, 3.28816
0, 0.00000, 15379.7, 15760.7, 15974, 0, 59.5244, 60.9996, 61.8252, 3.27925
0, 0.00000, 15428.1, 15809.3, 16029.8, 0, 59.4422, 60.9118, 61.7612, 3.27184
0, 0.00000, 15476.2, 15857.8, 16085.4, 0, 59.3882, 60.8532, 61.7267, 3.26606
0, 0.00000, 15524.5, 15906.5, 16141.3, 0, 59.3627, 60.824, 61.7222, 3.26189
0, 0.00000, 15572.8, 15955.1, 16197.3, 0, 59.3668, 60.825, 61.7484, 3.25932
0, 0.00000, 15621.1, 16003.9, 16253.4, 0, 59.4008, 60.8569, 61.806, 3.25837
0, 0.00000, 15669.2, 16052.5, 16309.4, 0, 59.465, 60.92, 61.8952, 3.25911
0, 0.00000, 15717.5, 16101.2, 16365.6, 0, 59.5602, 61.0149, 62.0169, 3.26153
0, 0.00000, 15765.7, 16150, 16421.9, 0, 59.687, 61.1422, 62.1717, 3.26561
0, 0.00000, 15812.9, 16197.6, 16476.9, 0, 59.8415, 61.298, 62.355, 3.27118
0, 0.00000, 15862, 16247.3, 16534.3, 0, 60.0352, 61.4939, 62.5804, 3.27875
0, 0.00000, 5295.57, 5530.66, 5261.04, 0, 209.193, 218.491, 207.846, 10.9423
0, 0.00000, 5309.21, 5544.66, 5274.78, 0, 209.042, 218.313, 207.685, 10.8947
0, 0.00000, 5322.89, 5558.66, 5288.44, 0, 208.891, 218.145, 207.539, 10.8897
0, 0.00000, 5336.54, 5572.64, 5302.08, 0, 208.741, 217.977, 207.392, 10.8845
0, 0.00000, 5350.45, 5586.88, 5315.98, 0, 208.588, 217.806, 207.243, 10.8792
0, 0.00000, 5364.34, 5601.1, 5329.86, 0, 208.435, 217.635, 207.095, 10.8739
0, 0.00000, 5378.2, 5615.29, 5343.72, 0, 208.282, 217.465, 206.946, 10.8685
0, 0.00000, 5392.32, 5629.74, 5357.83, 0, 208.127, 217.291, 206.795, 10.8631
0, 0.00000, 5406.42, 5644.17, 5371.92, 0, 207.971, 217.118, 206.643, 10.8577
0, 0.00000, 5420.5, 5658.57, 5385.99, 0, 207.816, 216.945, 206.492, 10.8523
0, 0.00000, 5434.83, 5673.23, 5400.32, 0, 207.658, 216.768, 206.339, 10.8468
0, 0.00000, 5449.13, 5687.87, 5414.62, 0, 207.5, 216.592, 206.185, 10.8412
0, 0.00000, 5463.69, 5702.76, 5429.18, 0, 207.339, 216.413, 206.029, 10.8356
0, 0.00000, 5477.95, 5717.35, 5443.43, 0, 207.182, 216.237, 205.876, 10.8301
0, 0.00000, 5492.46, 5732.19, 5457.94, 0, 207.021, 216.058, 205.72, 10.8245
0, 0.00000, 5507.21, 5747.28, 5472.7, 0, 206.858, 215.876, 205.561, 10.8188
0, 0.00000, 5521.95, 5762.35, 5487.44, 0, 206.695, 215.694, 205.402, 10.8131
0, 0.00000, 5536.66, 5777.39, 5502.15, 0, 206.532, 215.513, 205.244, 10.8074
0, 0.00000, 5551.61, 5792.68, 5517.11, 0, 206.367, 215.328, 205.083, 10.8016
0, 0.00000, 5566.27, 5807.67, 5531.77, 0, 206.204, 215.148, 204.925, 10.7959
0, 0.00000, 5581.45, 5823.18, 5546.96, 0, 206.036, 214.96, 204.762, 10.79
0, 0.00000, 5596.6, 5838.67, 5562.11, 0, 205.868, 214.773, 204.599, 10.7841
0, 0.00000, 5611.72, 5854.12, 5577.25, 0, 205.7, 214.586, 204.436, 10.7782
0, 0.00000, 5626.82, 5869.55, 5592.35, 0, 205.533, 214.4, 204.273, 10.7723
0, 0.00000, 5642.16, 5885.23, 5607.7, 0, 205.362, 214.21, 204.107, 10.7663
0, 0.00000, 5657.47, 5900.88, 5623.03, 0, 205.192, 214.021, 203.942, 10.7603
0, 0.00000, 5673.02, 5916.77, 5638.6, 0, 205.019, 213.829, 203.774, 10.7542
0, 0.00000, 5688.55, 5932.63, 5654.14, 0, 204.847, 213.637, 203.607, 10.7481
0, 0.00000, 5704.31, 5948.73, 5669.92, 0, 204.671, 213.442, 203.436, 10.742
0, 0.00000, 5720.05, 5964.81, 5685.68, 0, 204.496, 213.247, 203.266, 10.7358
0, 0.00000, 5735.76, 5980.85, 5701.4, 0, 204.321, 213.053, 203.096, 10.7296
0, 0.00000, 5751.7, 5997.13, 5717.37, 0, 204.143, 212.855, 202.924, 10.7233
0, 0.00000, 5767.62, 6013.38, 5733.31, 0, 203.966, 212.658, 202.752, 10.7171
0, 0.00000, 5783.77, 6029.87, 5749.48, 0, 203.786, 212.458, 202.577, 10.7107
0, 0.00000, 5799.88, 6046.33, 5765.63, 0, 203.606, 212.258, 202.402, 10.7043
0, 0.00000, 5815.97, 6062.76, 5781.74, 0, 203.426, 212.059, 202.228, 10.698
0, 0.00000, 5832.29, 6079.42, 5798.09, 0, 203.244, 211.857, 202.051, 10.6915
0, 0.00000, 5848.85, 6096.31, 5814.68, 0, 203.059, 211.651, 201.872, 10.685
0, 0.00000, 5865.37, 6113.17, 5831.23, 0, 202.874, 211.446, 201.693, 10.6784
0, 0.00000, 5881.86, 6130, 5847.75, 0, 202.69, 211.242, 201.514, 10.6719
0, 0.00000, 5898.58, 6147.06, 5864.51, 0, 202.503, 211.034, 201.332, 10.6652
0, 0.00000, 5915.26, 6164.08, 5881.23, 0, 202.316, 210.827, 201.151, 10.6586
0, 0.00000, 5932.17, 6181.34, 5898.18, 0, 202.127, 210.617, 200.968, 10.6518
0, 0.00000, 5949.05, 6198.56, 5915.1, 0, 201.938, 210.408, 200.784, 10.6451
0, 0.00000, 5966.15, 6216, 5932.25, 0, 201.746, 210.195, 200.598, 10.6383
0, 0.00000, 5983.22, 6233.41, 5949.37, 0, 201.554, 209.983, 200.413, 10.6315
0, 0.00000, 6000.52, 6251.05, 5966.71, 0, 201.36, 209.768, 200.225, 10.6246
0, 0.00000, 6017.77, 6268.64, 5984.01, 0, 201.166, 209.553, 200.037, 10.6176
0, 0.00000, 6035.25, 6286.46, 6001.54, 0, 200.97, 209.336, 199.846, 10.6106
0, 0.00000, 6052.95, 6304.51, 6019.3, 0, 200.771, 209.116, 199.654, 10.6035
0, 0.00000, 6070.35, 6322.25, 6036.76, 0, 200.575, 208.899, 199.464, 10.5965
0, 0.00000, 6088.23, 6340.48, 6054.69, 0, 200.374, 208.677, 199.269, 10.5893
0, 0.00000, 6106.07, 6358.66, 6072.6, 0, 200.173, 208.454, 199.075, 10.5822
0, 0.00000, 6123.88, 6376.81, 6090.46, 0, 199.973, 208.233, 198.881, 10.575
0, 0.00000, 6141.9, 6395.17, 6108.55, 0, 199.77, 208.008, 198.684, 10.5677
0, 0.00000, 6160.13, 6413.75, 6126.85, 0, 199.564, 207.781, 198.485, 10.5603
0, 0.00000, 6178.32, 6432.28, 6145.11, 0, 199.359, 207.554, 198.286, 10.553
0, 0.00000, 6196.47, 6450.77, 6163.33, 0, 199.154, 207.328, 198.088, 10.5456
0, 0.00000, 6215.09, 6469.74, 6182.03, 0, 198.944, 207.096, 197.884, 10.5381
0, 0.00000, 6271.01, 8441.97, 6041.66, 0, 199.93, 180.176, 192.616, 27.8961
0, 0.00000, 6289.21, 8461.87, 6059.68, 0, 199.696, 179.868, 192.409, 27.9886
0, 0.00000, 6307.61, 8482.15, 6077.91, 0, 199.469, 179.568, 192.205, 28.0263
0, 0.00000, 6326.22, 8502.63, 6096.34, 0, 199.239, 179.266, 191.999, 28.0644
0, 0.00000, 6344.77, 8523.04, 6114.73, 0, 199.009, 178.964, 191.794, 28.1022
0, 0.00000, 6363.53, 8543.63, 6133.32, 0, 198.777, 178.659, 191.587, 28.1403
0, 0.00000, 6382.23, 8564.15, 6151.88, 0, 198.545, 178.355, 191.38, 28.1782
0, 0.00000, 6401.11, 8584.82, 6170.63, 0, 198.31, 178.047, 191.171, 28.2161
0, 0.00000, 6420.17, 8605.61, 6189.58, 0, 198.072, 177.735, 190.959, 28.2539
0, 0.00000, 6439.18, 8626.32, 6208.49, 0, 197.834, 177.424, 190.748, 28.2918
0, 0.00000, 6458.37, 8647.21, 6227.6, 0, 197.594, 177.109, 190.535, 28.3298
0, 0.00000, 6477.71, 8668.28, 6246.91, 0, 197.361, 176.791, 190.319, 28.3596
0, 0.00000, 8399.06, 8398.11, 6292.78, 0, 170.589, 170.558, 190.916, 32.0933
0, 0.00000, 8419.76, 8418.59, 6312.01, 0, 170.27, 170.246, 190.672, 32.1256
0, 0.00000, 8440.17, 8438.67, 6330.99, 0, 169.964, 169.932, 190.439, 32.1652
0, 0.00000, 8461, 8459.16, 6350.37, 0, 169.651, 169.612, 190.201, 32.2056
0, 0.00000, 8481.74, 8479.56, 6369.71, 0, 169.338, 169.294, 189.963, 32.2457
0, 0.00000, 8502.63, 8500.13, 6389.22, 0, 169.023, 168.972, 189.723, 32.286
0, 0.00000, 8523.43, 8520.61, 6408.69, 0, 168.709, 168.652, 189.484, 32.326
0, 0.00000, 8544.62, 8541.46, 6428.5, 0, 168.388, 168.325, 189.237, 32.3661
0, 0.00000, 8565.72, 8562.21, 6448.25, 0, 168.069, 167.998, 188.992, 32.4062
0, 0.00000, 8586.72, 8582.88, 6467.94, 0, 167.75, 167.673, 188.746, 32.4461
0, 0.00000, 8342.77, 8629.2, 8367.5, 0, 162.302, 167.88, 162.637, 9.22584
0, 0.00000, 8363.29, 8649.05, 8388.48, 0, 161.928, 167.464, 162.412, 9.19661
0, 0.00000, 8383.74, 8669.67, 8409.66, 0, 161.606, 167.118, 162.1, 9.18015
0, 0.00000, 8404.3, 8690.44, 8431, 0, 161.281, 166.771, 161.787, 9.1684
0, 0.00000, 8424.99, 8711.35, 8452.48, 0, 160.952, 166.423, 161.471, 9.15669
0, 0.00000, 8445.82, 8732.38, 8474.1, 0, 160.622, 166.071, 161.153, 9.14488
0, 0.00000, 8466.54, 8753.31, 8495.63, 0, 160.292, 165.721, 160.837, 9.13314
0, 0.00000, 8487.39, 8774.37, 8517.3, 0, 159.96, 165.369, 160.518, 9.12123
0, 0.00000, 8508.36, 8795.56, 8539.1, 0, 159.626, 165.014, 160.196, 9.10922
0, 0.00000, 8529.46, 8816.86, 8561.03, 0, 159.29, 164.656, 159.873, 9.0971
0, 0.00000, 8550.67, 8838.29, 8583.1, 0, 158.951, 164.297, 159.547, 9.08488
0, 0.00000, 8571.78, 8859.61, 8605.06, 0, 158.613, 163.939, 159.223, 9.07273
0, 0.00000, 8593.23, 8881.27, 8627.38, 0, 158.27, 163.574, 158.893, 9.06024
0, 0.00000, 8614.57, 8902.82, 8649.6, 0, 157.928, 163.212, 158.564, 9.04789
0, 0.00000, 8636.02, 8924.48, 8671.94, 0, 157.584, 162.847, 158.233, 9.03537
0, 0.00000, 8657.57, 8946.25, 8694.4, 0, 157.238, 162.48, 157.9, 9.02275
0, 0.00000, 8679.45, 8968.34, 8717.2, 0, 156.886, 162.107, 157.561, 9.00986
0, 0.00000, 8701.22, 8990.32, 8739.89, 0, 156.535, 161.736, 157.225, 8.99709
0, 0.00000, 8723.08, 9012.4, 8762.7, 0, 156.183, 161.362, 156.886, 8.98418
0, 0.00000, 8745.05, 9034.58, 8785.61, 0, 155.828, 160.987, 156.545, 8.97116
0, 0.00000, 8767.11, 9056.86, 8808.64, 0, 155.472, 160.61, 156.202, 8.95804
0, 0.00000, 8789.27, 9079.23, 8831.77, 0, 155.114, 160.23, 155.857, 8.94483
0, 0.00000, 8811.51, 9101.69, 8855, 0, 154.753, 159.849, 155.511, 8.93152
0, 0.00000, 8833.85, 9124.24, 8878.34, 0, 154.391, 159.466, 155.162, 8.91812
0, 0.00000, 8856.27, 9146.88, 8901.77, 0, 154.027, 159.081, 154.812, 8.90462
0, 0.00000, 8878.77, 9169.6, 8925.3, 0, 153.662, 158.694, 154.46, 8.89102
0, 0.00000, 8901.36, 9192.41, 8948.93, 0, 153.294, 158.306, 154.107, 8.87734
0, 0.00000, 8924.23, 9215.49, 8972.85, 0, 152.922, 157.912, 153.748, 8.86339
0, 0.00000, 8946.97, 9238.45, 8996.66, 0, 152.551, 157.52, 153.391, 8.84957
0, 0.00000, 8969.99, 9261.69, 9020.76, 0, 152.175, 157.123, 153.029, 8.83544
0, 0.00000, 8992.87, 9284.8, 9044.73, 0, 151.801, 156.728, 152.669, 8.82144
0, 0.00000, 9016.03, 9308.17, 9069, 0, 151.422, 156.327, 152.305, 8.80713
0, 0.00000, 9039.25, 9331.62, 9093.34, 0, 151.041, 155.926, 151.938, 8.79279
0, 0.00000, 9062.53, 9355.12, 9117.76, 0, 150.659, 155.523, 151.571, 8.77836
0, 0.00000, 9086.07, 9378.89, 9142.45, 0, 150.273, 155.115, 151.198, 8.76367
0, 0.00000, 9109.47, 9402.51, 9167.01, 0, 149.888, 154.709, 150.828, 8.74912
0, 0.00000, 9133.12, 9426.39, 9191.85, 0, 149.499, 154.298, 150.453, 8.73427
0, 0.00000, 9156.82, 9450.31, 9216.74, 0, 149.108, 153.886, 150.077, 8.71939
0, 0.00000, 9180.76, 9474.48, 9241.9, 0, 148.713, 153.469, 149.696, 8.70427
0, 0.00000, 9204.56, 9498.51, 9266.92, 0, 148.319, 153.055, 149.317, 8.68927
0, 0.00000, 9228.59, 9522.77, 9292.19, 0, 147.922, 152.636, 148.934, 8.67399
0, 0.00000, 9252.84, 9547.25, 9317.71, 0, 147.52, 152.213, 148.547, 8.65851
0, 0.00000, 9276.95, 9571.59, 9343.09, 0, 147.12, 151.792, 148.162, 8.64316
0, 0.00000, 9301.28, 9596.15, 9368.71, 0, 146.716, 151.366, 147.773, 8.62754
0, 0.00000, 9325.82, 9620.93, 9394.57, 0, 146.308, 150.937, 147.38, 8.61172
0, 0.00000, 9350.21, 9645.56, 9420.27, 0, 145.902, 150.51, 146.988, 8.59604
0, 0.00000, 9374.99, 9670.57, 9446.4, 0, 145.489, 150.075, 146.59, 8.57993
0, 0.00000, 9399.61, 9695.43, 9472.38, 0, 145.078, 149.643, 146.194, 8.56398
0, 0.00000, 9424.61, 9720.67, 9498.76, 0, 144.661, 149.204, 145.792, 8.54762
0, 0.00000, 9449.45, 9745.75, 9524.99, 0, 144.245, 148.767, 145.391, 8.53143
0, 0.00000, 9474.65, 9771.2, 9551.61, 0, 143.823, 148.323, 144.984, 8.51483
0, 0.00000, 9499.69, 9796.48, 9578.08, 0, 143.403, 147.882, 144.579, 8.49839
0, 0.00000, 9525.08, 9822.12, 9604.93, 0, 142.977, 147.434, 144.168, 8.48155
0, 0.00000, 9550.48, 9847.77, 9631.8, 0, 142.55, 146.986, 143.756, 8.46473
0, 0.00000, 9575.88, 9873.42, 9658.68, 0, 142.122, 146.537, 143.344, 8.44784
0, 0.00000, 9601.62, 9899.41, 9685.94, 0, 141.689, 146.082, 142.925, 8.43061
0, 0.00000, 9627.19, 9925.22, 9713.02, 0, 141.257, 145.629, 142.509, 8.41354
0, 0.00000, 9653.08, 9951.38, 9740.47, 0, 140.82, 145.17, 142.087, 8.39608
0, 0.00000, 9678.96, 9977.51, 9767.91, 0, 140.382, 144.711, 141.665, 8.37864
0, 0.00000, 9704.99, 10003.8, 9795.53, 0, 139.941, 144.248, 141.239, 8.36101
0, 0.00000, 9731.17, 10030.2, 9823.32, 0, 139.497, 143.783, 140.811, 8.34321
0, 0.00000, 9757.49, 10056.8, 9851.27, 0, 139.051, 143.315, 140.379, 8.32526
0, 0.00000, 9783.94, 10083.5, 9879.38, 0, 138.601, 142.844, 139.945, 8.30716
0, 0.00000, 9810.37, 10110.2, 9907.47, 0, 138.151, 142.372, 139.511, 8.28905
0, 0.00000, 9836.92, 10137.1, 9935.72, 0, 137.699, 141.898, 139.074, 8.27075
0, 0.00000, 9863.76, 10164.2, 9964.28, 0, 137.241, 141.419, 138.632, 8.25217
0, 0.00000, 9890.55, 10191.2, 9992.81, 0, 136.783, 140.94, 138.19, 8.23361
0, 0.00000, 9917.46, 10218.4, 10021.5, 0, 136.323, 140.458, 137.745, 8.21488
0, 0.00000, 9944.48, 10245.7, 10050.3, 0, 135.86, 139.974, 137.298, 8.19601
0, 0.00000, 9971.75, 10273.3, 10079.4, 0, 135.393, 139.485, 136.846, 8.17687
0, 0.00000, 9998.97, 10300.8, 10108.4, 0, 134.926, 138.996, 136.395, 8.15775
0, 0.00000, 10026.4, 10328.5, 10137.7, 0, 134.454, 138.503, 135.938, 8.13834
0, 0.00000, 10054, 10356.4, 10167.2, 0, 133.979, 138.007, 135.48, 8.11883
0, 0.00000, 10081.6, 10384.3, 10196.7, 0, 133.503, 137.51, 135.019, 8.09919
0, 0.00000, 10109.3, 10412.3, 10226.4, 0, 133.025, 137.01, 134.557, 8.07943
0, 0.00000, 10137.1, 10440.4, 10256.1, 0, 132.545, 136.509, 134.093, 8.05955
0, 0.00000, 10165.1, 10468.7, 10286.1, 0, 132.061, 136.003, 133.624, 8.03941
0, 0.00000, 10193.2, 10497.1, 10316.2, 0, 131.575, 135.496, 133.154, 8.01919
0, 0.00000, 10221.5, 10525.7, 10346.5, 0, 131.085, 134.984, 132.68, 7.99873
0, 0.00000, 10249.8, 10554.3, 10376.9, 0, 130.593, 134.471, 132.204, 7.97818
0, 0.00000, 10278.3, 10583.2, 10407.5, 0, 130.098, 133.955, 131.725, 7.9574
0, 0.00000, 10306.6, 10611.8, 10437.9, 0, 129.596, 133.433, 131.247, 7.94164
0, 0.00000, 10335.3, 10640.8, 10468.8, 0, 129.096, 132.911, 130.762, 7.92054
0, 0.00000, 10364.1, 10669.9, 10499.7, 0, 128.594, 132.388, 130.276, 7.89936
0, 0.00000, 10393, 10699.2, 10530.8, 0, 128.088, 131.862, 129.786, 7.87799
0, 0.00000, 10422.1, 10728.6, 10562.1, 0, 127.58, 131.332, 129.294, 7.85642
0, 0.00000, 10451.3, 10758.2, 10593.6, 0, 127.068, 130.799, 128.798, 7.83468
0, 0.00000, 10480.5, 10787.8, 10625.2, 0, 126.555, 130.265, 128.301, 7.81285
0, 0.00000, 10509.9, 10817.6, 10656.8, 0, 126.04, 129.729, 127.801, 7.79043
0, 0.00000, 10539.6, 10847.7, 10688.8, 0, 125.52, 129.188, 127.296, 7.7671
0, 0.00000, 10569.2, 10877.8, 10720.8, 0, 124.999, 128.647, 126.79, 7.74372
0, 0.00000, 10599, 10908.1, 10752.9, 0, 124.475, 128.104, 126.282, 7.72016
0, 0.00000, 10628.9, 10938.4, 10785.2, 0, 123.949, 127.558, 125.771, 7.69644
0, 0.00000, 10659, 10969, 10817.7, 0, 123.418, 127.007, 125.256, 7.67246
0, 0.00000, 10689.2, 10999.7, 10850.4, 0, 122.885, 126.455, 124.738, 7.64832
0, 0.00000, 10719.5, 11030.5, 10883.2, 0, 122.35, 125.9, 124.218, 7.62404
0, 0.00000, 10749.9, 11061.4, 10916.1, 0, 121.813, 125.343, 123.696, 7.59984
0, 0.00000, 10780.4, 11092.5, 10949.3, 0, 121.272, 124.782, 123.171, 7.57571
0, 0.00000, 10811.1, 11123.7, 10982.5, 0, 120.729, 124.219, 122.643, 7.55148
0, 0.00000, 10841.9, 11155, 11016, 0, 120.183, 123.653, 122.112, 7.52702
0, 0.00000, 10872.8, 11186.5, 11049.6, 0, 119.634, 123.085, 121.579, 7.50245
0, 0.00000, 10903.8, 11218, 11083.4, 0, 119.083, 122.514, 121.043, 7.47766
0, 0.00000, 10935, 11249.8, 11117.3, 0, 118.528, 121.94, 120.504, 7.45266
0, 0.00000, 10966.2, 11281.6, 11151.3, 0, 117.972, 121.364, 119.963, 7.42755
0, 0.00000, 10997.7, 11313.7, 11185.7, 0, 117.411, 120.784, 119.417, 7.40215
0, 0.00000, 11029.2, 11345.7, 11220, 0, 116.849, 120.202, 118.871, 7.37666
0, 0.00000, 11060.8, 11378, 11254.6, 0, 116.284, 119.618, 118.321, 7.35098
0, 0.00000, 11092.6, 11410.4, 11289.4, 0, 115.715, 119.03, 117.767, 7.32504
0, 0.00000, 11124.4, 11442.9, 11324.2, 0, 115.146, 118.441, 117.213, 7.29901
0, 0.00000, 11156.5, 11475.5, 11359.3, 0, 114.572, 117.848, 116.655, 7.27269
0, 0.00000, 11188.7, 11508.5, 11394.6, 0, 113.995, 117.252, 116.092, 7.24574
0, 0.00000, 11220.9, 11541.4, 11429.9, 0, 113.417, 116.656, 115.529, 7.21874
0, 0.00000, 11253.5, 11574.6, 11465.6, 0, 112.835, 116.054, 114.961, 7.19127
0, 0.00000, 11285.9, 11607.7, 11501.2, 0, 112.252, 115.453, 114.393, 7.16371
0, 0.00000, 11318.7, 11641.2, 11537.1, 0, 111.665, 114.846, 113.82, 7.13584
0, 0.00000, 11351.5, 11674.6, 11573.2, 0, 111.077, 114.239, 113.246, 7.10785
0, 0.00000, 11384.5, 11708.4, 11609.5, 0, 110.484, 113.626, 112.667, 7.07959
0, 0.00000, 11417.6, 11742.2, 11645.9, 0, 109.89, 113.013, 112.087, 7.05122
0, 0.00000, 11450.7, 11776.1, 11682.4, 0, 109.293, 112.398, 111.504, 7.02267
0, 0.00000, 11484, 11810.1, 11719.1, 0, 108.694, 111.78, 110.919, 6.99395
0, 0.00000, 11517.5, 11844.3, 11756.1, 0, 108.092, 111.159, 110.331, 6.96499
0, 0.00000, 11551.3, 11878.6, 11793.2, 0, 107.49, 110.535, 109.74, 6.93435
0, 0.00000, 11585.6, 11913, 11830.5, 0, 106.887, 109.908, 109.147, 6.90173
0, 0.00000, 11619.9, 11947.5, 11868, 0, 106.282, 109.278, 108.552, 6.86856
0, 0.00000, 11654.9, 11981.9, 11905.8, 0, 105.679, 108.645, 107.955, 6.83246
0, 0.00000, 11690.1, 12016.5, 11943.8, 0, 105.074, 108.009, 107.355, 6.79483
0, 0.00000, 11725.4, 12051.2, 11981.9, 0, 104.468, 107.372, 106.754, 6.75697
0, 0.00000, 11761, 12086.1, 12020.3, 0, 103.859, 106.731, 106.149, 6.71881
0, 0.00000, 11796.6, 12121, 12058.8, 0, 103.247, 106.088, 105.543, 6.68054
0, 0.00000, 11832.4, 12156.1, 12097.4, 0, 102.634, 105.443, 104.934, 6.64223
0, 0.00000, 11868.4, 12191.4, 12136.3, 0, 102.017, 104.796, 104.322, 6.60379
0, 0.00000, 11904.5, 12226.8, 12175.4, 0, 101.4, 104.148, 103.708, 6.56443
0, 0.00000, 11942, 12266, 12214, 0, 100.789, 103.524, 103.088, 6.50426
0, 0.00000, 11979.6, 12306.1, 12253.8, 0, 100.178, 102.908, 102.474, 6.45572
0, 0.00000, 12017.2, 12346.5, 12294.2, 0, 99.5624, 102.289, 101.86, 6.41203
0, 0.00000, 12055, 12387.1, 12334.9, 0, 98.9459, 101.671, 101.246, 6.36907
0, 0.00000, 12093.1, 12428.4, 12376.8, 0, 98.3275, 101.052, 100.635, 6.3261
0, 0.00000, 12132.6, 12470.1, 12419.9, 0, 97.7176, 100.434, 100.032, 6.28334
0, 0.00000, 12172.4, 12511.8, 12463.3, 0, 97.1073, 99.8138, 99.4284, 6.24089
0, 0.00000, 12212.4, 12553.9, 12506.9, 0, 96.4945, 99.1915, 98.8224, 6.1984
0, 0.00000, 12253.4, 12595.8, 12550.9, 0, 95.8858, 98.5653, 98.2154, 6.15194
0, 0.00000, 12295.1, 12637.8, 12595.2, 0, 95.2804, 97.9372, 97.6083, 6.10222
0, 0.00000, 12337, 12680, 12639.8, 0, 94.6723, 97.3057, 96.9981, 6.05185
0, 0.00000, 12378.9, 12722.4, 12684.5, 0, 94.0639, 96.6741, 96.3875, 6.00161
0, 0.00000, 12421.1, 12764.9, 12729.4, 0, 93.4528, 96.0399, 95.7742, 5.95132
0, 0.00000, 12463.6, 12807.7, 12774.7, 0, 92.8393, 95.4035, 95.1587, 5.90102
0, 0.00000, 12506, 12850.6, 12820, 0, 92.2262, 94.7676, 94.5434, 5.85088
0, 0.00000, 12548.8, 12893.7, 12865.6, 0, 91.6101, 94.1289, 93.9252, 5.80069
0, 0.00000, 12591.6, 12937, 12911.4, 0, 90.9937, 93.4899, 93.3065, 5.75061
0, 0.00000, 12634.7, 12980.4, 12957.4, 0, 90.3759, 92.8499, 92.6866, 5.70059
0, 0.00000, 12677.9, 13024.2, 13003.7, 0, 89.7561, 92.2078, 92.0646, 5.65056
0, 0.00000, 12721.3, 13068, 13050.2, 0, 89.1366, 91.5664, 91.4429, 5.6007
0, 0.00000, 12764.9, 13112, 13096.9, 0, 88.5156, 90.9235, 90.8197, 5.55088
0, 0.00000, 12808.6, 13156.2, 13143.7, 0, 87.8944, 90.2806, 90.1963, 5.50118
0, 0.00000, 12852.5, 13200.6, 13190.8, 0, 87.2722, 89.6369, 89.5719, 5.45156
0, 0.00000, 12896.5, 13245.2, 13238.1, 0, 86.6503, 88.9937, 88.9478, 5.4021
0, 0.00000, 12940.7, 13289.9, 13285.6, 0, 86.028, 88.3503, 88.3232, 5.35275
0, 0.00000, 12985, 13334.8, 13333.4, 0, 85.4055, 87.7068, 87.6985, 5.30351
0, 0.00000, 13029.6, 13380, 13381.4, 0, 84.7831, 87.0637, 87.0738, 5.25442
0, 0.00000, 13074.3, 13425.3, 13429.5, 0, 84.161, 86.4211, 86.4496, 5.20549
0, 0.00000, 13119.1, 13470.7, 13477.8, 0, 83.5405, 85.7802, 85.8268, 5.1568
0, 0.00000, 13164.1, 13516.4, 13526.4, 0, 82.9199, 85.1395, 85.2041, 5.10823
0, 0.00000, 13209.2, 13562.2, 13575.2, 0, 82.3005, 84.5002, 84.5824, 5.05987
0, 0.00000, 13254.6, 13608.3, 13624.3, 0, 81.6815, 83.8615, 83.9612, 5.01166
0, 0.00000, 13300.1, 13654.4, 13673.5, 0, 81.065, 83.2256, 83.3426, 4.96375
0, 0.00000, 13345.7, 13700.8, 13722.8, 0, 80.4504, 82.5917, 82.7258, 4.91609
0, 0.00000, 13391.5, 13747.4, 13772.5, 0, 79.837, 81.9593, 82.1103, 4.86862
0, 0.00000, 13437.4, 13794.1, 13822.3, 0, 79.2267, 81.3304, 81.498, 4.82149
0, 0.00000, 13483.5, 13841, 13872.4, 0, 78.6182, 80.7033, 80.8874, 4.77458
0, 0.00000, 13529.7, 13888, 13922.6, 0, 78.0131, 80.0801, 80.2804, 4.72803
0, 0.00000, 13576.5, 13935.8, 13973, 0, 77.4132, 79.4629, 79.6764, 4.68181
0, 0.00000, 13624, 13984.5, 14023.7, 0, 76.82, 78.8535, 79.0766, 4.63569
0, 0.00000, 13671.7, 14033.8, 14075.3, 0, 76.2309, 78.2502, 78.4834, 4.58953
0, 0.00000, 13719.6, 14083.9, 14127.8, 0, 75.6462, 77.6546, 77.8986, 4.54375
0, 0.00000, 13767.9, 14134.2, 14180.6, 0, 75.068, 77.0651, 77.3202, 4.4984
0, 0.00000, 13817.6, 14184.7, 14234.7, 0, 74.4999, 76.48, 76.7507, 4.45344
0, 0.00000, 13867.4, 14235.4, 14289, 0, 73.9382, 75.9008, 76.1876, 4.40886
0, 0.00000, 13917.4, 14286.2, 14343.4, 0, 73.3826, 75.328, 75.6308, 4.36476
0, 0.00000, 13967.6, 14337.3, 14398.2, 0, 72.8325, 74.7611, 75.0797, 4.32111
0, 0.00000, 14017.9, 14388.6, 14453.2, 0, 72.2894, 74.2016, 74.5357, 4.27799
0, 0.00000, 14068.4, 14440, 14508.3, 0, 71.7533, 73.6495, 73.999, 4.2354
0, 0.00000, 14119, 14491.6, 14563.7, 0, 71.225, 73.1055, 73.4702, 4.19338
0, 0.00000, 14169.7, 14543.4, 14619.3, 0, 70.705, 72.5704, 72.95, 4.15198
0, 0.00000, 14220.7, 14595.4, 14675.1, 0, 70.193, 72.0435, 72.4379, 4.11112
0, 0.00000, 14271.7, 14647.6, 14731.2, 0, 69.6906, 71.5267, 71.9358, 4.07094
0, 0.00000, 14322.9, 14699.9, 14787.3, 0, 69.1984, 71.0207, 71.4442, 4.03147
0, 0.00000, 14374.2, 14752.5, 14843.8, 0, 68.7159, 70.5247, 70.9625, 3.99264
0, 0.00000, 14425.7, 14805.1, 14900.5, 0, 68.2448, 70.0406, 70.4926, 3.95457
0, 0.00000, 14477.3, 14858, 14957.3, 0, 67.7849, 69.5682, 70.0342, 3.91723
0, 0.00000, 14529, 14911, 15014.3, 0, 67.3379, 69.1093, 69.5891, 3.88072
0, 0.00000, 14580.9, 14964.3, 15071.6, 0, 66.9031, 68.6631, 69.1566, 3.84499
0, 0.00000, 14633.1, 15017.4, 15128.1, 0, 66.4839, 68.2308, 68.7349, 3.80368
0, 0.00000, 14685.8, 15070.6, 15183.8, 0, 66.0803, 67.8124, 68.3235, 3.75639
0, 0.00000, 14738.3, 15122.6, 15240.1, 0, 65.6902, 67.4046, 67.929, 3.71498
0, 0.00000, 14790.3, 15172.2, 15297, 0, 65.3128, 67.0016, 67.5523, 3.68391
0, 0.00000, 14841.6, 15220.7, 15353.1, 0, 64.9496, 66.6107, 67.1896, 3.65304
0, 0.00000, 14891.7, 15269.1, 15408.5, 0, 64.5967, 66.2355, 66.84, 3.62317
0, 0.00000, 14941.7, 15317.4, 15463.8, 0, 64.2619, 65.8797, 66.5093, 3.59489
0, 0.00000, 14991.7, 15365.7, 15519.4, 0, 63.9457, 65.5426, 66.1981, 3.56845
0, 0.00000, 15041.9, 15414.5, 15575.1, 0, 63.6491, 65.2272, 65.9066, 3.5424
0, 0.00000, 15092.2, 15463.4, 15630.9, 0, 63.373, 64.9331, 65.6364, 3.51783
0, 0.00000, 15141.4, 15512.2, 15686.8, 0, 63.1136, 64.6605, 65.388, 3.499
0, 0.00000, 15190.3, 15561.3, 15742.7, 0, 62.8747, 64.411, 65.1622, 3.48288
0, 0.00000, 15239.3, 15610.4, 15798.9, 0, 62.6583, 64.1849, 64.96, 3.46826
0, 0.00000, 15288.4, 15659.5, 15855.1, 0, 62.4653, 63.9828, 64.782, 3.45496
0, 0.00000, 15337.4, 15708.7, 15911.5, 0, 62.2967, 63.8058, 64.6293, 3.44302
0, 0.00000, 15386.6, 15758, 15968, 0, 62.1528, 63.6542, 64.5024, 3.43245
0, 0.00000, 15435.7, 15807.4, 16024.6, 0, 62.0347, 63.529, 64.4022, 3.42331
0, 0.00000, 15484.9, 15856.8, 16081.4, 0, 61.9425, 63.4308, 64.3293, 3.41569
0, 0.00000, 15534, 15906.1, 16138.1, 0, 61.8773, 63.3604, 64.2845, 3.40963
0, 0.00000, 15583.3, 15955.7, 16195.1, 0, 61.8395, 63.3181, 64.2683, 3.40508
0, 0.00000, 15632.4, 16005.2, 16252.1, 0, 61.8299, 63.3047, 64.2815, 3.40207
0, 0.00000, 15681.6, 16054.6, 16309.1, 0, 61.8487, 63.3208, 64.3245, 3.40069
0, 0.00000, 15730.9, 16104.4, 16366.5, 0, 61.8969, 63.367, 64.3984, 3.40093
0, 0.00000, 15780.1, 16154, 16423.7, 0, 61.9746, 63.4435, 64.5031, 3.40276
0, 0.00000, 15829.2, 16203.5, 16481, 0, 62.0823, 63.5508, 64.6392, 3.4062
0, 0.00000, 15878.7, 16253.4, 16538.7, 0, 62.2215, 63.6902, 64.8085, 3.41131
0, 0.00000, 15926.2, 16301.3, 16594.2, 0, 62.3845, 63.8542, 65.0018, 3.41773
0, 0.00000, 15976.8, 16352.4, 16653.4, 0, 62.5903, 64.0619, 65.2416, 3.42638
0, 0.00000, 5300.66, 5535.67, 5265.49, 0, 209.556, 218.86, 208.185, 10.964
0, 0.00000, 5314.46, 5549.84, 5279.39, 0, 209.407, 218.683, 208.024, 10.913
0, 0.00000, 5328.03, 5563.73, 5292.94, 0, 209.26, 218.518, 207.881, 10.9083
0, 0.00000, 5341.85, 5577.87, 5306.74, 0, 209.11, 218.351, 207.735, 10.9031
0, 0.00000, 5355.91, 5592.27, 5320.8, 0, 208.958, 218.18, 207.587, 10.8978
0, 0.00000, 5369.69, 5606.37, 5334.56, 0, 208.809, 218.013, 207.442, 10.8927
0, 0.00000, 5383.71, 5620.72, 5348.57, 0, 208.656, 217.843, 207.293, 10.8874
0, 0.00000, 5397.71, 5635.05, 5362.56, 0, 208.505, 217.673, 207.146, 10.8822
0, 0.00000, 5411.96, 5649.63, 5376.79, 0, 208.35, 217.5, 206.995, 10.8768
0, 0.00000, 5426.19, 5664.18, 5391.01, 0, 208.195, 217.328, 206.845, 10.8714
0, 0.00000, 5440.39, 5678.71, 5405.2, 0, 208.041, 217.156, 206.695, 10.8661
0, 0.00000, 5454.84, 5693.49, 5419.64, 0, 207.884, 216.98, 206.542, 10.8607
0, 0.00000, 5469.26, 5708.24, 5434.06, 0, 207.727, 216.805, 206.389, 10.8552
0, 0.00000, 5483.67, 5722.97, 5448.46, 0, 207.571, 216.63, 206.237, 10.8498
0, 0.00000, 5498.31, 5737.95, 5463.1, 0, 207.411, 216.452, 206.082, 10.8442
0, 0.00000, 5512.93, 5752.9, 5477.71, 0, 207.252, 216.274, 205.927, 10.8387
0, 0.00000, 5527.8, 5768.1, 5492.57, 0, 207.09, 216.094, 205.77, 10.8331
0, 0.00000, 5542.64, 5783.27, 5507.41, 0, 206.929, 215.913, 205.613, 10.8275
0, 0.00000, 5557.45, 5798.42, 5522.22, 0, 206.767, 215.733, 205.456, 10.8218
0, 0.00000, 5572.5, 5813.8, 5537.27, 0, 206.603, 215.55, 205.296, 10.8161
0, 0.00000, 5587.53, 5829.16, 5552.3, 0, 206.439, 215.368, 205.137, 10.8104
0, 0.00000, 5602.53, 5844.5, 5567.31, 0, 206.276, 215.185, 204.978, 10.8047
0, 0.00000, 5617.77, 5860.07, 5582.55, 0, 206.109, 215, 204.816, 10.7989
0, 0.00000, 5632.99, 5875.62, 5597.77, 0, 205.943, 214.814, 204.655, 10.7931
0, 0.00000, 5648.44, 5891.4, 5613.23, 0, 205.774, 214.626, 204.49, 10.7872
0, 0.00000, 5663.86, 5907.16, 5628.66, 0, 205.606, 214.438, 204.327, 10.7813
0, 0.00000, 5679.52, 5923.15, 5644.32, 0, 205.434, 214.248, 204.16, 10.7753
0, 0.00000, 5695.15, 5939.12, 5659.96, 0, 205.263, 214.057, 203.994, 10.7693
0, 0.00000, 5710.75, 5955.05, 5675.57, 0, 205.093, 213.867, 203.829, 10.7634
0, 0.00000, 5726.58, 5971.22, 5691.42, 0, 204.919, 213.674, 203.66, 10.7573
0, 0.00000, 5742.39, 5987.36, 5707.24, 0, 204.746, 213.482, 203.492, 10.7512
0, 0.00000, 5758.42, 6003.73, 5723.29, 0, 204.57, 213.286, 203.321, 10.7451
0, 0.00000, 5774.43, 6020.08, 5739.31, 0, 204.395, 213.091, 203.151, 10.7389
0, 0.00000, 5790.41, 6036.39, 5755.31, 0, 204.22, 212.896, 202.981, 10.7328
0, 0.00000, 5806.61, 6052.93, 5771.53, 0, 204.042, 212.698, 202.808, 10.7265
0, 0.00000, 5823.04, 6069.7, 5787.99, 0, 203.862, 212.498, 202.633, 10.7202
0, 0.00000, 5839.45, 6086.44, 5804.41, 0, 203.682, 212.298, 202.459, 10.7139
0, 0.00000, 5855.82, 6103.14, 5820.81, 0, 203.502, 212.098, 202.284, 10.7075
0, 0.00000, 5872.41, 6120.08, 5837.43, 0, 203.319, 211.895, 202.107, 10.7011
0, 0.00000, 5888.98, 6136.98, 5854.02, 0, 203.137, 211.693, 201.93, 10.6947
0, 0.00000, 5905.76, 6154.1, 5870.83, 0, 202.952, 211.488, 201.751, 10.6882
0, 0.00000, 5922.52, 6171.19, 5887.62, 0, 202.768, 211.283, 201.572, 10.6817
0, 0.00000, 5939.49, 6188.51, 5904.63, 0, 202.581, 211.075, 201.391, 10.6751
0, 0.00000, 5956.43, 6205.78, 5921.6, 0, 202.395, 210.868, 201.21, 10.6685
0, 0.00000, 5973.59, 6223.29, 5938.8, 0, 202.205, 210.658, 201.027, 10.6618
0, 0.00000, 5990.72, 6240.75, 5955.96, 0, 202.017, 210.449, 200.844, 10.6552
0, 0.00000, 6008.06, 6258.43, 5973.35, 0, 201.825, 210.237, 200.658, 10.6484
0, 0.00000, 6025.62, 6276.33, 5990.95, 0, 201.632, 210.022, 200.47, 10.6415
0, 0.00000, 6042.9, 6293.94, 6008.27, 0, 201.441, 209.81, 200.286, 10.6348
0, 0.00000, 6060.63, 6312.03, 6026.06, 0, 201.245, 209.593, 200.096, 10.6278
0, 0.00000, 6078.34, 6330.07, 6043.81, 0, 201.049, 209.376, 199.906, 10.6209
0, 0.00000, 6096, 6348.07, 6061.52, 0, 200.854, 209.16, 199.717, 10.614
0, 0.00000, 6113.88, 6366.29, 6079.45, 0, 200.656, 208.941, 199.525, 10.607
0, 0.00000, 6131.97, 6384.72, 6097.6, 0, 200.456, 208.719, 199.332, 10.5998
0, 0.00000, 6150.02, 6403.11, 6115.7, 0, 200.256, 208.498, 199.138, 10.5927
0, 0.00000, 6168.28, 6421.71, 6134.02, 0, 200.054, 208.274, 198.942, 10.5856
0, 0.00000, 6186.5, 6440.26, 6152.3, 0, 199.852, 208.051, 198.747, 10.5784
0, 0.00000, 6204.92, 6459.03, 6170.79, 0, 199.648, 207.825, 198.549, 10.5711
0, 0.00000, 6223.31, 6477.76, 6189.25, 0, 199.444, 207.599, 198.352, 10.5638
0, 0.00000, 6280.23, 8455.82, 6048.25, 0, 200.468, 180.675, 193.055, 27.9536
0, 0.00000, 6298.48, 8475.53, 6066.3, 0, 200.227, 180.372, 192.847, 28.1062
0, 0.00000, 6316.9, 8495.85, 6084.52, 0, 200.003, 180.075, 192.647, 28.1446
0, 0.00000, 6335.51, 8516.36, 6102.94, 0, 199.777, 179.776, 192.444, 28.1833
0, 0.00000, 6354.32, 8537.05, 6121.56, 0, 199.549, 179.474, 192.24, 28.2222
0, 0.00000, 6373.08, 8557.67, 6140.14, 0, 199.32, 179.173, 192.036, 28.2609
0, 0.00000, 6392.03, 8578.47, 6158.92, 0, 199.09, 178.868, 191.83, 28.2999
0, 0.00000, 6410.9, 8599.12, 6177.65, 0, 198.858, 178.564, 191.624, 28.3381
0, 0.00000, 6429.96, 8619.92, 6196.58, 0, 198.625, 178.255, 191.416, 28.3767
0, 0.00000, 6449.2, 8640.9, 6215.7, 0, 198.388, 177.944, 191.206, 28.4156
0, 0.00000, 6468.62, 8662.05, 6235.01, 0, 198.149, 177.63, 190.995, 28.4547
0, 0.00000, 8395.13, 8391.02, 6282.03, 0, 171.432, 171.359, 191.654, 32.2726
0, 0.00000, 8415.35, 8411.5, 6301.09, 0, 171.125, 171.045, 191.397, 32.1902
0, 0.00000, 8435.87, 8431.64, 6320.08, 0, 170.822, 170.735, 191.168, 32.231
0, 0.00000, 8456.54, 8451.95, 6339.25, 0, 170.516, 170.422, 190.936, 32.2717
0, 0.00000, 8477.37, 8472.41, 6358.59, 0, 170.207, 170.106, 190.703, 32.3127
0, 0.00000, 8498.35, 8493.04, 6378.11, 0, 169.896, 169.788, 190.467, 32.354
0, 0.00000, 8519.24, 8513.58, 6397.58, 0, 169.585, 169.471, 190.231, 32.3949
0, 0.00000, 8540.28, 8534.26, 6417.21, 0, 169.272, 169.151, 189.992, 32.4358
0, 0.00000, 8561.47, 8555.07, 6436.96, 0, 168.956, 168.828, 189.75, 32.4766
0, 0.00000, 8582.8, 8576.02, 6456.87, 0, 168.637, 168.503, 189.507, 32.5179
0, 0.00000, 8604.03, 8596.9, 6476.74, 0, 168.319, 168.179, 189.263, 32.5588
0, 0.00000, 8358.31, 8643.51, 8381.74, 0, 162.796, 168.366, 163.251, 9.26683
0, 0.00000, 8379.03, 8664.14, 8402.94, 0, 162.463, 167.991, 162.921, 9.22658
0, 0.00000, 8399.66, 8684.97, 8424.33, 0, 162.142, 167.649, 162.612, 9.21404
0, 0.00000, 8420.41, 8705.92, 8445.85, 0, 161.817, 167.304, 162.3, 9.20258
0, 0.00000, 8441.07, 8726.78, 8467.28, 0, 161.494, 166.96, 161.989, 9.19122
0, 0.00000, 8461.85, 8747.76, 8488.85, 0, 161.168, 166.614, 161.677, 9.1797
0, 0.00000, 8482.75, 8768.87, 8510.56, 0, 160.84, 166.265, 161.361, 9.16807
0, 0.00000, 8503.78, 8790.1, 8532.4, 0, 160.51, 165.914, 161.044, 9.15634
0, 0.00000, 8524.93, 8811.45, 8554.37, 0, 160.178, 165.561, 160.725, 9.14452
0, 0.00000, 8546.19, 8832.92, 8576.46, 0, 159.843, 165.206, 160.403, 9.13259
0, 0.00000, 8567.35, 8854.28, 8598.46, 0, 159.51, 164.852, 160.083, 9.12073
0, 0.00000, 8588.84, 8875.98, 8620.81, 0, 159.171, 164.492, 159.757, 9.10854
0, 0.00000, 8610.23, 8897.57, 8643.06, 0, 158.834, 164.134, 159.433, 9.09649
0, 0.00000, 8631.72, 8919.27, 8665.43, 0, 158.494, 163.773, 159.106, 9.08428
0, 0.00000, 8653.53, 8941.29, 8688.13, 0, 158.149, 163.407, 158.774, 9.0718
0, 0.00000, 8675.24, 8963.19, 8710.74, 0, 157.805, 163.042, 158.444, 9.05945
0, 0.00000, 8697.04, 8985.21, 8733.45, 0, 157.459, 162.676, 158.112, 9.04695
0, 0.00000, 8718.95, 9007.32, 8756.28, 0, 157.111, 162.307, 157.777, 9.03436
0, 0.00000, 8740.96, 9029.53, 8779.22, 0, 156.762, 161.936, 157.441, 9.02167
0, 0.00000, 8763.05, 9051.83, 8802.26, 0, 156.41, 161.564, 157.103, 9.00888
0, 0.00000, 8785.25, 9074.23, 8825.41, 0, 156.057, 161.189, 156.763, 8.996
0, 0.00000, 8807.53, 9096.72, 8848.66, 0, 155.701, 160.813, 156.422, 8.98303
0, 0.00000, 8829.9, 9119.3, 8872.01, 0, 155.344, 160.435, 156.079, 8.96997
0, 0.00000, 8852.35, 9141.96, 8895.46, 0, 154.985, 160.055, 155.733, 8.95681
0, 0.00000, 8875.09, 9164.91, 8919.21, 0, 154.622, 159.67, 155.383, 8.9434
0, 0.00000, 8897.71, 9187.73, 8942.85, 0, 154.259, 159.287, 155.035, 8.93012
0, 0.00000, 8920.4, 9210.64, 8966.58, 0, 153.895, 158.902, 154.685, 8.9167
0, 0.00000, 8943.38, 9233.82, 8990.6, 0, 153.527, 158.512, 154.33, 8.90302
0, 0.00000, 8966.42, 9257.08, 9014.7, 0, 153.156, 158.12, 153.974, 8.88931
0, 0.00000, 8989.33, 9280.2, 9038.69, 0, 152.788, 157.731, 153.62, 8.87568
0, 0.00000, 9012.52, 9303.6, 9062.96, 0, 152.414, 157.336, 153.26, 8.86175
0, 0.00000, 9035.76, 9327.06, 9087.31, 0, 152.039, 156.94, 152.9, 8.84778
0, 0.00000, 9059.27, 9350.77, 9111.93, 0, 151.66, 156.539, 152.534, 8.83357
0, 0.00000, 9082.63, 9374.36, 9136.43, 0, 151.282, 156.14, 152.171, 8.81949
0, 0.00000, 9106.25, 9398.19, 9161.2, 0, 150.9, 155.737, 151.803, 8.80512
0, 0.00000, 9129.93, 9422.08, 9186.03, 0, 150.516, 155.332, 151.434, 8.79071
0, 0.00000, 9153.65, 9446.02, 9210.93, 0, 150.132, 154.926, 151.064, 8.77623
0, 0.00000, 9177.62, 9470.2, 9236.09, 0, 149.742, 154.515, 150.689, 8.76151
0, 0.00000, 9201.62, 9494.43, 9261.3, 0, 149.352, 154.104, 150.314, 8.74676
0, 0.00000, 9225.67, 9518.7, 9286.58, 0, 148.961, 153.691, 149.937, 8.73193
0, 0.00000, 9249.95, 9543.2, 9312.1, 0, 148.565, 153.274, 149.556, 8.71688
0, 0.00000, 9274.08, 9567.55, 9337.48, 0, 148.171, 152.859, 149.177, 8.70195
0, 0.00000, 9298.62, 9592.31, 9363.29, 0, 147.771, 152.437, 148.791, 8.68659
0, 0.00000, 9323, 9616.92, 9388.95, 0, 147.372, 152.017, 148.407, 8.67141
0, 0.00000, 9347.6, 9641.74, 9414.85, 0, 146.969, 151.593, 148.019, 8.65596
0, 0.00000, 9372.4, 9666.76, 9440.98, 0, 146.563, 151.165, 147.628, 8.64033
0, 0.00000, 9397.22, 9691.81, 9467.14, 0, 146.156, 150.736, 147.236, 8.62467
0, 0.00000, 9422.07, 9716.88, 9493.34, 0, 145.747, 150.307, 146.843, 8.60896
0, 0.00000, 9447.11, 9742.15, 9519.75, 0, 145.336, 149.873, 146.446, 8.59302
0, 0.00000, 9472.34, 9767.61, 9546.38, 0, 144.92, 149.436, 146.046, 8.57692
0, 0.00000, 9497.58, 9793.08, 9573.02, 0, 144.504, 148.999, 145.645, 8.56079
0, 0.00000, 9523, 9818.74, 9599.88, 0, 144.085, 148.558, 145.24, 8.54446
0, 0.00000, 9548.42, 9844.4, 9626.75, 0, 143.665, 148.116, 144.835, 8.5281
0, 0.00000, 9574.02, 9870.24, 9653.81, 0, 143.241, 147.671, 144.427, 8.51155
0, 0.00000, 9599.62, 9896.07, 9680.89, 0, 142.817, 147.226, 144.019, 8.49497
0, 0.00000, 9625.55, 9922.25, 9708.33, 0, 142.387, 146.775, 143.604, 8.47805
0, 0.00000, 9651.47, 9948.41, 9735.78, 0, 141.957, 146.323, 143.189, 8.46116
0, 0.00000, 9677.39, 9974.57, 9763.23, 0, 141.526, 145.871, 142.774, 8.44421
0, 0.00000, 9703.62, 10001, 9791.03, 0, 141.09, 145.413, 142.353, 8.42693
0, 0.00000, 9729.83, 10027.5, 9818.83, 0, 140.653, 144.955, 141.932, 8.40967
0, 0.00000, 9756.18, 10054.1, 9846.79, 0, 140.213, 144.494, 141.508, 8.39223
0, 0.00000, 9782.67, 10080.8, 9874.91, 0, 139.771, 144.03, 141.081, 8.37464
0, 0.00000, 9809.3, 10107.7, 9903.18, 0, 139.326, 143.563, 140.652, 8.3569
0, 0.00000, 9835.89, 10134.6, 9931.44, 0, 138.881, 143.097, 140.222, 8.33916
0, 0.00000, 9862.77, 10161.7, 9960.01, 0, 138.431, 142.625, 139.788, 8.3211
0, 0.00000, 9889.76, 10189, 9988.73, 0, 137.978, 142.15, 139.351, 8.30294
0, 0.00000, 9916.72, 10216.2, 10017.4, 0, 137.525, 141.676, 138.914, 8.28477
0, 0.00000, 9943.94, 10243.7, 10046.4, 0, 137.067, 141.197, 138.472, 8.2663
0, 0.00000, 9971.11, 10271.1, 10075.3, 0, 136.61, 140.718, 138.03, 8.24786
0, 0.00000, 9998.54, 10298.8, 10104.6, 0, 136.148, 140.235, 137.584, 8.22913
0, 0.00000, 10026.1, 10326.6, 10133.9, 0, 135.683, 139.749, 137.135, 8.2103
0, 0.00000, 10053.7, 10354.5, 10163.4, 0, 135.217, 139.261, 136.685, 8.19135
0, 0.00000, 10081.5, 10382.6, 10193.1, 0, 134.746, 138.769, 136.23, 8.17214
0, 0.00000, 10109.3, 10410.7, 10222.8, 0, 134.276, 138.277, 135.776, 8.15297
0, 0.00000, 10137.3, 10439, 10252.8, 0, 133.801, 137.781, 135.317, 8.13352
