hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 10165.4, 10467.3, 10282.8, 0, 133.325, 137.283, 134.856, 8.11399
0, 0.00000, 10193.7, 10495.9, 10313.1, 0, 132.844, 136.781, 134.392, 8.09422
0, 0.00000, 10222, 10524.6, 10343.4, 0, 132.362, 136.278, 133.926, 8.07437
0, 0.00000, 10250.4, 10553.3, 10373.8, 0, 131.879, 135.773, 133.458, 8.05441
0, 0.00000, 10279, 10582.2, 10404.5, 0, 131.391, 135.264, 132.987, 8.03422
0, 0.00000, 10307.5, 10611, 10435.1, 0, 130.895, 134.749, 132.515, 8.01904
0, 0.00000, 10336.3, 10640.1, 10466.1, 0, 130.403, 134.235, 132.039, 7.99855
0, 0.00000, 10365.2, 10669.3, 10497.1, 0, 129.909, 133.72, 131.561, 7.97797
0, 0.00000, 10394.3, 10698.8, 10528.4, 0, 129.409, 133.199, 131.078, 7.95711
0, 0.00000, 10423.5, 10728.3, 10559.8, 0, 128.909, 132.677, 130.593, 7.93616
0, 0.00000, 10452.7, 10757.8, 10591.2, 0, 128.407, 132.154, 130.108, 7.91513
0, 0.00000, 10482.2, 10787.6, 10623, 0, 127.901, 131.626, 129.617, 7.89382
0, 0.00000, 10511.7, 10817.4, 10654.8, 0, 127.393, 131.098, 129.126, 7.87244
0, 0.00000, 10541.5, 10847.7, 10686.8, 0, 126.881, 130.565, 128.63, 7.84993
0, 0.00000, 10571.3, 10877.9, 10718.9, 0, 126.368, 130.032, 128.132, 7.82716
0, 0.00000, 10601.3, 10908.4, 10751.3, 0, 125.85, 129.495, 127.63, 7.80413
0, 0.00000, 10631.3, 10938.9, 10783.7, 0, 125.332, 128.957, 127.128, 7.78103
0, 0.00000, 10661.6, 10969.6, 10816.3, 0, 124.81, 128.415, 126.621, 7.75768
0, 0.00000, 10691.8, 11000.3, 10849, 0, 124.287, 127.873, 126.114, 7.73427
0, 0.00000, 10722.3, 11031.2, 10881.9, 0, 123.76, 127.326, 125.602, 7.71062
0, 0.00000, 10753, 11062.4, 10915.1, 0, 123.229, 126.775, 125.087, 7.68681
0, 0.00000, 10783.6, 11093.5, 10948.3, 0, 122.698, 126.224, 124.572, 7.66324
0, 0.00000, 10814.4, 11124.8, 10981.7, 0, 122.164, 125.67, 124.053, 7.63965
0, 0.00000, 10845.4, 11156.4, 11015.3, 0, 121.625, 125.112, 123.53, 7.61585
0, 0.00000, 10876.5, 11188, 11049.1, 0, 121.085, 124.552, 123.006, 7.59193
0, 0.00000, 10907.7, 11219.7, 11083, 0, 120.541, 123.989, 122.478, 7.5678
0, 0.00000, 10939, 11251.6, 11117, 0, 119.996, 123.425, 121.949, 7.54356
0, 0.00000, 10970.4, 11283.6, 11151.3, 0, 119.448, 122.857, 121.417, 7.51912
0, 0.00000, 11002, 11315.7, 11185.7, 0, 118.897, 122.287, 120.882, 7.49448
0, 0.00000, 11033.7, 11348, 11220.3, 0, 118.343, 121.714, 120.343, 7.46966
0, 0.00000, 11065.6, 11380.5, 11255, 0, 117.787, 121.138, 119.802, 7.44465
0, 0.00000, 11097.6, 11413, 11289.9, 0, 117.227, 120.559, 119.259, 7.41947
0, 0.00000, 11129.7, 11445.7, 11325, 0, 116.666, 119.978, 118.713, 7.39413
0, 0.00000, 11161.9, 11478.5, 11360.2, 0, 116.102, 119.395, 118.164, 7.36861
0, 0.00000, 11194.3, 11511.6, 11395.7, 0, 115.534, 118.808, 117.612, 7.34251
0, 0.00000, 11226.8, 11544.8, 11431.2, 0, 114.964, 118.22, 117.057, 7.31619
0, 0.00000, 11259.4, 11578, 11466.9, 0, 114.393, 117.629, 116.501, 7.28963
0, 0.00000, 11292.2, 11611.5, 11502.9, 0, 113.818, 117.036, 115.941, 7.26276
0, 0.00000, 11325.1, 11645, 11538.9, 0, 113.242, 116.44, 115.38, 7.23574
0, 0.00000, 11358.1, 11678.7, 11575.1, 0, 112.662, 115.842, 114.815, 7.20851
0, 0.00000, 11391.3, 11712.6, 11611.6, 0, 112.08, 115.241, 114.247, 7.18109
0, 0.00000, 11424.6, 11746.6, 11648.2, 0, 111.495, 114.637, 113.677, 7.15349
0, 0.00000, 11458.1, 11780.8, 11685, 0, 110.908, 114.031, 113.104, 7.1257
0, 0.00000, 11491.6, 11815, 11722, 0, 110.318, 113.422, 112.529, 7.09774
0, 0.00000, 11525.3, 11849.5, 11759.1, 0, 109.726, 112.811, 111.951, 7.06962
0, 0.00000, 11559.2, 11884, 11796.4, 0, 109.132, 112.198, 111.371, 7.04104
0, 0.00000, 11593.6, 11918.6, 11833.9, 0, 108.538, 111.581, 110.788, 7.00961
0, 0.00000, 11628.2, 11953.3, 11871.7, 0, 107.944, 110.962, 110.204, 6.97722
0, 0.00000, 11663.2, 11988, 11909.6, 0, 107.35, 110.341, 109.619, 6.9432
0, 0.00000, 11698.7, 12022.9, 11947.8, 0, 106.755, 109.714, 109.029, 6.90681
0, 0.00000, 11734.3, 12057.8, 11986.2, 0, 106.159, 109.087, 108.439, 6.86967
0, 0.00000, 11770.1, 12092.9, 12024.8, 0, 105.56, 108.457, 107.846, 6.83231
0, 0.00000, 11806, 12128.1, 12063.5, 0, 104.96, 107.825, 107.25, 6.79483
0, 0.00000, 11842.1, 12163.4, 12102.4, 0, 104.357, 107.191, 106.653, 6.75728
0, 0.00000, 11878.3, 12198.9, 12141.5, 0, 103.753, 106.555, 106.053, 6.71969
0, 0.00000, 11914.8, 12235, 12180.6, 0, 103.148, 105.923, 105.451, 6.67717
0, 0.00000, 11952.9, 12275, 12219.5, 0, 102.549, 105.313, 104.841, 6.61605
0, 0.00000, 11990.6, 12315.4, 12259.8, 0, 101.95, 104.71, 104.241, 6.57011
0, 0.00000, 12028.6, 12356, 12300.5, 0, 101.347, 104.104, 103.64, 6.52734
0, 0.00000, 12066.7, 12397, 12341.6, 0, 100.74, 103.496, 103.037, 6.48478
0, 0.00000, 12105.4, 12438.7, 12384, 0, 100.136, 102.89, 102.442, 6.4424
0, 0.00000, 12145.4, 12480.6, 12427.5, 0, 99.5391, 102.284, 101.852, 6.40027
0, 0.00000, 12185.5, 12522.7, 12471.2, 0, 98.9408, 101.677, 101.261, 6.35838
0, 0.00000, 12225.8, 12564.9, 12515.1, 0, 98.3413, 101.068, 100.669, 6.31636
0, 0.00000, 12267.7, 12607.1, 12559.5, 0, 97.7484, 100.454, 100.076, 6.26851
0, 0.00000, 12309.8, 12649.4, 12604.2, 0, 97.1548, 99.8365, 99.4805, 6.21867
0, 0.00000, 12352, 12691.9, 12649, 0, 96.5602, 99.2186, 98.8845, 6.16886
0, 0.00000, 12394.4, 12734.6, 12694.1, 0, 95.9637, 98.5988, 98.2864, 6.11907
0, 0.00000, 12437, 12777.5, 12739.4, 0, 95.3655, 97.9775, 97.6867, 6.06929
0, 0.00000, 12479.7, 12820.6, 12784.9, 0, 94.7658, 97.3548, 97.0855, 6.01956
0, 0.00000, 12522.7, 12863.8, 12830.7, 0, 94.1649, 96.7311, 96.4831, 5.96988
0, 0.00000, 12565.8, 12907.3, 12876.6, 0, 93.5629, 96.1065, 95.8796, 5.92028
0, 0.00000, 12609.1, 12950.9, 12922.8, 0, 92.9591, 95.4801, 95.2743, 5.87068
0, 0.00000, 12652.5, 12994.7, 12969.2, 0, 92.3547, 94.8534, 94.6684, 5.82119
0, 0.00000, 12696.2, 13038.8, 13015.8, 0, 91.7489, 94.2255, 94.0611, 5.77174
0, 0.00000, 12740, 13083, 13062.7, 0, 91.142, 93.5965, 93.4527, 5.72234
0, 0.00000, 12783.9, 13127.4, 13109.8, 0, 90.5352, 92.968, 92.8445, 5.6731
0, 0.00000, 12828.1, 13171.9, 13157, 0, 89.9278, 92.3389, 92.2357, 5.62396
0, 0.00000, 12872.5, 13216.7, 13204.6, 0, 89.319, 91.7086, 91.6254, 5.57485
0, 0.00000, 12916.9, 13261.7, 13252.3, 0, 88.711, 91.0793, 91.0159, 5.52594
0, 0.00000, 12961.6, 13306.8, 13300.2, 0, 88.1021, 90.4493, 90.4056, 5.47709
0, 0.00000, 13006.5, 13352.2, 13348.4, 0, 87.4935, 89.8198, 89.7956, 5.4284
0, 0.00000, 13051.4, 13397.7, 13396.8, 0, 86.8855, 89.1911, 89.1862, 5.37989
0, 0.00000, 13096.6, 13443.4, 13445.4, 0, 86.2773, 88.5625, 88.5766, 5.33149
0, 0.00000, 13142, 13489.3, 13494.2, 0, 85.6701, 87.935, 87.9681, 5.28329
0, 0.00000, 13187.5, 13535.4, 13543.3, 0, 85.0633, 87.3081, 87.3599, 5.23523
0, 0.00000, 13233.2, 13581.7, 13592.5, 0, 84.458, 86.6829, 86.7533, 5.18741
0, 0.00000, 13279, 13628.1, 13642, 0, 83.8543, 86.0597, 86.1483, 5.13982
0, 0.00000, 13325, 13674.8, 13691.7, 0, 83.2517, 85.4376, 85.5444, 5.09243
0, 0.00000, 13371.2, 13721.6, 13741.6, 0, 82.6503, 84.8171, 84.9419, 5.04523
0, 0.00000, 13417.5, 13768.6, 13791.8, 0, 82.0513, 84.1992, 84.3417, 4.99831
0, 0.00000, 13464, 13815.8, 13842.1, 0, 81.4548, 83.5841, 83.7441, 4.95168
0, 0.00000, 13510.6, 13863.2, 13892.6, 0, 80.861, 82.9719, 83.1492, 4.90534
0, 0.00000, 13557.4, 13910.8, 13943.4, 0, 80.2693, 82.3621, 82.5566, 4.85925
0, 0.00000, 13605.3, 13959.7, 13994.4, 0, 79.6861, 81.7627, 81.9681, 4.81361
0, 0.00000, 13653.4, 14008.8, 14045.6, 0, 79.1074, 81.1678, 81.383, 4.76762
0, 0.00000, 13701.7, 14059.1, 14098.3, 0, 78.5324, 80.5805, 80.8073, 4.72193
0, 0.00000, 13750.2, 14109.7, 14151.3, 0, 77.9619, 79.9999, 80.2381, 4.67662
0, 0.00000, 13799.9, 14160.6, 14205.4, 0, 77.4007, 79.4241, 79.6769, 4.63171
0, 0.00000, 13850.3, 14211.6, 14260.1, 0, 76.8473, 78.8531, 79.1231, 4.58715
0, 0.00000, 13900.8, 14262.9, 14315, 0, 76.2996, 78.288, 78.5751, 4.543
0, 0.00000, 13951.5, 14314.4, 14370.1, 0, 75.7574, 77.7287, 78.0328, 4.4993
0, 0.00000, 14002.3, 14366, 14425.5, 0, 75.2215, 77.176, 77.4969, 4.45609
0, 0.00000, 14053.3, 14417.9, 14481.2, 0, 74.6912, 76.6294, 76.9669, 4.41332
0, 0.00000, 14104.5, 14469.9, 14537, 0, 74.1688, 76.0909, 76.4449, 4.37113
0, 0.00000, 14155.9, 14522.2, 14593.1, 0, 73.6528, 75.5593, 75.9296, 4.32942
0, 0.00000, 14207.3, 14574.6, 14649.4, 0, 73.1453, 75.0367, 75.423, 4.28832
0, 0.00000, 14259, 14627.2, 14705.9, 0, 72.6458, 74.5224, 74.9245, 4.24778
0, 0.00000, 14310.8, 14680, 14762.7, 0, 72.1554, 74.0176, 74.4355, 4.20788
0, 0.00000, 14362.8, 14733.1, 14819.7, 0, 71.6741, 73.5225, 73.9559, 4.1686
0, 0.00000, 14414.9, 14786.2, 14876.9, 0, 71.2032, 73.0381, 73.487, 4.13002
0, 0.00000, 14467.2, 14839.6, 14934.3, 0, 70.7426, 72.5646, 73.0287, 4.09212
0, 0.00000, 14519.6, 14893.2, 14992, 0, 70.2929, 72.1023, 72.5816, 4.05492
0, 0.00000, 14572.1, 14946.9, 15049.8, 0, 69.8556, 71.6531, 72.1473, 4.01853
0, 0.00000, 14624.9, 15000.8, 15107.6, 0, 69.4306, 71.216, 71.7243, 3.98119
0, 0.00000, 14678.3, 15054.5, 15164, 0, 69.0214, 70.7913, 71.3078, 3.9327
0, 0.00000, 14731.8, 15108.1, 15220.7, 0, 68.6254, 70.3795, 70.9049, 3.8856
0, 0.00000, 14784.5, 15158.6, 15278.5, 0, 68.2399, 69.9687, 70.5219, 3.85411
0, 0.00000, 14836.9, 15207.9, 15335.5, 0, 67.867, 69.5666, 70.1497, 3.82243
0, 0.00000, 14887.7, 15256.9, 15391.6, 0, 67.503, 69.1786, 69.7894, 3.79191
0, 0.00000, 14938.5, 15305.9, 15447.7, 0, 67.1542, 68.8077, 69.4451, 3.76261
0, 0.00000, 14989.3, 15355, 15504, 0, 66.8228, 68.4545, 69.1189, 3.73451
0, 0.00000, 15040.2, 15403.9, 15560.5, 0, 66.5093, 68.1192, 68.8117, 3.70862
0, 0.00000, 15091.4, 15454, 15616.9, 0, 66.2149, 67.8072, 68.5224, 3.6815
0, 0.00000, 15141.3, 15503.4, 15673.6, 0, 65.935, 67.5131, 68.254, 3.66185
0, 0.00000, 15191.1, 15553.2, 15730.4, 0, 65.6737, 67.2401, 68.0061, 3.64459
0, 0.00000, 15240.9, 15602.9, 15787.2, 0, 65.4334, 66.9889, 67.7802, 3.62881
0, 0.00000, 15290.8, 15652.9, 15844.4, 0, 65.2143, 66.7596, 67.5763, 3.61424
0, 0.00000, 15340.7, 15702.8, 15901.5, 0, 65.0182, 66.5539, 67.3962, 3.60098
0, 0.00000, 15390.7, 15752.8, 15958.9, 0, 64.8447, 66.3715, 67.2398, 3.589
0, 0.00000, 15440.7, 15802.9, 16016.4, 0, 64.6953, 66.2137, 67.1083, 3.57836
0, 0.00000, 15490.8, 15853.1, 16074, 0, 64.5698, 66.0809, 67.0019, 3.56914
0, 0.00000, 15540.9, 15903.4, 16131.8, 0, 64.4695, 65.9739, 66.9217, 3.56141
0, 0.00000, 15591, 15953.6, 16189.6, 0, 64.3949, 65.8935, 66.8684, 3.55514
0, 0.00000, 15641.1, 16003.9, 16247.6, 0, 64.3466, 65.84, 66.8426, 3.55033
0, 0.00000, 15691.3, 16054.4, 16305.7, 0, 64.3251, 65.8142, 66.8448, 3.54706
0, 0.00000, 15741.3, 16104.7, 16363.8, 0, 64.3309, 65.8165, 66.8756, 3.54536
0, 0.00000, 15791.6, 16155.2, 16422.2, 0, 64.3648, 65.8476, 66.9358, 3.5452
0, 0.00000, 15841.7, 16205.6, 16480.5, 0, 64.427, 65.9077, 67.0256, 3.54658
0, 0.00000, 15892.1, 16256.3, 16539.2, 0, 64.5186, 65.998, 67.1464, 3.54957
0, 0.00000, 15942.2, 16306.7, 16597.6, 0, 64.6389, 66.1176, 67.2971, 3.55411
0, 0.00000, 15992.3, 16357.2, 16656.1, 0, 64.789, 66.2678, 67.4791, 3.56026
0, 0.00000, 16040.7, 16405.9, 16712.8, 0, 64.9625, 66.442, 67.6848, 3.5677
0, 0.00000, 16092.8, 16458.3, 16773.7, 0, 65.1804, 66.6615, 67.939, 3.57751
0, 0.00000, 5305.99, 5540.93, 5270.18, 0, 209.92, 219.228, 208.524, 10.9859
0, 0.00000, 5319.68, 5554.99, 5283.97, 0, 209.775, 219.055, 208.365, 10.9315
0, 0.00000, 5333.41, 5569.04, 5297.68, 0, 209.628, 218.89, 208.223, 10.9268
0, 0.00000, 5347.13, 5583.08, 5311.38, 0, 209.482, 218.727, 208.08, 10.9218
0, 0.00000, 5361.08, 5597.36, 5325.31, 0, 209.333, 218.56, 207.935, 10.9167
0, 0.00000, 5375.02, 5611.62, 5339.23, 0, 209.184, 218.393, 207.791, 10.9116
0, 0.00000, 5389.2, 5626.13, 5353.39, 0, 209.033, 218.224, 207.643, 10.9064
0, 0.00000, 5403.09, 5640.34, 5367.26, 0, 208.885, 218.058, 207.499, 10.9013
0, 0.00000, 5417.48, 5655.07, 5381.64, 0, 208.731, 217.886, 207.349, 10.896
0, 0.00000, 5431.6, 5669.5, 5395.74, 0, 208.58, 217.717, 207.202, 10.8908
0, 0.00000, 5445.95, 5684.18, 5410.07, 0, 208.427, 217.545, 207.053, 10.8855
0, 0.00000, 5460.54, 5699.1, 5424.65, 0, 208.27, 217.371, 206.901, 10.8802
0, 0.00000, 5474.84, 5713.73, 5438.94, 0, 208.118, 217.2, 206.752, 10.8749
0, 0.00000, 5489.39, 5728.6, 5453.47, 0, 207.962, 217.025, 206.601, 10.8695
0, 0.00000, 5504.17, 5743.72, 5468.24, 0, 207.804, 216.848, 206.446, 10.8641
0, 0.00000, 5518.92, 5758.8, 5482.99, 0, 207.646, 216.672, 206.293, 10.8586
0, 0.00000, 5533.65, 5773.86, 5497.71, 0, 207.488, 216.495, 206.139, 10.8532
0, 0.00000, 5548.36, 5788.9, 5512.41, 0, 207.33, 216.319, 205.986, 10.8477
0, 0.00000, 5563.31, 5804.17, 5527.35, 0, 207.17, 216.14, 205.83, 10.8422
0, 0.00000, 5578.48, 5819.68, 5542.52, 0, 207.007, 215.958, 205.672, 10.8366
0, 0.00000, 5593.38, 5834.9, 5557.41, 0, 206.847, 215.78, 205.516, 10.831
0, 0.00000, 5608.76, 5850.62, 5572.79, 0, 206.682, 215.596, 205.356, 10.8253
0, 0.00000, 5623.86, 5866.05, 5587.89, 0, 206.52, 215.415, 205.198, 10.8197
0, 0.00000, 5639.19, 5881.71, 5603.22, 0, 206.355, 215.231, 205.038, 10.814
0, 0.00000, 5654.75, 5897.6, 5618.78, 0, 206.188, 215.044, 204.876, 10.8082
0, 0.00000, 5670.28, 5913.47, 5634.31, 0, 206.021, 214.858, 204.713, 10.8024
0, 0.00000, 5685.79, 5929.31, 5649.82, 0, 205.855, 214.672, 204.551, 10.7966
0, 0.00000, 5701.52, 5945.38, 5665.56, 0, 205.685, 214.483, 204.387, 10.7908
0, 0.00000, 5717.23, 5961.42, 5681.27, 0, 205.516, 214.295, 204.223, 10.7849
0, 0.00000, 5732.91, 5977.42, 5696.95, 0, 205.348, 214.107, 204.059, 10.779
0, 0.00000, 5748.82, 5993.66, 5712.87, 0, 205.176, 213.916, 203.892, 10.7731
0, 0.00000, 5764.94, 6010.13, 5729, 0, 205.002, 213.722, 203.723, 10.767
0, 0.00000, 5781.04, 6026.56, 5745.11, 0, 204.829, 213.529, 203.555, 10.761
0, 0.00000, 5797.12, 6042.97, 5761.2, 0, 204.656, 213.336, 203.387, 10.7549
0, 0.00000, 5813.41, 6059.59, 5777.5, 0, 204.48, 213.14, 203.216, 10.7488
0, 0.00000, 5829.67, 6076.19, 5793.78, 0, 204.305, 212.945, 203.046, 10.7427
0, 0.00000, 5846.16, 6093.01, 5810.28, 0, 204.127, 212.747, 202.873, 10.7365
0, 0.00000, 5862.61, 6109.8, 5826.75, 0, 203.949, 212.549, 202.701, 10.7303
0, 0.00000, 5879.28, 6126.81, 5843.45, 0, 203.769, 212.348, 202.526, 10.724
0, 0.00000, 5895.92, 6143.78, 5860.11, 0, 203.589, 212.148, 202.351, 10.7177
0, 0.00000, 5912.78, 6160.98, 5876.99, 0, 203.407, 211.946, 202.174, 10.7114
0, 0.00000, 5929.86, 6178.39, 5894.09, 0, 203.222, 211.74, 201.995, 10.7049
0, 0.00000, 5946.65, 6195.52, 5910.91, 0, 203.04, 211.538, 201.819, 10.6985
0, 0.00000, 5963.91, 6213.11, 5928.19, 0, 202.854, 211.331, 201.638, 10.692
0, 0.00000, 5980.88, 6230.42, 5945.2, 0, 202.67, 211.127, 201.46, 10.6855
0, 0.00000, 5998.32, 6248.19, 5962.66, 0, 202.481, 210.917, 201.276, 10.6789
0, 0.00000, 6015.72, 6265.93, 5980.09, 0, 202.292, 210.707, 201.094, 10.6723
0, 0.00000, 6033.08, 6283.63, 5997.5, 0, 202.104, 210.498, 200.911, 10.6657
0, 0.00000, 6050.66, 6301.54, 6015.11, 0, 201.914, 210.287, 200.726, 10.659
0, 0.00000, 6068.2, 6319.42, 6032.69, 0, 201.723, 210.075, 200.542, 10.6523
0, 0.00000, 6085.95, 6337.51, 6050.48, 0, 201.531, 209.862, 200.355, 10.6456
0, 0.00000, 6103.91, 6355.8, 6068.48, 0, 201.336, 209.645, 200.166, 10.6387
0, 0.00000, 6121.83, 6374.06, 6086.44, 0, 201.141, 209.429, 199.978, 10.6318
0, 0.00000, 6139.95, 6392.52, 6104.62, 0, 200.944, 209.211, 199.787, 10.6249
0, 0.00000, 6158.04, 6410.94, 6122.75, 0, 200.748, 208.993, 199.596, 10.618
0, 0.00000, 6176.33, 6429.57, 6141.1, 0, 200.549, 208.772, 199.404, 10.611
0, 0.00000, 6194.58, 6448.16, 6159.4, 0, 200.35, 208.552, 199.211, 10.6039
0, 0.00000, 6213.04, 6466.95, 6177.91, 0, 200.149, 208.33, 199.017, 10.5968
0, 0.00000, 6270.86, 8449.06, 6036.46, 0, 201.228, 181.472, 193.696, 27.9844
0, 0.00000, 6289.19, 8468.74, 6054.57, 0, 200.983, 181.175, 193.486, 28.1849
0, 0.00000, 6307.69, 8489.17, 6072.83, 0, 200.763, 180.881, 193.288, 28.2242
0, 0.00000, 6326.37, 8509.79, 6091.29, 0, 200.54, 180.584, 193.089, 28.2638
0, 0.00000, 6345, 8530.33, 6109.71, 0, 200.318, 180.288, 192.89, 28.3031
0, 0.00000, 6363.82, 8551.06, 6128.33, 0, 200.093, 179.99, 192.689, 28.3427
0, 0.00000, 6382.6, 8571.71, 6146.91, 0, 199.869, 179.692, 192.489, 28.3821
0, 0.00000, 6401.55, 8592.51, 6165.67, 0, 199.642, 179.391, 192.286, 28.4215
0, 0.00000, 6420.66, 8613.42, 6184.63, 0, 199.411, 179.086, 192.081, 28.4608
0, 0.00000, 6439.96, 8634.5, 6203.77, 0, 199.179, 178.777, 191.875, 28.5005
0, 0.00000, 6459.2, 8655.5, 6222.87, 0, 198.947, 178.47, 191.669, 28.5401
0, 0.00000, 6478.6, 8676.66, 6242.19, 0, 198.72, 178.159, 191.467, 28.5819
0, 0.00000, 8410.68, 8404.06, 6289.95, 0, 171.987, 171.841, 192.129, 32.2565
0, 0.00000, 8431.27, 8424.36, 6308.95, 0, 171.681, 171.539, 191.896, 32.2952
0, 0.00000, 8452.05, 8444.73, 6328.14, 0, 171.378, 171.229, 191.668, 32.3368
0, 0.00000, 8472.98, 8465.27, 6347.5, 0, 171.073, 170.916, 191.438, 32.3787
0, 0.00000, 8493.82, 8485.72, 6366.82, 0, 170.768, 170.604, 191.208, 32.4204
0, 0.00000, 8514.82, 8506.33, 6386.31, 0, 170.461, 170.29, 190.976, 32.4623
0, 0.00000, 8535.96, 8527.1, 6405.97, 0, 170.152, 169.974, 190.743, 32.5043
0, 0.00000, 8557.24, 8547.97, 6425.74, 0, 169.839, 169.654, 190.505, 32.5461
0, 0.00000, 8578.43, 8568.76, 6445.45, 0, 169.528, 169.336, 190.267, 32.5877
0, 0.00000, 8599.76, 8589.69, 6465.32, 0, 169.214, 169.015, 190.028, 32.6297
0, 0.00000, 8353.86, 8639.96, 8374.23, 0, 163.857, 169.362, 163.466, 9.22751
0, 0.00000, 8374.13, 8658.55, 8396.13, 0, 163.316, 168.873, 163.746, 9.28605
0, 0.00000, 8394.89, 8679.37, 8417.52, 0, 163.002, 168.525, 163.435, 9.26
0, 0.00000, 8415.49, 8700.16, 8438.88, 0, 162.685, 168.188, 163.131, 9.24848
0, 0.00000, 8436.22, 8721.08, 8460.37, 0, 162.365, 167.847, 162.824, 9.23732
0, 0.00000, 8457.07, 8742.13, 8481.99, 0, 162.043, 167.505, 162.514, 9.22607
0, 0.00000, 8478.04, 8763.3, 8503.75, 0, 161.719, 167.16, 162.203, 9.21472
0, 0.00000, 8499.13, 8784.59, 8525.64, 0, 161.393, 166.813, 161.89, 9.20327
0, 0.00000, 8520.34, 8806, 8547.65, 0, 161.064, 166.464, 161.574, 9.19172
0, 0.00000, 8541.45, 8827.3, 8569.58, 0, 160.737, 166.116, 161.26, 9.18025
0, 0.00000, 8562.89, 8848.94, 8591.84, 0, 160.404, 165.762, 160.94, 9.16846
0, 0.00000, 8584.22, 8870.47, 8614.01, 0, 160.073, 165.41, 160.622, 9.15679
0, 0.00000, 8605.67, 8892.11, 8636.31, 0, 159.74, 165.056, 160.302, 9.14498
0, 0.00000, 8627.22, 8913.86, 8658.72, 0, 159.404, 164.7, 159.979, 9.13306
0, 0.00000, 8648.88, 8935.72, 8681.25, 0, 159.066, 164.341, 159.655, 9.12106
0, 0.00000, 8670.85, 8957.89, 8704.1, 0, 158.724, 163.978, 159.326, 9.10879
0, 0.00000, 8692.71, 8979.94, 8726.86, 0, 158.382, 163.615, 158.998, 9.09666
0, 0.00000, 8714.67, 9002.1, 8749.72, 0, 158.039, 163.251, 158.668, 9.08437
0, 0.00000, 8736.73, 9024.36, 8772.69, 0, 157.694, 162.885, 158.337, 9.072
0, 0.00000, 8758.88, 9046.7, 8795.77, 0, 157.347, 162.517, 158.003, 9.05954
0, 0.00000, 8781.12, 9069.14, 8818.95, 0, 156.998, 162.147, 157.668, 9.04698
0, 0.00000, 8803.45, 9091.67, 8842.23, 0, 156.648, 161.776, 157.331, 9.03434
0, 0.00000, 8825.87, 9114.29, 8865.61, 0, 156.295, 161.402, 156.993, 9.02161
0, 0.00000, 8848.37, 9136.99, 8889.09, 0, 155.941, 161.027, 156.652, 9.00879
0, 0.00000, 8870.96, 9159.78, 8912.66, 0, 155.586, 160.651, 156.31, 8.99589
0, 0.00000, 8893.62, 9182.64, 8936.33, 0, 155.228, 160.272, 155.967, 8.9829
0, 0.00000, 8916.56, 9205.79, 8960.29, 0, 154.866, 159.889, 155.619, 8.96966
0, 0.00000, 8939.38, 9228.8, 8984.13, 0, 154.506, 159.507, 155.272, 8.95655
0, 0.00000, 8962.47, 9252.09, 9008.26, 0, 154.141, 159.121, 154.921, 8.94314
0, 0.00000, 8985.62, 9275.45, 9032.48, 0, 153.774, 158.733, 154.569, 8.92971
0, 0.00000, 9008.85, 9298.88, 9056.77, 0, 153.406, 158.344, 154.215, 8.91619
0, 0.00000, 9032.14, 9322.37, 9081.14, 0, 153.036, 157.953, 153.86, 8.90259
0, 0.00000, 9055.68, 9346.12, 9105.79, 0, 152.662, 157.558, 153.5, 8.88876
0, 0.00000, 9079.09, 9369.73, 9130.31, 0, 152.29, 157.164, 153.142, 8.87505
0, 0.00000, 9102.75, 9393.6, 9155.09, 0, 151.913, 156.766, 152.78, 8.86105
0, 0.00000, 9126.47, 9417.52, 9179.95, 0, 151.535, 156.367, 152.416, 8.84703
0, 0.00000, 9150.24, 9441.49, 9204.87, 0, 151.156, 155.966, 152.051, 8.83294
0, 0.00000, 9174.24, 9465.7, 9230.04, 0, 150.773, 155.562, 151.683, 8.81861
0, 0.00000, 9198.29, 9489.96, 9255.28, 0, 150.388, 155.156, 151.313, 8.80426
0, 0.00000, 9222.38, 9514.26, 9280.57, 0, 150.002, 154.749, 150.942, 8.78983
0, 0.00000, 9246.7, 9538.79, 9306.11, 0, 149.613, 154.338, 150.567, 8.77518
0, 0.00000, 9271.06, 9563.36, 9331.7, 0, 149.222, 153.926, 150.191, 8.7605
0, 0.00000, 9295.45, 9587.96, 9357.34, 0, 148.83, 153.512, 149.814, 8.74576
0, 0.00000, 9320.06, 9612.78, 9383.22, 0, 148.434, 153.095, 149.433, 8.7308
0, 0.00000, 9344.69, 9637.63, 9409.13, 0, 148.038, 152.677, 149.051, 8.71581
0, 0.00000, 9369.54, 9662.69, 9435.28, 0, 147.638, 152.256, 148.666, 8.70061
0, 0.00000, 9394.4, 9687.77, 9461.46, 0, 147.236, 151.833, 148.28, 8.68538
0, 0.00000, 9419.47, 9713.05, 9487.86, 0, 146.832, 151.407, 147.89, 8.66995
0, 0.00000, 9444.55, 9738.35, 9514.29, 0, 146.426, 150.98, 147.5, 8.6545
0, 0.00000, 9469.82, 9763.84, 9540.93, 0, 146.017, 150.549, 147.106, 8.63883
0, 0.00000, 9495.1, 9789.34, 9567.6, 0, 145.607, 150.118, 146.712, 8.62315
0, 0.00000, 9520.57, 9815.03, 9594.48, 0, 145.194, 149.684, 146.314, 8.60727
0, 0.00000, 9546.04, 9840.73, 9621.37, 0, 144.781, 149.249, 145.916, 8.59137
0, 0.00000, 9571.69, 9866.6, 9648.46, 0, 144.364, 148.81, 145.514, 8.57528
0, 0.00000, 9597.5, 9892.64, 9675.74, 0, 143.944, 148.369, 145.109, 8.55902
0, 0.00000, 9623.48, 9918.85, 9703.2, 0, 143.52, 147.924, 144.702, 8.54261
0, 0.00000, 9649.46, 9945.05, 9730.68, 0, 143.097, 147.479, 144.294, 8.52619
0, 0.00000, 9675.59, 9971.41, 9758.33, 0, 142.67, 147.031, 143.883, 8.50958
0, 0.00000, 9701.71, 9997.76, 9785.98, 0, 142.243, 146.582, 143.471, 8.49296
0, 0.00000, 9728.13, 10024.4, 9813.98, 0, 141.811, 146.128, 143.054, 8.47601
0, 0.00000, 9754.54, 10051.1, 9841.97, 0, 141.378, 145.674, 142.637, 8.4591
0, 0.00000, 9781.09, 10077.9, 9870.12, 0, 140.943, 145.217, 142.218, 8.442
0, 0.00000, 9807.78, 10104.8, 9898.43, 0, 140.505, 144.758, 141.795, 8.42476
0, 0.00000, 9834.59, 10131.8, 9926.89, 0, 140.064, 144.296, 141.371, 8.40738
0, 0.00000, 9861.53, 10159, 9955.5, 0, 139.621, 143.831, 140.943, 8.38987
0, 0.00000, 9888.44, 10186.2, 9984.09, 0, 139.178, 143.366, 140.516, 8.37235
0, 0.00000, 9915.62, 10213.6, 10013, 0, 138.729, 142.897, 140.084, 8.35454
0, 0.00000, 9942.91, 10241.1, 10042, 0, 138.279, 142.425, 139.649, 8.33662
0, 0.00000, 9970.31, 10268.8, 10071.2, 0, 137.826, 141.951, 139.212, 8.31858
0, 0.00000, 9997.81, 10296.5, 10100.4, 0, 137.371, 141.474, 138.774, 8.30041
0, 0.00000, 10025.4, 10324.4, 10129.8, 0, 136.914, 140.996, 138.333, 8.28211
0, 0.00000, 10053.1, 10352.4, 10159.4, 0, 136.455, 140.515, 137.89, 8.26369
0, 0.00000, 10081, 10380.5, 10189.2, 0, 135.992, 140.03, 137.442, 8.24503
0, 0.00000, 10109, 10408.8, 10219, 0, 135.526, 139.543, 136.993, 8.22628
0, 0.00000, 10137.1, 10437.2, 10249, 0, 135.059, 139.055, 136.542, 8.20742
0, 0.00000, 10165.3, 10465.6, 10279.1, 0, 134.59, 138.565, 136.089, 8.18844
0, 0.00000, 10193.7, 10494.3, 10309.5, 0, 134.117, 138.07, 135.633, 8.16923
0, 0.00000, 10222.1, 10523, 10339.9, 0, 133.643, 137.574, 135.174, 8.14995
0, 0.00000, 10250.6, 10551.8, 10370.4, 0, 133.167, 137.077, 134.714, 8.13055
0, 0.00000, 10279.3, 10580.8, 10401.2, 0, 132.687, 136.576, 134.251, 8.11094
0, 0.00000, 10308.2, 10610, 10432.1, 0, 132.203, 136.071, 133.784, 8.09113
0, 0.00000, 10336.9, 10638.9, 10462.9, 0, 131.714, 135.562, 133.319, 8.07654
0, 0.00000, 10366, 10668.3, 10494.1, 0, 131.225, 135.052, 132.847, 8.05644
0, 0.00000, 10395.1, 10697.8, 10525.4, 0, 130.736, 134.541, 132.373, 8.03627
0, 0.00000, 10424.5, 10727.4, 10556.9, 0, 130.243, 134.027, 131.897, 8.01592
0, 0.00000, 10453.9, 10757.2, 10588.6, 0, 129.747, 133.51, 131.417, 7.99539
0, 0.00000, 10483.4, 10787, 10620.3, 0, 129.25, 132.992, 130.937, 7.97478
0, 0.00000, 10513.2, 10817.1, 10652.4, 0, 128.748, 132.469, 130.451, 7.95391
0, 0.00000, 10543, 10847.2, 10684.4, 0, 128.246, 131.946, 129.965, 7.93273
0, 0.00000, 10572.9, 10877.6, 10716.6, 0, 127.74, 131.421, 129.476, 7.91055
0, 0.00000, 10603.1, 10908.2, 10749.1, 0, 127.231, 130.891, 128.982, 7.88812
0, 0.00000, 10633.3, 10938.8, 10781.7, 0, 126.72, 130.361, 128.488, 7.86563
0, 0.00000, 10663.6, 10969.6, 10814.3, 0, 126.208, 129.829, 127.991, 7.84299
0, 0.00000, 10694.2, 11000.6, 10847.3, 0, 125.691, 129.292, 127.49, 7.8201
0, 0.00000, 10724.8, 11031.7, 10880.4, 0, 125.172, 128.753, 126.987, 7.79706
0, 0.00000, 10755.5, 11062.9, 10913.6, 0, 124.65, 128.212, 126.481, 7.77389
0, 0.00000, 10786.4, 11094.2, 10946.9, 0, 124.127, 127.669, 125.974, 7.75075
0, 0.00000, 10817.4, 11125.7, 10980.5, 0, 123.6, 127.122, 125.463, 7.72771
0, 0.00000, 10848.5, 11157.3, 11014.2, 0, 123.071, 126.574, 124.95, 7.70463
0, 0.00000, 10879.8, 11189.1, 11048.1, 0, 122.539, 126.022, 124.434, 7.68135
0, 0.00000, 10911.1, 11221, 11082.1, 0, 122.005, 125.469, 123.917, 7.65795
0, 0.00000, 10942.6, 11253, 11116.4, 0, 121.467, 124.912, 123.396, 7.63435
0, 0.00000, 10974.2, 11285.1, 11150.7, 0, 120.929, 124.354, 122.873, 7.61064
0, 0.00000, 11006, 11317.5, 11185.3, 0, 120.385, 123.791, 122.346, 7.58666
0, 0.00000, 11037.9, 11349.9, 11220, 0, 119.841, 123.228, 121.818, 7.56258
0, 0.00000, 11069.9, 11382.5, 11254.9, 0, 119.294, 122.661, 121.286, 7.53832
0, 0.00000, 11102.1, 11415.2, 11290, 0, 118.744, 122.092, 120.753, 7.51388
0, 0.00000, 11134.4, 11448, 11325.2, 0, 118.191, 121.52, 120.216, 7.48928
0, 0.00000, 11166.9, 11481.1, 11360.7, 0, 117.635, 120.945, 119.676, 7.46443
0, 0.00000, 11199.4, 11514.2, 11396.2, 0, 117.078, 120.369, 119.135, 7.43929
0, 0.00000, 11232.1, 11547.6, 11431.9, 0, 116.517, 119.79, 118.59, 7.4137
0, 0.00000, 11264.9, 11581.1, 11467.8, 0, 115.955, 119.208, 118.043, 7.38795
0, 0.00000, 11297.9, 11614.6, 11503.9, 0, 115.391, 118.626, 117.494, 7.36192
0, 0.00000, 11331, 11648.4, 11540.1, 0, 114.823, 118.039, 116.942, 7.33564
0, 0.00000, 11364.3, 11682.3, 11576.6, 0, 114.253, 117.45, 116.387, 7.30916
0, 0.00000, 11397.6, 11716.3, 11613.2, 0, 113.681, 116.859, 115.83, 7.28256
0, 0.00000, 11431.2, 11750.6, 11650.1, 0, 113.104, 116.264, 115.269, 7.2557
0, 0.00000, 11464.9, 11784.9, 11687, 0, 112.527, 115.668, 114.707, 7.22873
0, 0.00000, 11498.6, 11819.3, 11724.1, 0, 111.949, 115.071, 114.144, 7.20167
0, 0.00000, 11532.5, 11853.9, 11761.4, 0, 111.367, 114.47, 113.577, 7.17437
0, 0.00000, 11566.6, 11888.8, 11799, 0, 110.781, 113.866, 113.006, 7.14684
0, 0.00000, 11601.1, 11923.6, 11836.7, 0, 110.197, 113.26, 112.435, 7.11731
0, 0.00000, 11636, 11958.5, 11874.7, 0, 109.612, 112.651, 111.861, 7.08605
0, 0.00000, 11671, 11993.6, 11912.8, 0, 109.026, 112.04, 111.285, 7.05407
0, 0.00000, 11706.6, 12028.6, 11951.1, 0, 108.442, 111.426, 110.708, 7.0191
0, 0.00000, 11742.5, 12063.7, 11989.7, 0, 107.857, 110.809, 110.129, 6.98278
0, 0.00000, 11778.5, 12099, 12028.5, 0, 107.27, 110.19, 109.547, 6.94619
0, 0.00000, 11814.7, 12134.5, 12067.5, 0, 106.679, 109.568, 108.963, 6.90946
0, 0.00000, 11851.1, 12170.1, 12106.7, 0, 106.087, 108.944, 108.376, 6.87266
0, 0.00000, 11887.5, 12205.7, 12146, 0, 105.494, 108.32, 107.789, 6.83589
0, 0.00000, 11924.7, 12243.1, 12185.3, 0, 104.902, 107.705, 107.197, 6.78928
0, 0.00000, 11963, 12283.3, 12224.4, 0, 104.317, 107.109, 106.6, 6.72926
0, 0.00000, 12001.1, 12324, 12265.2, 0, 103.727, 106.516, 106.011, 6.68473
0, 0.00000, 12039.4, 12364.9, 12306.2, 0, 103.134, 105.922, 105.422, 6.64267
0, 0.00000, 12077.8, 12406.1, 12347.5, 0, 102.541, 105.328, 104.833, 6.60075
0, 0.00000, 12117.1, 12448.1, 12390.5, 0, 101.952, 104.735, 104.254, 6.55894
0, 0.00000, 12157.4, 12490.3, 12434.3, 0, 101.367, 104.141, 103.676, 6.51741
0, 0.00000, 12197.9, 12532.8, 12478.3, 0, 100.781, 103.546, 103.098, 6.47604
0, 0.00000, 12239, 12575.3, 12522.6, 0, 100.195, 102.947, 102.518, 6.43284
0, 0.00000, 12281.3, 12617.7, 12567.4, 0, 99.6159, 102.346, 101.939, 6.38474
0, 0.00000, 12323.6, 12660.3, 12612.3, 0, 99.036, 101.742, 101.358, 6.33544
0, 0.00000, 12366.3, 12703.1, 12657.5, 0, 98.4536, 101.136, 100.774, 6.28609
0, 0.00000, 12409, 12746.1, 12702.9, 0, 97.8701, 100.529, 100.19, 6.23681
0, 0.00000, 12452, 12789.4, 12748.6, 0, 97.2846, 99.9208, 99.6035, 6.18753
0, 0.00000, 12495.2, 12832.7, 12794.4, 0, 96.6985, 99.3117, 99.0164, 6.13835
0, 0.00000, 12538.5, 12876.3, 12840.5, 0, 96.1108, 98.7011, 98.4278, 6.0892
0, 0.00000, 12582, 12920.1, 12886.8, 0, 95.5217, 98.0893, 97.8379, 6.04009
0, 0.00000, 12625.7, 12964.1, 12933.4, 0, 94.9304, 97.4755, 97.2458, 5.99095
0, 0.00000, 12669.6, 13008.3, 12980.2, 0, 94.3393, 96.862, 96.6539, 5.94197
0, 0.00000, 12713.6, 13052.6, 13027.1, 0, 93.7476, 96.2481, 96.0613, 5.89309
0, 0.00000, 12757.9, 13097.2, 13074.4, 0, 93.1543, 95.6328, 95.4672, 5.84423
0, 0.00000, 12802.3, 13142, 13121.8, 0, 92.5607, 95.0174, 94.8729, 5.7955
0, 0.00000, 12846.8, 13186.9, 13169.5, 0, 91.9672, 94.4022, 94.2786, 5.7469
0, 0.00000, 12891.7, 13232.1, 13217.4, 0, 91.3718, 93.7853, 93.6825, 5.69829
0, 0.00000, 12936.6, 13277.4, 13265.5, 0, 90.7778, 93.17, 93.0879, 5.64993
0, 0.00000, 12981.8, 13323, 13313.9, 0, 90.1825, 92.5536, 92.4919, 5.6016
0, 0.00000, 13027.1, 13368.7, 13362.5, 0, 89.588, 91.9382, 91.8968, 5.55345
0, 0.00000, 13072.5, 13414.6, 13411.3, 0, 88.9936, 91.3231, 91.3018, 5.50545
0, 0.00000, 13118.2, 13460.8, 13460.4, 0, 88.3995, 90.7086, 90.7071, 5.45759
0, 0.00000, 13164, 13507, 13509.6, 0, 87.8069, 90.0957, 90.114, 5.40996
0, 0.00000, 13210, 13553.6, 13559.1, 0, 87.2141, 89.4829, 89.5207, 5.36244
0, 0.00000, 13256.2, 13600.3, 13608.8, 0, 86.6232, 88.8722, 88.9293, 5.31516
0, 0.00000, 13302.6, 13647.2, 13658.8, 0, 86.0325, 88.2619, 88.3382, 5.26803
0, 0.00000, 13349.1, 13694.3, 13709, 0, 85.4442, 87.6542, 87.7495, 5.22116
0, 0.00000, 13395.8, 13741.6, 13759.4, 0, 84.8574, 87.0483, 87.1624, 5.17452
0, 0.00000, 13442.7, 13789, 13810, 0, 84.2724, 86.4445, 86.5772, 5.12811
0, 0.00000, 13489.7, 13836.7, 13860.8, 0, 83.6902, 85.8437, 85.9948, 5.08201
0, 0.00000, 13536.8, 13884.5, 13911.9, 0, 83.1102, 85.2453, 85.4146, 5.03615
0, 0.00000, 13584.7, 13933.1, 13963.3, 0, 82.5346, 84.6525, 84.837, 4.9906
0, 0.00000, 13633.2, 13982.6, 14014.8, 0, 81.9656, 84.0674, 84.263, 4.9451
0, 0.00000, 13681.9, 14032.5, 14066.8, 0, 81.4008, 83.4872, 83.6936, 4.89953
0, 0.00000, 13730.8, 14083.4, 14120.2, 0, 80.8406, 82.9161, 83.1352, 4.85437
0, 0.00000, 13780.2, 14134.6, 14174.1, 0, 80.2849, 82.3495, 82.5816, 4.80948
0, 0.00000, 13831, 14186, 14229.1, 0, 79.7401, 81.7875, 82.0372, 4.76499
0, 0.00000, 13882, 14237.6, 14284.4, 0, 79.2019, 81.2315, 81.4996, 4.7209
0, 0.00000, 13933.2, 14289.4, 14339.9, 0, 78.6677, 80.6799, 80.9662, 4.67715
0, 0.00000, 13984.6, 14341.5, 14395.7, 0, 78.1392, 80.1343, 80.4387, 4.63385
0, 0.00000, 14036.1, 14393.7, 14451.8, 0, 77.6165, 79.5948, 79.917, 4.591
0, 0.00000, 14087.8, 14446.2, 14508.1, 0, 77.1002, 79.0621, 79.402, 4.54864
0, 0.00000, 14139.7, 14498.8, 14564.6, 0, 76.5904, 78.5364, 78.8938, 4.50677
0, 0.00000, 14191.8, 14551.7, 14621.4, 0, 76.088, 78.0183, 78.393, 4.46544
0, 0.00000, 14244, 14604.8, 14678.4, 0, 75.5929, 77.508, 77.8999, 4.42463
0, 0.00000, 14296.4, 14658, 14735.6, 0, 75.1058, 77.0061, 77.415, 4.38439
0, 0.00000, 14349, 14711.5, 14793.1, 0, 74.6274, 76.5134, 76.9391, 4.34475
0, 0.00000, 14401.8, 14765.2, 14850.9, 0, 74.1577, 76.0297, 76.4721, 4.3057
0, 0.00000, 14454.7, 14819.1, 14908.9, 0, 73.698, 75.5565, 76.0154, 4.26731
0, 0.00000, 14507.7, 14873.1, 14967, 0, 73.2486, 75.0941, 75.5694, 4.22962
0, 0.00000, 14560.9, 14927.4, 15025.4, 0, 72.8098, 74.6427, 75.1343, 4.19261
0, 0.00000, 14614.3, 14981.8, 15084.1, 0, 72.3824, 74.2033, 74.711, 4.15633
0, 0.00000, 14668.2, 15036.1, 15141.6, 0, 71.9687, 73.7746, 74.2936, 4.11065
0, 0.00000, 14722.5, 15090.6, 15198.8, 0, 71.5685, 73.3584, 73.8863, 4.06133
0, 0.00000, 14776.2, 15142.5, 15257, 0, 71.1778, 72.9444, 73.496, 4.02492
0, 0.00000, 14829.5, 15192.9, 15315.1, 0, 70.7986, 72.5362, 73.1191, 3.99299
0, 0.00000, 14881.3, 15242.5, 15372.1, 0, 70.4266, 72.1379, 72.7512, 3.96173
0, 0.00000, 14932.8, 15292.1, 15428.9, 0, 70.067, 71.755, 72.3968, 3.93174
0, 0.00000, 14984.3, 15341.8, 15485.8, 0, 69.7237, 71.3889, 72.0591, 3.90285
0, 0.00000, 15036, 15391.5, 15543, 0, 69.3962, 71.0387, 71.738, 3.87535
0, 0.00000, 15087.8, 15441.2, 15600.5, 0, 69.0861, 70.7061, 71.4354, 3.84967
0, 0.00000, 15138.7, 15492.3, 15657.5, 0, 68.7904, 70.398, 71.149, 3.82582
0, 0.00000, 15189.3, 15542.7, 15715.1, 0, 68.5102, 70.1054, 70.883, 3.80822
0, 0.00000, 15239.9, 15593.1, 15772.7, 0, 68.2496, 69.8329, 70.6371, 3.79146
0, 0.00000, 15290.5, 15643.7, 15830.6, 0, 68.0089, 69.5809, 70.412, 3.77587
0, 0.00000, 15341.3, 15694.4, 15888.6, 0, 67.7886, 69.3499, 70.2081, 3.76145
0, 0.00000, 15392.2, 15745.2, 15946.8, 0, 67.5899, 69.1411, 70.0266, 3.74827
0, 0.00000, 15443, 15796, 16005.1, 0, 67.4133, 68.955, 69.8681, 3.73636
0, 0.00000, 15493.9, 15846.9, 16063.6, 0, 67.2593, 68.7923, 69.7331, 3.72577
0, 0.00000, 15545, 15897.9, 16122.3, 0, 67.1282, 68.6534, 69.6223, 3.71659
0, 0.00000, 15595.9, 15948.9, 16180.9, 0, 67.0215, 68.5395, 69.5367, 3.70884
0, 0.00000, 15647, 16000.1, 16239.9, 0, 66.9391, 68.4506, 69.4766, 3.70245
0, 0.00000, 15698, 16051.3, 16298.9, 0, 66.8818, 68.3876, 69.4427, 3.69753
0, 0.00000, 15749.1, 16102.5, 16358, 0, 66.8503, 68.3511, 69.4358, 3.6941
0, 0.00000, 15800.3, 16153.9, 16417.4, 0, 66.845, 68.3416, 69.4564, 3.69217
0, 0.00000, 15851.5, 16205.2, 16476.7, 0, 66.8665, 68.3596, 69.5051, 3.69174
0, 0.00000, 15902.8, 16256.7, 16536.4, 0, 66.9156, 68.4057, 69.5827, 3.69283
0, 0.00000, 15954, 16308.2, 16596.1, 0, 66.9925, 68.4804, 69.6894, 3.69546
0, 0.00000, 16005.1, 16359.5, 16655.6, 0, 67.0973, 68.5836, 69.8252, 3.69963
0, 0.00000, 16056.2, 16410.8, 16715.2, 0, 67.2303, 68.7157, 69.9907, 3.70537
0, 0.00000, 16107.3, 16462.1, 16774.9, 0, 67.3923, 68.8776, 70.1867, 3.7127
0, 0.00000, 16161, 16516.1, 16837.9, 0, 67.5942, 69.08, 70.426, 3.7222
0, 0.00000, 16209.8, 16565.2, 16895.1, 0, 67.806, 69.2929, 70.6731, 3.73218
0, 0.00000, 5311.02, 5545.89, 5274.56, 0, 210.288, 219.602, 208.867, 11.008
0, 0.00000, 5324.61, 5559.84, 5288.26, 0, 210.147, 219.432, 208.711, 10.9501
0, 0.00000, 5338.51, 5574.06, 5302.13, 0, 210.001, 219.268, 208.569, 10.9455
0, 0.00000, 5352.38, 5588.26, 5315.98, 0, 209.856, 219.105, 208.427, 10.9406
0, 0.00000, 5366.24, 5602.44, 5329.81, 0, 209.71, 218.942, 208.286, 10.9356
0, 0.00000, 5380.33, 5616.86, 5343.88, 0, 209.562, 218.776, 208.141, 10.9306
0, 0.00000, 5394.4, 5631.25, 5357.93, 0, 209.414, 218.61, 207.997, 10.9255
0, 0.00000, 5408.45, 5645.62, 5371.96, 0, 209.267, 218.444, 207.854, 10.9205
0, 0.00000, 5422.74, 5660.23, 5386.22, 0, 209.117, 218.276, 207.707, 10.9154
0, 0.00000, 5437, 5674.82, 5400.46, 0, 208.967, 218.108, 207.561, 10.9102
0, 0.00000, 5451.5, 5689.65, 5414.94, 0, 208.814, 217.937, 207.413, 10.905
0, 0.00000, 5465.97, 5704.45, 5429.39, 0, 208.662, 217.767, 207.265, 10.8998
0, 0.00000, 5480.42, 5719.22, 5443.83, 0, 208.51, 217.596, 207.117, 10.8946
0, 0.00000, 5495.11, 5734.23, 5458.49, 0, 208.355, 217.423, 206.966, 10.8894
0, 0.00000, 5509.77, 5749.22, 5473.14, 0, 208.201, 217.25, 206.816, 10.8841
0, 0.00000, 5524.4, 5764.18, 5487.76, 0, 208.047, 217.078, 206.666, 10.8788
0, 0.00000, 5539.27, 5779.38, 5502.61, 0, 207.89, 216.902, 206.513, 10.8734
0, 0.00000, 5554.11, 5794.55, 5517.44, 0, 207.734, 216.727, 206.361, 10.8681
0, 0.00000, 5569.18, 5809.95, 5532.5, 0, 207.575, 216.549, 206.206, 10.8626
0, 0.00000, 5584.23, 5825.32, 5547.53, 0, 207.416, 216.372, 206.052, 10.8572
0, 0.00000, 5599.5, 5840.93, 5562.79, 0, 207.255, 216.192, 205.895, 10.8516
0, 0.00000, 5614.75, 5856.5, 5578.03, 0, 207.094, 216.012, 205.739, 10.8461
0, 0.00000, 5629.97, 5872.05, 5593.25, 0, 206.933, 215.832, 205.582, 10.8406
0, 0.00000, 5645.42, 5887.83, 5608.69, 0, 206.77, 215.65, 205.424, 10.835
0, 0.00000, 5660.84, 5903.58, 5624.1, 0, 206.607, 215.468, 205.265, 10.8294
0, 0.00000, 5676.24, 5919.31, 5639.49, 0, 206.445, 215.286, 205.107, 10.8238
0, 0.00000, 5691.86, 5935.26, 5655.11, 0, 206.279, 215.101, 204.947, 10.8181
0, 0.00000, 5707.7, 5951.43, 5670.94, 0, 206.112, 214.914, 204.784, 10.8123
0, 0.00000, 5723.51, 5967.57, 5686.76, 0, 205.945, 214.727, 204.621, 10.8066
0, 0.00000, 5739.3, 5983.69, 5702.54, 0, 205.778, 214.541, 204.459, 10.8008
0, 0.00000, 5755.3, 6000.03, 5718.55, 0, 205.608, 214.352, 204.294, 10.795
0, 0.00000, 5771.28, 6016.33, 5734.53, 0, 205.439, 214.163, 204.13, 10.7891
0, 0.00000, 5787.47, 6032.86, 5750.73, 0, 205.267, 213.972, 203.963, 10.7832
0, 0.00000, 5803.64, 6049.36, 5766.9, 0, 205.096, 213.781, 203.797, 10.7773
0, 0.00000, 5820.02, 6066.08, 5783.29, 0, 204.922, 213.587, 203.628, 10.7713
0, 0.00000, 5836.38, 6082.76, 5799.65, 0, 204.749, 213.394, 203.46, 10.7653
0, 0.00000, 5852.95, 6099.67, 5816.23, 0, 204.573, 213.198, 203.289, 10.7592
0, 0.00000, 5869.49, 6116.54, 5832.78, 0, 204.398, 213.002, 203.119, 10.7531
0, 0.00000, 5886.24, 6133.62, 5849.55, 0, 204.22, 212.804, 202.946, 10.747
0, 0.00000, 5902.96, 6150.68, 5866.28, 0, 204.043, 212.606, 202.774, 10.7408
0, 0.00000, 5919.9, 6167.94, 5883.23, 0, 203.863, 212.406, 202.599, 10.7346
0, 0.00000, 5936.8, 6185.18, 5900.15, 0, 203.683, 212.206, 202.425, 10.7284
0, 0.00000, 5953.91, 6202.63, 5917.28, 0, 203.501, 212.003, 202.249, 10.7221
0, 0.00000, 5970.99, 6220.04, 5934.38, 0, 203.32, 211.801, 202.072, 10.7158
0, 0.00000, 5988.28, 6237.66, 5951.69, 0, 203.136, 211.597, 201.894, 10.7094
0, 0.00000, 6005.53, 6255.25, 5968.97, 0, 202.953, 211.392, 201.716, 10.703
0, 0.00000, 6022.99, 6273.04, 5986.46, 0, 202.767, 211.186, 201.536, 10.6965
0, 0.00000, 6040.42, 6290.8, 6003.91, 0, 202.581, 210.979, 201.356, 10.6901
0, 0.00000, 6058.06, 6308.77, 6021.58, 0, 202.393, 210.77, 201.174, 10.6835
0, 0.00000, 6075.89, 6326.94, 6039.44, 0, 202.203, 210.559, 200.989, 10.6769
0, 0.00000, 6093.69, 6345.08, 6057.28, 0, 202.014, 210.348, 200.806, 10.6703
0, 0.00000, 6111.46, 6363.18, 6075.08, 0, 201.825, 210.138, 200.622, 10.6637
0, 0.00000, 6129.67, 6381.72, 6093.32, 0, 201.63, 209.922, 200.434, 10.6569
0, 0.00000, 6147.83, 6400.22, 6111.53, 0, 201.437, 209.707, 200.246, 10.6501
0, 0.00000, 6165.97, 6418.69, 6129.71, 0, 201.243, 209.492, 200.059, 10.6434
0, 0.00000, 6184.3, 6437.35, 6148.08, 0, 201.048, 209.275, 199.869, 10.6365
0, 0.00000, 6202.82, 6456.21, 6166.65, 0, 200.85, 209.055, 199.677, 10.6296
0, 0.00000, 6221.31, 6475.04, 6185.19, 0, 200.652, 208.836, 199.486, 10.6227
0, 0.00000, 6280, 8462.11, 6042.96, 0, 201.74, 181.986, 194.124, 28.2322
0, 0.00000, 6298.32, 8482.3, 6061.03, 0, 201.52, 181.685, 193.928, 28.3029
0, 0.00000, 6316.85, 8502.79, 6079.3, 0, 201.303, 181.395, 193.733, 28.3428
0, 0.00000, 6335.56, 8523.46, 6097.77, 0, 201.084, 181.102, 193.537, 28.383
0, 0.00000, 6354.22, 8544.05, 6116.2, 0, 200.866, 180.809, 193.342, 28.423
0, 0.00000, 6373.07, 8564.82, 6134.81, 0, 200.645, 180.514, 193.144, 28.4632
0, 0.00000, 6392.09, 8585.76, 6153.62, 0, 200.422, 180.216, 192.945, 28.5037
0, 0.00000, 6411.28, 8606.8, 6172.6, 0, 200.195, 179.914, 192.743, 28.5439
0, 0.00000, 6430.4, 8627.74, 6191.55, 0, 199.969, 179.613, 192.542, 28.5841
0, 0.00000, 6449.48, 8648.61, 6210.46, 0, 199.743, 179.312, 192.342, 28.624
0, 0.00000, 6468.96, 8669.88, 6229.78, 0, 199.513, 179.005, 192.137, 28.6647
0, 0.00000, 8406.16, 8396.5, 6278.75, 0, 172.84, 172.646, 192.864, 32.407
0, 0.00000, 8426.6, 8417.03, 6297.81, 0, 172.538, 172.341, 192.62, 32.3581
0, 0.00000, 8447.26, 8437.26, 6316.82, 0, 172.242, 172.037, 192.398, 32.4003
0, 0.00000, 8468.3, 8457.87, 6336.21, 0, 171.94, 171.727, 192.171, 32.4432
0, 0.00000, 8489.26, 8478.41, 6355.55, 0, 171.639, 171.418, 191.945, 32.4858
0, 0.00000, 8510.37, 8499.09, 6375.06, 0, 171.335, 171.107, 191.717, 32.5286
0, 0.00000, 8531.38, 8519.7, 6394.53, 0, 171.032, 170.796, 191.49, 32.5711
0, 0.00000, 8552.77, 8540.67, 6414.36, 0, 170.723, 170.48, 191.257, 32.6141
0, 0.00000, 8574.07, 8561.53, 6434.09, 0, 170.415, 170.165, 191.023, 32.6566
0, 0.00000, 8595.51, 8582.54, 6453.98, 0, 170.105, 169.847, 190.788, 32.6995
0, 0.00000, 8616.85, 8603.46, 6473.82, 0, 169.795, 169.53, 190.553, 32.7421
0, 0.00000, 8369.01, 8652.59, 8389.03, 0, 164.188, 169.759, 164.586, 9.33298
0, 0.00000, 8389.74, 8673.4, 8410.35, 0, 163.864, 169.404, 164.261, 9.30532
0, 0.00000, 8410.43, 8694.28, 8431.77, 0, 163.551, 169.07, 163.96, 9.29415
0, 0.00000, 8431.24, 8715.28, 8453.33, 0, 163.235, 168.734, 163.656, 9.28325
0, 0.00000, 8452.17, 8736.4, 8475.02, 0, 162.916, 168.395, 163.351, 9.27227
0, 0.00000, 8473.22, 8757.64, 8496.84, 0, 162.596, 168.054, 163.043, 9.26118
0, 0.00000, 8494.18, 8778.78, 8518.57, 0, 162.277, 167.714, 162.737, 9.25018
0, 0.00000, 8515.46, 8800.26, 8540.65, 0, 161.952, 167.368, 162.425, 9.23885
0, 0.00000, 8536.65, 8821.63, 8562.63, 0, 161.629, 167.024, 162.114, 9.22765
0, 0.00000, 8557.95, 8843.12, 8584.74, 0, 161.303, 166.678, 161.802, 9.21631
0, 0.00000, 8579.36, 8864.72, 8606.97, 0, 160.976, 166.329, 161.487, 9.20487
0, 0.00000, 8600.88, 8886.43, 8629.32, 0, 160.646, 165.979, 161.171, 9.19334
0, 0.00000, 8622.5, 8908.25, 8651.79, 0, 160.315, 165.627, 160.853, 9.18172
0, 0.00000, 8644.23, 8930.16, 8674.37, 0, 159.981, 165.272, 160.532, 9.17001
0, 0.00000, 8666.06, 8952.18, 8697.06, 0, 159.646, 164.916, 160.21, 9.15821
0, 0.00000, 8687.99, 8974.3, 8719.87, 0, 159.309, 164.558, 159.887, 9.14632
0, 0.00000, 8710.02, 8996.52, 8742.78, 0, 158.97, 164.198, 159.561, 9.13435
0, 0.00000, 8732.14, 9018.83, 8765.8, 0, 158.629, 163.836, 159.234, 9.12228
0, 0.00000, 8754.36, 9041.24, 8788.93, 0, 158.286, 163.473, 158.905, 9.11013
0, 0.00000, 8776.66, 9063.73, 8812.16, 0, 157.942, 163.107, 158.574, 9.09789
0, 0.00000, 8799.06, 9086.32, 8835.49, 0, 157.596, 162.74, 158.242, 9.08557
0, 0.00000, 8821.54, 9108.99, 8858.91, 0, 157.248, 162.371, 157.908, 9.07316
0, 0.00000, 8844.1, 9131.75, 8882.44, 0, 156.899, 162.001, 157.572, 9.06067
0, 0.00000, 8866.75, 9154.58, 8906.05, 0, 156.548, 161.629, 157.235, 9.0481
0, 0.00000, 8889.48, 9177.5, 8929.76, 0, 156.195, 161.255, 156.896, 9.03544
0, 0.00000, 8912.28, 9200.5, 8953.56, 0, 155.841, 160.88, 156.556, 9.0227
0, 0.00000, 8935.35, 9223.77, 8977.65, 0, 155.482, 160.5, 156.211, 9.00972
0, 0.00000, 8958.31, 9246.91, 9001.62, 0, 155.125, 160.122, 155.868, 8.99687
0, 0.00000, 8981.52, 9270.32, 9025.87, 0, 154.763, 159.739, 155.52, 8.98374
0, 0.00000, 9004.81, 9293.8, 9050.2, 0, 154.4, 159.354, 155.171, 8.97057
0, 0.00000, 9028.15, 9317.34, 9074.61, 0, 154.035, 158.969, 154.821, 8.95733
0, 0.00000, 9051.75, 9341.13, 9099.3, 0, 153.667, 158.578, 154.467, 8.94386
0, 0.00000, 9075.22, 9364.8, 9123.85, 0, 153.299, 158.19, 154.114, 8.93051
0, 0.00000, 9098.94, 9388.71, 9148.68, 0, 152.928, 157.797, 153.757, 8.91689
0, 0.00000, 9122.71, 9412.68, 9173.57, 0, 152.555, 157.403, 153.399, 8.90324
0, 0.00000, 9146.72, 9436.88, 9198.72, 0, 152.178, 157.005, 153.036, 8.88937
0, 0.00000, 9170.6, 9460.96, 9223.74, 0, 151.803, 156.609, 152.676, 8.87562
0, 0.00000, 9194.71, 9485.26, 9249.01, 0, 151.424, 156.208, 152.311, 8.86161
0, 0.00000, 9218.86, 9509.61, 9274.34, 0, 151.044, 155.807, 151.946, 8.84757
0, 0.00000, 9243.23, 9534.19, 9299.92, 0, 150.66, 155.401, 151.577, 8.83332
0, 0.00000, 9267.65, 9558.8, 9325.54, 0, 150.275, 154.995, 151.206, 8.81904
0, 0.00000, 9292.28, 9583.63, 9351.41, 0, 149.886, 154.584, 150.832, 8.80455
0, 0.00000, 9316.76, 9608.32, 9377.13, 0, 149.499, 154.176, 150.46, 8.79018
0, 0.00000, 9341.64, 9633.39, 9403.27, 0, 149.105, 153.761, 150.082, 8.77541
0, 0.00000, 9366.36, 9658.32, 9429.26, 0, 148.714, 153.348, 149.705, 8.76081
0, 0.00000, 9391.46, 9683.63, 9455.67, 0, 148.316, 152.928, 149.322, 8.74582
0, 0.00000, 9416.41, 9708.78, 9481.92, 0, 147.92, 152.511, 148.941, 8.73099
0, 0.00000, 9441.56, 9734.13, 9508.39, 0, 147.52, 152.09, 148.557, 8.71592
0, 0.00000, 9466.89, 9759.67, 9535.08, 0, 147.117, 151.666, 148.169, 8.70069
0, 0.00000, 9492.41, 9785.4, 9561.96, 0, 146.711, 151.238, 147.778, 8.68531
0, 0.00000, 9517.77, 9810.96, 9588.7, 0, 146.307, 150.812, 147.389, 8.67004
0, 0.00000, 9543.48, 9836.88, 9615.81, 0, 145.896, 150.381, 146.995, 8.65441
0, 0.00000, 9569.19, 9862.8, 9642.94, 0, 145.486, 149.948, 146.599, 8.63879
0, 0.00000, 9595.07, 9888.9, 9670.26, 0, 145.072, 149.513, 146.201, 8.62299
0, 0.00000, 9620.95, 9915, 9697.59, 0, 144.658, 149.077, 145.802, 8.60718
0, 0.00000, 9647.16, 9941.42, 9725.29, 0, 144.238, 148.636, 145.398, 8.59104
0, 0.00000, 9673.2, 9967.67, 9752.81, 0, 143.82, 148.197, 144.996, 8.57507
0, 0.00000, 9699.55, 9994.25, 9780.69, 0, 143.397, 147.752, 144.589, 8.55874
0, 0.00000, 9726.05, 10021, 9808.73, 0, 142.971, 147.305, 144.179, 8.54231
0, 0.00000, 9752.54, 10047.7, 9836.77, 0, 142.545, 146.857, 143.768, 8.52587
0, 0.00000, 9779.17, 10074.5, 9864.97, 0, 142.116, 146.407, 143.355, 8.50925
0, 0.00000, 9805.93, 10101.5, 9893.34, 0, 141.685, 145.954, 142.94, 8.4925
0, 0.00000, 9832.83, 10128.6, 9921.85, 0, 141.251, 145.499, 142.522, 8.47561
0, 0.00000, 9859.85, 10155.9, 9950.52, 0, 140.814, 145.041, 142.101, 8.45859
0, 0.00000, 9887, 10183.3, 9979.33, 0, 140.375, 144.58, 141.678, 8.44144
0, 0.00000, 9914.26, 10210.8, 10008.3, 0, 139.934, 144.117, 141.253, 8.42416
0, 0.00000, 9941.64, 10238.4, 10037.4, 0, 139.491, 143.652, 140.826, 8.40675
0, 0.00000, 9968.98, 10266, 10066.4, 0, 139.047, 143.188, 140.398, 8.38934
0, 0.00000, 9996.73, 10294, 10095.9, 0, 138.597, 142.716, 139.964, 8.37153
0, 0.00000, 10024.4, 10321.9, 10125.4, 0, 138.147, 142.244, 139.53, 8.35379
0, 0.00000, 10052.2, 10349.9, 10155, 0, 137.695, 141.771, 139.095, 8.33589
0, 0.00000, 10080.1, 10378.1, 10184.7, 0, 137.241, 141.295, 138.657, 8.31788
0, 0.00000, 10108.2, 10406.4, 10214.7, 0, 136.782, 140.816, 138.215, 8.29964
0, 0.00000, 10136.4, 10434.9, 10244.8, 0, 136.322, 140.334, 137.771, 8.28131
0, 0.00000, 10164.9, 10463.6, 10275.1, 0, 135.858, 139.848, 137.323, 8.26275
0, 0.00000, 10193.2, 10492.2, 10305.4, 0, 135.394, 139.364, 136.876, 8.24424
0, 0.00000, 10221.8, 10521, 10335.9, 0, 134.927, 138.875, 136.425, 8.22547
0, 0.00000, 10250.6, 10550.1, 10366.7, 0, 134.456, 138.382, 135.971, 8.20651
0, 0.00000, 10279.4, 10579.2, 10397.5, 0, 133.983, 137.888, 135.515, 8.18748
0, 0.00000, 10308.3, 10608.3, 10428.4, 0, 133.509, 137.393, 135.057, 8.16836
0, 0.00000, 10337.4, 10637.7, 10459.6, 0, 133.032, 136.894, 134.596, 8.14902
0, 0.00000, 10366.3, 10666.9, 10490.7, 0, 132.546, 136.389, 134.135, 8.1349
0, 0.00000, 10395.6, 10696.5, 10522.1, 0, 132.064, 135.886, 133.67, 8.11528
0, 0.00000, 10425.1, 10726.2, 10553.7, 0, 131.578, 135.379, 133.201, 8.09551
0, 0.00000, 10454.6, 10756, 10585.4, 0, 131.092, 134.871, 132.731, 8.07565
0, 0.00000, 10484.4, 10786.1, 10617.4, 0, 130.6, 134.359, 132.256, 8.05554
0, 0.00000, 10514.2, 10816.2, 10649.4, 0, 130.108, 133.845, 131.78, 8.03536
0, 0.00000, 10544.1, 10846.5, 10681.6, 0, 129.612, 133.329, 131.302, 8.01501
0, 0.00000, 10574.2, 10876.9, 10714, 0, 129.115, 132.81, 130.82, 7.99383
0, 0.00000, 10604.5, 10907.6, 10746.5, 0, 128.614, 132.29, 130.336, 7.97208
0, 0.00000, 10634.9, 10938.4, 10779.2, 0, 128.111, 131.767, 129.849, 7.95017
0, 0.00000, 10665.4, 10969.3, 10812, 0, 127.606, 131.242, 129.36, 7.92812
0, 0.00000, 10696, 11000.4, 10845, 0, 127.099, 130.715, 128.869, 7.90592
0, 0.00000, 10726.7, 11031.5, 10878.1, 0, 126.589, 130.186, 128.375, 7.88357
0, 0.00000, 10757.7, 11062.9, 10911.5, 0, 126.075, 129.652, 127.878, 7.861
0, 0.00000, 10788.7, 11094.4, 10945, 0, 125.559, 129.117, 127.378, 7.8383
0, 0.00000, 10819.8, 11126, 10978.7, 0, 125.041, 128.579, 126.877, 7.81577
0, 0.00000, 10851, 11157.7, 11012.5, 0, 124.522, 128.04, 126.374, 7.79338
0, 0.00000, 10882.5, 11189.6, 11046.5, 0, 123.998, 127.498, 125.867, 7.77081
0, 0.00000, 10914.1, 11221.7, 11080.8, 0, 123.472, 126.952, 125.357, 7.74803
0, 0.00000, 10945.7, 11253.9, 11115.1, 0, 122.944, 126.404, 124.846, 7.72515
0, 0.00000, 10977.6, 11286.2, 11149.7, 0, 122.412, 125.854, 124.331, 7.70207
0, 0.00000, 11009.5, 11318.6, 11184.3, 0, 121.88, 125.302, 123.815, 7.67889
0, 0.00000, 11041.6, 11351.3, 11219.3, 0, 121.343, 124.745, 123.294, 7.65545
0, 0.00000, 11073.8, 11384, 11254.3, 0, 120.804, 124.188, 122.773, 7.63191
0, 0.00000, 11106.2, 11416.9, 11289.5, 0, 120.263, 123.628, 122.248, 7.6082
0, 0.00000, 11138.6, 11449.9, 11324.9, 0, 119.72, 123.065, 121.721, 7.58432
