hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 11171.2, 11483.1, 11360.5, 0, 119.174, 122.5, 121.192, 7.56028
0, 0.00000, 11204, 11516.4, 11396.2, 0, 118.626, 121.933, 120.66, 7.53601
0, 0.00000, 11236.8, 11549.9, 11432, 0, 118.076, 121.365, 120.126, 7.51122
0, 0.00000, 11269.9, 11583.6, 11468.1, 0, 117.522, 120.792, 119.589, 7.48622
0, 0.00000, 11303.1, 11617.4, 11504.4, 0, 116.966, 120.218, 119.049, 7.46097
0, 0.00000, 11336.5, 11651.4, 11540.9, 0, 116.407, 119.64, 118.506, 7.43543
0, 0.00000, 11369.8, 11685.4, 11577.4, 0, 115.848, 119.063, 117.963, 7.40982
0, 0.00000, 11403.5, 11719.6, 11614.3, 0, 115.285, 118.48, 117.415, 7.38395
0, 0.00000, 11437.2, 11754, 11651.2, 0, 114.72, 117.897, 116.866, 7.35797
0, 0.00000, 11471.1, 11788.5, 11688.4, 0, 114.152, 117.311, 116.314, 7.33181
0, 0.00000, 11505.1, 11823.2, 11725.7, 0, 113.582, 116.722, 115.76, 7.30547
0, 0.00000, 11539.3, 11858.1, 11763.3, 0, 113.01, 116.131, 115.203, 7.27897
0, 0.00000, 11573.5, 11893, 11800.9, 0, 112.436, 115.539, 114.645, 7.25239
0, 0.00000, 11608, 11928.1, 11838.8, 0, 111.86, 114.944, 114.084, 7.225
0, 0.00000, 11643.1, 11963.2, 11877, 0, 111.286, 114.345, 113.521, 7.19499
0, 0.00000, 11678.3, 11998.4, 11915.3, 0, 110.71, 113.745, 112.957, 7.16409
0, 0.00000, 11714.1, 12033.8, 11953.9, 0, 110.134, 113.141, 112.389, 7.13105
0, 0.00000, 11750.2, 12069.2, 11992.7, 0, 109.559, 112.535, 111.821, 7.09597
0, 0.00000, 11786.5, 12104.7, 12031.8, 0, 108.981, 111.926, 111.25, 7.06014
0, 0.00000, 11822.9, 12140.4, 12070.9, 0, 108.403, 111.315, 110.678, 7.02423
0, 0.00000, 11859.5, 12176.2, 12110.3, 0, 107.822, 110.703, 110.104, 6.98824
0, 0.00000, 11896.3, 12212.2, 12149.9, 0, 107.239, 110.088, 109.527, 6.9522
0, 0.00000, 11934, 12250.5, 12189.4, 0, 106.661, 109.491, 108.945, 6.90176
0, 0.00000, 11972.6, 12291, 12228.9, 0, 106.086, 108.908, 108.361, 6.84345
0, 0.00000, 12011, 12332, 12269.9, 0, 105.508, 108.327, 107.785, 6.79968
0, 0.00000, 12049.5, 12373.2, 12311.1, 0, 104.928, 107.746, 107.209, 6.7582
0, 0.00000, 12088.3, 12414.8, 12352.9, 0, 104.346, 107.163, 106.632, 6.71673
0, 0.00000, 12128.3, 12457, 12396.4, 0, 103.771, 106.582, 106.066, 6.67546
0, 0.00000, 12168.9, 12499.5, 12440.4, 0, 103.2, 106.002, 105.503, 6.63459
0, 0.00000, 12209.7, 12542.2, 12484.7, 0, 102.625, 105.418, 104.937, 6.5937
0, 0.00000, 12251.6, 12584.9, 12529.4, 0, 102.055, 104.831, 104.371, 6.54926
0, 0.00000, 12294.2, 12627.6, 12574.5, 0, 101.488, 104.242, 103.804, 6.50112
0, 0.00000, 12336.9, 12670.5, 12619.7, 0, 100.922, 103.652, 103.237, 6.45237
0, 0.00000, 12379.8, 12713.6, 12665.2, 0, 100.352, 103.059, 102.668, 6.40356
0, 0.00000, 12423, 12756.9, 12710.9, 0, 99.7819, 102.465, 102.097, 6.35478
0, 0.00000, 12466.4, 12800.5, 12756.9, 0, 99.209, 101.869, 101.524, 6.30598
0, 0.00000, 12509.9, 12844.2, 12803.1, 0, 98.6352, 101.272, 100.949, 6.25724
0, 0.00000, 12553.6, 12888.1, 12849.6, 0, 98.0607, 100.674, 100.375, 6.2086
0, 0.00000, 12597.5, 12932.2, 12896.1, 0, 97.4856, 100.077, 99.7992, 6.16006
0, 0.00000, 12641.6, 12976.5, 12943.1, 0, 96.9079, 99.4762, 99.2213, 6.11146
0, 0.00000, 12685.9, 13021, 12990.2, 0, 96.3301, 98.876, 98.6433, 6.06299
0, 0.00000, 12730.3, 13065.8, 13037.6, 0, 95.7513, 98.2749, 98.0643, 6.01459
0, 0.00000, 12775, 13110.7, 13085.2, 0, 95.1717, 97.6732, 97.4845, 5.96626
0, 0.00000, 12819.8, 13155.8, 13133, 0, 94.5924, 97.0721, 96.9052, 5.9181
0, 0.00000, 12864.9, 13201.1, 13181.1, 0, 94.0118, 96.4697, 96.3245, 5.86997
0, 0.00000, 12910.1, 13246.6, 13229.4, 0, 93.4309, 95.8674, 95.7437, 5.82195
0, 0.00000, 12955.5, 13292.4, 13277.9, 0, 92.8501, 95.2652, 95.1629, 5.77406
0, 0.00000, 13001, 13338.3, 13326.6, 0, 92.2695, 94.6635, 94.5823, 5.72631
0, 0.00000, 13046.8, 13384.4, 13375.7, 0, 91.6883, 94.0613, 94.0013, 5.67865
0, 0.00000, 13092.8, 13430.8, 13424.9, 0, 91.1078, 93.4601, 93.4209, 5.63116
0, 0.00000, 13138.9, 13477.3, 13474.4, 0, 90.5281, 92.8599, 92.8414, 5.58385
0, 0.00000, 13185.3, 13524, 13524.1, 0, 89.9484, 92.2599, 92.262, 5.53666
0, 0.00000, 13231.8, 13571, 13574.1, 0, 89.37, 91.6614, 91.6839, 5.48968
0, 0.00000, 13278.5, 13618.1, 13624.2, 0, 88.7929, 91.0646, 91.1072, 5.44291
0, 0.00000, 13325.3, 13665.4, 13674.7, 0, 88.2166, 90.4686, 90.5313, 5.3963
0, 0.00000, 13372.3, 13712.9, 13725.3, 0, 87.6429, 89.8756, 89.9581, 5.35
0, 0.00000, 13419.6, 13760.7, 13776.2, 0, 87.0695, 89.283, 89.3852, 5.30381
0, 0.00000, 13467, 13808.6, 13827.3, 0, 86.499, 88.6937, 88.8153, 5.25794
0, 0.00000, 13514.5, 13856.7, 13878.6, 0, 85.9308, 88.1069, 88.2479, 5.21233
0, 0.00000, 13562.3, 13905, 13930.3, 0, 85.3643, 87.5221, 87.6822, 5.16693
0, 0.00000, 13611.1, 13954.6, 13982.1, 0, 84.8055, 86.947, 87.1202, 5.12195
0, 0.00000, 13660.2, 14004.6, 14034.2, 0, 84.2514, 86.3767, 86.5611, 5.07662
0, 0.00000, 13709.5, 14055.3, 14087.1, 0, 83.7012, 85.8127, 86.0094, 5.03154
0, 0.00000, 13759, 14106.8, 14141.1, 0, 83.1543, 85.2556, 85.4656, 4.98676
0, 0.00000, 13809.7, 14158.5, 14196.1, 0, 82.6161, 84.7033, 84.9296, 4.94235
0, 0.00000, 13861.1, 14210.4, 14251.7, 0, 82.0867, 84.1562, 84.4016, 4.89831
0, 0.00000, 13912.8, 14262.6, 14307.6, 0, 81.562, 83.6136, 83.8785, 4.85461
0, 0.00000, 13964.7, 14315, 14363.8, 0, 81.0417, 83.0757, 83.3599, 4.81125
0, 0.00000, 14016.7, 14367.6, 14420.2, 0, 80.5271, 82.544, 82.8473, 4.76835
0, 0.00000, 14068.9, 14420.4, 14476.9, 0, 80.0184, 82.0185, 82.3408, 4.72592
0, 0.00000, 14121.4, 14473.5, 14533.9, 0, 79.5151, 81.4987, 81.8397, 4.68389
0, 0.00000, 14173.9, 14526.7, 14591, 0, 79.0191, 80.9867, 81.3463, 4.64241
0, 0.00000, 14226.8, 14580.2, 14648.5, 0, 78.5293, 80.4812, 80.8593, 4.60138
0, 0.00000, 14279.7, 14633.9, 14706.2, 0, 78.047, 79.9836, 80.38, 4.56088
0, 0.00000, 14332.9, 14687.8, 14764.2, 0, 77.5723, 79.494, 79.9085, 4.52092
0, 0.00000, 14386.2, 14741.9, 14822.4, 0, 77.1065, 79.0137, 79.4462, 4.48157
0, 0.00000, 14439.7, 14796.3, 14880.9, 0, 76.6489, 78.5421, 78.9924, 4.44277
0, 0.00000, 14493.4, 14850.8, 14939.6, 0, 76.2008, 78.0804, 78.5484, 4.40461
0, 0.00000, 14547.3, 14905.6, 14998.6, 0, 75.7622, 77.6287, 78.1143, 4.36707
0, 0.00000, 14601.3, 14960.5, 15057.7, 0, 75.3343, 77.1882, 77.6912, 4.33023
0, 0.00000, 14655.7, 15015.5, 15116.6, 0, 74.9178, 76.7582, 77.2766, 4.29002
0, 0.00000, 14710.6, 15070.4, 15174.4, 0, 74.5153, 76.3389, 76.8676, 4.23979
0, 0.00000, 14765.3, 15124.1, 15232.8, 0, 74.1228, 75.926, 76.4722, 4.19625
0, 0.00000, 14819.5, 15175.7, 15292, 0, 73.7394, 75.5146, 76.0928, 4.16438
0, 0.00000, 14872.3, 15225.8, 15349.9, 0, 73.3625, 75.1085, 75.7203, 4.1325
0, 0.00000, 14924.5, 15276, 15407.3, 0, 72.9951, 74.7165, 75.3587, 4.10193
0, 0.00000, 14976.8, 15326.4, 15465, 0, 72.6416, 74.3392, 75.0116, 4.07241
0, 0.00000, 15029.2, 15376.8, 15522.8, 0, 72.3035, 73.9776, 74.6802, 4.04378
0, 0.00000, 15081.7, 15427.1, 15580.9, 0, 71.9814, 73.6319, 74.3658, 4.01701
0, 0.00000, 15133.4, 15477.8, 15639, 0, 71.672, 73.3044, 74.0678, 3.99432
0, 0.00000, 15184.9, 15529.8, 15696.9, 0, 71.3772, 72.9995, 73.7851, 3.97263
0, 0.00000, 15236.2, 15581, 15755.3, 0, 71.0994, 72.7093, 73.523, 3.95576
0, 0.00000, 15287.7, 15632.2, 15813.9, 0, 70.8401, 72.4377, 73.2798, 3.93929
0, 0.00000, 15339.3, 15683.6, 15872.7, 0, 70.6, 72.1857, 73.0564, 3.92394
0, 0.00000, 15390.9, 15735, 15931.7, 0, 70.3797, 71.9543, 72.8537, 3.90976
0, 0.00000, 15442.7, 15786.6, 15990.8, 0, 70.1797, 71.7438, 72.6721, 3.89676
0, 0.00000, 15494.4, 15838.1, 16050, 0, 70.0012, 71.5553, 72.5128, 3.885
0, 0.00000, 15546.3, 15889.9, 16109.6, 0, 69.8436, 71.3887, 72.3756, 3.87459
0, 0.00000, 15598.1, 15941.7, 16169.2, 0, 69.7087, 71.2453, 72.2618, 3.86553
0, 0.00000, 15650.1, 15993.7, 16229, 0, 69.5965, 71.1253, 72.1719, 3.85779
0, 0.00000, 15702.1, 16045.6, 16288.9, 0, 69.508, 71.0298, 72.1068, 3.85142
0, 0.00000, 15754.1, 16097.7, 16349, 0, 69.4434, 70.9589, 72.0666, 3.84649
0, 0.00000, 15806.2, 16149.8, 16409.2, 0, 69.4034, 70.9133, 72.0524, 3.843
0, 0.00000, 15858.3, 16202, 16469.6, 0, 69.3887, 70.8937, 72.0645, 3.84096
0, 0.00000, 15910.5, 16254.4, 16530.2, 0, 69.3998, 70.9005, 72.1037, 3.84037
0, 0.00000, 15962.7, 16306.6, 16590.8, 0, 69.4372, 70.9342, 72.1703, 3.84127
0, 0.00000, 16015, 16359, 16651.6, 0, 69.5014, 70.9953, 72.2652, 3.84369
0, 0.00000, 16067.1, 16411.3, 16712.3, 0, 69.5925, 71.084, 72.3881, 3.84762
0, 0.00000, 16119.5, 16463.8, 16773.5, 0, 69.7116, 71.2014, 72.5407, 3.85313
0, 0.00000, 16171.7, 16516.1, 16834.4, 0, 69.8583, 71.3469, 72.7221, 3.86018
0, 0.00000, 16224.6, 16569.2, 16896.4, 0, 70.0357, 71.5238, 72.9363, 3.86897
0, 0.00000, 16278.3, 16623, 16959.2, 0, 70.2455, 71.7338, 73.1849, 3.87954
0, 0.00000, 16328, 16672.9, 17017.6, 0, 70.4673, 71.9563, 73.4441, 3.89074
0, 0.00000, 5316.03, 5550.82, 5278.92, 0, 210.659, 219.977, 209.212, 11.0302
0, 0.00000, 5329.78, 5564.94, 5292.78, 0, 210.519, 219.809, 209.057, 10.9688
0, 0.00000, 5343.58, 5579.06, 5306.56, 0, 210.376, 219.648, 208.918, 10.9643
0, 0.00000, 5357.37, 5593.17, 5320.31, 0, 210.234, 219.488, 208.779, 10.9595
0, 0.00000, 5371.39, 5607.5, 5334.3, 0, 210.089, 219.326, 208.638, 10.9546
0, 0.00000, 5385.38, 5621.82, 5348.27, 0, 209.945, 219.163, 208.497, 10.9497
0, 0.00000, 5399.61, 5636.37, 5362.46, 0, 209.798, 218.998, 208.354, 10.9448
0, 0.00000, 5413.81, 5650.9, 5376.64, 0, 209.651, 218.833, 208.211, 10.9398
0, 0.00000, 5428, 5665.41, 5390.8, 0, 209.504, 218.669, 208.068, 10.9348
0, 0.00000, 5442.41, 5680.14, 5405.18, 0, 209.355, 218.501, 207.922, 10.9298
0, 0.00000, 5456.8, 5694.86, 5419.55, 0, 209.206, 218.334, 207.777, 10.9247
0, 0.00000, 5471.42, 5709.8, 5434.14, 0, 209.055, 218.165, 207.63, 10.9196
0, 0.00000, 5486.01, 5724.72, 5448.71, 0, 208.904, 217.995, 207.483, 10.9145
0, 0.00000, 5500.58, 5739.62, 5463.26, 0, 208.753, 217.826, 207.336, 10.9094
0, 0.00000, 5515.38, 5754.74, 5478.04, 0, 208.6, 217.654, 207.187, 10.9042
0, 0.00000, 5530.16, 5769.84, 5492.79, 0, 208.447, 217.482, 207.038, 10.899
0, 0.00000, 5544.91, 5784.92, 5507.52, 0, 208.294, 217.311, 206.889, 10.8938
0, 0.00000, 5559.88, 5800.22, 5522.48, 0, 208.139, 217.137, 206.738, 10.8885
0, 0.00000, 5575.08, 5815.75, 5537.66, 0, 207.981, 216.961, 206.584, 10.8831
0, 0.00000, 5590.01, 5831, 5552.57, 0, 207.827, 216.787, 206.434, 10.8779
0, 0.00000, 5605.16, 5846.47, 5567.7, 0, 207.67, 216.611, 206.281, 10.8725
0, 0.00000, 5620.53, 5862.17, 5583.06, 0, 207.51, 216.433, 206.126, 10.8671
0, 0.00000, 5635.87, 5877.85, 5598.39, 0, 207.351, 216.254, 205.971, 10.8617
0, 0.00000, 5651.44, 5893.74, 5613.94, 0, 207.189, 216.073, 205.814, 10.8562
0, 0.00000, 5666.73, 5909.36, 5629.22, 0, 207.031, 215.896, 205.659, 10.8507
0, 0.00000, 5682.49, 5925.45, 5644.97, 0, 206.867, 215.712, 205.5, 10.8452
0, 0.00000, 5698.22, 5941.51, 5660.69, 0, 206.703, 215.53, 205.341, 10.8396
0, 0.00000, 5713.92, 5957.54, 5676.38, 0, 206.54, 215.347, 205.182, 10.834
0, 0.00000, 5729.84, 5973.79, 5692.29, 0, 206.375, 215.162, 205.021, 10.8284
0, 0.00000, 5745.73, 5990.01, 5708.18, 0, 206.21, 214.977, 204.861, 10.8227
0, 0.00000, 5761.6, 6006.2, 5724.04, 0, 206.045, 214.793, 204.7, 10.8171
0, 0.00000, 5777.68, 6022.61, 5740.12, 0, 205.877, 214.606, 204.538, 10.8113
0, 0.00000, 5793.97, 6039.23, 5756.41, 0, 205.708, 214.416, 204.373, 10.8055
0, 0.00000, 5810.24, 6055.83, 5772.67, 0, 205.538, 214.227, 204.208, 10.7997
0, 0.00000, 5826.71, 6072.64, 5789.15, 0, 205.367, 214.035, 204.042, 10.7939
0, 0.00000, 5843.16, 6089.41, 5805.6, 0, 205.196, 213.844, 203.875, 10.788
0, 0.00000, 5859.58, 6106.16, 5822.02, 0, 205.025, 213.653, 203.709, 10.7821
0, 0.00000, 5876.21, 6123.12, 5838.65, 0, 204.851, 213.46, 203.541, 10.7762
0, 0.00000, 5893.04, 6140.28, 5855.49, 0, 204.676, 213.264, 203.371, 10.7702
0, 0.00000, 5909.85, 6157.42, 5872.3, 0, 204.501, 213.068, 203.2, 10.7641
0, 0.00000, 5926.86, 6174.76, 5889.32, 0, 204.323, 212.87, 203.028, 10.758
0, 0.00000, 5943.84, 6192.08, 5906.31, 0, 204.146, 212.673, 202.856, 10.7519
0, 0.00000, 5960.79, 6209.35, 5923.27, 0, 203.969, 212.476, 202.685, 10.7458
0, 0.00000, 5978.18, 6227.08, 5940.68, 0, 203.788, 212.273, 202.508, 10.7396
0, 0.00000, 5995.31, 6244.53, 5957.82, 0, 203.609, 212.074, 202.335, 10.7334
0, 0.00000, 6012.86, 6262.42, 5975.39, 0, 203.426, 211.87, 202.157, 10.7271
0, 0.00000, 6030.16, 6280.04, 5992.7, 0, 203.245, 211.668, 201.982, 10.7209
0, 0.00000, 6047.89, 6298.11, 6010.45, 0, 203.06, 211.462, 201.802, 10.7145
0, 0.00000, 6065.58, 6316.13, 6028.17, 0, 202.875, 211.256, 201.623, 10.7081
0, 0.00000, 6083.24, 6334.12, 6045.85, 0, 202.69, 211.05, 201.444, 10.7017
0, 0.00000, 6101.1, 6352.31, 6063.74, 0, 202.504, 210.842, 201.262, 10.6953
0, 0.00000, 6119.16, 6370.7, 6081.82, 0, 202.315, 210.632, 201.079, 10.6888
0, 0.00000, 6137.18, 6389.05, 6099.87, 0, 202.126, 210.422, 200.896, 10.6822
0, 0.00000, 6155.4, 6407.6, 6118.12, 0, 201.936, 210.21, 200.712, 10.6756
0, 0.00000, 6173.81, 6426.35, 6136.57, 0, 201.743, 209.996, 200.525, 10.6689
0, 0.00000, 6192.19, 6445.05, 6154.98, 0, 201.55, 209.782, 200.338, 10.6623
0, 0.00000, 6210.76, 6463.95, 6173.59, 0, 201.356, 209.566, 200.15, 10.6555
0, 0.00000, 6271.7, 8443.38, 6030.43, 0, 202.511, 178.587, 195.091, 28.4881
0, 0.00000, 6288.81, 8475.3, 6049.09, 0, 202.275, 182.497, 194.564, 28.367
0, 0.00000, 6307.41, 8495.86, 6067.42, 0, 202.061, 182.202, 194.373, 28.4211
0, 0.00000, 6325.97, 8516.4, 6085.71, 0, 201.848, 181.914, 194.182, 28.4618
0, 0.00000, 6344.71, 8537.12, 6104.19, 0, 201.633, 181.624, 193.989, 28.5026
0, 0.00000, 6363.41, 8557.77, 6122.63, 0, 201.418, 181.335, 193.797, 28.5433
0, 0.00000, 6382.51, 8578.83, 6141.48, 0, 201.198, 181.04, 193.6, 28.5847
0, 0.00000, 6401.56, 8599.8, 6160.29, 0, 200.979, 180.745, 193.404, 28.6257
0, 0.00000, 6420.54, 8620.62, 6179.06, 0, 200.758, 180.45, 193.208, 28.6661
0, 0.00000, 6439.91, 8641.85, 6198.22, 0, 200.534, 180.148, 193.009, 28.7075
0, 0.00000, 6459.24, 8663, 6217.35, 0, 200.31, 179.847, 192.809, 28.7486
0, 0.00000, 6478.52, 8684.06, 6236.48, 0, 200.086, 179.547, 192.616, 28.7973
0, 0.00000, 8421.96, 8409.17, 6286.42, 0, 173.402, 173.144, 193.367, 32.523
0, 0.00000, 8442.39, 8429.73, 6305.48, 0, 173.103, 172.842, 193.124, 32.4626
0, 0.00000, 8463.33, 8450.21, 6324.69, 0, 172.807, 172.538, 192.903, 32.506
0, 0.00000, 8484.41, 8470.83, 6344.07, 0, 172.509, 172.232, 192.681, 32.5496
0, 0.00000, 8505.4, 8491.38, 6363.41, 0, 172.212, 171.927, 192.459, 32.5928
0, 0.00000, 8526.54, 8512.08, 6382.91, 0, 171.913, 171.62, 192.235, 32.6364
0, 0.00000, 8547.83, 8532.92, 6402.57, 0, 171.61, 171.31, 192.009, 32.6801
0, 0.00000, 8569.24, 8553.88, 6422.35, 0, 171.306, 170.997, 191.779, 32.7235
0, 0.00000, 8590.79, 8574.96, 6442.26, 0, 170.999, 170.683, 191.547, 32.7673
0, 0.00000, 8612.26, 8595.96, 6462.13, 0, 170.693, 170.369, 191.316, 32.8109
0, 0.00000, 8416.62, 8650.84, 8046.28, 0, 167.146, 170.607, 161.56, 12.666
0, 0.00000, 8384.25, 8667.23, 8402.99, 0, 164.739, 170.308, 165.113, 9.3691
0, 0.00000, 8405.21, 8688.24, 8424.51, 0, 164.416, 169.952, 164.788, 9.3401
0, 0.00000, 8426.12, 8709.33, 8446.15, 0, 164.104, 169.619, 164.488, 9.32903
0, 0.00000, 8446.93, 8730.32, 8467.7, 0, 163.792, 169.287, 164.189, 9.31846
0, 0.00000, 8468.07, 8751.65, 8489.6, 0, 163.475, 168.949, 163.884, 9.30759
0, 0.00000, 8489.11, 8772.87, 8511.41, 0, 163.159, 168.613, 163.582, 9.29684
0, 0.00000, 8510.28, 8794.22, 8533.34, 0, 162.841, 168.274, 163.276, 9.28595
0, 0.00000, 8531.55, 8815.68, 8555.4, 0, 162.522, 167.934, 162.969, 9.27496
0, 0.00000, 8552.94, 8837.25, 8577.58, 0, 162.2, 167.591, 162.661, 9.26389
0, 0.00000, 8574.43, 8858.92, 8599.88, 0, 161.876, 167.246, 162.35, 9.25273
0, 0.00000, 8596.04, 8880.71, 8622.29, 0, 161.55, 166.9, 162.037, 9.24148
0, 0.00000, 8617.54, 8902.39, 8644.62, 0, 161.226, 166.555, 161.726, 9.23031
0, 0.00000, 8639.35, 8924.39, 8667.26, 0, 160.896, 166.204, 161.409, 9.21883
0, 0.00000, 8661.26, 8946.48, 8690.02, 0, 160.565, 165.852, 161.091, 9.20732
0, 0.00000, 8683.07, 8968.47, 8712.68, 0, 160.235, 165.501, 160.775, 9.19589
0, 0.00000, 8705.18, 8990.76, 8735.66, 0, 159.9, 165.145, 160.453, 9.18416
0, 0.00000, 8727.38, 9013.14, 8758.75, 0, 159.563, 164.787, 160.13, 9.17239
0, 0.00000, 8749.47, 9035.42, 8781.73, 0, 159.228, 164.431, 159.808, 9.16071
0, 0.00000, 8771.86, 9057.98, 8805.02, 0, 158.888, 164.07, 159.481, 9.14872
0, 0.00000, 8794.33, 9080.64, 8828.4, 0, 158.546, 163.707, 159.153, 9.13671
0, 0.00000, 8816.88, 9103.38, 8851.89, 0, 158.202, 163.342, 158.824, 9.12462
0, 0.00000, 8839.52, 9126.2, 8875.47, 0, 157.857, 162.976, 158.493, 9.11245
0, 0.00000, 8862.25, 9149.11, 8899.14, 0, 157.511, 162.609, 158.16, 9.1002
0, 0.00000, 8885.05, 9172.09, 8922.91, 0, 157.163, 162.239, 157.826, 9.08787
0, 0.00000, 8907.93, 9195.15, 8946.77, 0, 156.813, 161.869, 157.49, 9.07546
0, 0.00000, 8930.88, 9218.29, 8970.71, 0, 156.462, 161.496, 157.153, 9.06297
0, 0.00000, 8954.1, 9241.69, 8994.93, 0, 156.106, 161.119, 156.811, 9.05025
0, 0.00000, 8977.2, 9264.97, 9019.04, 0, 155.752, 160.744, 156.471, 9.03766
0, 0.00000, 9000.55, 9288.52, 9043.43, 0, 155.394, 160.365, 156.127, 9.02479
0, 0.00000, 9023.98, 9312.12, 9067.89, 0, 155.034, 159.984, 155.782, 9.0119
0, 0.00000, 9047.46, 9335.79, 9092.43, 0, 154.673, 159.602, 155.435, 8.99893
0, 0.00000, 9071.19, 9359.71, 9117.24, 0, 154.308, 159.215, 155.084, 8.98574
0, 0.00000, 9094.98, 9383.68, 9142.12, 0, 153.942, 158.827, 154.732, 8.97253
0, 0.00000, 9118.82, 9407.71, 9167.06, 0, 153.574, 158.438, 154.379, 8.95924
0, 0.00000, 9142.72, 9431.79, 9192.07, 0, 153.205, 158.048, 154.025, 8.94589
0, 0.00000, 9166.67, 9455.93, 9217.14, 0, 152.835, 157.657, 153.67, 8.93246
0, 0.00000, 9190.85, 9480.3, 9242.47, 0, 152.461, 157.262, 153.31, 8.91883
0, 0.00000, 9215.08, 9504.71, 9267.85, 0, 152.086, 156.866, 152.95, 8.90516
0, 0.00000, 9239.52, 9529.35, 9293.48, 0, 151.708, 156.465, 152.586, 8.89129
0, 0.00000, 9264.01, 9554.02, 9319.16, 0, 151.328, 156.064, 152.221, 8.8774
0, 0.00000, 9288.54, 9578.74, 9344.89, 0, 150.947, 155.662, 151.856, 8.86345
0, 0.00000, 9313.28, 9603.67, 9370.85, 0, 150.563, 155.256, 151.486, 8.84929
0, 0.00000, 9338.05, 9628.63, 9396.86, 0, 150.178, 154.85, 151.116, 8.8351
0, 0.00000, 9363.02, 9653.8, 9423.09, 0, 149.789, 154.439, 150.742, 8.82072
0, 0.00000, 9388.03, 9678.99, 9449.36, 0, 149.399, 154.028, 150.368, 8.80632
0, 0.00000, 9413.22, 9704.38, 9475.85, 0, 149.006, 153.614, 149.99, 8.79172
0, 0.00000, 9438.45, 9729.8, 9502.38, 0, 148.612, 153.198, 149.611, 8.77711
0, 0.00000, 9463.69, 9755.24, 9528.94, 0, 148.218, 152.783, 149.232, 8.76243
0, 0.00000, 9489.29, 9781.03, 9555.88, 0, 147.817, 152.361, 148.847, 8.74744
0, 0.00000, 9514.89, 9806.84, 9582.85, 0, 147.416, 151.938, 148.461, 8.73246
0, 0.00000, 9540.51, 9832.65, 9609.84, 0, 147.015, 151.515, 148.075, 8.71743
0, 0.00000, 9566.31, 9858.65, 9637.04, 0, 146.61, 151.089, 147.686, 8.70221
0, 0.00000, 9592.28, 9884.82, 9664.42, 0, 146.202, 150.66, 147.294, 8.68685
0, 0.00000, 9618.24, 9910.98, 9691.81, 0, 145.794, 150.23, 146.901, 8.67148
0, 0.00000, 9644.38, 9937.32, 9719.4, 0, 145.383, 149.797, 146.506, 8.65593
0, 0.00000, 9670.67, 9963.81, 9747.16, 0, 144.969, 149.362, 146.107, 8.64023
0, 0.00000, 9697.11, 9990.46, 9775.1, 0, 144.552, 148.923, 145.706, 8.6244
0, 0.00000, 9723.54, 10017.1, 9803.04, 0, 144.135, 148.485, 145.305, 8.60856
0, 0.00000, 9750.28, 10044, 9831.32, 0, 143.712, 148.041, 144.899, 8.59241
0, 0.00000, 9777, 10071, 9859.59, 0, 143.29, 147.597, 144.492, 8.5763
0, 0.00000, 9803.87, 10098.1, 9888.03, 0, 142.865, 147.15, 144.083, 8.56002
0, 0.00000, 9830.86, 10125.3, 9916.62, 0, 142.437, 146.701, 143.672, 8.54361
0, 0.00000, 9857.83, 10152.4, 9945.2, 0, 142.009, 146.252, 143.26, 8.5272
0, 0.00000, 9885.08, 10179.9, 9974.09, 0, 141.577, 145.798, 142.844, 8.5105
0, 0.00000, 9912.46, 10207.5, 10003.1, 0, 141.142, 145.342, 142.425, 8.49371
0, 0.00000, 9939.95, 10235.2, 10032.3, 0, 140.705, 144.883, 142.004, 8.4768
0, 0.00000, 9967.4, 10262.9, 10061.4, 0, 140.268, 144.425, 141.584, 8.45988
0, 0.00000, 9995.11, 10290.8, 10090.9, 0, 139.827, 143.962, 141.159, 8.4427
0, 0.00000, 10022.9, 10318.9, 10120.5, 0, 139.384, 143.497, 140.732, 8.42543
0, 0.00000, 10051, 10347.2, 10150.3, 0, 138.936, 143.028, 140.3, 8.40793
0, 0.00000, 10079, 10375.4, 10180.1, 0, 138.488, 142.559, 139.869, 8.39046
0, 0.00000, 10107.1, 10403.7, 10210, 0, 138.039, 142.088, 139.437, 8.37285
0, 0.00000, 10135.4, 10432.3, 10240.2, 0, 137.586, 141.614, 139, 8.35502
0, 0.00000, 10163.9, 10461, 10270.5, 0, 137.131, 141.137, 138.561, 8.33711
0, 0.00000, 10192.5, 10489.8, 10301, 0, 136.672, 140.657, 138.119, 8.31898
0, 0.00000, 10221.2, 10518.8, 10331.7, 0, 136.211, 140.175, 137.675, 8.30077
0, 0.00000, 10250, 10547.8, 10362.4, 0, 135.749, 139.692, 137.23, 8.28247
0, 0.00000, 10279, 10577.1, 10393.4, 0, 135.284, 139.205, 136.781, 8.26396
0, 0.00000, 10308, 10606.3, 10424.4, 0, 134.816, 138.716, 136.33, 8.24538
0, 0.00000, 10337.2, 10635.8, 10455.7, 0, 134.346, 138.224, 135.877, 8.2266
0, 0.00000, 10366.5, 10665.4, 10487, 0, 133.874, 137.731, 135.422, 8.20775
0, 0.00000, 10395.7, 10694.8, 10518.3, 0, 133.394, 137.232, 134.967, 8.19419
0, 0.00000, 10425.2, 10724.6, 10549.9, 0, 132.918, 136.735, 134.508, 8.17505
0, 0.00000, 10455, 10754.7, 10581.9, 0, 132.436, 136.232, 134.043, 8.15567
0, 0.00000, 10484.8, 10784.8, 10613.9, 0, 131.954, 135.728, 133.577, 8.13622
0, 0.00000, 10514.7, 10814.9, 10646, 0, 131.47, 135.224, 133.111, 8.1167
0, 0.00000, 10544.8, 10845.3, 10678.3, 0, 130.982, 134.714, 132.64, 8.09693
0, 0.00000, 10575.1, 10875.9, 10710.9, 0, 130.491, 134.202, 132.166, 8.07698
0, 0.00000, 10605.4, 10906.6, 10743.5, 0, 130, 133.691, 131.691, 8.05591
0, 0.00000, 10635.9, 10937.5, 10776.2, 0, 129.506, 133.178, 131.214, 8.03467
0, 0.00000, 10666.6, 10968.6, 10809.2, 0, 129.008, 132.66, 130.732, 8.0132
0, 0.00000, 10697.3, 10999.7, 10842.3, 0, 128.509, 132.141, 130.25, 7.99166
0, 0.00000, 10728.3, 11031.1, 10875.6, 0, 128.007, 131.619, 129.764, 7.9699
0, 0.00000, 10759.4, 11062.6, 10909.1, 0, 127.502, 131.095, 129.275, 7.948
0, 0.00000, 10790.5, 11094.2, 10942.7, 0, 126.995, 130.568, 128.785, 7.92597
0, 0.00000, 10821.8, 11125.9, 10976.4, 0, 126.486, 130.04, 128.293, 7.90392
0, 0.00000, 10853.3, 11157.8, 11010.4, 0, 125.973, 129.508, 127.797, 7.88197
0, 0.00000, 10884.8, 11189.8, 11044.6, 0, 125.459, 128.974, 127.3, 7.86007
0, 0.00000, 10916.6, 11222.1, 11078.9, 0, 124.941, 128.437, 126.799, 7.83799
0, 0.00000, 10948.4, 11254.4, 11113.4, 0, 124.422, 127.898, 126.297, 7.8158
0, 0.00000, 10980.4, 11286.9, 11148.1, 0, 123.9, 127.357, 125.791, 7.79343
0, 0.00000, 11012.5, 11319.4, 11182.9, 0, 123.376, 126.814, 125.284, 7.77095
0, 0.00000, 11044.7, 11352.2, 11217.9, 0, 122.849, 126.268, 124.775, 7.74829
0, 0.00000, 11077.1, 11385.1, 11253.1, 0, 122.319, 125.719, 124.262, 7.72545
0, 0.00000, 11109.7, 11418.1, 11288.5, 0, 121.787, 125.168, 123.747, 7.70245
0, 0.00000, 11142.3, 11451.3, 11324, 0, 121.254, 124.616, 123.23, 7.67936
0, 0.00000, 11175.1, 11484.6, 11359.7, 0, 120.716, 124.059, 122.71, 7.65604
0, 0.00000, 11208.1, 11518.1, 11395.7, 0, 120.177, 123.5, 122.187, 7.63256
0, 0.00000, 11241.2, 11551.8, 11431.8, 0, 119.635, 122.94, 121.662, 7.60855
0, 0.00000, 11274.5, 11585.7, 11468, 0, 119.091, 122.378, 121.135, 7.58433
0, 0.00000, 11307.8, 11619.6, 11504.4, 0, 118.545, 121.814, 120.606, 7.55993
0, 0.00000, 11341.3, 11653.7, 11540.9, 0, 117.998, 121.248, 120.075, 7.53528
0, 0.00000, 11375, 11687.9, 11577.7, 0, 117.447, 120.678, 119.54, 7.51038
0, 0.00000, 11408.8, 11722.4, 11614.7, 0, 116.893, 120.106, 119.003, 7.48529
0, 0.00000, 11442.8, 11757, 11651.9, 0, 116.338, 119.532, 118.464, 7.4601
0, 0.00000, 11476.8, 11791.6, 11689.2, 0, 115.782, 118.957, 117.924, 7.43479
0, 0.00000, 11511.1, 11826.5, 11726.7, 0, 115.221, 118.378, 117.379, 7.40925
0, 0.00000, 11545.4, 11861.5, 11764.4, 0, 114.659, 117.798, 116.834, 7.38361
0, 0.00000, 11579.9, 11896.7, 11802.3, 0, 114.095, 117.215, 116.286, 7.35781
0, 0.00000, 11614.6, 11932, 11840.4, 0, 113.528, 116.631, 115.735, 7.33186
0, 0.00000, 11649.7, 11967.4, 11878.7, 0, 112.963, 116.043, 115.184, 7.30363
0, 0.00000, 11685.1, 12002.8, 11917.2, 0, 112.397, 115.453, 114.63, 7.27384
0, 0.00000, 11720.9, 12038.5, 11956, 0, 111.83, 114.86, 114.073, 7.243
0, 0.00000, 11757.3, 12074.1, 11995.1, 0, 111.264, 114.264, 113.516, 7.2093
0, 0.00000, 11793.8, 12109.8, 12034.3, 0, 110.698, 113.666, 112.957, 7.17431
0, 0.00000, 11830.4, 12145.7, 12073.7, 0, 110.131, 113.067, 112.397, 7.1392
0, 0.00000, 11867.4, 12181.8, 12113.4, 0, 109.56, 112.464, 111.832, 7.10393
0, 0.00000, 11904.3, 12217.9, 12153.1, 0, 108.989, 111.862, 111.268, 7.06875
0, 0.00000, 11942.6, 12257.3, 12192.7, 0, 108.424, 111.282, 110.698, 7.01476
0, 0.00000, 11981.5, 12298.1, 12232.6, 0, 107.861, 110.711, 110.126, 6.95787
0, 0.00000, 12020.1, 12339.3, 12273.8, 0, 107.295, 110.143, 109.562, 6.9148
0, 0.00000, 12058.9, 12380.7, 12315.3, 0, 106.727, 109.573, 108.998, 6.87384
0, 0.00000, 12098.1, 12422.6, 12357.5, 0, 106.157, 109.003, 108.435, 6.83288
0, 0.00000, 12138.7, 12465.2, 12401.5, 0, 105.596, 108.434, 107.883, 6.79214
0, 0.00000, 12179.6, 12507.9, 12445.8, 0, 105.036, 107.865, 107.332, 6.7518
0, 0.00000, 12220.8, 12550.9, 12490.4, 0, 104.474, 107.294, 106.779, 6.71143
0, 0.00000, 12263.4, 12593.8, 12535.4, 0, 103.919, 106.72, 106.227, 6.66589
0, 0.00000, 12306.2, 12636.7, 12580.7, 0, 103.366, 106.143, 105.674, 6.61781
0, 0.00000, 12349.4, 12680, 12626.3, 0, 102.811, 105.564, 105.119, 6.56941
0, 0.00000, 12392.7, 12723.4, 12672.1, 0, 102.255, 104.984, 104.562, 6.5211
0, 0.00000, 12436.2, 12767, 12718.2, 0, 101.697, 104.403, 104.005, 6.47281
0, 0.00000, 12479.9, 12810.9, 12764.5, 0, 101.138, 103.82, 103.446, 6.42456
0, 0.00000, 12523.9, 12854.9, 12811, 0, 100.577, 103.237, 102.886, 6.37636
0, 0.00000, 12567.9, 12899.1, 12857.7, 0, 100.016, 102.652, 102.324, 6.32821
0, 0.00000, 12612.2, 12943.5, 12904.7, 0, 99.4536, 102.067, 101.762, 6.28015
0, 0.00000, 12656.7, 12988.2, 12952, 0, 98.8896, 101.48, 101.199, 6.23208
0, 0.00000, 12701.4, 13033.1, 12999.5, 0, 98.3251, 100.893, 100.635, 6.18411
0, 0.00000, 12746.3, 13078.1, 13047.2, 0, 97.7603, 100.306, 100.07, 6.13626
0, 0.00000, 12791.3, 13123.4, 13095.1, 0, 97.1943, 99.7181, 99.5049, 6.08846
0, 0.00000, 12836.6, 13168.8, 13143.3, 0, 96.6285, 99.1302, 98.9395, 6.04079
0, 0.00000, 12882.1, 13214.6, 13191.8, 0, 96.0608, 98.5408, 98.3725, 5.99312
0, 0.00000, 12927.7, 13260.4, 13240.4, 0, 95.4947, 97.953, 97.807, 5.94569
0, 0.00000, 12973.5, 13306.5, 13289.4, 0, 94.9271, 97.3641, 97.2402, 5.89828
0, 0.00000, 13019.6, 13352.8, 13338.5, 0, 94.3604, 96.7762, 96.6743, 5.85105
0, 0.00000, 13065.8, 13399.3, 13387.9, 0, 93.7938, 96.1885, 96.1084, 5.80395
0, 0.00000, 13112.2, 13446, 13437.6, 0, 93.2273, 95.6013, 95.5428, 5.75699
0, 0.00000, 13158.8, 13492.9, 13487.5, 0, 92.6612, 95.0146, 94.9777, 5.71017
0, 0.00000, 13205.6, 13540.1, 13537.7, 0, 92.0958, 94.4288, 94.4133, 5.6635
0, 0.00000, 13252.7, 13587.5, 13588.1, 0, 91.5311, 93.844, 93.8497, 5.61701
0, 0.00000, 13299.8, 13635, 13638.7, 0, 90.9683, 93.2613, 93.288, 5.57076
0, 0.00000, 13347.2, 13682.7, 13689.5, 0, 90.4066, 92.68, 92.7276, 5.52471
0, 0.00000, 13394.7, 13730.7, 13740.6, 0, 89.8463, 92.1003, 92.1686, 5.47885
0, 0.00000, 13442.5, 13778.8, 13792, 0, 89.2875, 91.5223, 91.6111, 5.4332
0, 0.00000, 13490.5, 13827.3, 13843.7, 0, 88.7303, 90.9462, 91.0555, 5.38776
0, 0.00000, 13538.5, 13875.8, 13895.4, 0, 88.1766, 90.374, 90.5034, 5.34268
0, 0.00000, 13587.1, 13925, 13947.6, 0, 87.6257, 89.8053, 89.9526, 5.29779
0, 0.00000, 13636.5, 13975.2, 13999.9, 0, 87.0824, 89.2459, 89.406, 5.25312
0, 0.00000, 13686.2, 14025.7, 14052.5, 0, 86.5425, 88.6899, 88.8617, 5.20814
0, 0.00000, 13736.2, 14077.2, 14106.4, 0, 86.006, 88.141, 88.3267, 5.16348
0, 0.00000, 13786.4, 14129.3, 14161.1, 0, 85.4732, 87.5985, 87.7982, 5.11913
0, 0.00000, 13838.3, 14181.5, 14217, 0, 84.9526, 87.0605, 87.2798, 5.07518
0, 0.00000, 13890.3, 14233.9, 14273.2, 0, 84.4379, 86.5275, 86.7674, 5.03154
0, 0.00000, 13942.6, 14286.6, 14329.7, 0, 83.9275, 85.9992, 86.2596, 4.98827
0, 0.00000, 13995.1, 14339.6, 14386.5, 0, 83.4217, 85.4757, 85.7565, 4.94536
0, 0.00000, 14047.9, 14392.8, 14443.6, 0, 82.9206, 84.9573, 85.2583, 4.90282
0, 0.00000, 14100.8, 14446.2, 14500.9, 0, 82.4256, 84.4453, 84.7664, 4.86075
0, 0.00000, 14153.9, 14499.8, 14558.5, 0, 81.9361, 83.9393, 84.2802, 4.81911
0, 0.00000, 14207.2, 14553.7, 14616.4, 0, 81.4529, 83.4399, 83.8006, 4.77793
0, 0.00000, 14260.7, 14607.7, 14674.5, 0, 80.9767, 82.9479, 83.3282, 4.73726
0, 0.00000, 14314.4, 14662, 14732.8, 0, 80.5076, 82.4634, 82.8631, 4.69709
0, 0.00000, 14368.3, 14716.6, 14791.5, 0, 80.0457, 81.9865, 82.4054, 4.65743
0, 0.00000, 14422.4, 14771.3, 14850.4, 0, 79.5922, 81.5184, 81.9565, 4.61834
0, 0.00000, 14476.7, 14826.3, 14909.7, 0, 79.1466, 81.0586, 81.5157, 4.57978
0, 0.00000, 14531.2, 14881.5, 14969.1, 0, 78.7101, 80.6085, 81.0844, 4.54182
0, 0.00000, 14585.8, 14936.9, 15028.8, 0, 78.2834, 80.1684, 80.6632, 4.5045
0, 0.00000, 14640.6, 14992.5, 15088.8, 0, 77.8664, 79.7386, 80.252, 4.46781
0, 0.00000, 14696.1, 15048, 15147.5, 0, 77.4622, 79.3179, 79.8443, 4.41969
0, 0.00000, 14751.9, 15103.5, 15206.1, 0, 77.0702, 78.9086, 79.4459, 4.36874
0, 0.00000, 14806.8, 15155.8, 15265.9, 0, 76.6844, 78.4951, 79.0645, 4.33629
0, 0.00000, 14860.8, 15206.9, 15325.1, 0, 76.3057, 78.0855, 78.6915, 4.304
0, 0.00000, 14913.7, 15257.8, 15383.2, 0, 75.9326, 77.6864, 78.3249, 4.27279
0, 0.00000, 14966.7, 15308.7, 15441.4, 0, 75.5724, 77.3014, 77.9717, 4.24281
0, 0.00000, 15019.8, 15359.7, 15499.9, 0, 75.2258, 76.9302, 77.6325, 4.21374
0, 0.00000, 15073, 15410.7, 15558.5, 0, 74.8944, 76.5745, 77.3089, 4.18548
0, 0.00000, 15125.7, 15462, 15617.3, 0, 74.5748, 76.2345, 77.0006, 4.16147
0, 0.00000, 15177.8, 15513.6, 15676.3, 0, 74.2671, 75.9118, 76.7077, 4.14143
0, 0.00000, 15230, 15566.4, 15735.1, 0, 73.9761, 75.6109, 76.4304, 4.12056
0, 0.00000, 15282.2, 15618.2, 15794.4, 0, 73.7015, 75.3234, 76.1727, 4.10411
0, 0.00000, 15334.5, 15670.2, 15853.8, 0, 73.4448, 75.054, 75.9333, 4.08801
0, 0.00000, 15386.9, 15722.3, 15913.5, 0, 73.2064, 74.8033, 75.7129, 4.07299
0, 0.00000, 15439.5, 15774.6, 15973.5, 0, 72.9866, 74.5718, 75.5119, 4.05908
0, 0.00000, 15492.1, 15826.9, 16033.5, 0, 72.7866, 74.3607, 75.3315, 4.04634
0, 0.00000, 15544.8, 15879.3, 16093.8, 0, 72.6067, 74.1706, 75.1721, 4.03487
0, 0.00000, 15597.6, 15932, 16154.3, 0, 72.4472, 74.0015, 75.0341, 4.02468
0, 0.00000, 15650.4, 15984.6, 16214.9, 0, 72.3094, 73.8548, 74.9187, 4.01578
0, 0.00000, 15703.3, 16037.4, 16275.7, 0, 72.1933, 73.7303, 74.8261, 4.00816
0, 0.00000, 15756.3, 16090.3, 16336.7, 0, 72.0998, 73.6293, 74.7571, 4.00191
0, 0.00000, 15809.2, 16143.2, 16397.8, 0, 72.0294, 73.552, 74.7123, 3.99707
0, 0.00000, 15862.2, 16196.2, 16459.1, 0, 71.9827, 73.499, 74.6923, 3.99361
0, 0.00000, 15915.4, 16249.3, 16520.5, 0, 71.9602, 73.4708, 74.6976, 3.99155
0, 0.00000, 15968.6, 16302.5, 16582.3, 0, 71.9624, 73.468, 74.729, 3.99092
0, 0.00000, 16021.8, 16355.7, 16644, 0, 71.99, 73.4911, 74.7868, 3.99176
0, 0.00000, 16075, 16408.9, 16705.8, 0, 72.0432, 73.5404, 74.8714, 3.99406
0, 0.00000, 16128.4, 16462.3, 16768, 0, 72.1228, 73.6169, 74.9841, 3.99791
0, 0.00000, 16181.7, 16515.6, 16830.1, 0, 72.2288, 73.7202, 75.1242, 4.00325
0, 0.00000, 16235.2, 16569.2, 16892.6, 0, 72.3622, 73.8516, 75.2934, 4.01018
0, 0.00000, 16288.3, 16622.3, 16954.6, 0, 72.5218, 74.0098, 75.4899, 4.01859
0, 0.00000, 16341.4, 16675.5, 17016.9, 0, 72.7091, 74.1963, 75.7156, 4.02861
0, 0.00000, 16396.8, 16731, 17081.9, 0, 72.9335, 74.4205, 75.9817, 4.04078
0, 0.00000, 16449, 16783.4, 17143.3, 0, 73.1734, 74.6613, 76.2627, 4.05389
0, 0.00000, 5321.02, 5555.74, 5283.26, 0, 211.031, 220.355, 209.56, 11.0525
0, 0.00000, 5334.68, 5569.76, 5297.04, 0, 210.896, 220.19, 209.407, 10.9875
0, 0.00000, 5348.4, 5583.8, 5310.72, 0, 210.756, 220.033, 209.271, 10.9833
0, 0.00000, 5362.6, 5598.32, 5324.88, 0, 210.612, 219.871, 209.13, 10.9785
0, 0.00000, 5376.52, 5612.56, 5338.77, 0, 210.471, 219.712, 208.992, 10.9737
0, 0.00000, 5390.68, 5627.04, 5352.89, 0, 210.327, 219.55, 208.852, 10.9689
0, 0.00000, 5404.81, 5641.49, 5366.99, 0, 210.183, 219.388, 208.712, 10.9641
0, 0.00000, 5418.92, 5655.92, 5381.07, 0, 210.04, 219.227, 208.572, 10.9593
0, 0.00000, 5433.26, 5670.58, 5395.38, 0, 209.894, 219.063, 208.43, 10.9544
0, 0.00000, 5447.82, 5685.47, 5409.9, 0, 209.746, 218.897, 208.285, 10.9494
0, 0.00000, 5462.11, 5700.08, 5424.17, 0, 209.601, 218.733, 208.144, 10.9445
0, 0.00000, 5476.63, 5714.92, 5438.65, 0, 209.453, 218.567, 208, 10.9395
0, 0.00000, 5491.36, 5729.98, 5453.36, 0, 209.303, 218.399, 207.854, 10.9345
0, 0.00000, 5506.08, 5745.02, 5468.05, 0, 209.153, 218.231, 207.708, 10.9295
0, 0.00000, 5520.77, 5760.03, 5482.71, 0, 209.004, 218.063, 207.562, 10.9244
0, 0.00000, 5535.68, 5775.27, 5497.6, 0, 208.852, 217.892, 207.414, 10.9193
0, 0.00000, 5550.57, 5790.48, 5512.46, 0, 208.7, 217.722, 207.266, 10.9142
0, 0.00000, 5565.68, 5805.92, 5527.54, 0, 208.546, 217.549, 207.116, 10.909
0, 0.00000, 5580.52, 5821.08, 5542.36, 0, 208.395, 217.38, 206.969, 10.9039
0, 0.00000, 5595.82, 5836.71, 5557.64, 0, 208.239, 217.204, 206.817, 10.8987
0, 0.00000, 5611.1, 5852.31, 5572.89, 0, 208.083, 217.03, 206.666, 10.8934
0, 0.00000, 5626.35, 5867.89, 5588.12, 0, 207.928, 216.855, 206.514, 10.8882
0, 0.00000, 5641.81, 5883.68, 5603.57, 0, 207.77, 216.678, 206.361, 10.8828
0, 0.00000, 5657.26, 5899.45, 5618.99, 0, 207.613, 216.502, 206.208, 10.8775
0, 0.00000, 5672.68, 5915.19, 5634.39, 0, 207.456, 216.326, 206.055, 10.8722
0, 0.00000, 5688.54, 5931.39, 5650.24, 0, 207.294, 216.144, 205.897, 10.8667
0, 0.00000, 5704.15, 5947.32, 5665.83, 0, 207.134, 215.965, 205.742, 10.8613
0, 0.00000, 5719.97, 5963.46, 5681.64, 0, 206.973, 215.785, 205.585, 10.8559
0, 0.00000, 5735.99, 5979.82, 5697.65, 0, 206.809, 215.601, 205.426, 10.8503
0, 0.00000, 5751.76, 5995.91, 5713.4, 0, 206.648, 215.421, 205.269, 10.8448
0, 0.00000, 5767.97, 6012.45, 5729.6, 0, 206.483, 215.235, 205.108, 10.8392
0, 0.00000, 5784.15, 6028.96, 5745.77, 0, 206.317, 215.05, 204.947, 10.8336
0, 0.00000, 5800.31, 6045.44, 5761.92, 0, 206.152, 214.865, 204.787, 10.828
0, 0.00000, 5816.67, 6062.13, 5778.28, 0, 205.985, 214.678, 204.624, 10.8223
0, 0.00000, 5833.01, 6078.79, 5794.61, 0, 205.818, 214.491, 204.462, 10.8167
0, 0.00000, 5849.55, 6095.67, 5811.14, 0, 205.649, 214.302, 204.297, 10.8109
0, 0.00000, 5866.3, 6112.74, 5827.88, 0, 205.477, 214.111, 204.131, 10.8051
0, 0.00000, 5883.02, 6129.79, 5844.6, 0, 205.307, 213.919, 203.965, 10.7993
0, 0.00000, 5899.71, 6146.8, 5861.29, 0, 205.136, 213.728, 203.799, 10.7935
0, 0.00000, 5916.6, 6164.02, 5878.18, 0, 204.963, 213.535, 203.631, 10.7876
0, 0.00000, 5933.46, 6181.21, 5895.04, 0, 204.79, 213.342, 203.463, 10.7817
0, 0.00000, 5950.52, 6198.6, 5912.11, 0, 204.616, 213.147, 203.294, 10.7757
0, 0.00000, 5967.79, 6216.2, 5929.38, 0, 204.439, 212.949, 203.122, 10.7697
0, 0.00000, 5985.02, 6233.76, 5946.62, 0, 204.262, 212.752, 202.951, 10.7637
0, 0.00000, 6002.45, 6251.52, 5964.05, 0, 204.084, 212.553, 202.777, 10.7576
0, 0.00000, 6019.85, 6269.25, 5981.46, 0, 203.905, 212.354, 202.604, 10.7515
0, 0.00000, 6037.45, 6287.17, 5999.07, 0, 203.725, 212.152, 202.429, 10.7453
0, 0.00000, 6055.02, 6305.07, 6016.65, 0, 203.545, 211.952, 202.254, 10.7392
0, 0.00000, 6072.78, 6323.15, 6034.42, 0, 203.363, 211.748, 202.078, 10.733
0, 0.00000, 6090.73, 6341.44, 6052.4, 0, 203.179, 211.543, 201.899, 10.7267
0, 0.00000, 6108.66, 6359.69, 6070.33, 0, 202.995, 211.338, 201.721, 10.7204
0, 0.00000, 6126.77, 6378.13, 6088.47, 0, 202.809, 211.131, 201.54, 10.714
0, 0.00000, 6144.85, 6396.54, 6106.57, 0, 202.624, 210.924, 201.36, 10.7076
0, 0.00000, 6163.12, 6415.14, 6124.87, 0, 202.436, 210.715, 201.178, 10.7012
0, 0.00000, 6181.36, 6433.71, 6143.13, 0, 202.249, 210.506, 200.997, 10.6948
0, 0.00000, 6200.01, 6452.69, 6161.81, 0, 202.057, 210.293, 200.811, 10.6882
0, 0.00000, 6218.41, 6471.41, 6180.23, 0, 201.868, 210.082, 200.628, 10.6817
0, 0.00000, 6279.1, 8468.37, 6036.99, 0, 203.045, 183.307, 195.209, 28.3455
0, 0.00000, 6297.58, 8488.48, 6055.18, 0, 202.819, 183.012, 195.013, 28.498
0, 0.00000, 6316.23, 8509.16, 6073.53, 0, 202.609, 182.727, 194.824, 28.5394
0, 0.00000, 6334.84, 8529.77, 6091.84, 0, 202.4, 182.442, 194.636, 28.5808
0, 0.00000, 6353.63, 8550.55, 6110.34, 0, 202.188, 182.155, 194.447, 28.6223
0, 0.00000, 6372.59, 8571.51, 6129.02, 0, 201.974, 181.866, 194.255, 28.6642
0, 0.00000, 6391.72, 8592.63, 6147.88, 0, 201.758, 181.574, 194.062, 28.7063
0, 0.00000, 6410.79, 8613.61, 6166.7, 0, 201.542, 181.282, 193.869, 28.7477
0, 0.00000, 6430.02, 8634.72, 6185.7, 0, 201.323, 180.986, 193.674, 28.7894
0, 0.00000, 6449.21, 8655.76, 6204.66, 0, 201.105, 180.691, 193.48, 28.831
0, 0.00000, 6468.78, 8677.19, 6224.01, 0, 200.882, 180.391, 193.282, 28.8733
0, 0.00000, 8416.79, 8401.52, 6275.01, 0, 174.26, 173.944, 194.082, 32.5581
0, 0.00000, 8437.2, 8421.92, 6293.9, 0, 173.966, 173.649, 193.849, 32.5233
0, 0.00000, 8458.27, 8442.5, 6313.16, 0, 173.673, 173.348, 193.631, 32.5677
0, 0.00000, 8479.25, 8463, 6332.37, 0, 173.381, 173.048, 193.415, 32.6117
0, 0.00000, 8500.38, 8483.64, 6351.75, 0, 173.087, 172.745, 193.196, 32.656
0, 0.00000, 8521.65, 8504.43, 6371.29, 0, 172.79, 172.44, 192.975, 32.7004
0, 0.00000, 8542.84, 8525.15, 6390.79, 0, 172.495, 172.136, 192.755, 32.7447
0, 0.00000, 8564.38, 8546.21, 6410.64, 0, 172.194, 171.827, 192.531, 32.7894
0, 0.00000, 8585.84, 8567.17, 6430.39, 0, 171.893, 171.518, 192.305, 32.8336
0, 0.00000, 8607.43, 8588.27, 6450.29, 0, 171.591, 171.207, 192.077, 32.8782
0, 0.00000, 8629.15, 8609.5, 6470.35, 0, 171.286, 170.894, 191.848, 32.923
0, 0.00000, 8378.7, 8661.05, 8395.55, 0, 165.602, 171.198, 165.936, 9.4269
0, 0.00000, 8399.82, 8682.05, 8417.09, 0, 165.281, 170.835, 165.615, 9.38629
0, 0.00000, 8420.62, 8703.02, 8438.6, 0, 164.975, 170.508, 165.321, 9.37483
0, 0.00000, 8441.54, 8724.11, 8460.24, 0, 164.667, 170.179, 165.026, 9.36443
0, 0.00000, 8462.57, 8745.32, 8482.01, 0, 164.356, 169.848, 164.728, 9.35397
0, 0.00000, 8483.71, 8766.64, 8503.9, 0, 164.044, 169.514, 164.428, 9.34343
0, 0.00000, 8504.97, 8788.07, 8525.92, 0, 163.729, 169.179, 164.126, 9.33279
0, 0.00000, 8526.35, 8809.62, 8548.06, 0, 163.413, 168.842, 163.823, 9.32208
0, 0.00000, 8547.63, 8831.08, 8570.11, 0, 163.098, 168.506, 163.52, 9.31143
0, 0.00000, 8569.22, 8852.84, 8592.49, 0, 162.777, 168.165, 163.213, 9.30049
0, 0.00000, 8590.71, 8874.51, 8614.78, 0, 162.458, 167.825, 162.907, 9.28967
0, 0.00000, 8612.51, 8896.49, 8637.39, 0, 162.134, 167.48, 162.596, 9.27856
0, 0.00000, 8634.21, 8918.37, 8659.91, 0, 161.812, 167.136, 162.287, 9.26758
0, 0.00000, 8656.22, 8940.54, 8682.75, 0, 161.484, 166.788, 161.972, 9.2563
0, 0.00000, 8678.12, 8962.62, 8705.48, 0, 161.158, 166.441, 161.659, 9.24515
0, 0.00000, 8700.12, 8984.79, 8728.33, 0, 160.83, 166.092, 161.345, 9.23386
0, 0.00000, 8722.41, 9007.26, 8751.49, 0, 160.497, 165.738, 161.025, 9.22235
0, 0.00000, 8744.59, 9029.62, 8774.55, 0, 160.166, 165.386, 160.707, 9.21095
0, 0.00000, 8766.87, 9052.07, 8797.71, 0, 159.832, 165.031, 160.388, 9.19943
0, 0.00000, 8789.43, 9074.81, 8821.17, 0, 159.495, 164.673, 160.064, 9.18767
0, 0.00000, 8811.89, 9097.43, 8844.52, 0, 159.158, 164.315, 159.741, 9.17604
0, 0.00000, 8834.62, 9120.34, 8868.18, 0, 158.818, 163.953, 159.414, 9.16413
0, 0.00000, 8857.42, 9143.32, 8891.92, 0, 158.475, 163.59, 159.086, 9.15219
0, 0.00000, 8880.31, 9166.38, 8915.76, 0, 158.131, 163.225, 158.756, 9.14018
0, 0.00000, 8903.28, 9189.53, 8939.68, 0, 157.786, 162.858, 158.424, 9.12809
0, 0.00000, 8926.32, 9212.74, 8963.69, 0, 157.439, 162.491, 158.092, 9.11593
0, 0.00000, 8949.44, 9236.03, 8987.79, 0, 157.091, 162.121, 157.757, 9.10369
0, 0.00000, 8972.63, 9259.39, 9011.97, 0, 156.742, 161.75, 157.422, 9.09138
0, 0.00000, 8996.07, 9283.01, 9036.42, 0, 156.388, 161.375, 157.082, 9.07885
0, 0.00000, 9019.57, 9306.69, 9060.96, 0, 156.033, 160.999, 156.742, 9.06629
0, 0.00000, 9043.14, 9330.44, 9085.56, 0, 155.676, 160.621, 156.4, 9.05367
0, 0.00000, 9066.78, 9354.25, 9110.24, 0, 155.319, 160.243, 156.056, 9.04097
0, 0.00000, 9090.65, 9378.3, 9135.19, 0, 154.957, 159.86, 155.709, 9.02807
0, 0.00000, 9114.4, 9402.22, 9160.01, 0, 154.597, 159.478, 155.364, 9.01528
0, 0.00000, 9138.39, 9426.38, 9185.09, 0, 154.233, 159.093, 155.014, 9.00224
0, 0.00000, 9162.6, 9450.78, 9210.42, 0, 153.866, 158.704, 154.661, 8.98903
0, 0.00000, 9186.87, 9475.22, 9235.81, 0, 153.497, 158.314, 154.307, 8.97581
0, 0.00000, 9211.18, 9499.71, 9261.26, 0, 153.127, 157.922, 153.952, 8.96252
0, 0.00000, 9235.54, 9524.25, 9286.76, 0, 152.756, 157.53, 153.596, 8.94916
0, 0.00000, 9260.11, 9549, 9312.51, 0, 152.381, 157.134, 153.236, 8.9356
0, 0.00000, 9284.73, 9573.79, 9338.31, 0, 152.006, 156.737, 152.875, 8.92203
0, 0.00000, 9309.38, 9598.63, 9364.16, 0, 151.629, 156.339, 152.514, 8.90839
0, 0.00000, 9334.25, 9623.67, 9390.24, 0, 151.249, 155.938, 152.149, 8.89456
0, 0.00000, 9359.31, 9648.92, 9416.54, 0, 150.866, 155.533, 151.781, 8.88057
0, 0.00000, 9384.4, 9674.19, 9442.88, 0, 150.481, 155.127, 151.412, 8.86656
0, 0.00000, 9409.53, 9699.49, 9469.26, 0, 150.096, 154.721, 151.042, 8.8525
0, 0.00000, 9434.84, 9724.99, 9495.86, 0, 149.708, 154.311, 150.669, 8.83825
0, 0.00000, 9460.35, 9750.68, 9522.67, 0, 149.316, 153.898, 150.292, 8.82385
0, 0.00000, 9485.87, 9776.39, 9549.51, 0, 148.924, 153.484, 149.916, 8.80944
0, 0.00000, 9511.58, 9802.28, 9576.55, 0, 148.529, 153.067, 149.536, 8.79484
0, 0.00000, 9537.29, 9828.18, 9603.62, 0, 148.133, 152.65, 149.155, 8.78023
0, 0.00000, 9563.19, 9854.26, 9630.89, 0, 147.734, 152.229, 148.772, 8.76544
0, 0.00000, 9589.09, 9880.35, 9658.18, 0, 147.334, 151.808, 148.388, 8.75064
0, 0.00000, 9615.32, 9906.77, 9685.82, 0, 146.929, 151.382, 147.999, 8.73553
0, 0.00000, 9641.56, 9933.2, 9713.48, 0, 146.524, 150.955, 147.609, 8.72045
0, 0.00000, 9667.79, 9959.62, 9741.16, 0, 146.118, 150.528, 147.219, 8.70533
0, 0.00000, 9694.34, 9986.36, 9769.18, 0, 145.707, 150.095, 146.824, 8.6899
0, 0.00000, 9720.88, 10013.1, 9797.21, 0, 145.296, 149.662, 146.429, 8.67451
0, 0.00000, 9747.58, 10040, 9825.41, 0, 144.882, 149.227, 146.031, 8.65895
0, 0.00000, 9774.41, 10067, 9853.77, 0, 144.466, 148.789, 145.631, 8.64326
0, 0.00000, 9801.39, 10094.2, 9882.29, 0, 144.047, 148.349, 145.228, 8.62744
0, 0.00000, 9828.35, 10121.3, 9910.82, 0, 143.628, 147.908, 144.825, 8.61162
0, 0.00000, 9855.59, 10148.8, 9939.65, 0, 143.204, 147.463, 144.417, 8.59551
0, 0.00000, 9882.81, 10176.2, 9968.48, 0, 142.78, 147.017, 144.01, 8.57944
0, 0.00000, 9910.31, 10203.9, 9997.61, 0, 142.351, 146.567, 143.597, 8.5631
0, 0.00000, 9937.77, 10231.6, 10026.7, 0, 141.923, 146.117, 143.185, 8.54679
0, 0.00000, 9965.51, 10259.5, 10056.1, 0, 141.49, 145.663, 142.769, 8.53021
0, 0.00000, 9993.35, 10287.6, 10085.7, 0, 141.055, 145.206, 142.35, 8.51355
0, 0.00000, 10021.2, 10315.6, 10115.2, 0, 140.62, 144.75, 141.932, 8.49689
0, 0.00000, 10049.2, 10343.9, 10145, 0, 140.181, 144.29, 141.509, 8.47997
0, 0.00000, 10077.4, 10372.2, 10174.9, 0, 139.74, 143.827, 141.085, 8.46298
0, 0.00000, 10105.8, 10400.8, 10205.1, 0, 139.295, 143.361, 140.657, 8.44576
0, 0.00000, 10134.1, 10429.4, 10235.3, 0, 138.851, 142.895, 140.229, 8.42858
0, 0.00000, 10162.7, 10458.2, 10265.7, 0, 138.402, 142.425, 139.797, 8.41116
0, 0.00000, 10191.3, 10487.1, 10296.2, 0, 137.952, 141.953, 139.363, 8.39366
0, 0.00000, 10220.2, 10516.2, 10327, 0, 137.498, 141.478, 138.926, 8.37595
0, 0.00000, 10249.1, 10545.3, 10357.9, 0, 137.042, 141.001, 138.488, 8.35818
0, 0.00000, 10278.1, 10574.6, 10388.8, 0, 136.585, 140.523, 138.048, 8.34031
0, 0.00000, 10307.4, 10604, 10420, 0, 136.125, 140.041, 137.604, 8.32224
0, 0.00000, 10336.6, 10633.5, 10451.3, 0, 135.663, 139.558, 137.16, 8.30411
0, 0.00000, 10366.1, 10663.2, 10482.8, 0, 135.198, 139.072, 136.711, 8.28578
0, 0.00000, 10395.6, 10693, 10514.3, 0, 134.732, 138.584, 136.262, 8.26739
0, 0.00000, 10425, 10722.6, 10545.9, 0, 134.258, 138.091, 135.814, 8.25439
0, 0.00000, 10454.8, 10752.8, 10577.8, 0, 133.785, 137.597, 135.358, 8.23564
0, 0.00000, 10484.8, 10782.9, 10609.9, 0, 133.311, 137.102, 134.901, 8.21683
0, 0.00000, 10515, 10813.4, 10642.3, 0, 132.832, 136.602, 134.44, 8.19778
0, 0.00000, 10545.2, 10843.9, 10674.7, 0, 132.353, 136.101, 133.978, 8.17866
0, 0.00000, 10575.4, 10874.4, 10707.2, 0, 131.873, 135.6, 133.515, 8.15948
0, 0.00000, 10606, 10905.2, 10740, 0, 131.388, 135.095, 133.047, 8.13966
0, 0.00000, 10636.7, 10936.3, 10772.9, 0, 130.901, 134.588, 132.577, 8.11897
0, 0.00000, 10667.4, 10967.4, 10805.9, 0, 130.413, 134.081, 132.106, 8.09822
0, 0.00000, 10698.3, 10998.7, 10839.1, 0, 129.922, 133.569, 131.631, 8.07726
0, 0.00000, 10729.4, 11030.2, 10872.6, 0, 129.428, 133.056, 131.154, 8.05615
0, 0.00000, 10760.6, 11061.8, 10906.1, 0, 128.931, 132.54, 130.674, 8.03491
0, 0.00000, 10791.9, 11093.5, 10939.8, 0, 128.433, 132.022, 130.193, 8.01354
0, 0.00000, 10823.4, 11125.5, 10973.8, 0, 127.931, 131.5, 129.708, 7.99196
0, 0.00000, 10855, 11157.4, 11007.8, 0, 127.429, 130.979, 129.223, 7.97054
0, 0.00000, 10886.7, 11189.6, 11042.1, 0, 126.923, 130.454, 128.734, 7.94925
0, 0.00000, 10918.6, 11221.9, 11076.6, 0, 126.414, 129.925, 128.242, 7.92785
0, 0.00000, 10950.6, 11254.4, 11111.2, 0, 125.903, 129.395, 127.749, 7.90633
0, 0.00000, 10982.7, 11286.9, 11146, 0, 125.391, 128.864, 127.254, 7.88472
0, 0.00000, 11015, 11319.7, 11180.9, 0, 124.876, 128.329, 126.756, 7.86292
0, 0.00000, 11047.4, 11352.6, 11216.1, 0, 124.357, 127.792, 126.255, 7.84095
0, 0.00000, 11080.1, 11385.7, 11251.5, 0, 123.836, 127.251, 125.751, 7.81881
0, 0.00000, 11112.8, 11418.9, 11287, 0, 123.314, 126.71, 125.247, 7.79658
0, 0.00000, 11145.6, 11452.2, 11322.7, 0, 122.789, 126.166, 124.739, 7.77418
0, 0.00000, 11178.6, 11485.7, 11358.5, 0, 122.261, 125.62, 124.229, 7.75163
0, 0.00000, 11211.7, 11519.4, 11394.6, 0, 121.731, 125.071, 123.716, 7.72893
0, 0.00000, 11245, 11553.2, 11430.8, 0, 121.199, 124.52, 123.202, 7.70585
0, 0.00000, 11278.4, 11587.2, 11467.2, 0, 120.665, 123.968, 122.685, 7.68239
0, 0.00000, 11311.9, 11621.3, 11503.7, 0, 120.129, 123.413, 122.166, 7.65881
0, 0.00000, 11345.7, 11655.6, 11540.6, 0, 119.589, 122.855, 121.643, 7.63489
0, 0.00000, 11379.6, 11690.1, 11577.5, 0, 119.048, 122.296, 121.119, 7.61078
0, 0.00000, 11413.6, 11724.6, 11614.7, 0, 118.505, 121.734, 120.593, 7.58654
0, 0.00000, 11447.7, 11759.3, 11651.9, 0, 117.961, 121.172, 120.065, 7.56218
0, 0.00000, 11482.1, 11794.3, 11689.5, 0, 117.412, 120.604, 119.533, 7.53758
0, 0.00000, 11516.5, 11829.3, 11727.1, 0, 116.864, 120.037, 119.001, 7.51294
0, 0.00000, 11551.1, 11864.5, 11765.1, 0, 116.311, 119.466, 118.465, 7.48808
0, 0.00000, 11585.8, 11899.9, 11803.1, 0, 115.757, 118.894, 117.928, 7.46312
0, 0.00000, 11620.7, 11935.4, 11841.4, 0, 115.201, 118.32, 117.389, 7.43801
0, 0.00000, 11655.8, 11971, 11879.9, 0, 114.644, 117.743, 116.847, 7.41206
0, 0.00000, 11691.5, 12006.7, 11918.6, 0, 114.088, 117.164, 116.304, 7.38354
0, 0.00000, 11727.3, 12042.5, 11957.5, 0, 113.531, 116.582, 115.76, 7.35413
0, 0.00000, 11763.7, 12078.4, 11996.7, 0, 112.975, 115.998, 115.214, 7.32242
0, 0.00000, 11800.5, 12114.4, 12036.2, 0, 112.419, 115.41, 114.665, 7.28856
0, 0.00000, 11837.4, 12150.4, 12075.8, 0, 111.863, 114.822, 114.116, 7.25426
0, 0.00000, 11874.6, 12186.8, 12115.7, 0, 111.302, 114.23, 113.564, 7.21977
0, 0.00000, 11911.8, 12223.2, 12155.7, 0, 110.743, 113.639, 113.011, 7.18536
0, 0.00000, 11950.7, 12263.4, 12195.5, 0, 110.191, 113.074, 112.451, 7.12799
0, 0.00000, 11989.7, 12304.4, 12235.6, 0, 109.641, 112.518, 111.893, 7.07248
0, 0.00000, 12028.7, 12345.9, 12277.1, 0, 109.085, 111.961, 111.341, 7.02997
0, 0.00000, 12067.9, 12387.7, 12318.9, 0, 108.528, 111.402, 110.788, 6.98941
0, 0.00000, 12107.3, 12429.8, 12361.4, 0, 107.971, 110.845, 110.239, 6.94902
0, 0.00000, 12148.4, 12472.6, 12405.7, 0, 107.424, 110.29, 109.701, 6.9089
0, 0.00000, 12189.7, 12515.7, 12450.4, 0, 106.876, 109.732, 109.162, 6.86904
0, 0.00000, 12231.3, 12558.8, 12495.2, 0, 106.328, 109.174, 108.624, 6.82866
0, 0.00000, 12274.4, 12601.9, 12540.6, 0, 105.788, 108.612, 108.085, 6.78248
0, 0.00000, 12317.7, 12645.3, 12586.3, 0, 105.247, 108.046, 107.544, 6.73454
