hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 12361.1, 12688.7, 12632.1, 0, 104.705, 107.481, 107.003, 6.68674
0, 0.00000, 12404.7, 12732.4, 12678.2, 0, 104.162, 106.914, 106.461, 6.63894
0, 0.00000, 12448.6, 12776.3, 12724.5, 0, 103.617, 106.346, 105.916, 6.59113
0, 0.00000, 12492.8, 12820.5, 12771.2, 0, 103.071, 105.775, 105.37, 6.54332
0, 0.00000, 12537, 12864.8, 12818, 0, 102.524, 105.205, 104.824, 6.49563
0, 0.00000, 12581.5, 12909.4, 12865.1, 0, 101.975, 104.633, 104.276, 6.44798
0, 0.00000, 12626.2, 12954.1, 12912.4, 0, 101.426, 104.061, 103.728, 6.40037
0, 0.00000, 12671, 12999, 12959.9, 0, 100.876, 103.489, 103.179, 6.35291
0, 0.00000, 12716.1, 13044.2, 13007.8, 0, 100.325, 102.915, 102.629, 6.30545
0, 0.00000, 12761.3, 13089.6, 13055.8, 0, 99.7734, 102.341, 102.078, 6.25807
0, 0.00000, 12806.8, 13135.2, 13104.1, 0, 99.2213, 101.766, 101.527, 6.21078
0, 0.00000, 12852.6, 13181.1, 13152.8, 0, 98.6678, 101.191, 100.975, 6.16353
0, 0.00000, 12898.4, 13227.1, 13201.5, 0, 98.1154, 100.616, 100.424, 6.11647
0, 0.00000, 12944.5, 13273.3, 13250.6, 0, 97.562, 100.041, 99.8715, 6.06948
0, 0.00000, 12990.7, 13319.8, 13299.9, 0, 97.0089, 99.4668, 99.3198, 6.02262
0, 0.00000, 13037.3, 13366.5, 13349.5, 0, 96.4554, 98.8919, 98.7677, 5.97585
0, 0.00000, 13084, 13413.4, 13399.3, 0, 95.9024, 98.3178, 98.2162, 5.92924
0, 0.00000, 13130.8, 13460.5, 13449.4, 0, 95.3503, 97.7448, 97.6657, 5.88281
0, 0.00000, 13177.9, 13507.8, 13499.7, 0, 94.7981, 97.172, 97.1152, 5.83649
0, 0.00000, 13225.2, 13555.3, 13550.3, 0, 94.2472, 96.6006, 96.566, 5.79037
0, 0.00000, 13272.7, 13603.1, 13601.1, 0, 93.6966, 96.0298, 96.0172, 5.74438
0, 0.00000, 13320.4, 13651, 13652.2, 0, 93.1475, 95.4607, 95.47, 5.6986
0, 0.00000, 13368.2, 13699.2, 13703.5, 0, 92.6, 94.8935, 94.9245, 5.65305
0, 0.00000, 13416.3, 13747.6, 13755.1, 0, 92.0534, 94.3274, 94.3801, 5.60766
0, 0.00000, 13464.6, 13796.2, 13806.9, 0, 91.5088, 93.7635, 93.8376, 5.5625
0, 0.00000, 13513, 13845, 13859, 0, 90.9663, 93.202, 93.2974, 5.5176
0, 0.00000, 13561.7, 13894.1, 13911.3, 0, 90.426, 92.643, 92.7595, 5.47294
0, 0.00000, 13611.2, 13944.2, 13963.9, 0, 89.8917, 92.0918, 92.2243, 5.42862
0, 0.00000, 13661.1, 13994.9, 14016.7, 0, 89.3633, 91.5472, 91.6926, 5.38412
0, 0.00000, 13711.4, 14045.9, 14069.9, 0, 88.8373, 91.0051, 91.1629, 5.33957
0, 0.00000, 13762, 14098.1, 14124.7, 0, 88.315, 90.4719, 90.6452, 5.29536
0, 0.00000, 13813.3, 14150.7, 14180.3, 0, 87.8001, 89.9445, 90.1347, 5.2515
0, 0.00000, 13865.8, 14203.4, 14236.8, 0, 87.2946, 89.421, 89.6322, 5.20797
0, 0.00000, 13918.5, 14256.4, 14293.6, 0, 86.7939, 88.9018, 89.1349, 5.16474
0, 0.00000, 13971.5, 14309.7, 14350.7, 0, 86.2972, 88.387, 88.6417, 5.12183
0, 0.00000, 14024.7, 14363.2, 14408.1, 0, 85.8054, 87.8774, 88.1535, 5.07931
0, 0.00000, 14078, 14416.9, 14465.7, 0, 85.3192, 87.3737, 87.6711, 5.03723
0, 0.00000, 14131.6, 14470.8, 14523.7, 0, 84.838, 86.8754, 87.1939, 4.99554
0, 0.00000, 14185.4, 14525.1, 14581.9, 0, 84.3619, 86.3826, 86.7221, 4.95423
0, 0.00000, 14239.5, 14579.5, 14640.5, 0, 83.8924, 85.8967, 86.2571, 4.9134
0, 0.00000, 14293.7, 14634.2, 14699.2, 0, 83.4295, 85.4178, 85.7989, 4.87306
0, 0.00000, 14348.1, 14689.1, 14758.3, 0, 82.9732, 84.946, 85.3477, 4.83319
0, 0.00000, 14402.7, 14744.2, 14817.7, 0, 82.5244, 84.482, 84.9042, 4.79382
0, 0.00000, 14457.6, 14799.6, 14877.3, 0, 82.0831, 84.0259, 84.4684, 4.75497
0, 0.00000, 14512.6, 14855.2, 14937.2, 0, 81.6505, 83.5789, 84.0416, 4.7167
0, 0.00000, 14567.8, 14911, 14997.4, 0, 81.2261, 83.1406, 83.6234, 4.67898
0, 0.00000, 14623.2, 14967.1, 15057.8, 0, 80.811, 82.7121, 83.2148, 4.64186
0, 0.00000, 14679, 15023.2, 15118, 0, 80.4063, 82.2928, 82.8133, 4.6008
0, 0.00000, 14735.5, 15079.3, 15177.1, 0, 80.014, 81.8823, 82.4154, 4.5491
0, 0.00000, 14791.5, 15133.6, 15237, 0, 79.6293, 81.4738, 82.0308, 4.50797
0, 0.00000, 14846.7, 15185.9, 15297.5, 0, 79.2509, 81.0646, 81.6597, 4.47595
0, 0.00000, 14900.5, 15237.3, 15356.4, 0, 78.8758, 80.6611, 81.2916, 4.44424
0, 0.00000, 14954.1, 15288.8, 15415.3, 0, 78.5103, 80.2696, 80.9337, 4.41377
0, 0.00000, 15007.8, 15340.3, 15474.3, 0, 78.1581, 79.8919, 80.5897, 4.38437
0, 0.00000, 15061.7, 15391.9, 15533.6, 0, 77.8194, 79.5278, 80.2595, 4.35572
0, 0.00000, 15115.5, 15443.9, 15593.1, 0, 77.4924, 79.1781, 79.9428, 4.3292
0, 0.00000, 15168.2, 15496, 15652.5, 0, 77.1756, 78.8453, 79.6413, 4.30848
0, 0.00000, 15221.1, 15548.4, 15712.3, 0, 76.8726, 78.5275, 79.3549, 4.28968
0, 0.00000, 15274.1, 15601.9, 15771.9, 0, 76.5867, 78.2313, 79.0839, 4.2692
0, 0.00000, 15327.2, 15654.5, 15832.1, 0, 76.3157, 77.9469, 78.8311, 4.2532
0, 0.00000, 15380.4, 15707.3, 15892.5, 0, 76.0621, 77.6801, 78.5961, 4.23749
0, 0.00000, 15433.7, 15760.2, 15953.1, 0, 75.8262, 77.4315, 78.3794, 4.22286
0, 0.00000, 15487.2, 15813.2, 16014, 0, 75.6081, 77.2012, 78.1814, 4.2093
0, 0.00000, 15540.6, 15866.3, 16074.9, 0, 75.4091, 76.9908, 78.0033, 4.19693
0, 0.00000, 15594.2, 15919.6, 16136.2, 0, 75.2288, 76.7998, 77.8448, 4.18578
0, 0.00000, 15647.9, 15973, 16197.7, 0, 75.0686, 76.6295, 77.7074, 4.17589
0, 0.00000, 15701.6, 16026.4, 16259.2, 0, 74.9291, 76.4805, 77.5915, 4.16723
0, 0.00000, 15755.5, 16080.1, 16321.1, 0, 74.8104, 76.353, 77.4974, 4.15984
0, 0.00000, 15809.4, 16133.8, 16383.1, 0, 74.7133, 76.2477, 77.426, 4.15379
0, 0.00000, 15863.3, 16187.6, 16445.3, 0, 74.6385, 76.1654, 77.3779, 4.1491
0, 0.00000, 15917.3, 16241.5, 16507.6, 0, 74.5863, 76.1063, 77.3536, 4.14576
0, 0.00000, 15971.4, 16295.4, 16570.1, 0, 74.5575, 76.0711, 77.3537, 4.14379
0, 0.00000, 16025.7, 16349.6, 16633, 0, 74.5524, 76.0602, 77.3788, 4.14322
0, 0.00000, 16080, 16403.8, 16695.9, 0, 74.5718, 76.0744, 77.4295, 4.14409
0, 0.00000, 16134.3, 16458, 16759, 0, 74.6159, 76.1139, 77.5062, 4.14643
0, 0.00000, 16188.6, 16512.2, 16822.1, 0, 74.6852, 76.1791, 77.6093, 4.15023
0, 0.00000, 16243, 16566.5, 16885.5, 0, 74.7801, 76.2706, 77.7395, 4.15556
0, 0.00000, 16297.4, 16620.9, 16949, 0, 74.9012, 76.3888, 77.8972, 4.16242
0, 0.00000, 16352.1, 16675.5, 17012.9, 0, 75.0494, 76.5347, 78.0836, 4.17089
0, 0.00000, 16406.4, 16729.8, 17076.5, 0, 75.2232, 76.7067, 78.2967, 4.18084
0, 0.00000, 16460.7, 16784.1, 17140.2, 0, 75.424, 76.9063, 78.5384, 4.19239
0, 0.00000, 16515.8, 16840.3, 17205.6, 0, 75.6558, 77.1423, 78.8159, 4.20704
0, 0.00000, 16567.6, 16893.4, 17267, 0, 75.9, 77.3926, 79.1042, 4.22409
0, 0.00000, 5325.76, 5560.39, 5287.34, 0, 211.408, 220.738, 209.911, 11.0751
0, 0.00000, 5339.57, 5574.58, 5301.28, 0, 211.274, 220.574, 209.758, 11.0064
0, 0.00000, 5353.46, 5588.78, 5315.13, 0, 211.135, 220.417, 209.623, 11.0022
0, 0.00000, 5367.33, 5602.97, 5328.96, 0, 210.997, 220.261, 209.488, 10.9976
0, 0.00000, 5381.42, 5617.38, 5343, 0, 210.856, 220.103, 209.35, 10.993
0, 0.00000, 5395.72, 5632.01, 5357.27, 0, 210.713, 219.942, 209.211, 10.9882
0, 0.00000, 5409.77, 5646.37, 5371.28, 0, 210.573, 219.784, 209.074, 10.9835
0, 0.00000, 5424.04, 5660.96, 5385.51, 0, 210.43, 219.623, 208.935, 10.9788
0, 0.00000, 5438.53, 5675.77, 5399.96, 0, 210.286, 219.46, 208.793, 10.974
0, 0.00000, 5452.99, 5690.55, 5414.39, 0, 210.141, 219.297, 208.653, 10.9692
0, 0.00000, 5467.44, 5705.32, 5428.8, 0, 209.997, 219.134, 208.512, 10.9644
0, 0.00000, 5482.1, 5720.3, 5443.42, 0, 209.85, 218.969, 208.369, 10.9595
0, 0.00000, 5496.73, 5735.26, 5458.03, 0, 209.704, 218.805, 208.226, 10.9546
0, 0.00000, 5511.35, 5750.2, 5472.61, 0, 209.558, 218.64, 208.084, 10.9497
0, 0.00000, 5526.19, 5765.35, 5487.41, 0, 209.409, 218.473, 207.939, 10.9448
0, 0.00000, 5541, 5780.49, 5502.19, 0, 209.261, 218.307, 207.794, 10.9398
0, 0.00000, 5556.02, 5795.83, 5517.18, 0, 209.111, 218.137, 207.648, 10.9348
0, 0.00000, 5571.02, 5811.16, 5532.16, 0, 208.96, 217.969, 207.502, 10.9298
0, 0.00000, 5586.24, 5826.7, 5547.34, 0, 208.808, 217.797, 207.353, 10.9247
0, 0.00000, 5601.43, 5842.21, 5562.5, 0, 208.656, 217.626, 207.205, 10.9196
0, 0.00000, 5616.6, 5857.7, 5577.64, 0, 208.504, 217.456, 207.057, 10.9145
0, 0.00000, 5631.98, 5873.41, 5593, 0, 208.35, 217.283, 206.907, 10.9094
0, 0.00000, 5647.57, 5889.32, 5608.56, 0, 208.194, 217.107, 206.755, 10.9041
0, 0.00000, 5663.13, 5905.21, 5624.1, 0, 208.038, 216.932, 206.603, 10.8989
0, 0.00000, 5678.67, 5921.07, 5639.61, 0, 207.882, 216.757, 206.452, 10.8937
0, 0.00000, 5694.42, 5937.15, 5655.34, 0, 207.725, 216.58, 206.298, 10.8884
0, 0.00000, 5710.14, 5953.19, 5671.04, 0, 207.567, 216.403, 206.145, 10.8831
0, 0.00000, 5726.07, 5969.45, 5686.95, 0, 207.407, 216.224, 205.989, 10.8778
0, 0.00000, 5741.98, 5985.68, 5702.83, 0, 207.248, 216.045, 205.834, 10.8724
0, 0.00000, 5758.09, 6002.12, 5718.92, 0, 207.086, 215.864, 205.677, 10.867
0, 0.00000, 5774.17, 6018.53, 5734.99, 0, 206.925, 215.683, 205.52, 10.8616
0, 0.00000, 5790.23, 6034.91, 5751.03, 0, 206.764, 215.502, 205.363, 10.8562
0, 0.00000, 5806.72, 6051.73, 5767.51, 0, 206.598, 215.316, 205.202, 10.8506
0, 0.00000, 5822.96, 6068.28, 5783.73, 0, 206.436, 215.134, 205.044, 10.8451
0, 0.00000, 5839.4, 6085.05, 5800.15, 0, 206.271, 214.949, 204.883, 10.8396
0, 0.00000, 5856.04, 6102.01, 5816.78, 0, 206.104, 214.762, 204.721, 10.8339
0, 0.00000, 5872.65, 6118.95, 5833.38, 0, 205.937, 214.575, 204.559, 10.8283
0, 0.00000, 5889.46, 6136.08, 5850.18, 0, 205.768, 214.386, 204.395, 10.8226
0, 0.00000, 5906.24, 6153.19, 5866.95, 0, 205.6, 214.197, 204.231, 10.8169
0, 0.00000, 5923.22, 6170.5, 5883.92, 0, 205.429, 214.006, 204.065, 10.8112
0, 0.00000, 5940.17, 6187.78, 5900.87, 0, 205.259, 213.815, 203.9, 10.8054
0, 0.00000, 5957.32, 6205.25, 5918.02, 0, 205.087, 213.623, 203.732, 10.7996
0, 0.00000, 5974.67, 6222.92, 5935.36, 0, 204.912, 213.428, 203.563, 10.7937
0, 0.00000, 5991.98, 6240.56, 5952.67, 0, 204.738, 213.233, 203.394, 10.7879
0, 0.00000, 6009.27, 6258.17, 5969.95, 0, 204.565, 213.039, 203.225, 10.782
0, 0.00000, 6026.97, 6276.2, 5987.66, 0, 204.387, 212.84, 203.052, 10.776
0, 0.00000, 6044.42, 6293.97, 6005.11, 0, 204.211, 212.644, 202.882, 10.77
0, 0.00000, 6062.28, 6312.16, 6022.98, 0, 204.032, 212.443, 202.708, 10.764
0, 0.00000, 6080.11, 6330.32, 6040.81, 0, 203.852, 212.242, 202.534, 10.7579
0, 0.00000, 6097.91, 6348.44, 6058.62, 0, 203.673, 212.042, 202.36, 10.7518
0, 0.00000, 6115.9, 6366.76, 6076.62, 0, 203.492, 211.84, 202.184, 10.7457
0, 0.00000, 6134.08, 6385.26, 6094.81, 0, 203.31, 211.636, 202.007, 10.7395
0, 0.00000, 6152.22, 6403.73, 6112.97, 0, 203.127, 211.432, 201.83, 10.7333
0, 0.00000, 6170.56, 6422.39, 6131.31, 0, 202.943, 211.226, 201.651, 10.727
0, 0.00000, 6189.08, 6441.23, 6149.85, 0, 202.756, 211.018, 201.47, 10.7207
0, 0.00000, 6207.56, 6460.04, 6168.35, 0, 202.57, 210.81, 201.29, 10.7143
0, 0.00000, 6226.3, 6480.61, 6186.92, 0, 202.384, 210.598, 201.1, 10.7319
0, 0.00000, 6287.81, 8481.35, 6043.01, 0, 203.582, 183.833, 195.653, 28.513
0, 0.00000, 6306.33, 8501.71, 6061.21, 0, 203.368, 183.538, 195.464, 28.6161
0, 0.00000, 6325.03, 8522.47, 6079.59, 0, 203.162, 183.256, 195.278, 28.6582
0, 0.00000, 6343.69, 8543.16, 6097.94, 0, 202.956, 182.975, 195.093, 28.7003
0, 0.00000, 6362.53, 8564.01, 6116.46, 0, 202.747, 182.691, 194.907, 28.7426
0, 0.00000, 6381.53, 8585.03, 6135.17, 0, 202.537, 182.405, 194.719, 28.7851
0, 0.00000, 6400.7, 8606.2, 6154.05, 0, 202.325, 182.116, 194.529, 28.8278
0, 0.00000, 6419.81, 8627.21, 6172.89, 0, 202.112, 181.826, 194.339, 28.8699
0, 0.00000, 6439.08, 8648.39, 6191.9, 0, 201.897, 181.534, 194.148, 28.9124
0, 0.00000, 6458.52, 8669.72, 6211.09, 0, 201.681, 181.239, 193.955, 28.9551
0, 0.00000, 6477.99, 8691.22, 6230.46, 0, 201.495, 180.939, 193.761, 28.9702
0, 0.00000, 8432.25, 8413.79, 6282.26, 0, 174.833, 174.455, 194.594, 32.684
0, 0.00000, 8452.88, 8434.49, 6301.38, 0, 174.54, 174.158, 194.358, 32.6275
0, 0.00000, 8474, 8455.1, 6320.65, 0, 174.251, 173.861, 194.145, 32.6727
0, 0.00000, 8495.05, 8475.63, 6339.88, 0, 173.962, 173.564, 193.932, 32.7174
0, 0.00000, 8516.46, 8496.52, 6359.46, 0, 173.669, 173.261, 193.714, 32.7629
0, 0.00000, 8537.78, 8517.34, 6379.01, 0, 173.376, 172.96, 193.498, 32.8081
0, 0.00000, 8559.24, 8538.3, 6398.71, 0, 173.081, 172.657, 193.279, 32.8536
0, 0.00000, 8580.62, 8559.16, 6418.33, 0, 172.787, 172.354, 193.06, 32.8984
0, 0.00000, 8602.34, 8580.35, 6438.27, 0, 172.488, 172.046, 192.836, 32.9438
0, 0.00000, 8623.98, 8601.47, 6458.17, 0, 172.189, 171.739, 192.613, 32.9892
0, 0.00000, 8645.71, 8622.71, 6478.22, 0, 171.887, 171.429, 192.393, 33.0362
0, 0.00000, 8393.84, 8675.4, 8409.25, 0, 166.161, 171.745, 166.473, 9.45116
0, 0.00000, 8414.94, 8696.53, 8430.87, 0, 165.845, 171.395, 166.154, 9.42086
0, 0.00000, 8435.97, 8717.73, 8452.61, 0, 165.541, 171.07, 165.861, 9.41024
0, 0.00000, 8457.11, 8739.04, 8474.48, 0, 165.233, 170.742, 165.566, 9.40003
0, 0.00000, 8478.16, 8760.26, 8496.26, 0, 164.927, 170.415, 165.273, 9.38989
0, 0.00000, 8499.33, 8781.6, 8518.16, 0, 164.619, 170.086, 164.977, 9.37961
0, 0.00000, 8520.81, 8803.25, 8540.39, 0, 164.306, 169.752, 164.677, 9.3691
0, 0.00000, 8542.2, 8824.8, 8562.54, 0, 163.994, 169.419, 164.378, 9.35871
0, 0.00000, 8563.69, 8846.47, 8584.8, 0, 163.68, 169.084, 164.077, 9.34819
0, 0.00000, 8585.3, 8868.24, 8607.18, 0, 163.364, 168.748, 163.774, 9.33758
0, 0.00000, 8607, 8890.11, 8629.68, 0, 163.047, 168.41, 163.47, 9.3269
0, 0.00000, 8628.81, 8912.09, 8652.29, 0, 162.728, 168.069, 163.164, 9.31613
0, 0.00000, 8650.72, 8934.16, 8675.01, 0, 162.407, 167.728, 162.856, 9.30529
0, 0.00000, 8672.73, 8956.34, 8697.84, 0, 162.084, 167.384, 162.547, 9.29437
0, 0.00000, 8694.83, 8978.61, 8720.77, 0, 161.76, 167.039, 162.236, 9.28337
0, 0.00000, 8717.03, 9000.97, 8743.81, 0, 161.434, 166.692, 161.923, 9.27229
0, 0.00000, 8739.32, 9023.43, 8766.96, 0, 161.106, 166.343, 161.609, 9.26113
0, 0.00000, 8761.89, 9046.17, 8790.4, 0, 160.774, 165.99, 161.29, 9.24975
0, 0.00000, 8784.35, 9068.8, 8813.74, 0, 160.443, 165.638, 160.973, 9.2385
0, 0.00000, 8806.91, 9091.52, 8837.19, 0, 160.111, 165.284, 160.654, 9.22711
0, 0.00000, 8829.54, 9114.32, 8860.73, 0, 159.777, 164.929, 160.334, 9.21565
0, 0.00000, 8852.45, 9137.4, 8884.55, 0, 159.438, 164.57, 160.01, 9.20398
0, 0.00000, 8875.25, 9160.36, 8908.27, 0, 159.102, 164.212, 159.687, 9.19242
0, 0.00000, 8898.32, 9183.6, 8932.28, 0, 158.76, 163.85, 159.359, 9.1806
0, 0.00000, 8921.46, 9206.9, 8956.38, 0, 158.418, 163.486, 159.031, 9.16875
0, 0.00000, 8944.67, 9230.28, 8980.55, 0, 158.074, 163.121, 158.701, 9.15684
0, 0.00000, 8967.96, 9253.73, 9004.81, 0, 157.729, 162.754, 158.37, 9.14485
0, 0.00000, 8991.32, 9277.25, 9029.16, 0, 157.382, 162.387, 158.038, 9.13279
0, 0.00000, 9014.74, 9300.84, 9053.58, 0, 157.034, 162.017, 157.704, 9.12067
0, 0.00000, 9038.41, 9324.68, 9078.27, 0, 156.682, 161.644, 157.366, 9.10833
0, 0.00000, 9062.14, 9348.58, 9103.03, 0, 156.329, 161.27, 157.028, 9.09598
0, 0.00000, 9085.93, 9372.54, 9127.87, 0, 155.975, 160.894, 156.688, 9.08355
0, 0.00000, 9109.96, 9396.73, 9152.96, 0, 155.617, 160.515, 156.344, 9.07093
0, 0.00000, 9134.05, 9420.99, 9178.12, 0, 155.258, 160.134, 155.999, 9.05828
0, 0.00000, 9158.19, 9445.29, 9203.34, 0, 154.897, 159.752, 155.654, 9.04557
0, 0.00000, 9182.38, 9469.65, 9228.63, 0, 154.536, 159.37, 155.307, 9.03279
0, 0.00000, 9206.79, 9494.23, 9254.16, 0, 154.171, 158.983, 154.957, 9.01982
0, 0.00000, 9231.25, 9518.85, 9279.75, 0, 153.805, 158.596, 154.605, 9.00683
0, 0.00000, 9255.75, 9543.53, 9305.39, 0, 153.438, 158.207, 154.253, 8.99378
0, 0.00000, 9280.47, 9568.41, 9331.28, 0, 153.067, 157.815, 153.897, 8.98053
0, 0.00000, 9305.4, 9593.51, 9357.39, 0, 152.693, 157.42, 153.538, 8.96714
0, 0.00000, 9330.2, 9618.47, 9383.37, 0, 152.321, 157.026, 153.181, 8.95386
0, 0.00000, 9355.37, 9643.81, 9409.75, 0, 151.942, 156.626, 152.818, 8.94022
0, 0.00000, 9380.39, 9669.01, 9436, 0, 151.566, 156.228, 152.457, 8.92673
0, 0.00000, 9405.63, 9694.41, 9462.48, 0, 151.186, 155.827, 152.092, 8.91302
0, 0.00000, 9431.05, 9720.01, 9489.16, 0, 150.803, 155.422, 151.724, 8.89916
0, 0.00000, 9456.5, 9745.63, 9515.88, 0, 150.419, 155.017, 151.356, 8.8853
0, 0.00000, 9482.13, 9771.43, 9542.81, 0, 150.032, 154.608, 150.984, 8.87125
0, 0.00000, 9507.95, 9797.42, 9569.94, 0, 149.642, 154.197, 150.61, 8.85706
0, 0.00000, 9533.78, 9823.43, 9597.1, 0, 149.252, 153.785, 150.235, 8.84286
0, 0.00000, 9559.62, 9849.45, 9624.29, 0, 148.86, 153.372, 149.86, 8.82861
0, 0.00000, 9585.64, 9875.64, 9651.67, 0, 148.466, 152.957, 149.481, 8.81419
0, 0.00000, 9611.83, 9902.01, 9679.24, 0, 148.069, 152.538, 149.1, 8.79963
0, 0.00000, 9638.18, 9928.54, 9707, 0, 147.67, 152.117, 148.716, 8.78494
0, 0.00000, 9664.54, 9955.07, 9734.78, 0, 147.27, 151.695, 148.332, 8.77024
0, 0.00000, 9691.21, 9981.92, 9762.9, 0, 146.864, 151.268, 147.943, 8.75526
0, 0.00000, 9717.88, 10008.8, 9791.02, 0, 146.459, 150.841, 147.553, 8.7403
0, 0.00000, 9744.54, 10035.6, 9819.16, 0, 146.053, 150.414, 147.164, 8.7253
0, 0.00000, 9771.51, 10062.8, 9847.63, 0, 145.643, 149.982, 146.769, 8.71003
0, 0.00000, 9798.46, 10089.9, 9876.1, 0, 145.232, 149.55, 146.374, 8.69478
0, 0.00000, 9825.7, 10117.3, 9904.89, 0, 144.816, 149.113, 145.975, 8.67926
0, 0.00000, 9852.93, 10144.7, 9933.68, 0, 144.4, 148.675, 145.576, 8.66377
0, 0.00000, 9880.29, 10172.3, 9962.62, 0, 143.983, 148.236, 145.174, 8.64813
0, 0.00000, 9907.77, 10200, 9991.71, 0, 143.562, 147.794, 144.77, 8.63237
0, 0.00000, 9935.38, 10227.8, 10020.9, 0, 143.14, 147.35, 144.364, 8.6165
0, 0.00000, 9963.26, 10255.8, 10050.5, 0, 142.713, 146.902, 143.954, 8.60039
0, 0.00000, 9991.1, 10283.9, 10080, 0, 142.286, 146.454, 143.544, 8.58433
0, 0.00000, 10019.1, 10312, 10109.6, 0, 141.858, 146.004, 143.132, 8.56812
0, 0.00000, 10047.3, 10340.4, 10139.6, 0, 141.425, 145.549, 142.716, 8.55169
0, 0.00000, 10075.4, 10368.8, 10169.5, 0, 140.992, 145.095, 142.3, 8.5353
0, 0.00000, 10103.8, 10397.4, 10199.7, 0, 140.555, 144.637, 141.88, 8.51866
0, 0.00000, 10132.4, 10426.1, 10230, 0, 140.117, 144.177, 141.458, 8.50195
0, 0.00000, 10161.1, 10455, 10260.5, 0, 139.675, 143.713, 141.033, 8.48503
0, 0.00000, 10189.8, 10483.9, 10291, 0, 139.233, 143.25, 140.608, 8.46815
0, 0.00000, 10218.7, 10513.1, 10321.8, 0, 138.787, 142.783, 140.179, 8.45104
0, 0.00000, 10247.8, 10542.4, 10352.8, 0, 138.338, 142.313, 139.747, 8.43375
0, 0.00000, 10276.9, 10571.7, 10383.8, 0, 137.89, 141.843, 139.316, 8.41651
0, 0.00000, 10306.3, 10601.3, 10415.2, 0, 137.436, 141.368, 138.879, 8.39894
0, 0.00000, 10335.6, 10630.8, 10446.4, 0, 136.982, 140.893, 138.443, 8.38144
0, 0.00000, 10365.1, 10660.6, 10478, 0, 136.526, 140.415, 138.003, 8.36372
0, 0.00000, 10394.9, 10690.5, 10509.7, 0, 136.066, 139.934, 137.561, 8.34585
0, 0.00000, 10424.4, 10720.4, 10541.4, 0, 135.599, 139.448, 137.12, 8.3335
0, 0.00000, 10454.4, 10750.5, 10573.5, 0, 135.134, 138.962, 136.673, 8.31538
0, 0.00000, 10484.4, 10780.8, 10605.6, 0, 134.669, 138.476, 136.225, 8.29719
0, 0.00000, 10514.7, 10811.3, 10638, 0, 134.199, 137.984, 135.772, 8.27878
0, 0.00000, 10545, 10841.9, 10670.5, 0, 133.728, 137.492, 135.318, 8.2603
0, 0.00000, 10575.5, 10872.6, 10703.2, 0, 133.254, 136.997, 134.862, 8.24168
0, 0.00000, 10606.1, 10903.5, 10736.1, 0, 132.777, 136.5, 134.403, 8.22291
0, 0.00000, 10636.9, 10934.6, 10769.1, 0, 132.299, 136.001, 133.942, 8.20317
0, 0.00000, 10667.8, 10965.8, 10802.1, 0, 131.82, 135.502, 133.48, 8.18305
0, 0.00000, 10698.8, 10997.3, 10835.5, 0, 131.336, 134.999, 133.013, 8.16272
0, 0.00000, 10730.1, 11028.9, 10869, 0, 130.851, 134.494, 132.545, 8.14226
0, 0.00000, 10761.4, 11060.6, 10902.7, 0, 130.363, 133.986, 132.074, 8.12166
0, 0.00000, 10792.9, 11092.4, 10936.6, 0, 129.873, 133.477, 131.601, 8.10093
0, 0.00000, 10824.5, 11124.4, 10970.6, 0, 129.381, 132.966, 131.126, 8.08008
0, 0.00000, 10856.3, 11156.6, 11004.8, 0, 128.885, 132.45, 130.648, 8.05905
0, 0.00000, 10888.2, 11188.9, 11039.2, 0, 128.388, 131.934, 130.168, 8.03822
0, 0.00000, 10920.2, 11221.4, 11073.8, 0, 127.889, 131.415, 129.687, 8.01753
0, 0.00000, 10952.3, 11253.9, 11108.4, 0, 127.388, 130.895, 129.204, 7.99676
0, 0.00000, 10984.6, 11286.6, 11143.4, 0, 126.884, 130.372, 128.717, 7.97581
0, 0.00000, 11017.1, 11319.6, 11178.5, 0, 126.377, 129.846, 128.228, 7.95469
0, 0.00000, 11049.7, 11352.6, 11213.8, 0, 125.868, 129.318, 127.737, 7.93347
0, 0.00000, 11082.4, 11385.8, 11249.3, 0, 125.357, 128.788, 127.243, 7.91208
0, 0.00000, 11115.3, 11419.2, 11285, 0, 124.843, 128.255, 126.747, 7.89052
0, 0.00000, 11148.3, 11452.6, 11320.8, 0, 124.327, 127.72, 126.249, 7.86888
0, 0.00000, 11181.5, 11486.3, 11356.7, 0, 123.809, 127.184, 125.749, 7.84709
0, 0.00000, 11214.8, 11520.1, 11392.9, 0, 123.289, 126.645, 125.247, 7.82515
0, 0.00000, 11248.2, 11554, 11429.3, 0, 122.767, 126.103, 124.742, 7.803
0, 0.00000, 11281.9, 11588.2, 11465.9, 0, 122.242, 125.56, 124.235, 7.7803
0, 0.00000, 11315.6, 11622.5, 11502.6, 0, 121.715, 125.015, 123.726, 7.75746
0, 0.00000, 11349.5, 11656.9, 11539.5, 0, 121.186, 124.468, 123.214, 7.73445
0, 0.00000, 11383.6, 11691.6, 11576.7, 0, 120.654, 123.918, 122.7, 7.71112
0, 0.00000, 11417.9, 11726.4, 11614, 0, 120.12, 123.365, 122.183, 7.68763
0, 0.00000, 11452.2, 11761.3, 11651.5, 0, 119.585, 122.812, 121.665, 7.66403
0, 0.00000, 11486.7, 11796.3, 11689.1, 0, 119.048, 122.257, 121.146, 7.64033
0, 0.00000, 11521.3, 11831.5, 11727, 0, 118.509, 121.699, 120.623, 7.61645
0, 0.00000, 11556.2, 11867, 11765.1, 0, 117.966, 121.138, 120.098, 7.59241
0, 0.00000, 11591.1, 11902.5, 11803.3, 0, 117.422, 120.576, 119.572, 7.56828
0, 0.00000, 11626.2, 11938.2, 11841.8, 0, 116.876, 120.012, 119.043, 7.544
0, 0.00000, 11661.4, 11974, 11880.4, 0, 116.329, 119.447, 118.513, 7.51965
0, 0.00000, 11697.2, 12010, 11919.3, 0, 115.782, 118.878, 117.981, 7.49291
0, 0.00000, 11733.2, 12046, 11958.4, 0, 115.236, 118.308, 117.448, 7.46466
0, 0.00000, 11769.7, 12082.2, 11997.8, 0, 114.688, 117.734, 116.912, 7.43523
0, 0.00000, 11806.7, 12118.4, 12037.5, 0, 114.142, 117.157, 116.374, 7.40287
0, 0.00000, 11843.8, 12154.7, 12077.3, 0, 113.597, 116.58, 115.837, 7.36936
0, 0.00000, 11881.2, 12191.1, 12117.4, 0, 113.049, 116, 115.297, 7.33572
0, 0.00000, 11918.8, 12228, 12157.6, 0, 112.501, 115.422, 114.755, 7.30069
0, 0.00000, 11958.1, 12268.8, 12197.5, 0, 111.961, 114.871, 114.207, 7.24167
0, 0.00000, 11997.4, 12310.1, 12238, 0, 111.422, 114.326, 113.661, 7.18708
0, 0.00000, 12036.6, 12351.9, 12279.7, 0, 110.878, 113.781, 113.121, 7.14516
0, 0.00000, 12076, 12393.8, 12321.7, 0, 110.333, 113.236, 112.581, 7.10516
0, 0.00000, 12116, 12436.3, 12364.7, 0, 109.79, 112.691, 112.045, 7.06526
0, 0.00000, 12157.4, 12479.4, 12409.3, 0, 109.255, 112.147, 111.52, 7.02563
0, 0.00000, 12199.1, 12522.7, 12454.2, 0, 108.719, 111.602, 110.994, 6.98631
0, 0.00000, 12241.4, 12566.1, 12499.5, 0, 108.186, 111.055, 110.468, 6.94495
0, 0.00000, 12284.7, 12609.4, 12545.1, 0, 107.659, 110.505, 109.943, 6.89889
0, 0.00000, 12328.3, 12653, 12591, 0, 107.131, 109.953, 109.416, 6.85148
0, 0.00000, 12372.1, 12696.7, 12637.1, 0, 106.602, 109.4, 108.888, 6.8041
0, 0.00000, 12416.1, 12740.7, 12683.5, 0, 106.072, 108.846, 108.358, 6.75678
0, 0.00000, 12460.4, 12785, 12730.2, 0, 105.539, 108.289, 107.827, 6.70943
0, 0.00000, 12504.7, 12829.3, 12777, 0, 105.007, 107.734, 107.296, 6.66225
0, 0.00000, 12549.4, 12874, 12824.2, 0, 104.473, 107.176, 106.763, 6.61498
0, 0.00000, 12594.3, 12918.9, 12871.6, 0, 103.937, 106.617, 106.229, 6.56781
0, 0.00000, 12639.3, 12963.9, 12919.3, 0, 103.402, 106.058, 105.694, 6.52075
0, 0.00000, 12684.5, 13009.2, 12967.1, 0, 102.865, 105.499, 105.159, 6.47373
0, 0.00000, 12730, 13054.7, 13015.3, 0, 102.327, 104.938, 104.623, 6.42675
0, 0.00000, 12775.6, 13100.4, 13063.7, 0, 101.79, 104.378, 104.087, 6.37992
0, 0.00000, 12821.6, 13146.4, 13112.4, 0, 101.25, 103.816, 103.549, 6.33308
0, 0.00000, 12867.7, 13192.5, 13161.3, 0, 100.711, 103.255, 103.012, 6.28639
0, 0.00000, 12913.9, 13238.9, 13210.5, 0, 100.172, 102.694, 102.475, 6.23981
0, 0.00000, 12960.5, 13285.5, 13259.9, 0, 99.6329, 102.132, 101.937, 6.19333
0, 0.00000, 13007.2, 13332.3, 13309.6, 0, 99.0935, 101.571, 101.4, 6.14696
0, 0.00000, 13054.1, 13379.3, 13359.5, 0, 98.5542, 101.01, 100.863, 6.10072
0, 0.00000, 13101.2, 13426.6, 13409.8, 0, 98.0152, 100.45, 100.326, 6.05461
0, 0.00000, 13148.6, 13474.1, 13460.2, 0, 97.4767, 99.8907, 99.7894, 6.00865
0, 0.00000, 13196.1, 13521.8, 13511, 0, 96.9388, 99.3319, 99.2538, 5.96285
0, 0.00000, 13243.9, 13569.7, 13561.9, 0, 96.4016, 98.7742, 98.7191, 5.91721
0, 0.00000, 13291.8, 13617.9, 13613.2, 0, 95.8655, 98.2177, 98.1855, 5.87174
0, 0.00000, 13340, 13666.2, 13664.7, 0, 95.3304, 97.6625, 97.653, 5.82645
0, 0.00000, 13388.4, 13714.8, 13716.5, 0, 94.7966, 97.1088, 97.1219, 5.78135
0, 0.00000, 13436.9, 13763.6, 13768.5, 0, 94.2651, 96.5577, 96.5932, 5.73652
0, 0.00000, 13485.7, 13812.7, 13820.8, 0, 93.7342, 96.0075, 96.0653, 5.69182
0, 0.00000, 13534.7, 13861.9, 13873.3, 0, 93.2059, 95.4601, 95.5401, 5.6474
0, 0.00000, 13583.8, 13911.4, 13926.1, 0, 92.6806, 94.9161, 95.0177, 5.60327
0, 0.00000, 13634.2, 13962.4, 13979.2, 0, 92.1615, 94.3808, 94.4969, 5.55939
0, 0.00000, 13684.8, 14013.6, 14032.5, 0, 91.6477, 93.8506, 93.9799, 5.51505
0, 0.00000, 13735.7, 14065.3, 14086.5, 0, 91.1362, 93.3241, 93.4671, 5.47097
0, 0.00000, 13786.8, 14118.1, 14141.9, 0, 90.6281, 92.8056, 92.9648, 5.42719
0, 0.00000, 13839.2, 14171.1, 14198.3, 0, 90.1307, 92.2926, 92.4718, 5.38381
0, 0.00000, 13892.3, 14224.3, 14255.4, 0, 89.6402, 91.7834, 91.9852, 5.34068
0, 0.00000, 13945.7, 14277.9, 14312.8, 0, 89.1536, 91.2781, 91.5028, 5.29783
0, 0.00000, 13999.4, 14331.7, 14370.5, 0, 88.6713, 90.7775, 91.0248, 5.25534
0, 0.00000, 14053.1, 14385.7, 14428.5, 0, 88.1942, 90.2823, 90.5522, 5.21325
0, 0.00000, 14107.2, 14440, 14486.8, 0, 87.7216, 89.792, 90.0843, 5.17153
0, 0.00000, 14161.4, 14494.5, 14545.3, 0, 87.2543, 89.3074, 89.622, 5.1302
0, 0.00000, 14215.9, 14549.3, 14604.2, 0, 86.7924, 88.8286, 89.1653, 5.08929
0, 0.00000, 14270.7, 14604.3, 14663.4, 0, 86.3361, 88.3557, 88.7144, 5.04877
0, 0.00000, 14325.6, 14659.6, 14722.8, 0, 85.8867, 87.8901, 88.2707, 5.00875
0, 0.00000, 14380.7, 14715.1, 14782.6, 0, 85.4436, 87.4312, 87.8335, 4.96917
0, 0.00000, 14436, 14770.8, 14842.6, 0, 85.0082, 86.9804, 87.4044, 4.93013
0, 0.00000, 14491.6, 14826.8, 14902.9, 0, 84.5799, 86.5371, 86.9826, 4.89156
0, 0.00000, 14547.4, 14883, 14963.5, 0, 84.1595, 86.102, 86.5689, 4.85352
0, 0.00000, 14603.4, 14939.5, 15024.4, 0, 83.7474, 85.6758, 86.1641, 4.81602
0, 0.00000, 14659.6, 14996.3, 15085.6, 0, 83.344, 85.2586, 85.7681, 4.77907
0, 0.00000, 14716.5, 15052.9, 15145.7, 0, 82.9526, 84.8497, 85.3749, 4.73073
0, 0.00000, 14773.6, 15109.2, 15205.6, 0, 82.5715, 84.449, 84.9892, 4.67982
0, 0.00000, 14829.8, 15162.5, 15266.8, 0, 82.1939, 84.0411, 84.6185, 4.64812
0, 0.00000, 14884.7, 15214.6, 15327.1, 0, 81.8198, 83.636, 84.2536, 4.61605
0, 0.00000, 14938.9, 15266.6, 15386.5, 0, 81.4523, 83.2412, 83.8945, 4.58517
0, 0.00000, 14993.3, 15318.7, 15446.1, 0, 81.0959, 82.8582, 83.5469, 4.55531
0, 0.00000, 15047.9, 15371, 15506, 0, 80.7517, 82.4877, 83.2121, 4.52649
0, 0.00000, 15102.6, 15423.3, 15566, 0, 80.4207, 82.1308, 82.8907, 4.49837
0, 0.00000, 15156.1, 15476.2, 15626.1, 0, 80.0963, 81.7896, 82.5816, 4.47585
0, 0.00000, 15209.6, 15529.1, 15686.4, 0, 79.7851, 81.4628, 82.2876, 4.45675
0, 0.00000, 15263.3, 15582.2, 15747, 0, 79.4882, 81.1506, 82.0086, 4.43854
0, 0.00000, 15317.2, 15636.4, 15807.5, 0, 79.2074, 80.8591, 81.7439, 4.41843
0, 0.00000, 15371.2, 15689.8, 15868.6, 0, 78.9413, 80.5792, 81.4973, 4.40294
0, 0.00000, 15425.2, 15743.3, 15929.9, 0, 78.6916, 80.3158, 81.2675, 4.38769
0, 0.00000, 15479.4, 15796.9, 15991.3, 0, 78.4591, 80.0701, 81.0555, 4.37349
0, 0.00000, 15533.7, 15850.7, 16053.1, 0, 78.2437, 79.8421, 80.8615, 4.36036
0, 0.00000, 15588.1, 15904.7, 16115.1, 0, 78.0458, 79.6324, 80.6859, 4.3484
0, 0.00000, 15642.6, 15958.8, 16177.3, 0, 77.8668, 79.4422, 80.53, 4.33767
0, 0.00000, 15697.2, 16013, 16239.7, 0, 77.7069, 79.2716, 80.394, 4.32812
0, 0.00000, 15751.9, 16067.3, 16302.4, 0, 77.5665, 79.1211, 80.2785, 4.31975
0, 0.00000, 15806.6, 16121.7, 16365.1, 0, 77.4465, 78.9918, 80.1843, 4.31268
0, 0.00000, 15861.4, 16176.3, 16428.1, 0, 77.347, 78.8836, 80.1118, 4.30692
0, 0.00000, 15916.4, 16231, 16491.4, 0, 77.2689, 78.7973, 80.0616, 4.30245
0, 0.00000, 15971.5, 16285.8, 16554.9, 0, 77.2126, 78.7334, 80.0344, 4.29931
0, 0.00000, 16026.6, 16340.7, 16618.5, 0, 77.1789, 78.6926, 80.0308, 4.29752
0, 0.00000, 16081.8, 16395.7, 16682.4, 0, 77.168, 78.6753, 80.0512, 4.29711
0, 0.00000, 16137, 16450.6, 16746.3, 0, 77.1805, 78.6818, 80.0961, 4.29811
0, 0.00000, 16192.3, 16505.7, 16810.4, 0, 77.2169, 78.7128, 80.166, 4.30054
0, 0.00000, 16247.8, 16561.1, 16875, 0, 77.2778, 78.7689, 80.262, 4.30447
0, 0.00000, 16303.2, 16616.3, 16939.5, 0, 77.3633, 78.8501, 80.3837, 4.30986
0, 0.00000, 16358.8, 16671.8, 17004.3, 0, 77.4742, 78.9572, 80.5324, 4.31681
0, 0.00000, 16414.2, 16727, 17068.9, 0, 77.61, 79.0899, 80.7071, 4.32524
0, 0.00000, 16469.8, 16782.4, 17133.9, 0, 77.7721, 79.2494, 80.9098, 4.33528
0, 0.00000, 16524.9, 16838.2, 17199, 0, 77.9586, 79.4369, 81.1396, 4.34754
0, 0.00000, 16579.8, 16894.2, 17264, 0, 78.1704, 79.653, 81.3966, 4.36296
0, 0.00000, 16634.3, 16950, 17328.3, 0, 78.407, 79.8952, 81.6779, 4.38149
0, 0.00000, 16687.1, 17005, 17391.4, 0, 78.6631, 80.1617, 81.9828, 4.40218
0, 0.00000, 5330.49, 5565.05, 5291.42, 0, 211.787, 221.122, 210.264, 11.0964
0, 0.00000, 5344.23, 5579.15, 5305.29, 0, 211.657, 220.962, 210.113, 11.0255
0, 0.00000, 5358.28, 5593.52, 5319.29, 0, 211.519, 220.806, 209.979, 11.0214
0, 0.00000, 5372.31, 5607.87, 5333.27, 0, 211.381, 220.651, 209.844, 11.0168
0, 0.00000, 5386.32, 5622.19, 5347.24, 0, 211.244, 220.495, 209.71, 11.0123
0, 0.00000, 5400.54, 5636.74, 5361.42, 0, 211.104, 220.338, 209.574, 11.0077
0, 0.00000, 5414.75, 5651.26, 5375.58, 0, 210.965, 220.18, 209.438, 11.0031
0, 0.00000, 5429.17, 5666, 5389.96, 0, 210.823, 220.021, 209.299, 10.9984
0, 0.00000, 5443.57, 5680.72, 5404.32, 0, 210.681, 219.861, 209.161, 10.9938
0, 0.00000, 5457.95, 5695.42, 5418.66, 0, 210.54, 219.702, 209.024, 10.9891
0, 0.00000, 5472.54, 5710.33, 5433.21, 0, 210.397, 219.54, 208.884, 10.9844
0, 0.00000, 5487.11, 5725.22, 5447.74, 0, 210.254, 219.379, 208.744, 10.9796
0, 0.00000, 5501.9, 5740.33, 5462.48, 0, 210.108, 219.215, 208.602, 10.9748
0, 0.00000, 5516.66, 5755.41, 5477.2, 0, 209.963, 219.051, 208.461, 10.97
0, 0.00000, 5531.63, 5770.71, 5492.14, 0, 209.816, 218.885, 208.317, 10.9652
0, 0.00000, 5546.35, 5785.74, 5506.82, 0, 209.672, 218.723, 208.176, 10.9604
0, 0.00000, 5561.51, 5801.22, 5521.94, 0, 209.523, 218.555, 208.031, 10.9555
0, 0.00000, 5576.65, 5816.68, 5537.04, 0, 209.374, 218.387, 207.886, 10.9505
0, 0.00000, 5591.76, 5832.12, 5552.12, 0, 209.225, 218.22, 207.741, 10.9456
0, 0.00000, 5607.08, 5847.76, 5567.41, 0, 209.075, 218.05, 207.594, 10.9406
0, 0.00000, 5622.38, 5863.38, 5582.67, 0, 208.924, 217.881, 207.448, 10.9356
0, 0.00000, 5637.66, 5878.98, 5597.92, 0, 208.774, 217.712, 207.301, 10.9307
0, 0.00000, 5653.14, 5894.78, 5613.37, 0, 208.622, 217.54, 207.153, 10.9256
0, 0.00000, 5668.83, 5910.79, 5629.02, 0, 208.467, 217.366, 207.002, 10.9205
0, 0.00000, 5684.49, 5926.78, 5644.65, 0, 208.313, 217.193, 206.852, 10.9154
0, 0.00000, 5700.13, 5942.74, 5660.26, 0, 208.159, 217.02, 206.703, 10.9103
0, 0.00000, 5715.97, 5958.9, 5676.08, 0, 208.004, 216.845, 206.551, 10.9051
0, 0.00000, 5732.02, 5975.27, 5692.09, 0, 207.846, 216.667, 206.397, 10.8998
0, 0.00000, 5747.81, 5991.39, 5707.86, 0, 207.69, 216.493, 206.246, 10.8947
0, 0.00000, 5764.03, 6007.93, 5724.05, 0, 207.531, 216.313, 206.09, 10.8894
0, 0.00000, 5780.23, 6024.45, 5740.22, 0, 207.371, 216.134, 205.935, 10.8841
0, 0.00000, 5796.4, 6040.94, 5756.37, 0, 207.212, 215.955, 205.78, 10.8788
0, 0.00000, 5812.76, 6057.63, 5772.72, 0, 207.051, 215.774, 205.623, 10.8734
0, 0.00000, 5829.33, 6074.52, 5789.26, 0, 206.888, 215.591, 205.465, 10.868
0, 0.00000, 5845.87, 6091.39, 5805.78, 0, 206.725, 215.408, 205.306, 10.8625
0, 0.00000, 5862.38, 6108.22, 5822.27, 0, 206.562, 215.225, 205.148, 10.8571
0, 0.00000, 5879.09, 6125.26, 5838.97, 0, 206.398, 215.041, 204.988, 10.8516
0, 0.00000, 5896, 6142.49, 5855.85, 0, 206.231, 214.854, 204.826, 10.8461
0, 0.00000, 5912.88, 6159.69, 5872.72, 0, 206.065, 214.667, 204.664, 10.8405
0, 0.00000, 5929.73, 6176.86, 5889.55, 0, 205.899, 214.481, 204.503, 10.835
0, 0.00000, 5946.99, 6194.45, 5906.8, 0, 205.729, 214.29, 204.338, 10.8293
0, 0.00000, 5964.01, 6211.79, 5923.81, 0, 205.561, 214.102, 204.175, 10.8237
0, 0.00000, 5981.44, 6229.54, 5941.23, 0, 205.39, 213.91, 204.008, 10.8179
0, 0.00000, 5998.84, 6247.26, 5958.61, 0, 205.218, 213.718, 203.841, 10.8122
0, 0.00000, 6016.21, 6264.95, 5975.98, 0, 205.047, 213.526, 203.675, 10.8064
0, 0.00000, 6033.77, 6282.84, 5993.53, 0, 204.874, 213.332, 203.507, 10.8007
0, 0.00000, 6051.52, 6300.91, 6011.27, 0, 204.699, 213.136, 203.337, 10.7948
0, 0.00000, 6069.23, 6318.95, 6028.99, 0, 204.524, 212.94, 203.167, 10.7889
0, 0.00000, 6087.14, 6337.18, 6046.89, 0, 204.348, 212.743, 202.996, 10.783
0, 0.00000, 6105.01, 6355.37, 6064.77, 0, 204.172, 212.545, 202.825, 10.7771
0, 0.00000, 6123.08, 6373.76, 6082.83, 0, 203.994, 212.346, 202.652, 10.7711
0, 0.00000, 6141.32, 6392.33, 6101.08, 0, 203.814, 212.145, 202.477, 10.7651
0, 0.00000, 6159.54, 6410.86, 6119.3, 0, 203.634, 211.944, 202.303, 10.759
0, 0.00000, 6177.93, 6429.58, 6137.7, 0, 203.453, 211.741, 202.127, 10.7529
0, 0.00000, 6196.51, 6448.48, 6156.29, 0, 203.269, 211.536, 201.949, 10.7468
0, 0.00000, 6215.06, 6467.35, 6174.85, 0, 203.087, 211.331, 201.771, 10.7406
0, 0.00000, 6277.62, 8473.73, 6030.46, 0, 204.344, 184.64, 196.292, 28.5341
0, 0.00000, 6296.25, 8494.05, 6048.75, 0, 204.124, 184.349, 196.1, 28.6914
0, 0.00000, 6314.84, 8514.72, 6066.99, 0, 203.923, 184.072, 195.92, 28.734
0, 0.00000, 6333.6, 8535.56, 6085.41, 0, 203.72, 183.793, 195.737, 28.777
0, 0.00000, 6352.53, 8556.56, 6104, 0, 203.515, 183.512, 195.553, 28.8202
0, 0.00000, 6371.42, 8577.49, 6122.56, 0, 203.311, 183.231, 195.37, 28.8633
0, 0.00000, 6390.48, 8598.59, 6141.29, 0, 203.104, 182.948, 195.185, 28.9066
0, 0.00000, 6409.68, 8619.79, 6160.19, 0, 202.895, 182.661, 194.998, 28.9498
0, 0.00000, 6428.84, 8640.88, 6179.06, 0, 202.686, 182.375, 194.812, 28.9926
0, 0.00000, 6448.36, 8662.35, 6198.3, 0, 202.473, 182.082, 194.622, 29.0364
0, 0.00000, 6467.85, 8683.75, 6217.51, 0, 202.26, 181.791, 194.432, 29.0799
0, 0.00000, 8426.61, 8405.57, 6270.38, 0, 175.695, 175.262, 195.315, 32.7468
0, 0.00000, 8447.37, 8426.4, 6289.56, 0, 175.404, 174.967, 195.081, 32.6862
0, 0.00000, 8468.43, 8446.91, 6308.68, 0, 175.121, 174.675, 194.873, 32.7319
0, 0.00000, 8489.62, 8467.56, 6327.97, 0, 174.836, 174.38, 194.663, 32.7776
0, 0.00000, 8510.96, 8488.34, 6347.41, 0, 174.548, 174.083, 194.452, 32.8236
0, 0.00000, 8532.21, 8509.06, 6366.81, 0, 174.261, 173.787, 194.241, 32.8694
0, 0.00000, 8553.82, 8530.13, 6386.56, 0, 173.97, 173.487, 194.026, 32.9158
0, 0.00000, 8575.34, 8551.12, 6406.27, 0, 173.679, 173.187, 193.811, 32.962
0, 0.00000, 8596.99, 8572.21, 6426.08, 0, 173.385, 172.884, 193.592, 33.0079
0, 0.00000, 8618.77, 8593.43, 6446.02, 0, 173.09, 172.58, 193.373, 33.0542
0, 0.00000, 8640.68, 8614.79, 6466.12, 0, 172.793, 172.273, 193.151, 33.1008
0, 0.00000, 8388.06, 8669.91, 8401.52, 0, 167.105, 172.702, 167.098, 9.48726
0, 0.00000, 8409.03, 8689.89, 8422.98, 0, 166.714, 172.287, 166.988, 9.47388
0, 0.00000, 8430.21, 8711.17, 8444.8, 0, 166.414, 171.96, 166.696, 9.45612
0, 0.00000, 8451.27, 8732.39, 8466.56, 0, 166.113, 171.638, 166.407, 9.44607
0, 0.00000, 8472.44, 8753.73, 8488.45, 0, 165.809, 171.314, 166.116, 9.43612
0, 0.00000, 8493.73, 8775.18, 8510.46, 0, 165.504, 170.988, 165.824, 9.42609
0, 0.00000, 8515.13, 8796.74, 8532.59, 0, 165.197, 170.661, 165.53, 9.41598
0, 0.00000, 8536.43, 8818.2, 8554.63, 0, 164.891, 170.334, 165.237, 9.40595
0, 0.00000, 8558.05, 8839.98, 8577, 0, 164.581, 170.002, 164.939, 9.39563
0, 0.00000, 8579.76, 8861.86, 8599.48, 0, 164.268, 169.669, 164.639, 9.38529
0, 0.00000, 8601.39, 8883.64, 8621.88, 0, 163.957, 169.337, 164.341, 9.37502
0, 0.00000, 8623.31, 8905.73, 8644.58, 0, 163.641, 169, 164.038, 9.36447
0, 0.00000, 8645.33, 8927.91, 8667.4, 0, 163.324, 168.662, 163.734, 9.3539
0, 0.00000, 8667.26, 8949.99, 8690.13, 0, 163.008, 168.325, 163.431, 9.3434
0, 0.00000, 8689.47, 8972.37, 8713.16, 0, 162.687, 167.983, 163.124, 9.33262
0, 0.00000, 8711.59, 8994.64, 8736.1, 0, 162.367, 167.642, 162.817, 9.32197
0, 0.00000, 8733.99, 9017.21, 8759.34, 0, 162.043, 167.297, 162.507, 9.31105
0, 0.00000, 8756.48, 9039.85, 8782.68, 0, 161.718, 166.951, 162.195, 9.30011
0, 0.00000, 8778.87, 9062.4, 8805.93, 0, 161.393, 166.605, 161.884, 9.28923
0, 0.00000, 8801.54, 9085.23, 8829.46, 0, 161.065, 166.256, 161.569, 9.27809
0, 0.00000, 8824.29, 9108.13, 8853.1, 0, 160.735, 165.904, 161.253, 9.26693
0, 0.00000, 8847.12, 9131.12, 8876.82, 0, 160.403, 165.552, 160.935, 9.2557
0, 0.00000, 8870.03, 9154.19, 8900.64, 0, 160.07, 165.198, 160.616, 9.2444
0, 0.00000, 8893.03, 9177.34, 8924.55, 0, 159.736, 164.842, 160.295, 9.23303
0, 0.00000, 8916.28, 9200.75, 8948.74, 0, 159.397, 164.482, 159.971, 9.22145
0, 0.00000, 8939.42, 9224.05, 8972.82, 0, 159.06, 164.124, 159.648, 9.20999
0, 0.00000, 8962.82, 9247.6, 8997.17, 0, 158.719, 163.762, 159.321, 9.19827
0, 0.00000, 8986.28, 9271.23, 9021.61, 0, 158.377, 163.398, 158.992, 9.18654
0, 0.00000, 9009.82, 9294.92, 9046.13, 0, 158.033, 163.033, 158.663, 9.17473
0, 0.00000, 9033.42, 9318.68, 9070.72, 0, 157.688, 162.667, 158.332, 9.16287
0, 0.00000, 9057.26, 9342.68, 9095.58, 0, 157.339, 162.297, 157.998, 9.1508
0, 0.00000, 9081.16, 9366.74, 9120.5, 0, 156.99, 161.926, 157.662, 9.13871
0, 0.00000, 9105.13, 9390.86, 9145.5, 0, 156.639, 161.553, 157.326, 9.12656
0, 0.00000, 9129.15, 9415.04, 9170.57, 0, 156.286, 161.18, 156.988, 9.11435
0, 0.00000, 9153.4, 9439.44, 9195.89, 0, 155.931, 160.803, 156.647, 9.10194
0, 0.00000, 9177.7, 9463.9, 9221.27, 0, 155.574, 160.424, 156.305, 9.08951
0, 0.00000, 9202.23, 9488.59, 9246.9, 0, 155.213, 160.042, 155.959, 9.0769
0, 0.00000, 9226.63, 9513.14, 9272.4, 0, 154.854, 159.662, 155.615, 9.06439
0, 0.00000, 9251.25, 9537.92, 9298.14, 0, 154.492, 159.278, 155.268, 9.05166
0, 0.00000, 9276.08, 9562.92, 9324.12, 0, 154.126, 158.891, 154.917, 9.03878
0, 0.00000, 9300.96, 9587.95, 9350.15, 0, 153.76, 158.503, 154.565, 9.02588
0, 0.00000, 9325.87, 9613.02, 9376.23, 0, 153.392, 158.114, 154.213, 9.01293
0, 0.00000, 9350.99, 9638.29, 9402.54, 0, 153.021, 157.722, 153.857, 8.9998
0, 0.00000, 9376.14, 9663.6, 9428.89, 0, 152.65, 157.329, 153.501, 8.98665
0, 0.00000, 9401.49, 9689.11, 9455.46, 0, 152.275, 156.932, 153.141, 8.97332
0, 0.00000, 9427.03, 9714.82, 9482.24, 0, 151.897, 156.533, 152.778, 8.95986
0, 0.00000, 9452.44, 9740.38, 9508.89, 0, 151.52, 156.135, 152.418, 8.9465
0, 0.00000, 9478.19, 9766.3, 9535.92, 0, 151.139, 155.732, 152.051, 8.93281
0, 0.00000, 9503.97, 9792.24, 9562.98, 0, 150.756, 155.328, 151.685, 8.91915
0, 0.00000, 9529.77, 9818.19, 9590.08, 0, 150.373, 154.923, 151.317, 8.90544
0, 0.00000, 9555.91, 9844.49, 9617.55, 0, 149.985, 154.513, 150.945, 8.89143
0, 0.00000, 9582.05, 9870.8, 9645.03, 0, 149.596, 154.103, 150.572, 8.87746
0, 0.00000, 9608.21, 9897.13, 9672.55, 0, 149.207, 153.692, 150.198, 8.86343
0, 0.00000, 9634.54, 9923.62, 9700.25, 0, 148.815, 153.279, 149.822, 8.84925
0, 0.00000, 9661.03, 9950.27, 9728.14, 0, 148.42, 152.863, 149.443, 8.83494
0, 0.00000, 9687.68, 9977.09, 9756.21, 0, 148.023, 152.444, 149.062, 8.8205
0, 0.00000, 9714.49, 10004.1, 9784.45, 0, 147.623, 152.022, 148.678, 8.80594
0, 0.00000, 9741.29, 10031, 9812.71, 0, 147.223, 151.6, 148.294, 8.79137
0, 0.00000, 9768.25, 10058.2, 9841.13, 0, 146.82, 151.176, 147.907, 8.77665
0, 0.00000, 9795.34, 10085.4, 9869.72, 0, 146.415, 150.749, 147.518, 8.76181
0, 0.00000, 9822.58, 10112.8, 9898.48, 0, 146.007, 150.32, 147.127, 8.74685
0, 0.00000, 9849.96, 10140.4, 9927.4, 0, 145.597, 149.888, 146.734, 8.73178
0, 0.00000, 9877.32, 10167.9, 9956.31, 0, 145.187, 149.457, 146.34, 8.71671
0, 0.00000, 9904.97, 10195.7, 9985.53, 0, 144.773, 149.021, 145.942, 8.70137
0, 0.00000, 9932.73, 10223.7, 10014.9, 0, 144.356, 148.583, 145.542, 8.68596
0, 0.00000, 9960.47, 10251.6, 10044.3, 0, 143.939, 148.145, 145.142, 8.67055
0, 0.00000, 9988.49, 10279.8, 10073.9, 0, 143.519, 147.702, 144.738, 8.65489
0, 0.00000, 10016.6, 10308.1, 10103.7, 0, 143.096, 147.258, 144.332, 8.63915
0, 0.00000, 10044.8, 10336.5, 10133.6, 0, 142.671, 146.812, 143.924, 8.62332
0, 0.00000, 10073.2, 10365, 10163.7, 0, 142.244, 146.363, 143.514, 8.60737
0, 0.00000, 10101.6, 10393.7, 10193.9, 0, 141.816, 145.913, 143.102, 8.59133
0, 0.00000, 10130.3, 10422.5, 10224.3, 0, 141.383, 145.46, 142.687, 8.57508
0, 0.00000, 10159.1, 10451.5, 10254.9, 0, 140.949, 145.004, 142.27, 8.55877
0, 0.00000, 10188, 10480.6, 10285.6, 0, 140.513, 144.547, 141.851, 8.54236
0, 0.00000, 10216.9, 10509.7, 10316.4, 0, 140.076, 144.088, 141.431, 8.52585
0, 0.00000, 10246.1, 10539.1, 10347.4, 0, 139.635, 143.626, 141.007, 8.50915
0, 0.00000, 10275.4, 10568.5, 10378.6, 0, 139.193, 143.162, 140.582, 8.49239
0, 0.00000, 10304.7, 10598.1, 10409.8, 0, 138.749, 142.697, 140.155, 8.47554
0, 0.00000, 10334.3, 10627.8, 10441.3, 0, 138.302, 142.228, 139.725, 8.45851
0, 0.00000, 10363.9, 10657.6, 10472.9, 0, 137.853, 141.759, 139.294, 8.44141
0, 0.00000, 10393.7, 10687.7, 10504.7, 0, 137.402, 141.286, 138.86, 8.42414
0, 0.00000, 10423.7, 10717.9, 10536.7, 0, 136.947, 140.81, 138.423, 8.40671
0, 0.00000, 10453.4, 10747.8, 10568.5, 0, 136.486, 140.33, 137.989, 8.39501
0, 0.00000, 10483.6, 10778.3, 10600.8, 0, 136.027, 139.85, 137.547, 8.37734
0, 0.00000, 10514, 10808.9, 10633.3, 0, 135.565, 139.367, 137.103, 8.35955
0, 0.00000, 10544.5, 10839.5, 10665.9, 0, 135.102, 138.883, 136.658, 8.34169
0, 0.00000, 10575.1, 10870.4, 10698.7, 0, 134.637, 138.396, 136.21, 8.32369
0, 0.00000, 10605.8, 10901.4, 10731.7, 0, 134.169, 137.907, 135.76, 8.30556
0, 0.00000, 10636.6, 10932.4, 10764.7, 0, 133.7, 137.417, 135.309, 8.28728
0, 0.00000, 10667.7, 10963.9, 10798, 0, 133.227, 136.924, 134.853, 8.26769
0, 0.00000, 10699, 10995.5, 10831.5, 0, 132.752, 136.43, 134.395, 8.24799
0, 0.00000, 10730.2, 11027.1, 10865, 0, 132.276, 135.934, 133.937, 8.22823
0, 0.00000, 10761.8, 11058.9, 10898.8, 0, 131.796, 135.435, 133.474, 8.20826
0, 0.00000, 10793.4, 11090.9, 10932.8, 0, 131.314, 134.934, 133.01, 8.18816
0, 0.00000, 10825.2, 11123.1, 10967, 0, 130.831, 134.43, 132.544, 8.16795
0, 0.00000, 10857.1, 11155.3, 11001.2, 0, 130.345, 133.925, 132.075, 8.14761
0, 0.00000, 10889, 11187.7, 11035.7, 0, 129.857, 133.418, 131.605, 8.12727
0, 0.00000, 10921.3, 11220.3, 11070.4, 0, 129.366, 132.908, 131.132, 8.10707
0, 0.00000, 10953.6, 11253, 11105.3, 0, 128.873, 132.396, 130.657, 8.08694
0, 0.00000, 10986.1, 11286, 11140.4, 0, 128.377, 131.881, 130.179, 8.06664
0, 0.00000, 11018.7, 11319, 11175.6, 0, 127.88, 131.364, 129.7, 8.04626
0, 0.00000, 11051.4, 11352.1, 11211, 0, 127.381, 130.846, 129.219, 8.02577
0, 0.00000, 11084.3, 11385.5, 11246.6, 0, 126.879, 130.325, 128.735, 8.00512
0, 0.00000, 11117.4, 11419, 11282.4, 0, 126.374, 129.801, 128.249, 7.9843
0, 0.00000, 11150.6, 11452.6, 11318.3, 0, 125.868, 129.277, 127.761, 7.96341
0, 0.00000, 11183.9, 11486.3, 11354.4, 0, 125.36, 128.749, 127.271, 7.94236
0, 0.00000, 11217.4, 11520.3, 11390.8, 0, 124.849, 128.22, 126.778, 7.92116
0, 0.00000, 11251, 11554.4, 11427.3, 0, 124.335, 127.687, 126.283, 7.89982
0, 0.00000, 11284.9, 11588.8, 11464, 0, 123.82, 127.153, 125.785, 7.87798
0, 0.00000, 11318.8, 11623.2, 11501, 0, 123.302, 126.617, 125.285, 7.85588
0, 0.00000, 11352.8, 11657.8, 11538, 0, 122.784, 126.081, 124.785, 7.83373
0, 0.00000, 11387.1, 11692.6, 11575.2, 0, 122.262, 125.541, 124.282, 7.81126
0, 0.00000, 11421.5, 11727.5, 11612.7, 0, 121.739, 125, 123.776, 7.7886
0, 0.00000, 11456.2, 11762.7, 11650.4, 0, 121.212, 124.455, 123.267, 7.76574
0, 0.00000, 11490.8, 11797.8, 11688.2, 0, 120.686, 123.91, 122.759, 7.74285
0, 0.00000, 11525.7, 11833.3, 11726.2, 0, 120.156, 123.362, 122.247, 7.71979
0, 0.00000, 11560.7, 11868.9, 11764.5, 0, 119.624, 122.812, 121.732, 7.69656
0, 0.00000, 11595.9, 11904.6, 11803, 0, 119.09, 122.26, 121.216, 7.67325
0, 0.00000, 11631.2, 11940.4, 11841.5, 0, 118.555, 121.707, 120.699, 7.64985
0, 0.00000, 11666.6, 11976.5, 11880.4, 0, 118.018, 121.152, 120.18, 7.62631
0, 0.00000, 11702.3, 12012.7, 11919.4, 0, 117.48, 120.595, 119.659, 7.60199
0, 0.00000, 11738.7, 12048.9, 11958.8, 0, 116.943, 120.034, 119.136, 7.57504
0, 0.00000, 11775.2, 12085.4, 11998.3, 0, 116.404, 119.471, 118.611, 7.54714
0, 0.00000, 11812.2, 12121.8, 12038.1, 0, 115.869, 118.907, 118.086, 7.51691
0, 0.00000, 11849.6, 12158.3, 12078.2, 0, 115.333, 118.339, 117.558, 7.48448
0, 0.00000, 11887.2, 12195, 12118.4, 0, 114.797, 117.771, 117.031, 7.45166
0, 0.00000, 11925.3, 12232.5, 12158.8, 0, 114.261, 117.207, 116.5, 7.4152
0, 0.00000, 11964.8, 12273.7, 12198.9, 0, 113.734, 116.669, 115.963, 7.35542
0, 0.00000, 12004.4, 12315.2, 12239.7, 0, 113.206, 116.137, 115.429, 7.30175
0, 0.00000, 12043.9, 12357.2, 12281.7, 0, 112.674, 115.604, 114.901, 7.26035
0, 0.00000, 12083.6, 12399.4, 12323.9, 0, 112.14, 115.07, 114.373, 7.22081
0, 0.00000, 12124.2, 12442.2, 12367.4, 0, 111.611, 114.536, 113.851, 7.18137
0, 0.00000, 12165.8, 12485.5, 12412.2, 0, 111.088, 114.005, 113.339, 7.14231
0, 0.00000, 12207.7, 12529, 12457.3, 0, 110.565, 113.473, 112.826, 7.10351
0, 0.00000, 12250.6, 12572.5, 12502.8, 0, 110.047, 112.939, 112.314, 7.06148
0, 0.00000, 12294.3, 12616.1, 12548.7, 0, 109.533, 112.401, 111.802, 7.01545
0, 0.00000, 12338.3, 12660, 12595, 0, 109.017, 111.861, 111.288, 6.96846
0, 0.00000, 12382.4, 12704.1, 12641.4, 0, 108.501, 111.321, 110.773, 6.92157
0, 0.00000, 12426.7, 12748.3, 12688, 0, 107.984, 110.779, 110.257, 6.87473
0, 0.00000, 12471.3, 12792.8, 12735, 0, 107.465, 110.237, 109.74, 6.82793
0, 0.00000, 12516, 12837.5, 12782.1, 0, 106.946, 109.693, 109.222, 6.78118
0, 0.00000, 12561, 12882.4, 12829.6, 0, 106.424, 109.148, 108.702, 6.73441
0, 0.00000, 12606.3, 12927.6, 12877.3, 0, 105.902, 108.602, 108.182, 6.68772
0, 0.00000, 12651.7, 12973, 12925.3, 0, 105.379, 108.056, 107.661, 6.64111
0, 0.00000, 12697.3, 13018.5, 12973.5, 0, 104.856, 107.51, 107.14, 6.5946
0, 0.00000, 12743.2, 13064.4, 13022, 0, 104.332, 106.963, 106.617, 6.54812
0, 0.00000, 12789.2, 13110.4, 13070.7, 0, 103.808, 106.416, 106.095, 6.50175
0, 0.00000, 12835.5, 13156.7, 13119.8, 0, 103.282, 105.868, 105.572, 6.45543
0, 0.00000, 12882, 13203.2, 13169, 0, 102.757, 105.32, 105.049, 6.40925
0, 0.00000, 12928.7, 13249.9, 13218.6, 0, 102.231, 104.772, 104.526, 6.36313
0, 0.00000, 12975.6, 13296.8, 13268.3, 0, 101.706, 104.225, 104.003, 6.31717
0, 0.00000, 13022.8, 13344, 13318.4, 0, 101.181, 103.677, 103.48, 6.2713
0, 0.00000, 13070.1, 13391.3, 13368.7, 0, 100.656, 103.131, 102.958, 6.2256
0, 0.00000, 13117.7, 13439, 13419.3, 0, 100.13, 102.584, 102.435, 6.17993
0, 0.00000, 13165.4, 13486.8, 13470.1, 0, 99.6063, 102.039, 101.914, 6.13453
0, 0.00000, 13213.5, 13534.9, 13521.3, 0, 99.0819, 101.493, 101.392, 6.08918
0, 0.00000, 13261.7, 13583.3, 13572.7, 0, 98.559, 100.95, 100.872, 6.04403
0, 0.00000, 13310, 13631.7, 13624.3, 0, 98.0375, 100.408, 100.354, 5.9991
0, 0.00000, 13358.8, 13680.6, 13676.3, 0, 97.5159, 99.8658, 99.8359, 5.95425
0, 0.00000, 13407.6, 13729.5, 13728.4, 0, 96.997, 99.3269, 99.3204, 5.90969
0, 0.00000, 13456.6, 13778.7, 13780.9, 0, 96.4792, 98.7892, 98.8061, 5.86531
0, 0.00000, 13505.9, 13828.2, 13833.6, 0, 95.9626, 98.2531, 98.2931, 5.82109
0, 0.00000, 13555.4, 13877.8, 13886.6, 0, 95.449, 97.7202, 97.7833, 5.77718
0, 0.00000, 13605.4, 13928.2, 13939.9, 0, 94.9389, 97.1922, 97.2753, 5.73351
0, 0.00000, 13656.3, 13979.7, 13993.4, 0, 94.4353, 96.6721, 96.77, 5.68986
0, 0.00000, 13707.5, 14031.4, 14047.3, 0, 93.9352, 96.1557, 96.2673, 5.64593
0, 0.00000, 13758.9, 14083.8, 14102.1, 0, 93.438, 95.6445, 95.7713, 5.60228
0, 0.00000, 13810.7, 14137, 14158, 0, 92.9453, 95.1411, 95.2852, 5.55898
0, 0.00000, 13864.2, 14190.6, 14215.4, 0, 92.4641, 94.6417, 94.8085, 5.51597
0, 0.00000, 13917.9, 14244.3, 14273, 0, 91.9883, 94.1466, 94.3375, 5.47324
