hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 13971.9, 14298.4, 14331, 0, 91.5164, 93.6558, 93.8705, 5.43082
0, 0.00000, 14026.1, 14352.7, 14389.2, 0, 91.0492, 93.1699, 93.4084, 5.38878
0, 0.00000, 14080.6, 14407.2, 14447.7, 0, 90.586, 92.6885, 92.9506, 5.34707
0, 0.00000, 14135.3, 14462.1, 14506.7, 0, 90.1271, 92.2116, 92.4973, 5.30568
0, 0.00000, 14190.2, 14517.1, 14565.8, 0, 89.6738, 91.7407, 92.0498, 5.26472
0, 0.00000, 14245.3, 14572.4, 14625.3, 0, 89.2262, 91.276, 91.6083, 5.22419
0, 0.00000, 14300.8, 14628, 14685.1, 0, 88.7839, 90.8167, 91.1723, 5.18403
0, 0.00000, 14356.4, 14683.9, 14745.1, 0, 88.3481, 90.3645, 90.7431, 5.14434
0, 0.00000, 14412.2, 14740, 14805.6, 0, 87.9184, 89.9186, 90.3202, 5.10506
0, 0.00000, 14468.3, 14796.3, 14866.3, 0, 87.496, 89.4805, 89.905, 5.06629
0, 0.00000, 14524.6, 14852.9, 14927.3, 0, 87.0805, 89.0496, 89.4969, 5.02798
0, 0.00000, 14581.2, 14909.8, 14988.6, 0, 86.673, 88.6273, 89.0972, 4.9902
0, 0.00000, 14638, 14966.9, 15050.3, 0, 86.2731, 88.2129, 88.7054, 4.95291
0, 0.00000, 14695, 15024.1, 15111.7, 0, 85.8832, 87.8079, 88.3215, 4.91326
0, 0.00000, 14752.8, 15081.3, 15172.1, 0, 85.5043, 87.4095, 87.938, 4.86045
0, 0.00000, 14810.2, 15136.6, 15233.3, 0, 85.1315, 87.0106, 87.5669, 4.81978
0, 0.00000, 14866.4, 15189.7, 15295, 0, 84.7619, 86.6083, 87.2081, 4.78805
0, 0.00000, 14921.4, 15242.3, 15355.1, 0, 84.3936, 86.2113, 86.8493, 4.75672
0, 0.00000, 14976.4, 15294.9, 15415.3, 0, 84.0349, 85.8249, 86.5, 4.72658
0, 0.00000, 15031.5, 15347.6, 15475.6, 0, 83.6881, 85.4509, 86.1631, 4.6973
0, 0.00000, 15086.9, 15400.5, 15536.3, 0, 83.3528, 85.0885, 85.8383, 4.66912
0, 0.00000, 15141.4, 15453.9, 15596.9, 0, 83.0251, 84.7408, 85.5249, 4.64456
0, 0.00000, 15195.6, 15507.5, 15657.8, 0, 82.7078, 84.407, 85.2249, 4.62401
0, 0.00000, 15250, 15561.2, 15719, 0, 82.4032, 84.0863, 84.9389, 4.6055
0, 0.00000, 15304.4, 15614.9, 15780.3, 0, 82.1132, 83.7806, 84.6681, 4.58789
0, 0.00000, 15359.2, 15669.9, 15841.7, 0, 81.8383, 83.4946, 84.4105, 4.5682
0, 0.00000, 15414, 15724, 15903.7, 0, 81.5774, 83.2195, 84.1704, 4.55325
0, 0.00000, 15468.9, 15778.2, 15965.8, 0, 81.3325, 82.9603, 83.9466, 4.53851
0, 0.00000, 15524, 15832.7, 16028.3, 0, 81.1037, 82.7178, 83.7397, 4.52479
0, 0.00000, 15579.2, 15887.3, 16090.9, 0, 80.8915, 82.4926, 83.5502, 4.51216
0, 0.00000, 15634.4, 15942, 16153.8, 0, 80.6966, 82.2854, 83.3788, 4.5007
0, 0.00000, 15689.8, 15996.8, 16216.9, 0, 80.5194, 82.0964, 83.226, 4.4904
0, 0.00000, 15745.4, 16051.9, 16280.4, 0, 80.3604, 81.9262, 83.0923, 4.48123
0, 0.00000, 15801, 16107, 16343.9, 0, 80.2206, 81.7758, 82.9787, 4.47326
0, 0.00000, 15856.7, 16162.3, 16407.8, 0, 80.1, 81.6452, 82.8852, 4.46656
0, 0.00000, 15912.6, 16217.8, 16471.9, 0, 79.9993, 81.5352, 82.8127, 4.46113
0, 0.00000, 15968.4, 16273.2, 16536.1, 0, 79.9193, 81.4465, 82.7619, 4.45698
0, 0.00000, 16024.5, 16329, 16600.6, 0, 79.8602, 81.3791, 82.7331, 4.45412
0, 0.00000, 16080.6, 16384.7, 16665.3, 0, 79.8228, 81.3339, 82.727, 4.45259
0, 0.00000, 16136.8, 16440.6, 16730.2, 0, 79.8074, 81.3113, 82.744, 4.45242
0, 0.00000, 16193.1, 16496.6, 16795.4, 0, 79.8146, 81.3118, 82.7848, 4.45364
0, 0.00000, 16249.4, 16552.6, 16860.7, 0, 79.8448, 81.3358, 82.8498, 4.45629
0, 0.00000, 16305.9, 16608.8, 16926.2, 0, 79.8984, 81.3839, 82.9396, 4.46039
0, 0.00000, 16362.5, 16665.1, 16992.1, 0, 79.9762, 81.4565, 83.0548, 4.46598
0, 0.00000, 16419.1, 16721.4, 17057.9, 0, 80.0781, 81.5538, 83.1954, 4.47306
0, 0.00000, 16475.6, 16777.7, 17123.9, 0, 80.2045, 81.6763, 83.362, 4.48167
0, 0.00000, 16532.1, 16834.3, 17190.2, 0, 80.3556, 81.825, 83.5551, 4.49209
0, 0.00000, 16588, 16891.1, 17256.2, 0, 80.5289, 82.0007, 83.7735, 4.50517
0, 0.00000, 16643.2, 16947.4, 17321.1, 0, 80.7245, 82.2003, 84.0123, 4.52163
0, 0.00000, 16696.6, 17002.9, 17384.7, 0, 80.9373, 82.4224, 84.273, 4.54052
0, 0.00000, 16750.1, 17059, 17449.5, 0, 81.1765, 82.6735, 84.5658, 4.56147
0, 0.00000, 16802.4, 17113.8, 17512.8, 0, 81.4364, 82.9457, 84.8794, 4.58361
0, 0.00000, 5335.23, 5569.72, 5295.5, 0, 212.167, 221.507, 210.618, 11.1175
0, 0.00000, 5349.12, 5583.97, 5309.52, 0, 212.039, 221.35, 210.468, 11.0445
0, 0.00000, 5363.1, 5598.26, 5323.45, 0, 211.904, 221.197, 210.337, 11.0406
0, 0.00000, 5377.06, 5612.54, 5337.36, 0, 211.77, 221.045, 210.205, 11.0362
0, 0.00000, 5391.23, 5627.02, 5351.48, 0, 211.633, 220.89, 210.072, 11.0317
0, 0.00000, 5405.38, 5641.49, 5365.58, 0, 211.496, 220.736, 209.938, 11.0272
0, 0.00000, 5419.74, 5656.17, 5379.89, 0, 211.358, 220.579, 209.803, 11.0227
0, 0.00000, 5434.08, 5670.83, 5394.19, 0, 211.219, 220.423, 209.668, 11.0182
0, 0.00000, 5448.63, 5685.7, 5408.69, 0, 211.079, 220.264, 209.531, 11.0136
0, 0.00000, 5463.16, 5700.55, 5423.17, 0, 210.939, 220.106, 209.394, 11.009
0, 0.00000, 5477.67, 5715.38, 5437.64, 0, 210.799, 219.947, 209.257, 11.0044
0, 0.00000, 5492.39, 5730.41, 5452.31, 0, 210.657, 219.787, 209.118, 10.9998
0, 0.00000, 5507.09, 5745.43, 5466.96, 0, 210.515, 219.627, 208.98, 10.9952
0, 0.00000, 5521.77, 5760.42, 5481.6, 0, 210.373, 219.467, 208.842, 10.9905
0, 0.00000, 5536.88, 5775.85, 5496.66, 0, 210.227, 219.302, 208.699, 10.9858
0, 0.00000, 5551.74, 5791.03, 5511.48, 0, 210.084, 219.14, 208.56, 10.981
0, 0.00000, 5566.81, 5806.42, 5526.5, 0, 209.939, 218.976, 208.418, 10.9763
0, 0.00000, 5581.85, 5821.78, 5541.51, 0, 209.793, 218.812, 208.276, 10.9715
0, 0.00000, 5597.1, 5837.35, 5556.71, 0, 209.646, 218.646, 208.133, 10.9667
0, 0.00000, 5612.33, 5852.9, 5571.9, 0, 209.499, 218.48, 207.989, 10.9619
0, 0.00000, 5627.76, 5868.65, 5587.29, 0, 209.35, 218.312, 207.844, 10.957
0, 0.00000, 5643.17, 5884.38, 5602.66, 0, 209.202, 218.145, 207.699, 10.9521
0, 0.00000, 5658.78, 5900.31, 5618.23, 0, 209.051, 217.975, 207.552, 10.9471
0, 0.00000, 5674.36, 5916.21, 5633.78, 0, 208.9, 217.805, 207.405, 10.9422
0, 0.00000, 5690.15, 5932.32, 5649.53, 0, 208.748, 217.633, 207.257, 10.9372
0, 0.00000, 5705.91, 5948.4, 5665.25, 0, 208.596, 217.462, 207.109, 10.9322
0, 0.00000, 5721.87, 5964.69, 5681.18, 0, 208.442, 217.288, 206.958, 10.9271
0, 0.00000, 5737.81, 5980.94, 5697.08, 0, 208.288, 217.115, 206.808, 10.9221
0, 0.00000, 5753.72, 5997.17, 5712.96, 0, 208.134, 216.942, 206.659, 10.917
0, 0.00000, 5770.05, 6013.83, 5729.26, 0, 207.976, 216.764, 206.505, 10.9118
0, 0.00000, 5786.14, 6030.23, 5745.31, 0, 207.821, 216.589, 206.354, 10.9067
0, 0.00000, 5802.42, 6046.83, 5761.56, 0, 207.664, 216.412, 206.201, 10.9015
0, 0.00000, 5818.9, 6063.63, 5778.01, 0, 207.505, 216.233, 206.046, 10.8963
0, 0.00000, 5835.35, 6080.4, 5794.43, 0, 207.346, 216.055, 205.891, 10.891
0, 0.00000, 5851.99, 6097.37, 5811.05, 0, 207.185, 215.874, 205.735, 10.8857
0, 0.00000, 5868.61, 6114.31, 5827.64, 0, 207.025, 215.693, 205.579, 10.8804
0, 0.00000, 5885.42, 6131.44, 5844.43, 0, 206.862, 215.511, 205.421, 10.8751
0, 0.00000, 5902.21, 6148.55, 5861.19, 0, 206.7, 215.328, 205.263, 10.8697
0, 0.00000, 5919.18, 6165.84, 5878.14, 0, 206.536, 215.144, 205.103, 10.8643
0, 0.00000, 5936.35, 6183.33, 5895.29, 0, 206.37, 214.958, 204.942, 10.8588
0, 0.00000, 5953.48, 6200.79, 5912.4, 0, 206.205, 214.772, 204.781, 10.8533
0, 0.00000, 5970.6, 6218.22, 5929.49, 0, 206.04, 214.586, 204.62, 10.8478
0, 0.00000, 5987.9, 6235.84, 5946.78, 0, 205.873, 214.398, 204.458, 10.8423
0, 0.00000, 6005.38, 6253.65, 5964.25, 0, 205.704, 214.208, 204.294, 10.8367
0, 0.00000, 6023.06, 6271.64, 5981.9, 0, 205.533, 214.017, 204.128, 10.8311
0, 0.00000, 6040.7, 6289.61, 5999.53, 0, 205.363, 213.825, 203.962, 10.8254
0, 0.00000, 6058.32, 6307.54, 6017.14, 0, 205.192, 213.635, 203.797, 10.8198
0, 0.00000, 6076.12, 6325.66, 6034.92, 0, 205.021, 213.442, 203.63, 10.8141
0, 0.00000, 6094.1, 6343.96, 6052.9, 0, 204.847, 213.247, 203.461, 10.8083
0, 0.00000, 6112.05, 6362.24, 6070.84, 0, 204.673, 213.052, 203.292, 10.8025
0, 0.00000, 6130.19, 6380.69, 6088.97, 0, 204.498, 212.856, 203.122, 10.7967
0, 0.00000, 6148.51, 6399.33, 6107.29, 0, 204.321, 212.657, 202.95, 10.7908
0, 0.00000, 6166.8, 6417.94, 6125.57, 0, 204.145, 212.459, 202.779, 10.785
0, 0.00000, 6185.26, 6436.72, 6144.03, 0, 203.966, 212.259, 202.606, 10.779
0, 0.00000, 6203.91, 6455.69, 6162.68, 0, 203.786, 212.058, 202.431, 10.773
0, 0.00000, 6222.52, 6474.62, 6181.3, 0, 203.606, 211.856, 202.256, 10.7671
0, 0.00000, 6286, 8486.27, 6036.16, 0, 204.884, 185.173, 196.74, 28.7366
0, 0.00000, 6304.68, 8506.99, 6054.46, 0, 204.68, 184.885, 196.557, 28.8092
0, 0.00000, 6323.34, 8527.75, 6072.74, 0, 204.482, 184.611, 196.379, 28.8526
0, 0.00000, 6342.16, 8548.68, 6091.2, 0, 204.283, 184.335, 196.199, 28.8963
0, 0.00000, 6361.15, 8569.76, 6109.82, 0, 204.081, 184.056, 196.018, 28.9403
0, 0.00000, 6380.1, 8590.78, 6128.42, 0, 203.88, 183.778, 195.838, 28.9841
0, 0.00000, 6399.42, 8612.18, 6147.39, 0, 203.675, 183.495, 195.654, 29.0286
0, 0.00000, 6418.47, 8633.2, 6166.13, 0, 203.471, 183.214, 195.472, 29.0718
0, 0.00000, 6437.88, 8654.59, 6185.22, 0, 203.264, 182.927, 195.287, 29.116
0, 0.00000, 6457.26, 8675.91, 6204.29, 0, 203.057, 182.642, 195.102, 29.1601
0, 0.00000, 6476.79, 8697.39, 6223.53, 0, 202.848, 182.353, 194.916, 29.2043
0, 0.00000, 8441.55, 8417.92, 6277.48, 0, 176.277, 175.772, 195.811, 32.7453
0, 0.00000, 8462.72, 8438.62, 6296.66, 0, 175.989, 175.487, 195.598, 32.7899
0, 0.00000, 8483.85, 8459.18, 6315.82, 0, 175.71, 175.198, 195.393, 32.8361
0, 0.00000, 8505.34, 8480.09, 6335.32, 0, 175.425, 174.903, 195.185, 32.8831
0, 0.00000, 8526.75, 8500.93, 6354.78, 0, 175.141, 174.61, 194.977, 32.9299
0, 0.00000, 8548.08, 8521.69, 6374.21, 0, 174.858, 174.317, 194.77, 32.9764
0, 0.00000, 8569.76, 8542.8, 6393.98, 0, 174.57, 174.02, 194.558, 33.0237
0, 0.00000, 8591.35, 8563.82, 6413.68, 0, 174.283, 173.723, 194.347, 33.0704
0, 0.00000, 8613.29, 8585.16, 6433.69, 0, 173.99, 173.421, 194.13, 33.1176
0, 0.00000, 8635.13, 8606.42, 6453.64, 0, 173.699, 173.12, 193.914, 33.1648
0, 0.00000, 8657.11, 8627.81, 6473.75, 0, 173.405, 172.817, 193.697, 33.2122
0, 0.00000, 8402.91, 8683.3, 8415.12, 0, 167.599, 173.21, 167.841, 9.5489
0, 0.00000, 8424.04, 8704.22, 8436.58, 0, 167.289, 172.854, 167.533, 9.50325
0, 0.00000, 8445.24, 8725.56, 8458.46, 0, 166.991, 172.534, 167.246, 9.49191
0, 0.00000, 8466.34, 8746.82, 8480.26, 0, 166.694, 172.216, 166.962, 9.48231
0, 0.00000, 8487.75, 8768.39, 8502.38, 0, 166.392, 171.893, 166.672, 9.47248
0, 0.00000, 8509.08, 8789.87, 8524.42, 0, 166.091, 171.571, 166.384, 9.46277
0, 0.00000, 8530.52, 8811.46, 8546.58, 0, 165.788, 171.248, 166.094, 9.45293
0, 0.00000, 8552.25, 8833.35, 8569.06, 0, 165.48, 170.919, 165.799, 9.44287
0, 0.00000, 8573.9, 8855.15, 8591.45, 0, 165.174, 170.592, 165.506, 9.43293
0, 0.00000, 8595.65, 8877.06, 8613.95, 0, 164.866, 170.263, 165.21, 9.42287
0, 0.00000, 8617.5, 8899.06, 8636.57, 0, 164.556, 169.932, 164.914, 9.41273
0, 0.00000, 8639.46, 8921.17, 8659.3, 0, 164.245, 169.6, 164.615, 9.40252
0, 0.00000, 8661.51, 8943.37, 8682.13, 0, 163.932, 169.266, 164.316, 9.39223
0, 0.00000, 8683.65, 8965.67, 8705.08, 0, 163.617, 168.931, 164.014, 9.38188
0, 0.00000, 8705.9, 8988.07, 8728.13, 0, 163.301, 168.594, 163.711, 9.37145
0, 0.00000, 8728.23, 9010.55, 8751.28, 0, 162.983, 168.255, 163.407, 9.36095
0, 0.00000, 8750.84, 9033.31, 8774.72, 0, 162.661, 167.912, 163.098, 9.35024
0, 0.00000, 8773.35, 9055.98, 8798.08, 0, 162.341, 167.57, 162.791, 9.33965
0, 0.00000, 8795.96, 9078.73, 8821.53, 0, 162.018, 167.227, 162.483, 9.32894
0, 0.00000, 8818.83, 9101.75, 8845.26, 0, 161.692, 166.879, 162.17, 9.31802
0, 0.00000, 8841.59, 9124.67, 8868.91, 0, 161.367, 166.533, 161.859, 9.30723
0, 0.00000, 8864.63, 9147.85, 8892.83, 0, 161.038, 166.182, 161.543, 9.29618
0, 0.00000, 8887.74, 9171.11, 8916.84, 0, 160.707, 165.831, 161.226, 9.28511
0, 0.00000, 8910.93, 9194.45, 8940.94, 0, 160.375, 165.478, 160.909, 9.27397
0, 0.00000, 8934.19, 9217.86, 8965.13, 0, 160.042, 165.123, 160.589, 9.26277
0, 0.00000, 8957.53, 9241.35, 8989.4, 0, 159.708, 164.767, 160.269, 9.2515
0, 0.00000, 8980.94, 9264.9, 9013.76, 0, 159.372, 164.41, 159.947, 9.24017
0, 0.00000, 9004.6, 9288.71, 9038.38, 0, 159.032, 164.049, 159.622, 9.22864
0, 0.00000, 9028.32, 9312.58, 9063.08, 0, 158.692, 163.687, 159.295, 9.21709
0, 0.00000, 9052.11, 9336.51, 9087.85, 0, 158.35, 163.324, 158.968, 9.20549
0, 0.00000, 9075.96, 9360.51, 9112.7, 0, 158.007, 162.96, 158.639, 9.19382
0, 0.00000, 9100.04, 9384.75, 9137.8, 0, 157.66, 162.592, 158.307, 9.18195
0, 0.00000, 9124.19, 9409.04, 9162.98, 0, 157.312, 162.222, 157.973, 9.17008
0, 0.00000, 9148.39, 9433.39, 9188.22, 0, 156.963, 161.852, 157.639, 9.15814
0, 0.00000, 9172.82, 9457.96, 9213.71, 0, 156.611, 161.478, 157.301, 9.14601
0, 0.00000, 9197.29, 9482.59, 9239.26, 0, 156.257, 161.103, 156.963, 9.13387
0, 0.00000, 9221.82, 9507.26, 9264.87, 0, 155.903, 160.728, 156.623, 9.12168
0, 0.00000, 9246.57, 9532.16, 9290.72, 0, 155.545, 160.348, 156.28, 9.1093
0, 0.00000, 9271.36, 9557.1, 9316.63, 0, 155.186, 159.968, 155.936, 9.0969
0, 0.00000, 9296.19, 9582.08, 9342.59, 0, 154.827, 159.587, 155.592, 9.08445
0, 0.00000, 9321.24, 9607.27, 9368.78, 0, 154.464, 159.203, 155.244, 9.07182
0, 0.00000, 9346.49, 9632.66, 9395.2, 0, 154.098, 158.815, 154.893, 9.05906
0, 0.00000, 9371.6, 9657.93, 9421.49, 0, 153.733, 158.429, 154.544, 9.04641
0, 0.00000, 9397.09, 9683.56, 9448.17, 0, 153.363, 158.037, 154.189, 9.03342
0, 0.00000, 9422.6, 9709.22, 9474.9, 0, 152.992, 157.645, 153.834, 9.02046
0, 0.00000, 9448.14, 9734.91, 9501.66, 0, 152.621, 157.252, 153.478, 9.00744
0, 0.00000, 9473.87, 9760.79, 9528.64, 0, 152.247, 156.856, 153.119, 8.99426
0, 0.00000, 9499.62, 9786.69, 9555.65, 0, 151.872, 156.46, 152.759, 8.98107
0, 0.00000, 9525.72, 9812.94, 9583.04, 0, 151.491, 156.058, 152.395, 8.9676
0, 0.00000, 9551.68, 9839.04, 9610.28, 0, 151.113, 155.658, 152.032, 8.95427
0, 0.00000, 9577.97, 9865.49, 9637.89, 0, 150.729, 155.253, 151.664, 8.94062
0, 0.00000, 9604.27, 9891.94, 9665.53, 0, 150.345, 154.847, 151.296, 8.92701
0, 0.00000, 9630.75, 9918.57, 9693.36, 0, 149.958, 154.438, 150.925, 8.91323
0, 0.00000, 9657.23, 9945.2, 9721.21, 0, 149.571, 154.03, 150.554, 8.89945
0, 0.00000, 9683.88, 9972, 9749.24, 0, 149.181, 153.618, 150.18, 8.88551
0, 0.00000, 9710.68, 9998.96, 9777.45, 0, 148.789, 153.204, 149.804, 8.87145
0, 0.00000, 9737.64, 10026.1, 9805.84, 0, 148.394, 152.788, 149.425, 8.85728
0, 0.00000, 9764.75, 10053.3, 9834.4, 0, 147.996, 152.369, 149.044, 8.84298
0, 0.00000, 9791.85, 10080.6, 9862.97, 0, 147.599, 151.95, 148.663, 8.82869
0, 0.00000, 9819.1, 10108, 9891.71, 0, 147.199, 151.528, 148.279, 8.81425
0, 0.00000, 9846.65, 10135.7, 9920.76, 0, 146.794, 151.102, 147.891, 8.79958
0, 0.00000, 9874.17, 10163.4, 9949.82, 0, 146.39, 150.676, 147.503, 8.78495
0, 0.00000, 9901.84, 10191.2, 9979.03, 0, 145.983, 150.248, 147.113, 8.77018
0, 0.00000, 9929.63, 10219.2, 10008.4, 0, 145.574, 149.817, 146.721, 8.7553
0, 0.00000, 9957.55, 10247.2, 10037.9, 0, 145.163, 149.385, 146.326, 8.74031
0, 0.00000, 9985.59, 10275.5, 10067.6, 0, 144.75, 148.95, 145.93, 8.72523
0, 0.00000, 10013.8, 10303.8, 10097.4, 0, 144.335, 148.514, 145.532, 8.71003
0, 0.00000, 10042, 10332.2, 10127.3, 0, 143.918, 148.075, 145.132, 8.69474
0, 0.00000, 10070.6, 10360.9, 10157.5, 0, 143.497, 147.632, 144.728, 8.67924
0, 0.00000, 10099.1, 10389.6, 10187.7, 0, 143.076, 147.19, 144.324, 8.66378
0, 0.00000, 10127.8, 10418.5, 10218.2, 0, 142.652, 146.744, 143.916, 8.64809
0, 0.00000, 10156.6, 10447.5, 10248.8, 0, 142.225, 146.297, 143.507, 8.63233
0, 0.00000, 10185.6, 10476.6, 10279.5, 0, 141.798, 145.847, 143.097, 8.61649
0, 0.00000, 10214.7, 10506, 10310.5, 0, 141.366, 145.394, 142.682, 8.60045
0, 0.00000, 10244, 10535.4, 10341.6, 0, 140.933, 144.94, 142.267, 8.58435
0, 0.00000, 10273.3, 10564.9, 10372.8, 0, 140.498, 144.484, 141.849, 8.56816
0, 0.00000, 10302.9, 10594.6, 10404.2, 0, 140.061, 144.025, 141.429, 8.55179
0, 0.00000, 10332.5, 10624.5, 10435.7, 0, 139.621, 143.564, 141.007, 8.53537
0, 0.00000, 10362.2, 10654.4, 10467.4, 0, 139.181, 143.102, 140.584, 8.51886
0, 0.00000, 10392.1, 10684.4, 10499.3, 0, 138.737, 142.637, 140.158, 8.50218
0, 0.00000, 10422.2, 10714.7, 10531.3, 0, 138.29, 142.169, 139.729, 8.48534
0, 0.00000, 10452.4, 10745.1, 10563.5, 0, 137.842, 141.7, 139.299, 8.46847
0, 0.00000, 10482.4, 10775.3, 10595.7, 0, 137.387, 141.226, 138.87, 8.4573
0, 0.00000, 10512.8, 10805.9, 10628.1, 0, 136.935, 140.752, 138.436, 8.44017
0, 0.00000, 10543.5, 10836.8, 10660.9, 0, 136.478, 140.274, 137.997, 8.42284
0, 0.00000, 10574.1, 10867.7, 10693.7, 0, 136.022, 139.798, 137.559, 8.40553
0, 0.00000, 10605.1, 10898.8, 10726.8, 0, 135.562, 139.316, 137.117, 8.38801
0, 0.00000, 10636.1, 10930.1, 10760.1, 0, 135.099, 138.832, 136.672, 8.37036
0, 0.00000, 10667.3, 10961.5, 10793.4, 0, 134.636, 138.348, 136.227, 8.35217
0, 0.00000, 10698.5, 10993.1, 10826.9, 0, 134.17, 137.863, 135.779, 8.33314
0, 0.00000, 10730.1, 11025, 10860.7, 0, 133.701, 137.374, 135.327, 8.31392
0, 0.00000, 10761.7, 11056.9, 10894.5, 0, 133.231, 136.884, 134.874, 8.29465
0, 0.00000, 10793.4, 11088.9, 10928.5, 0, 132.758, 136.393, 134.42, 8.27525
0, 0.00000, 10825.4, 11121.2, 10962.8, 0, 132.282, 135.897, 133.962, 8.25566
0, 0.00000, 10857.4, 11153.7, 10997.3, 0, 131.805, 135.4, 133.501, 8.23595
0, 0.00000, 10889.5, 11186.1, 11031.8, 0, 131.326, 134.902, 133.041, 8.21619
0, 0.00000, 10921.9, 11218.8, 11066.5, 0, 130.845, 134.401, 132.577, 8.19646
0, 0.00000, 10954.4, 11251.7, 11101.6, 0, 130.36, 133.897, 132.111, 8.1769
0, 0.00000, 10987.1, 11284.8, 11136.8, 0, 129.873, 133.391, 131.642, 8.15731
0, 0.00000, 11019.8, 11317.9, 11172.2, 0, 129.385, 132.884, 131.173, 8.13764
0, 0.00000, 11052.7, 11351.2, 11207.6, 0, 128.895, 132.376, 130.701, 8.11787
0, 0.00000, 11085.7, 11384.6, 11243.3, 0, 128.403, 131.864, 130.227, 8.09794
0, 0.00000, 11119, 11418.3, 11279.3, 0, 127.907, 131.349, 129.75, 8.07786
0, 0.00000, 11152.3, 11452, 11315.3, 0, 127.41, 130.834, 129.272, 8.05769
0, 0.00000, 11185.8, 11486, 11351.6, 0, 126.911, 130.316, 128.791, 8.03737
0, 0.00000, 11219.5, 11520.1, 11388.1, 0, 126.409, 129.795, 128.308, 8.01691
0, 0.00000, 11253.3, 11554.3, 11424.7, 0, 125.906, 129.274, 127.824, 7.99637
0, 0.00000, 11287.3, 11588.8, 11461.7, 0, 125.4, 128.748, 127.336, 7.97545
0, 0.00000, 11321.4, 11623.4, 11498.7, 0, 124.892, 128.223, 126.847, 7.95416
0, 0.00000, 11355.7, 11658.2, 11535.9, 0, 124.383, 127.695, 126.356, 7.93273
0, 0.00000, 11390.1, 11693.1, 11573.3, 0, 123.872, 127.166, 125.863, 7.91114
0, 0.00000, 11424.7, 11728.2, 11610.9, 0, 123.359, 126.635, 125.368, 7.88931
0, 0.00000, 11459.5, 11763.5, 11648.7, 0, 122.842, 126.1, 124.87, 7.86725
0, 0.00000, 11494.5, 11798.9, 11686.8, 0, 122.324, 125.564, 124.37, 7.8451
0, 0.00000, 11529.5, 11834.4, 11724.9, 0, 121.806, 125.028, 123.871, 7.8229
0, 0.00000, 11564.8, 11870.3, 11763.4, 0, 121.284, 124.487, 123.366, 7.80048
0, 0.00000, 11600.1, 11906.1, 11801.9, 0, 120.761, 123.947, 122.862, 7.77803
0, 0.00000, 11635.6, 11942.2, 11840.7, 0, 120.236, 123.403, 122.355, 7.75544
0, 0.00000, 11671.3, 11978.5, 11879.8, 0, 119.708, 122.858, 121.846, 7.7327
0, 0.00000, 11707.1, 12014.8, 11919, 0, 119.18, 122.312, 121.336, 7.70989
0, 0.00000, 11743.5, 12051.3, 11958.5, 0, 118.652, 121.762, 120.824, 7.68492
0, 0.00000, 11780.1, 12087.9, 11998.1, 0, 118.125, 121.212, 120.311, 7.65829
0, 0.00000, 11817.2, 12124.7, 12038.1, 0, 117.596, 120.657, 119.796, 7.63047
0, 0.00000, 11854.8, 12161.4, 12078.4, 0, 117.072, 120.101, 119.281, 7.59964
0, 0.00000, 11892.6, 12198.3, 12118.8, 0, 116.546, 119.543, 118.764, 7.56757
0, 0.00000, 11931.1, 12236.4, 12159.4, 0, 116.023, 118.995, 118.245, 7.52947
0, 0.00000, 11970.9, 12277.8, 12199.6, 0, 115.508, 118.469, 117.72, 7.46953
0, 0.00000, 12010.8, 12319.7, 12240.8, 0, 114.991, 117.948, 117.197, 7.41637
0, 0.00000, 12050.5, 12361.8, 12282.9, 0, 114.472, 117.427, 116.682, 7.37553
0, 0.00000, 12090.5, 12404.3, 12325.4, 0, 113.949, 116.905, 116.165, 7.33643
0, 0.00000, 12131.5, 12447.3, 12369.2, 0, 113.434, 116.384, 115.658, 7.29752
0, 0.00000, 12173.5, 12490.8, 12414.2, 0, 112.924, 115.866, 115.159, 7.25901
0, 0.00000, 12215.7, 12534.6, 12459.6, 0, 112.413, 115.346, 114.659, 7.22071
0, 0.00000, 12259.1, 12578.3, 12505.4, 0, 111.909, 114.824, 114.16, 7.17802
0, 0.00000, 12303.1, 12622.2, 12551.6, 0, 111.408, 114.298, 113.661, 7.13203
0, 0.00000, 12347.4, 12666.3, 12598.1, 0, 110.906, 113.771, 113.16, 7.08555
0, 0.00000, 12391.8, 12710.6, 12644.8, 0, 110.402, 113.243, 112.658, 7.03916
0, 0.00000, 12436.5, 12755.1, 12691.7, 0, 109.898, 112.714, 112.155, 6.99278
0, 0.00000, 12481.4, 12799.9, 12738.9, 0, 109.392, 112.184, 111.651, 6.94643
0, 0.00000, 12526.6, 12844.9, 12786.4, 0, 108.885, 111.653, 111.146, 6.90011
0, 0.00000, 12571.8, 12890.1, 12834.1, 0, 108.378, 111.122, 110.641, 6.85392
0, 0.00000, 12617.4, 12935.5, 12882.2, 0, 107.869, 110.589, 110.135, 6.80771
0, 0.00000, 12663.3, 12981.3, 12930.5, 0, 107.359, 110.056, 109.627, 6.76155
0, 0.00000, 12709.2, 13027.1, 12978.9, 0, 106.85, 109.523, 109.12, 6.71556
0, 0.00000, 12755.4, 13073.2, 13027.8, 0, 106.339, 108.989, 108.612, 6.66957
0, 0.00000, 12801.9, 13119.6, 13076.8, 0, 105.828, 108.455, 108.103, 6.62366
0, 0.00000, 12848.6, 13166.2, 13126.2, 0, 105.317, 107.921, 107.595, 6.57787
0, 0.00000, 12895.4, 13213, 13175.7, 0, 104.806, 107.387, 107.086, 6.53218
0, 0.00000, 12942.6, 13260, 13225.7, 0, 104.293, 106.853, 106.577, 6.48654
0, 0.00000, 12989.9, 13307.3, 13275.8, 0, 103.781, 106.318, 106.068, 6.44102
0, 0.00000, 13037.5, 13354.9, 13326.2, 0, 103.27, 105.785, 105.559, 6.39565
0, 0.00000, 13085.2, 13402.6, 13376.9, 0, 102.759, 105.252, 105.052, 6.35043
0, 0.00000, 13133.3, 13450.6, 13427.9, 0, 102.247, 104.719, 104.544, 6.30528
0, 0.00000, 13181.5, 13498.8, 13479.1, 0, 101.737, 104.187, 104.037, 6.2603
0, 0.00000, 13229.9, 13547.2, 13530.6, 0, 101.227, 103.656, 103.53, 6.21548
0, 0.00000, 13278.6, 13595.9, 13582.4, 0, 100.719, 103.127, 103.026, 6.17085
0, 0.00000, 13327.5, 13644.8, 13634.5, 0, 100.211, 102.598, 102.521, 6.12633
0, 0.00000, 13376.5, 13693.9, 13686.7, 0, 99.7046, 102.071, 102.019, 6.08207
0, 0.00000, 13425.9, 13743.3, 13739.4, 0, 99.1993, 101.545, 101.518, 6.03795
0, 0.00000, 13475.4, 13792.9, 13792.3, 0, 98.6955, 101.022, 101.018, 5.99402
0, 0.00000, 13525.2, 13842.8, 13845.4, 0, 98.1935, 100.5, 100.521, 5.95031
0, 0.00000, 13575.2, 13892.9, 13898.9, 0, 97.6933, 99.9803, 100.025, 5.90681
0, 0.00000, 13626, 13944.1, 13952.6, 0, 97.1998, 99.4694, 99.5325, 5.86369
0, 0.00000, 13677.6, 13996, 14006.7, 0, 96.7105, 98.9635, 99.0415, 5.82018
0, 0.00000, 13729.3, 14048.2, 14061, 0, 96.2247, 98.4614, 98.5538, 5.77668
0, 0.00000, 13781.2, 14101.2, 14116.5, 0, 95.7423, 97.9658, 98.0748, 5.7335
0, 0.00000, 13834, 14154.9, 14173.3, 0, 95.2668, 97.4771, 97.6061, 5.69065
0, 0.00000, 13888.1, 14209, 14231.2, 0, 94.8006, 96.992, 97.1451, 5.64805
0, 0.00000, 13942.4, 14263.2, 14289.4, 0, 94.3397, 96.5115, 96.6898, 5.60575
0, 0.00000, 13997, 14317.8, 14347.9, 0, 93.8824, 96.0349, 96.2381, 5.56375
0, 0.00000, 14051.8, 14372.6, 14406.6, 0, 93.4294, 95.563, 95.7911, 5.52209
0, 0.00000, 14107, 14427.7, 14465.8, 0, 92.9802, 95.0952, 95.348, 5.48074
0, 0.00000, 14162.3, 14483, 14525.3, 0, 92.5363, 94.633, 94.9105, 5.43978
0, 0.00000, 14217.9, 14538.6, 14585, 0, 92.097, 94.1758, 94.4779, 5.39918
0, 0.00000, 14273.7, 14594.5, 14645.1, 0, 91.6632, 93.7245, 94.0509, 5.35897
0, 0.00000, 14329.8, 14650.7, 14705.5, 0, 91.2349, 93.279, 93.6298, 5.31917
0, 0.00000, 14386.1, 14707.1, 14766.3, 0, 90.8123, 92.8395, 93.2147, 5.27975
0, 0.00000, 14442.7, 14763.8, 14827.3, 0, 90.3966, 92.4074, 92.8067, 5.24082
0, 0.00000, 14499.5, 14820.7, 14888.7, 0, 89.9874, 91.9822, 92.4056, 5.20233
0, 0.00000, 14556.5, 14877.9, 14950.4, 0, 89.5854, 91.5645, 92.0118, 5.16432
0, 0.00000, 14613.8, 14935.4, 15012.4, 0, 89.1906, 91.1544, 91.6257, 5.12677
0, 0.00000, 14671.3, 14993.1, 15074.7, 0, 88.8037, 90.7526, 91.2478, 5.08973
0, 0.00000, 14729.4, 15050.8, 15136.2, 0, 88.4273, 90.3583, 90.8729, 5.04347
0, 0.00000, 14787.9, 15108.3, 15197.3, 0, 88.0606, 89.9706, 90.5024, 4.99134
0, 0.00000, 14845.2, 15162.4, 15259.7, 0, 87.6948, 89.5722, 90.1459, 4.95995
0, 0.00000, 14901.3, 15215.8, 15321.2, 0, 87.3304, 89.1767, 89.794, 4.92838
0, 0.00000, 14956.9, 15269, 15381.9, 0, 86.9717, 88.7891, 89.4456, 4.89792
0, 0.00000, 15012.6, 15322.1, 15442.7, 0, 86.6237, 88.4126, 89.1081, 4.86844
0, 0.00000, 15068.6, 15375.6, 15503.9, 0, 86.2859, 88.0467, 88.7812, 4.83975
0, 0.00000, 15124.2, 15429.4, 15565.3, 0, 85.9569, 87.6938, 88.4659, 4.81396
0, 0.00000, 15179.1, 15483.5, 15626.6, 0, 85.6359, 87.3553, 88.1621, 4.79179
0, 0.00000, 15234.1, 15537.8, 15688.2, 0, 85.3264, 87.0291, 87.8716, 4.77253
0, 0.00000, 15289.3, 15592.2, 15750.2, 0, 85.0292, 86.7153, 87.5944, 4.75465
0, 0.00000, 15344.6, 15646.7, 15812.5, 0, 84.746, 86.416, 87.3317, 4.73762
0, 0.00000, 15400.2, 15702.3, 15874.7, 0, 84.4779, 86.1363, 87.082, 4.71841
0, 0.00000, 15455.8, 15757.1, 15937.4, 0, 84.2231, 85.8667, 86.8493, 4.70405
0, 0.00000, 15511.6, 15812.2, 16000.5, 0, 83.9833, 85.6121, 86.6319, 4.68985
0, 0.00000, 15567.5, 15867.3, 16063.8, 0, 83.7594, 85.374, 86.4312, 4.67666
0, 0.00000, 15623.5, 15922.6, 16127.3, 0, 83.5514, 85.1526, 86.2472, 4.6646
0, 0.00000, 15679.8, 15978.2, 16191.2, 0, 83.3596, 84.9479, 86.0803, 4.65367
0, 0.00000, 15736, 16033.8, 16255.2, 0, 83.1853, 84.7613, 85.9317, 4.64384
0, 0.00000, 15792.5, 16089.6, 16319.6, 0, 83.0286, 84.5928, 85.8015, 4.63513
0, 0.00000, 15849, 16145.6, 16384.1, 0, 82.89, 84.443, 85.6904, 4.62763
0, 0.00000, 15905.7, 16201.8, 16449, 0, 82.7699, 84.3124, 85.5988, 4.62136
0, 0.00000, 15962.4, 16258, 16514, 0, 82.6693, 84.2018, 85.5276, 4.61633
0, 0.00000, 16019.4, 16314.5, 16579.4, 0, 82.5882, 84.1112, 85.477, 4.61255
0, 0.00000, 16076.3, 16370.9, 16644.8, 0, 82.5276, 84.0417, 85.4479, 4.61004
0, 0.00000, 16133.5, 16427.6, 16710.7, 0, 82.4877, 83.9933, 85.4405, 4.60885
0, 0.00000, 16190.6, 16484.3, 16776.6, 0, 82.4691, 83.9667, 85.4555, 4.609
0, 0.00000, 16248, 16541.4, 16843, 0, 82.4722, 83.9624, 85.4935, 4.61054
0, 0.00000, 16305.4, 16598.3, 16909.4, 0, 82.4975, 83.9808, 85.5549, 4.61347
0, 0.00000, 16363, 16655.5, 16976.1, 0, 82.5456, 84.0225, 85.6403, 4.61785
0, 0.00000, 16420.6, 16712.7, 17043, 0, 82.6167, 84.0877, 85.75, 4.62369
0, 0.00000, 16478.3, 16770, 17110.2, 0, 82.7114, 84.177, 85.8846, 4.63104
0, 0.00000, 16536, 16827.4, 17177.4, 0, 82.8299, 84.2906, 86.0445, 4.63991
0, 0.00000, 16593.2, 16885.3, 17244.9, 0, 82.97, 84.431, 86.2293, 4.65113
0, 0.00000, 16649.3, 16942.2, 17310.6, 0, 83.13, 84.5925, 86.4319, 4.66547
0, 0.00000, 16704.3, 16999.1, 17375.9, 0, 83.3076, 84.7783, 86.6572, 4.68266
0, 0.00000, 16758.1, 17055.3, 17440.8, 0, 83.5048, 84.986, 86.9065, 4.7018
0, 0.00000, 16812.8, 17112.6, 17506.8, 0, 83.7312, 85.2241, 87.1876, 4.72296
0, 0.00000, 16866.2, 17168.5, 17571.5, 0, 83.978, 85.4828, 87.4894, 4.74527
0, 0.00000, 16921, 17225.9, 17638, 0, 84.2575, 85.7754, 87.8272, 4.76982
0, 0.00000, 5339.73, 5574.15, 5299.36, 0, 212.552, 221.896, 210.976, 11.1386
0, 0.00000, 5353.79, 5588.56, 5313.53, 0, 212.425, 221.741, 210.827, 11.0637
0, 0.00000, 5367.7, 5602.78, 5327.39, 0, 212.293, 221.592, 210.698, 11.0599
0, 0.00000, 5381.82, 5617.22, 5341.46, 0, 212.159, 221.44, 210.567, 11.0556
0, 0.00000, 5395.92, 5631.63, 5355.5, 0, 212.026, 221.289, 210.437, 11.0512
0, 0.00000, 5410.23, 5646.26, 5369.76, 0, 211.89, 221.135, 210.304, 11.0469
0, 0.00000, 5424.52, 5660.86, 5383.99, 0, 211.755, 220.982, 210.172, 11.0425
0, 0.00000, 5439.02, 5675.68, 5398.43, 0, 211.618, 220.826, 210.038, 11.038
0, 0.00000, 5453.49, 5690.47, 5412.86, 0, 211.48, 220.671, 209.904, 11.0336
0, 0.00000, 5467.95, 5705.24, 5427.26, 0, 211.344, 220.516, 209.77, 11.0292
0, 0.00000, 5482.61, 5720.22, 5441.87, 0, 211.205, 220.359, 209.634, 11.0247
0, 0.00000, 5497.47, 5735.4, 5456.68, 0, 211.064, 220.199, 209.497, 11.0201
0, 0.00000, 5512.09, 5750.33, 5471.25, 0, 210.925, 220.043, 209.362, 11.0156
0, 0.00000, 5526.92, 5765.47, 5486.02, 0, 210.785, 219.884, 209.224, 11.0111
0, 0.00000, 5541.94, 5780.82, 5501, 0, 210.642, 219.723, 209.085, 11.0065
0, 0.00000, 5556.94, 5796.14, 5515.95, 0, 210.5, 219.562, 208.947, 11.0018
0, 0.00000, 5572.15, 5811.66, 5531.11, 0, 210.356, 219.399, 208.806, 10.9972
0, 0.00000, 5587.11, 5826.94, 5546.02, 0, 210.215, 219.239, 208.668, 10.9926
0, 0.00000, 5602.49, 5842.64, 5561.36, 0, 210.069, 219.074, 208.525, 10.9878
0, 0.00000, 5617.86, 5858.32, 5576.67, 0, 209.923, 218.91, 208.383, 10.9831
0, 0.00000, 5633.2, 5873.98, 5591.97, 0, 209.778, 218.746, 208.242, 10.9784
0, 0.00000, 5648.73, 5889.83, 5607.46, 0, 209.631, 218.579, 208.098, 10.9736
0, 0.00000, 5664.25, 5905.67, 5622.93, 0, 209.484, 218.413, 207.955, 10.9688
0, 0.00000, 5679.96, 5921.7, 5638.6, 0, 209.335, 218.245, 207.81, 10.964
0, 0.00000, 5695.65, 5937.71, 5654.25, 0, 209.186, 218.077, 207.665, 10.9591
0, 0.00000, 5711.54, 5953.91, 5670.09, 0, 209.036, 217.908, 207.518, 10.9543
0, 0.00000, 5727.4, 5970.09, 5685.91, 0, 208.886, 217.738, 207.372, 10.9494
0, 0.00000, 5743.46, 5986.47, 5701.92, 0, 208.734, 217.566, 207.223, 10.9444
0, 0.00000, 5759.71, 6003.04, 5718.13, 0, 208.58, 217.393, 207.073, 10.9394
0, 0.00000, 5775.72, 6019.36, 5734.11, 0, 208.428, 217.222, 206.926, 10.9344
0, 0.00000, 5792.13, 6036.1, 5750.49, 0, 208.273, 217.046, 206.774, 10.9294
0, 0.00000, 5808.53, 6052.82, 5766.84, 0, 208.117, 216.871, 206.623, 10.9243
0, 0.00000, 5824.9, 6069.5, 5783.18, 0, 207.962, 216.696, 206.472, 10.9193
0, 0.00000, 5841.46, 6086.38, 5799.7, 0, 207.806, 216.52, 206.319, 10.9141
0, 0.00000, 5857.99, 6103.24, 5816.2, 0, 207.649, 216.343, 206.167, 10.909
0, 0.00000, 5874.72, 6120.28, 5832.89, 0, 207.491, 216.165, 206.012, 10.9039
0, 0.00000, 5891.63, 6137.51, 5849.77, 0, 207.33, 215.984, 205.856, 10.8986
0, 0.00000, 5908.52, 6154.72, 5866.63, 0, 207.171, 215.804, 205.701, 10.8934
0, 0.00000, 5925.6, 6172.11, 5883.68, 0, 207.009, 215.622, 205.543, 10.8881
0, 0.00000, 5942.65, 6189.48, 5900.7, 0, 206.848, 215.44, 205.386, 10.8828
0, 0.00000, 5959.88, 6207.03, 5917.9, 0, 206.684, 215.257, 205.228, 10.8775
0, 0.00000, 5977.09, 6224.56, 5935.08, 0, 206.522, 215.073, 205.069, 10.8722
0, 0.00000, 5994.48, 6242.27, 5952.45, 0, 206.357, 214.888, 204.909, 10.8668
0, 0.00000, 6012.06, 6260.17, 5970, 0, 206.191, 214.701, 204.747, 10.8613
0, 0.00000, 6029.61, 6278.03, 5987.53, 0, 206.025, 214.514, 204.586, 10.8559
0, 0.00000, 6047.34, 6296.08, 6005.24, 0, 205.857, 214.325, 204.423, 10.8504
0, 0.00000, 6065.04, 6314.1, 6022.92, 0, 205.689, 214.137, 204.26, 10.8449
0, 0.00000, 6082.93, 6332.3, 6040.79, 0, 205.52, 213.947, 204.095, 10.8393
0, 0.00000, 6101, 6350.69, 6058.84, 0, 205.349, 213.754, 203.929, 10.8337
0, 0.00000, 6119.03, 6369.04, 6076.86, 0, 205.179, 213.563, 203.763, 10.8281
0, 0.00000, 6137.25, 6387.57, 6095.06, 0, 205.006, 213.369, 203.596, 10.8225
0, 0.00000, 6155.64, 6406.29, 6113.44, 0, 204.832, 213.173, 203.427, 10.8168
0, 0.00000, 6174.01, 6424.96, 6131.79, 0, 204.659, 212.978, 203.258, 10.811
0, 0.00000, 6192.55, 6443.82, 6150.32, 0, 204.483, 212.781, 203.088, 10.8053
0, 0.00000, 6211.27, 6462.86, 6169.03, 0, 204.306, 212.583, 202.916, 10.7995
0, 0.00000, 6277.97, 8450.12, 6021.91, 0, 205.523, 176.961, 198.289, 31.5544
0, 0.00000, 6294.36, 8499.14, 6041.76, 0, 205.434, 185.71, 197.189, 28.854
0, 0.00000, 6312.9, 8519.72, 6059.93, 0, 205.242, 185.428, 197.017, 28.9269
0, 0.00000, 6331.83, 8540.8, 6078.46, 0, 205.045, 185.154, 196.84, 28.9716
0, 0.00000, 6350.72, 8561.83, 6096.96, 0, 204.849, 184.881, 196.664, 29.0161
0, 0.00000, 6369.78, 8583, 6115.63, 0, 204.651, 184.605, 196.486, 29.0608
0, 0.00000, 6388.79, 8604.12, 6134.27, 0, 204.454, 184.33, 196.309, 29.1054
0, 0.00000, 6407.96, 8625.33, 6153.08, 0, 204.254, 184.052, 196.13, 29.15
0, 0.00000, 6427.27, 8646.66, 6172.05, 0, 204.051, 183.771, 195.949, 29.1945
0, 0.00000, 6446.75, 8668.14, 6191.18, 0, 203.848, 183.487, 195.767, 29.2395
0, 0.00000, 6466.18, 8689.55, 6210.29, 0, 203.644, 183.205, 195.586, 29.2844
0, 0.00000, 8436.24, 8409.36, 6265.48, 0, 177.137, 176.589, 196.553, 32.9539
0, 0.00000, 8456.87, 8430.23, 6284.57, 0, 176.856, 176.297, 196.319, 32.8462
0, 0.00000, 8477.95, 8450.71, 6303.61, 0, 176.582, 176.013, 196.12, 32.8933
0, 0.00000, 8499.39, 8471.54, 6322.99, 0, 176.303, 175.724, 195.916, 32.9408
0, 0.00000, 8520.75, 8492.29, 6342.33, 0, 176.024, 175.435, 195.714, 32.9882
0, 0.00000, 8542.24, 8513.19, 6361.82, 0, 175.744, 175.145, 195.509, 33.0357
0, 0.00000, 8563.87, 8534.21, 6381.46, 0, 175.462, 174.853, 195.303, 33.0835
0, 0.00000, 8585.63, 8555.38, 6401.26, 0, 175.177, 174.559, 195.096, 33.1316
0, 0.00000, 8607.51, 8576.64, 6421.15, 0, 174.891, 174.262, 194.885, 33.1793
0, 0.00000, 8629.31, 8597.82, 6440.98, 0, 174.605, 173.967, 194.674, 33.227
0, 0.00000, 8651.44, 8619.33, 6461.15, 0, 174.315, 173.666, 194.46, 33.2755
0, 0.00000, 8477.01, 8676.71, 7884.42, 0, 171.121, 173.94, 167.488, 14.3136
0, 0.00000, 8417.63, 8697.26, 8428.39, 0, 168.176, 173.777, 168.396, 9.57581
0, 0.00000, 8438.99, 8718.53, 8450.15, 0, 167.868, 173.43, 168.085, 9.53854
0, 0.00000, 8460.23, 8739.92, 8472.08, 0, 167.575, 173.114, 167.803, 9.52821
0, 0.00000, 8481.58, 8761.42, 8494.12, 0, 167.278, 172.797, 167.519, 9.51874
0, 0.00000, 8503.05, 8783.03, 8516.28, 0, 166.98, 172.478, 167.234, 9.50922
0, 0.00000, 8524.42, 8804.55, 8538.36, 0, 166.683, 172.16, 166.949, 9.49977
0, 0.00000, 8546.1, 8826.38, 8560.76, 0, 166.381, 171.838, 166.66, 9.49005
0, 0.00000, 8567.88, 8848.31, 8583.27, 0, 166.078, 171.513, 166.37, 9.48032
0, 0.00000, 8589.57, 8870.15, 8605.7, 0, 165.776, 171.191, 166.08, 9.47065
0, 0.00000, 8611.56, 8892.28, 8628.43, 0, 165.469, 170.863, 165.787, 9.46072
0, 0.00000, 8633.45, 8914.32, 8651.08, 0, 165.164, 170.537, 165.494, 9.45091
0, 0.00000, 8655.64, 8936.65, 8674.04, 0, 164.854, 170.206, 165.198, 9.44084
0, 0.00000, 8677.73, 8958.88, 8696.9, 0, 164.545, 169.876, 164.902, 9.43089
0, 0.00000, 8700.1, 8981.4, 8720.07, 0, 164.232, 169.542, 164.603, 9.42068
0, 0.00000, 8722.38, 9003.82, 8743.14, 0, 163.921, 169.21, 164.304, 9.41059
0, 0.00000, 8744.94, 9026.52, 8766.51, 0, 163.605, 168.873, 164.002, 9.40025
0, 0.00000, 8767.58, 9049.31, 8789.98, 0, 163.288, 168.534, 163.698, 9.38989
0, 0.00000, 8790.13, 9072, 8813.36, 0, 162.972, 168.197, 163.395, 9.3796
0, 0.00000, 8812.95, 9094.96, 8837.02, 0, 162.651, 167.856, 163.089, 9.36906
0, 0.00000, 8835.85, 9118, 8860.78, 0, 162.33, 167.513, 162.781, 9.3585
0, 0.00000, 8858.83, 9141.13, 8884.63, 0, 162.007, 167.169, 162.472, 9.34788
0, 0.00000, 8882.07, 9164.51, 8908.75, 0, 161.68, 166.821, 162.159, 9.33706
0, 0.00000, 8905.21, 9187.79, 8932.78, 0, 161.355, 166.474, 161.847, 9.32636
0, 0.00000, 8928.61, 9211.33, 8957.08, 0, 161.025, 166.123, 161.532, 9.31541
0, 0.00000, 8951.9, 9234.76, 8981.29, 0, 160.697, 165.774, 161.218, 9.30458
0, 0.00000, 8975.44, 9258.44, 9005.76, 0, 160.365, 165.421, 160.9, 9.29351
0, 0.00000, 8999.05, 9282.19, 9030.31, 0, 160.032, 165.067, 160.581, 9.28243
0, 0.00000, 9022.91, 9306.18, 9055.12, 0, 159.695, 164.708, 160.258, 9.27115
0, 0.00000, 9046.65, 9330.07, 9079.83, 0, 159.36, 164.352, 159.937, 9.26
0, 0.00000, 9070.64, 9354.19, 9104.8, 0, 159.021, 163.991, 159.612, 9.2486
0, 0.00000, 9094.68, 9378.38, 9129.84, 0, 158.681, 163.63, 159.287, 9.2372
0, 0.00000, 9118.96, 9402.79, 9155.13, 0, 158.337, 163.265, 158.958, 9.22561
0, 0.00000, 9143.13, 9427.09, 9180.31, 0, 157.995, 162.901, 158.63, 9.21413
0, 0.00000, 9167.52, 9451.62, 9205.73, 0, 157.649, 162.534, 158.299, 9.20242
0, 0.00000, 9192.14, 9476.38, 9231.4, 0, 157.3, 162.163, 157.964, 9.19058
0, 0.00000, 9216.8, 9501.18, 9257.14, 0, 156.95, 161.792, 157.629, 9.17873
0, 0.00000, 9241.52, 9526.03, 9282.93, 0, 156.599, 161.419, 157.293, 9.16682
0, 0.00000, 9266.28, 9550.93, 9308.78, 0, 156.247, 161.046, 156.956, 9.15486
0, 0.00000, 9291.25, 9576.04, 9334.87, 0, 155.892, 160.669, 156.616, 9.14272
0, 0.00000, 9316.44, 9601.36, 9361.18, 0, 155.534, 160.289, 156.273, 9.13045
0, 0.00000, 9341.5, 9626.56, 9387.37, 0, 155.177, 159.911, 155.931, 9.1183
0, 0.00000, 9366.92, 9652.12, 9413.96, 0, 154.814, 159.527, 155.584, 9.10581
0, 0.00000, 9392.22, 9677.56, 9440.42, 0, 154.454, 159.145, 155.239, 9.09347
0, 0.00000, 9417.88, 9703.35, 9467.27, 0, 154.088, 158.757, 154.888, 9.0808
0, 0.00000, 9443.4, 9729.02, 9494, 0, 153.723, 158.372, 154.539, 9.06828
0, 0.00000, 9469.29, 9755.03, 9521.1, 0, 153.354, 157.98, 154.185, 9.05544
0, 0.00000, 9495.19, 9781.08, 9548.24, 0, 152.984, 157.588, 153.83, 9.04264
0, 0.00000, 9521.12, 9807.14, 9575.42, 0, 152.613, 157.196, 153.475, 9.02978
0, 0.00000, 9547.39, 9833.55, 9602.97, 0, 152.237, 156.799, 153.115, 9.01665
0, 0.00000, 9573.52, 9859.82, 9630.38, 0, 151.863, 156.403, 152.757, 9.00367
0, 0.00000, 9599.98, 9886.42, 9658.16, 0, 151.483, 156.002, 152.393, 8.99038
0, 0.00000, 9626.46, 9913.03, 9685.96, 0, 151.104, 155.601, 152.03, 8.97712
0, 0.00000, 9653.1, 9939.82, 9713.95, 0, 150.722, 155.197, 151.664, 8.96371
0, 0.00000, 9679.75, 9966.61, 9741.96, 0, 150.339, 154.793, 151.297, 8.9503
0, 0.00000, 9706.72, 9993.72, 9770.32, 0, 149.952, 154.384, 150.926, 8.93661
0, 0.00000, 9733.7, 10020.8, 9798.69, 0, 149.564, 153.975, 150.555, 8.92297
0, 0.00000, 9760.82, 10048.1, 9827.24, 0, 149.174, 153.563, 150.181, 8.90918
0, 0.00000, 9788.1, 10075.5, 9855.96, 0, 148.782, 153.149, 149.805, 8.89528
0, 0.00000, 9815.38, 10102.9, 9884.69, 0, 148.389, 152.735, 149.429, 8.88137
0, 0.00000, 9842.95, 10130.7, 9913.74, 0, 147.992, 152.317, 149.048, 8.86722
0, 0.00000, 9870.51, 10158.4, 9942.8, 0, 147.595, 151.898, 148.668, 8.8531
0, 0.00000, 9898.21, 10186.2, 9972.02, 0, 147.196, 151.477, 148.285, 8.83885
0, 0.00000, 9926.19, 10214.3, 10001.5, 0, 146.792, 151.052, 147.898, 8.82438
0, 0.00000, 9954.15, 10242.4, 10031.1, 0, 146.389, 150.627, 147.512, 8.80995
0, 0.00000, 9982.24, 10270.7, 10060.7, 0, 145.983, 150.2, 147.123, 8.79539
0, 0.00000, 10010.6, 10299.2, 10090.7, 0, 145.574, 149.769, 146.73, 8.78062
0, 0.00000, 10038.9, 10327.7, 10120.7, 0, 145.164, 149.338, 146.338, 8.76589
0, 0.00000, 10067.5, 10356.4, 10150.9, 0, 144.751, 148.903, 145.941, 8.75093
0, 0.00000, 10096.2, 10385.3, 10181.3, 0, 144.336, 148.466, 145.543, 8.73591
0, 0.00000, 10125, 10414.2, 10211.8, 0, 143.919, 148.028, 145.144, 8.72079
0, 0.00000, 10153.9, 10443.3, 10242.5, 0, 143.5, 147.587, 144.742, 8.70559
0, 0.00000, 10183, 10472.5, 10273.2, 0, 143.08, 147.146, 144.339, 8.6903
0, 0.00000, 10212.2, 10501.9, 10304.2, 0, 142.656, 146.7, 143.933, 8.67481
0, 0.00000, 10241.5, 10531.4, 10335.4, 0, 142.231, 146.254, 143.525, 8.65928
0, 0.00000, 10271, 10561, 10366.6, 0, 141.804, 145.805, 143.116, 8.64365
0, 0.00000, 10300.6, 10590.8, 10398.1, 0, 141.374, 145.354, 142.703, 8.62785
0, 0.00000, 10330.4, 10620.7, 10429.8, 0, 140.942, 144.901, 142.289, 8.612
0, 0.00000, 10360.2, 10650.7, 10461.5, 0, 140.509, 144.447, 141.874, 8.59607
0, 0.00000, 10390.2, 10680.9, 10493.4, 0, 140.073, 143.989, 141.456, 8.57996
0, 0.00000, 10420.4, 10711.3, 10525.6, 0, 139.634, 143.529, 141.034, 8.56371
0, 0.00000, 10450.7, 10741.7, 10557.9, 0, 139.194, 143.067, 140.612, 8.54742
0, 0.00000, 10481.1, 10772.3, 10590.3, 0, 138.753, 142.605, 140.189, 8.53106
0, 0.00000, 10511.4, 10802.8, 10622.7, 0, 138.302, 142.136, 139.766, 8.52044
0, 0.00000, 10542.1, 10833.7, 10655.5, 0, 137.855, 141.667, 139.336, 8.50377
0, 0.00000, 10572.9, 10864.7, 10688.4, 0, 137.407, 141.198, 138.906, 8.48705
0, 0.00000, 10604, 10895.9, 10721.6, 0, 136.954, 140.724, 138.472, 8.47014
0, 0.00000, 10635.1, 10927.2, 10754.9, 0, 136.501, 140.25, 138.037, 8.45317
0, 0.00000, 10666.4, 10958.7, 10788.3, 0, 136.045, 139.773, 137.6, 8.43608
0, 0.00000, 10697.8, 10990.4, 10822, 0, 135.587, 139.295, 137.16, 8.41798
0, 0.00000, 10729.5, 11022.4, 10855.8, 0, 135.127, 138.815, 136.717, 8.39943
0, 0.00000, 10761.1, 11054.3, 10889.7, 0, 134.666, 138.335, 136.274, 8.38083
0, 0.00000, 10793, 11086.6, 10923.9, 0, 134.202, 137.851, 135.828, 8.36204
0, 0.00000, 10825.1, 11118.9, 10958.2, 0, 133.735, 137.365, 135.379, 8.34314
0, 0.00000, 10857.3, 11151.5, 10992.7, 0, 133.266, 136.877, 134.928, 8.32412
0, 0.00000, 10889.6, 11184.1, 11027.4, 0, 132.796, 136.387, 134.476, 8.30498
0, 0.00000, 10922.1, 11216.9, 11062.3, 0, 132.324, 135.895, 134.022, 8.28574
0, 0.00000, 10954.7, 11249.9, 11097.4, 0, 131.848, 135.4, 133.564, 8.26665
0, 0.00000, 10987.5, 11283.1, 11132.7, 0, 131.37, 134.903, 133.106, 8.24775
0, 0.00000, 11020.4, 11316.4, 11168.2, 0, 130.891, 134.405, 132.645, 8.22878
0, 0.00000, 11053.4, 11349.7, 11203.8, 0, 130.411, 133.906, 132.183, 8.20972
0, 0.00000, 11086.7, 11383.3, 11239.6, 0, 129.927, 133.403, 131.719, 8.1905
0, 0.00000, 11120.1, 11417.2, 11275.7, 0, 129.441, 132.898, 131.251, 8.17113
0, 0.00000, 11153.6, 11451.1, 11311.9, 0, 128.953, 132.391, 130.782, 8.15168
0, 0.00000, 11187.2, 11485.1, 11348.3, 0, 128.464, 131.884, 130.312, 8.13215
0, 0.00000, 11221.2, 11519.4, 11384.9, 0, 127.971, 131.372, 129.838, 8.11241
0, 0.00000, 11255.1, 11553.8, 11421.7, 0, 127.477, 130.859, 129.363, 8.0926
0, 0.00000, 11289.2, 11588.3, 11458.6, 0, 126.982, 130.346, 128.888, 8.07272
0, 0.00000, 11323.6, 11623.1, 11495.9, 0, 126.484, 129.829, 128.408, 8.05216
0, 0.00000, 11358, 11658, 11533.2, 0, 125.984, 129.312, 127.927, 8.03152
0, 0.00000, 11392.7, 11693.2, 11570.8, 0, 125.482, 128.791, 127.443, 8.0107
0, 0.00000, 11427.4, 11728.4, 11608.6, 0, 124.979, 128.27, 126.959, 7.9897
0, 0.00000, 11462.3, 11763.8, 11646.5, 0, 124.474, 127.747, 126.473, 7.96852
0, 0.00000, 11497.5, 11799.4, 11684.7, 0, 123.965, 127.22, 125.983, 7.94715
0, 0.00000, 11532.7, 11835.1, 11723, 0, 123.457, 126.694, 125.494, 7.92574
0, 0.00000, 11568.2, 11871, 11761.6, 0, 122.946, 126.164, 125.001, 7.90418
0, 0.00000, 11603.7, 11907.1, 11800.3, 0, 122.433, 125.633, 124.507, 7.88253
0, 0.00000, 11639.5, 11943.4, 11839.4, 0, 121.917, 125.1, 124.01, 7.86073
0, 0.00000, 11675.4, 11979.9, 11878.6, 0, 121.4, 124.565, 123.512, 7.83885
0, 0.00000, 11711.5, 12016.4, 11917.9, 0, 120.882, 124.03, 123.013, 7.81689
0, 0.00000, 11747.7, 12053.2, 11957.5, 0, 120.363, 123.492, 122.512, 7.79441
0, 0.00000, 11784.6, 12089.9, 11997.4, 0, 119.846, 122.952, 122.011, 7.76918
0, 0.00000, 11821.7, 12126.9, 12037.5, 0, 119.328, 122.409, 121.507, 7.74289
0, 0.00000, 11859.4, 12163.9, 12077.9, 0, 118.812, 121.864, 121.002, 7.71424
0, 0.00000, 11897.4, 12201, 12118.5, 0, 118.298, 121.318, 120.498, 7.68346
0, 0.00000, 11936.4, 12239.8, 12159.3, 0, 117.786, 120.782, 119.989, 7.64383
0, 0.00000, 11976.4, 12281.3, 12199.8, 0, 117.283, 120.269, 119.476, 7.58383
0, 0.00000, 12016.4, 12323.3, 12241, 0, 116.779, 119.761, 118.966, 7.53111
0, 0.00000, 12056.5, 12365.7, 12283.4, 0, 116.271, 119.252, 118.462, 7.49067
0, 0.00000, 12096.7, 12408.4, 12326, 0, 115.761, 118.742, 117.959, 7.45208
0, 0.00000, 12138.2, 12451.7, 12370.3, 0, 115.258, 118.233, 117.463, 7.4136
0, 0.00000, 12180.4, 12495.4, 12415.5, 0, 114.761, 117.727, 116.977, 7.37562
0, 0.00000, 12222.9, 12539.4, 12461.1, 0, 114.262, 117.219, 116.49, 7.33778
0, 0.00000, 12266.9, 12583.4, 12507.3, 0, 113.773, 116.709, 116.005, 7.29454
0, 0.00000, 12311.3, 12627.5, 12553.8, 0, 113.284, 116.195, 115.518, 7.24864
0, 0.00000, 12355.8, 12671.9, 12600.5, 0, 112.795, 115.681, 115.03, 7.20265
0, 0.00000, 12400.6, 12716.4, 12647.4, 0, 112.304, 115.166, 114.542, 7.15675
0, 0.00000, 12445.6, 12761.2, 12694.6, 0, 111.813, 114.65, 114.053, 7.11084
0, 0.00000, 12490.9, 12806.3, 12742.2, 0, 111.32, 114.132, 113.562, 7.06492
0, 0.00000, 12536.3, 12851.6, 12789.9, 0, 110.826, 113.614, 113.071, 7.01911
0, 0.00000, 12581.9, 12897, 12837.8, 0, 110.333, 113.096, 112.579, 6.97342
0, 0.00000, 12627.9, 12942.7, 12886.2, 0, 109.837, 112.577, 112.086, 6.92768
0, 0.00000, 12674, 12988.7, 12934.7, 0, 109.341, 112.057, 111.593, 6.88206
0, 0.00000, 12720.3, 13034.9, 12983.6, 0, 108.845, 111.537, 111.1, 6.83649
0, 0.00000, 12766.9, 13081.3, 13032.7, 0, 108.348, 111.016, 110.605, 6.79099
0, 0.00000, 12813.8, 13128, 13082.1, 0, 107.85, 110.495, 110.111, 6.74556
0, 0.00000, 12860.8, 13174.8, 13131.7, 0, 107.353, 109.975, 109.617, 6.70029
0, 0.00000, 12908.1, 13222, 13181.7, 0, 106.854, 109.454, 109.122, 6.65503
0, 0.00000, 12955.5, 13269.3, 13231.8, 0, 106.357, 108.934, 108.627, 6.60994
0, 0.00000, 13003.3, 13317, 13282.4, 0, 105.858, 108.413, 108.132, 6.56488
0, 0.00000, 13051.3, 13364.8, 13333.1, 0, 105.361, 107.893, 107.639, 6.52001
0, 0.00000, 13099.5, 13413, 13384.2, 0, 104.863, 107.373, 107.144, 6.4752
0, 0.00000, 13147.9, 13461.3, 13435.5, 0, 104.366, 106.854, 106.651, 6.43058
0, 0.00000, 13196.6, 13509.8, 13487.1, 0, 103.87, 106.337, 106.159, 6.3861
0, 0.00000, 13245.4, 13558.6, 13539, 0, 103.375, 105.82, 105.668, 6.34177
0, 0.00000, 13294.6, 13607.7, 13591.1, 0, 102.88, 105.304, 105.177, 6.29759
0, 0.00000, 13343.9, 13656.9, 13643.6, 0, 102.386, 104.789, 104.688, 6.25357
0, 0.00000, 13393.5, 13706.5, 13696.4, 0, 101.893, 104.275, 104.2, 6.20971
0, 0.00000, 13443.3, 13756.2, 13749.4, 0, 101.403, 103.764, 103.714, 6.1661
0, 0.00000, 13493.3, 13806.2, 13802.6, 0, 100.914, 103.255, 103.229, 6.12266
0, 0.00000, 13543.6, 13856.5, 13856.3, 0, 100.426, 102.747, 102.747, 6.07941
0, 0.00000, 13594.1, 13907.1, 13910.2, 0, 99.9394, 102.241, 102.265, 6.03634
0, 0.00000, 13645.7, 13959, 13964.3, 0, 99.4619, 101.747, 101.788, 5.99372
0, 0.00000, 13697.7, 14011.4, 14018.8, 0, 98.9881, 101.256, 101.313, 5.95046
0, 0.00000, 13750, 14064, 14073.7, 0, 98.5164, 100.768, 100.839, 5.90736
0, 0.00000, 13802.5, 14117.7, 14129.9, 0, 98.0484, 100.288, 100.377, 5.86462
0, 0.00000, 13856.3, 14171.9, 14187.5, 0, 97.5899, 99.8132, 99.9253, 5.8222
0, 0.00000, 13910.9, 14226.3, 14245.9, 0, 97.1392, 99.3428, 99.4806, 5.78002
0, 0.00000, 13965.9, 14281.2, 14304.6, 0, 96.6923, 98.876, 99.0399, 5.73809
0, 0.00000, 14021.1, 14336.1, 14363.6, 0, 96.2501, 98.4142, 98.6042, 5.69653
0, 0.00000, 14076.5, 14391.5, 14423, 0, 95.8113, 97.9561, 98.172, 5.65525
0, 0.00000, 14132.3, 14447.1, 14482.7, 0, 95.3766, 97.5025, 97.7443, 5.61428
0, 0.00000, 14188.2, 14502.9, 14542.7, 0, 94.947, 97.0542, 97.3218, 5.5737
0, 0.00000, 14244.5, 14559.1, 14603.1, 0, 94.5218, 96.6106, 96.904, 5.53343
0, 0.00000, 14300.9, 14615.5, 14663.8, 0, 94.1023, 96.1733, 96.4923, 5.4936
0, 0.00000, 14357.8, 14672.3, 14724.9, 0, 93.6875, 95.7409, 96.0855, 5.45408
0, 0.00000, 14414.8, 14729.2, 14786.2, 0, 93.2794, 95.3155, 95.6856, 5.41504
0, 0.00000, 14472, 14786.5, 14847.9, 0, 92.8773, 94.8966, 95.292, 5.37641
0, 0.00000, 14529.5, 14844, 14909.9, 0, 92.4815, 94.4843, 94.905, 5.33819
0, 0.00000, 14587.2, 14901.8, 14972.2, 0, 92.0931, 94.0798, 94.5258, 5.30047
0, 0.00000, 14645.3, 14959.9, 15034.9, 0, 91.7111, 93.6822, 94.1534, 5.26316
0, 0.00000, 14703.6, 15018.3, 15097.9, 0, 91.3374, 93.2932, 93.7894, 5.22628
0, 0.00000, 14762.6, 15076.4, 15159.4, 0, 90.9752, 92.9102, 93.4244, 5.17371
0, 0.00000, 14821.4, 15132.9, 15221.7, 0, 90.6177, 92.5257, 93.0688, 5.13105
0, 0.00000, 14878.7, 15187.1, 15284.6, 0, 90.2602, 92.1338, 92.7246, 5.0999
0, 0.00000, 14935, 15240.9, 15346.1, 0, 89.903, 91.7471, 92.3802, 5.06913
0, 0.00000, 14991.2, 15294.5, 15407.3, 0, 89.5551, 91.3698, 92.0434, 5.03949
0, 0.00000, 15047.7, 15348.4, 15468.9, 0, 89.217, 91.0025, 91.7169, 5.01063
0, 0.00000, 15104.4, 15402.5, 15530.9, 0, 88.889, 90.6461, 91.4013, 4.9829
0, 0.00000, 15160, 15457.2, 15592.8, 0, 88.5652, 90.3035, 91.0953, 4.96029
0, 0.00000, 15215.6, 15512, 15654.8, 0, 88.2527, 89.9738, 90.8019, 4.93975
0, 0.00000, 15271.4, 15566.9, 15717.3, 0, 87.9515, 89.6554, 90.5211, 4.92135
0, 0.00000, 15327.4, 15622, 15780.1, 0, 87.6626, 89.3493, 90.2533, 4.90411
0, 0.00000, 15383.5, 15677.2, 15843.1, 0, 87.3871, 89.0571, 89.9995, 4.88772
0, 0.00000, 15440.1, 15733.6, 15906.2, 0, 87.1256, 88.7835, 89.7577, 4.86898
0, 0.00000, 15496.5, 15789.2, 15969.9, 0, 86.8772, 88.5198, 89.5327, 4.85524
0, 0.00000, 15553.2, 15845, 16033.8, 0, 86.6436, 88.2709, 89.3228, 4.84164
0, 0.00000, 15610, 15900.9, 16098, 0, 86.4249, 88.0375, 89.1286, 4.82906
0, 0.00000, 15666.9, 15957, 16162.4, 0, 86.2216, 87.8202, 88.9507, 4.81759
0, 0.00000, 15723.9, 16013.3, 16227.1, 0, 86.0344, 87.6195, 88.7896, 4.80722
0, 0.00000, 15781.1, 16069.7, 16292.1, 0, 85.8637, 87.4359, 88.6459, 4.79791
