hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 15838.5, 16126.4, 16357.4, 0, 85.7098, 87.2695, 88.5198, 4.78972
0, 0.00000, 15896, 16183.2, 16423, 0, 85.5733, 87.1214, 88.4122, 4.78272
0, 0.00000, 15953.6, 16240.2, 16488.8, 0, 85.455, 86.9919, 88.3236, 4.77695
0, 0.00000, 16011.3, 16297.3, 16554.8, 0, 85.3552, 86.8815, 88.2546, 4.77237
0, 0.00000, 16069.2, 16354.6, 16621.2, 0, 85.2744, 86.7905, 88.2055, 4.76903
0, 0.00000, 16127.2, 16412, 16687.8, 0, 85.2132, 86.7196, 88.1771, 4.76695
0, 0.00000, 16185.2, 16469.4, 16754.5, 0, 85.1721, 86.6693, 88.1697, 4.76617
0, 0.00000, 16243.4, 16527.1, 16821.6, 0, 85.1514, 86.6399, 88.184, 4.76671
0, 0.00000, 16301.8, 16584.9, 16889, 0, 85.1517, 86.6321, 88.2204, 4.76862
0, 0.00000, 16360.3, 16642.9, 16956.6, 0, 85.1735, 86.6461, 88.2795, 4.77193
0, 0.00000, 16418.9, 16700.9, 17024.4, 0, 85.2172, 86.6826, 88.3618, 4.77666
0, 0.00000, 16477.5, 16759, 17092.4, 0, 85.2831, 86.7418, 88.4674, 4.78283
0, 0.00000, 16536.2, 16817.3, 17160.6, 0, 85.3717, 86.8243, 88.5972, 4.79051
0, 0.00000, 16594.9, 16876, 17229.3, 0, 85.4827, 86.9315, 88.7517, 4.80006
0, 0.00000, 16652.6, 16934.1, 17296.7, 0, 85.6129, 87.0608, 88.9251, 4.81218
0, 0.00000, 16708.6, 16992, 17363, 0, 85.7573, 87.2118, 89.1161, 4.82747
0, 0.00000, 16763.8, 17049.5, 17429.3, 0, 85.9205, 87.3846, 89.3315, 4.84535
0, 0.00000, 16819, 17107, 17495.7, 0, 86.1082, 87.5828, 89.5729, 4.86489
0, 0.00000, 16873.5, 17163.9, 17561.5, 0, 86.3181, 87.8037, 89.8374, 4.88576
0, 0.00000, 16929, 17221.9, 17628.6, 0, 86.557, 88.0545, 90.1336, 4.90865
0, 0.00000, 16983.5, 17278.9, 17694.6, 0, 86.8164, 88.3264, 90.4511, 4.93277
0, 0.00000, 17038.5, 17336.4, 17761.3, 0, 87.1033, 88.6265, 90.7983, 4.95875
0, 0.00000, 5344.47, 5578.83, 5303.44, 0, 212.937, 222.285, 211.333, 11.1552
0, 0.00000, 5358.24, 5592.93, 5317.33, 0, 212.815, 222.137, 211.189, 11.0831
0, 0.00000, 5372.32, 5607.32, 5331.35, 0, 212.684, 221.988, 211.061, 11.0793
0, 0.00000, 5386.6, 5621.91, 5345.56, 0, 212.551, 221.838, 210.931, 11.075
0, 0.00000, 5400.64, 5636.27, 5359.55, 0, 212.421, 221.689, 210.803, 11.0709
0, 0.00000, 5415.1, 5651.05, 5373.95, 0, 212.286, 221.537, 210.672, 11.0666
0, 0.00000, 5429.33, 5665.58, 5388.11, 0, 212.154, 221.387, 210.542, 11.0623
0, 0.00000, 5443.75, 5680.32, 5402.48, 0, 212.019, 221.234, 210.411, 11.058
0, 0.00000, 5458.38, 5695.27, 5417.05, 0, 211.883, 221.08, 210.278, 11.0537
0, 0.00000, 5472.99, 5710.19, 5431.6, 0, 211.748, 220.926, 210.145, 11.0493
0, 0.00000, 5487.58, 5725.09, 5446.13, 0, 211.612, 220.772, 210.013, 11.045
0, 0.00000, 5502.36, 5740.2, 5460.86, 0, 211.474, 220.616, 209.878, 11.0406
0, 0.00000, 5517.13, 5755.28, 5475.57, 0, 211.337, 220.46, 209.744, 11.0361
0, 0.00000, 5532.1, 5770.56, 5490.49, 0, 211.198, 220.303, 209.608, 11.0317
0, 0.00000, 5547.05, 5785.83, 5505.38, 0, 211.059, 220.145, 209.472, 11.0272
0, 0.00000, 5561.98, 5801.07, 5520.25, 0, 210.92, 219.988, 209.337, 11.0228
0, 0.00000, 5577.1, 5816.51, 5535.32, 0, 210.78, 219.829, 209.2, 11.0183
0, 0.00000, 5592.42, 5832.15, 5550.59, 0, 210.637, 219.667, 209.061, 11.0137
0, 0.00000, 5607.72, 5847.76, 5565.83, 0, 210.495, 219.506, 208.922, 11.0091
0, 0.00000, 5623, 5863.36, 5581.06, 0, 210.353, 219.346, 208.783, 11.0045
0, 0.00000, 5638.47, 5879.15, 5596.48, 0, 210.209, 219.183, 208.643, 10.9999
0, 0.00000, 5654.14, 5895.13, 5612.1, 0, 210.064, 219.018, 208.501, 10.9952
0, 0.00000, 5669.79, 5911.09, 5627.69, 0, 209.918, 218.854, 208.359, 10.9906
0, 0.00000, 5685.41, 5927.03, 5643.27, 0, 209.773, 218.689, 208.217, 10.9859
0, 0.00000, 5701.23, 5943.17, 5659.03, 0, 209.626, 218.523, 208.074, 10.9812
0, 0.00000, 5717.24, 5959.49, 5674.99, 0, 209.478, 218.355, 207.929, 10.9764
0, 0.00000, 5733.01, 5975.58, 5690.72, 0, 209.331, 218.189, 207.786, 10.9717
0, 0.00000, 5749.19, 5992.08, 5706.85, 0, 209.181, 218.019, 207.639, 10.9668
0, 0.00000, 5765.34, 6008.55, 5722.95, 0, 209.031, 217.85, 207.493, 10.962
0, 0.00000, 5781.47, 6024.99, 5739.04, 0, 208.881, 217.68, 207.347, 10.9572
0, 0.00000, 5797.79, 6041.63, 5755.31, 0, 208.73, 217.509, 207.199, 10.9523
0, 0.00000, 5814.3, 6058.45, 5771.78, 0, 208.576, 217.336, 207.05, 10.9473
0, 0.00000, 5830.78, 6075.25, 5788.22, 0, 208.423, 217.163, 206.901, 10.9424
0, 0.00000, 5847.45, 6092.24, 5804.85, 0, 208.269, 216.988, 206.75, 10.9374
0, 0.00000, 5864.1, 6109.21, 5821.45, 0, 208.114, 216.814, 206.6, 10.9324
0, 0.00000, 5880.93, 6126.36, 5838.24, 0, 207.958, 216.638, 206.447, 10.9274
0, 0.00000, 5897.74, 6143.48, 5855.01, 0, 207.802, 216.462, 206.296, 10.9223
0, 0.00000, 5914.73, 6160.79, 5871.97, 0, 207.645, 216.284, 206.142, 10.9172
0, 0.00000, 5931.7, 6178.07, 5888.9, 0, 207.487, 216.106, 205.989, 10.9122
0, 0.00000, 5948.85, 6195.54, 5906.01, 0, 207.328, 215.926, 205.834, 10.907
0, 0.00000, 5966.19, 6213.19, 5923.31, 0, 207.167, 215.745, 205.677, 10.9018
0, 0.00000, 5983.5, 6230.81, 5940.58, 0, 207.007, 215.564, 205.521, 10.8966
0, 0.00000, 6000.98, 6248.62, 5958.04, 0, 206.845, 215.381, 205.363, 10.8914
0, 0.00000, 6018.45, 6266.39, 5975.47, 0, 206.683, 215.199, 205.206, 10.8861
0, 0.00000, 6036.09, 6284.35, 5993.08, 0, 206.519, 215.014, 205.047, 10.8808
0, 0.00000, 6053.91, 6302.49, 6010.87, 0, 206.354, 214.828, 204.886, 10.8755
0, 0.00000, 6071.71, 6320.6, 6028.64, 0, 206.189, 214.643, 204.726, 10.8701
0, 0.00000, 6089.68, 6338.89, 6046.59, 0, 206.023, 214.455, 204.564, 10.8647
0, 0.00000, 6107.83, 6357.36, 6064.71, 0, 205.855, 214.266, 204.4, 10.8593
0, 0.00000, 6125.96, 6375.79, 6082.81, 0, 205.687, 214.077, 204.237, 10.8538
0, 0.00000, 6144.26, 6394.4, 6101.08, 0, 205.518, 213.886, 204.073, 10.8483
0, 0.00000, 6162.53, 6412.99, 6119.33, 0, 205.349, 213.695, 203.908, 10.8428
0, 0.00000, 6180.97, 6431.74, 6137.76, 0, 205.178, 213.503, 203.742, 10.8373
0, 0.00000, 6199.59, 6450.67, 6156.35, 0, 205.006, 213.309, 203.575, 10.8317
0, 0.00000, 6218.38, 6469.78, 6175.13, 0, 204.832, 213.114, 203.406, 10.8261
0, 0.00000, 6283.8, 8490.91, 6028.93, 0, 206.192, 186.521, 197.828, 28.9301
0, 0.00000, 6302.47, 8511.68, 6047.16, 0, 205.996, 186.242, 197.651, 29.0005
0, 0.00000, 6321.11, 8532.48, 6065.38, 0, 205.807, 185.976, 197.481, 29.0451
0, 0.00000, 6340.11, 8553.67, 6083.96, 0, 205.614, 185.704, 197.306, 29.0906
0, 0.00000, 6359.08, 8574.79, 6102.51, 0, 205.421, 185.434, 197.133, 29.1359
0, 0.00000, 6378.21, 8596.07, 6121.23, 0, 205.227, 185.161, 196.958, 29.1815
0, 0.00000, 6397.29, 8617.28, 6139.92, 0, 205.033, 184.889, 196.784, 29.2268
0, 0.00000, 6416.52, 8638.55, 6158.77, 0, 204.836, 184.613, 196.608, 29.2719
0, 0.00000, 6435.9, 8659.97, 6177.78, 0, 204.637, 184.335, 196.43, 29.3174
0, 0.00000, 6455.44, 8681.54, 6196.96, 0, 204.437, 184.054, 196.251, 29.3632
0, 0.00000, 6475.13, 8703.26, 6216.29, 0, 204.235, 183.772, 196.071, 29.4093
0, 0.00000, 8450.71, 8421.42, 6272.23, 0, 177.732, 177.103, 197.047, 32.9035
0, 0.00000, 8471.9, 8442.13, 6291.32, 0, 177.452, 176.827, 196.842, 32.9492
0, 0.00000, 8493.3, 8462.88, 6310.59, 0, 177.178, 176.542, 196.644, 32.9972
0, 0.00000, 8514.83, 8483.77, 6330, 0, 176.902, 176.256, 196.444, 33.0456
0, 0.00000, 8536.28, 8504.59, 6349.38, 0, 176.628, 175.971, 196.245, 33.0937
0, 0.00000, 8557.86, 8525.55, 6368.91, 0, 176.351, 175.684, 196.044, 33.1421
0, 0.00000, 8579.79, 8546.84, 6388.77, 0, 176.069, 175.392, 195.84, 33.1912
0, 0.00000, 8601.63, 8568.05, 6408.59, 0, 175.788, 175.101, 195.636, 33.2399
0, 0.00000, 8623.39, 8589.16, 6428.3, 0, 175.508, 174.81, 195.43, 33.288
0, 0.00000, 8645.49, 8610.6, 6448.35, 0, 175.224, 174.515, 195.222, 33.3371
0, 0.00000, 8667.7, 8632.16, 6468.54, 0, 174.937, 174.218, 195.012, 33.3863
0, 0.00000, 8411.17, 8690.17, 8419.99, 0, 169.051, 174.677, 169.226, 9.63156
0, 0.00000, 8432.7, 8711.47, 8441.82, 0, 168.743, 174.322, 168.92, 9.58474
0, 0.00000, 8453.9, 8732.8, 8463.68, 0, 168.455, 174.012, 168.644, 9.57399
0, 0.00000, 8475.21, 8754.25, 8485.65, 0, 168.164, 173.701, 168.365, 9.56482
0, 0.00000, 8496.62, 8775.8, 8507.74, 0, 167.871, 173.387, 168.085, 9.55563
0, 0.00000, 8518.14, 8797.46, 8529.96, 0, 167.577, 173.072, 167.803, 9.54637
0, 0.00000, 8539.77, 8819.23, 8552.28, 0, 167.281, 172.755, 167.52, 9.53703
0, 0.00000, 8561.5, 8841.11, 8574.73, 0, 166.983, 172.437, 167.235, 9.52763
0, 0.00000, 8583.33, 8863.08, 8597.28, 0, 166.684, 172.116, 166.948, 9.51816
0, 0.00000, 8605.27, 8885.16, 8619.95, 0, 166.383, 171.795, 166.66, 9.50863
0, 0.00000, 8627.31, 8907.33, 8642.73, 0, 166.081, 171.471, 166.371, 9.49902
0, 0.00000, 8649.44, 8929.61, 8665.62, 0, 165.777, 171.146, 166.08, 9.48935
0, 0.00000, 8671.49, 8951.79, 8688.42, 0, 165.474, 170.822, 165.79, 9.47975
0, 0.00000, 8693.82, 8974.26, 8711.52, 0, 165.167, 170.494, 165.496, 9.46989
0, 0.00000, 8716.24, 8996.82, 8734.72, 0, 164.858, 170.165, 165.201, 9.46002
0, 0.00000, 8738.75, 9019.46, 8758.02, 0, 164.548, 169.834, 164.905, 9.45009
0, 0.00000, 8761.54, 9042.38, 8781.62, 0, 164.234, 169.499, 164.604, 9.43996
0, 0.00000, 8784.22, 9065.21, 8805.12, 0, 163.922, 169.165, 164.305, 9.42994
0, 0.00000, 8807, 9088.12, 8828.72, 0, 163.608, 168.83, 164.004, 9.41982
0, 0.00000, 8829.86, 9111.11, 8852.41, 0, 163.292, 168.493, 163.702, 9.40963
0, 0.00000, 8852.99, 9134.37, 8876.39, 0, 162.973, 168.152, 163.397, 9.39925
0, 0.00000, 8876.01, 9157.52, 8900.27, 0, 162.655, 167.813, 163.092, 9.38898
0, 0.00000, 8899.29, 9180.94, 8924.42, 0, 162.333, 167.47, 162.784, 9.37848
0, 0.00000, 8922.65, 9204.43, 8948.66, 0, 162.009, 167.125, 162.475, 9.36796
0, 0.00000, 8946.08, 9228, 8972.99, 0, 161.685, 166.78, 162.164, 9.35738
0, 0.00000, 8969.77, 9251.81, 8997.59, 0, 161.357, 166.43, 161.85, 9.34662
0, 0.00000, 8993.34, 9275.52, 9022.08, 0, 161.03, 166.082, 161.538, 9.33597
0, 0.00000, 9017.17, 9299.47, 9046.84, 0, 160.7, 165.73, 161.221, 9.32509
0, 0.00000, 9041.06, 9323.49, 9071.67, 0, 160.368, 165.377, 160.904, 9.3142
0, 0.00000, 9065.01, 9347.57, 9096.59, 0, 160.035, 165.023, 160.586, 9.30325
0, 0.00000, 9089.2, 9371.89, 9121.75, 0, 159.699, 164.666, 160.264, 9.29212
0, 0.00000, 9113.28, 9396.1, 9146.81, 0, 159.364, 164.309, 159.944, 9.28111
0, 0.00000, 9137.76, 9420.71, 9172.3, 0, 159.024, 163.947, 159.617, 9.26974
0, 0.00000, 9162.13, 9445.21, 9197.68, 0, 158.685, 163.587, 159.293, 9.25854
0, 0.00000, 9186.72, 9469.93, 9223.3, 0, 158.342, 163.223, 158.965, 9.24711
0, 0.00000, 9211.37, 9494.7, 9248.99, 0, 157.999, 162.858, 158.636, 9.23568
0, 0.00000, 9236.07, 9519.52, 9274.74, 0, 157.654, 162.492, 158.307, 9.22419
0, 0.00000, 9260.98, 9544.56, 9300.72, 0, 157.306, 162.123, 157.974, 9.21253
0, 0.00000, 9286.11, 9569.82, 9326.94, 0, 156.956, 161.75, 157.638, 9.20074
0, 0.00000, 9311.11, 9594.95, 9353.04, 0, 156.606, 161.379, 157.304, 9.18907
0, 0.00000, 9336.32, 9620.29, 9379.37, 0, 156.254, 161.005, 156.967, 9.17718
0, 0.00000, 9361.74, 9645.83, 9405.92, 0, 155.898, 160.628, 156.626, 9.16517
0, 0.00000, 9387.19, 9671.41, 9432.52, 0, 155.542, 160.251, 156.285, 9.15315
0, 0.00000, 9412.85, 9697.19, 9459.33, 0, 155.183, 159.87, 155.942, 9.14097
0, 0.00000, 9438.53, 9723, 9486.2, 0, 154.823, 159.488, 155.597, 9.12878
0, 0.00000, 9464.41, 9749, 9513.28, 0, 154.46, 159.104, 155.25, 9.11643
0, 0.00000, 9490.32, 9775.04, 9540.39, 0, 154.097, 158.719, 154.902, 9.10408
0, 0.00000, 9516.41, 9801.26, 9567.72, 0, 153.731, 158.331, 154.552, 9.09157
0, 0.00000, 9542.53, 9827.5, 9595.08, 0, 153.364, 157.943, 154.201, 9.07905
0, 0.00000, 9568.83, 9853.93, 9622.64, 0, 152.995, 157.552, 153.847, 9.06638
0, 0.00000, 9595.3, 9880.53, 9650.4, 0, 152.623, 157.158, 153.491, 9.0536
0, 0.00000, 9621.95, 9907.3, 9678.35, 0, 152.248, 156.762, 153.132, 9.0407
0, 0.00000, 9648.61, 9934.09, 9706.33, 0, 151.873, 156.365, 152.773, 9.0278
0, 0.00000, 9675.44, 9961.04, 9734.49, 0, 151.495, 155.966, 152.412, 9.01475
0, 0.00000, 9702.28, 9988.01, 9762.68, 0, 151.117, 155.566, 152.05, 9.0017
0, 0.00000, 9729.43, 10015.3, 9791.21, 0, 150.734, 155.162, 151.683, 8.98839
0, 0.00000, 9756.59, 10042.6, 9819.76, 0, 150.352, 154.757, 151.317, 8.97513
0, 0.00000, 9783.9, 10070, 9848.49, 0, 149.966, 154.351, 150.948, 8.96171
0, 0.00000, 9811.37, 10097.6, 9877.39, 0, 149.579, 153.941, 150.577, 8.9482
0, 0.00000, 9838.83, 10125.2, 9906.29, 0, 149.191, 153.532, 150.206, 8.93469
0, 0.00000, 9866.58, 10153.1, 9935.52, 0, 148.799, 153.118, 149.831, 8.92093
0, 0.00000, 9894.47, 10181.1, 9964.91, 0, 148.405, 152.703, 149.453, 8.90711
0, 0.00000, 9922.36, 10209.1, 9994.31, 0, 148.011, 152.287, 149.076, 8.89329
0, 0.00000, 9950.38, 10237.3, 10023.9, 0, 147.615, 151.869, 148.696, 8.87934
0, 0.00000, 9978.67, 10265.7, 10053.7, 0, 147.214, 151.447, 148.313, 8.86519
0, 0.00000, 10006.9, 10294.1, 10083.6, 0, 146.814, 151.026, 147.93, 8.85108
0, 0.00000, 10035.5, 10322.8, 10113.7, 0, 146.41, 150.6, 147.543, 8.83674
0, 0.00000, 10064.2, 10351.6, 10144, 0, 146.004, 150.172, 147.154, 8.82234
0, 0.00000, 10092.9, 10380.5, 10174.4, 0, 145.596, 149.743, 146.763, 8.80785
0, 0.00000, 10121.7, 10409.4, 10204.8, 0, 145.189, 149.314, 146.373, 8.79338
0, 0.00000, 10150.8, 10438.7, 10235.7, 0, 144.775, 148.879, 145.977, 8.77858
0, 0.00000, 10179.9, 10467.9, 10266.5, 0, 144.363, 148.445, 145.582, 8.76386
0, 0.00000, 10209.3, 10497.4, 10297.6, 0, 143.946, 148.007, 145.183, 8.74893
0, 0.00000, 10238.6, 10526.9, 10328.7, 0, 143.53, 147.569, 144.784, 8.73404
0, 0.00000, 10268.3, 10556.7, 10360.2, 0, 143.109, 147.127, 144.381, 8.71884
0, 0.00000, 10297.9, 10586.5, 10391.6, 0, 142.688, 146.684, 143.977, 8.70372
0, 0.00000, 10327.7, 10616.5, 10423.3, 0, 142.264, 146.239, 143.571, 8.68841
0, 0.00000, 10357.7, 10646.5, 10455.1, 0, 141.838, 145.792, 143.163, 8.67304
0, 0.00000, 10387.8, 10676.9, 10487.2, 0, 141.41, 145.342, 142.753, 8.6575
0, 0.00000, 10418.2, 10707.4, 10519.4, 0, 140.978, 144.889, 142.339, 8.64183
0, 0.00000, 10448.5, 10737.8, 10551.7, 0, 140.547, 144.437, 141.926, 8.62621
0, 0.00000, 10479.1, 10768.6, 10584.3, 0, 140.112, 143.98, 141.509, 8.61031
0, 0.00000, 10509.8, 10799.5, 10617, 0, 139.675, 143.522, 141.09, 8.59439
0, 0.00000, 10540.2, 10830.1, 10649.5, 0, 139.233, 143.061, 140.676, 8.58449
0, 0.00000, 10571.2, 10861.2, 10682.5, 0, 138.793, 142.6, 140.254, 8.56834
0, 0.00000, 10602.3, 10892.5, 10715.7, 0, 138.349, 142.135, 139.829, 8.55209
0, 0.00000, 10633.6, 10923.9, 10749.2, 0, 137.903, 141.668, 139.401, 8.53572
0, 0.00000, 10665.1, 10955.6, 10782.8, 0, 137.455, 141.199, 138.972, 8.51924
0, 0.00000, 10696.6, 10987.3, 10816.5, 0, 137.006, 140.729, 138.541, 8.50263
0, 0.00000, 10728.3, 11019.3, 10850.4, 0, 136.555, 140.258, 138.108, 8.48475
0, 0.00000, 10760.1, 11051.4, 10884.4, 0, 136.102, 139.785, 137.673, 8.46675
0, 0.00000, 10792.1, 11083.7, 10918.7, 0, 135.647, 139.31, 137.236, 8.44863
0, 0.00000, 10824.3, 11116.2, 10953.1, 0, 135.189, 138.833, 136.797, 8.4304
0, 0.00000, 10856.7, 11148.9, 10987.8, 0, 134.728, 138.353, 136.354, 8.41199
0, 0.00000, 10889.2, 11181.7, 11022.6, 0, 134.266, 137.872, 135.91, 8.39353
0, 0.00000, 10921.8, 11214.6, 11057.5, 0, 133.803, 137.389, 135.466, 8.37497
0, 0.00000, 10954.6, 11247.7, 11092.8, 0, 133.336, 136.903, 135.017, 8.35632
0, 0.00000, 10987.4, 11280.9, 11128, 0, 132.87, 136.417, 134.569, 8.33798
0, 0.00000, 11020.6, 11314.4, 11163.7, 0, 132.398, 135.926, 134.117, 8.31962
0, 0.00000, 11053.8, 11347.9, 11199.5, 0, 131.926, 135.436, 133.664, 8.30125
0, 0.00000, 11087.2, 11381.7, 11235.5, 0, 131.451, 134.942, 133.208, 8.28274
0, 0.00000, 11120.7, 11415.6, 11271.6, 0, 130.975, 134.447, 132.751, 8.26414
0, 0.00000, 11154.3, 11449.5, 11307.8, 0, 130.498, 133.951, 132.293, 8.24546
0, 0.00000, 11188.3, 11483.8, 11344.5, 0, 130.016, 133.45, 131.831, 8.22657
0, 0.00000, 11222.2, 11518.1, 11381.1, 0, 129.535, 132.951, 131.369, 8.20767
0, 0.00000, 11256.4, 11552.8, 11418.1, 0, 129.05, 132.446, 130.903, 8.18857
0, 0.00000, 11290.7, 11587.5, 11455.2, 0, 128.564, 131.942, 130.436, 8.16941
0, 0.00000, 11325.1, 11622.3, 11492.5, 0, 128.077, 131.436, 129.968, 8.1499
0, 0.00000, 11359.8, 11657.4, 11530, 0, 127.586, 130.927, 129.497, 8.12997
0, 0.00000, 11394.6, 11692.6, 11567.7, 0, 127.094, 130.418, 129.025, 8.10999
0, 0.00000, 11429.5, 11728, 11605.6, 0, 126.601, 129.907, 128.551, 8.08986
0, 0.00000, 11464.7, 11763.7, 11643.8, 0, 126.104, 129.392, 128.073, 8.06942
0, 0.00000, 11500, 11799.4, 11682.1, 0, 125.607, 128.877, 127.595, 8.04889
0, 0.00000, 11535.5, 11835.3, 11720.6, 0, 125.108, 128.36, 127.116, 8.02827
0, 0.00000, 11571, 11871.4, 11759.3, 0, 124.608, 127.841, 126.634, 8.00755
0, 0.00000, 11606.9, 11907.7, 11798.2, 0, 124.105, 127.32, 126.15, 7.98668
0, 0.00000, 11642.8, 11944, 11837.3, 0, 123.601, 126.799, 125.666, 7.96578
0, 0.00000, 11678.9, 11980.6, 11876.6, 0, 123.095, 126.275, 125.179, 7.94475
0, 0.00000, 11715.2, 12017.5, 11916.3, 0, 122.586, 125.748, 124.69, 7.92358
0, 0.00000, 11751.6, 12054.3, 11956, 0, 122.078, 125.222, 124.201, 7.9024
0, 0.00000, 11788.4, 12091.4, 11996, 0, 121.57, 124.693, 123.71, 7.8794
0, 0.00000, 11825.8, 12128.5, 12036.3, 0, 121.062, 124.161, 123.217, 7.85442
0, 0.00000, 11863.3, 12165.8, 12076.8, 0, 120.554, 123.628, 122.724, 7.82842
0, 0.00000, 11901.6, 12203.1, 12117.7, 0, 120.049, 123.092, 122.23, 7.79922
0, 0.00000, 11940.8, 12242.3, 12158.5, 0, 119.552, 122.572, 121.734, 7.75866
0, 0.00000, 11981.2, 12284.2, 12199.2, 0, 119.059, 122.07, 121.231, 7.69849
0, 0.00000, 12021.5, 12326.4, 12240.7, 0, 118.566, 121.573, 120.732, 7.64575
0, 0.00000, 12061.7, 12369, 12283.2, 0, 118.071, 121.077, 120.241, 7.60575
0, 0.00000, 12102.3, 12411.9, 12326.1, 0, 117.572, 120.579, 119.749, 7.56757
0, 0.00000, 12144.1, 12455.4, 12370.6, 0, 117.082, 120.082, 119.268, 7.52959
0, 0.00000, 12186.7, 12499.4, 12416.2, 0, 116.597, 119.587, 118.793, 7.49202
0, 0.00000, 12229.6, 12543.6, 12462, 0, 116.112, 119.092, 118.32, 7.4544
0, 0.00000, 12274, 12587.7, 12508.4, 0, 115.636, 118.593, 117.847, 7.41087
0, 0.00000, 12318.6, 12632.1, 12555.1, 0, 115.161, 118.093, 117.374, 7.36534
0, 0.00000, 12363.4, 12676.7, 12602, 0, 114.685, 117.591, 116.9, 7.31985
0, 0.00000, 12408.6, 12721.5, 12649.2, 0, 114.207, 117.088, 116.424, 7.27433
0, 0.00000, 12453.9, 12766.6, 12696.7, 0, 113.728, 116.585, 115.948, 7.22887
0, 0.00000, 12499.4, 12811.9, 12744.5, 0, 113.248, 116.08, 115.471, 7.18348
0, 0.00000, 12545.2, 12857.4, 12792.4, 0, 112.769, 115.576, 114.994, 7.13819
0, 0.00000, 12591.2, 12903.1, 12840.8, 0, 112.287, 115.07, 114.516, 7.0929
0, 0.00000, 12637.5, 12949.2, 12889.4, 0, 111.805, 114.564, 114.036, 7.04762
0, 0.00000, 12684, 12995.4, 12938.2, 0, 111.322, 114.057, 113.556, 7.00245
0, 0.00000, 12730.6, 13041.9, 12987.3, 0, 110.84, 113.551, 113.077, 6.9574
0, 0.00000, 12777.6, 13088.6, 13036.7, 0, 110.356, 113.043, 112.597, 6.91239
0, 0.00000, 12824.8, 13135.6, 13086.4, 0, 109.872, 112.536, 112.116, 6.86743
0, 0.00000, 12872.2, 13182.8, 13136.4, 0, 109.388, 112.028, 111.636, 6.8226
0, 0.00000, 12919.9, 13230.2, 13186.7, 0, 108.904, 111.521, 111.155, 6.77785
0, 0.00000, 12967.8, 13278, 13237.2, 0, 108.42, 111.013, 110.675, 6.73317
0, 0.00000, 13015.9, 13325.9, 13288, 0, 107.936, 110.507, 110.195, 6.68865
0, 0.00000, 13064.3, 13374.1, 13339.2, 0, 107.452, 110, 109.715, 6.64422
0, 0.00000, 13112.9, 13422.4, 13390.5, 0, 106.969, 109.495, 109.236, 6.59997
0, 0.00000, 13161.7, 13471.1, 13442.2, 0, 106.486, 108.99, 108.758, 6.55583
0, 0.00000, 13210.8, 13520, 13494.2, 0, 106.004, 108.485, 108.28, 6.5118
0, 0.00000, 13260.1, 13569.1, 13546.4, 0, 105.522, 107.983, 107.803, 6.46796
0, 0.00000, 13309.6, 13618.5, 13598.9, 0, 105.042, 107.48, 107.327, 6.42424
0, 0.00000, 13359.5, 13668.2, 13651.8, 0, 104.562, 106.979, 106.852, 6.38066
0, 0.00000, 13409.5, 13718.1, 13704.9, 0, 104.084, 106.48, 106.379, 6.33729
0, 0.00000, 13459.8, 13768.3, 13758.3, 0, 103.607, 105.983, 105.908, 6.29414
0, 0.00000, 13510.3, 13818.7, 13812.1, 0, 103.132, 105.487, 105.438, 6.25114
0, 0.00000, 13561, 13869.3, 13866.1, 0, 102.659, 104.993, 104.97, 6.20837
0, 0.00000, 13612.3, 13920.6, 13920.5, 0, 102.188, 104.503, 104.504, 6.16578
0, 0.00000, 13664.5, 13973, 13975.1, 0, 101.725, 104.024, 104.041, 6.1234
0, 0.00000, 13716.9, 14025.8, 14030, 0, 101.266, 103.548, 103.581, 6.08056
0, 0.00000, 13769.7, 14078.9, 14085.3, 0, 100.809, 103.074, 103.123, 6.03788
0, 0.00000, 13822.8, 14133.2, 14142.2, 0, 100.355, 102.608, 102.677, 5.99555
0, 0.00000, 13877.5, 14187.8, 14200.5, 0, 99.9137, 102.149, 102.242, 5.95359
0, 0.00000, 13932.7, 14242.7, 14259.4, 0, 99.4783, 101.693, 101.813, 5.91182
0, 0.00000, 13988.3, 14298, 14318.6, 0, 99.0467, 101.241, 101.389, 5.87034
0, 0.00000, 14044.1, 14353.6, 14378.3, 0, 98.6181, 100.792, 100.967, 5.82909
0, 0.00000, 14100.2, 14409.4, 14438.2, 0, 98.194, 100.348, 100.55, 5.7882
0, 0.00000, 14156.5, 14465.4, 14498.4, 0, 97.7745, 99.9095, 100.139, 5.74767
0, 0.00000, 14213.1, 14521.8, 14559, 0, 97.3591, 99.475, 99.731, 5.70744
0, 0.00000, 14270, 14578.5, 14619.9, 0, 96.9484, 99.0456, 99.3286, 5.66756
0, 0.00000, 14327.1, 14635.5, 14681.2, 0, 96.5427, 98.6215, 98.9313, 5.62803
0, 0.00000, 14384.6, 14692.7, 14742.8, 0, 96.1427, 98.2035, 98.54, 5.5889
0, 0.00000, 14442.2, 14750.2, 14804.8, 0, 95.7485, 97.7915, 98.1548, 5.55017
0, 0.00000, 14500.2, 14808.1, 14867.1, 0, 95.36, 97.3858, 97.7757, 5.51183
0, 0.00000, 14558.4, 14866.2, 14929.7, 0, 94.9782, 96.9871, 97.4035, 5.47393
0, 0.00000, 14616.9, 14924.5, 14992.7, 0, 94.603, 96.5953, 97.0383, 5.43646
0, 0.00000, 14675.6, 14983.2, 15056, 0, 94.2352, 96.2113, 96.6807, 5.39947
0, 0.00000, 14734.8, 15042, 15119.2, 0, 93.8752, 95.8337, 96.3273, 5.35772
0, 0.00000, 14794.7, 15100.8, 15181.3, 0, 93.5257, 95.4625, 95.9745, 5.30356
0, 0.00000, 14853.2, 15156, 15244.7, 0, 93.1759, 95.0788, 95.6346, 5.27108
0, 0.00000, 14910.5, 15210.6, 15307.6, 0, 92.8255, 94.6963, 95.3002, 5.24021
0, 0.00000, 14967.4, 15264.7, 15369.5, 0, 92.4793, 94.3196, 94.9663, 5.21032
0, 0.00000, 15024.5, 15319.1, 15431.5, 0, 92.1417, 93.9515, 94.6408, 5.18133
0, 0.00000, 15081.8, 15373.6, 15493.9, 0, 91.8144, 93.5941, 94.326, 5.15311
0, 0.00000, 15138.3, 15428.6, 15556.3, 0, 91.4924, 93.249, 94.0206, 5.12869
0, 0.00000, 15194.6, 15483.9, 15618.9, 0, 91.178, 92.9162, 93.726, 5.10782
0, 0.00000, 15251.1, 15539.5, 15681.8, 0, 90.8744, 92.5949, 93.4426, 5.08792
0, 0.00000, 15307.6, 15595, 15745, 0, 90.5824, 92.285, 93.1722, 5.07035
0, 0.00000, 15364.4, 15650.8, 15808.6, 0, 90.302, 91.9869, 92.9143, 5.05379
0, 0.00000, 15421.4, 15706.7, 15872.5, 0, 90.0344, 91.702, 92.6697, 5.03805
0, 0.00000, 15478.6, 15763.7, 15936.3, 0, 89.7811, 91.4361, 92.4372, 5.01988
0, 0.00000, 15536, 15820, 16000.8, 0, 89.5399, 91.179, 92.2206, 5.00679
0, 0.00000, 15593.5, 15876.5, 16065.5, 0, 89.3129, 90.936, 92.0185, 4.99381
0, 0.00000, 15651.1, 15933.2, 16130.6, 0, 89.1, 90.7081, 91.8316, 4.98188
0, 0.00000, 15708.9, 15990.2, 16196, 0, 88.9022, 90.4956, 91.6604, 4.97104
0, 0.00000, 15766.9, 16047.2, 16261.6, 0, 88.7198, 90.2991, 91.5055, 4.96125
0, 0.00000, 15825, 16104.4, 16327.5, 0, 88.5535, 90.1192, 91.3674, 4.95252
0, 0.00000, 15883.3, 16161.9, 16393.7, 0, 88.4033, 89.956, 91.2464, 4.9449
0, 0.00000, 15941.6, 16219.5, 16460.2, 0, 88.2701, 89.8105, 91.1433, 4.93846
0, 0.00000, 16000.2, 16277.3, 16527, 0, 88.1541, 89.6827, 91.0585, 4.93322
0, 0.00000, 16058.9, 16335.2, 16594, 0, 88.0563, 89.5734, 90.9926, 4.92915
0, 0.00000, 16117.8, 16393.4, 16661.5, 0, 87.9765, 89.4828, 90.9459, 4.92631
0, 0.00000, 16176.8, 16451.7, 16729.1, 0, 87.9158, 89.4117, 90.9193, 4.92471
0, 0.00000, 16235.9, 16510.1, 16796.9, 0, 87.8745, 89.3605, 90.913, 4.9244
0, 0.00000, 16295.1, 16568.6, 16865, 0, 87.853, 89.3295, 90.9277, 4.9254
0, 0.00000, 16354.5, 16627.3, 16933.5, 0, 87.8516, 89.3192, 90.9638, 4.92775
0, 0.00000, 16414.1, 16686.3, 17002.3, 0, 87.8711, 89.3301, 91.0218, 4.9315
0, 0.00000, 16473.6, 16745.2, 17071.1, 0, 87.9116, 89.3627, 91.1021, 4.93665
0, 0.00000, 16533.4, 16804.4, 17140.4, 0, 87.9738, 89.4174, 91.2056, 4.94327
0, 0.00000, 16593.2, 16863.6, 17209.8, 0, 88.058, 89.4945, 91.3322, 4.95136
0, 0.00000, 16652.4, 16923.2, 17279.1, 0, 88.1613, 89.5956, 91.4804, 4.96163
0, 0.00000, 16709.9, 16981.7, 17346.4, 0, 88.278, 89.7146, 91.6414, 4.975
0, 0.00000, 16766.1, 17040.1, 17413.7, 0, 88.4094, 89.8545, 91.8246, 4.99118
0, 0.00000, 16822, 17098.2, 17480.7, 0, 88.563, 90.0176, 92.0313, 5.0093
0, 0.00000, 16878.2, 17156.7, 17548.3, 0, 88.7414, 90.2061, 92.2646, 5.02909
0, 0.00000, 16934.1, 17215, 17615.6, 0, 88.9426, 90.4181, 92.5221, 5.05035
0, 0.00000, 16990.4, 17273.7, 17683.6, 0, 89.1695, 90.6565, 92.8073, 5.07337
0, 0.00000, 17046.6, 17332.4, 17751.5, 0, 89.4204, 90.9196, 93.1181, 5.098
0, 0.00000, 17102.1, 17390.4, 17818.7, 0, 89.6924, 91.2045, 93.4511, 5.12396
0, 0.00000, 17159.6, 17450.6, 17888.7, 0, 90.0003, 91.5264, 93.8241, 5.15263
0, 0.00000, 5348.4, 5582.73, 5307.42, 0, 213.382, 222.7, 211.651, 10.8785
0, 0.00000, 5362.72, 5597.32, 5321.14, 0, 213.206, 222.534, 211.553, 11.1042
0, 0.00000, 5376.95, 5611.87, 5335.31, 0, 213.076, 222.387, 211.425, 11.0988
0, 0.00000, 5391.17, 5626.4, 5349.47, 0, 212.946, 222.239, 211.298, 11.0946
0, 0.00000, 5405.37, 5640.92, 5363.6, 0, 212.817, 222.091, 211.171, 11.0905
0, 0.00000, 5419.56, 5655.41, 5377.72, 0, 212.687, 221.944, 211.045, 11.0864
0, 0.00000, 5434.15, 5670.33, 5392.26, 0, 212.554, 221.793, 210.914, 11.0822
0, 0.00000, 5448.52, 5685, 5406.56, 0, 212.423, 221.644, 210.786, 11.0781
0, 0.00000, 5463.08, 5699.88, 5421.05, 0, 212.29, 221.493, 210.656, 11.0738
0, 0.00000, 5477.62, 5714.73, 5435.53, 0, 212.157, 221.342, 210.526, 11.0696
0, 0.00000, 5492.36, 5729.79, 5450.21, 0, 212.023, 221.189, 210.395, 11.0654
0, 0.00000, 5507.3, 5745.04, 5465.08, 0, 211.886, 221.034, 210.261, 11.0611
0, 0.00000, 5522, 5760.05, 5479.72, 0, 211.752, 220.882, 210.13, 11.0568
0, 0.00000, 5536.9, 5775.26, 5494.56, 0, 211.617, 220.728, 209.997, 11.0525
0, 0.00000, 5551.99, 5790.66, 5509.59, 0, 211.479, 220.571, 209.863, 11.0481
0, 0.00000, 5567.06, 5806.05, 5524.6, 0, 211.341, 220.415, 209.729, 11.0438
0, 0.00000, 5582.32, 5821.63, 5539.8, 0, 211.202, 220.257, 209.592, 11.0393
0, 0.00000, 5597.57, 5837.19, 5554.98, 0, 211.063, 220.1, 209.457, 11.0349
0, 0.00000, 5612.79, 5852.72, 5570.15, 0, 210.925, 219.942, 209.321, 11.0305
0, 0.00000, 5628.21, 5868.45, 5585.51, 0, 210.784, 219.783, 209.184, 11.0261
0, 0.00000, 5643.81, 5884.38, 5601.06, 0, 210.642, 219.621, 209.045, 11.0215
0, 0.00000, 5659.4, 5900.28, 5616.58, 0, 210.5, 219.46, 208.906, 11.017
0, 0.00000, 5674.97, 5916.16, 5632.09, 0, 210.358, 219.3, 208.768, 11.0125
0, 0.00000, 5690.93, 5932.44, 5648, 0, 210.213, 219.135, 208.626, 11.0079
0, 0.00000, 5706.66, 5948.49, 5663.68, 0, 210.07, 218.972, 208.486, 11.0033
0, 0.00000, 5722.59, 5964.72, 5679.55, 0, 209.925, 218.808, 208.345, 10.9987
0, 0.00000, 5738.7, 5981.15, 5695.6, 0, 209.778, 218.642, 208.201, 10.994
0, 0.00000, 5754.78, 5997.55, 5711.63, 0, 209.632, 218.476, 208.059, 10.9894
0, 0.00000, 5770.85, 6013.93, 5727.65, 0, 209.485, 218.31, 207.916, 10.9847
0, 0.00000, 5787.1, 6030.5, 5743.85, 0, 209.337, 218.143, 207.772, 10.98
0, 0.00000, 5803.54, 6047.25, 5760.23, 0, 209.188, 217.973, 207.626, 10.9752
0, 0.00000, 5819.96, 6063.98, 5776.6, 0, 209.039, 217.804, 207.48, 10.9705
0, 0.00000, 5836.56, 6080.89, 5793.15, 0, 208.888, 217.633, 207.333, 10.9657
0, 0.00000, 5853.13, 6097.78, 5809.67, 0, 208.737, 217.463, 207.186, 10.9609
0, 0.00000, 5869.89, 6114.86, 5826.38, 0, 208.585, 217.29, 207.038, 10.956
0, 0.00000, 5886.83, 6132.12, 5843.28, 0, 208.431, 217.116, 206.888, 10.9511
0, 0.00000, 5903.75, 6149.35, 5860.15, 0, 208.277, 216.942, 206.738, 10.9462
0, 0.00000, 5920.65, 6166.55, 5877, 0, 208.124, 216.769, 206.588, 10.9413
0, 0.00000, 5937.93, 6184.15, 5894.23, 0, 207.967, 216.591, 206.435, 10.9363
0, 0.00000, 5954.98, 6201.51, 5911.24, 0, 207.812, 216.416, 206.284, 10.9313
0, 0.00000, 5972.41, 6219.26, 5928.63, 0, 207.653, 216.237, 206.13, 10.9263
0, 0.00000, 5989.82, 6236.98, 5946, 0, 207.495, 216.059, 205.976, 10.9212
0, 0.00000, 6007.21, 6254.68, 5963.34, 0, 207.338, 215.88, 205.823, 10.9162
0, 0.00000, 6024.97, 6272.76, 5981.07, 0, 207.177, 215.698, 205.666, 10.911
0, 0.00000, 6042.51, 6290.61, 5998.56, 0, 207.018, 215.518, 205.511, 10.9059
0, 0.00000, 6060.42, 6308.84, 6016.44, 0, 206.855, 215.335, 205.353, 10.9007
0, 0.00000, 6078.31, 6327.04, 6034.3, 0, 206.693, 215.152, 205.195, 10.8955
0, 0.00000, 6096.38, 6345.42, 6052.32, 0, 206.529, 214.967, 205.036, 10.8903
0, 0.00000, 6114.42, 6363.76, 6070.33, 0, 206.366, 214.782, 204.876, 10.885
0, 0.00000, 6132.63, 6382.29, 6088.51, 0, 206.201, 214.596, 204.716, 10.8797
0, 0.00000, 6151.01, 6400.98, 6106.86, 0, 206.034, 214.408, 204.554, 10.8744
0, 0.00000, 6169.37, 6419.65, 6125.19, 0, 205.868, 214.22, 204.392, 10.8691
0, 0.00000, 6187.9, 6438.49, 6143.69, 0, 205.7, 214.031, 204.229, 10.8637
0, 0.00000, 6206.6, 6457.5, 6162.36, 0, 205.531, 213.84, 204.065, 10.8583
0, 0.00000, 6225.28, 6476.48, 6181, 0, 205.362, 213.65, 203.9, 10.8528
0, 0.00000, 6291.84, 8503.74, 6034.21, 0, 206.763, 187.072, 198.292, 28.9756
0, 0.00000, 6310.4, 8524.14, 6052.33, 0, 206.564, 186.794, 198.116, 29.1179
0, 0.00000, 6329.32, 8545.28, 6070.8, 0, 206.376, 186.527, 197.946, 29.1638
0, 0.00000, 6348.2, 8566.35, 6089.24, 0, 206.188, 186.261, 197.777, 29.2097
0, 0.00000, 6367.25, 8587.58, 6107.85, 0, 205.999, 185.993, 197.606, 29.2558
0, 0.00000, 6386.45, 8608.96, 6126.62, 0, 205.808, 185.723, 197.434, 29.3021
0, 0.00000, 6405.81, 8630.46, 6145.56, 0, 205.615, 185.451, 197.261, 29.3486
0, 0.00000, 6425.1, 8651.83, 6164.46, 0, 205.421, 185.178, 197.088, 29.3945
0, 0.00000, 6444.56, 8673.35, 6183.52, 0, 205.226, 184.902, 196.914, 29.4409
0, 0.00000, 6464.17, 8695.02, 6202.74, 0, 205.03, 184.625, 196.738, 29.4875
0, 0.00000, 8444.7, 8412.89, 6260.44, 0, 177.966, 178.16, 197.803, 34.2974
0, 0.00000, 8465.49, 8433.2, 6278.77, 0, 178.325, 177.64, 197.564, 33.0025
0, 0.00000, 8487.04, 8454.1, 6298.11, 0, 178.052, 177.359, 197.368, 33.0522
0, 0.00000, 8508.54, 8474.93, 6317.42, 0, 177.781, 177.078, 197.173, 33.1011
0, 0.00000, 8529.96, 8495.69, 6336.7, 0, 177.512, 176.797, 196.979, 33.1498
0, 0.00000, 8551.72, 8516.79, 6356.3, 0, 177.238, 176.512, 196.781, 33.1993
0, 0.00000, 8573.41, 8537.81, 6375.87, 0, 176.964, 176.228, 196.584, 33.2485
0, 0.00000, 8595.43, 8559.17, 6395.77, 0, 176.686, 175.94, 196.384, 33.2984
0, 0.00000, 8617.37, 8580.43, 6415.6, 0, 176.409, 175.651, 196.182, 33.3477
0, 0.00000, 8639.43, 8601.8, 6435.53, 0, 176.13, 175.361, 195.978, 33.3973
0, 0.00000, 8661.62, 8623.3, 6455.61, 0, 175.849, 175.07, 195.773, 33.4472
0, 0.00000, 8683.72, 8644.73, 6475.65, 0, 175.568, 174.779, 195.569, 33.4969
0, 0.00000, 8425.78, 8703.93, 8433.05, 0, 169.634, 175.246, 169.789, 9.65246
0, 0.00000, 8447.33, 8725.46, 8455.04, 0, 169.334, 174.91, 169.483, 9.6201
0, 0.00000, 8468.6, 8746.86, 8476.96, 0, 169.049, 174.604, 169.21, 9.61073
0, 0.00000, 8490.16, 8768.56, 8499.19, 0, 168.759, 174.293, 168.932, 9.60171
0, 0.00000, 8511.64, 8790.17, 8521.35, 0, 168.47, 173.983, 168.656, 9.59282
0, 0.00000, 8533.23, 8811.9, 8543.62, 0, 168.18, 173.672, 168.378, 9.58382
0, 0.00000, 8554.93, 8833.73, 8566, 0, 167.887, 173.359, 168.098, 9.57474
0, 0.00000, 8576.91, 8855.84, 8588.7, 0, 167.591, 173.041, 167.815, 9.56547
0, 0.00000, 8598.81, 8877.88, 8611.31, 0, 167.296, 172.725, 167.532, 9.55632
0, 0.00000, 8620.81, 8900.01, 8634.03, 0, 166.999, 172.407, 167.248, 9.54705
0, 0.00000, 8642.91, 8922.24, 8656.86, 0, 166.7, 172.088, 166.963, 9.53772
0, 0.00000, 8665.11, 8944.57, 8679.8, 0, 166.4, 171.767, 166.676, 9.52832
0, 0.00000, 8687.58, 8967.17, 8703.03, 0, 166.096, 171.442, 166.385, 9.51873
0, 0.00000, 8709.97, 8989.69, 8726.18, 0, 165.794, 171.118, 166.096, 9.50926
0, 0.00000, 8732.45, 9012.3, 8749.43, 0, 165.49, 170.793, 165.805, 9.49967
0, 0.00000, 8755.2, 9035.18, 8772.97, 0, 165.181, 170.463, 165.51, 9.48989
0, 0.00000, 8777.86, 9057.96, 8796.42, 0, 164.874, 170.135, 165.216, 9.48024
0, 0.00000, 8800.78, 9081.01, 8820.15, 0, 164.564, 169.803, 164.919, 9.47034
0, 0.00000, 8823.79, 9104.15, 8843.98, 0, 164.251, 169.47, 164.62, 9.46043
0, 0.00000, 8846.71, 9127.19, 8867.72, 0, 163.94, 169.138, 164.323, 9.45059
0, 0.00000, 8869.88, 9150.49, 8891.73, 0, 163.626, 168.802, 164.022, 9.44051
0, 0.00000, 8893.14, 9173.87, 8915.84, 0, 163.31, 168.464, 163.719, 9.43043
0, 0.00000, 8916.65, 9197.5, 8940.21, 0, 162.99, 168.123, 163.414, 9.42016
0, 0.00000, 8940.05, 9221.03, 8964.49, 0, 162.672, 167.784, 163.109, 9.41
0, 0.00000, 8963.71, 9244.81, 8989.04, 0, 162.35, 167.44, 162.801, 9.39962
0, 0.00000, 8987.44, 9268.66, 9013.67, 0, 162.026, 167.096, 162.492, 9.38923
0, 0.00000, 9011.24, 9292.59, 9038.38, 0, 161.702, 166.75, 162.182, 9.37878
0, 0.00000, 9035.11, 9316.58, 9063.18, 0, 161.377, 166.403, 161.871, 9.36827
0, 0.00000, 9059.22, 9340.81, 9088.22, 0, 161.048, 166.053, 161.556, 9.35759
0, 0.00000, 9083.22, 9364.93, 9113.17, 0, 160.72, 165.704, 161.243, 9.34702
0, 0.00000, 9107.46, 9389.28, 9138.37, 0, 160.389, 165.352, 160.926, 9.33623
0, 0.00000, 9131.93, 9413.87, 9163.82, 0, 160.055, 164.996, 160.607, 9.32532
0, 0.00000, 9156.45, 9438.51, 9189.34, 0, 159.72, 164.639, 160.286, 9.3144
0, 0.00000, 9181.03, 9463.21, 9214.92, 0, 159.384, 164.281, 159.964, 9.30342
0, 0.00000, 9205.67, 9487.96, 9240.58, 0, 159.046, 163.923, 159.642, 9.29239
0, 0.00000, 9230.53, 9512.94, 9266.47, 0, 158.706, 163.561, 159.316, 9.2812
0, 0.00000, 9255.43, 9537.96, 9292.42, 0, 158.365, 163.198, 158.99, 9.27
0, 0.00000, 9280.55, 9563.2, 9318.61, 0, 158.02, 162.832, 158.661, 9.25863
0, 0.00000, 9305.72, 9588.48, 9344.85, 0, 157.675, 162.466, 158.331, 9.24726
0, 0.00000, 9330.93, 9613.81, 9371.15, 0, 157.329, 162.098, 158, 9.23584
0, 0.00000, 9356.35, 9639.35, 9397.68, 0, 156.98, 161.728, 157.666, 9.22426
0, 0.00000, 9381.81, 9664.92, 9424.26, 0, 156.631, 161.356, 157.332, 9.21267
0, 0.00000, 9407.47, 9690.7, 9451.06, 0, 156.278, 160.982, 156.994, 9.20092
0, 0.00000, 9433.33, 9716.67, 9478.07, 0, 155.923, 160.605, 156.655, 9.18906
0, 0.00000, 9459.22, 9742.67, 9505.13, 0, 155.567, 160.227, 156.314, 9.17719
0, 0.00000, 9485.14, 9768.71, 9532.24, 0, 155.21, 159.849, 155.973, 9.16529
0, 0.00000, 9511.25, 9794.93, 9559.55, 0, 154.851, 159.468, 155.629, 9.15322
0, 0.00000, 9537.54, 9821.34, 9587.07, 0, 154.488, 159.084, 155.283, 9.14105
0, 0.00000, 9563.86, 9847.77, 9614.63, 0, 154.126, 158.7, 154.936, 9.12887
0, 0.00000, 9590.36, 9874.39, 9642.38, 0, 153.76, 158.313, 154.586, 9.11654
0, 0.00000, 9617.04, 9901.18, 9670.33, 0, 153.393, 157.923, 154.234, 9.10411
0, 0.00000, 9643.73, 9927.98, 9698.31, 0, 153.024, 157.534, 153.882, 9.09167
0, 0.00000, 9670.59, 9954.96, 9726.48, 0, 152.654, 157.141, 153.528, 9.07909
0, 0.00000, 9697.62, 9982.1, 9754.84, 0, 152.28, 156.746, 153.171, 9.0664
0, 0.00000, 9724.81, 10009.4, 9783.38, 0, 151.905, 156.349, 152.811, 9.05361
0, 0.00000, 9752.01, 10036.7, 9811.95, 0, 151.529, 155.951, 152.452, 9.04082
0, 0.00000, 9779.37, 10064.2, 9840.69, 0, 151.15, 155.551, 152.09, 9.0279
0, 0.00000, 9806.88, 10091.8, 9869.61, 0, 150.77, 155.149, 151.726, 9.01487
0, 0.00000, 9834.55, 10119.6, 9898.69, 0, 150.387, 154.745, 151.36, 9.00174
0, 0.00000, 9862.36, 10147.5, 9927.95, 0, 150.002, 154.338, 150.991, 8.98851
0, 0.00000, 9890.16, 10175.5, 9957.22, 0, 149.617, 153.932, 150.623, 8.97529
0, 0.00000, 9918.26, 10203.7, 9986.8, 0, 149.228, 153.521, 150.251, 8.96184
0, 0.00000, 9946.34, 10231.9, 10016.4, 0, 148.839, 153.11, 149.878, 8.94842
0, 0.00000, 9974.71, 10260.4, 10046.3, 0, 148.446, 152.695, 149.502, 8.93478
0, 0.00000, 10003.1, 10288.8, 10076.2, 0, 148.053, 152.28, 149.126, 8.92118
0, 0.00000, 10031.7, 10317.6, 10106.4, 0, 147.656, 151.862, 148.746, 8.90736
0, 0.00000, 10060.3, 10346.3, 10136.6, 0, 147.259, 151.443, 148.367, 8.89358
0, 0.00000, 10089.2, 10375.3, 10167.1, 0, 146.858, 151.021, 147.983, 8.87959
0, 0.00000, 10118.1, 10404.4, 10197.7, 0, 146.456, 150.597, 147.598, 8.86553
0, 0.00000, 10147.2, 10433.6, 10228.5, 0, 146.052, 150.172, 147.212, 8.8514
0, 0.00000, 10176.5, 10462.9, 10259.4, 0, 145.646, 149.744, 146.824, 8.83718
0, 0.00000, 10205.9, 10492.5, 10290.5, 0, 145.237, 149.314, 146.432, 8.82279
0, 0.00000, 10235.5, 10522.2, 10321.8, 0, 144.826, 148.882, 146.039, 8.80834
0, 0.00000, 10265.1, 10552, 10353.2, 0, 144.414, 148.448, 145.645, 8.79382
0, 0.00000, 10294.9, 10581.9, 10384.8, 0, 144, 148.013, 145.249, 8.77922
0, 0.00000, 10324.9, 10612, 10416.6, 0, 143.584, 147.575, 144.85, 8.76445
0, 0.00000, 10354.9, 10642.2, 10448.5, 0, 143.165, 147.135, 144.45, 8.74964
0, 0.00000, 10385.1, 10672.5, 10480.5, 0, 142.746, 146.694, 144.048, 8.73476
0, 0.00000, 10415.5, 10703, 10512.8, 0, 142.324, 146.25, 143.644, 8.71972
0, 0.00000, 10445.9, 10733.6, 10545.1, 0, 141.9, 145.805, 143.238, 8.70464
0, 0.00000, 10476.6, 10764.4, 10577.8, 0, 141.473, 145.358, 142.83, 8.6894
0, 0.00000, 10507.5, 10795.4, 10610.6, 0, 141.044, 144.907, 142.419, 8.67403
0, 0.00000, 10538.4, 10826.5, 10643.5, 0, 140.614, 144.455, 142.007, 8.65864
0, 0.00000, 10569.1, 10857.4, 10676.4, 0, 140.177, 143.999, 141.598, 8.64929
0, 0.00000, 10600.3, 10888.7, 10709.6, 0, 139.742, 143.544, 141.182, 8.63367
0, 0.00000, 10631.7, 10920.3, 10743.1, 0, 139.306, 143.086, 140.764, 8.61795
0, 0.00000, 10663.2, 10952, 10776.8, 0, 138.866, 142.626, 140.344, 8.60212
0, 0.00000, 10694.9, 10983.8, 10810.6, 0, 138.425, 142.163, 139.921, 8.58619
0, 0.00000, 10726.7, 11015.8, 10844.6, 0, 137.982, 141.7, 139.497, 8.56977
0, 0.00000, 10758.7, 11048, 10878.7, 0, 137.538, 141.236, 139.071, 8.55241
0, 0.00000, 10790.9, 11080.5, 10913.1, 0, 137.09, 140.768, 138.641, 8.53489
0, 0.00000, 10823.2, 11113.1, 10947.6, 0, 136.641, 140.3, 138.211, 8.51731
0, 0.00000, 10855.6, 11145.8, 10982.3, 0, 136.191, 139.83, 137.779, 8.49963
0, 0.00000, 10888.2, 11178.7, 11017.2, 0, 135.738, 139.358, 137.345, 8.48184
0, 0.00000, 10921.1, 11211.8, 11052.3, 0, 135.282, 138.883, 136.907, 8.46389
0, 0.00000, 10953.9, 11245, 11087.6, 0, 134.826, 138.407, 136.47, 8.44589
0, 0.00000, 10987, 11278.4, 11123.1, 0, 134.366, 137.928, 136.029, 8.4279
0, 0.00000, 11020.2, 11311.8, 11158.7, 0, 133.906, 137.449, 135.588, 8.41024
0, 0.00000, 11053.5, 11345.5, 11194.5, 0, 133.443, 136.967, 135.145, 8.39255
0, 0.00000, 11087.1, 11379.4, 11230.7, 0, 132.977, 136.482, 134.698, 8.37472
0, 0.00000, 11120.9, 11413.5, 11267, 0, 132.51, 135.996, 134.25, 8.35682
0, 0.00000, 11154.7, 11447.7, 11303.4, 0, 132.041, 135.508, 133.801, 8.33883
0, 0.00000, 11188.6, 11481.9, 11340, 0, 131.571, 135.02, 133.351, 8.32077
0, 0.00000, 11222.8, 11516.5, 11376.9, 0, 131.099, 134.528, 132.898, 8.30257
0, 0.00000, 11257.2, 11551.2, 11414, 0, 130.623, 134.034, 132.442, 8.28424
0, 0.00000, 11291.6, 11586, 11451.2, 0, 130.147, 133.539, 131.985, 8.26584
0, 0.00000, 11326.3, 11621, 11488.6, 0, 129.668, 133.042, 131.526, 8.24727
0, 0.00000, 11361, 11656.2, 11526.2, 0, 129.189, 132.545, 131.067, 8.22817
0, 0.00000, 11396, 11691.6, 11564, 0, 128.707, 132.045, 130.604, 8.20895
0, 0.00000, 11431.1, 11727.2, 11602.1, 0, 128.223, 131.543, 130.14, 8.18962
0, 0.00000, 11466.4, 11762.9, 11640.3, 0, 127.738, 131.04, 129.674, 8.17008
0, 0.00000, 11501.9, 11798.8, 11678.8, 0, 127.25, 130.534, 129.206, 8.15034
0, 0.00000, 11537.6, 11834.9, 11717.5, 0, 126.761, 130.027, 128.737, 8.13049
0, 0.00000, 11573.4, 11871.1, 11756.3, 0, 126.271, 129.519, 128.267, 8.1106
0, 0.00000, 11609.4, 11907.6, 11795.4, 0, 125.779, 129.008, 127.794, 8.09056
0, 0.00000, 11645.5, 11944.2, 11834.7, 0, 125.284, 128.496, 127.319, 8.07044
0, 0.00000, 11681.9, 11980.9, 11874.2, 0, 124.789, 127.983, 126.843, 8.05025
0, 0.00000, 11718.3, 12017.9, 11913.9, 0, 124.292, 127.468, 126.366, 8.02997
0, 0.00000, 11754.9, 12054.9, 11953.8, 0, 123.794, 126.953, 125.888, 8.00963
0, 0.00000, 11791.7, 12092.2, 11994, 0, 123.293, 126.434, 125.407, 7.98917
0, 0.00000, 11829.2, 12129.6, 12034.4, 0, 122.796, 125.914, 124.926, 7.96567
0, 0.00000, 11866.9, 12167.1, 12075.1, 0, 122.298, 125.392, 124.444, 7.94098
0, 0.00000, 11905.2, 12204.7, 12116.1, 0, 121.802, 124.867, 123.961, 7.91424
0, 0.00000, 11944.7, 12244.3, 12157.1, 0, 121.316, 124.361, 123.476, 7.87365
0, 0.00000, 11985.3, 12286.4, 12198.1, 0, 120.835, 123.87, 122.985, 7.81347
0, 0.00000, 12025.8, 12328.8, 12239.6, 0, 120.355, 123.386, 122.499, 7.76046
0, 0.00000, 12066.5, 12371.7, 12282.5, 0, 119.869, 122.9, 122.018, 7.72065
0, 0.00000, 12107.2, 12414.8, 12325.5, 0, 119.383, 122.414, 121.539, 7.68294
0, 0.00000, 12149.4, 12458.4, 12370.3, 0, 118.907, 121.93, 121.07, 7.64545
0, 0.00000, 12192.2, 12502.6, 12415.9, 0, 118.435, 121.448, 120.609, 7.60846
0, 0.00000, 12235.6, 12547, 12462.1, 0, 117.963, 120.964, 120.148, 7.57044
0, 0.00000, 12280.3, 12591.4, 12508.8, 0, 117.5, 120.477, 119.688, 7.52704
0, 0.00000, 12325.2, 12636, 12555.6, 0, 117.038, 119.99, 119.228, 7.48201
0, 0.00000, 12370.4, 12680.9, 12602.8, 0, 116.573, 119.5, 118.767, 7.43692
0, 0.00000, 12415.7, 12725.9, 12650.2, 0, 116.109, 119.011, 118.305, 7.39196
0, 0.00000, 12461.4, 12771.2, 12698, 0, 115.643, 118.52, 117.842, 7.34696
0, 0.00000, 12507.3, 12816.8, 12746, 0, 115.177, 118.028, 117.378, 7.30201
0, 0.00000, 12553.4, 12862.6, 12794.3, 0, 114.71, 117.536, 116.914, 7.25713
0, 0.00000, 12599.7, 12908.6, 12842.9, 0, 114.242, 117.044, 116.449, 7.21233
0, 0.00000, 12646.2, 12954.8, 12891.7, 0, 113.774, 116.551, 115.984, 7.1676
0, 0.00000, 12693.1, 13001.3, 12940.8, 0, 113.304, 116.057, 115.518, 7.12289
0, 0.00000, 12740.1, 13048.1, 12990.2, 0, 112.835, 115.563, 115.052, 7.07826
0, 0.00000, 12787.4, 13095.1, 13039.9, 0, 112.365, 115.07, 114.586, 7.03374
0, 0.00000, 12835, 13142.4, 13089.9, 0, 111.895, 114.575, 114.12, 6.98926
0, 0.00000, 12882.8, 13189.9, 13140.2, 0, 111.424, 114.081, 113.653, 6.94489
0, 0.00000, 12930.8, 13237.6, 13190.7, 0, 110.954, 113.588, 113.187, 6.90064
0, 0.00000, 12979.1, 13285.6, 13241.6, 0, 110.484, 113.094, 112.721, 6.85646
0, 0.00000, 13027.6, 13333.8, 13292.7, 0, 110.014, 112.601, 112.255, 6.81241
0, 0.00000, 13076.4, 13382.4, 13344.2, 0, 109.543, 112.107, 111.789, 6.76843
0, 0.00000, 13125.4, 13431.1, 13395.9, 0, 109.074, 111.615, 111.324, 6.7246
0, 0.00000, 13174.6, 13480.1, 13447.9, 0, 108.605, 111.124, 110.861, 6.68093
0, 0.00000, 13224.2, 13529.4, 13500.3, 0, 108.137, 110.633, 110.397, 6.63735
0, 0.00000, 13273.8, 13578.8, 13552.8, 0, 107.67, 110.145, 109.936, 6.59402
0, 0.00000, 13323.9, 13628.6, 13605.8, 0, 107.203, 109.656, 109.474, 6.55072
0, 0.00000, 13374.1, 13678.6, 13659, 0, 106.738, 109.169, 109.014, 6.50767
0, 0.00000, 13424.6, 13728.9, 13712.5, 0, 106.274, 108.683, 108.556, 6.46474
0, 0.00000, 13475.3, 13779.4, 13766.3, 0, 105.812, 108.2, 108.099, 6.42207
0, 0.00000, 13526.3, 13830.2, 13820.4, 0, 105.351, 107.718, 107.644, 6.37952
0, 0.00000, 13577.5, 13881.2, 13874.9, 0, 104.892, 107.239, 107.191, 6.33718
0, 0.00000, 13629.5, 13933.2, 13929.6, 0, 104.437, 106.765, 106.74, 6.29511
0, 0.00000, 13682.1, 13986, 13984.7, 0, 103.989, 106.3, 106.293, 6.25296
0, 0.00000, 13735.1, 14039.2, 14040, 0, 103.544, 105.838, 105.847, 6.21053
0, 0.00000, 13788.4, 14092.8, 14095.7, 0, 103.102, 105.379, 105.404, 6.1683
0, 0.00000, 13842.2, 14147.5, 14153.4, 0, 102.664, 104.929, 104.975, 6.12641
0, 0.00000, 13897.7, 14202.7, 14212.4, 0, 102.238, 104.483, 104.556, 6.08481
0, 0.00000, 13953.5, 14258, 14271.8, 0, 101.818, 104.042, 104.143, 6.04348
0, 0.00000, 14009.6, 14313.8, 14331.5, 0, 101.401, 103.604, 103.734, 6.00236
0, 0.00000, 14066, 14369.8, 14391.6, 0, 100.988, 103.17, 103.328, 5.96158
0, 0.00000, 14122.6, 14426.1, 14452.1, 0, 100.578, 102.74, 102.927, 5.92107
0, 0.00000, 14179.6, 14482.7, 14512.8, 0, 100.173, 102.315, 102.53, 5.88089
0, 0.00000, 14236.9, 14539.6, 14574, 0, 99.7715, 101.894, 102.137, 5.84099
0, 0.00000, 14294.4, 14596.8, 14635.5, 0, 99.3755, 101.479, 101.75, 5.80147
0, 0.00000, 14352.1, 14654.2, 14697.3, 0, 98.9847, 101.07, 101.368, 5.76234
0, 0.00000, 14410.2, 14712, 14759.6, 0, 98.5988, 100.665, 100.992, 5.72353
0, 0.00000, 14468.6, 14770.1, 14822.2, 0, 98.2184, 100.267, 100.621, 5.6851
0, 0.00000, 14527.2, 14828.5, 14885, 0, 97.8443, 99.8747, 100.257, 5.64709
0, 0.00000, 14586.1, 14887.1, 14948.3, 0, 97.4765, 99.4894, 99.8997, 5.6095
0, 0.00000, 14645.3, 14946.2, 15012, 0, 97.1146, 99.1104, 99.5486, 5.57227
0, 0.00000, 14704.7, 15005.4, 15075.9, 0, 96.7604, 98.7395, 99.2054, 5.53554
0, 0.00000, 14764.9, 15064.6, 15139.1, 0, 96.4149, 98.3738, 98.8628, 5.48826
0, 0.00000, 14825.1, 15122.8, 15202.3, 0, 96.0765, 98.0089, 98.5251, 5.44115
0, 0.00000, 14883.7, 15177.8, 15266.2, 0, 95.7355, 97.631, 98.1987, 5.41086
0, 0.00000, 14941.1, 15232.8, 15329.1, 0, 95.3933, 97.2586, 97.8732, 5.38078
0, 0.00000, 14998.7, 15287.6, 15391.6, 0, 95.058, 96.8921, 97.5509, 5.35171
0, 0.00000, 15056.5, 15342.5, 15454.4, 0, 94.7319, 96.5348, 97.2379, 5.32343
0, 0.00000, 15114.2, 15397.8, 15517.4, 0, 94.4137, 96.1881, 96.9345, 5.29684
0, 0.00000, 15171, 15453.5, 15580.3, 0, 94.1, 95.8543, 96.6405, 5.27505
0, 0.00000, 15228.1, 15509.6, 15643.7, 0, 93.795, 95.5308, 96.3568, 5.25548
0, 0.00000, 15285.3, 15565.8, 15707.3, 0, 93.5014, 95.2191, 96.0847, 5.23631
0, 0.00000, 15342.7, 15622, 15771.3, 0, 93.2184, 94.9175, 95.8245, 5.21951
0, 0.00000, 15400.2, 15678.4, 15835.6, 0, 92.9472, 94.6281, 95.577, 5.20364
0, 0.00000, 15458.1, 15735.1, 15900.4, 0, 92.6878, 94.3507, 95.3418, 5.18859
0, 0.00000, 15516.2, 15792.8, 15965.1, 0, 92.4426, 94.0923, 95.1187, 5.17096
0, 0.00000, 15574.3, 15849.8, 16030.3, 0, 92.2093, 93.8425, 94.9111, 5.15857
0, 0.00000, 15632.6, 15907, 16095.9, 0, 91.9894, 93.6061, 94.7175, 5.14628
0, 0.00000, 15691.1, 15964.5, 16161.8, 0, 91.7833, 93.3842, 94.5385, 5.13503
0, 0.00000, 15749.8, 16022.2, 16228.1, 0, 91.5915, 93.1772, 94.3747, 5.12483
0, 0.00000, 15808.7, 16080, 16294.6, 0, 91.4148, 92.9857, 94.2267, 5.11566
0, 0.00000, 15867.7, 16138, 16361.5, 0, 91.2535, 92.8101, 94.095, 5.10754
0, 0.00000, 15926.8, 16196.2, 16428.5, 0, 91.1081, 92.6511, 93.98, 5.10054
0, 0.00000, 15986.2, 16254.7, 16496.1, 0, 90.9785, 92.5085, 93.882, 5.09471
0, 0.00000, 16045.7, 16313.4, 16563.8, 0, 90.866, 92.3834, 93.8018, 5.09004
0, 0.00000, 16105.4, 16372.2, 16631.9, 0, 90.7708, 92.2761, 93.74, 5.08654
0, 0.00000, 16165.2, 16431.1, 16700.2, 0, 90.6934, 92.1871, 93.6968, 5.08424
0, 0.00000, 16225.1, 16490.2, 16768.8, 0, 90.6342, 92.1167, 93.673, 5.08319
0, 0.00000, 16285.3, 16549.5, 16837.7, 0, 90.5936, 92.0655, 93.6689, 5.0834
0, 0.00000, 16345.6, 16609.1, 16907, 0, 90.5722, 92.0338, 93.685, 5.08493
0, 0.00000, 16405.9, 16668.6, 16976.4, 0, 90.5704, 92.0222, 93.7218, 5.08778
0, 0.00000, 16466.5, 16728.4, 17046.3, 0, 90.5887, 92.0312, 93.78, 5.09203
0, 0.00000, 16527.2, 16788.3, 17116.3, 0, 90.6273, 92.061, 93.8598, 5.09767
0, 0.00000, 16588, 16848.4, 17186.6, 0, 90.6869, 92.1122, 93.9617, 5.10477
0, 0.00000, 16648.8, 16908.9, 17257.4, 0, 90.7669, 92.186, 94.0863, 5.11358
0, 0.00000, 16708.1, 16968.4, 17326.3, 0, 90.8614, 92.2783, 94.2242, 5.12471
0, 0.00000, 16765.1, 17027.5, 17394.2, 0, 90.9637, 92.388, 94.3777, 5.13893
0, 0.00000, 16822.4, 17086.9, 17462.7, 0, 91.0886, 92.5214, 94.556, 5.156
0, 0.00000, 16879.4, 17146.1, 17530.9, 0, 91.2356, 92.6775, 94.7575, 5.1745
0, 0.00000, 16936.6, 17205.5, 17599.5, 0, 91.4058, 92.8576, 94.984, 5.19458
0, 0.00000, 16993.7, 17264.9, 17668.1, 0, 91.5989, 93.0611, 95.2347, 5.21619
0, 0.00000, 17050.7, 17324.3, 17736.9, 0, 91.8152, 93.2886, 95.5103, 5.23938
0, 0.00000, 17107.9, 17383.8, 17805.9, 0, 92.0555, 93.5407, 95.8117, 5.26423
0, 0.00000, 17165.5, 17444, 17875.7, 0, 92.3221, 93.8201, 96.1418, 5.29099
0, 0.00000, 17221.8, 17502.8, 17944, 0, 92.6065, 94.1177, 96.49, 5.31881
0, 0.00000, 17279.1, 17562.8, 18013.7, 0, 92.9202, 94.4455, 96.8705, 5.34884
0, 0.00000, 5353.25, 5587.51, 5311, 0, 213.726, 223.071, 212.06, 11.1432
0, 0.00000, 5367.21, 5601.73, 5324.97, 0, 213.599, 222.934, 211.917, 11.1223
0, 0.00000, 5381.39, 5616.23, 5339.09, 0, 213.472, 222.789, 211.793, 11.1183
0, 0.00000, 5395.55, 5630.7, 5353.18, 0, 213.345, 222.644, 211.669, 11.1144
0, 0.00000, 5409.92, 5645.38, 5367.47, 0, 213.216, 222.497, 211.542, 11.1103
0, 0.00000, 5424.26, 5660.03, 5381.74, 0, 213.088, 222.351, 211.417, 11.1063
0, 0.00000, 5438.58, 5674.67, 5396, 0, 212.96, 222.205, 211.291, 11.1023
0, 0.00000, 5453.1, 5689.5, 5410.45, 0, 212.83, 222.057, 211.164, 11.0982
0, 0.00000, 5467.82, 5704.52, 5425.09, 0, 212.698, 221.907, 211.035, 11.0941
