hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5482.51, 5719.53, 5439.72, 0, 212.566, 221.757, 210.906, 11.09
0, 0.00000, 5497.19, 5734.52, 5454.33, 0, 212.435, 221.608, 210.778, 11.0859
0, 0.00000, 5512.06, 5749.7, 5469.13, 0, 212.302, 221.456, 210.647, 11.0817
0, 0.00000, 5526.91, 5764.87, 5483.91, 0, 212.169, 221.305, 210.518, 11.0775
0, 0.00000, 5541.95, 5780.22, 5498.89, 0, 212.035, 221.152, 210.386, 11.0733
0, 0.00000, 5556.98, 5795.56, 5513.84, 0, 211.9, 220.999, 210.255, 11.0691
0, 0.00000, 5571.98, 5810.87, 5528.78, 0, 211.766, 220.846, 210.123, 11.0649
0, 0.00000, 5587.18, 5826.38, 5543.91, 0, 211.63, 220.692, 209.991, 11.0606
0, 0.00000, 5602.56, 5842.08, 5559.23, 0, 211.493, 220.535, 209.856, 11.0563
0, 0.00000, 5617.92, 5857.75, 5574.53, 0, 211.356, 220.379, 209.722, 11.052
0, 0.00000, 5633.48, 5873.62, 5590.01, 0, 211.217, 220.221, 209.586, 11.0476
0, 0.00000, 5649.01, 5889.46, 5605.48, 0, 211.078, 220.064, 209.451, 11.0433
0, 0.00000, 5664.52, 5905.29, 5620.93, 0, 210.94, 219.906, 209.315, 11.0389
0, 0.00000, 5680.22, 5921.3, 5636.57, 0, 210.799, 219.747, 209.178, 11.0345
0, 0.00000, 5696.11, 5937.5, 5652.39, 0, 210.658, 219.586, 209.04, 11.0301
0, 0.00000, 5711.97, 5953.67, 5668.19, 0, 210.516, 219.425, 208.902, 11.0256
0, 0.00000, 5728.02, 5970.04, 5684.18, 0, 210.373, 219.263, 208.762, 11.0211
0, 0.00000, 5744.05, 5986.38, 5700.15, 0, 210.23, 219.1, 208.622, 11.0166
0, 0.00000, 5760.26, 6002.91, 5716.3, 0, 210.085, 218.936, 208.481, 11.0121
0, 0.00000, 5776.45, 6019.41, 5732.43, 0, 209.941, 218.772, 208.34, 11.0075
0, 0.00000, 5792.83, 6036.1, 5748.74, 0, 209.795, 218.607, 208.198, 11.0029
0, 0.00000, 5809.18, 6052.76, 5765.04, 0, 209.65, 218.441, 208.055, 10.9983
0, 0.00000, 5825.71, 6069.61, 5781.51, 0, 209.502, 218.274, 207.912, 10.9937
0, 0.00000, 5842.23, 6086.43, 5797.97, 0, 209.355, 218.107, 207.768, 10.9891
0, 0.00000, 5858.92, 6103.43, 5814.61, 0, 209.207, 217.939, 207.623, 10.9844
0, 0.00000, 5875.79, 6120.62, 5831.42, 0, 209.056, 217.768, 207.477, 10.9796
0, 0.00000, 5892.64, 6137.78, 5848.22, 0, 208.907, 217.598, 207.331, 10.9749
0, 0.00000, 5909.67, 6155.13, 5865.19, 0, 208.755, 217.427, 207.183, 10.9701
0, 0.00000, 5926.68, 6172.44, 5882.15, 0, 208.604, 217.255, 207.035, 10.9654
0, 0.00000, 5943.86, 6189.94, 5899.28, 0, 208.451, 217.082, 206.886, 10.9606
0, 0.00000, 5961.02, 6207.41, 5916.39, 0, 208.299, 216.909, 206.738, 10.9557
0, 0.00000, 5978.56, 6225.26, 5933.87, 0, 208.143, 216.732, 206.586, 10.9508
0, 0.00000, 5995.87, 6242.88, 5951.14, 0, 207.989, 216.558, 206.436, 10.946
0, 0.00000, 6013.56, 6260.88, 5968.78, 0, 207.832, 216.38, 206.283, 10.941
0, 0.00000, 6031.23, 6278.86, 5986.39, 0, 207.675, 216.203, 206.13, 10.9361
0, 0.00000, 6048.87, 6296.8, 6003.98, 0, 207.519, 216.026, 205.978, 10.9311
0, 0.00000, 6066.88, 6315.13, 6021.95, 0, 207.359, 215.845, 205.822, 10.9261
0, 0.00000, 6084.67, 6333.22, 6039.69, 0, 207.201, 215.666, 205.669, 10.9211
0, 0.00000, 6102.83, 6351.69, 6057.81, 0, 207.04, 215.484, 205.512, 10.916
0, 0.00000, 6120.96, 6370.13, 6075.9, 0, 206.879, 215.302, 205.355, 10.9109
0, 0.00000, 6139.26, 6388.74, 6094.16, 0, 206.717, 215.119, 205.197, 10.9058
0, 0.00000, 6157.74, 6407.53, 6112.59, 0, 206.554, 214.933, 205.038, 10.9006
0, 0.00000, 6176.19, 6426.28, 6131, 0, 206.39, 214.749, 204.879, 10.8954
0, 0.00000, 6194.81, 6445.21, 6149.58, 0, 206.226, 214.562, 204.719, 10.8902
0, 0.00000, 6213.4, 6464.1, 6168.14, 0, 206.061, 214.376, 204.559, 10.885
0, 0.00000, 6281.37, 8495.54, 6021.25, 0, 207.564, 187.449, 198.886, 28.3327
0, 0.00000, 6299.68, 8515.78, 6039.31, 0, 207.316, 187.61, 198.747, 29.1879
0, 0.00000, 6318.33, 8536.64, 6057.49, 0, 207.135, 187.349, 198.583, 29.2358
0, 0.00000, 6337.34, 8557.89, 6076.02, 0, 206.95, 187.085, 198.416, 29.2826
0, 0.00000, 6356.31, 8579.08, 6094.52, 0, 206.766, 186.822, 198.25, 29.3292
0, 0.00000, 6375.44, 8600.42, 6113.19, 0, 206.58, 186.557, 198.082, 29.3762
0, 0.00000, 6394.72, 8621.92, 6132.02, 0, 206.392, 186.29, 197.913, 29.4234
0, 0.00000, 6413.95, 8643.27, 6150.82, 0, 206.204, 186.022, 197.745, 29.4699
0, 0.00000, 6433.33, 8664.75, 6169.77, 0, 206.014, 185.752, 197.575, 29.5168
0, 0.00000, 6452.86, 8686.38, 6188.89, 0, 205.823, 185.479, 197.403, 29.564
0, 0.00000, 6472.55, 8708.15, 6208.16, 0, 205.63, 185.205, 197.231, 29.6115
0, 0.00000, 8459.24, 8424.2, 6266.31, 0, 179.201, 178.447, 198.293, 33.0866
0, 0.00000, 8480.41, 8444.99, 6285.36, 0, 178.926, 178.177, 198.091, 33.1053
0, 0.00000, 8501.88, 8465.76, 6304.58, 0, 178.661, 177.901, 197.9, 33.1548
0, 0.00000, 8523.49, 8486.67, 6323.94, 0, 178.394, 177.622, 197.709, 33.2045
0, 0.00000, 8545.23, 8507.71, 6343.44, 0, 178.125, 177.342, 197.516, 33.2546
0, 0.00000, 8567.09, 8528.88, 6363.09, 0, 177.854, 177.059, 197.322, 33.3049
0, 0.00000, 8588.89, 8549.99, 6382.71, 0, 177.584, 176.778, 197.128, 33.3549
0, 0.00000, 8611.01, 8571.41, 6402.65, 0, 177.309, 176.493, 196.931, 33.4057
0, 0.00000, 8633.05, 8592.74, 6422.5, 0, 177.036, 176.208, 196.732, 33.4557
0, 0.00000, 8655.22, 8614.18, 6442.48, 0, 176.76, 175.921, 196.533, 33.5063
0, 0.00000, 8677.51, 8635.75, 6462.6, 0, 176.483, 175.632, 196.331, 33.5571
0, 0.00000, 8425.85, 8701.83, 8406.44, 0, 171.449, 176.219, 165.107, 9.87357
0, 0.00000, 8440.35, 8717.83, 8446.17, 0, 170.231, 175.836, 170.353, 9.68324
0, 0.00000, 8461.93, 8739.42, 8468.23, 0, 169.93, 175.503, 170.051, 9.65674
0, 0.00000, 8483.28, 8760.9, 8490.22, 0, 169.649, 175.201, 169.782, 9.6478
0, 0.00000, 8504.92, 8782.67, 8512.52, 0, 169.363, 174.893, 169.508, 9.63904
0, 0.00000, 8526.48, 8804.35, 8534.74, 0, 169.077, 174.587, 169.235, 9.6304
0, 0.00000, 8548.33, 8826.33, 8557.27, 0, 168.788, 174.277, 168.958, 9.62152
0, 0.00000, 8570.1, 8848.23, 8579.73, 0, 168.499, 173.968, 168.682, 9.61275
0, 0.00000, 8592.16, 8870.42, 8602.48, 0, 168.207, 173.654, 168.402, 9.60374
0, 0.00000, 8614.13, 8892.51, 8625.16, 0, 167.915, 173.342, 168.123, 9.59486
0, 0.00000, 8636.39, 8914.9, 8648.13, 0, 167.62, 173.025, 167.841, 9.58572
0, 0.00000, 8658.56, 8937.19, 8671.02, 0, 167.325, 172.71, 167.559, 9.57671
0, 0.00000, 8681.01, 8959.76, 8694.21, 0, 167.027, 172.39, 167.274, 9.56746
0, 0.00000, 8703.37, 8982.25, 8717.31, 0, 166.73, 172.072, 166.99, 9.55833
0, 0.00000, 8726.01, 9005, 8740.7, 0, 166.428, 171.749, 166.702, 9.54896
0, 0.00000, 8748.56, 9027.67, 8764.01, 0, 166.128, 171.428, 166.415, 9.5397
0, 0.00000, 8771.37, 9050.61, 8787.61, 0, 165.824, 171.103, 166.124, 9.53021
0, 0.00000, 8794.28, 9073.63, 8811.3, 0, 165.519, 170.777, 165.833, 9.52072
0, 0.00000, 8817.26, 9096.74, 8835.08, 0, 165.213, 170.449, 165.54, 9.51116
0, 0.00000, 8840.34, 9119.93, 8858.96, 0, 164.905, 170.12, 165.246, 9.50155
0, 0.00000, 8863.5, 9143.2, 8882.94, 0, 164.596, 169.79, 164.95, 9.49188
0, 0.00000, 8886.91, 9166.73, 8907.19, 0, 164.283, 169.456, 164.651, 9.48204
0, 0.00000, 8910.22, 9190.17, 8931.34, 0, 163.972, 169.123, 164.354, 9.47231
0, 0.00000, 8933.79, 9213.85, 8955.77, 0, 163.657, 168.787, 164.053, 9.46235
0, 0.00000, 8957.44, 9237.61, 8980.28, 0, 163.341, 168.449, 163.75, 9.45238
0, 0.00000, 8981.16, 9261.44, 9004.88, 0, 163.024, 168.111, 163.447, 9.44236
0, 0.00000, 9004.95, 9285.34, 9029.56, 0, 162.705, 167.771, 163.143, 9.43229
0, 0.00000, 9028.98, 9309.48, 9054.49, 0, 162.383, 167.428, 162.835, 9.42205
0, 0.00000, 9052.91, 9333.52, 9079.33, 0, 162.063, 167.086, 162.529, 9.41191
0, 0.00000, 9077.24, 9357.97, 9104.6, 0, 161.737, 166.738, 162.217, 9.40145
0, 0.00000, 9101.47, 9382.31, 9129.77, 0, 161.412, 166.392, 161.906, 9.39114
0, 0.00000, 9125.93, 9406.88, 9155.19, 0, 161.084, 166.042, 161.593, 9.38061
0, 0.00000, 9150.46, 9431.51, 9180.68, 0, 160.755, 165.692, 161.278, 9.37009
0, 0.00000, 9175.04, 9456.2, 9206.25, 0, 160.425, 165.34, 160.963, 9.35951
0, 0.00000, 9199.68, 9480.95, 9231.88, 0, 160.094, 164.988, 160.646, 9.34888
0, 0.00000, 9224.54, 9505.92, 9257.75, 0, 159.759, 164.632, 160.327, 9.33809
0, 0.00000, 9249.61, 9531.1, 9283.85, 0, 159.422, 164.273, 160.005, 9.32718
0, 0.00000, 9274.74, 9556.34, 9310.02, 0, 159.084, 163.913, 159.682, 9.31627
0, 0.00000, 9299.92, 9581.62, 9336.25, 0, 158.745, 163.553, 159.358, 9.30531
0, 0.00000, 9325.3, 9607.11, 9362.71, 0, 158.404, 163.19, 159.031, 9.29419
0, 0.00000, 9350.74, 9632.65, 9389.22, 0, 158.061, 162.825, 158.704, 9.28308
0, 0.00000, 9376.21, 9658.23, 9415.79, 0, 157.718, 162.461, 158.376, 9.27191
0, 0.00000, 9401.89, 9684.01, 9442.58, 0, 157.372, 162.093, 158.045, 9.26059
0, 0.00000, 9427.76, 9709.99, 9469.59, 0, 157.023, 161.722, 157.711, 9.24916
0, 0.00000, 9453.67, 9736, 9496.65, 0, 156.673, 161.351, 157.377, 9.23773
0, 0.00000, 9479.78, 9762.21, 9523.91, 0, 156.321, 160.977, 157.04, 9.22614
0, 0.00000, 9505.92, 9788.45, 9551.23, 0, 155.968, 160.602, 156.703, 9.21456
0, 0.00000, 9532.24, 9814.88, 9578.75, 0, 155.612, 160.225, 156.363, 9.20283
0, 0.00000, 9558.59, 9841.33, 9606.31, 0, 155.256, 159.847, 156.023, 9.1911
0, 0.00000, 9585.13, 9867.97, 9634.07, 0, 154.897, 159.467, 155.68, 9.17922
0, 0.00000, 9611.84, 9894.79, 9662.03, 0, 154.536, 159.084, 155.335, 9.16724
0, 0.00000, 9638.57, 9921.62, 9690.03, 0, 154.174, 158.701, 154.989, 9.15526
0, 0.00000, 9665.63, 9948.79, 9718.38, 0, 153.808, 158.313, 154.639, 9.14303
0, 0.00000, 9692.56, 9975.81, 9746.6, 0, 153.444, 157.927, 154.291, 9.13095
0, 0.00000, 9719.8, 10003.2, 9775.16, 0, 153.075, 157.536, 153.938, 9.1186
0, 0.00000, 9747.06, 10030.5, 9803.75, 0, 152.706, 157.145, 153.586, 9.10628
0, 0.00000, 9774.62, 10058.2, 9832.68, 0, 152.332, 156.75, 153.229, 9.09372
0, 0.00000, 9802.19, 10085.9, 9861.63, 0, 151.958, 156.354, 152.871, 9.08121
0, 0.00000, 9829.77, 10113.5, 9890.6, 0, 151.585, 155.959, 152.514, 9.06866
0, 0.00000, 9857.65, 10141.5, 9919.89, 0, 151.206, 155.559, 152.153, 9.05588
0, 0.00000, 9885.68, 10169.6, 9949.36, 0, 150.826, 155.157, 151.789, 9.04305
0, 0.00000, 9913.7, 10197.8, 9978.83, 0, 150.446, 154.755, 151.426, 9.03022
0, 0.00000, 9942.01, 10226.2, 10008.6, 0, 150.062, 154.349, 151.059, 9.01717
0, 0.00000, 9970.32, 10254.6, 10038.4, 0, 149.677, 153.943, 150.691, 9.00416
0, 0.00000, 9998.9, 10283.3, 10068.5, 0, 149.289, 153.534, 150.32, 8.99094
0, 0.00000, 10027.5, 10312, 10098.6, 0, 148.901, 153.124, 149.949, 8.97775
0, 0.00000, 10056.2, 10340.8, 10128.9, 0, 148.511, 152.712, 149.577, 8.96445
0, 0.00000, 10085.1, 10369.8, 10159.5, 0, 148.118, 152.297, 149.2, 8.95097
0, 0.00000, 10114.2, 10399, 10190.2, 0, 147.722, 151.88, 148.822, 8.93744
0, 0.00000, 10143.4, 10428.4, 10221, 0, 147.325, 151.462, 148.443, 8.92382
0, 0.00000, 10172.8, 10457.8, 10252, 0, 146.927, 151.041, 148.062, 8.91013
0, 0.00000, 10202.2, 10487.3, 10283.1, 0, 146.526, 150.62, 147.679, 8.89636
0, 0.00000, 10231.8, 10517, 10314.4, 0, 146.125, 150.196, 147.295, 8.88251
0, 0.00000, 10261.5, 10546.9, 10345.9, 0, 145.72, 149.77, 146.908, 8.86849
0, 0.00000, 10291.4, 10576.9, 10377.5, 0, 145.313, 149.342, 146.519, 8.85444
0, 0.00000, 10321.4, 10607, 10409.3, 0, 144.905, 148.912, 146.129, 8.84031
0, 0.00000, 10351.6, 10637.3, 10441.3, 0, 144.494, 148.48, 145.736, 8.82601
0, 0.00000, 10382, 10667.8, 10473.5, 0, 144.082, 148.046, 145.342, 8.81168
0, 0.00000, 10412.4, 10698.3, 10505.7, 0, 143.668, 147.611, 144.947, 8.79729
0, 0.00000, 10443, 10729, 10538.2, 0, 143.252, 147.173, 144.549, 8.78274
0, 0.00000, 10473.8, 10760, 10571, 0, 142.832, 146.732, 144.148, 8.76806
0, 0.00000, 10504.7, 10791, 10603.8, 0, 142.412, 146.291, 143.746, 8.75336
0, 0.00000, 10535.7, 10822.1, 10636.8, 0, 141.99, 145.848, 143.343, 8.73859
0, 0.00000, 10566.9, 10853.4, 10669.9, 0, 141.566, 145.402, 142.937, 8.72368
0, 0.00000, 10597.9, 10884.6, 10703, 0, 141.135, 144.953, 142.535, 8.71496
0, 0.00000, 10629.3, 10916.2, 10736.5, 0, 140.707, 144.504, 142.125, 8.69986
0, 0.00000, 10661, 10947.9, 10770.3, 0, 140.277, 144.052, 141.714, 8.68468
0, 0.00000, 10692.8, 10979.9, 10804.2, 0, 139.844, 143.598, 141.3, 8.66939
0, 0.00000, 10724.8, 11012, 10838.3, 0, 139.409, 143.142, 140.884, 8.654
0, 0.00000, 10756.8, 11044.3, 10872.5, 0, 138.973, 142.686, 140.467, 8.63776
0, 0.00000, 10789.2, 11076.9, 10907, 0, 138.534, 142.227, 140.046, 8.62088
0, 0.00000, 10821.6, 11109.5, 10941.6, 0, 138.094, 141.767, 139.625, 8.60396
0, 0.00000, 10854.2, 11142.4, 10976.4, 0, 137.652, 141.306, 139.202, 8.58693
0, 0.00000, 10886.9, 11175.3, 11011.4, 0, 137.208, 140.843, 138.776, 8.5698
0, 0.00000, 10919.8, 11208.5, 11046.6, 0, 136.762, 140.378, 138.349, 8.55257
0, 0.00000, 10952.8, 11241.8, 11081.9, 0, 136.315, 139.911, 137.921, 8.53524
0, 0.00000, 10986.1, 11275.4, 11117.5, 0, 135.864, 139.44, 137.489, 8.51775
0, 0.00000, 11019.4, 11308.9, 11153.3, 0, 135.413, 138.97, 137.057, 8.50047
0, 0.00000, 11053, 11342.8, 11189.3, 0, 134.958, 138.496, 136.622, 8.48342
0, 0.00000, 11086.5, 11376.7, 11225.3, 0, 134.504, 138.023, 136.187, 8.46639
0, 0.00000, 11120.5, 11410.9, 11261.8, 0, 134.045, 137.545, 135.748, 8.44917
0, 0.00000, 11154.4, 11445.2, 11298.3, 0, 133.586, 137.068, 135.309, 8.43193
0, 0.00000, 11188.6, 11479.7, 11335.1, 0, 133.125, 136.587, 134.867, 8.41456
0, 0.00000, 11222.9, 11514.3, 11372.1, 0, 132.662, 136.106, 134.424, 8.39712
0, 0.00000, 11257.4, 11549.1, 11409.3, 0, 132.196, 135.621, 133.979, 8.37955
0, 0.00000, 11292, 11584.1, 11446.6, 0, 131.73, 135.136, 133.533, 8.36191
0, 0.00000, 11326.8, 11619.3, 11484.2, 0, 131.261, 134.649, 133.084, 8.34415
0, 0.00000, 11361.8, 11654.6, 11521.9, 0, 130.791, 134.161, 132.634, 8.32598
0, 0.00000, 11396.9, 11690.1, 11559.9, 0, 130.319, 133.671, 132.182, 8.30752
0, 0.00000, 11432.3, 11725.9, 11598.1, 0, 129.845, 133.178, 131.728, 8.28895
0, 0.00000, 11467.7, 11761.7, 11636.4, 0, 129.37, 132.686, 131.273, 8.27032
0, 0.00000, 11503.3, 11797.7, 11675, 0, 128.893, 132.191, 130.816, 8.25143
0, 0.00000, 11539.2, 11833.9, 11713.8, 0, 128.415, 131.694, 130.357, 8.2324
0, 0.00000, 11575.2, 11870.3, 11752.8, 0, 127.934, 131.196, 129.897, 8.21328
0, 0.00000, 11611.3, 11906.9, 11792, 0, 127.452, 130.696, 129.435, 8.19407
0, 0.00000, 11647.7, 11943.7, 11831.5, 0, 126.969, 130.195, 128.972, 8.17477
0, 0.00000, 11684.2, 11980.6, 11871.2, 0, 126.483, 129.692, 128.507, 8.1554
0, 0.00000, 11720.9, 12017.8, 11911, 0, 125.997, 129.187, 128.04, 8.13596
0, 0.00000, 11757.7, 12055, 11951.1, 0, 125.509, 128.682, 127.573, 8.11645
0, 0.00000, 11794.7, 12092.5, 11991.4, 0, 125.02, 128.175, 127.104, 8.09687
0, 0.00000, 11832.1, 12130.1, 12032, 0, 124.53, 127.666, 126.633, 8.07598
0, 0.00000, 11870, 12167.8, 12072.9, 0, 124.042, 127.154, 126.162, 8.05282
0, 0.00000, 11908.2, 12205.7, 12113.9, 0, 123.555, 126.642, 125.69, 8.02877
0, 0.00000, 11948, 12245.7, 12155.1, 0, 123.08, 126.149, 125.217, 7.98889
0, 0.00000, 11988.7, 12287.9, 12196.1, 0, 122.612, 125.671, 124.738, 7.92889
0, 0.00000, 12029.6, 12330.5, 12237.9, 0, 122.142, 125.196, 124.262, 7.87502
0, 0.00000, 12070.4, 12373.6, 12280.9, 0, 121.669, 124.723, 123.794, 7.8355
0, 0.00000, 12111.4, 12416.8, 12324.1, 0, 121.195, 124.25, 123.326, 7.79826
0, 0.00000, 12153.9, 12460.7, 12369.1, 0, 120.732, 123.777, 122.87, 7.76124
0, 0.00000, 12197.1, 12505.1, 12415, 0, 120.271, 123.307, 122.421, 7.72463
0, 0.00000, 12240.9, 12549.8, 12461.5, 0, 119.813, 122.835, 121.973, 7.68638
0, 0.00000, 12285.8, 12594.4, 12508.3, 0, 119.363, 122.361, 121.527, 7.64326
0, 0.00000, 12331, 12639.2, 12555.4, 0, 118.913, 121.885, 121.079, 7.59864
0, 0.00000, 12376.5, 12684.3, 12602.8, 0, 118.462, 121.409, 120.631, 7.55403
0, 0.00000, 12422.1, 12729.5, 12650.5, 0, 118.011, 120.932, 120.183, 7.50953
0, 0.00000, 12468.1, 12775.1, 12698.5, 0, 117.558, 120.454, 119.733, 7.46498
0, 0.00000, 12514.2, 12820.8, 12746.7, 0, 117.105, 119.975, 119.283, 7.42056
0, 0.00000, 12560.7, 12866.9, 12795.3, 0, 116.651, 119.496, 118.832, 7.3761
0, 0.00000, 12607.3, 12913.2, 12844, 0, 116.196, 119.016, 118.381, 7.33178
0, 0.00000, 12654.3, 12959.7, 12893.2, 0, 115.741, 118.536, 117.929, 7.28744
0, 0.00000, 12701.4, 13006.5, 12942.5, 0, 115.286, 118.056, 117.477, 7.24325
0, 0.00000, 12748.8, 13053.6, 12992.3, 0, 114.829, 117.575, 117.025, 7.19906
0, 0.00000, 12796.4, 13100.8, 13042.2, 0, 114.373, 117.095, 116.573, 7.15504
0, 0.00000, 12844.3, 13148.3, 13092.5, 0, 113.917, 116.614, 116.12, 7.11103
0, 0.00000, 12892.5, 13196.1, 13143.1, 0, 113.46, 116.133, 115.668, 7.06712
0, 0.00000, 12940.9, 13244.2, 13193.9, 0, 113.003, 115.653, 115.215, 7.02331
0, 0.00000, 12989.5, 13292.4, 13245.1, 0, 112.547, 115.173, 114.764, 6.97962
0, 0.00000, 13038.5, 13341.1, 13296.6, 0, 112.09, 114.692, 114.311, 6.93597
0, 0.00000, 13087.6, 13389.8, 13348.3, 0, 111.634, 114.213, 113.861, 6.89252
0, 0.00000, 13137, 13438.9, 13400.3, 0, 111.179, 113.735, 113.411, 6.8492
0, 0.00000, 13186.7, 13488.2, 13452.7, 0, 110.724, 113.257, 112.961, 6.80595
0, 0.00000, 13236.6, 13537.8, 13505.4, 0, 110.27, 112.78, 112.512, 6.76284
0, 0.00000, 13286.7, 13587.6, 13558.3, 0, 109.817, 112.305, 112.065, 6.71995
0, 0.00000, 13337.1, 13637.7, 13611.6, 0, 109.365, 111.83, 111.618, 6.67715
0, 0.00000, 13387.8, 13688.1, 13665.2, 0, 108.913, 111.357, 111.173, 6.6345
0, 0.00000, 13438.7, 13738.7, 13719.1, 0, 108.464, 110.886, 110.729, 6.59209
0, 0.00000, 13489.9, 13789.6, 13773.3, 0, 108.015, 110.416, 110.287, 6.54978
0, 0.00000, 13541.4, 13840.8, 13827.8, 0, 107.569, 109.948, 109.847, 6.50771
0, 0.00000, 13593.1, 13892.2, 13882.7, 0, 107.124, 109.482, 109.409, 6.46582
0, 0.00000, 13645.6, 13944.8, 13937.8, 0, 106.686, 109.025, 108.973, 6.42428
0, 0.00000, 13698.8, 13998.1, 13993.2, 0, 106.252, 108.575, 108.54, 6.38234
0, 0.00000, 13752.4, 14051.8, 14049.1, 0, 105.821, 108.127, 108.109, 6.34027
0, 0.00000, 13806.1, 14105.7, 14105.3, 0, 105.394, 107.683, 107.682, 6.29852
0, 0.00000, 13860.7, 14161, 14163.7, 0, 104.973, 107.247, 107.27, 6.25705
0, 0.00000, 13916.8, 14216.5, 14223.2, 0, 104.562, 106.816, 106.867, 6.21588
0, 0.00000, 13973.2, 14272.4, 14283, 0, 104.157, 106.388, 106.469, 6.1749
0, 0.00000, 14029.8, 14328.5, 14343.2, 0, 103.755, 105.965, 106.076, 6.13424
0, 0.00000, 14086.8, 14385, 14403.8, 0, 103.356, 105.546, 105.685, 6.09384
0, 0.00000, 14144, 14441.8, 14464.7, 0, 102.962, 105.131, 105.3, 6.05374
0, 0.00000, 14201.6, 14498.9, 14526.1, 0, 102.571, 104.719, 104.917, 6.01389
0, 0.00000, 14259.4, 14556.3, 14587.8, 0, 102.185, 104.313, 104.541, 5.97441
0, 0.00000, 14317.6, 14614, 14649.8, 0, 101.803, 103.912, 104.168, 5.93524
0, 0.00000, 14376, 14671.9, 14712.2, 0, 101.427, 103.516, 103.802, 5.89643
0, 0.00000, 14434.7, 14730.2, 14775, 0, 101.055, 103.126, 103.441, 5.85799
0, 0.00000, 14493.7, 14788.8, 14838.1, 0, 100.689, 102.741, 103.085, 5.81989
0, 0.00000, 14553.1, 14847.8, 14901.7, 0, 100.329, 102.362, 102.735, 5.78214
0, 0.00000, 14612.6, 14907, 14965.6, 0, 99.9752, 101.99, 102.393, 5.74485
0, 0.00000, 14672.5, 14966.5, 15029.8, 0, 99.6278, 101.625, 102.057, 5.70795
0, 0.00000, 14732.7, 15026.4, 15094.5, 0, 99.2867, 101.267, 101.727, 5.67144
0, 0.00000, 14793.7, 15086, 15157.7, 0, 98.9562, 100.914, 101.396, 5.61892
0, 0.00000, 14853.7, 15143, 15221.9, 0, 98.6265, 100.551, 101.074, 5.58075
0, 0.00000, 14912.4, 15198.6, 15286, 0, 98.2934, 100.183, 100.759, 5.55084
0, 0.00000, 14970.6, 15254.1, 15349.3, 0, 97.9621, 99.8204, 100.443, 5.5216
0, 0.00000, 15028.8, 15309.4, 15412.4, 0, 97.6392, 99.4653, 100.134, 5.49331
0, 0.00000, 15087.3, 15364.9, 15475.8, 0, 97.3249, 99.1189, 99.834, 5.46576
0, 0.00000, 15145, 15421, 15539.3, 0, 97.014, 98.7843, 99.5417, 5.4421
0, 0.00000, 15202.6, 15477.4, 15603, 0, 96.7098, 98.4602, 99.259, 5.42207
0, 0.00000, 15260.4, 15534.1, 15667.2, 0, 96.4153, 98.1466, 98.9869, 5.40325
0, 0.00000, 15318.4, 15590.9, 15731.4, 0, 96.132, 97.8445, 98.7263, 5.38476
0, 0.00000, 15376.6, 15647.9, 15796.3, 0, 95.8585, 97.5519, 98.4769, 5.36871
0, 0.00000, 15434.9, 15704.9, 15861.3, 0, 95.5969, 97.2713, 98.24, 5.35358
0, 0.00000, 15493.5, 15762.2, 15926.8, 0, 95.3468, 97.0026, 98.0153, 5.33925
0, 0.00000, 15552.4, 15820.7, 15992.3, 0, 95.1104, 96.7524, 97.802, 5.32222
0, 0.00000, 15611.5, 15878.5, 16058.5, 0, 94.8847, 96.5095, 97.6034, 5.31051
0, 0.00000, 15670.6, 15936.4, 16124.8, 0, 94.6727, 96.2805, 97.419, 5.29894
0, 0.00000, 15729.9, 15994.5, 16191.6, 0, 94.4739, 96.0653, 97.2486, 5.28841
0, 0.00000, 15789.5, 16053, 16258.7, 0, 94.289, 95.8644, 97.0928, 5.27889
0, 0.00000, 15849.3, 16111.6, 16326.2, 0, 94.1185, 95.6784, 96.9524, 5.27037
0, 0.00000, 15909.2, 16170.4, 16393.9, 0, 93.963, 95.5079, 96.8277, 5.2629
0, 0.00000, 15969.3, 16229.4, 16461.9, 0, 93.8227, 95.3533, 96.7192, 5.25656
0, 0.00000, 16029.5, 16288.7, 16530.3, 0, 93.6981, 95.215, 96.6273, 5.25137
0, 0.00000, 16090, 16348.1, 16599, 0, 93.5897, 95.0933, 96.5526, 5.24732
0, 0.00000, 16150.6, 16407.7, 16668, 0, 93.4981, 94.9888, 96.4956, 5.24443
0, 0.00000, 16211.4, 16467.5, 16737.3, 0, 93.4237, 94.902, 96.4568, 5.24273
0, 0.00000, 16272.3, 16527.5, 16807, 0, 93.3669, 94.8332, 96.4367, 5.24226
0, 0.00000, 16333.5, 16587.8, 16877, 0, 93.3281, 94.7829, 96.4356, 5.24306
0, 0.00000, 16394.7, 16648, 16947.1, 0, 93.3079, 94.7517, 96.4542, 5.24514
0, 0.00000, 16456.1, 16708.5, 17017.7, 0, 93.3066, 94.7398, 96.4929, 5.24857
0, 0.00000, 16517.8, 16769.3, 17088.6, 0, 93.3248, 94.7478, 96.5523, 5.25338
0, 0.00000, 16579.6, 16830.2, 17159.9, 0, 93.3627, 94.7761, 96.6328, 5.25958
0, 0.00000, 16641.5, 16891.2, 17231.4, 0, 93.4209, 94.825, 96.7347, 5.26723
0, 0.00000, 16702.8, 16952.4, 17302.5, 0, 93.4967, 94.8951, 96.8553, 5.27678
0, 0.00000, 16761, 17012, 17371.2, 0, 93.5756, 94.9773, 96.9833, 5.28891
0, 0.00000, 16819.3, 17072.2, 17440.5, 0, 93.6738, 95.0828, 97.1344, 5.30424
0, 0.00000, 16877.3, 17132.2, 17509.7, 0, 93.7931, 95.2102, 97.3081, 5.32163
0, 0.00000, 16935.5, 17192.5, 17579.2, 0, 93.9345, 95.3605, 97.5056, 5.34056
0, 0.00000, 16993.7, 17252.9, 17648.9, 0, 94.0982, 95.5336, 97.7268, 5.361
0, 0.00000, 17052.1, 17313.4, 17718.9, 0, 94.2847, 95.7303, 97.9726, 5.38305
0, 0.00000, 17110.8, 17374.4, 17789.5, 0, 94.4953, 95.9519, 98.2445, 5.40683
0, 0.00000, 17168.8, 17434.9, 17859.6, 0, 94.7267, 96.1949, 98.5382, 5.43198
0, 0.00000, 17227.7, 17496.2, 17930.7, 0, 94.9848, 96.4654, 98.8612, 5.45914
0, 0.00000, 17285.7, 17556.7, 18001, 0, 95.2628, 96.7563, 99.205, 5.48761
0, 0.00000, 17342.8, 17616.3, 18070.4, 0, 95.5592, 97.0663, 99.5681, 5.51729
0, 0.00000, 17402.8, 17679, 18143.3, 0, 95.8951, 97.4171, 99.9759, 5.55025
0, 0.00000, 5357.35, 5591.55, 5314.49, 0, 214.126, 223.47, 212.428, 11.1375
0, 0.00000, 5371.51, 5605.95, 5328.61, 0, 213.995, 223.336, 212.285, 11.1421
0, 0.00000, 5385.64, 5620.4, 5342.67, 0, 213.871, 223.194, 212.164, 11.138
0, 0.00000, 5399.97, 5635.03, 5356.92, 0, 213.745, 223.051, 212.04, 11.1342
0, 0.00000, 5414.28, 5649.65, 5371.15, 0, 213.619, 222.907, 211.917, 11.1303
0, 0.00000, 5428.78, 5664.46, 5385.58, 0, 213.492, 222.762, 211.792, 11.1263
0, 0.00000, 5443.26, 5679.26, 5399.99, 0, 213.365, 222.616, 211.667, 11.1224
0, 0.00000, 5457.73, 5694.03, 5414.38, 0, 213.238, 222.471, 211.543, 11.1184
0, 0.00000, 5472.38, 5709, 5428.96, 0, 213.109, 222.325, 211.417, 11.1145
0, 0.00000, 5487.02, 5723.95, 5443.52, 0, 212.981, 222.178, 211.291, 11.1105
0, 0.00000, 5501.85, 5739.09, 5458.28, 0, 212.851, 222.03, 211.164, 11.1065
0, 0.00000, 5516.66, 5754.21, 5473.01, 0, 212.721, 221.881, 211.037, 11.1024
0, 0.00000, 5531.66, 5769.52, 5487.94, 0, 212.589, 221.731, 210.908, 11.0984
0, 0.00000, 5546.64, 5784.81, 5502.85, 0, 212.458, 221.582, 210.779, 11.0943
0, 0.00000, 5561.81, 5800.29, 5517.94, 0, 212.325, 221.43, 210.649, 11.0902
0, 0.00000, 5576.96, 5815.75, 5533.02, 0, 212.192, 221.279, 210.519, 11.086
0, 0.00000, 5592.09, 5831.19, 5548.08, 0, 212.06, 221.128, 210.39, 11.0819
0, 0.00000, 5607.61, 5847.03, 5563.53, 0, 211.924, 220.973, 210.257, 11.0777
0, 0.00000, 5622.91, 5862.63, 5578.76, 0, 211.79, 220.82, 210.126, 11.0736
0, 0.00000, 5638.4, 5878.43, 5594.17, 0, 211.654, 220.666, 209.993, 11.0694
0, 0.00000, 5654.07, 5894.41, 5609.77, 0, 211.517, 220.509, 209.859, 11.0651
0, 0.00000, 5669.71, 5910.37, 5625.35, 0, 211.38, 220.354, 209.725, 11.0609
0, 0.00000, 5685.55, 5926.51, 5641.11, 0, 211.242, 220.196, 209.59, 11.0566
0, 0.00000, 5701.36, 5942.64, 5656.85, 0, 211.104, 220.039, 209.455, 11.0523
0, 0.00000, 5717.15, 5958.74, 5672.58, 0, 210.966, 219.881, 209.32, 11.048
0, 0.00000, 5733.33, 5975.23, 5688.69, 0, 210.824, 219.72, 209.182, 11.0436
0, 0.00000, 5749.29, 5991.49, 5704.57, 0, 210.685, 219.562, 209.046, 11.0393
0, 0.00000, 5765.62, 6008.14, 5720.84, 0, 210.542, 219.4, 208.906, 11.0348
0, 0.00000, 5781.94, 6024.77, 5737.09, 0, 210.4, 219.238, 208.767, 11.0304
0, 0.00000, 5798.24, 6041.38, 5753.32, 0, 210.258, 219.076, 208.628, 11.026
0, 0.00000, 5814.71, 6058.16, 5769.73, 0, 210.114, 218.912, 208.488, 11.0215
0, 0.00000, 5831.17, 6074.93, 5786.12, 0, 209.971, 218.749, 208.348, 11.0171
0, 0.00000, 5847.8, 6091.87, 5802.69, 0, 209.826, 218.584, 208.206, 11.0126
0, 0.00000, 5864.61, 6108.99, 5819.44, 0, 209.679, 218.418, 208.063, 11.008
0, 0.00000, 5881.4, 6126.09, 5836.16, 0, 209.533, 218.252, 207.921, 11.0035
0, 0.00000, 5898.36, 6143.36, 5853.07, 0, 209.385, 218.084, 207.776, 10.9989
0, 0.00000, 5915.51, 6160.82, 5870.15, 0, 209.236, 217.914, 207.631, 10.9942
0, 0.00000, 5932.63, 6178.25, 5887.21, 0, 209.087, 217.745, 207.485, 10.9896
0, 0.00000, 5949.72, 6195.65, 5904.24, 0, 208.939, 217.576, 207.34, 10.985
0, 0.00000, 5966.99, 6213.23, 5921.46, 0, 208.788, 217.405, 207.194, 10.9803
0, 0.00000, 5984.44, 6230.98, 5938.84, 0, 208.637, 217.233, 207.046, 10.9756
0, 0.00000, 6002.06, 6248.91, 5956.4, 0, 208.484, 217.059, 206.897, 10.9708
0, 0.00000, 6019.66, 6266.82, 5973.94, 0, 208.331, 216.886, 206.748, 10.966
0, 0.00000, 6037.42, 6284.89, 5991.65, 0, 208.177, 216.711, 206.597, 10.9612
0, 0.00000, 6055.17, 6302.94, 6009.34, 0, 208.023, 216.536, 206.447, 10.9564
0, 0.00000, 6073.08, 6321.16, 6027.2, 0, 207.867, 216.36, 206.296, 10.9516
0, 0.00000, 6091.17, 6339.56, 6045.24, 0, 207.711, 216.182, 206.143, 10.9467
0, 0.00000, 6109.23, 6357.92, 6063.25, 0, 207.554, 216.004, 205.991, 10.9418
0, 0.00000, 6127.46, 6376.46, 6081.42, 0, 207.396, 215.825, 205.837, 10.9369
0, 0.00000, 6145.86, 6395.17, 6099.77, 0, 207.237, 215.644, 205.682, 10.9319
0, 0.00000, 6164.24, 6413.84, 6118.1, 0, 207.078, 215.464, 205.527, 10.927
0, 0.00000, 6182.78, 6432.69, 6136.59, 0, 206.917, 215.282, 205.371, 10.922
0, 0.00000, 6201.49, 6451.7, 6155.26, 0, 206.756, 215.099, 205.213, 10.9169
0, 0.00000, 6220.17, 6470.69, 6173.89, 0, 206.594, 214.916, 205.056, 10.9119
0, 0.00000, 6288.56, 8507.24, 6025.92, 0, 208.081, 188.443, 199.386, 29.1688
0, 0.00000, 6307.34, 8527.97, 6044.2, 0, 207.889, 188.168, 199.216, 29.3069
0, 0.00000, 6326.27, 8549.19, 6062.63, 0, 207.709, 187.908, 199.053, 29.3542
0, 0.00000, 6345.18, 8570.34, 6081.04, 0, 207.529, 187.65, 198.89, 29.4014
0, 0.00000, 6364.24, 8591.65, 6099.61, 0, 207.348, 187.389, 198.727, 29.4489
0, 0.00000, 6383.45, 8613.11, 6118.34, 0, 207.166, 187.127, 198.562, 29.4966
0, 0.00000, 6402.82, 8634.7, 6137.23, 0, 206.981, 186.862, 198.396, 29.5446
0, 0.00000, 6422.13, 8656.15, 6156.09, 0, 206.796, 186.597, 198.23, 29.5919
0, 0.00000, 6441.59, 8677.75, 6175.1, 0, 206.61, 186.329, 198.063, 29.6396
0, 0.00000, 6461.21, 8699.49, 6194.27, 0, 206.423, 186.06, 197.895, 29.6877
0, 0.00000, 7958.56, 8498.61, 6248.35, 0, 177.043, 182.369, 198.594, 42.889
0, 0.00000, 8473.87, 8435.83, 6272.72, 0, 179.807, 178.984, 198.816, 33.1562
0, 0.00000, 8495.25, 8456.66, 6291.82, 0, 179.536, 178.719, 198.622, 33.2076
0, 0.00000, 8516.84, 8477.52, 6311.09, 0, 179.274, 178.445, 198.435, 33.2578
0, 0.00000, 8538.56, 8498.51, 6330.5, 0, 179.01, 178.169, 198.247, 33.3084
0, 0.00000, 8560.42, 8519.64, 6350.06, 0, 178.744, 177.891, 198.058, 33.3593
0, 0.00000, 8582.4, 8540.89, 6369.77, 0, 178.477, 177.612, 197.867, 33.4105
0, 0.00000, 8604.31, 8562.08, 6389.44, 0, 178.21, 177.334, 197.677, 33.4615
0, 0.00000, 8626.54, 8583.57, 6409.41, 0, 177.939, 177.051, 197.482, 33.5129
0, 0.00000, 8648.7, 8604.98, 6429.3, 0, 177.669, 176.769, 197.287, 33.5639
0, 0.00000, 8670.97, 8626.5, 6449.32, 0, 177.397, 176.486, 197.091, 33.6153
0, 0.00000, 8693.37, 8648.15, 6469.49, 0, 177.123, 176.2, 196.894, 33.6671
0, 0.00000, 8433.2, 8709.99, 8437.03, 0, 171.107, 176.735, 171.193, 9.73551
0, 0.00000, 8454.82, 8731.55, 8459.05, 0, 170.814, 176.406, 170.894, 9.70251
0, 0.00000, 8476.33, 8753.19, 8481.2, 0, 170.536, 176.106, 170.627, 9.69352
0, 0.00000, 8497.95, 8774.93, 8503.46, 0, 170.254, 175.803, 170.358, 9.68511
0, 0.00000, 8519.68, 8796.77, 8525.83, 0, 169.971, 175.5, 170.088, 9.67666
0, 0.00000, 8541.32, 8818.54, 8548.13, 0, 169.69, 175.197, 169.819, 9.66827
0, 0.00000, 8563.26, 8840.6, 8570.74, 0, 169.404, 174.89, 169.545, 9.65964
0, 0.00000, 8585.3, 8862.75, 8593.45, 0, 169.116, 174.582, 169.271, 9.65101
0, 0.00000, 8607.25, 8884.83, 8616.09, 0, 168.83, 174.275, 168.997, 9.64244
0, 0.00000, 8629.49, 8907.18, 8639.03, 0, 168.54, 173.963, 168.719, 9.63364
0, 0.00000, 8651.83, 8929.64, 8662.07, 0, 168.248, 173.651, 168.441, 9.62483
0, 0.00000, 8674.08, 8952, 8685.03, 0, 167.958, 173.339, 168.163, 9.61608
0, 0.00000, 8696.61, 8974.65, 8708.29, 0, 167.663, 173.023, 167.882, 9.6071
0, 0.00000, 8719.23, 8997.38, 8731.64, 0, 167.368, 172.707, 167.599, 9.59812
0, 0.00000, 8741.94, 9020.21, 8755.1, 0, 167.071, 172.388, 167.315, 9.58908
0, 0.00000, 8764.74, 9043.12, 8778.66, 0, 166.772, 172.069, 167.03, 9.57999
0, 0.00000, 8787.63, 9066.13, 8802.32, 0, 166.472, 171.748, 166.744, 9.57083
0, 0.00000, 8810.61, 9089.22, 8826.08, 0, 166.172, 171.426, 166.456, 9.56163
0, 0.00000, 8833.68, 9112.39, 8849.93, 0, 165.869, 171.102, 166.168, 9.55236
0, 0.00000, 8857, 9135.82, 8874.05, 0, 165.564, 170.775, 165.875, 9.54293
0, 0.00000, 8880.23, 9159.16, 8898.09, 0, 165.259, 170.45, 165.584, 9.5336
0, 0.00000, 8903.71, 9182.75, 8922.4, 0, 164.951, 170.12, 165.29, 9.52406
0, 0.00000, 8927.28, 9206.42, 8946.8, 0, 164.642, 169.789, 164.994, 9.51451
0, 0.00000, 8950.92, 9230.17, 8971.28, 0, 164.331, 169.458, 164.698, 9.50491
0, 0.00000, 8974.63, 9253.99, 8995.85, 0, 164.02, 169.125, 164.4, 9.49526
0, 0.00000, 8998.59, 9278.05, 9020.69, 0, 163.705, 168.788, 164.099, 9.48544
0, 0.00000, 9022.45, 9302.02, 9045.42, 0, 163.391, 168.453, 163.8, 9.47573
0, 0.00000, 9046.55, 9326.22, 9070.42, 0, 163.074, 168.115, 163.497, 9.46581
0, 0.00000, 9070.72, 9350.49, 9095.5, 0, 162.756, 167.775, 163.193, 9.45588
0, 0.00000, 9095.13, 9375, 9120.82, 0, 162.435, 167.432, 162.886, 9.4458
0, 0.00000, 9119.59, 9399.57, 9146.22, 0, 162.112, 167.089, 162.578, 9.4357
0, 0.00000, 9144.12, 9424.2, 9171.7, 0, 161.789, 166.744, 162.27, 9.42556
0, 0.00000, 9168.71, 9448.89, 9197.25, 0, 161.465, 166.398, 161.96, 9.41537
0, 0.00000, 9193.53, 9473.8, 9223.04, 0, 161.138, 166.05, 161.648, 9.40503
0, 0.00000, 9218.4, 9498.77, 9248.9, 0, 160.81, 165.7, 161.334, 9.39468
0, 0.00000, 9243.5, 9523.96, 9274.99, 0, 160.479, 165.347, 161.018, 9.38417
0, 0.00000, 9268.64, 9549.2, 9301.15, 0, 160.147, 164.994, 160.701, 9.37366
0, 0.00000, 9293.84, 9574.49, 9327.38, 0, 159.814, 164.639, 160.383, 9.36311
0, 0.00000, 9319.24, 9600, 9353.83, 0, 159.478, 164.282, 160.063, 9.3524
0, 0.00000, 9344.7, 9625.55, 9380.34, 0, 159.142, 163.924, 159.741, 9.34169
0, 0.00000, 9370.36, 9651.3, 9407.08, 0, 158.803, 163.563, 159.417, 9.33084
0, 0.00000, 9396.06, 9677.1, 9433.87, 0, 158.463, 163.202, 159.093, 9.31998
0, 0.00000, 9421.97, 9703.1, 9460.88, 0, 158.12, 162.837, 158.765, 9.30897
0, 0.00000, 9447.91, 9729.13, 9487.95, 0, 157.777, 162.472, 158.438, 9.29796
0, 0.00000, 9474.05, 9755.37, 9515.22, 0, 157.431, 162.105, 158.107, 9.28681
0, 0.00000, 9500.23, 9781.63, 9542.55, 0, 157.084, 161.736, 157.776, 9.27566
0, 0.00000, 9526.59, 9808.09, 9570.08, 0, 156.735, 161.366, 157.443, 9.26436
0, 0.00000, 9552.99, 9834.58, 9597.66, 0, 156.386, 160.994, 157.109, 9.25307
0, 0.00000, 9579.57, 9861.25, 9625.45, 0, 156.033, 160.62, 156.772, 9.24163
0, 0.00000, 9606.33, 9888.1, 9653.43, 0, 155.679, 160.244, 156.434, 9.2301
0, 0.00000, 9633.27, 9915.13, 9681.61, 0, 155.321, 159.865, 156.092, 9.21846
0, 0.00000, 9660.23, 9942.18, 9709.82, 0, 154.964, 159.485, 155.751, 9.20683
0, 0.00000, 9687.36, 9969.4, 9738.23, 0, 154.604, 159.104, 155.407, 9.19507
0, 0.00000, 9714.52, 9996.64, 9766.67, 0, 154.243, 158.722, 155.063, 9.18331
0, 0.00000, 9741.99, 10024.2, 9795.46, 0, 153.879, 158.335, 154.715, 9.17131
0, 0.00000, 9769.47, 10051.8, 9824.27, 0, 153.514, 157.949, 154.367, 9.15936
0, 0.00000, 9797.11, 10079.5, 9853.26, 0, 153.147, 157.56, 154.016, 9.14728
0, 0.00000, 9824.77, 10107.2, 9882.28, 0, 152.779, 157.171, 153.665, 9.13521
0, 0.00000, 9852.72, 10135.3, 9911.62, 0, 152.408, 156.778, 153.311, 9.12291
0, 0.00000, 9880.69, 10163.3, 9940.99, 0, 152.037, 156.384, 152.956, 9.11066
0, 0.00000, 9908.94, 10191.7, 9970.67, 0, 151.661, 155.987, 152.597, 9.09818
0, 0.00000, 9937.2, 10220, 10000.4, 0, 151.285, 155.59, 152.239, 9.08575
0, 0.00000, 9965.6, 10248.5, 10030.2, 0, 150.908, 155.191, 151.878, 9.0732
0, 0.00000, 9994.28, 10277.3, 10060.4, 0, 150.527, 154.788, 151.514, 9.06047
0, 0.00000, 10023, 10306.1, 10090.6, 0, 150.145, 154.385, 151.15, 9.04778
0, 0.00000, 10051.8, 10335, 10120.9, 0, 149.762, 153.98, 150.784, 9.03498
0, 0.00000, 10080.7, 10364, 10151.4, 0, 149.377, 153.573, 150.416, 9.0221
0, 0.00000, 10109.9, 10393.3, 10182.2, 0, 148.989, 153.163, 150.045, 9.00905
0, 0.00000, 10139.1, 10422.6, 10213, 0, 148.6, 152.753, 149.675, 8.99604
0, 0.00000, 10168.6, 10452.1, 10244.1, 0, 148.209, 152.34, 149.3, 8.98284
0, 0.00000, 10198.1, 10481.8, 10275.3, 0, 147.815, 151.925, 148.925, 8.96959
0, 0.00000, 10227.8, 10511.6, 10306.7, 0, 147.42, 151.508, 148.548, 8.95626
0, 0.00000, 10257.6, 10541.4, 10338.1, 0, 147.024, 151.09, 148.169, 8.94287
0, 0.00000, 10287.6, 10571.6, 10369.9, 0, 146.624, 150.669, 147.788, 8.92931
0, 0.00000, 10317.8, 10601.8, 10401.8, 0, 146.223, 150.247, 147.405, 8.91572
0, 0.00000, 10348, 10632.2, 10433.8, 0, 145.821, 149.823, 147.021, 8.90206
0, 0.00000, 10378.4, 10662.6, 10465.9, 0, 145.417, 149.398, 146.635, 8.88833
0, 0.00000, 10408.9, 10693.3, 10498.3, 0, 145.011, 148.97, 146.247, 8.87445
0, 0.00000, 10439.6, 10724, 10530.8, 0, 144.603, 148.54, 145.857, 8.86054
0, 0.00000, 10470.5, 10755, 10563.6, 0, 144.192, 148.108, 145.465, 8.84648
0, 0.00000, 10501.5, 10786.1, 10596.5, 0, 143.781, 147.675, 145.072, 8.83239
0, 0.00000, 10532.6, 10817.4, 10629.6, 0, 143.366, 147.239, 144.676, 8.81816
0, 0.00000, 10564, 10848.9, 10662.9, 0, 142.949, 146.801, 144.278, 8.80382
0, 0.00000, 10595.3, 10880.3, 10696.3, 0, 142.532, 146.363, 143.88, 8.78954
0, 0.00000, 10626.6, 10911.7, 10729.6, 0, 142.108, 145.92, 143.484, 8.78142
0, 0.00000, 10658.3, 10943.6, 10763.4, 0, 141.686, 145.477, 143.081, 8.76686
0, 0.00000, 10690.3, 10975.6, 10797.4, 0, 141.262, 145.031, 142.676, 8.75221
0, 0.00000, 10722.4, 11007.8, 10831.6, 0, 140.835, 144.584, 142.269, 8.73746
0, 0.00000, 10754.5, 11040.1, 10865.9, 0, 140.408, 144.135, 141.861, 8.72268
0, 0.00000, 10786.9, 11072.7, 10900.4, 0, 139.979, 143.686, 141.451, 8.70661
0, 0.00000, 10819.4, 11105.4, 10935.1, 0, 139.547, 143.235, 141.038, 8.69033
0, 0.00000, 10852.1, 11138.4, 10970, 0, 139.114, 142.783, 140.624, 8.67395
0, 0.00000, 10885, 11171.5, 11005.1, 0, 138.679, 142.328, 140.207, 8.65746
0, 0.00000, 10918.1, 11204.8, 11040.3, 0, 138.241, 141.871, 139.789, 8.64088
0, 0.00000, 10951.3, 11238.2, 11075.8, 0, 137.802, 141.412, 139.369, 8.62421
0, 0.00000, 10984.6, 11271.8, 11111.5, 0, 137.361, 140.952, 138.947, 8.60744
0, 0.00000, 11018.1, 11305.6, 11147.3, 0, 136.919, 140.49, 138.523, 8.59059
0, 0.00000, 11051.8, 11339.5, 11183.4, 0, 136.474, 140.027, 138.099, 8.57402
0, 0.00000, 11085.6, 11373.6, 11219.6, 0, 136.028, 139.562, 137.673, 8.55764
0, 0.00000, 11119.5, 11407.8, 11256.1, 0, 135.581, 139.095, 137.245, 8.54121
0, 0.00000, 11153.7, 11442.2, 11292.8, 0, 135.13, 138.626, 136.815, 8.52465
0, 0.00000, 11188, 11476.8, 11329.6, 0, 134.679, 138.155, 136.383, 8.50802
0, 0.00000, 11222.4, 11511.6, 11366.7, 0, 134.226, 137.683, 135.95, 8.49132
0, 0.00000, 11257.1, 11546.5, 11404, 0, 133.77, 137.209, 135.515, 8.47449
0, 0.00000, 11291.8, 11581.6, 11441.4, 0, 133.313, 136.733, 135.078, 8.45761
0, 0.00000, 11326.9, 11616.9, 11479.2, 0, 132.853, 136.255, 134.639, 8.4406
0, 0.00000, 11362, 11652.4, 11517, 0, 132.393, 135.776, 134.199, 8.42343
0, 0.00000, 11397.3, 11688.1, 11555.2, 0, 131.93, 135.296, 133.757, 8.40572
0, 0.00000, 11432.8, 11723.9, 11593.4, 0, 131.467, 134.814, 133.314, 8.38795
0, 0.00000, 11468.4, 11760, 11632, 0, 131.001, 134.331, 132.869, 8.37009
0, 0.00000, 11504.2, 11796.1, 11670.6, 0, 130.535, 133.847, 132.423, 8.35209
0, 0.00000, 11540.3, 11832.6, 11709.6, 0, 130.066, 133.359, 131.974, 8.33385
0, 0.00000, 11576.4, 11869.1, 11748.8, 0, 129.596, 132.872, 131.525, 8.31553
0, 0.00000, 11612.8, 11905.8, 11788.1, 0, 129.125, 132.382, 131.074, 8.29714
0, 0.00000, 11649.4, 11942.8, 11827.7, 0, 128.651, 131.891, 130.621, 8.27866
0, 0.00000, 11686, 11979.8, 11867.5, 0, 128.178, 131.4, 130.168, 8.26016
0, 0.00000, 11722.9, 12017.1, 11907.5, 0, 127.702, 130.906, 129.712, 8.24154
0, 0.00000, 11760, 12054.6, 11947.8, 0, 127.224, 130.41, 129.255, 8.22285
0, 0.00000, 11797.2, 12092.2, 11988.3, 0, 126.745, 129.914, 128.797, 8.2041
0, 0.00000, 11834.5, 12130, 12028.8, 0, 126.266, 129.417, 128.339, 8.18534
0, 0.00000, 11872.6, 12168, 12069.9, 0, 125.787, 128.916, 127.878, 8.16403
0, 0.00000, 11910.9, 12206, 12111.2, 0, 125.31, 128.415, 127.417, 8.14117
0, 0.00000, 11950.6, 12246.4, 12152.4, 0, 124.844, 127.935, 126.955, 8.1035
0, 0.00000, 11991.6, 12288.8, 12193.7, 0, 124.386, 127.469, 126.488, 8.04439
0, 0.00000, 12032.7, 12331.6, 12235.5, 0, 123.929, 127.007, 126.023, 7.98956
0, 0.00000, 12073.7, 12374.8, 12278.6, 0, 123.468, 126.546, 125.567, 7.95028
0, 0.00000, 12114.9, 12418.3, 12322.1, 0, 123.005, 126.084, 125.111, 7.91341
0, 0.00000, 12157.9, 12462.4, 12367.3, 0, 122.554, 125.622, 124.666, 7.87676
0, 0.00000, 12201.2, 12507, 12413.3, 0, 122.106, 125.165, 124.231, 7.84068
0, 0.00000, 12245.4, 12551.8, 12460, 0, 121.662, 124.705, 123.795, 7.80231
0, 0.00000, 12290.6, 12596.5, 12507, 0, 121.225, 124.244, 123.363, 7.7595
0, 0.00000, 12336.1, 12641.6, 12554.4, 0, 120.788, 123.78, 122.928, 7.71528
0, 0.00000, 12381.8, 12686.9, 12602, 0, 120.35, 123.316, 122.493, 7.67115
0, 0.00000, 12427.8, 12732.4, 12649.9, 0, 119.911, 122.851, 122.057, 7.62702
0, 0.00000, 12474, 12778.2, 12698.1, 0, 119.472, 122.386, 121.621, 7.58301
0, 0.00000, 12520.5, 12824.3, 12746.7, 0, 119.031, 121.92, 121.183, 7.53893
0, 0.00000, 12567.3, 12870.6, 12795.4, 0, 118.59, 121.453, 120.746, 7.49496
0, 0.00000, 12614.1, 12917, 12844.4, 0, 118.149, 120.987, 120.309, 7.45113
0, 0.00000, 12661.4, 12963.8, 12893.8, 0, 117.707, 120.52, 119.87, 7.40727
0, 0.00000, 12708.9, 13010.8, 12943.4, 0, 117.265, 120.053, 119.432, 7.36353
0, 0.00000, 12756.7, 13058.2, 12993.5, 0, 116.822, 119.584, 118.993, 7.31977
0, 0.00000, 12804.6, 13105.7, 13043.7, 0, 116.379, 119.117, 118.555, 7.27616
0, 0.00000, 12852.9, 13153.6, 13094.3, 0, 115.936, 118.65, 118.116, 7.23263
0, 0.00000, 12901.4, 13201.6, 13145.1, 0, 115.493, 118.182, 117.678, 7.18918
0, 0.00000, 12950.1, 13249.9, 13196.2, 0, 115.051, 117.716, 117.24, 7.1459
0, 0.00000, 12999.1, 13298.5, 13247.7, 0, 114.608, 117.249, 116.802, 7.10264
0, 0.00000, 13048.4, 13347.4, 13299.5, 0, 114.166, 116.782, 116.365, 7.05947
0, 0.00000, 13097.9, 13396.5, 13351.5, 0, 113.724, 116.317, 115.928, 7.01649
0, 0.00000, 13147.7, 13445.8, 13403.9, 0, 113.283, 115.852, 115.493, 6.97362
0, 0.00000, 13197.7, 13495.4, 13456.5, 0, 112.842, 115.389, 115.058, 6.93086
0, 0.00000, 13248, 13545.3, 13509.5, 0, 112.402, 114.925, 114.623, 6.88823
0, 0.00000, 13298.6, 13595.5, 13562.9, 0, 111.963, 114.463, 114.19, 6.84573
0, 0.00000, 13349.4, 13645.9, 13616.4, 0, 111.525, 114.003, 113.758, 6.80343
0, 0.00000, 13400.6, 13696.7, 13670.5, 0, 111.088, 113.543, 113.327, 6.76121
0, 0.00000, 13451.9, 13747.6, 13724.6, 0, 110.653, 113.086, 112.899, 6.71926
0, 0.00000, 13503.6, 13798.9, 13779.3, 0, 110.218, 112.63, 112.471, 6.6774
0, 0.00000, 13555.5, 13850.4, 13834.2, 0, 109.786, 112.176, 112.046, 6.63575
0, 0.00000, 13607.6, 13902.2, 13889.3, 0, 109.356, 111.724, 111.623, 6.59433
0, 0.00000, 13660.9, 13955.5, 13944.9, 0, 108.932, 111.283, 111.202, 6.55322
0, 0.00000, 13714.6, 14009.2, 14000.8, 0, 108.514, 110.847, 110.783, 6.5115
0, 0.00000, 13768.5, 14063.2, 14057, 0, 108.098, 110.413, 110.367, 6.46989
0, 0.00000, 13822.8, 14117.7, 14113.8, 0, 107.685, 109.984, 109.956, 6.42852
0, 0.00000, 13878.2, 14173.4, 14172.8, 0, 107.28, 109.562, 109.56, 6.38749
0, 0.00000, 13934.8, 14229.4, 14232.8, 0, 106.885, 109.146, 109.173, 6.34671
0, 0.00000, 13991.7, 14285.6, 14293.1, 0, 106.495, 108.733, 108.791, 6.30619
0, 0.00000, 14048.9, 14342.3, 14353.8, 0, 106.108, 108.324, 108.413, 6.26589
0, 0.00000, 14106.4, 14399.2, 14414.8, 0, 105.724, 107.919, 108.038, 6.22589
0, 0.00000, 14164.3, 14456.4, 14476.2, 0, 105.344, 107.518, 107.668, 6.18618
0, 0.00000, 14222.4, 14513.9, 14538.1, 0, 104.969, 107.122, 107.301, 6.14676
0, 0.00000, 14280.8, 14571.8, 14600.3, 0, 104.597, 106.729, 106.94, 6.10762
0, 0.00000, 14339.6, 14630, 14662.8, 0, 104.23, 106.342, 106.583, 6.06883
0, 0.00000, 14398.7, 14688.5, 14725.9, 0, 103.868, 105.96, 106.231, 6.03032
0, 0.00000, 14458, 14747.3, 14789.2, 0, 103.511, 105.584, 105.885, 5.99221
0, 0.00000, 14517.7, 14806.4, 14852.9, 0, 103.16, 105.213, 105.545, 5.95444
0, 0.00000, 14577.6, 14865.9, 14917, 0, 102.814, 104.848, 105.21, 5.91705
0, 0.00000, 14637.9, 14925.6, 14981.4, 0, 102.474, 104.49, 104.882, 5.88004
0, 0.00000, 14698.5, 14985.7, 15046.3, 0, 102.141, 104.138, 104.561, 5.84341
0, 0.00000, 14759.5, 15046, 15111.2, 0, 101.815, 103.793, 104.245, 5.80423
0, 0.00000, 14821.1, 15106, 15175.1, 0, 101.498, 103.451, 103.926, 5.75019
0, 0.00000, 14881.2, 15162.2, 15240.1, 0, 101.176, 103.091, 103.619, 5.72028
0, 0.00000, 14939.9, 15218.3, 15304.5, 0, 100.852, 102.735, 103.316, 5.69096
0, 0.00000, 14998.8, 15274.2, 15368.1, 0, 100.533, 102.382, 103.011, 5.66258
0, 0.00000, 15057.7, 15330, 15431.8, 0, 100.222, 102.038, 102.715, 5.63504
0, 0.00000, 15116.6, 15386.3, 15495.8, 0, 99.9171, 101.703, 102.427, 5.60931
0, 0.00000, 15174.7, 15443.1, 15559.9, 0, 99.6157, 101.38, 102.147, 5.58784
0, 0.00000, 15232.9, 15500.2, 15624.3, 0, 99.3224, 101.067, 101.876, 5.56908
0, 0.00000, 15291.5, 15557.4, 15689.1, 0, 99.0389, 100.764, 101.616, 5.55107
0, 0.00000, 15350.3, 15615, 15754.2, 0, 98.7656, 100.471, 101.367, 5.53325
0, 0.00000, 15409.2, 15672.5, 15819.8, 0, 98.5025, 100.188, 101.129, 5.51793
0, 0.00000, 15468.4, 15730.3, 15885.6, 0, 98.2505, 99.9163, 100.903, 5.50353
0, 0.00000, 15527.8, 15788.3, 15951.8, 0, 98.0099, 99.6564, 100.689, 5.48995
0, 0.00000, 15587.5, 15847, 16018.3, 0, 97.7819, 99.4116, 100.486, 5.47538
0, 0.00000, 15647.3, 15905.8, 16085, 0, 97.5662, 99.1799, 100.297, 5.46214
0, 0.00000, 15707.3, 15964.5, 16152.2, 0, 97.3621, 98.9586, 100.122, 5.45174
0, 0.00000, 15767.5, 16023.4, 16219.9, 0, 97.1709, 98.7502, 99.9606, 5.44193
0, 0.00000, 15828, 16082.6, 16287.8, 0, 96.9935, 98.5561, 99.8136, 5.43311
0, 0.00000, 15888.5, 16141.9, 16356, 0, 96.8302, 98.3766, 99.6815, 5.4253
0, 0.00000, 15949.4, 16201.5, 16424.7, 0, 96.681, 98.2117, 99.5644, 5.41853
0, 0.00000, 16010.4, 16261.3, 16493.6, 0, 96.5466, 98.0623, 99.4631, 5.41286
0, 0.00000, 16071.6, 16321.4, 16563, 0, 96.4274, 97.9285, 99.3779, 5.40834
0, 0.00000, 16132.9, 16381.6, 16632.6, 0, 96.3241, 97.8111, 99.3095, 5.40494
0, 0.00000, 16194.6, 16442.1, 16702.6, 0, 96.2368, 97.7101, 99.2581, 5.4027
0, 0.00000, 16256.3, 16502.8, 16772.9, 0, 96.1662, 97.6263, 99.2245, 5.40164
0, 0.00000, 16318.2, 16563.5, 16843.4, 0, 96.1128, 97.5601, 99.2089, 5.4018
0, 0.00000, 16380.3, 16624.6, 16914.5, 0, 96.0767, 97.5117, 99.2119, 5.40323
0, 0.00000, 16442.6, 16685.8, 16985.8, 0, 96.0586, 97.4817, 99.234, 5.40594
0, 0.00000, 16505.2, 16747.3, 17057.5, 0, 96.0589, 97.4705, 99.2756, 5.40999
0, 0.00000, 16567.7, 16808.8, 17129.3, 0, 96.0779, 97.4785, 99.3371, 5.41538
0, 0.00000, 16630.5, 16870.7, 17201.6, 0, 96.1162, 97.5062, 99.4191, 5.42219
0, 0.00000, 16693.6, 16932.7, 17274.3, 0, 96.1741, 97.554, 99.5222, 5.43045
0, 0.00000, 16753.9, 16993.6, 17344.8, 0, 96.237, 97.615, 99.6329, 5.44047
0, 0.00000, 16813, 17054.4, 17414.8, 0, 96.3117, 97.695, 99.7597, 5.45397
0, 0.00000, 16872.1, 17115.3, 17484.9, 0, 96.4064, 97.7967, 99.9087, 5.47018
0, 0.00000, 16931.4, 17176.5, 17555.4, 0, 96.5222, 97.9204, 100.081, 5.48809
0, 0.00000, 16990.5, 17237.6, 17625.9, 0, 96.6588, 98.0655, 100.275, 5.5074
0, 0.00000, 17050.1, 17299.3, 17697.2, 0, 96.8182, 98.2341, 100.493, 5.52838
0, 0.00000, 17109.4, 17360.8, 17768.2, 0, 96.9986, 98.4242, 100.734, 5.55079
0, 0.00000, 17168.7, 17422.3, 17839.4, 0, 97.2012, 98.6373, 100.999, 5.5748
0, 0.00000, 17228.3, 17484.2, 17911.1, 0, 97.427, 98.8745, 101.289, 5.60051
0, 0.00000, 17287.8, 17546, 17982.8, 0, 97.6748, 99.1343, 101.602, 5.6278
0, 0.00000, 17348, 17608.7, 18055.7, 0, 97.9495, 99.4218, 101.946, 5.65719
0, 0.00000, 17407.4, 17670.5, 18127.6, 0, 98.2431, 99.7289, 102.308, 5.68785
0, 0.00000, 17465.1, 17730.8, 18197.8, 0, 98.5511, 100.051, 102.686, 5.71936
0, 0.00000, 17527.8, 17796.3, 18274.1, 0, 98.9104, 100.426, 103.122, 5.75545
0, 0.00000, 5361.69, 5595.83, 5318.21, 0, 214.525, 223.868, 212.795, 11.1309
0, 0.00000, 5375.84, 5610.2, 5332.28, 0, 214.393, 223.741, 212.655, 11.162
0, 0.00000, 5390.13, 5624.81, 5346.49, 0, 214.269, 223.599, 212.534, 11.1578
0, 0.00000, 5404.41, 5639.39, 5360.69, 0, 214.146, 223.459, 212.413, 11.154
0, 0.00000, 5418.67, 5653.96, 5374.87, 0, 214.024, 223.318, 212.293, 11.1502
0, 0.00000, 5433.12, 5668.72, 5389.24, 0, 213.899, 223.176, 212.17, 11.1464
0, 0.00000, 5447.56, 5683.46, 5403.59, 0, 213.775, 223.034, 212.049, 11.1426
0, 0.00000, 5462.18, 5698.4, 5418.14, 0, 213.649, 222.89, 211.925, 11.1388
0, 0.00000, 5476.79, 5713.31, 5432.66, 0, 213.523, 222.746, 211.802, 11.1349
0, 0.00000, 5491.58, 5728.41, 5447.37, 0, 213.396, 222.6, 211.677, 11.1311
0, 0.00000, 5506.35, 5743.49, 5462.07, 0, 213.269, 222.455, 211.553, 11.1272
0, 0.00000, 5521.31, 5758.76, 5476.95, 0, 213.141, 222.308, 211.427, 11.1232
0, 0.00000, 5536.26, 5774.02, 5491.81, 0, 213.012, 222.161, 211.301, 11.1193
0, 0.00000, 5551.39, 5789.45, 5506.86, 0, 212.882, 222.013, 211.174, 11.1153
0, 0.00000, 5566.5, 5804.87, 5521.89, 0, 212.753, 221.865, 211.047, 11.1114
0, 0.00000, 5581.79, 5820.48, 5537.11, 0, 212.621, 221.715, 210.918, 11.1073
0, 0.00000, 5597.07, 5836.06, 5552.31, 0, 212.49, 221.565, 210.79, 11.1033
0, 0.00000, 5612.33, 5851.63, 5567.49, 0, 212.36, 221.415, 210.662, 11.0993
0, 0.00000, 5627.77, 5867.38, 5582.85, 0, 212.227, 221.264, 210.532, 11.0953
0, 0.00000, 5643.39, 5883.31, 5598.4, 0, 212.093, 221.111, 210.401, 11.0912
0, 0.00000, 5658.99, 5899.23, 5613.92, 0, 211.96, 220.959, 210.27, 11.0871
0, 0.00000, 5674.78, 5915.32, 5629.63, 0, 211.824, 220.804, 210.138, 11.0829
0, 0.00000, 5690.54, 5931.4, 5645.32, 0, 211.689, 220.65, 210.006, 11.0788
0, 0.00000, 5706.49, 5947.65, 5661.19, 0, 211.553, 220.494, 209.872, 11.0746
0, 0.00000, 5722.42, 5963.89, 5677.04, 0, 211.417, 220.339, 209.739, 11.0704
0, 0.00000, 5738.52, 5980.3, 5693.07, 0, 211.279, 220.182, 209.605, 11.0662
0, 0.00000, 5754.61, 5996.7, 5709.09, 0, 211.141, 220.025, 209.47, 11.062
0, 0.00000, 5770.88, 6013.27, 5725.28, 0, 211.002, 219.866, 209.334, 11.0577
0, 0.00000, 5787.12, 6029.82, 5741.45, 0, 210.864, 219.708, 209.199, 11.0535
0, 0.00000, 5803.54, 6046.56, 5757.8, 0, 210.724, 219.548, 209.062, 11.0492
0, 0.00000, 5820.14, 6063.47, 5774.33, 0, 210.582, 219.387, 208.923, 11.0449
0, 0.00000, 5836.72, 6080.35, 5790.83, 0, 210.44, 219.225, 208.785, 11.0405
0, 0.00000, 5853.48, 6097.42, 5807.52, 0, 210.298, 219.063, 208.645, 11.0361
0, 0.00000, 5870.21, 6114.46, 5824.18, 0, 210.155, 218.9, 208.506, 11.0318
0, 0.00000, 5887.12, 6131.67, 5841.02, 0, 210.011, 218.736, 208.365, 11.0273
0, 0.00000, 5904.01, 6148.86, 5857.83, 0, 209.867, 218.572, 208.225, 11.0229
0, 0.00000, 5921.07, 6166.23, 5874.83, 0, 209.722, 218.407, 208.083, 11.0185
0, 0.00000, 5938.3, 6183.77, 5891.99, 0, 209.575, 218.24, 207.94, 11.014
0, 0.00000, 5955.51, 6201.29, 5909.14, 0, 209.429, 218.073, 207.797, 11.0095
