hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5972.9, 6218.98, 5926.45, 0, 209.281, 217.905, 207.653, 11.0049
0, 0.00000, 5990.45, 6236.85, 5943.94, 0, 209.132, 217.735, 207.507, 11.0004
0, 0.00000, 6007.99, 6254.69, 5961.41, 0, 208.983, 217.565, 207.362, 10.9958
0, 0.00000, 6025.69, 6272.7, 5979.05, 0, 208.833, 217.394, 207.215, 10.9912
0, 0.00000, 6043.37, 6290.68, 5996.67, 0, 208.683, 217.224, 207.069, 10.9866
0, 0.00000, 6061.22, 6308.83, 6014.45, 0, 208.532, 217.051, 206.921, 10.9819
0, 0.00000, 6079.24, 6327.16, 6032.41, 0, 208.379, 216.878, 206.772, 10.9772
0, 0.00000, 6097.24, 6345.46, 6050.35, 0, 208.226, 216.704, 206.624, 10.9725
0, 0.00000, 6115.4, 6363.92, 6068.45, 0, 208.073, 216.529, 206.474, 10.9678
0, 0.00000, 6133.74, 6382.56, 6086.72, 0, 207.917, 216.353, 206.323, 10.963
0, 0.00000, 6152.23, 6401.36, 6105.16, 0, 207.761, 216.175, 206.17, 10.9582
0, 0.00000, 6170.71, 6420.14, 6123.58, 0, 207.605, 215.997, 206.018, 10.9534
0, 0.00000, 6189.35, 6439.08, 6142.16, 0, 207.447, 215.818, 205.864, 10.9486
0, 0.00000, 6207.96, 6457.99, 6160.71, 0, 207.29, 215.64, 205.711, 10.9438
0, 0.00000, 6226.93, 6477.26, 6179.63, 0, 207.13, 215.458, 205.555, 10.9388
0, 0.00000, 6296.33, 8519.47, 6030.92, 0, 208.648, 189.002, 199.85, 29.3162
0, 0.00000, 6315, 8540.22, 6049.08, 0, 208.465, 188.731, 199.686, 29.4245
0, 0.00000, 6334.03, 8561.56, 6067.58, 0, 208.288, 188.474, 199.526, 29.4726
0, 0.00000, 6353.03, 8582.85, 6086.06, 0, 208.112, 188.218, 199.366, 29.5207
0, 0.00000, 6372.18, 8604.28, 6104.7, 0, 207.934, 187.96, 199.206, 29.569
0, 0.00000, 6391.49, 8625.86, 6123.5, 0, 207.755, 187.701, 199.044, 29.6176
0, 0.00000, 6410.75, 8647.33, 6142.27, 0, 207.575, 187.441, 198.882, 29.6658
0, 0.00000, 6430.16, 8668.9, 6161.19, 0, 207.394, 187.178, 198.719, 29.714
0, 0.00000, 6449.89, 8690.83, 6180.45, 0, 207.21, 186.911, 198.553, 29.7631
0, 0.00000, 6469.41, 8712.48, 6199.5, 0, 207.027, 186.646, 198.39, 29.8116
0, 0.00000, 8466.82, 8426.42, 6259.74, 0, 180.675, 179.8, 199.532, 33.2089
0, 0.00000, 8488.42, 8447.39, 6278.95, 0, 180.409, 179.536, 199.34, 33.2588
0, 0.00000, 8510, 8468.22, 6298.14, 0, 180.152, 179.266, 199.158, 33.3096
0, 0.00000, 8531.72, 8489.17, 6317.47, 0, 179.893, 178.995, 198.974, 33.3609
0, 0.00000, 8553.57, 8510.26, 6336.95, 0, 179.632, 178.721, 198.789, 33.4124
0, 0.00000, 8575.54, 8531.48, 6356.57, 0, 179.37, 178.447, 198.603, 33.4641
0, 0.00000, 8597.64, 8552.82, 6376.33, 0, 179.106, 178.171, 198.416, 33.5162
0, 0.00000, 8619.68, 8574.1, 6396.06, 0, 178.842, 177.895, 198.229, 33.5681
0, 0.00000, 8642.03, 8595.67, 6416.06, 0, 178.575, 177.615, 198.038, 33.6202
0, 0.00000, 8664.3, 8617.16, 6436, 0, 178.308, 177.336, 197.846, 33.6722
0, 0.00000, 8686.7, 8638.77, 6456.08, 0, 178.039, 177.056, 197.654, 33.7246
0, 0.00000, 8709.21, 8660.5, 6476.3, 0, 177.769, 176.773, 197.46, 33.7772
0, 0.00000, 8447.42, 8723.54, 8449.79, 0, 171.711, 177.333, 171.766, 9.76883
0, 0.00000, 8469.12, 8745.21, 8471.91, 0, 171.421, 177.01, 171.471, 9.73961
0, 0.00000, 8490.73, 8766.94, 8494.14, 0, 171.145, 176.713, 171.208, 9.731
0, 0.00000, 8512.44, 8788.77, 8516.49, 0, 170.868, 176.414, 170.942, 9.72285
0, 0.00000, 8534.26, 8810.7, 8538.95, 0, 170.588, 176.114, 170.675, 9.71464
0, 0.00000, 8556.18, 8832.74, 8561.52, 0, 170.307, 175.812, 170.407, 9.70638
0, 0.00000, 8578.21, 8854.88, 8584.2, 0, 170.025, 175.509, 170.137, 9.69806
0, 0.00000, 8600.15, 8876.94, 8606.82, 0, 169.744, 175.207, 169.869, 9.68981
0, 0.00000, 8622.38, 8899.28, 8629.72, 0, 169.459, 174.901, 169.596, 9.68132
0, 0.00000, 8644.71, 8921.71, 8652.74, 0, 169.172, 174.593, 169.323, 9.67283
0, 0.00000, 8667.13, 8944.25, 8675.86, 0, 168.884, 174.284, 169.048, 9.66429
0, 0.00000, 8689.65, 8966.87, 8699.09, 0, 168.595, 173.974, 168.772, 9.65569
0, 0.00000, 8712.27, 8989.6, 8722.42, 0, 168.305, 173.662, 168.494, 9.64704
0, 0.00000, 8734.98, 9012.41, 8745.85, 0, 168.013, 173.349, 168.215, 9.63833
0, 0.00000, 8757.77, 9035.31, 8769.39, 0, 167.72, 173.035, 167.936, 9.62957
0, 0.00000, 8780.66, 9058.31, 8793.02, 0, 167.426, 172.719, 167.654, 9.62076
0, 0.00000, 8803.64, 9081.39, 8816.75, 0, 167.13, 172.403, 167.372, 9.61189
0, 0.00000, 8826.88, 9104.73, 8840.76, 0, 166.831, 172.082, 167.086, 9.60285
0, 0.00000, 8850.03, 9127.98, 8864.69, 0, 166.533, 171.763, 166.802, 9.59393
0, 0.00000, 8873.43, 9151.48, 8888.89, 0, 166.231, 171.44, 166.514, 9.58479
0, 0.00000, 8896.92, 9175.07, 8913.18, 0, 165.929, 171.116, 166.225, 9.57565
0, 0.00000, 8920.48, 9198.73, 8937.55, 0, 165.625, 170.791, 165.935, 9.56645
0, 0.00000, 8944.13, 9222.48, 8962.02, 0, 165.32, 170.465, 165.644, 9.55721
0, 0.00000, 8967.85, 9246.29, 8986.58, 0, 165.014, 170.137, 165.352, 9.54792
0, 0.00000, 8991.82, 9270.36, 9011.4, 0, 164.705, 169.807, 165.056, 9.53846
0, 0.00000, 9015.86, 9294.49, 9036.3, 0, 164.395, 169.475, 164.76, 9.529
0, 0.00000, 9039.97, 9318.7, 9061.28, 0, 164.083, 169.142, 164.463, 9.5195
0, 0.00000, 9064.15, 9342.97, 9086.35, 0, 163.771, 168.808, 164.165, 9.50994
0, 0.00000, 9088.57, 9367.48, 9111.66, 0, 163.456, 168.471, 163.864, 9.50023
0, 0.00000, 9113.05, 9392.06, 9137.06, 0, 163.139, 168.133, 163.561, 9.49051
0, 0.00000, 9137.59, 9416.69, 9162.53, 0, 162.822, 167.794, 163.259, 9.48075
0, 0.00000, 9162.21, 9441.4, 9188.07, 0, 162.503, 167.455, 162.955, 9.47095
0, 0.00000, 9187.04, 9466.32, 9213.86, 0, 162.182, 167.112, 162.648, 9.46099
0, 0.00000, 9211.94, 9491.31, 9239.72, 0, 161.86, 166.768, 162.34, 9.45103
0, 0.00000, 9237.06, 9516.51, 9265.81, 0, 161.535, 166.421, 162.03, 9.44092
0, 0.00000, 9262.23, 9541.77, 9291.98, 0, 161.209, 166.073, 161.719, 9.4308
0, 0.00000, 9287.45, 9567.08, 9318.21, 0, 160.882, 165.725, 161.407, 9.42065
0, 0.00000, 9312.89, 9592.6, 9344.67, 0, 160.552, 165.374, 161.092, 9.41035
0, 0.00000, 9338.54, 9618.34, 9371.35, 0, 160.22, 165.02, 160.775, 9.39994
0, 0.00000, 9364.07, 9643.96, 9397.93, 0, 159.889, 164.667, 160.459, 9.38964
0, 0.00000, 9389.82, 9669.78, 9424.74, 0, 159.555, 164.311, 160.141, 9.37915
0, 0.00000, 9415.76, 9695.81, 9451.77, 0, 159.218, 163.953, 159.819, 9.36856
0, 0.00000, 9441.75, 9721.88, 9478.85, 0, 158.881, 163.594, 159.498, 9.35797
0, 0.00000, 9467.93, 9748.14, 9506.14, 0, 158.541, 163.233, 159.173, 9.34724
0, 0.00000, 9494.16, 9774.45, 9533.49, 0, 158.201, 162.871, 158.848, 9.33651
0, 0.00000, 9520.57, 9800.94, 9561.05, 0, 157.858, 162.506, 158.521, 9.32564
0, 0.00000, 9547.17, 9827.63, 9588.82, 0, 157.513, 162.139, 158.191, 9.31468
0, 0.00000, 9573.81, 9854.34, 9616.63, 0, 157.167, 161.771, 157.861, 9.30372
0, 0.00000, 9600.63, 9881.24, 9644.64, 0, 156.818, 161.401, 157.529, 9.29262
0, 0.00000, 9627.48, 9908.16, 9672.7, 0, 156.469, 161.03, 157.196, 9.28153
0, 0.00000, 9654.5, 9935.27, 9700.95, 0, 156.118, 160.657, 156.861, 9.27031
0, 0.00000, 9681.71, 9962.55, 9729.4, 0, 155.764, 160.282, 156.523, 9.25899
0, 0.00000, 9708.93, 9989.85, 9757.88, 0, 155.41, 159.906, 156.186, 9.24768
0, 0.00000, 9736.32, 10017.3, 9786.56, 0, 155.054, 159.528, 155.846, 9.23624
0, 0.00000, 9763.89, 10045, 9815.42, 0, 154.696, 159.148, 155.504, 9.22472
0, 0.00000, 9791.61, 10072.8, 9844.47, 0, 154.335, 158.765, 155.16, 9.2131
0, 0.00000, 9819.5, 10100.7, 9873.7, 0, 153.972, 158.381, 154.814, 9.20139
0, 0.00000, 9847.39, 10128.7, 9902.95, 0, 153.609, 157.996, 154.467, 9.1897
0, 0.00000, 9875.45, 10156.8, 9932.38, 0, 153.244, 157.609, 154.119, 9.17788
0, 0.00000, 9903.66, 10185.1, 9961.98, 0, 152.877, 157.22, 153.769, 9.16598
0, 0.00000, 9932.16, 10213.7, 9991.91, 0, 152.506, 156.828, 153.415, 9.1539
0, 0.00000, 9960.66, 10242.3, 10021.8, 0, 152.135, 156.435, 153.061, 9.14187
0, 0.00000, 9989.16, 10270.8, 10051.8, 0, 151.764, 156.042, 152.707, 9.12981
0, 0.00000, 10018, 10299.7, 10082.1, 0, 151.39, 155.646, 152.35, 9.11755
0, 0.00000, 10046.9, 10328.7, 10112.5, 0, 151.013, 155.248, 151.991, 9.10525
0, 0.00000, 10075.9, 10357.8, 10143.1, 0, 150.635, 154.848, 151.63, 9.09286
0, 0.00000, 10105.1, 10387.1, 10173.8, 0, 150.255, 154.446, 151.267, 9.08041
0, 0.00000, 10134.5, 10416.5, 10204.7, 0, 149.873, 154.043, 150.903, 9.06787
0, 0.00000, 10164, 10446.2, 10235.9, 0, 149.488, 153.636, 150.536, 9.05518
0, 0.00000, 10193.6, 10475.8, 10267.1, 0, 149.103, 153.229, 150.169, 9.04253
0, 0.00000, 10223.4, 10505.7, 10298.6, 0, 148.715, 152.82, 149.799, 9.02969
0, 0.00000, 10253.3, 10535.6, 10330, 0, 148.327, 152.41, 149.429, 9.01691
0, 0.00000, 10283.3, 10565.7, 10361.8, 0, 147.936, 151.997, 149.056, 9.00394
0, 0.00000, 10313.6, 10596.1, 10393.8, 0, 147.542, 151.582, 148.68, 8.99084
0, 0.00000, 10343.9, 10626.5, 10425.8, 0, 147.148, 151.166, 148.304, 8.9778
0, 0.00000, 10374.4, 10657.1, 10458.1, 0, 146.751, 150.748, 147.925, 8.96458
0, 0.00000, 10405, 10687.8, 10490.5, 0, 146.353, 150.328, 147.546, 8.95133
0, 0.00000, 10435.9, 10718.7, 10523.1, 0, 145.952, 149.906, 147.163, 8.93794
0, 0.00000, 10466.8, 10749.7, 10555.9, 0, 145.55, 149.482, 146.78, 8.92451
0, 0.00000, 10498, 10781, 10589, 0, 145.145, 149.056, 146.393, 8.91095
0, 0.00000, 10529.2, 10812.3, 10622.1, 0, 144.739, 148.628, 146.006, 8.89736
0, 0.00000, 10560.6, 10843.7, 10655.4, 0, 144.332, 148.2, 145.618, 8.88372
0, 0.00000, 10592.1, 10875.4, 10688.9, 0, 143.923, 147.769, 145.227, 8.86994
0, 0.00000, 10623.9, 10907.2, 10722.6, 0, 143.511, 147.336, 144.834, 8.85606
0, 0.00000, 10655.3, 10938.8, 10756.1, 0, 143.094, 146.9, 144.446, 8.84868
0, 0.00000, 10687.3, 10970.9, 10790.2, 0, 142.678, 146.463, 144.05, 8.83464
0, 0.00000, 10719.4, 11003.1, 10824.4, 0, 142.261, 146.025, 143.653, 8.82058
0, 0.00000, 10751.9, 11035.6, 10858.9, 0, 141.841, 145.584, 143.252, 8.80638
0, 0.00000, 10784.3, 11068.2, 10893.5, 0, 141.42, 145.142, 142.85, 8.79191
0, 0.00000, 10816.9, 11101, 10928.1, 0, 140.999, 144.701, 142.448, 8.77631
0, 0.00000, 10849.8, 11134.1, 10963.2, 0, 140.574, 144.256, 142.042, 8.76056
0, 0.00000, 10882.8, 11167.3, 10998.4, 0, 140.147, 143.81, 141.634, 8.74472
0, 0.00000, 10915.9, 11200.6, 11033.7, 0, 139.72, 143.363, 141.226, 8.72884
0, 0.00000, 10949.2, 11234.1, 11069.2, 0, 139.29, 142.914, 140.816, 8.71287
0, 0.00000, 10982.7, 11267.9, 11105, 0, 138.858, 142.462, 140.403, 8.69676
0, 0.00000, 11016.3, 11301.7, 11140.9, 0, 138.425, 142.01, 139.989, 8.68061
0, 0.00000, 11050.2, 11335.8, 11177.1, 0, 137.989, 141.555, 139.573, 8.6644
0, 0.00000, 11084.1, 11369.9, 11213.4, 0, 137.553, 141.1, 139.156, 8.64855
0, 0.00000, 11118.2, 11404.4, 11250, 0, 137.113, 140.641, 138.737, 8.63276
0, 0.00000, 11152.5, 11438.9, 11286.8, 0, 136.673, 140.181, 138.317, 8.61693
0, 0.00000, 11187, 11473.6, 11323.7, 0, 136.23, 139.72, 137.895, 8.60103
0, 0.00000, 11221.5, 11508.5, 11360.9, 0, 135.787, 139.258, 137.472, 8.58506
0, 0.00000, 11256.4, 11543.6, 11398.3, 0, 135.341, 138.793, 137.046, 8.56898
0, 0.00000, 11291.3, 11578.8, 11435.9, 0, 134.893, 138.327, 136.62, 8.55283
0, 0.00000, 11326.4, 11614.2, 11473.6, 0, 134.445, 137.86, 136.192, 8.53662
0, 0.00000, 11361.7, 11649.8, 11511.7, 0, 133.994, 137.39, 135.762, 8.52031
0, 0.00000, 11397.1, 11685.6, 11549.9, 0, 133.542, 136.92, 135.33, 8.50354
0, 0.00000, 11432.8, 11721.6, 11588.3, 0, 133.088, 136.448, 134.897, 8.48652
0, 0.00000, 11468.6, 11757.7, 11626.9, 0, 132.633, 135.975, 134.463, 8.46945
0, 0.00000, 11504.6, 11794.1, 11665.7, 0, 132.176, 135.501, 134.027, 8.45229
0, 0.00000, 11540.7, 11830.5, 11704.7, 0, 131.718, 135.025, 133.59, 8.43493
0, 0.00000, 11577.2, 11867.3, 11744.1, 0, 131.258, 134.546, 133.15, 8.41738
0, 0.00000, 11613.7, 11904.2, 11783.6, 0, 130.797, 134.067, 132.71, 8.39979
0, 0.00000, 11650.3, 11941.2, 11823.3, 0, 130.335, 133.588, 132.269, 8.38217
0, 0.00000, 11687.3, 11978.5, 11863.3, 0, 129.87, 133.105, 131.825, 8.36444
0, 0.00000, 11724.3, 12015.9, 11903.4, 0, 129.405, 132.623, 131.381, 8.34668
0, 0.00000, 11761.5, 12053.5, 11943.7, 0, 128.939, 132.139, 130.936, 8.32885
0, 0.00000, 11799, 12091.4, 11984.4, 0, 128.47, 131.652, 130.488, 8.31092
0, 0.00000, 11836.6, 12129.3, 12025.3, 0, 128.001, 131.165, 130.04, 8.29298
0, 0.00000, 11874.4, 12167.5, 12066.3, 0, 127.531, 130.678, 129.591, 8.27448
0, 0.00000, 11912.9, 12205.7, 12107.7, 0, 127.065, 130.188, 129.142, 8.25325
0, 0.00000, 11952.6, 12246.4, 12149.1, 0, 126.608, 129.719, 128.691, 8.21766
0, 0.00000, 11993.8, 12289, 12190.5, 0, 126.16, 129.265, 128.235, 8.15999
0, 0.00000, 12035.1, 12332, 12232.5, 0, 125.713, 128.814, 127.78, 8.10398
0, 0.00000, 12076.3, 12375.4, 12275.7, 0, 125.265, 128.366, 127.337, 8.06485
0, 0.00000, 12117.9, 12419.1, 12319.4, 0, 124.813, 127.915, 126.892, 8.02835
0, 0.00000, 12161, 12463.3, 12364.6, 0, 124.376, 127.466, 126.46, 7.99222
0, 0.00000, 12204.6, 12508.1, 12411, 0, 123.94, 127.02, 126.036, 7.95649
0, 0.00000, 12249.2, 12553, 12457.8, 0, 123.509, 126.573, 125.614, 7.91818
0, 0.00000, 12294.6, 12598, 12505, 0, 123.085, 126.124, 125.194, 7.87562
0, 0.00000, 12340.3, 12643.3, 12552.5, 0, 122.661, 125.673, 124.773, 7.8319
0, 0.00000, 12386.4, 12688.8, 12600.4, 0, 122.235, 125.221, 124.35, 7.78815
0, 0.00000, 12432.7, 12734.6, 12648.6, 0, 121.809, 124.768, 123.927, 7.74448
0, 0.00000, 12479.1, 12780.6, 12697, 0, 121.383, 124.316, 123.505, 7.70091
0, 0.00000, 12525.9, 12826.8, 12745.7, 0, 120.956, 123.863, 123.081, 7.65735
0, 0.00000, 12573, 12873.4, 12794.7, 0, 120.528, 123.409, 122.657, 7.61381
0, 0.00000, 12620.2, 12920.1, 12844, 0, 120.1, 122.955, 122.232, 7.57037
0, 0.00000, 12667.8, 12967.2, 12893.7, 0, 119.671, 122.501, 121.808, 7.52697
0, 0.00000, 12715.5, 13014.4, 12943.5, 0, 119.243, 122.047, 121.383, 7.48369
0, 0.00000, 12763.6, 13062, 12993.7, 0, 118.814, 121.593, 120.959, 7.44045
0, 0.00000, 12811.9, 13109.8, 13044.3, 0, 118.384, 121.138, 120.534, 7.39727
0, 0.00000, 12860.5, 13157.9, 13095, 0, 117.955, 120.684, 120.109, 7.35422
0, 0.00000, 12909.3, 13206.2, 13146.2, 0, 117.526, 120.23, 119.685, 7.31124
0, 0.00000, 12958.5, 13254.9, 13197.6, 0, 117.097, 119.776, 119.261, 7.26833
0, 0.00000, 13007.8, 13303.7, 13249.3, 0, 116.668, 119.323, 118.837, 7.22557
0, 0.00000, 13057.4, 13352.8, 13301.4, 0, 116.24, 118.87, 118.414, 7.18289
0, 0.00000, 13107.4, 13402.3, 13353.8, 0, 115.812, 118.418, 117.992, 7.14031
0, 0.00000, 13157.5, 13451.9, 13406.4, 0, 115.384, 117.967, 117.57, 7.09789
0, 0.00000, 13208, 13501.9, 13459.5, 0, 114.958, 117.517, 117.149, 7.05557
0, 0.00000, 13258.6, 13552, 13512.7, 0, 114.532, 117.068, 116.73, 7.01343
0, 0.00000, 13309.6, 13602.5, 13566.4, 0, 114.107, 116.62, 116.311, 6.9714
0, 0.00000, 13360.9, 13653.3, 13620.4, 0, 113.683, 116.172, 115.894, 6.92948
0, 0.00000, 13412.4, 13704.4, 13674.7, 0, 113.26, 115.727, 115.478, 6.88775
0, 0.00000, 13464.1, 13755.7, 13729.2, 0, 112.839, 115.283, 115.064, 6.84622
0, 0.00000, 13516.2, 13807.3, 13784.2, 0, 112.42, 114.841, 114.651, 6.80482
0, 0.00000, 13568.6, 13859.1, 13839.4, 0, 112.002, 114.401, 114.24, 6.76362
0, 0.00000, 13621.2, 13911.3, 13895, 0, 111.586, 113.964, 113.832, 6.72263
0, 0.00000, 13675, 13965.1, 13950.9, 0, 111.178, 113.538, 113.426, 6.68198
0, 0.00000, 13729.1, 14019.2, 14007.2, 0, 110.775, 113.117, 113.023, 6.64057
0, 0.00000, 13783.6, 14073.6, 14063.8, 0, 110.374, 112.698, 112.622, 6.59937
0, 0.00000, 13838.3, 14128.6, 14121.1, 0, 109.975, 112.283, 112.226, 6.5584
0, 0.00000, 13894.6, 14184.7, 14180.7, 0, 109.586, 111.875, 111.846, 6.51777
0, 0.00000, 13951.7, 14241.1, 14241.1, 0, 109.207, 111.473, 111.475, 6.47741
0, 0.00000, 14009.2, 14297.8, 14301.9, 0, 108.831, 111.075, 111.108, 6.43724
0, 0.00000, 14067, 14354.9, 14363.1, 0, 108.459, 110.68, 110.745, 6.39734
0, 0.00000, 14125, 14412.2, 14424.6, 0, 108.09, 110.29, 110.386, 6.35776
0, 0.00000, 14183.4, 14469.9, 14486.5, 0, 107.725, 109.903, 110.031, 6.31841
0, 0.00000, 14242.2, 14528, 14548.9, 0, 107.364, 109.52, 109.68, 6.27932
0, 0.00000, 14301.2, 14586.3, 14611.6, 0, 107.008, 109.142, 109.333, 6.24056
0, 0.00000, 14360.5, 14645, 14674.7, 0, 106.656, 108.769, 108.992, 6.20212
0, 0.00000, 14420.2, 14703.9, 14738.2, 0, 106.308, 108.402, 108.656, 6.16401
0, 0.00000, 14480.2, 14763.3, 14802.1, 0, 105.966, 108.039, 108.325, 6.12622
0, 0.00000, 14540.4, 14822.8, 14866.3, 0, 105.63, 107.683, 108, 6.0888
0, 0.00000, 14601.1, 14882.8, 14931, 0, 105.298, 107.331, 107.68, 6.0517
0, 0.00000, 14662.1, 14943.2, 14996.1, 0, 104.972, 106.986, 107.367, 6.01496
0, 0.00000, 14723.3, 15003.8, 15061.6, 0, 104.653, 106.648, 107.061, 5.97863
0, 0.00000, 14785.1, 15064.5, 15126.6, 0, 104.342, 106.316, 106.757, 5.93517
0, 0.00000, 14846.8, 15123.7, 15191.3, 0, 104.036, 105.98, 106.454, 5.88854
0, 0.00000, 14907, 15180.2, 15256.6, 0, 103.724, 105.629, 106.16, 5.85969
0, 0.00000, 14966.3, 15236.8, 15321.4, 0, 103.411, 105.283, 105.867, 5.83121
0, 0.00000, 15025.6, 15293.1, 15385.5, 0, 103.104, 104.943, 105.576, 5.80368
0, 0.00000, 15085.3, 15349.6, 15449.9, 0, 102.805, 104.61, 105.293, 5.7769
0, 0.00000, 15144.3, 15406.7, 15514.4, 0, 102.509, 104.287, 105.016, 5.75378
0, 0.00000, 15203.1, 15464.1, 15579.1, 0, 102.218, 103.975, 104.749, 5.73399
0, 0.00000, 15262.1, 15521.8, 15644.3, 0, 101.936, 103.673, 104.491, 5.71604
0, 0.00000, 15321.4, 15579.7, 15709.7, 0, 101.664, 103.38, 104.243, 5.6988
0, 0.00000, 15380.9, 15637.8, 15775.5, 0, 101.402, 103.098, 104.006, 5.68172
0, 0.00000, 15440.6, 15696, 15841.8, 0, 101.149, 102.825, 103.779, 5.66709
0, 0.00000, 15500.6, 15754.4, 15908.4, 0, 100.908, 102.563, 103.565, 5.65346
0, 0.00000, 15560.7, 15813, 15975.3, 0, 100.677, 102.312, 103.362, 5.64064
0, 0.00000, 15621.1, 15871.9, 16042.6, 0, 100.458, 102.073, 103.171, 5.62867
0, 0.00000, 15681.9, 15932, 16110.1, 0, 100.252, 101.853, 102.991, 5.6138
0, 0.00000, 15742.8, 15991.5, 16178.2, 0, 100.056, 101.639, 102.826, 5.60458
0, 0.00000, 15803.8, 16051.1, 16246.6, 0, 99.8736, 101.439, 102.674, 5.59552
0, 0.00000, 15865.1, 16111, 16315.3, 0, 99.7042, 101.252, 102.536, 5.58743
0, 0.00000, 15926.6, 16171.1, 16384.5, 0, 99.5482, 101.079, 102.413, 5.58033
0, 0.00000, 15988.3, 16231.4, 16454, 0, 99.4063, 100.92, 102.304, 5.57428
0, 0.00000, 16050.2, 16292.1, 16523.9, 0, 99.2785, 100.777, 102.21, 5.56934
0, 0.00000, 16112.3, 16352.9, 16594.1, 0, 99.1655, 100.648, 102.133, 5.56552
0, 0.00000, 16174.6, 16413.8, 16664.5, 0, 99.068, 100.536, 102.071, 5.56281
0, 0.00000, 16237.1, 16475.1, 16735.5, 0, 98.9859, 100.439, 102.026, 5.56126
0, 0.00000, 16299.9, 16536.7, 16806.8, 0, 98.9199, 100.359, 101.999, 5.56088
0, 0.00000, 16362.9, 16598.4, 16878.5, 0, 98.8705, 100.296, 101.988, 5.56172
0, 0.00000, 16426, 16660.3, 16950.4, 0, 98.8381, 100.25, 101.996, 5.56381
0, 0.00000, 16489.2, 16722.3, 17022.7, 0, 98.8231, 100.223, 102.023, 5.56717
0, 0.00000, 16552.8, 16784.8, 17095.5, 0, 98.8259, 100.213, 102.068, 5.57189
0, 0.00000, 16616.4, 16847.2, 17168.4, 0, 98.8468, 100.222, 102.133, 5.57794
0, 0.00000, 16680.3, 16909.9, 17241.8, 0, 98.8864, 100.25, 102.218, 5.5854
0, 0.00000, 16742.9, 16972.2, 17314.4, 0, 98.9376, 100.294, 102.317, 5.59428
0, 0.00000, 16803.6, 17033.6, 17385.5, 0, 98.9947, 100.351, 102.424, 5.6054
0, 0.00000, 16863.6, 17095.3, 17456.4, 0, 99.0676, 100.429, 102.551, 5.61972
0, 0.00000, 16923.7, 17157.1, 17527.6, 0, 99.16, 100.528, 102.699, 5.63662
0, 0.00000, 16984.1, 17219.4, 17599.3, 0, 99.2734, 100.649, 102.87, 5.65505
0, 0.00000, 17044.3, 17281.5, 17671, 0, 99.4068, 100.791, 103.062, 5.67485
0, 0.00000, 17104.9, 17344.1, 17743.2, 0, 99.562, 100.955, 103.278, 5.69627
0, 0.00000, 17165.5, 17406.7, 17815.6, 0, 99.7382, 101.14, 103.516, 5.71919
0, 0.00000, 17226, 17469.3, 17888.1, 0, 99.9359, 101.348, 103.778, 5.74366
0, 0.00000, 17286.6, 17532.1, 17960.9, 0, 100.156, 101.579, 104.063, 5.76978
0, 0.00000, 17347.5, 17595.3, 18034.2, 0, 100.398, 101.833, 104.373, 5.79765
0, 0.00000, 17408.2, 17658.4, 18107.5, 0, 100.663, 102.11, 104.707, 5.82712
0, 0.00000, 17468.7, 17721.3, 18180.6, 0, 100.949, 102.409, 105.063, 5.85816
0, 0.00000, 17530.4, 17785.6, 18255.5, 0, 101.264, 102.738, 105.453, 5.89165
0, 0.00000, 17588.6, 17846.3, 18326.3, 0, 101.583, 103.071, 105.843, 5.92495
0, 0.00000, 17650.6, 17911, 18401.8, 0, 101.946, 103.45, 106.285, 5.96221
0, 0.00000, 5365.84, 5599.93, 5321.75, 0, 214.928, 224.27, 213.165, 11.1241
0, 0.00000, 5379.99, 5614.27, 5335.76, 0, 214.793, 224.148, 213.027, 11.1819
0, 0.00000, 5394.24, 5628.83, 5349.93, 0, 214.673, 224.01, 212.908, 11.1776
0, 0.00000, 5408.48, 5643.37, 5364.08, 0, 214.553, 223.872, 212.791, 11.174
0, 0.00000, 5422.9, 5658.1, 5378.42, 0, 214.431, 223.732, 212.671, 11.1703
0, 0.00000, 5437.51, 5673.02, 5392.94, 0, 214.308, 223.591, 212.55, 11.1666
0, 0.00000, 5451.9, 5687.72, 5407.24, 0, 214.186, 223.452, 212.431, 11.1629
0, 0.00000, 5466.68, 5702.8, 5421.93, 0, 214.062, 223.309, 212.309, 11.1592
0, 0.00000, 5481.24, 5717.67, 5436.41, 0, 213.939, 223.168, 212.188, 11.1555
0, 0.00000, 5495.98, 5732.72, 5451.07, 0, 213.815, 223.026, 212.067, 11.1517
0, 0.00000, 5510.91, 5747.95, 5465.91, 0, 213.689, 222.882, 211.943, 11.1479
0, 0.00000, 5525.82, 5763.17, 5480.73, 0, 213.564, 222.738, 211.82, 11.1441
0, 0.00000, 5540.91, 5778.57, 5495.74, 0, 213.437, 222.593, 211.696, 11.1403
0, 0.00000, 5555.99, 5793.95, 5510.73, 0, 213.31, 222.447, 211.571, 11.1365
0, 0.00000, 5571.04, 5809.32, 5525.7, 0, 213.183, 222.302, 211.447, 11.1327
0, 0.00000, 5586.48, 5825.07, 5541.05, 0, 213.053, 222.154, 211.32, 11.1287
0, 0.00000, 5601.7, 5840.59, 5556.19, 0, 212.926, 222.007, 211.195, 11.1249
0, 0.00000, 5617.11, 5856.3, 5571.51, 0, 212.796, 221.859, 211.068, 11.121
0, 0.00000, 5632.69, 5872.2, 5587.01, 0, 212.666, 221.709, 210.94, 11.117
0, 0.00000, 5648.25, 5888.07, 5602.49, 0, 212.535, 221.56, 210.812, 11.1131
0, 0.00000, 5664, 5904.12, 5618.15, 0, 212.403, 221.409, 210.683, 11.1091
0, 0.00000, 5679.72, 5920.15, 5633.79, 0, 212.271, 221.258, 210.554, 11.1051
0, 0.00000, 5695.43, 5936.16, 5649.42, 0, 212.14, 221.108, 210.425, 11.1011
0, 0.00000, 5711.51, 5952.55, 5665.41, 0, 212.005, 220.953, 210.293, 11.0971
0, 0.00000, 5727.37, 5968.72, 5681.2, 0, 211.872, 220.802, 210.163, 11.093
0, 0.00000, 5743.61, 5985.27, 5697.35, 0, 211.736, 220.646, 210.03, 11.0889
0, 0.00000, 5759.83, 6001.8, 5713.49, 0, 211.601, 220.491, 209.897, 11.0848
0, 0.00000, 5776.03, 6018.3, 5729.61, 0, 211.465, 220.336, 209.765, 11.0808
0, 0.00000, 5792.4, 6034.98, 5745.9, 0, 211.329, 220.18, 209.631, 11.0766
0, 0.00000, 5808.95, 6051.84, 5762.37, 0, 211.19, 220.022, 209.496, 11.0724
0, 0.00000, 5825.48, 6068.67, 5778.82, 0, 211.052, 219.864, 209.361, 11.0683
0, 0.00000, 5841.99, 6085.49, 5795.26, 0, 210.915, 219.707, 209.226, 11.0641
0, 0.00000, 5858.87, 6102.67, 5812.05, 0, 210.774, 219.546, 209.089, 11.0599
0, 0.00000, 5875.73, 6119.84, 5828.83, 0, 210.634, 219.385, 208.951, 11.0556
0, 0.00000, 5892.56, 6136.98, 5845.59, 0, 210.493, 219.225, 208.814, 11.0514
0, 0.00000, 5909.57, 6154.29, 5862.52, 0, 210.352, 219.064, 208.676, 11.0471
0, 0.00000, 5926.75, 6171.77, 5879.62, 0, 210.209, 218.9, 208.536, 11.0428
0, 0.00000, 5943.91, 6189.24, 5896.71, 0, 210.066, 218.737, 208.397, 11.0385
0, 0.00000, 5961.24, 6206.87, 5913.96, 0, 209.922, 218.573, 208.256, 11.0341
0, 0.00000, 5978.74, 6224.67, 5931.38, 0, 209.777, 218.407, 208.114, 11.0297
0, 0.00000, 5996.22, 6242.45, 5948.79, 0, 209.632, 218.241, 207.973, 11.0253
0, 0.00000, 6013.86, 6260.4, 5966.36, 0, 209.485, 218.074, 207.83, 11.0209
0, 0.00000, 6031.49, 6278.33, 5983.91, 0, 209.339, 217.908, 207.687, 11.0165
0, 0.00000, 6049.28, 6296.42, 6001.63, 0, 209.192, 217.739, 207.543, 11.012
0, 0.00000, 6067.24, 6314.69, 6019.52, 0, 209.043, 217.57, 207.398, 11.0075
0, 0.00000, 6085.36, 6333.12, 6037.58, 0, 208.893, 217.398, 207.251, 11.003
0, 0.00000, 6103.47, 6351.52, 6055.61, 0, 208.743, 217.228, 207.105, 10.9984
0, 0.00000, 6121.74, 6370.09, 6073.81, 0, 208.592, 217.055, 206.958, 10.9939
0, 0.00000, 6139.98, 6388.63, 6091.99, 0, 208.441, 216.884, 206.811, 10.9893
0, 0.00000, 6158.4, 6407.34, 6110.33, 0, 208.289, 216.71, 206.663, 10.9847
0, 0.00000, 6176.97, 6426.22, 6128.84, 0, 208.136, 216.536, 206.513, 10.9801
0, 0.00000, 6195.71, 6445.26, 6147.51, 0, 207.982, 216.359, 206.362, 10.9754
0, 0.00000, 6214.43, 6464.27, 6166.16, 0, 207.827, 216.184, 206.212, 10.9707
0, 0.00000, 6285.07, 8510.84, 6017.3, 0, 209.44, 189.575, 200.466, 28.87
0, 0.00000, 6303.69, 8531.2, 6035.53, 0, 209.216, 189.552, 200.316, 29.4926
0, 0.00000, 6322.67, 8552.51, 6053.95, 0, 209.044, 189.298, 200.159, 29.5424
0, 0.00000, 6341.62, 8573.78, 6072.35, 0, 208.873, 189.046, 200.003, 29.591
0, 0.00000, 6360.72, 8595.2, 6090.9, 0, 208.7, 188.793, 199.846, 29.64
0, 0.00000, 6379.97, 8616.76, 6109.61, 0, 208.525, 188.538, 199.688, 29.6892
0, 0.00000, 6399.19, 8638.27, 6128.3, 0, 208.351, 188.283, 199.531, 29.7383
0, 0.00000, 6418.72, 8660.04, 6147.32, 0, 208.173, 188.023, 199.37, 29.7875
0, 0.00000, 6438.22, 8681.74, 6166.31, 0, 207.995, 187.762, 199.21, 29.8367
0, 0.00000, 6457.87, 8703.58, 6185.46, 0, 207.816, 187.5, 199.049, 29.8863
0, 0.00000, 6477.6, 8725.56, 6204.76, 0, 207.65, 187.235, 198.888, 29.9225
0, 0.00000, 8481.41, 8437.58, 6265.8, 0, 181.296, 180.349, 200.073, 33.3529
0, 0.00000, 8502.96, 8458.75, 6285.08, 0, 181.028, 180.085, 199.877, 33.3598
0, 0.00000, 8524.68, 8479.68, 6304.33, 0, 180.774, 179.818, 199.698, 33.4117
0, 0.00000, 8546.53, 8500.74, 6323.73, 0, 180.518, 179.55, 199.517, 33.4639
0, 0.00000, 8568.5, 8521.92, 6343.27, 0, 180.26, 179.279, 199.336, 33.5163
0, 0.00000, 8590.61, 8543.24, 6362.96, 0, 180.001, 179.008, 199.153, 33.569
0, 0.00000, 8612.64, 8564.49, 6382.61, 0, 179.743, 178.737, 198.971, 33.6215
0, 0.00000, 8635, 8586.05, 6402.57, 0, 179.48, 178.462, 198.786, 33.6746
0, 0.00000, 8657.28, 8607.51, 6422.44, 0, 179.218, 178.187, 198.599, 33.7271
0, 0.00000, 8679.87, 8629.28, 6442.61, 0, 178.953, 177.908, 198.409, 33.7806
0, 0.00000, 8702.39, 8650.99, 6462.75, 0, 178.688, 177.631, 198.22, 33.8339
0, 0.00000, 8442.84, 8719.22, 8434.53, 0, 173.097, 178.363, 170.277, 9.4413
0, 0.00000, 8461.67, 8737.09, 8462.52, 0, 172.324, 177.938, 172.344, 9.79779
0, 0.00000, 8483.4, 8758.87, 8484.74, 0, 172.033, 177.619, 172.054, 9.77685
0, 0.00000, 8505.12, 8780.69, 8507.07, 0, 171.76, 177.326, 171.793, 9.76876
0, 0.00000, 8526.93, 8802.61, 8529.5, 0, 171.486, 177.03, 171.531, 9.76086
0, 0.00000, 8548.85, 8824.64, 8552.06, 0, 171.21, 176.733, 171.268, 9.7529
0, 0.00000, 8570.87, 8846.77, 8574.72, 0, 170.933, 176.435, 171.003, 9.74489
0, 0.00000, 8593, 8869, 8597.5, 0, 170.654, 176.135, 170.737, 9.73683
0, 0.00000, 8615.05, 8891.15, 8620.2, 0, 170.376, 175.837, 170.472, 9.72883
0, 0.00000, 8637.38, 8913.58, 8643.2, 0, 170.095, 175.534, 170.203, 9.72061
0, 0.00000, 8659.8, 8936.11, 8666.3, 0, 169.812, 175.23, 169.933, 9.71238
0, 0.00000, 8682.32, 8958.73, 8689.51, 0, 169.528, 174.925, 169.662, 9.70411
0, 0.00000, 8704.94, 8981.45, 8712.82, 0, 169.243, 174.618, 169.389, 9.69578
0, 0.00000, 8727.65, 9004.26, 8736.24, 0, 168.956, 174.311, 169.115, 9.6874
0, 0.00000, 8750.63, 9027.33, 8759.94, 0, 168.666, 173.999, 168.838, 9.67885
0, 0.00000, 8773.52, 9050.33, 8783.56, 0, 168.377, 173.689, 168.562, 9.67042
0, 0.00000, 8796.5, 9073.4, 8807.28, 0, 168.086, 173.377, 168.285, 9.66188
0, 0.00000, 8819.75, 9096.74, 8831.28, 0, 167.792, 173.062, 168.005, 9.65318
0, 0.00000, 8842.9, 9120, 8855.19, 0, 167.5, 172.748, 167.725, 9.6446
0, 0.00000, 8866.32, 9143.5, 8879.38, 0, 167.204, 172.43, 167.443, 9.6358
0, 0.00000, 8889.82, 9167.09, 8903.65, 0, 166.906, 172.112, 167.159, 9.62701
0, 0.00000, 8913.39, 9190.76, 8928.03, 0, 166.608, 171.792, 166.874, 9.61816
0, 0.00000, 8937.05, 9214.51, 8952.49, 0, 166.308, 171.471, 166.588, 9.60927
0, 0.00000, 8960.96, 9238.51, 8977.21, 0, 166.006, 171.147, 166.3, 9.60022
0, 0.00000, 8984.77, 9262.41, 9001.85, 0, 165.704, 170.824, 166.012, 9.59128
0, 0.00000, 9008.83, 9286.55, 9026.75, 0, 165.399, 170.498, 165.721, 9.58213
0, 0.00000, 9032.96, 9310.77, 9051.73, 0, 165.093, 170.17, 165.429, 9.57299
0, 0.00000, 9057.33, 9335.22, 9076.96, 0, 164.785, 169.84, 165.134, 9.56369
0, 0.00000, 9081.6, 9359.58, 9102.11, 0, 164.477, 169.511, 164.841, 9.5545
0, 0.00000, 9106.11, 9384.17, 9127.5, 0, 164.166, 169.178, 164.544, 9.54511
0, 0.00000, 9130.85, 9408.99, 9153.15, 0, 163.852, 168.843, 164.245, 9.53562
0, 0.00000, 9155.49, 9433.71, 9178.7, 0, 163.54, 168.509, 163.947, 9.52624
0, 0.00000, 9180.35, 9458.66, 9204.49, 0, 163.224, 168.171, 163.645, 9.51666
0, 0.00000, 9205.28, 9483.66, 9230.36, 0, 162.907, 167.833, 163.344, 9.50708
0, 0.00000, 9230.43, 9508.89, 9256.46, 0, 162.588, 167.492, 163.039, 9.49735
0, 0.00000, 9255.64, 9534.17, 9282.64, 0, 162.268, 167.15, 162.734, 9.48763
0, 0.00000, 9280.9, 9559.51, 9308.88, 0, 161.947, 166.808, 162.427, 9.47787
0, 0.00000, 9306.38, 9585.06, 9335.35, 0, 161.623, 166.462, 162.119, 9.46796
0, 0.00000, 9331.91, 9610.67, 9361.89, 0, 161.299, 166.116, 161.809, 9.45806
0, 0.00000, 9357.65, 9636.48, 9388.66, 0, 160.971, 165.767, 161.497, 9.44801
0, 0.00000, 9383.44, 9662.34, 9415.49, 0, 160.644, 165.418, 161.184, 9.43797
0, 0.00000, 9409.43, 9688.41, 9442.54, 0, 160.313, 165.065, 160.869, 9.42779
0, 0.00000, 9435.47, 9714.52, 9469.64, 0, 159.982, 164.712, 160.553, 9.41761
0, 0.00000, 9461.55, 9740.67, 9496.81, 0, 159.65, 164.359, 160.237, 9.4074
0, 0.00000, 9487.98, 9767.18, 9524.35, 0, 159.314, 164.001, 159.916, 9.39695
0, 0.00000, 9514.3, 9793.56, 9551.78, 0, 158.979, 163.644, 159.597, 9.38664
0, 0.00000, 9540.97, 9820.3, 9579.58, 0, 158.639, 163.283, 159.273, 9.37607
0, 0.00000, 9567.67, 9847.07, 9607.43, 0, 158.299, 162.921, 158.949, 9.36554
0, 0.00000, 9594.4, 9873.87, 9635.33, 0, 157.959, 162.559, 158.625, 9.35497
0, 0.00000, 9621.47, 9901, 9663.59, 0, 157.614, 162.193, 158.296, 9.34418
0, 0.00000, 9648.42, 9928.02, 9691.73, 0, 157.271, 161.828, 157.969, 9.33353
0, 0.00000, 9675.7, 9955.36, 9720.23, 0, 156.924, 161.458, 157.638, 9.32262
0, 0.00000, 9703.01, 9982.73, 9748.77, 0, 156.576, 161.089, 157.306, 9.31175
0, 0.00000, 9730.48, 10010.3, 9777.5, 0, 156.226, 160.717, 156.973, 9.30076
0, 0.00000, 9758.13, 10038, 9806.42, 0, 155.874, 160.343, 156.637, 9.28969
0, 0.00000, 9785.95, 10065.9, 9835.53, 0, 155.52, 159.967, 156.299, 9.27853
0, 0.00000, 9813.78, 10093.8, 9864.67, 0, 155.165, 159.591, 155.961, 9.26738
0, 0.00000, 9841.78, 10121.8, 9893.99, 0, 154.809, 159.212, 155.621, 9.25611
0, 0.00000, 9869.93, 10150, 9923.49, 0, 154.45, 158.832, 155.279, 9.24476
0, 0.00000, 9898.25, 10178.4, 9953.17, 0, 154.089, 158.449, 154.936, 9.23333
0, 0.00000, 9926.57, 10206.8, 9982.88, 0, 153.729, 158.067, 154.592, 9.22191
0, 0.00000, 9955.18, 10235.5, 10012.9, 0, 153.364, 157.68, 154.244, 9.21028
0, 0.00000, 9983.95, 10264.3, 10043.1, 0, 152.998, 157.292, 153.895, 9.19862
0, 0.00000, 10012.7, 10293.1, 10073.3, 0, 152.631, 156.904, 153.546, 9.18697
0, 0.00000, 10041.8, 10322.2, 10103.8, 0, 152.261, 156.512, 153.193, 9.17512
0, 0.00000, 10070.8, 10351.3, 10134.4, 0, 151.891, 156.121, 152.841, 9.16332
0, 0.00000, 10100.2, 10380.7, 10165.2, 0, 151.518, 155.725, 152.485, 9.15132
0, 0.00000, 10129.5, 10410.1, 10196.1, 0, 151.145, 155.33, 152.129, 9.13938
0, 0.00000, 10159.1, 10439.8, 10227.2, 0, 150.768, 154.932, 151.77, 9.12724
0, 0.00000, 10188.8, 10469.6, 10258.5, 0, 150.39, 154.532, 151.41, 9.11507
0, 0.00000, 10218.6, 10499.5, 10290, 0, 150.01, 154.13, 151.048, 9.10283
0, 0.00000, 10248.6, 10529.5, 10321.6, 0, 149.628, 153.727, 150.685, 9.09053
0, 0.00000, 10278.8, 10559.8, 10353.5, 0, 149.244, 153.321, 150.318, 9.07808
0, 0.00000, 10309, 10590, 10385.3, 0, 148.86, 152.916, 149.952, 9.06568
0, 0.00000, 10339.5, 10620.6, 10417.5, 0, 148.473, 152.507, 149.583, 9.0531
0, 0.00000, 10370.1, 10651.2, 10449.8, 0, 148.084, 152.097, 149.213, 9.0405
0, 0.00000, 10400.9, 10682.1, 10482.4, 0, 147.693, 151.684, 148.84, 9.02775
0, 0.00000, 10431.8, 10713, 10515, 0, 147.3, 151.269, 148.466, 9.01498
0, 0.00000, 10462.8, 10744.1, 10547.9, 0, 146.906, 150.854, 148.091, 9.00215
0, 0.00000, 10493.9, 10775.3, 10580.8, 0, 146.511, 150.438, 147.715, 8.98927
0, 0.00000, 10525.2, 10806.7, 10614, 0, 146.114, 150.019, 147.336, 8.97626
0, 0.00000, 10556.8, 10838.3, 10647.4, 0, 145.714, 149.597, 146.955, 8.96314
0, 0.00000, 10588.4, 10870, 10681, 0, 145.312, 149.174, 146.573, 8.95001
0, 0.00000, 10620.2, 10901.8, 10714.7, 0, 144.91, 148.751, 146.19, 8.93682
0, 0.00000, 10652.2, 10934, 10748.7, 0, 144.504, 148.323, 145.803, 8.92344
0, 0.00000, 10684.3, 10966.1, 10782.7, 0, 144.098, 147.896, 145.416, 8.91014
0, 0.00000, 10716.2, 10998.1, 10816.8, 0, 143.685, 147.464, 145.032, 8.90327
0, 0.00000, 10748.6, 11030.6, 10851.3, 0, 143.274, 147.032, 144.641, 8.88973
0, 0.00000, 10781.3, 11063.3, 10886, 0, 142.862, 146.599, 144.248, 8.87612
0, 0.00000, 10814, 11096.2, 10920.8, 0, 142.448, 146.165, 143.854, 8.86191
0, 0.00000, 10846.9, 11129.3, 10955.8, 0, 142.033, 145.73, 143.459, 8.84685
0, 0.00000, 10880, 11162.5, 10991, 0, 141.616, 145.293, 143.061, 8.83169
0, 0.00000, 10913.2, 11196, 11026.5, 0, 141.197, 144.855, 142.661, 8.81645
0, 0.00000, 10946.7, 11229.7, 11062.1, 0, 140.776, 144.414, 142.259, 8.80112
0, 0.00000, 10980.3, 11263.5, 11098, 0, 140.353, 143.972, 141.856, 8.7857
0, 0.00000, 11014.1, 11297.5, 11134, 0, 139.928, 143.527, 141.451, 8.7702
0, 0.00000, 11047.9, 11331.5, 11170.1, 0, 139.503, 143.083, 141.045, 8.75467
0, 0.00000, 11082.1, 11365.9, 11206.6, 0, 139.075, 142.636, 140.637, 8.73915
0, 0.00000, 11116.3, 11400.4, 11243.3, 0, 138.646, 142.187, 140.228, 8.72396
0, 0.00000, 11150.8, 11435, 11280.2, 0, 138.214, 141.737, 139.817, 8.70883
0, 0.00000, 11185.4, 11469.9, 11317.2, 0, 137.782, 141.285, 139.405, 8.69365
0, 0.00000, 11220.1, 11504.8, 11354.5, 0, 137.348, 140.832, 138.992, 8.67841
0, 0.00000, 11255, 11540, 11391.9, 0, 136.912, 140.378, 138.577, 8.66311
0, 0.00000, 11290.1, 11575.3, 11429.6, 0, 136.474, 139.922, 138.16, 8.64769
0, 0.00000, 11325.4, 11610.9, 11467.5, 0, 136.035, 139.464, 137.742, 8.63222
0, 0.00000, 11360.9, 11646.6, 11505.7, 0, 135.594, 139.003, 137.321, 8.61664
0, 0.00000, 11396.4, 11682.5, 11544, 0, 135.152, 138.544, 136.901, 8.60093
0, 0.00000, 11432.2, 11718.6, 11582.5, 0, 134.709, 138.082, 136.479, 8.58469
0, 0.00000, 11468.2, 11754.9, 11621.3, 0, 134.263, 137.618, 136.054, 8.56837
0, 0.00000, 11504.3, 11791.4, 11660.2, 0, 133.816, 137.154, 135.628, 8.552
0, 0.00000, 11540.7, 11828.1, 11699.4, 0, 133.368, 136.688, 135.201, 8.53548
0, 0.00000, 11577.2, 11864.9, 11738.8, 0, 132.919, 136.221, 134.773, 8.51881
0, 0.00000, 11614, 11901.9, 11778.5, 0, 132.468, 135.752, 134.343, 8.50202
0, 0.00000, 11650.8, 11939.1, 11818.2, 0, 132.017, 135.282, 133.913, 8.4852
0, 0.00000, 11688, 11976.6, 11858.4, 0, 131.562, 134.81, 133.48, 8.46827
0, 0.00000, 11725.2, 12014.2, 11898.7, 0, 131.107, 134.337, 133.047, 8.45131
0, 0.00000, 11762.6, 12051.9, 11939.2, 0, 130.652, 133.865, 132.613, 8.43435
0, 0.00000, 11800.2, 12089.9, 11980, 0, 130.194, 133.389, 132.177, 8.41728
0, 0.00000, 11838, 12128, 12020.9, 0, 129.736, 132.914, 131.74, 8.4002
0, 0.00000, 11876, 12166.4, 12062.2, 0, 129.276, 132.436, 131.302, 8.38302
0, 0.00000, 11914.5, 12204.9, 12103.7, 0, 128.818, 131.958, 130.863, 8.36423
0, 0.00000, 11954.4, 12245.7, 12145.2, 0, 128.372, 131.5, 130.423, 8.33049
0, 0.00000, 11995.2, 12288.6, 12186.7, 0, 127.932, 131.059, 129.979, 8.2752
0, 0.00000, 12036.8, 12331.7, 12228.6, 0, 127.498, 130.621, 129.535, 8.2184
0, 0.00000, 12078.4, 12375.4, 12272.2, 0, 127.06, 130.182, 129.102, 8.17919
0, 0.00000, 12120, 12419.2, 12315.9, 0, 126.621, 129.745, 128.671, 8.1432
0, 0.00000, 12163.4, 12463.5, 12361.3, 0, 126.194, 129.306, 128.249, 8.10742
0, 0.00000, 12207.2, 12508.5, 12407.7, 0, 125.772, 128.873, 127.839, 8.07219
0, 0.00000, 12252.1, 12553.6, 12454.8, 0, 125.354, 128.438, 127.429, 8.03397
0, 0.00000, 12298, 12598.9, 12502.3, 0, 124.942, 128, 127.021, 7.99159
0, 0.00000, 12343.9, 12644.3, 12550, 0, 124.531, 127.562, 126.613, 7.94834
0, 0.00000, 12390.2, 12690, 12598.1, 0, 124.118, 127.123, 126.203, 7.90507
0, 0.00000, 12436.7, 12736, 12646.4, 0, 123.705, 126.683, 125.794, 7.86186
0, 0.00000, 12483.5, 12782.2, 12695, 0, 123.292, 126.244, 125.384, 7.81874
0, 0.00000, 12530.5, 12828.7, 12743.9, 0, 122.878, 125.803, 124.974, 7.77561
0, 0.00000, 12577.8, 12875.4, 12793.2, 0, 122.464, 125.362, 124.563, 7.73257
0, 0.00000, 12625.4, 12922.5, 12842.7, 0, 122.049, 124.921, 124.152, 7.68954
0, 0.00000, 12673.3, 12969.7, 12892.6, 0, 121.633, 124.48, 123.741, 7.6466
0, 0.00000, 12721.3, 13017.2, 12942.7, 0, 121.218, 124.039, 123.33, 7.60378
0, 0.00000, 12769.7, 13065, 12993.1, 0, 120.803, 123.597, 122.919, 7.56099
0, 0.00000, 12818.4, 13113.2, 13044, 0, 120.387, 123.156, 122.508, 7.51822
0, 0.00000, 12867.2, 13161.4, 13095, 0, 119.972, 122.715, 122.098, 7.47566
0, 0.00000, 12916.5, 13210.1, 13146.4, 0, 119.555, 122.274, 121.686, 7.43307
0, 0.00000, 12965.9, 13258.9, 13198, 0, 119.141, 121.834, 121.277, 7.39069
0, 0.00000, 13015.7, 13308.1, 13250.2, 0, 118.725, 121.394, 120.867, 7.3483
0, 0.00000, 13065.6, 13357.5, 13302.4, 0, 118.311, 120.955, 120.458, 7.30612
0, 0.00000, 13115.8, 13407.1, 13355.1, 0, 117.897, 120.517, 120.05, 7.26402
0, 0.00000, 13166.4, 13457.2, 13408.1, 0, 117.483, 120.078, 119.642, 7.22199
0, 0.00000, 13217.3, 13507.4, 13461.4, 0, 117.071, 119.642, 119.236, 7.18011
0, 0.00000, 13268.3, 13557.9, 13515, 0, 116.659, 119.206, 118.831, 7.13839
0, 0.00000, 13319.6, 13608.7, 13568.9, 0, 116.249, 118.772, 118.427, 7.09685
0, 0.00000, 13371.3, 13659.8, 13623.2, 0, 115.839, 118.339, 118.024, 7.0554
0, 0.00000, 13423.2, 13711.1, 13677.9, 0, 115.431, 117.907, 117.623, 7.01412
0, 0.00000, 13475.4, 13762.8, 13732.8, 0, 115.024, 117.478, 117.223, 6.97302
0, 0.00000, 13527.9, 13814.7, 13788, 0, 114.619, 117.05, 116.826, 6.93209
0, 0.00000, 13580.7, 13866.9, 13843.7, 0, 114.215, 116.623, 116.429, 6.89128
0, 0.00000, 13633.9, 13919.7, 13899.6, 0, 113.814, 116.201, 116.036, 6.85076
0, 0.00000, 13688.1, 13973.8, 13955.9, 0, 113.422, 115.79, 115.645, 6.81038
0, 0.00000, 13742.8, 14028.3, 14012.6, 0, 113.032, 115.383, 115.256, 6.76936
0, 0.00000, 13797.6, 14083.1, 14069.5, 0, 112.646, 114.978, 114.871, 6.7286
0, 0.00000, 13853, 14138.6, 14127.4, 0, 112.262, 114.577, 114.49, 6.68799
0, 0.00000, 13909.8, 14194.9, 14187.5, 0, 111.89, 114.185, 114.127, 6.64784
0, 0.00000, 13967.4, 14251.8, 14248.3, 0, 111.526, 113.797, 113.771, 6.60788
0, 0.00000, 14025.4, 14308.9, 14309.5, 0, 111.165, 113.414, 113.42, 6.56814
0, 0.00000, 14083.8, 14366.4, 14371.2, 0, 110.808, 113.033, 113.072, 6.5286
0, 0.00000, 14142.4, 14424.2, 14433.2, 0, 110.454, 112.656, 112.728, 6.48936
0, 0.00000, 14201.4, 14482.4, 14495.6, 0, 110.104, 112.284, 112.388, 6.45039
0, 0.00000, 14260.7, 14540.8, 14558.4, 0, 109.758, 111.916, 112.053, 6.41172
0, 0.00000, 14320.2, 14599.6, 14621.5, 0, 109.417, 111.553, 111.722, 6.37337
0, 0.00000, 14380.2, 14658.7, 14685.2, 0, 109.08, 111.194, 111.396, 6.33527
0, 0.00000, 14440.5, 14718.2, 14749.2, 0, 108.747, 110.84, 111.075, 6.29746
0, 0.00000, 14501.1, 14778, 14813.6, 0, 108.42, 110.491, 110.759, 6.26002
0, 0.00000, 14562, 14838.2, 14878.5, 0, 108.097, 110.148, 110.449, 6.22289
0, 0.00000, 14623.2, 14898.6, 14943.6, 0, 107.781, 109.812, 110.145, 6.18615
0, 0.00000, 14684.9, 14959.5, 15009.3, 0, 107.47, 109.48, 109.847, 6.14972
0, 0.00000, 14746.8, 15020.6, 15075.3, 0, 107.165, 109.156, 109.555, 6.11368
0, 0.00000, 14809.4, 15081.7, 15140.6, 0, 106.868, 108.836, 109.264, 6.06623
0, 0.00000, 14871.1, 15140.1, 15206.1, 0, 106.572, 108.504, 108.977, 6.02739
0, 0.00000, 14931.4, 15197.1, 15271.8, 0, 106.269, 108.164, 108.695, 5.99911
0, 0.00000, 14991.3, 15254.2, 15336.9, 0, 105.969, 107.83, 108.414, 5.97152
0, 0.00000, 15051.4, 15311, 15401.6, 0, 105.675, 107.501, 108.137, 5.94478
0, 0.00000, 15111.5, 15368.1, 15466.5, 0, 105.387, 107.18, 107.866, 5.91946
0, 0.00000, 15170.8, 15425.9, 15531.6, 0, 105.101, 106.87, 107.602, 5.89852
0, 0.00000, 15230.3, 15483.9, 15596.9, 0, 104.822, 106.57, 107.348, 5.88006
0, 0.00000, 15290.1, 15542.2, 15662.8, 0, 104.551, 106.278, 107.102, 5.86288
0, 0.00000, 15350.1, 15600.8, 15729, 0, 104.29, 105.996, 106.867, 5.84638
0, 0.00000, 15410.3, 15659.5, 15795.4, 0, 104.039, 105.724, 106.642, 5.83008
0, 0.00000, 15470.7, 15718.3, 15862.3, 0, 103.798, 105.462, 106.428, 5.81614
0, 0.00000, 15531.5, 15777.4, 15929.7, 0, 103.567, 105.209, 106.225, 5.80329
0, 0.00000, 15592.5, 15836.7, 15997.4, 0, 103.346, 104.968, 106.033, 5.79123
0, 0.00000, 15653.7, 15896.3, 16065.5, 0, 103.137, 104.738, 105.853, 5.78003
0, 0.00000, 15715.3, 15957.1, 16133.7, 0, 102.941, 104.526, 105.684, 5.76582
0, 0.00000, 15777, 16017.2, 16202.6, 0, 102.755, 104.322, 105.529, 5.75739
0, 0.00000, 15838.9, 16077.5, 16271.8, 0, 102.581, 104.129, 105.387, 5.74909
0, 0.00000, 15900.9, 16138.1, 16341.3, 0, 102.42, 103.95, 105.259, 5.74176
0, 0.00000, 15963.3, 16198.9, 16411.3, 0, 102.272, 103.784, 105.145, 5.73541
0, 0.00000, 16025.9, 16260, 16481.6, 0, 102.138, 103.633, 105.045, 5.7301
0, 0.00000, 16088.6, 16321.4, 16552.3, 0, 102.018, 103.496, 104.96, 5.72591
0, 0.00000, 16151.8, 16383, 16623.5, 0, 101.911, 103.373, 104.89, 5.72281
0, 0.00000, 16215, 16444.9, 16695, 0, 101.82, 103.266, 104.836, 5.72083
0, 0.00000, 16278.4, 16506.9, 16766.7, 0, 101.744, 103.175, 104.799, 5.71998
0, 0.00000, 16342.2, 16569.3, 16839.1, 0, 101.683, 103.099, 104.778, 5.72033
0, 0.00000, 16406.1, 16631.8, 16911.7, 0, 101.639, 103.04, 104.774, 5.72187
0, 0.00000, 16470.2, 16694.6, 16984.7, 0, 101.611, 102.998, 104.787, 5.72466
0, 0.00000, 16534.5, 16757.5, 17057.9, 0, 101.6, 102.973, 104.819, 5.72873
0, 0.00000, 16599, 16820.7, 17131.6, 0, 101.606, 102.966, 104.869, 5.73412
0, 0.00000, 16663.8, 16884.2, 17205.7, 0, 101.63, 102.977, 104.938, 5.74089
0, 0.00000, 16728.5, 16947.7, 17280.1, 0, 101.671, 103.006, 105.026, 5.74902
0, 0.00000, 16790.5, 17009.9, 17352.5, 0, 101.713, 103.044, 105.12, 5.75841
0, 0.00000, 16852, 17072.2, 17424.4, 0, 101.769, 103.101, 105.228, 5.77077
0, 0.00000, 16913.1, 17134.9, 17496.5, 0, 101.842, 103.178, 105.356, 5.78602
0, 0.00000, 16974.2, 17197.7, 17568.7, 0, 101.933, 103.276, 105.505, 5.80347
0, 0.00000, 17035.7, 17260.9, 17641.5, 0, 102.045, 103.395, 105.675, 5.82242
0, 0.00000, 17097.1, 17324.2, 17714.5, 0, 102.177, 103.535, 105.867, 5.84279
0, 0.00000, 17158.6, 17387.6, 17787.7, 0, 102.329, 103.695, 106.081, 5.86465
0, 0.00000, 17220.3, 17451.2, 17861.2, 0, 102.502, 103.877, 106.318, 5.88807
0, 0.00000, 17281.9, 17514.8, 17934.8, 0, 102.695, 104.08, 106.576, 5.91301
0, 0.00000, 17343.9, 17578.9, 18009.1, 0, 102.912, 104.307, 106.86, 5.93971
0, 0.00000, 17405.6, 17642.9, 18083.3, 0, 103.148, 104.555, 107.165, 5.96791
0, 0.00000, 17467.6, 17707.1, 18157.9, 0, 103.408, 104.826, 107.495, 5.9979
0, 0.00000, 17530.2, 17772.1, 18233.5, 0, 103.692, 105.124, 107.853, 6.02992
0, 0.00000, 17591.9, 17836.2, 18308.1, 0, 103.994, 105.439, 108.229, 6.06319
0, 0.00000, 17654.9, 17901.8, 18384.6, 0, 104.326, 105.785, 108.638, 6.09901
0, 0.00000, 17713.5, 17962.8, 18455.8, 0, 104.655, 106.129, 109.042, 6.13401
0, 0.00000, 17778.2, 18030.3, 18534.7, 0, 105.042, 106.533, 109.513, 6.17461
0, 0.00000, 5369.82, 5603.86, 5325.12, 0, 215.334, 224.676, 213.537, 11.1175
0, 0.00000, 5384.17, 5618.37, 5339.28, 0, 215.195, 224.557, 213.4, 11.2019
0, 0.00000, 5398.39, 5632.89, 5353.4, 0, 215.078, 224.422, 213.284, 11.1975
0, 0.00000, 5412.79, 5647.6, 5367.71, 0, 214.959, 224.285, 213.167, 11.194
0, 0.00000, 5427.17, 5662.29, 5382, 0, 214.84, 224.148, 213.051, 11.1905
0, 0.00000, 5441.74, 5677.16, 5396.47, 0, 214.719, 224.01, 212.932, 11.1869
0, 0.00000, 5456.29, 5692.01, 5410.93, 0, 214.599, 223.872, 212.814, 11.1833
0, 0.00000, 5470.82, 5706.85, 5425.38, 0, 214.479, 223.734, 212.697, 11.1797
0, 0.00000, 5485.73, 5722.07, 5440.2, 0, 214.356, 223.592, 212.576, 11.1761
0, 0.00000, 5500.43, 5737.08, 5454.81, 0, 214.235, 223.453, 212.457, 11.1725
0, 0.00000, 5515.32, 5752.27, 5469.6, 0, 214.112, 223.312, 212.336, 11.1688
0, 0.00000, 5530.38, 5767.63, 5484.57, 0, 213.988, 223.169, 212.214, 11.1651
0, 0.00000, 5545.42, 5782.98, 5499.52, 0, 213.864, 223.027, 212.093, 11.1614
0, 0.00000, 5560.45, 5798.32, 5514.46, 0, 213.74, 222.885, 211.971, 11.1577
0, 0.00000, 5575.66, 5813.83, 5529.57, 0, 213.615, 222.741, 211.849, 11.154
0, 0.00000, 5591.04, 5829.52, 5544.87, 0, 213.489, 222.596, 211.725, 11.1502
0, 0.00000, 5606.41, 5845.2, 5560.15, 0, 213.362, 222.451, 211.601, 11.1465
0, 0.00000, 5621.76, 5860.85, 5575.41, 0, 213.236, 222.306, 211.477, 11.1427
0, 0.00000, 5637.29, 5876.69, 5590.85, 0, 213.109, 222.16, 211.352, 11.1389
0, 0.00000, 5653, 5892.7, 5606.46, 0, 212.98, 222.012, 211.226, 11.1351
0, 0.00000, 5668.68, 5908.69, 5622.06, 0, 212.851, 221.864, 211.099, 11.1313
0, 0.00000, 5684.55, 5924.86, 5637.83, 0, 212.721, 221.715, 210.972, 11.1274
0, 0.00000, 5700.39, 5941.01, 5653.59, 0, 212.591, 221.566, 210.845, 11.1235
0, 0.00000, 5716.41, 5957.34, 5669.52, 0, 212.46, 221.416, 210.716, 11.1196
0, 0.00000, 5732.42, 5973.65, 5685.44, 0, 212.329, 221.265, 210.588, 11.1157
0, 0.00000, 5748.59, 5990.13, 5701.53, 0, 212.197, 221.114, 210.458, 11.1118
0, 0.00000, 5764.75, 6006.59, 5717.6, 0, 212.065, 220.962, 210.329, 11.1078
0, 0.00000, 5781.09, 6023.23, 5733.84, 0, 211.931, 220.809, 210.198, 11.1039
0, 0.00000, 5797.59, 6040.04, 5750.26, 0, 211.796, 220.655, 210.066, 11.0999
0, 0.00000, 5814.08, 6056.83, 5766.66, 0, 211.662, 220.5, 209.934, 11.0958
0, 0.00000, 5830.54, 6073.6, 5783.04, 0, 211.527, 220.346, 209.803, 11.0918
0, 0.00000, 5847.37, 6090.74, 5799.78, 0, 211.39, 220.189, 209.669, 11.0878
0, 0.00000, 5864.18, 6107.85, 5816.51, 0, 211.253, 220.032, 209.535, 11.0837
0, 0.00000, 5880.97, 6124.94, 5833.21, 0, 211.117, 219.876, 209.401, 11.0796
0, 0.00000, 5897.93, 6142.21, 5850.09, 0, 210.979, 219.718, 209.266, 11.0755
0, 0.00000, 5915.06, 6159.64, 5867.13, 0, 210.839, 219.558, 209.13, 11.0714
0, 0.00000, 5932.17, 6177.05, 5884.16, 0, 210.7, 219.399, 208.994, 11.0672
0, 0.00000, 5949.45, 6194.63, 5901.35, 0, 210.56, 219.238, 208.856, 11.063
0, 0.00000, 5966.9, 6212.38, 5918.72, 0, 210.418, 219.076, 208.718, 11.0588
0, 0.00000, 5984.33, 6230.11, 5936.06, 0, 210.277, 218.914, 208.58, 11.0546
0, 0.00000, 6001.92, 6248.01, 5953.58, 0, 210.134, 218.751, 208.44, 11.0504
0, 0.00000, 6019.5, 6265.88, 5971.07, 0, 209.992, 218.588, 208.301, 11.0461
0, 0.00000, 6037.23, 6283.92, 5988.72, 0, 209.848, 218.424, 208.161, 11.0419
0, 0.00000, 6055.14, 6302.12, 6006.55, 0, 209.703, 218.258, 208.019, 11.0376
0, 0.00000, 6073.21, 6320.5, 6024.54, 0, 209.557, 218.091, 207.877, 11.0332
0, 0.00000, 6091.26, 6338.84, 6042.51, 0, 209.411, 217.924, 207.734, 11.0289
0, 0.00000, 6109.47, 6357.36, 6060.65, 0, 209.264, 217.756, 207.591, 11.0245
0, 0.00000, 6127.67, 6375.84, 6078.76, 0, 209.118, 217.588, 207.447, 11.0201
0, 0.00000, 6146.21, 6394.68, 6097.22, 0, 208.968, 217.417, 207.301, 11.0157
0, 0.00000, 6164.54, 6413.31, 6115.48, 0, 208.82, 217.248, 207.157, 11.0113
0, 0.00000, 6183.22, 6432.29, 6134.08, 0, 208.67, 217.076, 207.011, 11.0068
0, 0.00000, 6202.06, 6451.43, 6152.85, 0, 208.518, 216.903, 206.863, 11.0023
0, 0.00000, 6220.88, 6470.54, 6171.59, 0, 208.367, 216.73, 206.715, 10.9978
0, 0.00000, 6292.18, 8522.17, 6021.78, 0, 209.976, 190.389, 200.95, 29.4827
0, 0.00000, 6311.09, 8543.19, 6040.13, 0, 209.797, 190.121, 200.789, 29.6109
0, 0.00000, 6329.99, 8564.45, 6058.46, 0, 209.63, 189.873, 200.637, 29.66
0, 0.00000, 6349.04, 8585.85, 6076.93, 0, 209.462, 189.624, 200.484, 29.7095
0, 0.00000, 6368.25, 8607.41, 6095.56, 0, 209.292, 189.373, 200.33, 29.7593
0, 0.00000, 6387.6, 8629.11, 6114.35, 0, 209.121, 189.121, 200.174, 29.8094
0, 0.00000, 6406.91, 8650.71, 6133.11, 0, 208.949, 188.868, 200.02, 29.8592
0, 0.00000, 6426.36, 8672.41, 6152.03, 0, 208.776, 188.613, 199.864, 29.909
0, 0.00000, 6445.96, 8694.24, 6171.1, 0, 208.602, 188.355, 199.707, 29.9591
0, 0.00000, 6465.71, 8716.21, 6190.31, 0, 208.426, 188.096, 199.549, 30.0096
0, 0.00000, 8474.38, 8427.85, 6252.66, 0, 182.165, 181.171, 200.796, 33.4736
0, 0.00000, 8495.5, 8448.92, 6271.72, 0, 181.905, 180.906, 200.594, 33.4079
0, 0.00000, 8517.42, 8470.02, 6291.08, 0, 181.653, 180.641, 200.417, 33.4611
0, 0.00000, 8539.28, 8491.05, 6310.41, 0, 181.402, 180.376, 200.242, 33.5138
0, 0.00000, 8561.26, 8512.21, 6329.88, 0, 181.149, 180.11, 200.064, 33.5669
0, 0.00000, 8583.38, 8533.5, 6349.49, 0, 180.895, 179.843, 199.886, 33.6202
0, 0.00000, 8605.42, 8554.73, 6369.07, 0, 180.641, 179.576, 199.709, 33.6734
