hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 8627.79, 8576.27, 6388.96, 0, 180.384, 179.305, 199.528, 33.7273
0, 0.00000, 8650.08, 8597.74, 6408.8, 0, 180.127, 179.035, 199.347, 33.7807
0, 0.00000, 8672.69, 8619.49, 6428.9, 0, 179.866, 178.761, 199.162, 33.8346
0, 0.00000, 8695.23, 8641.17, 6448.97, 0, 179.606, 178.488, 198.978, 33.8886
0, 0.00000, 8717.88, 8662.97, 6469.17, 0, 179.344, 178.213, 198.792, 33.9429
0, 0.00000, 8453.98, 8728.77, 8452.88, 0, 173.202, 178.844, 173.189, 9.85472
0, 0.00000, 8475.69, 8750.43, 8475.03, 0, 172.943, 178.548, 172.928, 9.82819
0, 0.00000, 8497.4, 8772.24, 8497.33, 0, 172.674, 178.259, 172.671, 9.82056
0, 0.00000, 8519.21, 8794.16, 8519.75, 0, 172.404, 177.968, 172.414, 9.81297
0, 0.00000, 8541.13, 8816.18, 8542.29, 0, 172.133, 177.676, 172.155, 9.80532
0, 0.00000, 8563.16, 8838.3, 8564.94, 0, 171.86, 177.382, 171.894, 9.79763
0, 0.00000, 8585.29, 8860.53, 8587.7, 0, 171.586, 177.087, 171.633, 9.78988
0, 0.00000, 8607.52, 8882.86, 8610.57, 0, 171.311, 176.79, 171.37, 9.78208
0, 0.00000, 8629.85, 8905.29, 8633.55, 0, 171.034, 176.492, 171.106, 9.77423
0, 0.00000, 8652.28, 8927.82, 8656.64, 0, 170.756, 176.193, 170.841, 9.76632
0, 0.00000, 8674.8, 8950.44, 8679.84, 0, 170.477, 175.893, 170.574, 9.75837
0, 0.00000, 8697.43, 8973.16, 8703.14, 0, 170.196, 175.591, 170.306, 9.75037
0, 0.00000, 8720.15, 8995.97, 8726.55, 0, 169.914, 175.288, 170.037, 9.74231
0, 0.00000, 8742.96, 9018.87, 8750.06, 0, 169.631, 174.984, 169.767, 9.73421
0, 0.00000, 8766.04, 9042.04, 8773.85, 0, 169.344, 174.676, 169.494, 9.72599
0, 0.00000, 8789.03, 9065.12, 8797.56, 0, 169.059, 174.369, 169.221, 9.7178
0, 0.00000, 8812.12, 9088.29, 8821.37, 0, 168.772, 174.061, 168.948, 9.70955
0, 0.00000, 8835.46, 9111.72, 8845.45, 0, 168.482, 173.75, 168.671, 9.70118
0, 0.00000, 8858.89, 9135.24, 8869.63, 0, 168.191, 173.437, 168.394, 9.69278
0, 0.00000, 8882.4, 9158.83, 8893.91, 0, 167.899, 173.124, 168.115, 9.68432
0, 0.00000, 8905.99, 9182.51, 8918.28, 0, 167.605, 172.809, 167.835, 9.67582
0, 0.00000, 8929.67, 9206.27, 8942.74, 0, 167.311, 172.493, 167.554, 9.66728
0, 0.00000, 8953.43, 9230.11, 8967.29, 0, 167.015, 172.176, 167.272, 9.65868
0, 0.00000, 8977.43, 9254.2, 8992.1, 0, 166.717, 171.856, 166.988, 9.64998
0, 0.00000, 9001.51, 9278.36, 9017, 0, 166.417, 171.535, 166.702, 9.64124
0, 0.00000, 9025.67, 9302.59, 9041.98, 0, 166.116, 171.213, 166.415, 9.63245
0, 0.00000, 9049.9, 9326.89, 9067.05, 0, 165.815, 170.889, 166.128, 9.62362
0, 0.00000, 9074.36, 9351.44, 9092.37, 0, 165.51, 170.563, 165.837, 9.61468
0, 0.00000, 9098.9, 9376.05, 9117.77, 0, 165.205, 170.236, 165.546, 9.6057
0, 0.00000, 9123.5, 9400.72, 9143.25, 0, 164.898, 169.908, 165.254, 9.59668
0, 0.00000, 9148.34, 9425.63, 9168.98, 0, 164.589, 169.577, 164.959, 9.58755
0, 0.00000, 9173.27, 9450.61, 9194.73, 0, 164.265, 169.231, 164.642, 9.57211
0, 0.00000, 9198.41, 9475.81, 9220.79, 0, 163.953, 168.897, 164.344, 9.56279
0, 0.00000, 9223.43, 9500.91, 9246.74, 0, 163.641, 168.563, 164.047, 9.55359
0, 0.00000, 9248.68, 9526.23, 9272.94, 0, 163.326, 168.227, 163.747, 9.54421
0, 0.00000, 9273.99, 9551.61, 9299.2, 0, 163.011, 167.89, 163.447, 9.53483
0, 0.00000, 9299.52, 9577.2, 9325.7, 0, 162.693, 167.55, 163.143, 9.52532
0, 0.00000, 9325.1, 9602.84, 9352.27, 0, 162.374, 167.21, 162.84, 9.51581
0, 0.00000, 9350.89, 9628.7, 9379.06, 0, 162.053, 166.867, 162.533, 9.50616
0, 0.00000, 9376.73, 9654.6, 9405.92, 0, 161.731, 166.523, 162.226, 9.49652
0, 0.00000, 9402.63, 9680.56, 9432.84, 0, 161.408, 166.178, 161.919, 9.48684
0, 0.00000, 9428.73, 9706.72, 9459.98, 0, 161.083, 165.831, 161.609, 9.47702
0, 0.00000, 9455.03, 9733.08, 9487.35, 0, 160.755, 165.481, 161.296, 9.46712
0, 0.00000, 9481.37, 9759.48, 9514.76, 0, 160.426, 165.131, 160.983, 9.45722
0, 0.00000, 9507.76, 9785.93, 9542.24, 0, 160.097, 164.78, 160.67, 9.44729
0, 0.00000, 9534.5, 9812.72, 9570.09, 0, 159.764, 164.425, 160.352, 9.43713
0, 0.00000, 9561.11, 9839.4, 9597.82, 0, 159.432, 164.071, 160.036, 9.42712
0, 0.00000, 9588.08, 9866.42, 9625.93, 0, 159.096, 163.713, 159.715, 9.41685
0, 0.00000, 9615.08, 9893.47, 9654.08, 0, 158.759, 163.355, 159.395, 9.40662
0, 0.00000, 9642.11, 9920.55, 9682.28, 0, 158.422, 162.996, 159.074, 9.39636
0, 0.00000, 9669.47, 9947.97, 9710.84, 0, 158.081, 162.633, 158.749, 9.38589
0, 0.00000, 9696.87, 9975.42, 9739.44, 0, 157.739, 162.269, 158.423, 9.37546
0, 0.00000, 9724.29, 10002.9, 9768.08, 0, 157.397, 161.905, 158.097, 9.36501
0, 0.00000, 9752.03, 10030.7, 9797.07, 0, 157.051, 161.537, 157.768, 9.35434
0, 0.00000, 9779.8, 10058.5, 9826.1, 0, 156.705, 161.169, 157.438, 9.34373
0, 0.00000, 9807.73, 10086.5, 9855.32, 0, 156.356, 160.799, 157.106, 9.33299
0, 0.00000, 9835.84, 10114.6, 9884.72, 0, 156.006, 160.427, 156.773, 9.32218
0, 0.00000, 9863.96, 10142.8, 9914.15, 0, 155.655, 160.054, 156.439, 9.31138
0, 0.00000, 9892.38, 10171.3, 9943.92, 0, 155.301, 159.678, 156.101, 9.30038
0, 0.00000, 9920.82, 10199.8, 9973.71, 0, 154.947, 159.302, 155.764, 9.28943
0, 0.00000, 9949.42, 10228.4, 10003.7, 0, 154.59, 158.924, 155.424, 9.27837
0, 0.00000, 9978.17, 10257.2, 10033.8, 0, 154.232, 158.543, 155.083, 9.26723
0, 0.00000, 10007.1, 10286.2, 10064.1, 0, 153.872, 158.162, 154.74, 9.25602
0, 0.00000, 10036.1, 10315.2, 10094.6, 0, 153.51, 157.778, 154.396, 9.24474
0, 0.00000, 10065.3, 10344.5, 10125.3, 0, 153.146, 157.392, 154.05, 9.23339
0, 0.00000, 10094.8, 10374, 10156.2, 0, 152.779, 157.004, 153.7, 9.22189
0, 0.00000, 10124.3, 10403.5, 10187.2, 0, 152.412, 156.615, 153.351, 9.21044
0, 0.00000, 10153.9, 10433.2, 10218.3, 0, 152.044, 156.225, 153, 9.19889
0, 0.00000, 10183.6, 10463, 10249.6, 0, 151.674, 155.833, 152.648, 9.18727
0, 0.00000, 10213.5, 10492.9, 10281.1, 0, 151.302, 155.439, 152.294, 9.17559
0, 0.00000, 10243.6, 10523.1, 10312.8, 0, 150.927, 155.043, 151.938, 9.16377
0, 0.00000, 10273.7, 10553.2, 10344.6, 0, 150.553, 154.646, 151.581, 9.152
0, 0.00000, 10304.1, 10583.7, 10376.6, 0, 150.175, 154.247, 151.222, 9.14005
0, 0.00000, 10334.6, 10614.2, 10408.8, 0, 149.796, 153.846, 150.861, 9.12808
0, 0.00000, 10365.4, 10645, 10441.2, 0, 149.414, 153.443, 150.497, 9.11597
0, 0.00000, 10396.1, 10675.8, 10473.6, 0, 149.033, 153.04, 150.134, 9.10392
0, 0.00000, 10427.1, 10706.8, 10506.4, 0, 148.648, 152.634, 149.769, 9.0917
0, 0.00000, 10458.2, 10737.9, 10539.2, 0, 148.263, 152.226, 149.402, 9.07946
0, 0.00000, 10489.5, 10769.3, 10572.3, 0, 147.874, 151.816, 149.032, 9.06709
0, 0.00000, 10520.9, 10800.8, 10605.6, 0, 147.485, 151.406, 148.662, 9.0547
0, 0.00000, 10552.6, 10832.5, 10639.1, 0, 147.093, 150.992, 148.289, 9.04218
0, 0.00000, 10584.3, 10864.3, 10672.7, 0, 146.7, 150.577, 147.915, 9.02965
0, 0.00000, 10616.2, 10896.2, 10706.5, 0, 146.306, 150.162, 147.54, 9.01708
0, 0.00000, 10648.3, 10928.3, 10740.5, 0, 145.909, 149.744, 147.163, 9.00438
0, 0.00000, 10680.5, 10960.6, 10774.7, 0, 145.51, 149.324, 146.783, 8.99159
0, 0.00000, 10712.9, 10993.1, 10809.1, 0, 145.111, 148.903, 146.403, 8.9788
0, 0.00000, 10744.9, 11025.2, 10843.2, 0, 144.706, 148.48, 146.028, 8.9727
0, 0.00000, 10777.7, 11058, 10878, 0, 144.302, 148.054, 145.644, 8.95969
0, 0.00000, 10810.6, 11090.9, 10913, 0, 143.896, 147.628, 145.258, 8.94669
0, 0.00000, 10843.6, 11124.1, 10948.1, 0, 143.489, 147.2, 144.871, 8.93268
0, 0.00000, 10876.8, 11157.4, 10983.3, 0, 143.082, 146.773, 144.483, 8.91821
0, 0.00000, 10910.2, 11191.1, 11018.9, 0, 142.671, 146.342, 144.091, 8.90359
0, 0.00000, 10943.7, 11224.8, 11054.6, 0, 142.259, 145.911, 143.699, 8.88894
0, 0.00000, 10977.5, 11258.7, 11090.5, 0, 141.846, 145.478, 143.306, 8.87421
0, 0.00000, 11011.3, 11292.7, 11126.6, 0, 141.431, 145.044, 142.91, 8.85941
0, 0.00000, 11045.4, 11327, 11162.9, 0, 141.014, 144.608, 142.513, 8.84452
0, 0.00000, 11079.5, 11361.3, 11199.3, 0, 140.597, 144.171, 142.116, 8.82961
0, 0.00000, 11113.9, 11395.9, 11236.1, 0, 140.177, 143.732, 141.716, 8.81479
0, 0.00000, 11148.5, 11430.7, 11273, 0, 139.755, 143.291, 141.315, 8.8003
0, 0.00000, 11183.2, 11465.6, 11310.2, 0, 139.332, 142.849, 140.912, 8.78583
0, 0.00000, 11218.1, 11500.7, 11347.6, 0, 138.907, 142.405, 140.509, 8.77131
0, 0.00000, 11253.2, 11536, 11385.1, 0, 138.481, 141.96, 140.104, 8.75672
0, 0.00000, 11288.5, 11571.5, 11423, 0, 138.052, 141.513, 139.696, 8.74203
0, 0.00000, 11323.8, 11607.1, 11460.9, 0, 137.624, 141.065, 139.289, 8.72734
0, 0.00000, 11359.4, 11642.9, 11499.1, 0, 137.193, 140.616, 138.879, 8.71254
0, 0.00000, 11395.2, 11678.9, 11537.5, 0, 136.76, 140.165, 138.468, 8.6977
0, 0.00000, 11431.2, 11715.2, 11576.3, 0, 136.326, 139.712, 138.055, 8.68234
0, 0.00000, 11467.3, 11751.7, 11615.1, 0, 135.891, 139.259, 137.641, 8.66679
0, 0.00000, 11503.6, 11788.2, 11654.2, 0, 135.455, 138.805, 137.226, 8.6512
0, 0.00000, 11540.2, 11825.1, 11693.5, 0, 135.016, 138.349, 136.81, 8.63553
0, 0.00000, 11576.8, 11862, 11733, 0, 134.577, 137.892, 136.392, 8.61971
0, 0.00000, 11613.7, 11899.2, 11772.8, 0, 134.137, 137.433, 135.973, 8.60373
0, 0.00000, 11650.8, 11936.5, 11812.7, 0, 133.696, 136.974, 135.553, 8.58771
0, 0.00000, 11688, 11974.1, 11852.9, 0, 133.252, 136.513, 135.132, 8.57161
0, 0.00000, 11725.4, 12011.8, 11893.3, 0, 132.809, 136.052, 134.71, 8.55551
0, 0.00000, 11763, 12049.7, 11934, 0, 132.364, 135.589, 134.287, 8.53934
0, 0.00000, 11800.8, 12087.8, 11974.9, 0, 131.917, 135.124, 133.862, 8.52312
0, 0.00000, 11838.9, 12126.2, 12016, 0, 131.469, 134.659, 133.436, 8.50685
0, 0.00000, 11877, 12164.6, 12057.3, 0, 131.02, 134.193, 133.009, 8.49057
0, 0.00000, 11915.4, 12203.4, 12098.9, 0, 130.571, 133.727, 132.582, 8.47427
0, 0.00000, 11955.4, 12244.3, 12140.7, 0, 130.134, 133.279, 132.153, 8.44335
0, 0.00000, 11996.3, 12287.4, 12182.3, 0, 129.705, 132.85, 131.72, 8.38913
0, 0.00000, 12037.9, 12330.8, 12224.2, 0, 129.279, 132.423, 131.285, 8.3321
0, 0.00000, 12079.7, 12374.6, 12267.9, 0, 128.853, 131.997, 130.864, 8.29347
0, 0.00000, 12121.5, 12418.6, 12311.8, 0, 128.426, 131.571, 130.445, 8.25786
0, 0.00000, 12165.1, 12463, 12357.2, 0, 128.011, 131.145, 130.034, 8.22249
0, 0.00000, 12209.2, 12508.2, 12403.9, 0, 127.6, 130.722, 129.635, 8.18757
0, 0.00000, 12254.5, 12553.5, 12451.1, 0, 127.195, 130.299, 129.238, 8.14951
0, 0.00000, 12300.5, 12599, 12498.8, 0, 126.796, 129.874, 128.843, 8.10754
0, 0.00000, 12346.7, 12644.6, 12546.7, 0, 126.397, 129.448, 128.447, 8.06468
0, 0.00000, 12393.3, 12690.5, 12594.9, 0, 125.998, 129.022, 128.051, 8.02188
0, 0.00000, 12440, 12736.7, 12643.5, 0, 125.598, 128.595, 127.655, 7.97914
0, 0.00000, 12487, 12783.1, 12692.2, 0, 125.198, 128.168, 127.259, 7.93646
0, 0.00000, 12534.4, 12829.8, 12741.4, 0, 124.797, 127.74, 126.861, 7.89376
0, 0.00000, 12582, 12876.8, 12790.9, 0, 124.396, 127.312, 126.464, 7.85113
0, 0.00000, 12629.8, 12924, 12840.6, 0, 123.994, 126.883, 126.066, 7.80859
0, 0.00000, 12677.9, 12971.5, 12890.6, 0, 123.593, 126.455, 125.669, 7.76613
0, 0.00000, 12726.4, 13019.3, 12941.1, 0, 123.19, 126.027, 125.271, 7.72368
0, 0.00000, 12775.1, 13067.3, 12991.8, 0, 122.788, 125.598, 124.874, 7.68133
0, 0.00000, 12824, 13115.6, 13042.8, 0, 122.386, 125.17, 124.477, 7.63907
0, 0.00000, 12873.2, 13164.2, 13094, 0, 121.985, 124.743, 124.08, 7.59693
0, 0.00000, 12922.7, 13213.1, 13145.7, 0, 121.582, 124.315, 123.683, 7.55482
0, 0.00000, 12972.5, 13262.2, 13197.7, 0, 121.181, 123.888, 123.287, 7.51282
0, 0.00000, 13022.5, 13311.6, 13249.9, 0, 120.78, 123.462, 122.892, 7.47095
0, 0.00000, 13072.9, 13361.3, 13302.6, 0, 120.379, 123.036, 122.497, 7.42912
0, 0.00000, 13123.5, 13411.2, 13355.5, 0, 119.979, 122.611, 122.103, 7.3875
0, 0.00000, 13174.4, 13461.5, 13408.8, 0, 119.58, 122.187, 121.71, 7.34595
0, 0.00000, 13225.6, 13512, 13462.4, 0, 119.181, 121.764, 121.318, 7.30453
0, 0.00000, 13277, 13562.8, 13516.3, 0, 118.784, 121.342, 120.927, 7.26326
0, 0.00000, 13328.7, 13613.9, 13570.5, 0, 118.387, 120.921, 120.538, 7.22214
0, 0.00000, 13380.7, 13665.3, 13625.1, 0, 117.992, 120.502, 120.15, 7.18116
0, 0.00000, 13433.1, 13717, 13680.1, 0, 117.598, 120.084, 119.762, 7.14027
0, 0.00000, 13485.7, 13768.9, 13735.3, 0, 117.205, 119.668, 119.378, 7.09961
0, 0.00000, 13538.6, 13821.2, 13790.9, 0, 116.815, 119.254, 118.995, 7.05911
0, 0.00000, 13591.7, 13873.7, 13846.9, 0, 116.425, 118.842, 118.613, 7.01877
0, 0.00000, 13645.5, 13927, 13903.2, 0, 116.04, 118.435, 118.234, 6.97867
0, 0.00000, 13700.2, 13981.5, 13959.8, 0, 115.662, 118.038, 117.858, 6.9386
0, 0.00000, 13755.3, 14036.4, 14016.9, 0, 115.288, 117.645, 117.484, 6.89799
0, 0.00000, 13810.8, 14091.7, 14074.3, 0, 114.915, 117.254, 117.113, 6.85755
0, 0.00000, 13866.4, 14147.4, 14132.4, 0, 114.547, 116.868, 116.748, 6.81743
0, 0.00000, 13923.9, 14204.2, 14193, 0, 114.191, 116.49, 116.401, 6.77768
0, 0.00000, 13982.2, 14261.5, 14254.4, 0, 113.841, 116.117, 116.061, 6.73806
0, 0.00000, 14040.6, 14319, 14316, 0, 113.496, 115.747, 115.725, 6.69872
0, 0.00000, 14099.5, 14376.9, 14378.1, 0, 113.154, 115.381, 115.393, 6.65962
0, 0.00000, 14158.7, 14435.1, 14440.5, 0, 112.815, 115.019, 115.064, 6.62076
0, 0.00000, 14218.1, 14493.7, 14503.4, 0, 112.48, 114.661, 114.74, 6.58219
0, 0.00000, 14278, 14552.6, 14566.7, 0, 112.149, 114.307, 114.42, 6.54386
0, 0.00000, 14338.1, 14611.8, 14630.3, 0, 111.823, 113.959, 114.105, 6.50588
0, 0.00000, 14398.7, 14671.4, 14694.4, 0, 111.501, 113.614, 113.794, 6.46814
0, 0.00000, 14459.6, 14731.4, 14759, 0, 111.183, 113.274, 113.488, 6.43068
0, 0.00000, 14520.8, 14791.6, 14823.9, 0, 110.87, 112.94, 113.188, 6.39356
0, 0.00000, 14582.3, 14852.2, 14889.2, 0, 110.563, 112.611, 112.893, 6.35679
0, 0.00000, 14644.2, 14913.2, 14954.9, 0, 110.261, 112.288, 112.604, 6.32036
0, 0.00000, 14706.4, 14974.5, 15021.1, 0, 109.965, 111.971, 112.321, 6.28427
0, 0.00000, 14769, 15036.2, 15087.8, 0, 109.674, 111.66, 112.045, 6.24849
0, 0.00000, 14832.4, 15097.8, 15153.3, 0, 109.393, 111.353, 111.765, 6.19736
0, 0.00000, 14894.1, 15155.3, 15219.6, 0, 109.107, 111.025, 111.494, 6.16614
0, 0.00000, 14954.5, 15212.9, 15285.5, 0, 108.814, 110.697, 111.225, 6.13854
0, 0.00000, 15015, 15270.3, 15350.9, 0, 108.526, 110.375, 110.957, 6.11186
0, 0.00000, 15075.8, 15327.7, 15416.2, 0, 108.245, 110.058, 110.693, 6.08591
0, 0.00000, 15136.1, 15385.6, 15481.7, 0, 107.966, 109.749, 110.434, 6.06296
0, 0.00000, 15196.1, 15444, 15547.4, 0, 107.692, 109.451, 110.184, 6.04361
0, 0.00000, 15256.3, 15502.6, 15613.4, 0, 107.425, 109.162, 109.942, 6.02594
0, 0.00000, 15316.7, 15561.4, 15679.8, 0, 107.167, 108.882, 109.71, 6.00955
0, 0.00000, 15377.4, 15620.5, 15746.6, 0, 106.918, 108.611, 109.487, 5.99382
0, 0.00000, 15438.4, 15680, 15813.8, 0, 106.678, 108.35, 109.275, 5.97834
0, 0.00000, 15499.6, 15739.4, 15881.4, 0, 106.448, 108.098, 109.073, 5.96499
0, 0.00000, 15561.1, 15799.1, 15949.4, 0, 106.228, 107.855, 108.882, 5.95294
0, 0.00000, 15622.9, 15859.1, 16017.9, 0, 106.018, 107.624, 108.702, 5.94167
0, 0.00000, 15684.8, 15919.3, 16086.7, 0, 105.82, 107.404, 108.533, 5.93126
0, 0.00000, 15747.3, 15980.8, 16155.7, 0, 105.633, 107.201, 108.375, 5.91773
0, 0.00000, 15809.8, 16041.6, 16225.4, 0, 105.456, 107.005, 108.231, 5.91011
0, 0.00000, 15872.5, 16102.7, 16295.4, 0, 105.292, 106.821, 108.1, 5.90258
0, 0.00000, 15935.5, 16163.9, 16365.7, 0, 105.14, 106.651, 107.982, 5.89601
0, 0.00000, 15998.7, 16225.5, 16436.5, 0, 105.001, 106.493, 107.877, 5.89043
0, 0.00000, 16062.1, 16287.3, 16507.7, 0, 104.875, 106.348, 107.787, 5.88589
0, 0.00000, 16125.9, 16349.5, 16579.3, 0, 104.763, 106.218, 107.711, 5.88246
0, 0.00000, 16189.7, 16411.8, 16651.2, 0, 104.664, 106.102, 107.65, 5.88012
0, 0.00000, 16253.9, 16474.4, 16723.6, 0, 104.58, 106.001, 107.604, 5.87889
0, 0.00000, 16318.4, 16537.4, 16796.4, 0, 104.51, 105.915, 107.574, 5.87879
0, 0.00000, 16383, 16600.5, 16869.6, 0, 104.456, 105.845, 107.561, 5.87987
0, 0.00000, 16447.9, 16663.8, 16943.1, 0, 104.417, 105.791, 107.564, 5.88215
0, 0.00000, 16513.1, 16727.5, 17017.1, 0, 104.394, 105.753, 107.584, 5.88569
0, 0.00000, 16578.4, 16791.4, 17091.5, 0, 104.388, 105.732, 107.621, 5.8905
0, 0.00000, 16643.9, 16855.4, 17166.1, 0, 104.398, 105.728, 107.677, 5.89661
0, 0.00000, 16709.6, 16919.8, 17241.2, 0, 104.426, 105.742, 107.751, 5.9041
0, 0.00000, 16773.9, 16983.4, 17315.9, 0, 104.461, 105.768, 107.839, 5.9127
0, 0.00000, 16836.8, 17046.2, 17388.7, 0, 104.504, 105.805, 107.931, 5.92293
0, 0.00000, 16898.9, 17109.4, 17461.4, 0, 104.56, 105.863, 108.042, 5.9363
0, 0.00000, 16961.1, 17173.1, 17534.6, 0, 104.633, 105.941, 108.172, 5.95247
0, 0.00000, 17023.4, 17236.8, 17608, 0, 104.725, 106.039, 108.322, 5.97051
0, 0.00000, 17085.9, 17301, 17681.9, 0, 104.836, 106.157, 108.494, 5.99003
0, 0.00000, 17148.4, 17365.2, 17756, 0, 104.966, 106.294, 108.687, 6.01094
0, 0.00000, 17210.9, 17429.5, 17830.2, 0, 105.117, 106.453, 108.9, 6.03331
0, 0.00000, 17273.9, 17494.3, 17905.1, 0, 105.288, 106.633, 109.137, 6.05733
0, 0.00000, 17336.8, 17559.1, 17980, 0, 105.48, 106.833, 109.395, 6.08285
0, 0.00000, 17399.6, 17624, 18055.2, 0, 105.692, 107.056, 109.675, 6.10994
0, 0.00000, 17462.6, 17689, 18130.6, 0, 105.925, 107.299, 109.978, 6.13867
0, 0.00000, 17525.7, 17754.4, 18206.5, 0, 106.18, 107.566, 110.305, 6.16914
0, 0.00000, 17589.3, 17820.3, 18283.1, 0, 106.458, 107.857, 110.658, 6.20153
0, 0.00000, 17653, 17886.2, 18359.9, 0, 106.758, 108.17, 111.035, 6.23569
0, 0.00000, 17716.7, 17952.4, 18437, 0, 107.081, 108.507, 111.436, 6.27171
0, 0.00000, 17778.5, 18016.6, 18512, 0, 107.416, 108.856, 111.849, 6.3084
0, 0.00000, 17839.6, 18080.3, 18586.4, 0, 107.768, 109.223, 112.28, 6.34646
0, 0.00000, 17907.1, 18150.7, 18668.8, 0, 108.181, 109.654, 112.783, 6.3906
0, 0.00000, 5373.84, 5607.82, 5328.52, 0, 215.74, 225.083, 213.911, 11.1125
0, 0.00000, 5388.19, 5622.31, 5342.63, 0, 215.6, 224.969, 213.776, 11.222
0, 0.00000, 5402.38, 5636.79, 5356.72, 0, 215.485, 224.837, 213.663, 11.2176
0, 0.00000, 5416.93, 5651.66, 5371.18, 0, 215.367, 224.701, 213.547, 11.2141
0, 0.00000, 5431.28, 5666.31, 5385.43, 0, 215.251, 224.567, 213.433, 11.2107
0, 0.00000, 5445.81, 5681.14, 5399.86, 0, 215.134, 224.431, 213.317, 11.2073
0, 0.00000, 5460.52, 5696.16, 5414.47, 0, 215.015, 224.294, 213.2, 11.2038
0, 0.00000, 5475.21, 5711.15, 5429.06, 0, 214.896, 224.158, 213.084, 11.2003
0, 0.00000, 5489.89, 5726.13, 5443.65, 0, 214.777, 224.021, 212.967, 11.1968
0, 0.00000, 5504.74, 5741.29, 5458.4, 0, 214.657, 223.883, 212.849, 11.1933
0, 0.00000, 5519.58, 5756.44, 5473.15, 0, 214.538, 223.745, 212.732, 11.1898
0, 0.00000, 5534.6, 5771.76, 5488.07, 0, 214.417, 223.606, 212.613, 11.1862
0, 0.00000, 5549.8, 5787.26, 5503.16, 0, 214.294, 223.464, 212.493, 11.1826
0, 0.00000, 5564.97, 5802.74, 5518.25, 0, 214.172, 223.324, 212.373, 11.179
0, 0.00000, 5580.14, 5818.21, 5533.31, 0, 214.05, 223.183, 212.253, 11.1755
0, 0.00000, 5595.48, 5833.85, 5548.55, 0, 213.926, 223.041, 212.132, 11.1718
0, 0.00000, 5610.99, 5849.67, 5563.97, 0, 213.802, 222.898, 212.009, 11.1682
0, 0.00000, 5626.49, 5865.47, 5579.37, 0, 213.677, 222.754, 211.887, 11.1645
0, 0.00000, 5641.97, 5881.26, 5594.76, 0, 213.553, 222.611, 211.765, 11.1609
0, 0.00000, 5657.62, 5897.22, 5610.32, 0, 213.427, 222.467, 211.642, 11.1572
0, 0.00000, 5673.45, 5913.35, 5626.05, 0, 213.3, 222.321, 211.517, 11.1535
0, 0.00000, 5689.26, 5929.47, 5641.77, 0, 213.174, 222.175, 211.393, 11.1498
0, 0.00000, 5705.25, 5945.76, 5657.66, 0, 213.045, 222.028, 211.267, 11.146
0, 0.00000, 5721.22, 5962.03, 5673.53, 0, 212.918, 221.881, 211.142, 11.1423
0, 0.00000, 5737.36, 5978.47, 5689.57, 0, 212.788, 221.732, 211.015, 11.1385
0, 0.00000, 5753.48, 5994.9, 5705.6, 0, 212.66, 221.584, 210.889, 11.1347
0, 0.00000, 5769.77, 6011.49, 5721.8, 0, 212.529, 221.434, 210.761, 11.1309
0, 0.00000, 5786.05, 6028.07, 5737.98, 0, 212.399, 221.285, 210.634, 11.1271
0, 0.00000, 5802.5, 6044.82, 5754.33, 0, 212.268, 221.134, 210.505, 11.1232
0, 0.00000, 5819.12, 6061.74, 5770.86, 0, 212.136, 220.982, 210.375, 11.1194
0, 0.00000, 5835.71, 6078.64, 5787.36, 0, 212.003, 220.83, 210.246, 11.1155
0, 0.00000, 5852.48, 6095.71, 5804.04, 0, 211.87, 220.676, 210.115, 11.1116
0, 0.00000, 5869.23, 6112.76, 5820.69, 0, 211.737, 220.523, 209.984, 11.1077
0, 0.00000, 5886.34, 6130.17, 5837.71, 0, 211.6, 220.367, 209.851, 11.1037
0, 0.00000, 5903.24, 6147.37, 5854.51, 0, 211.466, 220.213, 209.72, 11.0997
0, 0.00000, 5920.3, 6164.74, 5871.49, 0, 211.331, 220.057, 209.587, 11.0958
0, 0.00000, 5937.54, 6182.27, 5888.63, 0, 211.194, 219.9, 209.453, 11.0918
0, 0.00000, 5954.94, 6199.97, 5905.94, 0, 211.056, 219.742, 209.318, 11.0877
0, 0.00000, 5972.32, 6217.65, 5923.23, 0, 210.918, 219.583, 209.183, 11.0837
0, 0.00000, 5989.87, 6235.5, 5940.69, 0, 210.779, 219.424, 209.048, 11.0796
0, 0.00000, 6007.39, 6253.32, 5958.13, 0, 210.641, 219.265, 208.912, 11.0756
0, 0.00000, 6025.27, 6271.5, 5975.91, 0, 210.499, 219.103, 208.774, 11.0715
0, 0.00000, 6042.94, 6289.47, 5993.5, 0, 210.36, 218.943, 208.637, 11.0674
0, 0.00000, 6060.96, 6307.79, 6011.43, 0, 210.217, 218.779, 208.498, 11.0632
0, 0.00000, 6078.96, 6326.08, 6029.34, 0, 210.075, 218.616, 208.359, 11.0591
0, 0.00000, 6097.13, 6344.54, 6047.41, 0, 209.932, 218.452, 208.219, 11.0549
0, 0.00000, 6115.27, 6362.98, 6065.47, 0, 209.79, 218.288, 208.08, 11.0507
0, 0.00000, 6133.57, 6381.58, 6083.69, 0, 209.645, 218.123, 207.939, 11.0465
0, 0.00000, 6152.04, 6400.34, 6102.07, 0, 209.5, 217.957, 207.797, 11.0422
0, 0.00000, 6170.67, 6419.26, 6120.61, 0, 209.354, 217.789, 207.654, 11.038
0, 0.00000, 6189.27, 6438.16, 6139.13, 0, 209.208, 217.622, 207.512, 11.0337
0, 0.00000, 6208.22, 6457.4, 6157.99, 0, 209.059, 217.451, 207.367, 11.0294
0, 0.00000, 6226.96, 6476.43, 6176.65, 0, 208.913, 217.283, 207.223, 11.0251
0, 0.00000, 6299.49, 8534.01, 6026.31, 0, 210.554, 190.961, 201.421, 29.6181
0, 0.00000, 6318.32, 8555.03, 6044.56, 0, 210.383, 190.697, 201.267, 29.728
0, 0.00000, 6337.33, 8576.44, 6062.97, 0, 210.219, 190.452, 201.117, 29.778
0, 0.00000, 6356.49, 8597.99, 6081.52, 0, 210.053, 190.206, 200.967, 29.8285
0, 0.00000, 6375.8, 8619.68, 6100.24, 0, 209.887, 189.957, 200.815, 29.8792
0, 0.00000, 6395.08, 8641.32, 6118.93, 0, 209.721, 189.71, 200.664, 29.9298
0, 0.00000, 6414.5, 8663.04, 6137.77, 0, 209.552, 189.459, 200.512, 29.9802
0, 0.00000, 6434.05, 8684.87, 6156.77, 0, 209.383, 189.206, 200.359, 30.031
0, 0.00000, 6453.75, 8706.84, 6175.91, 0, 209.212, 188.951, 200.205, 30.082
0, 0.00000, 6473.6, 8728.95, 6195.2, 0, 209.04, 188.695, 200.05, 30.1334
0, 0.00000, 8488.07, 8439, 6258.41, 0, 182.787, 181.716, 201.315, 33.4563
0, 0.00000, 8509.74, 8459.98, 6277.52, 0, 182.532, 181.464, 201.135, 33.5085
0, 0.00000, 8531.81, 8481.19, 6296.96, 0, 182.284, 181.201, 200.962, 33.5622
0, 0.00000, 8553.81, 8502.34, 6316.37, 0, 182.036, 180.939, 200.789, 33.6159
0, 0.00000, 8575.75, 8523.43, 6335.75, 0, 181.788, 180.678, 200.617, 33.6694
0, 0.00000, 8598.01, 8544.83, 6355.43, 0, 181.537, 180.413, 200.442, 33.7237
0, 0.00000, 8620.39, 8566.35, 6375.26, 0, 181.284, 180.147, 200.266, 33.7782
0, 0.00000, 8642.71, 8587.81, 6395.05, 0, 181.032, 179.881, 200.091, 33.8326
0, 0.00000, 8665.14, 8609.37, 6414.94, 0, 180.779, 179.614, 199.912, 33.8868
0, 0.00000, 8687.89, 8631.23, 6435.11, 0, 180.521, 179.343, 199.73, 33.9418
0, 0.00000, 8710.56, 8653.02, 6455.25, 0, 180.264, 179.072, 199.55, 33.9968
0, 0.00000, 8733.36, 8674.93, 6475.52, 0, 180.006, 178.801, 199.368, 34.0521
0, 0.00000, 8467.86, 8742, 8465.26, 0, 173.821, 179.459, 173.776, 9.88941
0, 0.00000, 8489.68, 8763.78, 8487.54, 0, 173.564, 179.168, 173.519, 9.86613
0, 0.00000, 8511.5, 8785.7, 8509.95, 0, 173.299, 178.881, 173.266, 9.85876
0, 0.00000, 8533.43, 8807.73, 8532.48, 0, 173.032, 178.594, 173.011, 9.85141
0, 0.00000, 8555.47, 8829.86, 8555.12, 0, 172.764, 178.305, 172.756, 9.84402
0, 0.00000, 8577.61, 8852.1, 8577.88, 0, 172.495, 178.014, 172.499, 9.83657
0, 0.00000, 8599.85, 8874.43, 8600.74, 0, 172.224, 177.723, 172.241, 9.82907
0, 0.00000, 8622.2, 8896.87, 8623.72, 0, 171.952, 177.429, 171.981, 9.82153
0, 0.00000, 8644.64, 8919.4, 8646.81, 0, 171.679, 177.135, 171.72, 9.81394
0, 0.00000, 8667.19, 8942.03, 8670, 0, 171.404, 176.839, 171.459, 9.80629
0, 0.00000, 8689.83, 8964.76, 8693.3, 0, 171.129, 176.542, 171.196, 9.7986
0, 0.00000, 8712.56, 8987.58, 8716.71, 0, 170.852, 176.244, 170.931, 9.79087
0, 0.00000, 8735.4, 9010.5, 8740.22, 0, 170.573, 175.945, 170.666, 9.78308
0, 0.00000, 8758.32, 9033.51, 8763.83, 0, 170.294, 175.644, 170.4, 9.77525
0, 0.00000, 8781.51, 9056.78, 8787.72, 0, 170.011, 175.34, 170.13, 9.76731
0, 0.00000, 8804.61, 9079.97, 8811.53, 0, 169.73, 175.037, 169.861, 9.75939
0, 0.00000, 8827.98, 9103.41, 8835.62, 0, 169.445, 174.731, 169.59, 9.75136
0, 0.00000, 8851.26, 9126.77, 8859.63, 0, 169.161, 174.426, 169.319, 9.74335
0, 0.00000, 8874.8, 9150.39, 8883.91, 0, 168.874, 174.117, 169.045, 9.73523
0, 0.00000, 8898.43, 9174.09, 8908.29, 0, 168.585, 173.807, 168.771, 9.72707
0, 0.00000, 8922.13, 9197.87, 8932.75, 0, 168.296, 173.497, 168.495, 9.71886
0, 0.00000, 8946.09, 9221.9, 8957.49, 0, 168.004, 173.183, 168.216, 9.71055
0, 0.00000, 8969.96, 9245.84, 8982.14, 0, 167.712, 172.87, 167.938, 9.70226
0, 0.00000, 8994.07, 9270.03, 9007.05, 0, 167.418, 172.554, 167.658, 9.69386
0, 0.00000, 9018.26, 9294.29, 9032.04, 0, 167.122, 172.237, 167.376, 9.68543
0, 0.00000, 9042.53, 9318.62, 9057.13, 0, 166.826, 171.919, 167.094, 9.67695
0, 0.00000, 9067.03, 9343.19, 9082.47, 0, 166.527, 171.598, 166.809, 9.66837
0, 0.00000, 9091.6, 9367.83, 9107.89, 0, 166.227, 171.276, 166.523, 9.65975
0, 0.00000, 9116.25, 9392.54, 9133.39, 0, 165.925, 170.954, 166.236, 9.6511
0, 0.00000, 9140.97, 9417.32, 9158.97, 0, 165.623, 170.63, 165.948, 9.6424
0, 0.00000, 9165.91, 9442.33, 9184.8, 0, 165.319, 170.304, 165.658, 9.6336
0, 0.00000, 9190.92, 9467.4, 9210.7, 0, 165.013, 169.976, 165.367, 9.62477
0, 0.00000, 9216, 9492.54, 9236.68, 0, 164.706, 169.648, 165.075, 9.6159
0, 0.00000, 9241.3, 9517.9, 9262.9, 0, 164.397, 169.317, 164.78, 9.60693
0, 0.00000, 9266.66, 9543.31, 9289.2, 0, 164.087, 168.985, 164.485, 9.59793
0, 0.00000, 9292.23, 9568.95, 9315.72, 0, 163.775, 168.651, 164.187, 9.58883
0, 0.00000, 9317.87, 9594.64, 9342.32, 0, 163.461, 168.316, 163.888, 9.5797
0, 0.00000, 9343.56, 9620.38, 9368.98, 0, 163.147, 167.98, 163.589, 9.57053
0, 0.00000, 9369.46, 9646.34, 9395.88, 0, 162.83, 167.641, 163.288, 9.56127
0, 0.00000, 9395.42, 9672.35, 9422.84, 0, 162.513, 167.302, 162.986, 9.55198
0, 0.00000, 9421.58, 9698.56, 9450.02, 0, 162.193, 166.961, 162.681, 9.5426
0, 0.00000, 9447.79, 9724.82, 9477.26, 0, 161.872, 166.618, 162.376, 9.53318
0, 0.00000, 9474.21, 9751.28, 9504.73, 0, 161.549, 166.273, 162.068, 9.52368
0, 0.00000, 9500.91, 9778, 9532.4, 0, 161.213, 165.914, 161.74, 9.50758
0, 0.00000, 9527.57, 9804.71, 9560.15, 0, 160.888, 165.568, 161.43, 9.49797
0, 0.00000, 9554.43, 9831.61, 9588.1, 0, 160.56, 165.218, 161.118, 9.48825
0, 0.00000, 9581.32, 9858.55, 9616.11, 0, 160.232, 164.867, 160.805, 9.47853
0, 0.00000, 9608.41, 9885.68, 9644.32, 0, 159.901, 164.514, 160.49, 9.46868
0, 0.00000, 9635.53, 9912.85, 9672.59, 0, 159.57, 164.161, 160.175, 9.45885
0, 0.00000, 9662.84, 9940.2, 9701.06, 0, 159.237, 163.806, 159.858, 9.4489
0, 0.00000, 9690.33, 9967.73, 9729.73, 0, 158.901, 163.448, 159.538, 9.43887
0, 0.00000, 9717.85, 9995.29, 9758.44, 0, 158.565, 163.091, 159.219, 9.42885
0, 0.00000, 9745.55, 10023, 9787.36, 0, 158.227, 162.731, 158.897, 9.41872
0, 0.00000, 9773.43, 10050.9, 9816.46, 0, 157.887, 162.368, 158.573, 9.40851
0, 0.00000, 9801.33, 10078.9, 9845.61, 0, 157.546, 162.006, 158.249, 9.39831
0, 0.00000, 9829.54, 10107.1, 9875.1, 0, 157.202, 161.64, 157.922, 9.38792
0, 0.00000, 9857.78, 10135.4, 9904.62, 0, 156.857, 161.273, 157.594, 9.37757
0, 0.00000, 9886.19, 10163.8, 9934.33, 0, 156.511, 160.905, 157.264, 9.36712
0, 0.00000, 9914.75, 10192.4, 9964.23, 0, 156.163, 160.535, 156.933, 9.35659
0, 0.00000, 9943.33, 10221.1, 9994.15, 0, 155.814, 160.164, 156.601, 9.34608
0, 0.00000, 9972.22, 10250, 10024.4, 0, 155.462, 159.79, 156.266, 9.33538
0, 0.00000, 10001.1, 10278.9, 10054.7, 0, 155.11, 159.417, 155.932, 9.32473
0, 0.00000, 10030.3, 10308.1, 10085.3, 0, 154.754, 159.039, 155.593, 9.31389
0, 0.00000, 10059.5, 10337.3, 10115.9, 0, 154.399, 158.662, 155.255, 9.30311
0, 0.00000, 10089, 10366.9, 10146.8, 0, 154.04, 158.281, 154.914, 9.29214
0, 0.00000, 10118.5, 10396.4, 10177.8, 0, 153.681, 157.9, 154.572, 9.28123
0, 0.00000, 10148.1, 10426, 10208.9, 0, 153.32, 157.518, 154.23, 9.27022
0, 0.00000, 10178, 10456, 10240.3, 0, 152.956, 157.132, 153.884, 9.25907
0, 0.00000, 10208.1, 10486.1, 10271.9, 0, 152.591, 156.745, 153.536, 9.24789
0, 0.00000, 10238.1, 10516.1, 10303.5, 0, 152.226, 156.358, 153.189, 9.23673
0, 0.00000, 10268.4, 10546.5, 10335.4, 0, 151.858, 155.968, 152.839, 9.2254
0, 0.00000, 10298.8, 10576.9, 10367.5, 0, 151.488, 155.576, 152.488, 9.21405
0, 0.00000, 10329.4, 10607.5, 10399.6, 0, 151.117, 155.184, 152.135, 9.20265
0, 0.00000, 10360.2, 10638.4, 10432.1, 0, 150.743, 154.788, 151.78, 9.1911
0, 0.00000, 10391, 10669.2, 10464.6, 0, 150.37, 154.393, 151.425, 9.17962
0, 0.00000, 10422.1, 10700.3, 10497.4, 0, 149.993, 153.995, 151.067, 9.16798
0, 0.00000, 10453.4, 10731.6, 10530.4, 0, 149.614, 153.594, 150.707, 9.15624
0, 0.00000, 10484.7, 10762.9, 10563.4, 0, 149.236, 153.194, 150.347, 9.14457
0, 0.00000, 10516.2, 10794.5, 10596.8, 0, 148.854, 152.791, 149.984, 9.13273
0, 0.00000, 10548, 10826.3, 10630.3, 0, 148.47, 152.385, 149.619, 9.12081
0, 0.00000, 10579.7, 10858, 10663.9, 0, 148.087, 151.98, 149.255, 9.10895
0, 0.00000, 10611.8, 10890.2, 10697.9, 0, 147.699, 151.571, 148.887, 9.09687
0, 0.00000, 10643.9, 10922.3, 10731.8, 0, 147.312, 151.163, 148.52, 9.08488
0, 0.00000, 10676.1, 10954.6, 10766, 0, 146.923, 150.752, 148.15, 9.07275
0, 0.00000, 10708.7, 10987.1, 10800.5, 0, 146.532, 150.339, 147.778, 9.06054
0, 0.00000, 10741.4, 11019.9, 10835.2, 0, 146.138, 149.924, 147.404, 9.04825
0, 0.00000, 10773.8, 11052.3, 10869.7, 0, 145.739, 149.507, 147.035, 9.04282
0, 0.00000, 10806.6, 11085.3, 10904.6, 0, 145.343, 149.09, 146.66, 9.03046
0, 0.00000, 10839.7, 11118.4, 10939.8, 0, 144.946, 148.671, 146.282, 9.01805
0, 0.00000, 10873.1, 11151.9, 10975.2, 0, 144.546, 148.251, 145.902, 9.00432
0, 0.00000, 10906.6, 11185.5, 11010.8, 0, 144.144, 147.83, 145.52, 8.99038
0, 0.00000, 10940.2, 11219.3, 11046.5, 0, 143.742, 147.408, 145.138, 8.97641
0, 0.00000, 10974.1, 11253.4, 11082.5, 0, 143.337, 146.983, 144.752, 8.96231
0, 0.00000, 11008.1, 11287.5, 11118.7, 0, 142.931, 146.558, 144.366, 8.94818
0, 0.00000, 11042.3, 11321.8, 11155.1, 0, 142.524, 146.131, 143.979, 8.93398
0, 0.00000, 11076.6, 11356.4, 11191.7, 0, 142.115, 145.703, 143.59, 8.91971
0, 0.00000, 11111.1, 11390.9, 11228.4, 0, 141.705, 145.274, 143.201, 8.90542
0, 0.00000, 11145.8, 11425.8, 11265.4, 0, 141.293, 144.842, 142.809, 8.89132
0, 0.00000, 11180.7, 11460.9, 11302.7, 0, 140.879, 144.409, 142.416, 8.87752
0, 0.00000, 11215.7, 11496.1, 11340.2, 0, 140.464, 143.975, 142.021, 8.8637
0, 0.00000, 11250.9, 11531.6, 11377.9, 0, 140.047, 143.539, 141.626, 8.84983
0, 0.00000, 11286.3, 11567.1, 11415.7, 0, 139.629, 143.102, 141.229, 8.83591
0, 0.00000, 11321.9, 11602.9, 11453.8, 0, 139.209, 142.664, 140.831, 8.82193
0, 0.00000, 11357.6, 11638.8, 11492.1, 0, 138.789, 142.224, 140.432, 8.80791
0, 0.00000, 11393.5, 11675, 11530.7, 0, 138.366, 141.783, 140.03, 8.7938
0, 0.00000, 11429.5, 11711.2, 11569.3, 0, 137.943, 141.341, 139.629, 8.77954
0, 0.00000, 11465.8, 11747.8, 11608.3, 0, 137.518, 140.898, 139.226, 8.76477
0, 0.00000, 11502.4, 11784.6, 11647.6, 0, 137.091, 140.453, 138.82, 8.74991
0, 0.00000, 11538.9, 11821.4, 11686.9, 0, 136.664, 140.009, 138.415, 8.73506
0, 0.00000, 11575.8, 11858.5, 11726.5, 0, 136.235, 139.562, 138.008, 8.72012
0, 0.00000, 11612.9, 11895.9, 11766.4, 0, 135.805, 139.113, 137.6, 8.70496
0, 0.00000, 11650.1, 11933.4, 11806.5, 0, 135.373, 138.664, 137.19, 8.68973
0, 0.00000, 11687.5, 11971, 11846.8, 0, 134.942, 138.214, 136.78, 8.67447
0, 0.00000, 11725.1, 12008.9, 11887.3, 0, 134.508, 137.763, 136.369, 8.65915
0, 0.00000, 11762.9, 12047, 11928.2, 0, 134.073, 137.31, 135.956, 8.64378
0, 0.00000, 11800.9, 12085.3, 11969.2, 0, 133.637, 136.856, 135.542, 8.6284
0, 0.00000, 11839.1, 12123.7, 12010.5, 0, 133.2, 136.402, 135.128, 8.61298
0, 0.00000, 11877.4, 12162.4, 12051.9, 0, 132.763, 135.947, 134.713, 8.59755
0, 0.00000, 11916, 12201.3, 12093.6, 0, 132.324, 135.491, 134.296, 8.5821
0, 0.00000, 11955.8, 12242.4, 12135.5, 0, 131.894, 135.055, 133.878, 8.55561
0, 0.00000, 11997, 12285.7, 12177.3, 0, 131.475, 134.636, 133.456, 8.50248
0, 0.00000, 12038.3, 12329.2, 12219.2, 0, 131.058, 134.222, 133.032, 8.44654
0, 0.00000, 12080.2, 12373.1, 12262.9, 0, 130.643, 133.808, 132.622, 8.40785
0, 0.00000, 12122.4, 12417.3, 12307, 0, 130.228, 133.394, 132.214, 8.37226
0, 0.00000, 12166.1, 12461.9, 12352.4, 0, 129.824, 132.979, 131.814, 8.33729
0, 0.00000, 12210.5, 12507.3, 12399.3, 0, 129.425, 132.568, 131.427, 8.30275
0, 0.00000, 12255.9, 12552.6, 12446.6, 0, 129.034, 132.158, 131.044, 8.26506
0, 0.00000, 12302.2, 12598.3, 12494.4, 0, 128.648, 131.745, 130.661, 8.22344
0, 0.00000, 12348.6, 12644.1, 12542.5, 0, 128.262, 131.332, 130.279, 8.18107
0, 0.00000, 12395.5, 12690.2, 12591, 0, 127.875, 130.917, 129.895, 8.13865
0, 0.00000, 12442.6, 12736.7, 12639.7, 0, 127.488, 130.502, 129.511, 8.09626
0, 0.00000, 12489.8, 12783.2, 12688.7, 0, 127.101, 130.088, 129.128, 8.05402
0, 0.00000, 12537.4, 12830.2, 12738.1, 0, 126.712, 129.672, 128.743, 8.01176
0, 0.00000, 12585.2, 12877.3, 12787.7, 0, 126.325, 129.258, 128.36, 7.96963
0, 0.00000, 12633.4, 12924.8, 12837.7, 0, 125.936, 128.842, 127.975, 7.9275
0, 0.00000, 12681.8, 12972.5, 12888, 0, 125.548, 128.426, 127.591, 7.88543
0, 0.00000, 12730.6, 13020.5, 12938.6, 0, 125.159, 128.011, 127.207, 7.84343
0, 0.00000, 12779.5, 13068.8, 12989.5, 0, 124.77, 127.596, 126.823, 7.80153
0, 0.00000, 12828.8, 13117.4, 13040.7, 0, 124.382, 127.181, 126.439, 7.75971
0, 0.00000, 12878.3, 13166.2, 13092.3, 0, 123.993, 126.766, 126.056, 7.71798
0, 0.00000, 12928.1, 13215.3, 13144.2, 0, 123.605, 126.352, 125.674, 7.67635
0, 0.00000, 12978.2, 13264.6, 13196.3, 0, 123.218, 125.938, 125.292, 7.63483
0, 0.00000, 13028.5, 13314.3, 13248.8, 0, 122.831, 125.526, 124.911, 7.59341
0, 0.00000, 13079.3, 13364.3, 13301.8, 0, 122.443, 125.113, 124.529, 7.55202
0, 0.00000, 13130.2, 13414.5, 13354.9, 0, 122.058, 124.701, 124.15, 7.51082
0, 0.00000, 13181.4, 13464.9, 13408.4, 0, 121.673, 124.291, 123.771, 7.46975
0, 0.00000, 13233, 13515.8, 13462.4, 0, 121.288, 123.881, 123.393, 7.42873
0, 0.00000, 13284.8, 13566.9, 13516.6, 0, 120.904, 123.473, 123.017, 7.3879
0, 0.00000, 13336.9, 13618.3, 13571.1, 0, 120.522, 123.066, 122.642, 7.34721
0, 0.00000, 13389.3, 13669.9, 13626, 0, 120.141, 122.661, 122.268, 7.30665
0, 0.00000, 13442, 13721.9, 13681.2, 0, 119.761, 122.256, 121.896, 7.26623
0, 0.00000, 13495, 13774.2, 13736.9, 0, 119.383, 121.854, 121.525, 7.22596
0, 0.00000, 13548.3, 13826.8, 13792.8, 0, 119.007, 121.454, 121.157, 7.18589
0, 0.00000, 13601.9, 13879.6, 13849, 0, 118.632, 121.055, 120.79, 7.14598
0, 0.00000, 13656.1, 13933.3, 13905.6, 0, 118.262, 120.664, 120.427, 7.10637
0, 0.00000, 13711.3, 13988.2, 13962.7, 0, 117.899, 120.281, 120.065, 7.06659
0, 0.00000, 13766.9, 14043.6, 14020.1, 0, 117.538, 119.902, 119.706, 7.02633
0, 0.00000, 13822.6, 14099, 14077.8, 0, 117.182, 119.526, 119.35, 6.98637
0, 0.00000, 13878.8, 14155.2, 14136.4, 0, 116.827, 119.154, 118.999, 6.94659
0, 0.00000, 13937, 14212.4, 14197.5, 0, 116.487, 118.79, 118.667, 6.90723
0, 0.00000, 13995.7, 14270, 14259.2, 0, 116.153, 118.431, 118.343, 6.86804
0, 0.00000, 14054.6, 14327.9, 14321.2, 0, 115.823, 118.077, 118.023, 6.82913
0, 0.00000, 14114, 14386.3, 14383.8, 0, 115.496, 117.725, 117.706, 6.79038
0, 0.00000, 14173.7, 14444.9, 14446.7, 0, 115.172, 117.377, 117.393, 6.7519
0, 0.00000, 14233.8, 14503.9, 14509.9, 0, 114.853, 117.034, 117.084, 6.71371
0, 0.00000, 14294.1, 14563.2, 14573.6, 0, 114.537, 116.695, 116.78, 6.6758
0, 0.00000, 14354.9, 14622.9, 14637.8, 0, 114.225, 116.359, 116.48, 6.63811
0, 0.00000, 14416, 14682.9, 14702.4, 0, 113.918, 116.029, 116.185, 6.60075
0, 0.00000, 14477.4, 14743.3, 14767.4, 0, 113.616, 115.704, 115.894, 6.56367
0, 0.00000, 14539.2, 14804, 14832.8, 0, 113.318, 115.384, 115.61, 6.52691
0, 0.00000, 14601.4, 14865.2, 14898.7, 0, 113.025, 115.069, 115.33, 6.49043
0, 0.00000, 14663.8, 14926.6, 14964.9, 0, 112.738, 114.76, 115.056, 6.45432
0, 0.00000, 14726.7, 14988.4, 15031.6, 0, 112.457, 114.457, 114.789, 6.41854
0, 0.00000, 14789.9, 15050.6, 15098.8, 0, 112.181, 114.16, 114.527, 6.38295
0, 0.00000, 14853.6, 15111.8, 15164.8, 0, 111.912, 113.861, 114.261, 6.33188
0, 0.00000, 14915.5, 15169.5, 15231.5, 0, 111.636, 113.542, 114.004, 6.30474
0, 0.00000, 14976.4, 15227.6, 15297.8, 0, 111.356, 113.227, 113.749, 6.27796
0, 0.00000, 15037.5, 15285.4, 15363.6, 0, 111.081, 112.916, 113.493, 6.2521
0, 0.00000, 15098.9, 15343.3, 15429.5, 0, 110.813, 112.611, 113.243, 6.22698
0, 0.00000, 15159.4, 15401.9, 15495.4, 0, 110.545, 112.316, 112.997, 6.20626
0, 0.00000, 15220, 15460.9, 15561.7, 0, 110.282, 112.03, 112.76, 6.18851
0, 0.00000, 15280.9, 15520.1, 15628.4, 0, 110.028, 111.752, 112.532, 6.17161
0, 0.00000, 15342.1, 15579.5, 15695.5, 0, 109.782, 111.483, 112.312, 6.15596
0, 0.00000, 15403.4, 15639.2, 15762.8, 0, 109.545, 111.224, 112.103, 6.141
0, 0.00000, 15465.2, 15699.2, 15830.8, 0, 109.317, 110.973, 111.903, 6.12639
0, 0.00000, 15527.3, 15759.4, 15899.1, 0, 109.098, 110.732, 111.713, 6.11357
0, 0.00000, 15589.5, 15819.7, 15967.8, 0, 108.89, 110.5, 111.535, 6.10234
0, 0.00000, 15651.9, 15880.2, 16036.9, 0, 108.691, 110.279, 111.367, 6.09189
0, 0.00000, 15714.8, 15941.2, 16106.5, 0, 108.503, 110.069, 111.21, 6.08228
0, 0.00000, 15777.8, 16002.8, 16176.3, 0, 108.327, 109.873, 111.065, 6.07151
0, 0.00000, 15841.2, 16064.7, 16246.5, 0, 108.161, 109.689, 110.931, 6.06219
0, 0.00000, 15904.8, 16126.5, 16317.3, 0, 108.006, 109.515, 110.81, 6.0559
0, 0.00000, 15968.6, 16188.5, 16388.5, 0, 107.864, 109.352, 110.703, 6.05012
0, 0.00000, 16032.8, 16250.9, 16460.2, 0, 107.734, 109.202, 110.609, 6.04532
0, 0.00000, 16097.1, 16313.4, 16532.2, 0, 107.617, 109.066, 110.528, 6.04155
0, 0.00000, 16161.6, 16376.3, 16604.6, 0, 107.513, 108.943, 110.462, 6.03892
0, 0.00000, 16226.5, 16439.4, 16677.5, 0, 107.422, 108.835, 110.41, 6.03736
0, 0.00000, 16291.5, 16502.7, 16750.6, 0, 107.346, 108.74, 110.373, 6.03689
0, 0.00000, 16356.9, 16566.5, 16824.4, 0, 107.283, 108.661, 110.352, 6.03757
0, 0.00000, 16422.5, 16630.4, 16898.4, 0, 107.236, 108.596, 110.346, 6.03941
0, 0.00000, 16488.4, 16694.7, 16973, 0, 107.204, 108.547, 110.357, 6.04247
0, 0.00000, 16554.4, 16759, 17047.8, 0, 107.187, 108.514, 110.384, 6.04675
0, 0.00000, 16620.8, 16823.8, 17123.2, 0, 107.186, 108.498, 110.428, 6.05233
0, 0.00000, 16687.3, 16888.7, 17198.8, 0, 107.201, 108.498, 110.49, 6.05921
0, 0.00000, 16753.6, 16953.6, 17274.8, 0, 107.231, 108.513, 110.569, 6.06738
0, 0.00000, 16817.8, 17017.2, 17349.2, 0, 107.263, 108.537, 110.655, 6.07652
0, 0.00000, 16881.6, 17081, 17423.1, 0, 107.307, 108.577, 110.751, 6.08762
0, 0.00000, 16944.7, 17145.3, 17496.9, 0, 107.365, 108.637, 110.865, 6.10193
0, 0.00000, 17007.8, 17209.7, 17570.9, 0, 107.439, 108.716, 110.998, 6.11897
0, 0.00000, 17071.1, 17274.5, 17645.4, 0, 107.532, 108.814, 111.151, 6.13762
0, 0.00000, 17134.8, 17339.6, 17720.5, 0, 107.644, 108.932, 111.325, 6.15774
0, 0.00000, 17198.4, 17404.8, 17795.6, 0, 107.775, 109.069, 111.519, 6.17924
0, 0.00000, 17262, 17470.1, 17871, 0, 107.925, 109.227, 111.733, 6.20218
0, 0.00000, 17326.1, 17535.9, 17947, 0, 108.095, 109.405, 111.97, 6.22674
0, 0.00000, 17390, 17601.7, 18023, 0, 108.285, 109.604, 112.228, 6.25278
0, 0.00000, 17454.3, 17667.9, 18099.7, 0, 108.496, 109.824, 112.509, 6.28053
0, 0.00000, 17518.3, 17733.9, 18176.2, 0, 108.726, 110.064, 112.81, 6.30974
0, 0.00000, 17583, 17800.6, 18253.7, 0, 108.979, 110.329, 113.137, 6.34089
0, 0.00000, 17647.5, 17867.3, 18331.3, 0, 109.253, 110.614, 113.487, 6.37367
0, 0.00000, 17712, 17934, 18408.8, 0, 109.547, 110.921, 113.858, 6.40812
0, 0.00000, 17776.2, 18000.6, 18486.4, 0, 109.862, 111.249, 114.252, 6.44423
0, 0.00000, 17841.6, 18068.4, 18565.6, 0, 110.204, 111.606, 114.677, 6.48283
0, 0.00000, 17905.7, 18135.1, 18643.5, 0, 110.561, 111.978, 115.117, 6.52254
0, 0.00000, 17967, 18198.8, 18718, 0, 110.923, 112.355, 115.56, 6.56223
0, 0.00000, 18037.5, 18272.3, 18804.1, 0, 111.363, 112.813, 116.096, 6.6101
0, 0.00000, 5377.73, 5611.63, 5331.77, 0, 216.146, 225.495, 214.286, 11.1225
0, 0.00000, 5392.06, 5626.09, 5345.82, 0, 216.007, 225.384, 214.155, 11.2421
0, 0.00000, 5406.4, 5640.74, 5360.07, 0, 215.894, 225.253, 214.043, 11.2376
0, 0.00000, 5420.93, 5655.57, 5374.49, 0, 215.779, 225.12, 213.929, 11.2343
0, 0.00000, 5435.44, 5670.38, 5388.9, 0, 215.664, 224.987, 213.816, 11.231
0, 0.00000, 5449.93, 5685.18, 5403.29, 0, 215.549, 224.854, 213.703, 11.2277
0, 0.00000, 5464.6, 5700.15, 5417.86, 0, 215.433, 224.72, 213.589, 11.2243
0, 0.00000, 5479.26, 5715.11, 5432.41, 0, 215.317, 224.586, 213.475, 11.221
0, 0.00000, 5494.1, 5730.25, 5447.14, 0, 215.2, 224.451, 213.36, 11.2176
0, 0.00000, 5508.92, 5745.37, 5461.86, 0, 215.083, 224.316, 213.245, 11.2142
0, 0.00000, 5523.91, 5760.67, 5476.75, 0, 214.965, 224.179, 213.128, 11.2108
0, 0.00000, 5538.89, 5775.95, 5491.63, 0, 214.846, 224.043, 213.012, 11.2074
0, 0.00000, 5554.04, 5791.41, 5506.68, 0, 214.727, 223.905, 212.895, 11.2039
0, 0.00000, 5569.37, 5807.04, 5521.9, 0, 214.606, 223.766, 212.776, 11.2004
0, 0.00000, 5584.49, 5822.46, 5536.93, 0, 214.487, 223.628, 212.659, 11.197
0, 0.00000, 5599.98, 5838.25, 5552.31, 0, 214.365, 223.488, 212.539, 11.1935
0, 0.00000, 5615.45, 5854.03, 5567.68, 0, 214.244, 223.347, 212.42, 11.19
0, 0.00000, 5630.9, 5869.78, 5583.03, 0, 214.122, 223.207, 212.301, 11.1865
0, 0.00000, 5646.53, 5885.71, 5598.55, 0, 214, 223.066, 212.18, 11.1829
0, 0.00000, 5662.14, 5901.62, 5614.06, 0, 213.877, 222.924, 212.06, 11.1794
0, 0.00000, 5677.92, 5917.71, 5629.74, 0, 213.754, 222.782, 211.939, 11.1758
0, 0.00000, 5693.88, 5933.96, 5645.59, 0, 213.629, 222.638, 211.816, 11.1722
0, 0.00000, 5709.82, 5950.2, 5661.43, 0, 213.504, 222.494, 211.694, 11.1686
0, 0.00000, 5725.92, 5966.61, 5677.43, 0, 213.378, 222.348, 211.57, 11.165
0, 0.00000, 5742.01, 5983.01, 5693.42, 0, 213.252, 222.203, 211.446, 11.1614
0, 0.00000, 5758.27, 5999.57, 5709.58, 0, 213.125, 222.057, 211.322, 11.1577
0, 0.00000, 5774.52, 6016.11, 5725.72, 0, 212.998, 221.911, 211.197, 11.1541
0, 0.00000, 5790.93, 6032.82, 5742.03, 0, 212.87, 221.763, 211.072, 11.1504
0, 0.00000, 5807.51, 6049.71, 5758.51, 0, 212.741, 221.614, 210.945, 11.1467
0, 0.00000, 5824.07, 6066.57, 5774.98, 0, 212.612, 221.466, 210.819, 11.143
0, 0.00000, 5840.81, 6083.6, 5791.61, 0, 212.482, 221.316, 210.691, 11.1392
0, 0.00000, 5857.52, 6100.61, 5808.22, 0, 212.352, 221.166, 210.564, 11.1355
0, 0.00000, 5874.4, 6117.79, 5825, 0, 212.221, 221.015, 210.435, 11.1317
0, 0.00000, 5891.45, 6135.14, 5841.94, 0, 212.089, 220.863, 210.305, 11.1279
0, 0.00000, 5908.47, 6152.47, 5858.87, 0, 211.957, 220.711, 210.176, 11.1241
0, 0.00000, 5925.67, 6169.96, 5875.97, 0, 211.823, 220.557, 210.046, 11.1203
0, 0.00000, 5942.84, 6187.43, 5893.04, 0, 211.69, 220.404, 209.915, 11.1164
0, 0.00000, 5960.18, 6205.07, 5910.29, 0, 211.556, 220.249, 209.784, 11.1126
0, 0.00000, 5977.69, 6222.87, 5927.69, 0, 211.421, 220.094, 209.651, 11.1087
0, 0.00000, 5995.36, 6240.84, 5945.26, 0, 211.284, 219.937, 209.518, 11.1048
0, 0.00000, 6013.01, 6258.79, 5962.81, 0, 211.148, 219.78, 209.384, 11.1008
0, 0.00000, 6030.64, 6276.71, 5980.35, 0, 211.012, 219.623, 209.251, 11.0969
0, 0.00000, 6048.61, 6294.98, 5998.22, 0, 210.874, 219.464, 209.116, 11.093
0, 0.00000, 6066.57, 6313.23, 6016.08, 0, 210.736, 219.305, 208.981, 11.089
0, 0.00000, 6084.69, 6331.65, 6034.1, 0, 210.596, 219.145, 208.844, 11.085
0, 0.00000, 6102.78, 6350.03, 6052.1, 0, 210.457, 218.985, 208.708, 11.081
0, 0.00000, 6121.04, 6368.58, 6070.27, 0, 210.317, 218.824, 208.571, 11.077
0, 0.00000, 6139.46, 6387.3, 6088.59, 0, 210.176, 218.661, 208.433, 11.0729
0, 0.00000, 6158.04, 6406.17, 6107.08, 0, 210.033, 218.497, 208.294, 11.0688
0, 0.00000, 6176.6, 6425.02, 6125.54, 0, 209.891, 218.334, 208.155, 11.0648
0, 0.00000, 6195.32, 6444.02, 6144.16, 0, 209.748, 218.17, 208.015, 11.0607
0, 0.00000, 6214.19, 6463.19, 6162.95, 0, 209.604, 218.004, 207.874, 11.0565
0, 0.00000, 6288.25, 8524.82, 6012.58, 0, 211.385, 191.022, 201.983, 28.459
0, 0.00000, 6306.6, 8545.55, 6030.65, 0, 211.131, 191.521, 201.891, 29.7916
0, 0.00000, 6325.57, 8566.93, 6048.99, 0, 210.971, 191.277, 201.746, 29.8456
0, 0.00000, 6344.69, 8588.49, 6067.48, 0, 210.81, 191.035, 201.599, 29.8966
0, 0.00000, 6363.79, 8609.98, 6085.95, 0, 210.65, 190.793, 201.452, 29.9475
0, 0.00000, 6383.03, 8631.63, 6104.58, 0, 210.488, 190.549, 201.305, 29.9986
0, 0.00000, 6402.6, 8653.6, 6123.52, 0, 210.324, 190.302, 201.155, 30.0505
0, 0.00000, 6422.12, 8675.44, 6142.45, 0, 210.158, 190.053, 201.006, 30.1018
0, 0.00000, 6441.6, 8697.22, 6161.35, 0, 209.994, 189.805, 200.857, 30.1531
0, 0.00000, 6461.41, 8719.33, 6180.57, 0, 209.826, 189.553, 200.706, 30.2051
0, 0.00000, 8316.84, 8463.57, 6244.5, 0, 173.769, 184.934, 201.714, 48.1395
0, 0.00000, 8502.3, 8449.77, 6264.03, 0, 183.424, 182.279, 201.854, 33.5953
0, 0.00000, 8524.11, 8471.14, 6283.39, 0, 183.164, 182.024, 201.678, 33.6088
0, 0.00000, 8545.94, 8492.1, 6302.57, 0, 182.922, 181.769, 201.512, 33.6628
0, 0.00000, 8568.1, 8513.36, 6322.05, 0, 182.677, 181.509, 201.342, 33.7175
0, 0.00000, 8590.38, 8534.75, 6341.68, 0, 182.431, 181.249, 201.171, 33.7724
0, 0.00000, 8612.59, 8556.08, 6361.28, 0, 182.185, 180.988, 201.001, 33.8271
0, 0.00000, 8635.12, 8577.72, 6381.18, 0, 181.935, 180.725, 200.829, 33.8827
0, 0.00000, 8657.59, 8599.3, 6401.05, 0, 181.686, 180.462, 200.656, 33.9379
0, 0.00000, 8680.17, 8620.96, 6421, 0, 181.436, 180.197, 200.48, 33.993
0, 0.00000, 8703.06, 8642.93, 6441.24, 0, 181.182, 179.929, 200.303, 34.0491
0, 0.00000, 8725.89, 8664.83, 6461.46, 0, 180.929, 179.661, 200.125, 34.1051
0, 0.00000, 8471.69, 8740.52, 8425.47, 0, 176.165, 180.36, 165.655, 12.2818
0, 0.00000, 8481.75, 8755.29, 8477.69, 0, 174.447, 180.085, 174.372, 9.93079
0, 0.00000, 8503.66, 8777.13, 8500.03, 0, 174.191, 179.792, 174.115, 9.90439
0, 0.00000, 8525.44, 8799, 8522.38, 0, 173.931, 179.511, 173.867, 9.89729
0, 0.00000, 8547.49, 8821.14, 8545.02, 0, 173.667, 179.227, 173.616, 9.89019
0, 0.00000, 8569.65, 8843.39, 8567.78, 0, 173.403, 178.941, 173.363, 9.88304
0, 0.00000, 8591.92, 8865.74, 8590.65, 0, 173.137, 178.654, 173.11, 9.87584
0, 0.00000, 8614.28, 8888.19, 8613.63, 0, 172.869, 178.365, 172.855, 9.8686
0, 0.00000, 8636.75, 8910.74, 8636.72, 0, 172.601, 178.076, 172.599, 9.86131
0, 0.00000, 8659.31, 8933.38, 8659.92, 0, 172.331, 177.785, 172.341, 9.85398
0, 0.00000, 8681.98, 8956.13, 8683.22, 0, 172.06, 177.493, 172.083, 9.8466
0, 0.00000, 8704.74, 8978.97, 8706.63, 0, 171.788, 177.199, 171.824, 9.83917
0, 0.00000, 8727.6, 9001.91, 8730.15, 0, 171.514, 176.904, 171.563, 9.8317
0, 0.00000, 8750.55, 9024.94, 8753.77, 0, 171.24, 176.609, 171.301, 9.82419
0, 0.00000, 8773.59, 9048.06, 8777.5, 0, 170.964, 176.312, 171.038, 9.81663
0, 0.00000, 8796.73, 9071.27, 8801.32, 0, 170.687, 176.013, 170.775, 9.80903
0, 0.00000, 8820.13, 9094.74, 8825.42, 0, 170.407, 175.712, 170.508, 9.80132
0, 0.00000, 8843.61, 9118.29, 8849.61, 0, 170.126, 175.41, 170.24, 9.79358
0, 0.00000, 8867.01, 9141.77, 8873.73, 0, 169.846, 175.108, 169.973, 9.78585
0, 0.00000, 8890.67, 9165.49, 8898.12, 0, 169.563, 174.803, 169.703, 9.77802
0, 0.00000, 8914.42, 9189.3, 8922.61, 0, 169.278, 174.498, 169.432, 9.77015
0, 0.00000, 8938.41, 9213.36, 8947.35, 0, 168.991, 174.189, 169.159, 9.76218
0, 0.00000, 8962.31, 9237.33, 8972.02, 0, 168.705, 173.881, 168.886, 9.75423
0, 0.00000, 8986.47, 9261.55, 8996.95, 0, 168.415, 173.57, 168.61, 9.74618
0, 0.00000, 9010.7, 9285.84, 9021.97, 0, 168.125, 173.258, 168.334, 9.73809
0, 0.00000, 9035.01, 9310.21, 9047.08, 0, 167.834, 172.946, 168.057, 9.72996
