hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9059.39, 9334.66, 9072.27, 0, 167.542, 172.632, 167.778, 9.72179
0, 0.00000, 9084.02, 9359.34, 9097.72, 0, 167.247, 172.315, 167.498, 9.71353
0, 0.00000, 9108.71, 9384.09, 9123.24, 0, 166.951, 171.998, 167.216, 9.70523
0, 0.00000, 9133.48, 9408.91, 9148.86, 0, 166.654, 171.68, 166.933, 9.69689
0, 0.00000, 9158.32, 9433.8, 9174.55, 0, 166.357, 171.36, 166.65, 9.68852
0, 0.00000, 9183.38, 9458.92, 9200.49, 0, 166.057, 171.038, 166.364, 9.68005
0, 0.00000, 9208.51, 9484.11, 9226.5, 0, 165.755, 170.715, 166.078, 9.67155
0, 0.00000, 9233.87, 9509.51, 9252.76, 0, 165.452, 170.39, 165.788, 9.66296
0, 0.00000, 9259.29, 9534.98, 9279.09, 0, 165.147, 170.064, 165.499, 9.65433
0, 0.00000, 9284.78, 9560.51, 9305.49, 0, 164.842, 169.737, 165.208, 9.64567
0, 0.00000, 9310.48, 9586.26, 9332.13, 0, 164.534, 169.407, 164.915, 9.63692
0, 0.00000, 9336.23, 9612.06, 9358.84, 0, 164.225, 169.076, 164.621, 9.62814
0, 0.00000, 9362.21, 9638.08, 9385.78, 0, 163.914, 168.743, 164.325, 9.61927
0, 0.00000, 9388.24, 9664.15, 9412.78, 0, 163.602, 168.41, 164.029, 9.61037
0, 0.00000, 9414.32, 9690.27, 9439.86, 0, 163.29, 168.076, 163.731, 9.60144
0, 0.00000, 9440.61, 9716.6, 9467.15, 0, 162.975, 167.739, 163.432, 9.59242
0, 0.00000, 9467.1, 9743.13, 9494.67, 0, 162.658, 167.4, 163.13, 9.58332
0, 0.00000, 9493.64, 9769.71, 9522.25, 0, 162.34, 167.06, 162.827, 9.57419
0, 0.00000, 9520.23, 9796.34, 9549.89, 0, 162.021, 166.72, 162.525, 9.56503
0, 0.00000, 9547.02, 9823.16, 9577.75, 0, 161.701, 166.377, 162.22, 9.55579
0, 0.00000, 9574.01, 9850.18, 9605.82, 0, 161.378, 166.032, 161.912, 9.54647
0, 0.00000, 9601.03, 9877.24, 9633.95, 0, 161.054, 165.687, 161.605, 9.53713
0, 0.00000, 9628.25, 9904.48, 9662.28, 0, 160.728, 165.339, 161.295, 9.5277
0, 0.00000, 9655.65, 9931.92, 9690.82, 0, 160.401, 164.989, 160.983, 9.5182
0, 0.00000, 9683.37, 9959.63, 9719.59, 0, 160.061, 164.627, 160.651, 9.50196
0, 0.00000, 9711, 9987.29, 9748.39, 0, 159.732, 164.275, 160.338, 9.49238
0, 0.00000, 9738.81, 10015.1, 9777.39, 0, 159.4, 163.921, 160.022, 9.48269
0, 0.00000, 9766.65, 10043, 9806.43, 0, 159.067, 163.567, 159.706, 9.473
0, 0.00000, 9794.67, 10071, 9835.67, 0, 158.733, 163.21, 159.388, 9.46321
0, 0.00000, 9822.87, 10099.3, 9865.1, 0, 158.396, 162.851, 159.068, 9.45335
0, 0.00000, 9851.23, 10127.6, 9894.72, 0, 158.057, 162.491, 158.746, 9.44341
0, 0.00000, 9879.62, 10156, 9924.39, 0, 157.719, 162.13, 158.425, 9.4335
0, 0.00000, 9908.18, 10184.6, 9954.24, 0, 157.378, 161.768, 158.101, 9.42348
0, 0.00000, 9936.9, 10213.4, 9984.27, 0, 157.036, 161.403, 157.775, 9.41339
0, 0.00000, 9965.78, 10242.3, 10014.5, 0, 156.692, 161.037, 157.448, 9.40324
0, 0.00000, 9994.82, 10271.3, 10044.9, 0, 156.345, 160.669, 157.119, 9.39302
0, 0.00000, 10024, 10300.5, 10075.5, 0, 155.998, 160.299, 156.789, 9.38274
0, 0.00000, 10053.4, 10329.9, 10106.2, 0, 155.648, 159.928, 156.457, 9.3724
0, 0.00000, 10082.7, 10359.3, 10137, 0, 155.299, 159.557, 156.125, 9.36208
0, 0.00000, 10112.4, 10389, 10168.1, 0, 154.946, 159.182, 155.79, 9.35158
0, 0.00000, 10142.2, 10418.8, 10199.3, 0, 154.592, 158.806, 155.453, 9.34105
0, 0.00000, 10172, 10448.6, 10230.6, 0, 154.237, 158.43, 155.117, 9.33056
0, 0.00000, 10202.1, 10478.7, 10262.2, 0, 153.88, 158.05, 154.777, 9.31989
0, 0.00000, 10232.3, 10508.9, 10294, 0, 153.521, 157.67, 154.437, 9.30919
0, 0.00000, 10262.7, 10539.3, 10325.9, 0, 153.161, 157.287, 154.094, 9.29845
0, 0.00000, 10293.2, 10569.8, 10357.9, 0, 152.799, 156.904, 153.751, 9.28765
0, 0.00000, 10323.8, 10600.4, 10390.2, 0, 152.436, 156.519, 153.406, 9.2768
0, 0.00000, 10354.7, 10631.4, 10422.7, 0, 152.07, 156.131, 153.059, 9.26582
0, 0.00000, 10385.6, 10662.2, 10455.2, 0, 151.704, 155.744, 152.712, 9.2549
0, 0.00000, 10416.7, 10693.4, 10488, 0, 151.336, 155.354, 152.362, 9.24383
0, 0.00000, 10448.1, 10724.8, 10521.1, 0, 150.965, 154.961, 152.009, 9.23267
0, 0.00000, 10479.5, 10756.2, 10554.2, 0, 150.594, 154.568, 151.658, 9.22156
0, 0.00000, 10511.1, 10787.8, 10587.6, 0, 150.221, 154.173, 151.303, 9.21031
0, 0.00000, 10542.9, 10819.6, 10621.1, 0, 149.846, 153.777, 150.948, 9.19905
0, 0.00000, 10574.7, 10851.4, 10654.7, 0, 149.471, 153.38, 150.591, 9.18775
0, 0.00000, 10606.8, 10883.6, 10688.6, 0, 149.093, 152.98, 150.233, 9.17634
0, 0.00000, 10639.1, 10915.9, 10722.8, 0, 148.712, 152.578, 149.872, 9.16484
0, 0.00000, 10671.6, 10948.3, 10757.1, 0, 148.331, 152.175, 149.51, 9.15334
0, 0.00000, 10704.1, 10980.9, 10791.6, 0, 147.949, 151.772, 149.148, 9.14181
0, 0.00000, 10736.8, 11013.6, 10826.3, 0, 147.564, 151.366, 148.783, 9.13017
0, 0.00000, 10769.7, 11046.5, 10861.1, 0, 147.179, 150.959, 148.418, 9.11853
0, 0.00000, 10802.3, 11079.2, 10895.8, 0, 146.788, 150.549, 148.057, 9.11378
0, 0.00000, 10835.6, 11112.5, 10931.1, 0, 146.398, 150.138, 147.687, 9.10196
0, 0.00000, 10869, 11145.9, 10966.5, 0, 146.007, 149.727, 147.317, 9.08999
0, 0.00000, 10902.6, 11179.6, 11002.2, 0, 145.615, 149.315, 146.945, 9.0767
0, 0.00000, 10936.4, 11213.6, 11038.1, 0, 145.221, 148.901, 146.57, 9.06335
0, 0.00000, 10970.3, 11247.6, 11074, 0, 144.827, 148.487, 146.196, 9.04997
0, 0.00000, 11004.4, 11281.8, 11110.3, 0, 144.43, 148.071, 145.819, 9.03652
0, 0.00000, 11038.6, 11316.2, 11146.7, 0, 144.032, 147.653, 145.441, 9.023
0, 0.00000, 11073.1, 11350.8, 11183.4, 0, 143.632, 147.233, 145.061, 9.00941
0, 0.00000, 11107.8, 11385.7, 11220.3, 0, 143.231, 146.812, 144.68, 8.99575
0, 0.00000, 11142.5, 11420.5, 11257.3, 0, 142.829, 146.391, 144.299, 8.9821
0, 0.00000, 11177.6, 11455.7, 11294.7, 0, 142.424, 145.967, 143.915, 8.96875
0, 0.00000, 11212.7, 11491, 11332.2, 0, 142.019, 145.543, 143.531, 8.95564
0, 0.00000, 11248.1, 11526.6, 11370, 0, 141.612, 145.117, 143.145, 8.94248
0, 0.00000, 11283.5, 11562.2, 11407.9, 0, 141.204, 144.69, 142.759, 8.92931
0, 0.00000, 11319.3, 11598.1, 11446.1, 0, 140.794, 144.261, 142.37, 8.91604
0, 0.00000, 11355.2, 11634.2, 11484.6, 0, 140.382, 143.83, 141.98, 8.90274
0, 0.00000, 11391.1, 11670.3, 11523.1, 0, 139.971, 143.4, 141.591, 8.88944
0, 0.00000, 11427.4, 11706.8, 11561.9, 0, 139.557, 142.968, 141.199, 8.87605
0, 0.00000, 11463.9, 11743.5, 11601.1, 0, 139.141, 142.533, 140.805, 8.86216
0, 0.00000, 11500.5, 11780.3, 11640.3, 0, 138.725, 142.1, 140.411, 8.84811
0, 0.00000, 11537.3, 11817.4, 11679.9, 0, 138.307, 141.664, 140.015, 8.83399
0, 0.00000, 11574.3, 11854.7, 11719.6, 0, 137.888, 141.227, 139.618, 8.81984
0, 0.00000, 11611.5, 11892.1, 11759.6, 0, 137.469, 140.79, 139.221, 8.8056
0, 0.00000, 11648.8, 11929.6, 11799.7, 0, 137.049, 140.352, 138.823, 8.79121
0, 0.00000, 11686.4, 11967.4, 11840.1, 0, 136.627, 139.912, 138.424, 8.77674
0, 0.00000, 11724.2, 12005.5, 11880.9, 0, 136.204, 139.47, 138.022, 8.76221
0, 0.00000, 11762.2, 12043.7, 11921.8, 0, 135.78, 139.028, 137.621, 8.74767
0, 0.00000, 11800.3, 12082.1, 11962.9, 0, 135.355, 138.586, 137.219, 8.73312
0, 0.00000, 11838.7, 12120.7, 12004.3, 0, 134.929, 138.142, 136.815, 8.71854
0, 0.00000, 11877.2, 12159.5, 12045.9, 0, 134.502, 137.698, 136.411, 8.70395
0, 0.00000, 11916, 12198.5, 12087.7, 0, 134.075, 137.253, 136.006, 8.68934
0, 0.00000, 11955.8, 12239.7, 12129.8, 0, 133.654, 136.826, 135.599, 8.66643
0, 0.00000, 11996.9, 12283.1, 12171.6, 0, 133.244, 136.42, 135.189, 8.61552
0, 0.00000, 12038.4, 12326.8, 12213.7, 0, 132.837, 136.017, 134.776, 8.56021
0, 0.00000, 12080.2, 12371, 12257.3, 0, 132.43, 135.615, 134.374, 8.52112
0, 0.00000, 12122.6, 12415.4, 12301.5, 0, 132.026, 135.213, 133.978, 8.48645
0, 0.00000, 12166.4, 12460, 12346.8, 0, 131.634, 134.81, 133.588, 8.45187
0, 0.00000, 12211, 12505.6, 12393.9, 0, 131.247, 134.411, 133.213, 8.41771
0, 0.00000, 12256.7, 12551.1, 12441.4, 0, 130.868, 134.013, 132.843, 8.38037
0, 0.00000, 12303.2, 12597, 12489.4, 0, 130.494, 133.611, 132.472, 8.33914
0, 0.00000, 12349.9, 12643, 12537.7, 0, 130.121, 133.21, 132.102, 8.29715
0, 0.00000, 12397, 12689.3, 12586.3, 0, 129.747, 132.808, 131.732, 8.2552
0, 0.00000, 12444.2, 12735.8, 12635.1, 0, 129.374, 132.407, 131.362, 8.21337
0, 0.00000, 12491.8, 12782.6, 12684.4, 0, 128.999, 132.004, 130.991, 8.17149
0, 0.00000, 12539.7, 12829.8, 12733.9, 0, 128.624, 131.601, 130.62, 8.12965
0, 0.00000, 12587.7, 12877.1, 12783.7, 0, 128.249, 131.199, 130.249, 8.08794
0, 0.00000, 12636.2, 12924.9, 12834, 0, 127.874, 130.796, 129.878, 8.04621
0, 0.00000, 12684.9, 12972.8, 12884.4, 0, 127.499, 130.393, 129.507, 8.00461
0, 0.00000, 12733.8, 13021, 12935.2, 0, 127.124, 129.991, 129.137, 7.96309
0, 0.00000, 12783.1, 13069.4, 12986.3, 0, 126.749, 129.589, 128.767, 7.92164
0, 0.00000, 12832.6, 13118.2, 13037.8, 0, 126.374, 129.187, 128.397, 7.88025
0, 0.00000, 12882.5, 13167.3, 13089.6, 0, 125.999, 128.785, 128.027, 7.83895
0, 0.00000, 12932.6, 13216.6, 13141.7, 0, 125.624, 128.384, 127.658, 7.79773
0, 0.00000, 12983, 13266.3, 13194.2, 0, 125.25, 127.984, 127.29, 7.75659
0, 0.00000, 13033.7, 13316.1, 13246.9, 0, 124.877, 127.584, 126.923, 7.71563
0, 0.00000, 13084.7, 13366.4, 13300.1, 0, 124.504, 127.185, 126.556, 7.67469
0, 0.00000, 13136, 13416.9, 13353.5, 0, 124.132, 126.787, 126.19, 7.63392
0, 0.00000, 13187.6, 13467.6, 13407.3, 0, 123.761, 126.39, 125.825, 7.59327
0, 0.00000, 13239.5, 13518.7, 13461.4, 0, 123.39, 125.994, 125.462, 7.55272
0, 0.00000, 13291.7, 13570.1, 13516, 0, 123.021, 125.599, 125.099, 7.51228
0, 0.00000, 13344.1, 13621.8, 13570.7, 0, 122.653, 125.206, 124.739, 7.47203
0, 0.00000, 13396.9, 13673.7, 13625.9, 0, 122.286, 124.814, 124.38, 7.4319
0, 0.00000, 13450, 13726, 13681.5, 0, 121.92, 124.423, 124.022, 7.3919
0, 0.00000, 13503.3, 13778.6, 13737.4, 0, 121.557, 124.035, 123.666, 7.35209
0, 0.00000, 13557, 13831.4, 13793.5, 0, 121.195, 123.649, 123.313, 7.31249
0, 0.00000, 13611, 13884.6, 13850.2, 0, 120.834, 123.264, 122.96, 7.27295
0, 0.00000, 13665.8, 13938.8, 13907.1, 0, 120.479, 122.888, 122.611, 7.23377
0, 0.00000, 13721.4, 13994, 13964.5, 0, 120.131, 122.519, 122.264, 7.1943
0, 0.00000, 13777.3, 14049.6, 14022.2, 0, 119.786, 122.155, 121.92, 7.15449
0, 0.00000, 13833.5, 14105.5, 14080.3, 0, 119.443, 121.793, 121.579, 7.11489
0, 0.00000, 13890.2, 14162, 14139.2, 0, 119.104, 121.435, 121.243, 7.07553
0, 0.00000, 13948.9, 14219.5, 14200.8, 0, 118.779, 121.085, 120.927, 7.03658
0, 0.00000, 14008, 14277.5, 14262.8, 0, 118.461, 120.741, 120.619, 6.99779
0, 0.00000, 14067.6, 14335.9, 14325.3, 0, 118.145, 120.4, 120.313, 6.9592
0, 0.00000, 14127.4, 14394.6, 14388.2, 0, 117.833, 120.063, 120.012, 6.92087
0, 0.00000, 14187.6, 14453.6, 14451.5, 0, 117.525, 119.73, 119.715, 6.88282
0, 0.00000, 14248.2, 14513, 14515.3, 0, 117.221, 119.401, 119.421, 6.84497
0, 0.00000, 14309, 14572.7, 14579.4, 0, 116.92, 119.076, 119.132, 6.80744
0, 0.00000, 14370.4, 14632.8, 14644, 0, 116.624, 118.755, 118.848, 6.77012
0, 0.00000, 14432, 14693.3, 14709, 0, 116.332, 118.439, 118.568, 6.73311
0, 0.00000, 14494, 14754.1, 14774.5, 0, 116.044, 118.128, 118.293, 6.69637
0, 0.00000, 14556.4, 14815.3, 14840.4, 0, 115.762, 117.822, 118.024, 6.65995
0, 0.00000, 14619.1, 14876.8, 14906.7, 0, 115.484, 117.522, 117.76, 6.62383
0, 0.00000, 14682.2, 14938.8, 14973.5, 0, 115.212, 117.227, 117.501, 6.58803
0, 0.00000, 14745.7, 15001.1, 15040.8, 0, 114.945, 116.938, 117.249, 6.55253
0, 0.00000, 14809.6, 15063.7, 15108.2, 0, 114.685, 116.654, 117.002, 6.51533
0, 0.00000, 14873.3, 15124.2, 15174.8, 0, 114.428, 116.362, 116.751, 6.46968
0, 0.00000, 14935.5, 15182.5, 15241.8, 0, 114.162, 116.054, 116.507, 6.44318
0, 0.00000, 14997.1, 15241.1, 15308.8, 0, 113.895, 115.752, 116.265, 6.41728
0, 0.00000, 15058.7, 15299.3, 15374.9, 0, 113.634, 115.454, 116.023, 6.39223
0, 0.00000, 15120.4, 15357.9, 15441.3, 0, 113.377, 115.161, 115.786, 6.3691
0, 0.00000, 15181.4, 15417, 15507.7, 0, 113.12, 114.879, 115.554, 6.35001
0, 0.00000, 15242.7, 15476.5, 15574.6, 0, 112.871, 114.605, 115.33, 6.33311
0, 0.00000, 15304.2, 15536.3, 15641.8, 0, 112.629, 114.339, 115.116, 6.317
0, 0.00000, 15366.1, 15596.3, 15709.5, 0, 112.396, 114.082, 114.91, 6.30213
0, 0.00000, 15428.3, 15656.7, 15777.7, 0, 112.171, 113.833, 114.713, 6.2879
0, 0.00000, 15490.7, 15717.2, 15846.1, 0, 111.955, 113.595, 114.527, 6.27419
0, 0.00000, 15553.5, 15778, 15915.2, 0, 111.748, 113.364, 114.35, 6.26187
0, 0.00000, 15616.5, 15839, 15984.6, 0, 111.551, 113.143, 114.183, 6.25145
0, 0.00000, 15679.7, 15900.1, 16054.3, 0, 111.364, 112.933, 114.028, 6.24182
0, 0.00000, 15743.3, 15961.7, 16124.7, 0, 111.187, 112.733, 113.884, 6.23303
0, 0.00000, 15807, 16023.5, 16195.3, 0, 111.021, 112.544, 113.751, 6.22514
0, 0.00000, 15871.4, 16086.6, 16266.2, 0, 110.867, 112.373, 113.627, 6.21402
0, 0.00000, 15935.7, 16149, 16337.7, 0, 110.723, 112.207, 113.518, 6.20897
0, 0.00000, 16000.4, 16211.7, 16409.7, 0, 110.59, 112.054, 113.422, 6.20399
0, 0.00000, 16065.3, 16274.7, 16482.1, 0, 110.47, 111.913, 113.339, 6.2
0, 0.00000, 16130.5, 16338, 16554.9, 0, 110.362, 111.785, 113.268, 6.19704
0, 0.00000, 16195.9, 16401.7, 16628.1, 0, 110.267, 111.67, 113.212, 6.1952
0, 0.00000, 16261.7, 16465.5, 16701.8, 0, 110.185, 111.569, 113.17, 6.19443
0, 0.00000, 16327.7, 16529.8, 16776, 0, 110.117, 111.482, 113.142, 6.19477
0, 0.00000, 16394, 16594.3, 16850.6, 0, 110.062, 111.409, 113.13, 6.19623
0, 0.00000, 16460.5, 16658.9, 16925.5, 0, 110.022, 111.351, 113.133, 6.19886
0, 0.00000, 16527.4, 16724, 17001, 0, 109.997, 111.309, 113.152, 6.20271
0, 0.00000, 16594.4, 16789.3, 17076.8, 0, 109.987, 111.281, 113.187, 6.20778
0, 0.00000, 16661.7, 16854.8, 17153, 0, 109.993, 111.27, 113.239, 6.21414
0, 0.00000, 16729.4, 16920.7, 17229.8, 0, 110.014, 111.275, 113.308, 6.22182
0, 0.00000, 16795.3, 16985.7, 17306.1, 0, 110.04, 111.289, 113.389, 6.2305
0, 0.00000, 16860.4, 17049.8, 17381, 0, 110.075, 111.315, 113.477, 6.24054
0, 0.00000, 16925.1, 17114.5, 17455.8, 0, 110.123, 111.357, 113.578, 6.25253
0, 0.00000, 16989.1, 17179.8, 17530.6, 0, 110.183, 111.42, 113.696, 6.26754
0, 0.00000, 17053.3, 17245.2, 17605.7, 0, 110.26, 111.501, 113.833, 6.28547
0, 0.00000, 17117.7, 17310.9, 17681.3, 0, 110.355, 111.601, 113.99, 6.30477
0, 0.00000, 17182.3, 17376.8, 17757.2, 0, 110.468, 111.72, 114.166, 6.32544
0, 0.00000, 17247, 17443, 17833.5, 0, 110.6, 111.858, 114.362, 6.34756
0, 0.00000, 17311.8, 17509.3, 17910, 0, 110.75, 112.015, 114.579, 6.37111
0, 0.00000, 17377, 17576.1, 17987.2, 0, 110.921, 112.193, 114.817, 6.39627
0, 0.00000, 17442.1, 17642.9, 18064.4, 0, 111.11, 112.391, 115.076, 6.4229
0, 0.00000, 17507.3, 17709.9, 18141.9, 0, 111.319, 112.609, 115.356, 6.45107
0, 0.00000, 17572.9, 17777.3, 18220.1, 0, 111.55, 112.849, 115.66, 6.48103
0, 0.00000, 17638.3, 17844.7, 18298.3, 0, 111.799, 113.109, 115.984, 6.51251
0, 0.00000, 17704.1, 17912.5, 18377.1, 0, 112.071, 113.391, 116.333, 6.54582
0, 0.00000, 17769.7, 17980.3, 18456, 0, 112.362, 113.695, 116.703, 6.5808
0, 0.00000, 17835.4, 18048.2, 18535, 0, 112.674, 114.02, 117.095, 6.6175
0, 0.00000, 17902, 18117.1, 18615.5, 0, 113.012, 114.371, 117.517, 6.6566
0, 0.00000, 17968, 18185.5, 18695.4, 0, 113.368, 114.742, 117.959, 6.69718
0, 0.00000, 18034.5, 18254.7, 18776.2, 0, 113.749, 115.139, 118.428, 6.74007
0, 0.00000, 18095.7, 18318.3, 18850.7, 0, 114.119, 115.524, 118.882, 6.78123
0, 0.00000, 18164.7, 18390.2, 18934.9, 0, 114.558, 115.981, 119.417, 6.82973
0, 0.00000, 5381.46, 5615.28, 5334.85, 0, 216.554, 225.909, 214.663, 11.1326
0, 0.00000, 5395.96, 5629.91, 5349.06, 0, 216.416, 225.8, 214.535, 11.2622
0, 0.00000, 5410.28, 5644.53, 5363.27, 0, 216.305, 225.672, 214.425, 11.2578
0, 0.00000, 5424.78, 5659.33, 5377.66, 0, 216.193, 225.542, 214.314, 11.2546
0, 0.00000, 5439.26, 5674.11, 5392.03, 0, 216.081, 225.412, 214.204, 11.2514
0, 0.00000, 5453.91, 5689.07, 5406.58, 0, 215.967, 225.28, 214.092, 11.2482
0, 0.00000, 5468.55, 5704.01, 5421.11, 0, 215.854, 225.149, 213.98, 11.245
0, 0.00000, 5483.37, 5719.13, 5435.81, 0, 215.739, 225.016, 213.867, 11.2417
0, 0.00000, 5498.17, 5734.23, 5450.51, 0, 215.625, 224.884, 213.755, 11.2385
0, 0.00000, 5513.14, 5749.51, 5465.37, 0, 215.509, 224.75, 213.641, 11.2352
0, 0.00000, 5528.1, 5764.77, 5480.23, 0, 215.394, 224.616, 213.528, 11.2319
0, 0.00000, 5543.24, 5780.2, 5495.25, 0, 215.277, 224.481, 213.413, 11.2286
0, 0.00000, 5558.35, 5795.62, 5510.26, 0, 215.161, 224.347, 213.298, 11.2253
0, 0.00000, 5573.46, 5811.02, 5525.25, 0, 215.045, 224.212, 213.184, 11.222
0, 0.00000, 5588.92, 5826.79, 5540.61, 0, 214.926, 224.074, 213.067, 11.2186
0, 0.00000, 5604.18, 5842.35, 5555.76, 0, 214.809, 223.939, 212.951, 11.2153
0, 0.00000, 5619.8, 5858.27, 5571.27, 0, 214.688, 223.8, 212.833, 11.2119
0, 0.00000, 5635.4, 5874.17, 5586.76, 0, 214.569, 223.661, 212.716, 11.2085
0, 0.00000, 5650.99, 5890.06, 5602.24, 0, 214.449, 223.523, 212.598, 11.2051
0, 0.00000, 5666.74, 5906.11, 5617.88, 0, 214.329, 223.383, 212.48, 11.2017
0, 0.00000, 5682.48, 5922.15, 5633.52, 0, 214.208, 223.244, 212.361, 11.1982
0, 0.00000, 5698.39, 5938.36, 5649.32, 0, 214.086, 223.103, 212.242, 11.1948
0, 0.00000, 5714.47, 5954.75, 5665.29, 0, 213.963, 222.961, 212.121, 11.1913
0, 0.00000, 5730.53, 5971.11, 5681.24, 0, 213.841, 222.819, 212, 11.1878
0, 0.00000, 5746.77, 5987.64, 5697.36, 0, 213.717, 222.676, 211.879, 11.1843
0, 0.00000, 5762.98, 6004.15, 5713.47, 0, 213.593, 222.533, 211.757, 11.1808
0, 0.00000, 5779.36, 6020.83, 5729.74, 0, 213.468, 222.389, 211.635, 11.1773
0, 0.00000, 5795.73, 6037.5, 5746, 0, 213.344, 222.245, 211.512, 11.1738
0, 0.00000, 5812.26, 6054.33, 5762.42, 0, 213.218, 222.099, 211.389, 11.1702
0, 0.00000, 5828.96, 6071.32, 5779.01, 0, 213.091, 221.953, 211.264, 11.1666
0, 0.00000, 5845.64, 6088.3, 5795.59, 0, 212.965, 221.806, 211.14, 11.1631
0, 0.00000, 5862.48, 6105.45, 5812.33, 0, 212.837, 221.659, 211.015, 11.1595
0, 0.00000, 5879.5, 6122.76, 5829.23, 0, 212.708, 221.51, 210.888, 11.1558
0, 0.00000, 5896.49, 6140.05, 5846.12, 0, 212.579, 221.361, 210.762, 11.1522
0, 0.00000, 5913.47, 6157.32, 5862.99, 0, 212.451, 221.213, 210.636, 11.1485
0, 0.00000, 5930.79, 6174.94, 5880.2, 0, 212.32, 221.061, 210.508, 11.1449
0, 0.00000, 5948.09, 6192.54, 5897.4, 0, 212.189, 220.911, 210.38, 11.1412
0, 0.00000, 5965.56, 6210.3, 5914.76, 0, 212.057, 220.758, 210.25, 11.1375
0, 0.00000, 5983.01, 6228.05, 5932.1, 0, 211.926, 220.607, 210.121, 11.1337
0, 0.00000, 6000.62, 6245.95, 5949.61, 0, 211.793, 220.453, 209.991, 11.13
0, 0.00000, 6018.22, 6263.84, 5967.09, 0, 211.661, 220.301, 209.862, 11.1263
0, 0.00000, 6036.15, 6282.07, 5984.92, 0, 211.526, 220.145, 209.73, 11.1225
0, 0.00000, 6054.07, 6300.28, 6002.73, 0, 211.392, 219.99, 209.598, 11.1187
0, 0.00000, 6072.14, 6318.65, 6020.7, 0, 211.256, 219.833, 209.465, 11.1149
0, 0.00000, 6090.2, 6337, 6038.66, 0, 211.121, 219.677, 209.333, 11.1111
0, 0.00000, 6108.42, 6355.5, 6056.77, 0, 210.985, 219.52, 209.199, 11.1072
0, 0.00000, 6126.8, 6374.17, 6075.04, 0, 210.847, 219.361, 209.065, 11.1034
0, 0.00000, 6145.15, 6392.82, 6093.3, 0, 210.71, 219.203, 208.931, 11.0995
0, 0.00000, 6163.67, 6411.62, 6111.71, 0, 210.572, 219.044, 208.795, 11.0956
0, 0.00000, 6182.34, 6430.58, 6130.28, 0, 210.433, 218.883, 208.659, 11.0917
0, 0.00000, 6201.18, 6449.71, 6149.01, 0, 210.292, 218.721, 208.522, 11.0878
0, 0.00000, 6220.17, 6468.98, 6167.9, 0, 210.151, 218.559, 208.384, 11.0838
0, 0.00000, 6294.64, 8536.19, 6016.51, 0, 211.894, 192.359, 202.525, 29.7348
0, 0.00000, 6313.58, 8557.13, 6034.81, 0, 211.72, 192.101, 202.371, 29.9116
0, 0.00000, 6332.49, 8578.49, 6053.07, 0, 211.565, 191.865, 202.229, 29.9627
0, 0.00000, 6351.73, 8600.2, 6071.66, 0, 211.408, 191.625, 202.085, 30.0146
0, 0.00000, 6370.94, 8621.85, 6090.22, 0, 211.25, 191.385, 201.941, 30.0665
0, 0.00000, 6390.3, 8643.65, 6108.93, 0, 211.092, 191.145, 201.797, 30.1186
0, 0.00000, 6409.8, 8665.54, 6127.79, 0, 210.932, 190.901, 201.651, 30.1708
0, 0.00000, 6429.43, 8687.53, 6146.81, 0, 210.77, 190.655, 201.505, 30.2231
0, 0.00000, 6449.03, 8709.46, 6165.79, 0, 210.609, 190.41, 201.359, 30.2753
0, 0.00000, 6468.95, 8731.72, 6185.1, 0, 210.445, 190.16, 201.21, 30.3283
0, 0.00000, 8494.69, 8439.61, 6250.5, 0, 184.294, 183.101, 202.581, 33.6998
0, 0.00000, 8516.16, 8460.89, 6269.67, 0, 184.042, 182.846, 202.392, 33.6539
0, 0.00000, 8538.21, 8482.03, 6288.96, 0, 183.803, 182.592, 202.227, 33.7091
0, 0.00000, 8560.2, 8503.11, 6308.23, 0, 183.564, 182.339, 202.063, 33.7639
0, 0.00000, 8582.51, 8524.49, 6327.8, 0, 183.322, 182.082, 201.897, 33.8194
0, 0.00000, 8604.76, 8545.83, 6347.35, 0, 183.081, 181.826, 201.731, 33.8749
0, 0.00000, 8627.32, 8567.46, 6367.2, 0, 182.836, 181.567, 201.563, 33.9311
0, 0.00000, 8649.82, 8589.04, 6387.02, 0, 182.592, 181.308, 201.395, 33.9871
0, 0.00000, 8672.44, 8610.72, 6406.95, 0, 182.346, 181.047, 201.225, 34.0431
0, 0.00000, 8695.17, 8632.51, 6426.98, 0, 182.099, 180.785, 201.053, 34.0993
0, 0.00000, 8718.03, 8654.41, 6447.14, 0, 181.85, 180.522, 200.88, 34.156
0, 0.00000, 8741.01, 8676.43, 6467.43, 0, 181.6, 180.257, 200.706, 34.2129
0, 0.00000, 8473.5, 8746.37, 8467.44, 0, 175.33, 180.992, 175.216, 9.98077
0, 0.00000, 8495.5, 8768.25, 8489.8, 0, 175.082, 180.703, 174.963, 9.94973
0, 0.00000, 8517.3, 8790.13, 8512.16, 0, 174.827, 180.426, 174.72, 9.9429
0, 0.00000, 8539.38, 8812.3, 8534.81, 0, 174.568, 180.146, 174.473, 9.93608
0, 0.00000, 8561.57, 8834.56, 8557.57, 0, 174.307, 179.865, 174.225, 9.92922
0, 0.00000, 8583.86, 8856.93, 8580.45, 0, 174.046, 179.582, 173.975, 9.92233
0, 0.00000, 8606.08, 8879.23, 8603.26, 0, 173.785, 179.301, 173.727, 9.91544
0, 0.00000, 8628.57, 8901.8, 8626.36, 0, 173.521, 179.015, 173.475, 9.90845
0, 0.00000, 8651.17, 8924.48, 8649.57, 0, 173.256, 178.729, 173.222, 9.90142
0, 0.00000, 8673.86, 8947.25, 8672.89, 0, 172.99, 178.441, 172.969, 9.89434
0, 0.00000, 8696.65, 8970.11, 8696.31, 0, 172.722, 178.153, 172.714, 9.88722
0, 0.00000, 8719.54, 8993.07, 8719.84, 0, 172.453, 177.863, 172.458, 9.88006
0, 0.00000, 8742.53, 9016.13, 8743.48, 0, 172.184, 177.572, 172.201, 9.87286
0, 0.00000, 8765.61, 9039.28, 8767.22, 0, 171.913, 177.279, 171.942, 9.86562
0, 0.00000, 8788.78, 9062.52, 8791.06, 0, 171.64, 176.986, 171.683, 9.85834
0, 0.00000, 8812.05, 9085.85, 8815, 0, 171.367, 176.691, 171.423, 9.85101
0, 0.00000, 8835.57, 9109.43, 8839.21, 0, 171.091, 176.394, 171.16, 9.84359
0, 0.00000, 8859.01, 9132.94, 8863.36, 0, 170.816, 176.097, 170.898, 9.83618
0, 0.00000, 8882.71, 9156.7, 8887.77, 0, 170.537, 175.797, 170.633, 9.82868
0, 0.00000, 8906.5, 9180.55, 8912.27, 0, 170.258, 175.496, 170.367, 9.82114
0, 0.00000, 8930.37, 9204.48, 8936.87, 0, 169.978, 175.194, 170.1, 9.81356
0, 0.00000, 8954.32, 9228.49, 8961.57, 0, 169.696, 174.892, 169.832, 9.80595
0, 0.00000, 8978.52, 9252.74, 8986.52, 0, 169.412, 174.586, 169.562, 9.79824
0, 0.00000, 9002.8, 9277.08, 9011.57, 0, 169.127, 174.279, 169.29, 9.79049
0, 0.00000, 9027, 9301.33, 9036.54, 0, 168.843, 173.973, 169.02, 9.78276
0, 0.00000, 9051.6, 9325.98, 9061.93, 0, 168.554, 173.663, 168.745, 9.77489
0, 0.00000, 9076.12, 9350.54, 9087.24, 0, 168.266, 173.353, 168.471, 9.76703
0, 0.00000, 9100.87, 9375.34, 9112.8, 0, 167.975, 173.041, 168.194, 9.75908
0, 0.00000, 9125.69, 9400.22, 9138.45, 0, 167.684, 172.728, 167.917, 9.75111
0, 0.00000, 9150.59, 9425.16, 9164.18, 0, 167.391, 172.413, 167.638, 9.74309
0, 0.00000, 9175.72, 9450.33, 9190.16, 0, 167.096, 172.097, 167.358, 9.73499
0, 0.00000, 9200.91, 9475.57, 9216.21, 0, 166.801, 171.779, 167.076, 9.72685
0, 0.00000, 9226.18, 9500.87, 9242.35, 0, 166.504, 171.461, 166.794, 9.71868
0, 0.00000, 9251.66, 9526.4, 9268.72, 0, 166.205, 171.14, 166.51, 9.71043
0, 0.00000, 9277.22, 9551.99, 9295.17, 0, 165.905, 170.818, 166.224, 9.70214
0, 0.00000, 9302.83, 9577.64, 9321.7, 0, 165.604, 170.495, 165.938, 9.69382
0, 0.00000, 9328.67, 9603.51, 9348.46, 0, 165.301, 170.17, 165.65, 9.68542
0, 0.00000, 9354.56, 9629.44, 9375.29, 0, 164.997, 169.845, 165.361, 9.67699
0, 0.00000, 9380.67, 9655.58, 9402.36, 0, 164.691, 169.517, 165.07, 9.66847
0, 0.00000, 9406.83, 9681.78, 9429.49, 0, 164.384, 169.188, 164.778, 9.65993
0, 0.00000, 9433.21, 9708.18, 9456.84, 0, 164.074, 168.856, 164.484, 9.65131
0, 0.00000, 9459.64, 9734.64, 9484.27, 0, 163.764, 168.525, 164.189, 9.64266
0, 0.00000, 9486.12, 9761.14, 9511.76, 0, 163.454, 168.192, 163.894, 9.63398
0, 0.00000, 9512.95, 9788, 9539.62, 0, 163.139, 167.856, 163.595, 9.62517
0, 0.00000, 9539.68, 9814.76, 9567.39, 0, 162.826, 167.52, 163.297, 9.61639
0, 0.00000, 9566.77, 9841.86, 9595.53, 0, 162.509, 167.181, 162.996, 9.60748
0, 0.00000, 9593.74, 9868.86, 9623.58, 0, 162.193, 166.843, 162.695, 9.5986
0, 0.00000, 9621.07, 9896.2, 9651.99, 0, 161.873, 166.501, 162.391, 9.58959
0, 0.00000, 9648.43, 9923.59, 9680.46, 0, 161.552, 166.159, 162.087, 9.58056
0, 0.00000, 9675.98, 9951.16, 9709.14, 0, 161.23, 165.814, 161.781, 9.57145
0, 0.00000, 9703.57, 9978.76, 9737.87, 0, 160.907, 165.469, 161.474, 9.56233
0, 0.00000, 9731.35, 10006.6, 9766.8, 0, 160.582, 165.122, 161.165, 9.55313
0, 0.00000, 9759.31, 10034.5, 9795.93, 0, 160.255, 164.773, 160.854, 9.54386
0, 0.00000, 9787.45, 10062.7, 9825.27, 0, 159.926, 164.422, 160.542, 9.53452
0, 0.00000, 9815.92, 10091.1, 9854.84, 0, 159.586, 164.059, 160.21, 9.51832
0, 0.00000, 9844.27, 10119.5, 9884.42, 0, 159.256, 163.707, 159.897, 9.50894
0, 0.00000, 9872.8, 10148, 9914.2, 0, 158.923, 163.352, 159.581, 9.49944
0, 0.00000, 9901.35, 10176.6, 9944.01, 0, 158.59, 162.997, 159.265, 9.48995
0, 0.00000, 9930.22, 10205.5, 9974.16, 0, 158.254, 162.639, 158.945, 9.48028
0, 0.00000, 9959.1, 10234.3, 10004.3, 0, 157.917, 162.28, 158.626, 9.47067
0, 0.00000, 9988.16, 10263.4, 10034.7, 0, 157.579, 161.92, 158.304, 9.46096
0, 0.00000, 10017.4, 10292.6, 10065.3, 0, 157.239, 161.558, 157.982, 9.4512
0, 0.00000, 10046.7, 10322, 10096, 0, 156.897, 161.194, 157.657, 9.44137
0, 0.00000, 10076.3, 10351.5, 10126.9, 0, 156.554, 160.829, 157.331, 9.43149
0, 0.00000, 10106, 10381.2, 10158, 0, 156.209, 160.462, 157.004, 9.42155
0, 0.00000, 10135.8, 10411, 10189.3, 0, 155.862, 160.093, 156.675, 9.41155
0, 0.00000, 10165.8, 10441, 10220.7, 0, 155.514, 159.723, 156.345, 9.4015
0, 0.00000, 10195.8, 10471, 10252.2, 0, 155.166, 159.353, 156.014, 9.39148
0, 0.00000, 10226.1, 10501.3, 10283.9, 0, 154.815, 158.98, 155.681, 9.38129
0, 0.00000, 10256.5, 10531.7, 10315.9, 0, 154.462, 158.605, 155.347, 9.37109
0, 0.00000, 10287.2, 10562.4, 10348.1, 0, 154.107, 158.228, 155.01, 9.36076
0, 0.00000, 10317.9, 10593.1, 10380.4, 0, 153.751, 157.851, 154.673, 9.35049
0, 0.00000, 10348.7, 10623.9, 10412.8, 0, 153.395, 157.472, 154.335, 9.34015
0, 0.00000, 10379.8, 10655, 10445.5, 0, 153.035, 157.091, 153.994, 9.32968
0, 0.00000, 10411, 10686.3, 10478.4, 0, 152.675, 156.709, 153.652, 9.3192
0, 0.00000, 10442.4, 10717.6, 10511.4, 0, 152.313, 156.325, 153.309, 9.30868
0, 0.00000, 10473.9, 10749.1, 10544.5, 0, 151.95, 155.94, 152.965, 9.29811
0, 0.00000, 10505.5, 10780.7, 10577.8, 0, 151.586, 155.554, 152.62, 9.28751
0, 0.00000, 10537.4, 10812.5, 10611.4, 0, 151.219, 155.166, 152.272, 9.2768
0, 0.00000, 10569.3, 10844.5, 10645.2, 0, 150.851, 154.777, 151.924, 9.26608
0, 0.00000, 10601.6, 10876.7, 10679.2, 0, 150.481, 154.385, 151.573, 9.25525
0, 0.00000, 10633.9, 10909, 10713.3, 0, 150.11, 153.992, 151.221, 9.24442
0, 0.00000, 10666.3, 10941.5, 10747.6, 0, 149.738, 153.598, 150.869, 9.23355
0, 0.00000, 10699, 10974.2, 10782.2, 0, 149.364, 153.202, 150.514, 9.22259
0, 0.00000, 10731.8, 11006.9, 10816.9, 0, 148.989, 152.806, 150.159, 9.21163
0, 0.00000, 10764.8, 11040, 10851.8, 0, 148.611, 152.407, 149.801, 9.20057
0, 0.00000, 10798.1, 11073.2, 10887, 0, 148.232, 152.006, 149.442, 9.18944
0, 0.00000, 10831, 11106.1, 10922, 0, 147.848, 151.603, 149.089, 9.18543
0, 0.00000, 10864.4, 11139.6, 10957.4, 0, 147.467, 151.201, 148.728, 9.17425
0, 0.00000, 10898.1, 11173.3, 10993.1, 0, 147.083, 150.797, 148.365, 9.16257
0, 0.00000, 10932, 11207.3, 11029.1, 0, 146.699, 150.392, 148, 9.14987
0, 0.00000, 10965.9, 11241.4, 11065.1, 0, 146.313, 149.987, 147.635, 9.13716
0, 0.00000, 11000.3, 11275.8, 11101.5, 0, 145.925, 149.578, 147.266, 9.12433
0, 0.00000, 11034.7, 11310.3, 11138, 0, 145.536, 149.17, 146.898, 9.11148
0, 0.00000, 11069.2, 11344.9, 11174.7, 0, 145.146, 148.761, 146.529, 9.09861
0, 0.00000, 11104, 11379.8, 11211.7, 0, 144.754, 148.349, 146.157, 9.08563
0, 0.00000, 11138.9, 11414.8, 11248.8, 0, 144.361, 147.937, 145.785, 9.07264
0, 0.00000, 11173.9, 11450, 11286.1, 0, 143.967, 147.523, 145.411, 9.05967
0, 0.00000, 11209.2, 11485.4, 11323.7, 0, 143.571, 147.108, 145.037, 9.04706
0, 0.00000, 11244.7, 11521, 11361.5, 0, 143.174, 146.692, 144.661, 9.03461
0, 0.00000, 11280.3, 11556.8, 11399.6, 0, 142.775, 146.274, 144.284, 9.02214
0, 0.00000, 11316.1, 11592.8, 11437.9, 0, 142.375, 145.855, 143.905, 9.00963
0, 0.00000, 11352.1, 11629, 11476.3, 0, 141.974, 145.435, 143.526, 8.99708
0, 0.00000, 11388.3, 11665.3, 11515, 0, 141.572, 145.014, 143.146, 8.98449
0, 0.00000, 11424.8, 11701.9, 11554.1, 0, 141.167, 144.59, 142.763, 8.97182
0, 0.00000, 11461.4, 11738.7, 11593.2, 0, 140.762, 144.167, 142.38, 8.95905
0, 0.00000, 11498.1, 11775.6, 11632.6, 0, 140.356, 143.743, 141.997, 8.94577
0, 0.00000, 11535.1, 11812.8, 11672.2, 0, 139.949, 143.317, 141.611, 8.93241
0, 0.00000, 11572.2, 11850.2, 11712.1, 0, 139.54, 142.89, 141.225, 8.91903
0, 0.00000, 11609.5, 11887.6, 11752, 0, 139.132, 142.464, 140.839, 8.90566
0, 0.00000, 11647.1, 11925.5, 11792.4, 0, 138.72, 142.035, 140.45, 8.89207
0, 0.00000, 11684.8, 11963.4, 11832.9, 0, 138.31, 141.606, 140.062, 8.87843
0, 0.00000, 11722.7, 12001.5, 11873.7, 0, 137.897, 141.176, 139.672, 8.86472
0, 0.00000, 11760.9, 12039.8, 11914.7, 0, 137.484, 140.744, 139.282, 8.851
0, 0.00000, 11799.2, 12078.4, 11956, 0, 137.069, 140.312, 138.89, 8.83724
0, 0.00000, 11837.8, 12117.2, 11997.5, 0, 136.654, 139.879, 138.498, 8.82348
0, 0.00000, 11876.4, 12156.1, 12039.2, 0, 136.239, 139.445, 138.105, 8.80973
0, 0.00000, 11915.4, 12195.3, 12081.2, 0, 135.822, 139.011, 137.711, 8.79596
0, 0.00000, 11955.4, 12236.3, 12123.4, 0, 135.411, 138.592, 137.316, 8.77646
0, 0.00000, 11996.2, 12279.9, 12165.3, 0, 135.01, 138.199, 136.917, 8.72793
0, 0.00000, 12037.9, 12323.8, 12207.6, 0, 134.613, 137.807, 136.515, 8.6738
0, 0.00000, 12079.7, 12368.2, 12251, 0, 134.216, 137.417, 136.123, 8.63295
0, 0.00000, 12122, 12412.7, 12295.3, 0, 133.822, 137.028, 135.738, 8.59997
0, 0.00000, 12166, 12457.6, 12340.7, 0, 133.439, 136.636, 135.358, 8.5662
0, 0.00000, 12210.7, 12503.1, 12387.7, 0, 133.065, 136.249, 134.995, 8.53247
0, 0.00000, 12256.7, 12549, 12435.4, 0, 132.698, 135.862, 134.635, 8.49549
0, 0.00000, 12303.4, 12594.9, 12483.6, 0, 132.337, 135.474, 134.278, 8.45477
0, 0.00000, 12350.4, 12641.1, 12532, 0, 131.976, 135.084, 133.92, 8.41318
0, 0.00000, 12397.6, 12687.5, 12580.7, 0, 131.616, 134.695, 133.563, 8.37169
0, 0.00000, 12445.1, 12734.3, 12629.8, 0, 131.255, 134.306, 133.206, 8.33023
0, 0.00000, 12492.9, 12781.3, 12679.2, 0, 130.893, 133.916, 132.848, 8.28879
0, 0.00000, 12541.1, 12828.7, 12729, 0, 130.531, 133.525, 132.489, 8.24738
0, 0.00000, 12589.4, 12876.2, 12778.9, 0, 130.169, 133.136, 132.132, 8.2061
0, 0.00000, 12638.1, 12924, 12829.3, 0, 129.808, 132.746, 131.774, 8.16486
0, 0.00000, 12687, 12972.2, 12880, 0, 129.446, 132.356, 131.417, 8.12367
0, 0.00000, 12736.3, 13020.7, 12931, 0, 129.083, 131.966, 131.059, 8.08252
0, 0.00000, 12785.8, 13069.3, 12982.3, 0, 128.722, 131.577, 130.703, 8.04151
0, 0.00000, 12835.6, 13118.3, 13034, 0, 128.361, 131.188, 130.347, 8.00058
0, 0.00000, 12885.8, 13167.6, 13086, 0, 127.999, 130.8, 129.991, 7.9597
0, 0.00000, 12936.2, 13217.2, 13138.4, 0, 127.638, 130.411, 129.635, 7.91889
0, 0.00000, 12986.9, 13267, 13191, 0, 127.278, 130.024, 129.281, 7.87824
0, 0.00000, 13037.9, 13317.2, 13244, 0, 126.919, 129.638, 128.928, 7.83767
0, 0.00000, 13089.3, 13367.6, 13297.4, 0, 126.559, 129.252, 128.575, 7.79717
0, 0.00000, 13140.8, 13418.3, 13351.1, 0, 126.201, 128.868, 128.223, 7.75685
0, 0.00000, 13192.7, 13469.4, 13405.1, 0, 125.844, 128.484, 127.873, 7.71661
0, 0.00000, 13245, 13520.8, 13459.5, 0, 125.488, 128.101, 127.523, 7.67647
0, 0.00000, 13297.5, 13572.4, 13514.3, 0, 125.133, 127.72, 127.175, 7.6365
0, 0.00000, 13350.4, 13624.3, 13569.4, 0, 124.779, 127.34, 126.829, 7.59664
0, 0.00000, 13403.5, 13676.6, 13624.8, 0, 124.426, 126.962, 126.484, 7.55695
0, 0.00000, 13456.9, 13729.1, 13680.7, 0, 124.075, 126.586, 126.141, 7.51737
0, 0.00000, 13510.7, 13782, 13736.9, 0, 123.725, 126.211, 125.799, 7.47798
0, 0.00000, 13564.7, 13835.1, 13793.3, 0, 123.378, 125.838, 125.46, 7.43877
0, 0.00000, 13619.1, 13888.6, 13850.3, 0, 123.032, 125.467, 125.123, 7.39968
0, 0.00000, 13674.4, 13943.3, 13907.6, 0, 122.692, 125.105, 124.788, 7.36089
0, 0.00000, 13730.4, 13998.8, 13965.3, 0, 122.358, 124.751, 124.456, 7.32176
0, 0.00000, 13786.7, 14054.7, 14023.3, 0, 122.027, 124.401, 124.127, 7.28235
0, 0.00000, 13843.4, 14111, 14081.8, 0, 121.699, 124.053, 123.8, 7.24313
0, 0.00000, 13900.5, 14167.7, 14140.9, 0, 121.376, 123.71, 123.48, 7.2042
0, 0.00000, 13959.7, 14225.7, 14202.9, 0, 121.066, 123.374, 123.178, 7.16562
0, 0.00000, 14019.3, 14284, 14265.3, 0, 120.763, 123.045, 122.885, 7.12725
0, 0.00000, 14079.3, 14342.7, 14328.2, 0, 120.463, 122.718, 122.596, 7.08907
0, 0.00000, 14139.6, 14401.8, 14391.4, 0, 120.166, 122.396, 122.31, 7.05113
0, 0.00000, 14200.3, 14461.1, 14455.1, 0, 119.873, 122.077, 122.028, 7.01345
0, 0.00000, 14261.4, 14521, 14519.3, 0, 119.584, 121.762, 121.75, 6.97597
0, 0.00000, 14322.8, 14581.1, 14583.9, 0, 119.299, 121.452, 121.476, 6.93878
0, 0.00000, 14384.6, 14641.6, 14648.9, 0, 119.017, 121.145, 121.207, 6.90186
0, 0.00000, 14446.8, 14702.5, 14714.4, 0, 118.74, 120.844, 120.943, 6.86518
0, 0.00000, 14509.4, 14763.8, 14780.3, 0, 118.468, 120.547, 120.684, 6.8288
0, 0.00000, 14572.3, 14825.4, 14846.6, 0, 118.201, 120.255, 120.43, 6.79273
0, 0.00000, 14635.6, 14887.3, 14913.4, 0, 117.939, 119.969, 120.181, 6.75697
0, 0.00000, 14699.4, 14949.8, 14980.8, 0, 117.681, 119.688, 119.938, 6.72144
0, 0.00000, 14763.4, 15012.5, 15048.5, 0, 117.43, 119.413, 119.701, 6.68631
0, 0.00000, 14827.9, 15075.5, 15116.2, 0, 117.185, 119.143, 119.468, 6.64695
0, 0.00000, 14891.8, 15135.5, 15183.4, 0, 116.939, 118.857, 119.233, 6.60723
0, 0.00000, 14954.2, 15194.3, 15250.8, 0, 116.685, 118.562, 119.002, 6.58146
0, 0.00000, 15016.4, 15253.4, 15318.2, 0, 116.431, 118.273, 118.775, 6.55646
0, 0.00000, 15078.7, 15312.2, 15385, 0, 116.183, 117.986, 118.546, 6.53219
0, 0.00000, 15140.5, 15371.3, 15451.6, 0, 115.937, 117.708, 118.322, 6.51111
0, 0.00000, 15202.2, 15431.1, 15518.7, 0, 115.693, 117.437, 118.104, 6.4935
0, 0.00000, 15264.2, 15491.1, 15586.1, 0, 115.456, 117.175, 117.894, 6.47739
0, 0.00000, 15326.3, 15551.3, 15653.9, 0, 115.228, 116.922, 117.693, 6.46203
0, 0.00000, 15388.9, 15612, 15722.3, 0, 115.007, 116.676, 117.501, 6.44793
0, 0.00000, 15451.7, 15672.8, 15790.9, 0, 114.795, 116.44, 117.318, 6.4345
0, 0.00000, 15514.9, 15734, 15860.1, 0, 114.592, 116.213, 117.144, 6.42169
0, 0.00000, 15578.3, 15795.4, 15929.7, 0, 114.398, 115.994, 116.98, 6.40981
0, 0.00000, 15642.1, 15857, 15999.8, 0, 114.212, 115.784, 116.827, 6.40022
0, 0.00000, 15706.1, 15918.8, 16070.4, 0, 114.037, 115.584, 116.684, 6.3914
0, 0.00000, 15770.4, 15980.9, 16141.2, 0, 113.872, 115.395, 116.552, 6.38343
0, 0.00000, 15835.1, 16043.5, 16212.7, 0, 113.716, 115.216, 116.431, 6.37637
0, 0.00000, 15900, 16107.1, 16284.1, 0, 113.574, 115.055, 116.32, 6.36596
0, 0.00000, 15965.2, 16170.2, 16356.4, 0, 113.44, 114.9, 116.222, 6.36174
0, 0.00000, 16030.8, 16233.7, 16429.2, 0, 113.318, 114.755, 116.137, 6.35758
0, 0.00000, 16096.4, 16297.3, 16502.3, 0, 113.208, 114.624, 116.065, 6.35439
0, 0.00000, 16162.6, 16361.4, 16576, 0, 113.11, 114.504, 116.006, 6.35225
0, 0.00000, 16228.8, 16425.7, 16650, 0, 113.024, 114.398, 115.96, 6.35122
0, 0.00000, 16295.6, 16490.4, 16724.6, 0, 112.951, 114.305, 115.928, 6.35127
0, 0.00000, 16362.4, 16555.3, 16799.5, 0, 112.892, 114.226, 115.911, 6.3524
0, 0.00000, 16429.6, 16620.5, 16874.9, 0, 112.846, 114.16, 115.908, 6.35467
0, 0.00000, 16497.1, 16686.1, 16950.8, 0, 112.814, 114.109, 115.92, 6.35813
0, 0.00000, 16564.8, 16751.8, 17027.1, 0, 112.797, 114.073, 115.948, 6.36277
0, 0.00000, 16632.9, 16818, 17103.9, 0, 112.794, 114.052, 115.991, 6.36867
0, 0.00000, 16701.2, 16884.3, 17181.1, 0, 112.807, 114.047, 116.051, 6.37582
0, 0.00000, 16769.3, 16950.6, 17258.7, 0, 112.832, 114.054, 116.127, 6.38422
0, 0.00000, 16835.3, 17016.1, 17335.2, 0, 112.857, 114.071, 116.212, 6.39354
0, 0.00000, 16901.4, 17081, 17410.8, 0, 112.897, 114.099, 116.303, 6.40444
0, 0.00000, 16967, 17146.5, 17486.5, 0, 112.949, 114.146, 116.41, 6.41731
0, 0.00000, 17032.2, 17212.7, 17562.4, 0, 113.013, 114.212, 116.533, 6.43318
0, 0.00000, 17097.3, 17279, 17638.5, 0, 113.093, 114.296, 116.675, 6.45176
0, 0.00000, 17162.8, 17345.7, 17715.2, 0, 113.191, 114.398, 116.836, 6.47171
0, 0.00000, 17228.4, 17412.5, 17792.1, 0, 113.307, 114.519, 117.016, 6.49303
0, 0.00000, 17294.3, 17479.7, 17869.5, 0, 113.441, 114.658, 117.216, 6.51579
0, 0.00000, 17360.2, 17547, 17947.2, 0, 113.593, 114.816, 117.435, 6.53997
0, 0.00000, 17426.3, 17614.6, 18025.2, 0, 113.764, 114.994, 117.675, 6.56564
0, 0.00000, 17492.7, 17682.5, 18103.7, 0, 113.954, 115.192, 117.937, 6.5929
0, 0.00000, 17559.1, 17750.6, 18182.5, 0, 114.164, 115.41, 118.219, 6.6217
0, 0.00000, 17625.6, 17818.9, 18261.6, 0, 114.393, 115.648, 118.522, 6.6521
0, 0.00000, 17692.4, 17887.5, 18341.2, 0, 114.642, 115.908, 118.848, 6.68423
0, 0.00000, 17759.6, 17956.6, 18421.5, 0, 114.913, 116.189, 119.197, 6.7182
0, 0.00000, 17826.3, 18025.2, 18501.3, 0, 115.202, 116.489, 119.566, 6.7536
0, 0.00000, 17893.6, 18094.6, 18582.1, 0, 115.514, 116.813, 119.961, 6.79109
0, 0.00000, 17961.2, 18164.5, 18663.5, 0, 115.848, 117.16, 120.379, 6.83055
0, 0.00000, 18028.3, 18233.8, 18744.5, 0, 116.2, 117.526, 120.818, 6.87154
0, 0.00000, 18095.8, 18303.8, 18826.3, 0, 116.575, 117.917, 121.283, 6.91472
0, 0.00000, 18162, 18372.5, 18906.7, 0, 116.964, 118.321, 121.762, 6.95893
0, 0.00000, 18225.8, 18438.8, 18984.4, 0, 117.359, 118.732, 122.245, 7.00336
0, 0.00000, 18297.8, 18513.7, 19072.2, 0, 117.826, 119.218, 122.814, 7.05572
0, 0.00000, 5385.24, 5618.98, 5337.98, 0, 216.964, 226.324, 215.041, 11.1427
0, 0.00000, 5399.72, 5633.58, 5352.14, 0, 216.827, 226.22, 214.917, 11.2824
0, 0.00000, 5414.2, 5648.37, 5366.51, 0, 216.718, 226.092, 214.808, 11.278
0, 0.00000, 5428.67, 5663.14, 5380.87, 0, 216.608, 225.965, 214.7, 11.2749
0, 0.00000, 5443.13, 5677.89, 5395.21, 0, 216.499, 225.838, 214.592, 11.2719
0, 0.00000, 5457.75, 5692.82, 5409.73, 0, 216.388, 225.709, 214.483, 11.2688
0, 0.00000, 5472.55, 5707.92, 5424.41, 0, 216.276, 225.579, 214.372, 11.2657
0, 0.00000, 5487.34, 5723.01, 5439.08, 0, 216.164, 225.449, 214.262, 11.2625
0, 0.00000, 5502.11, 5738.08, 5453.74, 0, 216.053, 225.32, 214.152, 11.2594
0, 0.00000, 5517.06, 5753.32, 5468.57, 0, 215.94, 225.189, 214.041, 11.2563
0, 0.00000, 5532.17, 5768.74, 5483.57, 0, 215.826, 225.056, 213.929, 11.2531
0, 0.00000, 5547.27, 5784.14, 5498.56, 0, 215.712, 224.924, 213.817, 11.2499
0, 0.00000, 5562.36, 5799.52, 5513.53, 0, 215.599, 224.793, 213.705, 11.2468
0, 0.00000, 5577.8, 5815.27, 5528.86, 0, 215.483, 224.658, 213.591, 11.2435
0, 0.00000, 5593.04, 5830.81, 5543.98, 0, 215.368, 224.525, 213.478, 11.2403
0, 0.00000, 5608.46, 5846.52, 5559.28, 0, 215.252, 224.391, 213.364, 11.2371
0, 0.00000, 5624.04, 5862.4, 5574.75, 0, 215.136, 224.255, 213.249, 11.2338
0, 0.00000, 5639.6, 5878.26, 5590.2, 0, 215.019, 224.12, 213.134, 11.2306
0, 0.00000, 5655.34, 5894.3, 5605.82, 0, 214.901, 223.983, 213.018, 11.2273
0, 0.00000, 5671.05, 5910.32, 5621.42, 0, 214.784, 223.846, 212.903, 11.224
0, 0.00000, 5686.94, 5926.5, 5637.19, 0, 214.665, 223.709, 212.786, 11.2207
0, 0.00000, 5702.81, 5942.67, 5652.95, 0, 214.546, 223.571, 212.669, 11.2174
0, 0.00000, 5718.85, 5959.01, 5668.87, 0, 214.427, 223.432, 212.552, 11.2141
0, 0.00000, 5735.06, 5975.51, 5684.96, 0, 214.306, 223.292, 212.433, 11.2108
0, 0.00000, 5751.25, 5992, 5701.03, 0, 214.185, 223.153, 212.314, 11.2074
0, 0.00000, 5767.6, 6008.65, 5717.27, 0, 214.064, 223.011, 212.195, 11.204
0, 0.00000, 5783.94, 6025.29, 5733.5, 0, 213.942, 222.871, 212.075, 11.2007
0, 0.00000, 5800.45, 6042.09, 5749.89, 0, 213.82, 222.729, 211.955, 11.1973
0, 0.00000, 5817.11, 6059.06, 5766.44, 0, 213.696, 222.585, 211.833, 11.1938
0, 0.00000, 5833.77, 6076.01, 5782.98, 0, 213.573, 222.442, 211.712, 11.1904
0, 0.00000, 5850.58, 6093.12, 5799.68, 0, 213.448, 222.298, 211.59, 11.187
0, 0.00000, 5867.39, 6110.22, 5816.37, 0, 213.324, 222.154, 211.468, 11.1835
0, 0.00000, 5884.35, 6127.47, 5833.21, 0, 213.199, 222.008, 211.345, 11.1801
0, 0.00000, 5901.3, 6144.71, 5850.05, 0, 213.074, 221.864, 211.222, 11.1766
0, 0.00000, 5918.59, 6162.3, 5867.22, 0, 212.946, 221.716, 211.097, 11.1731
0, 0.00000, 5935.86, 6179.87, 5884.38, 0, 212.819, 221.568, 210.972, 11.1695
0, 0.00000, 5953.11, 6197.41, 5901.52, 0, 212.692, 221.421, 210.847, 11.166
0, 0.00000, 5970.53, 6215.12, 5918.82, 0, 212.564, 221.273, 210.722, 11.1625
0, 0.00000, 5988.11, 6232.99, 5936.28, 0, 212.435, 221.123, 210.595, 11.1589
0, 0.00000, 6005.85, 6251.03, 5953.91, 0, 212.305, 220.973, 210.467, 11.1553
0, 0.00000, 6023.57, 6269.04, 5971.52, 0, 212.175, 220.822, 210.34, 11.1518
0, 0.00000, 6041.45, 6287.21, 5989.28, 0, 212.044, 220.671, 210.212, 11.1481
0, 0.00000, 6059.31, 6305.36, 6007.03, 0, 211.913, 220.52, 210.084, 11.1445
0, 0.00000, 6077.51, 6323.85, 6025.12, 0, 211.78, 220.366, 209.953, 11.1409
0, 0.00000, 6095.69, 6342.32, 6043.19, 0, 211.648, 220.212, 209.823, 11.1372
0, 0.00000, 6113.86, 6360.77, 6061.23, 0, 211.515, 220.059, 209.694, 11.1336
0, 0.00000, 6132.35, 6379.56, 6079.62, 0, 211.381, 219.903, 209.562, 11.1299
0, 0.00000, 6150.83, 6398.33, 6097.99, 0, 211.246, 219.748, 209.43, 11.1262
0, 0.00000, 6169.47, 6417.25, 6116.51, 0, 211.111, 219.591, 209.298, 11.1225
0, 0.00000, 6188.09, 6436.15, 6135.02, 0, 210.976, 219.435, 209.166, 11.1187
0, 0.00000, 6207.04, 6455.39, 6153.85, 0, 210.839, 219.276, 209.031, 11.115
0, 0.00000, 6225.97, 6474.6, 6172.67, 0, 210.702, 219.117, 208.897, 11.1112
0, 0.00000, 6301.35, 8547.42, 6020.42, 0, 212.481, 192.946, 203.004, 29.8699
0, 0.00000, 6320.4, 8568.59, 6038.81, 0, 212.314, 192.69, 202.854, 30.0282
0, 0.00000, 6339.43, 8590.11, 6057.17, 0, 212.162, 192.456, 202.715, 30.0803
0, 0.00000, 6358.79, 8611.98, 6075.84, 0, 212.008, 192.218, 202.573, 30.1332
0, 0.00000, 6377.95, 8633.59, 6094.33, 0, 211.855, 191.984, 202.434, 30.1855
0, 0.00000, 6397.43, 8655.55, 6113.14, 0, 211.7, 191.745, 202.292, 30.2386
0, 0.00000, 6417.04, 8677.57, 6132.09, 0, 211.543, 191.504, 202.149, 30.2916
0, 0.00000, 6436.61, 8699.51, 6151.03, 0, 211.386, 191.262, 202.007, 30.3445
0, 0.00000, 6456.33, 8721.6, 6170.1, 0, 211.228, 191.02, 201.863, 30.3976
0, 0.00000, 6476.2, 8743.82, 6189.32, 0, 211.069, 190.775, 201.719, 30.4512
0, 0.00000, 8508.19, 8450.25, 6255.81, 0, 184.934, 183.662, 203.117, 33.7336
0, 0.00000, 8530.04, 8471.57, 6275.04, 0, 184.683, 183.416, 202.941, 33.7531
0, 0.00000, 8552.25, 8492.83, 6294.43, 0, 184.447, 183.165, 202.779, 33.8091
0, 0.00000, 8574.41, 8514.04, 6313.79, 0, 184.212, 182.914, 202.619, 33.8648
0, 0.00000, 8596.69, 8535.38, 6333.29, 0, 183.975, 182.662, 202.457, 33.9209
0, 0.00000, 8619.1, 8556.84, 6352.93, 0, 183.737, 182.408, 202.294, 33.9774
0, 0.00000, 8641.82, 8578.6, 6372.86, 0, 183.495, 182.151, 202.129, 34.0345
0, 0.00000, 8664.48, 8600.3, 6392.77, 0, 183.254, 181.895, 201.965, 34.0916
0, 0.00000, 8687.08, 8621.92, 6412.61, 0, 183.013, 181.64, 201.799, 34.148
0, 0.00000, 8709.97, 8643.83, 6432.72, 0, 182.769, 181.38, 201.63, 34.2052
0, 0.00000, 8732.99, 8665.86, 6452.96, 0, 182.524, 181.12, 201.46, 34.2629
0, 0.00000, 8756.13, 8688, 6473.34, 0, 182.277, 180.858, 201.29, 34.3209
0, 0.00000, 8486.89, 8759.1, 8479.29, 0, 175.965, 181.622, 175.818, 10.0155
0, 0.00000, 8509.01, 8781.13, 8501.79, 0, 175.72, 181.339, 175.569, 9.98833
0, 0.00000, 8531.12, 8803.32, 8524.46, 0, 175.465, 181.063, 175.327, 9.9817
0, 0.00000, 8553.17, 8825.44, 8547.06, 0, 175.211, 180.788, 175.085, 9.97519
0, 0.00000, 8575.49, 8847.83, 8569.95, 0, 174.954, 180.51, 174.84, 9.96858
0, 0.00000, 8597.74, 8870.16, 8592.78, 0, 174.698, 180.233, 174.595, 9.96198
0, 0.00000, 8620.27, 8892.76, 8615.89, 0, 174.438, 179.952, 174.348, 9.95529
0, 0.00000, 8642.9, 8915.46, 8639.12, 0, 174.178, 179.67, 174.1, 9.94856
0, 0.00000, 8665.46, 8938.09, 8662.28, 0, 173.918, 179.389, 173.852, 9.94184
0, 0.00000, 8688.29, 8960.99, 8685.72, 0, 173.655, 179.105, 173.602, 9.93502
0, 0.00000, 8711.22, 8983.98, 8709.28, 0, 173.391, 178.819, 173.351, 9.92817
0, 0.00000, 8734.25, 9007.07, 8732.93, 0, 173.126, 178.533, 173.098, 9.92128
0, 0.00000, 8757.37, 9030.25, 8756.69, 0, 172.859, 178.245, 172.844, 9.91434
0, 0.00000, 8780.58, 9053.53, 8780.56, 0, 172.592, 177.956, 172.59, 9.90737
0, 0.00000, 8803.89, 9076.9, 8804.52, 0, 172.323, 177.667, 172.334, 9.90036
0, 0.00000, 8827.29, 9100.36, 8828.59, 0, 172.054, 177.376, 172.078, 9.89332
0, 0.00000, 8850.79, 9123.9, 8852.76, 0, 171.783, 177.084, 171.82, 9.88623
0, 0.00000, 8874.53, 9147.7, 8877.2, 0, 171.51, 176.789, 171.56, 9.87905
0, 0.00000, 8898.36, 9171.59, 8901.73, 0, 171.235, 176.493, 171.299, 9.87184
0, 0.00000, 8922.12, 9195.4, 8926.2, 0, 170.962, 176.198, 171.038, 9.86465
0, 0.00000, 8946.29, 9219.62, 8951.09, 0, 170.683, 175.898, 170.773, 9.8573
0, 0.00000, 8970.38, 9243.76, 8975.91, 0, 170.406, 175.599, 170.509, 9.84999
0, 0.00000, 8994.55, 9267.98, 9000.83, 0, 170.128, 175.299, 170.245, 9.84263
0, 0.00000, 9018.97, 9292.44, 9026, 0, 169.847, 174.996, 169.977, 9.83519
0, 0.00000, 9043.47, 9316.98, 9051.26, 0, 169.565, 174.692, 169.709, 9.82771
0, 0.00000, 9068.04, 9341.59, 9076.61, 0, 169.282, 174.388, 169.44, 9.8202
0, 0.00000, 9092.7, 9366.29, 9102.05, 0, 168.998, 174.082, 169.17, 9.81266
0, 0.00000, 9117.58, 9391.22, 9127.74, 0, 168.712, 173.774, 168.898, 9.80503
0, 0.00000, 9142.55, 9416.22, 9153.51, 0, 168.424, 173.465, 168.625, 9.79737
0, 0.00000, 9167.58, 9441.29, 9179.37, 0, 168.136, 173.155, 168.351, 9.78967
0, 0.00000, 9192.85, 9466.59, 9205.47, 0, 167.846, 172.843, 168.074, 9.7819
0, 0.00000, 9218.19, 9491.96, 9231.66, 0, 167.554, 172.53, 167.797, 9.77409
0, 0.00000, 9243.59, 9517.39, 9257.92, 0, 167.262, 172.216, 167.52, 9.76626
0, 0.00000, 9269.22, 9543.05, 9284.43, 0, 166.967, 171.899, 167.24, 9.75834
0, 0.00000, 9294.92, 9568.77, 9311.01, 0, 166.672, 171.582, 166.959, 9.75039
0, 0.00000, 9320.83, 9594.71, 9337.83, 0, 166.374, 171.262, 166.676, 9.74237
0, 0.00000, 9346.66, 9620.56, 9364.56, 0, 166.077, 170.943, 166.394, 9.73437
0, 0.00000, 9372.85, 9646.78, 9391.69, 0, 165.776, 170.621, 166.108, 9.72623
0, 0.00000, 9398.95, 9672.9, 9418.72, 0, 165.476, 170.299, 165.823, 9.71813
0, 0.00000, 9425.42, 9699.38, 9446.15, 0, 165.173, 169.973, 165.534, 9.70989
0, 0.00000, 9451.79, 9725.77, 9473.48, 0, 164.87, 169.648, 165.247, 9.70168
0, 0.00000, 9478.51, 9752.52, 9501.2, 0, 164.563, 169.32, 164.955, 9.69335
0, 0.00000, 9505.15, 9779.16, 9528.83, 0, 164.257, 168.992, 164.665, 9.68504
0, 0.00000, 9532.13, 9806.16, 9556.83, 0, 163.948, 168.66, 164.371, 9.67661
0, 0.00000, 9559.02, 9833.06, 9584.74, 0, 163.64, 168.33, 164.078, 9.6682
0, 0.00000, 9586.25, 9860.31, 9613.03, 0, 163.327, 167.996, 163.782, 9.65967
0, 0.00000, 9613.54, 9887.6, 9641.37, 0, 163.015, 167.661, 163.485, 9.65113
0, 0.00000, 9640.87, 9914.94, 9669.78, 0, 162.702, 167.326, 163.188, 9.64256
0, 0.00000, 9668.54, 9942.61, 9698.54, 0, 162.385, 166.987, 162.887, 9.63387
0, 0.00000, 9696.1, 9970.18, 9727.21, 0, 162.069, 166.65, 162.588, 9.62522
0, 0.00000, 9724.01, 9998.09, 9756.25, 0, 161.75, 166.308, 162.285, 9.61644
0, 0.00000, 9751.95, 10026, 9785.33, 0, 161.43, 165.967, 161.981, 9.60765
0, 0.00000, 9780.07, 10054.2, 9814.62, 0, 161.109, 165.623, 161.676, 9.5988
0, 0.00000, 9808.38, 10082.5, 9844.1, 0, 160.785, 165.277, 161.369, 9.58988
0, 0.00000, 9836.72, 10110.8, 9873.64, 0, 160.461, 164.932, 161.062, 9.58094
0, 0.00000, 9865.24, 10139.3, 9903.37, 0, 160.136, 164.584, 160.753, 9.57195
0, 0.00000, 9893.94, 10168, 9933.3, 0, 159.808, 164.234, 160.442, 9.56289
