hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9922.81, 10196.9, 9963.42, 0, 159.479, 163.883, 160.13, 9.55377
0, 0.00000, 9951.7, 10225.8, 9993.59, 0, 159.15, 163.532, 159.818, 9.54464
0, 0.00000, 9980.91, 10255, 10024.1, 0, 158.817, 163.177, 159.502, 9.5354
0, 0.00000, 10010.5, 10284.5, 10054.9, 0, 158.475, 162.812, 159.169, 9.51914
0, 0.00000, 10039.9, 10313.9, 10085.6, 0, 158.142, 162.456, 158.853, 9.50989
0, 0.00000, 10069.4, 10343.4, 10116.5, 0, 157.806, 162.098, 158.534, 9.50053
0, 0.00000, 10099.2, 10373.1, 10147.6, 0, 157.469, 161.739, 158.214, 9.49111
0, 0.00000, 10129, 10403, 10178.9, 0, 157.13, 161.378, 157.893, 9.48163
0, 0.00000, 10159.1, 10433, 10210.3, 0, 156.789, 161.015, 157.57, 9.47211
0, 0.00000, 10189.3, 10463.2, 10241.9, 0, 156.447, 160.651, 157.246, 9.46253
0, 0.00000, 10219.6, 10493.5, 10273.7, 0, 156.104, 160.286, 156.921, 9.45291
0, 0.00000, 10250.1, 10524, 10305.7, 0, 155.759, 159.919, 156.594, 9.44324
0, 0.00000, 10280.7, 10554.6, 10337.8, 0, 155.413, 159.55, 156.266, 9.43353
0, 0.00000, 10311.5, 10585.3, 10370.1, 0, 155.065, 159.181, 155.937, 9.42377
0, 0.00000, 10342.4, 10616.2, 10402.6, 0, 154.716, 158.81, 155.606, 9.41397
0, 0.00000, 10373.5, 10647.2, 10435.2, 0, 154.366, 158.438, 155.274, 9.40413
0, 0.00000, 10404.8, 10678.5, 10468.1, 0, 154.013, 158.063, 154.94, 9.39417
0, 0.00000, 10436.3, 10710, 10501.2, 0, 153.659, 157.687, 154.605, 9.38421
0, 0.00000, 10467.8, 10741.6, 10534.4, 0, 153.303, 157.31, 154.268, 9.37421
0, 0.00000, 10499.6, 10773.3, 10567.8, 0, 152.947, 156.932, 153.931, 9.36417
0, 0.00000, 10531.5, 10805.2, 10601.5, 0, 152.588, 156.551, 153.591, 9.35403
0, 0.00000, 10563.5, 10837.2, 10635.2, 0, 152.229, 156.17, 153.252, 9.34396
0, 0.00000, 10595.9, 10869.5, 10669.3, 0, 151.867, 155.786, 152.909, 9.33368
0, 0.00000, 10628.2, 10901.8, 10703.4, 0, 151.505, 155.403, 152.567, 9.3235
0, 0.00000, 10660.8, 10934.4, 10737.8, 0, 151.141, 155.017, 152.222, 9.3132
0, 0.00000, 10693.5, 10967.1, 10772.4, 0, 150.776, 154.63, 151.876, 9.30289
0, 0.00000, 10726.5, 11000, 10807.2, 0, 150.408, 154.241, 151.529, 9.2925
0, 0.00000, 10759.6, 11033, 10842.1, 0, 150.04, 153.851, 151.181, 9.28211
0, 0.00000, 10792.9, 11066.3, 10877.3, 0, 149.67, 153.459, 150.83, 9.27163
0, 0.00000, 10826.3, 11099.7, 10912.7, 0, 149.299, 153.066, 150.48, 9.26116
0, 0.00000, 10859.3, 11132.8, 10947.8, 0, 148.924, 152.673, 150.136, 9.25787
0, 0.00000, 10893.2, 11166.6, 10983.7, 0, 148.548, 152.276, 149.781, 9.24726
0, 0.00000, 10927.2, 11200.6, 11019.7, 0, 148.172, 151.879, 149.425, 9.23589
0, 0.00000, 10961.2, 11234.8, 11055.8, 0, 147.796, 151.483, 149.069, 9.22382
0, 0.00000, 10995.6, 11269.2, 11092.1, 0, 147.418, 151.085, 148.711, 9.2117
0, 0.00000, 11030.1, 11303.8, 11128.7, 0, 147.038, 150.685, 148.351, 9.19951
0, 0.00000, 11064.8, 11338.6, 11165.6, 0, 146.656, 150.284, 147.99, 9.18726
0, 0.00000, 11099.6, 11373.5, 11202.5, 0, 146.274, 149.882, 147.629, 9.175
0, 0.00000, 11134.7, 11408.7, 11239.7, 0, 145.89, 149.479, 147.266, 9.16269
0, 0.00000, 11169.9, 11444, 11277.2, 0, 145.505, 149.074, 146.901, 9.15032
0, 0.00000, 11205.2, 11479.4, 11314.8, 0, 145.12, 148.669, 146.537, 9.13807
0, 0.00000, 11240.9, 11515.2, 11352.7, 0, 144.732, 148.262, 146.17, 9.12616
0, 0.00000, 11276.6, 11551, 11390.8, 0, 144.343, 147.854, 145.804, 9.11441
0, 0.00000, 11312.6, 11587.2, 11429.2, 0, 143.952, 147.444, 145.434, 9.1026
0, 0.00000, 11348.7, 11623.4, 11467.8, 0, 143.561, 147.034, 145.065, 9.09079
0, 0.00000, 11385, 11659.8, 11506.5, 0, 143.169, 146.623, 144.695, 9.07895
0, 0.00000, 11421.5, 11696.4, 11545.5, 0, 142.775, 146.211, 144.324, 9.06708
0, 0.00000, 11458.3, 11733.3, 11584.9, 0, 142.379, 145.796, 143.951, 9.05514
0, 0.00000, 11495.2, 11770.4, 11624.3, 0, 141.984, 145.382, 143.578, 9.04282
0, 0.00000, 11532.2, 11807.6, 11663.9, 0, 141.587, 144.967, 143.203, 9.03026
0, 0.00000, 11569.6, 11845.1, 11703.9, 0, 141.189, 144.551, 142.827, 9.01764
0, 0.00000, 11607.1, 11882.9, 11744.1, 0, 140.789, 144.133, 142.45, 9.005
0, 0.00000, 11644.7, 11920.6, 11784.4, 0, 140.39, 143.716, 142.074, 8.99236
0, 0.00000, 11682.6, 11958.7, 11825.1, 0, 139.989, 143.297, 141.696, 8.97953
0, 0.00000, 11720.7, 11997, 11866, 0, 139.587, 142.876, 141.316, 8.96659
0, 0.00000, 11759, 12035.5, 11907.1, 0, 139.185, 142.456, 140.937, 8.95369
0, 0.00000, 11797.5, 12074.2, 11948.5, 0, 138.781, 142.034, 140.556, 8.94075
0, 0.00000, 11836.2, 12113, 11990.1, 0, 138.376, 141.612, 140.175, 8.92781
0, 0.00000, 11875, 12152.1, 12031.9, 0, 137.972, 141.189, 139.794, 8.91488
0, 0.00000, 11914.2, 12191.4, 12074, 0, 137.565, 140.766, 139.411, 8.90194
0, 0.00000, 11954.2, 12232.3, 12116.4, 0, 137.166, 140.356, 139.028, 8.88614
0, 0.00000, 11995.3, 12276.1, 12158.5, 0, 136.774, 139.972, 138.639, 8.8384
0, 0.00000, 12036.7, 12320.2, 12200.8, 0, 136.385, 139.593, 138.248, 8.78682
0, 0.00000, 12078.7, 12364.6, 12244.1, 0, 136, 139.215, 137.866, 8.7435
0, 0.00000, 12120.8, 12409.4, 12288.5, 0, 135.613, 138.838, 137.491, 8.71245
0, 0.00000, 12164.8, 12454.3, 12333.8, 0, 135.241, 138.459, 137.123, 8.68038
0, 0.00000, 12209.8, 12500, 12380.8, 0, 134.878, 138.082, 136.769, 8.64693
0, 0.00000, 12256, 12546, 12428.7, 0, 134.523, 137.707, 136.421, 8.61046
0, 0.00000, 12302.9, 12592.2, 12477, 0, 134.175, 137.331, 136.076, 8.57019
0, 0.00000, 12350, 12638.5, 12525.6, 0, 133.827, 136.954, 135.732, 8.52908
0, 0.00000, 12397.5, 12685.1, 12574.5, 0, 133.479, 136.577, 135.387, 8.48798
0, 0.00000, 12445.3, 12732.1, 12623.8, 0, 133.13, 136.199, 135.042, 8.44688
0, 0.00000, 12493.4, 12779.3, 12673.3, 0, 132.782, 135.822, 134.697, 8.40588
0, 0.00000, 12541.6, 12826.7, 12723.1, 0, 132.433, 135.445, 134.353, 8.365
0, 0.00000, 12590.3, 12874.5, 12773.4, 0, 132.084, 135.067, 134.008, 8.32406
0, 0.00000, 12639.2, 12922.6, 12823.9, 0, 131.735, 134.69, 133.663, 8.28322
0, 0.00000, 12688.4, 12970.9, 12874.7, 0, 131.387, 134.313, 133.319, 8.24251
0, 0.00000, 12737.9, 13019.5, 12925.9, 0, 131.039, 133.936, 132.976, 8.20184
0, 0.00000, 12787.7, 13068.4, 12977.5, 0, 130.69, 133.56, 132.632, 8.16121
0, 0.00000, 12837.8, 13117.6, 13029.3, 0, 130.342, 133.184, 132.29, 8.12071
0, 0.00000, 12888.2, 13167.1, 13081.5, 0, 129.995, 132.809, 131.947, 8.08027
0, 0.00000, 12939, 13216.9, 13134.1, 0, 129.647, 132.433, 131.606, 8.03988
0, 0.00000, 12989.9, 13267, 13187, 0, 129.301, 132.059, 131.265, 7.99963
0, 0.00000, 13041.3, 13317.4, 13240.3, 0, 128.955, 131.686, 130.925, 7.95945
0, 0.00000, 13092.9, 13368.1, 13293.8, 0, 128.61, 131.314, 130.586, 7.91942
0, 0.00000, 13144.8, 13419, 13347.7, 0, 128.266, 130.943, 130.249, 7.87954
0, 0.00000, 13197, 13470.3, 13402, 0, 127.923, 130.573, 129.913, 7.83974
0, 0.00000, 13249.6, 13521.9, 13456.7, 0, 127.58, 130.203, 129.577, 7.80002
0, 0.00000, 13302.4, 13573.8, 13511.7, 0, 127.239, 129.836, 129.243, 7.76046
0, 0.00000, 13355.5, 13625.9, 13567, 0, 126.9, 129.47, 128.911, 7.72106
0, 0.00000, 13409.1, 13678.5, 13622.7, 0, 126.561, 129.105, 128.581, 7.68175
0, 0.00000, 13462.9, 13731.3, 13678.8, 0, 126.224, 128.742, 128.252, 7.64261
0, 0.00000, 13517, 13784.4, 13735.3, 0, 125.889, 128.381, 127.925, 7.60364
0, 0.00000, 13571.5, 13838, 13792.2, 0, 125.555, 128.021, 127.6, 7.56477
0, 0.00000, 13626.2, 13891.7, 13849.3, 0, 125.224, 127.665, 127.278, 7.52614
0, 0.00000, 13681.8, 13946.6, 13906.9, 0, 124.899, 127.318, 126.958, 7.48783
0, 0.00000, 13738.3, 14002.6, 13964.9, 0, 124.58, 126.978, 126.64, 7.44902
0, 0.00000, 13795, 14058.8, 14023.3, 0, 124.264, 126.642, 126.326, 7.41001
0, 0.00000, 13852.1, 14115.3, 14082, 0, 123.951, 126.308, 126.014, 7.37119
0, 0.00000, 13909.7, 14172.5, 14141.5, 0, 123.642, 125.978, 125.707, 7.33258
0, 0.00000, 13969.3, 14230.7, 14203.8, 0, 123.348, 125.657, 125.421, 7.29443
0, 0.00000, 14029.3, 14289.4, 14266.5, 0, 123.06, 125.342, 125.144, 7.25645
0, 0.00000, 14089.7, 14348.4, 14329.7, 0, 122.775, 125.03, 124.869, 7.21869
0, 0.00000, 14150.6, 14407.9, 14393.4, 0, 122.493, 124.722, 124.599, 7.18111
0, 0.00000, 14211.7, 14467.6, 14457.5, 0, 122.216, 124.418, 124.332, 7.14382
0, 0.00000, 14273.3, 14527.8, 14522.1, 0, 121.941, 124.117, 124.07, 7.10672
0, 0.00000, 14335.2, 14588.3, 14587, 0, 121.672, 123.821, 123.812, 7.06991
0, 0.00000, 14397.6, 14649.2, 14652.4, 0, 121.406, 123.529, 123.558, 7.03334
0, 0.00000, 14460.3, 14710.6, 14718.4, 0, 121.144, 123.242, 123.309, 6.99701
0, 0.00000, 14523.5, 14772.3, 14784.8, 0, 120.887, 122.959, 123.065, 6.96097
0, 0.00000, 14587, 14834.3, 14851.6, 0, 120.635, 122.682, 122.827, 6.92522
0, 0.00000, 14650.9, 14896.8, 14918.9, 0, 120.387, 122.41, 122.594, 6.88976
0, 0.00000, 14715.1, 14959.5, 14986.6, 0, 120.146, 122.143, 122.366, 6.85464
0, 0.00000, 14779.8, 15022.8, 15054.9, 0, 119.909, 121.882, 122.144, 6.81975
0, 0.00000, 14844.9, 15086.1, 15122.9, 0, 119.679, 121.626, 121.925, 6.77861
0, 0.00000, 14909.1, 15145.9, 15190.9, 0, 119.445, 121.347, 121.706, 6.7445
0, 0.00000, 14971.6, 15205.1, 15258.5, 0, 119.202, 121.065, 121.489, 6.7195
0, 0.00000, 15034.4, 15264.6, 15326.3, 0, 118.962, 120.788, 121.275, 6.69541
0, 0.00000, 15097.3, 15323.8, 15393.4, 0, 118.728, 120.514, 121.061, 6.672
0, 0.00000, 15159.3, 15383.6, 15460.6, 0, 118.493, 120.249, 120.85, 6.65277
0, 0.00000, 15221.6, 15443.8, 15528.1, 0, 118.262, 119.991, 120.646, 6.63664
0, 0.00000, 15284.3, 15504.4, 15596.2, 0, 118.039, 119.742, 120.45, 6.62131
0, 0.00000, 15347.1, 15565.2, 15664.5, 0, 117.824, 119.501, 120.263, 6.60668
0, 0.00000, 15410.3, 15626.3, 15733.4, 0, 117.616, 119.267, 120.085, 6.59336
0, 0.00000, 15473.8, 15687.8, 15802.8, 0, 117.417, 119.043, 119.915, 6.5807
0, 0.00000, 15537.7, 15749.5, 15872.6, 0, 117.226, 118.827, 119.755, 6.56873
0, 0.00000, 15601.9, 15811.5, 15942.7, 0, 117.045, 118.62, 119.604, 6.55731
0, 0.00000, 15666.3, 15873.7, 16013.4, 0, 116.872, 118.421, 119.464, 6.54857
0, 0.00000, 15731.1, 15936.1, 16084.6, 0, 116.708, 118.233, 119.334, 6.54058
0, 0.00000, 15796.2, 15999, 16156.3, 0, 116.555, 118.054, 119.215, 6.53344
0, 0.00000, 15861.5, 16062, 16228.3, 0, 116.411, 117.886, 119.106, 6.52721
0, 0.00000, 15927.3, 16126, 16300.7, 0, 116.279, 117.732, 119.008, 6.51976
0, 0.00000, 15993.4, 16190.2, 16373.6, 0, 116.157, 117.589, 118.922, 6.51367
0, 0.00000, 16059.7, 16254.3, 16447.1, 0, 116.046, 117.455, 118.848, 6.51078
0, 0.00000, 16126.2, 16318.6, 16520.9, 0, 115.947, 117.333, 118.788, 6.50842
0, 0.00000, 16193.1, 16383.4, 16595.4, 0, 115.859, 117.223, 118.74, 6.5071
0, 0.00000, 16260.3, 16448.4, 16670.2, 0, 115.783, 117.126, 118.705, 6.5069
0, 0.00000, 16327.8, 16513.8, 16745.6, 0, 115.72, 117.041, 118.684, 6.50777
0, 0.00000, 16395.6, 16579.4, 16821.3, 0, 115.67, 116.97, 118.676, 6.50973
0, 0.00000, 16463.8, 16645.5, 16897.6, 0, 115.633, 116.913, 118.684, 6.51284
0, 0.00000, 16532.1, 16711.7, 16974.3, 0, 115.61, 116.869, 118.706, 6.51709
0, 0.00000, 16600.9, 16778.3, 17051.5, 0, 115.601, 116.84, 118.743, 6.52257
0, 0.00000, 16669.9, 16845.3, 17129.2, 0, 115.607, 116.826, 118.795, 6.52929
0, 0.00000, 16739.1, 16912.5, 17207.3, 0, 115.627, 116.827, 118.864, 6.53727
0, 0.00000, 16806.9, 16978.8, 17285.2, 0, 115.651, 116.836, 118.945, 6.54622
0, 0.00000, 16874, 17044.9, 17362.4, 0, 115.683, 116.857, 119.035, 6.55647
0, 0.00000, 16941, 17110.7, 17438.9, 0, 115.728, 116.89, 119.132, 6.56816
0, 0.00000, 17007.5, 17177.2, 17515.5, 0, 115.784, 116.941, 119.245, 6.58185
0, 0.00000, 17073.6, 17244.1, 17592.3, 0, 115.853, 117.011, 119.374, 6.59848
0, 0.00000, 17140, 17311.4, 17669.5, 0, 115.938, 117.098, 119.522, 6.61778
0, 0.00000, 17206.4, 17378.9, 17747.1, 0, 116.039, 117.204, 119.688, 6.63838
0, 0.00000, 17273.1, 17446.6, 17825, 0, 116.158, 117.327, 119.872, 6.66034
0, 0.00000, 17340, 17514.7, 17903.5, 0, 116.295, 117.468, 120.076, 6.68373
0, 0.00000, 17407.1, 17583.1, 17982.2, 0, 116.45, 117.629, 120.3, 6.70856
0, 0.00000, 17474.3, 17651.7, 18061.4, 0, 116.623, 117.808, 120.544, 6.73487
0, 0.00000, 17541.9, 17720.7, 18141.2, 0, 116.816, 118.007, 120.808, 6.76279
0, 0.00000, 17609.3, 17789.6, 18220.9, 0, 117.026, 118.225, 121.092, 6.79209
0, 0.00000, 17677.2, 17859.1, 18301.4, 0, 117.256, 118.464, 121.398, 6.82318
0, 0.00000, 17745, 17928.6, 18382, 0, 117.505, 118.722, 121.725, 6.8558
0, 0.00000, 17813.3, 17998.6, 18463.3, 0, 117.775, 119.002, 122.075, 6.89026
0, 0.00000, 17881.6, 18068.8, 18544.9, 0, 118.065, 119.303, 122.447, 6.92645
0, 0.00000, 17950.2, 18139.3, 18627, 0, 118.376, 119.625, 122.842, 6.96448
0, 0.00000, 18018.3, 18209.6, 18708.9, 0, 118.705, 119.967, 123.256, 7.00407
0, 0.00000, 18086.8, 18280.3, 18791.3, 0, 119.056, 120.331, 123.695, 7.04567
0, 0.00000, 18156, 18351.7, 18874.9, 0, 119.431, 120.72, 124.161, 7.08959
0, 0.00000, 18225.1, 18423.2, 18958.5, 0, 119.826, 121.13, 124.65, 7.13537
0, 0.00000, 18293.7, 18494.4, 19041.8, 0, 120.24, 121.56, 125.158, 7.18284
0, 0.00000, 18357.2, 18560.2, 19119.1, 0, 120.641, 121.977, 125.65, 7.22852
0, 0.00000, 18432.2, 18638.2, 19210.6, 0, 121.138, 122.494, 126.256, 7.28492
0, 0.00000, 5389.1, 5622.55, 5340.88, 0, 217.349, 226.773, 215.417, 11.337
0, 0.00000, 5403.52, 5637.3, 5355.27, 0, 217.24, 226.64, 215.299, 11.301
0, 0.00000, 5417.98, 5652.06, 5369.61, 0, 217.133, 226.515, 215.193, 11.2983
0, 0.00000, 5432.43, 5666.81, 5383.94, 0, 217.026, 226.39, 215.088, 11.2954
0, 0.00000, 5447.05, 5681.72, 5398.44, 0, 216.918, 226.264, 214.981, 11.2924
0, 0.00000, 5461.65, 5696.63, 5412.92, 0, 216.81, 226.139, 214.874, 11.2894
0, 0.00000, 5476.42, 5711.7, 5427.58, 0, 216.7, 226.011, 214.767, 11.2864
0, 0.00000, 5491.19, 5726.76, 5442.22, 0, 216.592, 225.885, 214.659, 11.2834
0, 0.00000, 5506.12, 5741.99, 5457.03, 0, 216.481, 225.756, 214.551, 11.2804
0, 0.00000, 5521.04, 5757.21, 5471.83, 0, 216.372, 225.628, 214.442, 11.2774
0, 0.00000, 5536.12, 5772.59, 5486.8, 0, 216.26, 225.499, 214.333, 11.2744
0, 0.00000, 5551.2, 5787.96, 5501.75, 0, 216.15, 225.37, 214.223, 11.2713
0, 0.00000, 5566.44, 5803.5, 5516.87, 0, 216.038, 225.239, 214.113, 11.2683
0, 0.00000, 5581.85, 5819.21, 5532.16, 0, 215.924, 225.108, 214.001, 11.2652
0, 0.00000, 5597.24, 5834.9, 5547.43, 0, 215.812, 224.976, 213.89, 11.2621
0, 0.00000, 5612.62, 5850.58, 5562.69, 0, 215.699, 224.845, 213.779, 11.259
0, 0.00000, 5628.17, 5866.43, 5578.12, 0, 215.585, 224.713, 213.667, 11.2559
0, 0.00000, 5643.89, 5882.44, 5593.71, 0, 215.47, 224.579, 213.554, 11.2528
0, 0.00000, 5659.59, 5898.44, 5609.29, 0, 215.355, 224.445, 213.441, 11.2496
0, 0.00000, 5675.45, 5914.6, 5625.04, 0, 215.24, 224.311, 213.327, 11.2465
0, 0.00000, 5691.31, 5930.75, 5640.77, 0, 215.124, 224.176, 213.213, 11.2433
0, 0.00000, 5707.32, 5947.07, 5656.66, 0, 215.007, 224.04, 213.098, 11.2401
0, 0.00000, 5723.33, 5963.37, 5672.55, 0, 214.891, 223.905, 212.983, 11.237
0, 0.00000, 5739.49, 5979.83, 5688.59, 0, 214.773, 223.768, 212.868, 11.2338
0, 0.00000, 5755.83, 5996.46, 5704.8, 0, 214.655, 223.63, 212.751, 11.2305
0, 0.00000, 5772.14, 6013.07, 5721, 0, 214.537, 223.493, 212.634, 11.2273
0, 0.00000, 5788.62, 6029.85, 5737.35, 0, 214.417, 223.354, 212.517, 11.2241
0, 0.00000, 5805.09, 6046.61, 5753.7, 0, 214.298, 223.215, 212.4, 11.2208
0, 0.00000, 5821.72, 6063.53, 5770.2, 0, 214.178, 223.075, 212.281, 11.2176
0, 0.00000, 5838.33, 6080.44, 5786.69, 0, 214.058, 222.936, 212.163, 11.2143
0, 0.00000, 5855.28, 6097.69, 5803.52, 0, 213.935, 222.793, 212.043, 11.211
0, 0.00000, 5872.04, 6114.74, 5820.16, 0, 213.815, 222.653, 211.924, 11.2077
0, 0.00000, 5889.14, 6132.13, 5837.14, 0, 213.691, 222.51, 211.803, 11.2044
0, 0.00000, 5906.23, 6149.51, 5854.1, 0, 213.569, 222.367, 211.683, 11.2011
0, 0.00000, 5923.47, 6167.05, 5871.22, 0, 213.445, 222.223, 211.561, 11.1977
0, 0.00000, 5940.7, 6184.56, 5888.33, 0, 213.321, 222.079, 211.439, 11.1944
0, 0.00000, 5958.09, 6202.24, 5905.59, 0, 213.197, 221.934, 211.317, 11.191
0, 0.00000, 5975.64, 6220.08, 5923.02, 0, 213.071, 221.788, 211.194, 11.1876
0, 0.00000, 5993.17, 6237.9, 5940.43, 0, 212.946, 221.643, 211.071, 11.1842
0, 0.00000, 6010.86, 6255.89, 5958, 0, 212.819, 221.496, 210.947, 11.1808
0, 0.00000, 6028.71, 6274.03, 5975.72, 0, 212.692, 221.348, 210.822, 11.1774
0, 0.00000, 6046.54, 6292.15, 5993.43, 0, 212.565, 221.2, 210.697, 11.1739
0, 0.00000, 6064.53, 6310.42, 6011.3, 0, 212.437, 221.052, 210.571, 11.1705
0, 0.00000, 6082.68, 6328.86, 6029.33, 0, 212.308, 220.902, 210.445, 11.167
0, 0.00000, 6100.99, 6347.46, 6047.52, 0, 212.178, 220.751, 210.317, 11.1635
0, 0.00000, 6119.28, 6366.03, 6065.68, 0, 212.049, 220.6, 210.19, 11.16
0, 0.00000, 6137.72, 6384.76, 6084.01, 0, 211.918, 220.449, 210.062, 11.1565
0, 0.00000, 6156.33, 6403.65, 6102.49, 0, 211.786, 220.296, 209.933, 11.153
0, 0.00000, 6174.91, 6422.52, 6120.95, 0, 211.655, 220.143, 209.804, 11.1495
0, 0.00000, 6193.65, 6441.54, 6139.57, 0, 211.523, 219.99, 209.675, 11.1459
0, 0.00000, 6212.55, 6460.72, 6158.34, 0, 211.39, 219.835, 209.545, 11.1423
0, 0.00000, 6275.87, 7798.49, 6061.91, 0, 212.348, 192.784, 206.718, 25.3522
0, 0.00000, 6308.07, 8558.79, 6024.35, 0, 213.075, 193.536, 203.486, 29.9818
0, 0.00000, 6327.24, 8580.12, 6042.82, 0, 212.91, 193.281, 203.339, 30.1454
0, 0.00000, 6346.4, 8601.8, 6061.28, 0, 212.762, 193.05, 203.202, 30.1984
0, 0.00000, 6365.54, 8623.44, 6079.71, 0, 212.613, 192.819, 203.066, 30.2513
0, 0.00000, 6385, 8645.41, 6098.46, 0, 212.463, 192.585, 202.927, 30.3051
0, 0.00000, 6404.42, 8667.32, 6117.2, 0, 212.312, 192.351, 202.789, 30.3586
0, 0.00000, 6423.98, 8689.29, 6136.08, 0, 212.159, 192.114, 202.651, 30.412
0, 0.00000, 6443.85, 8711.59, 6155.27, 0, 212.005, 191.873, 202.51, 30.4664
0, 0.00000, 6463.52, 8733.64, 6174.27, 0, 211.852, 191.635, 202.371, 30.5201
0, 0.00000, 8500.43, 8439.8, 6242.18, 0, 185.559, 184.593, 203.849, 34.3686
0, 0.00000, 8521.79, 8461.07, 6261.13, 0, 185.561, 184.236, 203.649, 33.7953
0, 0.00000, 8543.85, 8482.17, 6280.32, 0, 185.33, 183.991, 203.493, 33.8521
0, 0.00000, 8566.05, 8503.39, 6299.64, 0, 185.099, 183.744, 203.336, 33.9085
0, 0.00000, 8588.37, 8524.73, 6319.09, 0, 184.867, 183.496, 203.179, 33.9653
0, 0.00000, 8610.83, 8546.2, 6338.69, 0, 184.633, 183.246, 203.02, 34.0224
0, 0.00000, 8633.4, 8567.79, 6358.42, 0, 184.398, 182.995, 202.861, 34.0798
0, 0.00000, 8656.11, 8589.51, 6378.28, 0, 184.161, 182.743, 202.7, 34.1375
0, 0.00000, 8678.93, 8611.34, 6398.28, 0, 183.923, 182.489, 202.539, 34.1955
0, 0.00000, 8701.88, 8633.26, 6418.35, 0, 183.684, 182.234, 202.374, 34.2533
0, 0.00000, 8724.76, 8655.12, 6438.39, 0, 183.445, 181.98, 202.21, 34.3112
0, 0.00000, 8747.95, 8677.28, 6458.72, 0, 183.203, 181.722, 202.044, 34.37
0, 0.00000, 8770.5, 8699.54, 6482.97, 0, 182.95, 181.468, 201.836, 34.3742
0, 0.00000, 8500.43, 8772.02, 8491.32, 0, 176.602, 182.258, 176.423, 10.0547
0, 0.00000, 8522.53, 8794.02, 8513.78, 0, 176.362, 181.98, 176.179, 10.0272
0, 0.00000, 8544.61, 8816.17, 8536.4, 0, 176.112, 181.709, 175.942, 10.0209
0, 0.00000, 8566.97, 8838.6, 8559.31, 0, 175.86, 181.435, 175.701, 10.0145
0, 0.00000, 8589.27, 8860.96, 8582.16, 0, 175.608, 181.162, 175.461, 10.0082
0, 0.00000, 8611.83, 8883.59, 8605.3, 0, 175.353, 180.886, 175.218, 10.0018
0, 0.00000, 8634.33, 8906.16, 8628.38, 0, 175.098, 180.61, 174.976, 9.99546
0, 0.00000, 8656.94, 8928.82, 8651.56, 0, 174.843, 180.334, 174.733, 9.98903
0, 0.00000, 8679.81, 8951.76, 8675.03, 0, 174.584, 180.054, 174.487, 9.98251
0, 0.00000, 8702.62, 8974.62, 8698.43, 0, 174.327, 179.775, 174.241, 9.97602
0, 0.00000, 8725.69, 8997.75, 8722.12, 0, 174.066, 179.493, 173.993, 9.96942
0, 0.00000, 8748.86, 9020.97, 8745.91, 0, 173.804, 179.21, 173.744, 9.9628
0, 0.00000, 8772.12, 9044.29, 8769.8, 0, 173.542, 178.925, 173.494, 9.95614
0, 0.00000, 8795.31, 9067.53, 8793.63, 0, 173.28, 178.642, 173.245, 9.94949
0, 0.00000, 8818.76, 9091.04, 8817.73, 0, 173.015, 178.356, 172.993, 9.94276
0, 0.00000, 8842.47, 9114.79, 8842.1, 0, 172.747, 178.066, 172.738, 9.93593
0, 0.00000, 8866.11, 9138.48, 8866.4, 0, 172.48, 177.778, 172.484, 9.92913
0, 0.00000, 8889.83, 9162.25, 8890.8, 0, 172.212, 177.489, 172.229, 9.92229
0, 0.00000, 8913.81, 9186.27, 8915.47, 0, 171.941, 177.196, 171.972, 9.91537
0, 0.00000, 8937.87, 9210.37, 8940.23, 0, 171.67, 176.903, 171.714, 9.90841
0, 0.00000, 8962.02, 9234.56, 8965.09, 0, 171.397, 176.609, 171.454, 9.90142
0, 0.00000, 8986.26, 9258.84, 8990.05, 0, 171.124, 176.314, 171.194, 9.8944
0, 0.00000, 9010.57, 9283.19, 9015.1, 0, 170.849, 176.018, 170.933, 9.88734
0, 0.00000, 9035.14, 9307.79, 9040.4, 0, 170.572, 175.719, 170.67, 9.8802
0, 0.00000, 9059.62, 9332.31, 9065.63, 0, 170.296, 175.421, 170.407, 9.87309
0, 0.00000, 9084.5, 9357.22, 9091.28, 0, 170.016, 175.119, 170.141, 9.86583
0, 0.00000, 9109.3, 9382.05, 9116.86, 0, 169.736, 174.817, 169.875, 9.85861
0, 0.00000, 9134.33, 9407.11, 9142.68, 0, 169.454, 174.513, 169.607, 9.85129
0, 0.00000, 9159.44, 9432.25, 9168.59, 0, 169.171, 174.209, 169.338, 9.84396
0, 0.00000, 9184.63, 9457.46, 9194.59, 0, 168.887, 173.903, 169.068, 9.83659
0, 0.00000, 9209.89, 9482.74, 9220.67, 0, 168.602, 173.597, 168.798, 9.82919
0, 0.00000, 9235.37, 9508.25, 9246.99, 0, 168.315, 173.288, 168.525, 9.82171
0, 0.00000, 9261.08, 9533.98, 9273.55, 0, 168.026, 172.976, 168.25, 9.81416
0, 0.00000, 9286.71, 9559.63, 9300.04, 0, 167.737, 172.666, 167.976, 9.80663
0, 0.00000, 9312.56, 9585.49, 9326.76, 0, 167.446, 172.353, 167.7, 9.79903
0, 0.00000, 9338.62, 9611.57, 9353.72, 0, 167.153, 172.038, 167.422, 9.79135
0, 0.00000, 9364.76, 9637.72, 9380.75, 0, 166.859, 171.722, 167.143, 9.78365
0, 0.00000, 9390.95, 9663.92, 9407.86, 0, 166.565, 171.406, 166.863, 9.77592
0, 0.00000, 9417.36, 9690.34, 9435.2, 0, 166.268, 171.087, 166.581, 9.76812
0, 0.00000, 9443.83, 9716.82, 9462.61, 0, 165.971, 170.768, 166.299, 9.76029
0, 0.00000, 9470.51, 9743.51, 9490.25, 0, 165.671, 170.446, 166.015, 9.7524
0, 0.00000, 9497.25, 9770.25, 9517.96, 0, 165.371, 170.124, 165.73, 9.74448
0, 0.00000, 9524.19, 9797.19, 9545.89, 0, 165.068, 169.799, 165.443, 9.73649
0, 0.00000, 9551.19, 9824.19, 9573.89, 0, 164.765, 169.474, 165.155, 9.72849
0, 0.00000, 9578.39, 9851.39, 9602.11, 0, 164.46, 169.147, 164.866, 9.72041
0, 0.00000, 9605.64, 9878.64, 9630.39, 0, 164.155, 168.82, 164.576, 9.71232
0, 0.00000, 9633.09, 9906.09, 9658.89, 0, 163.847, 168.49, 164.284, 9.70416
0, 0.00000, 9660.74, 9933.73, 9687.6, 0, 163.538, 168.158, 163.991, 9.69593
0, 0.00000, 9688.43, 9961.42, 9716.38, 0, 163.228, 167.826, 163.697, 9.68769
0, 0.00000, 9716.31, 9989.29, 9745.36, 0, 162.916, 167.492, 163.401, 9.67939
0, 0.00000, 9744.24, 10017.2, 9774.4, 0, 162.603, 167.158, 163.105, 9.67107
0, 0.00000, 9772.36, 10045.3, 9803.65, 0, 162.289, 166.821, 162.807, 9.66268
0, 0.00000, 9800.67, 10073.6, 9833.1, 0, 161.973, 166.483, 162.507, 9.65424
0, 0.00000, 9829.15, 10102.1, 9862.75, 0, 161.655, 166.143, 162.206, 9.64574
0, 0.00000, 9857.68, 10130.6, 9892.46, 0, 161.336, 165.802, 161.904, 9.63723
0, 0.00000, 9886.38, 10159.3, 9922.36, 0, 161.016, 165.46, 161.601, 9.62865
0, 0.00000, 9915.27, 10188.1, 9952.47, 0, 160.694, 165.116, 161.296, 9.62002
0, 0.00000, 9944.32, 10217.2, 9982.76, 0, 160.371, 164.77, 160.989, 9.61134
0, 0.00000, 9973.55, 10246.4, 10013.3, 0, 160.045, 164.423, 160.681, 9.6026
0, 0.00000, 10002.8, 10275.6, 10043.8, 0, 159.72, 164.075, 160.372, 9.59386
0, 0.00000, 10032.2, 10305, 10074.5, 0, 159.393, 163.726, 160.063, 9.58506
0, 0.00000, 10061.8, 10334.6, 10105.4, 0, 159.064, 163.375, 159.751, 9.57621
0, 0.00000, 10091.6, 10364.3, 10136.5, 0, 158.734, 163.023, 159.439, 9.56731
0, 0.00000, 10121.5, 10394.2, 10167.8, 0, 158.402, 162.669, 159.124, 9.55836
0, 0.00000, 10152, 10424.6, 10199.5, 0, 158.061, 162.304, 158.792, 9.5422
0, 0.00000, 10182.2, 10454.8, 10231.2, 0, 157.727, 161.948, 158.476, 9.53322
0, 0.00000, 10212.6, 10485.2, 10263, 0, 157.391, 161.59, 158.158, 9.52413
0, 0.00000, 10243.2, 10515.7, 10295, 0, 157.054, 161.231, 157.839, 9.51499
0, 0.00000, 10273.9, 10546.4, 10327.2, 0, 156.715, 160.87, 157.518, 9.50581
0, 0.00000, 10304.7, 10577.2, 10359.5, 0, 156.375, 160.508, 157.196, 9.49659
0, 0.00000, 10335.7, 10608.1, 10392, 0, 156.034, 160.144, 156.873, 9.48733
0, 0.00000, 10366.9, 10639.3, 10424.7, 0, 155.691, 159.78, 156.549, 9.47803
0, 0.00000, 10398.2, 10670.5, 10457.5, 0, 155.347, 159.414, 156.224, 9.46869
0, 0.00000, 10429.8, 10702, 10490.7, 0, 155.001, 159.045, 155.896, 9.45925
0, 0.00000, 10461.3, 10733.6, 10523.9, 0, 154.654, 158.677, 155.569, 9.44988
0, 0.00000, 10493.2, 10765.4, 10557.3, 0, 154.306, 158.306, 155.239, 9.44037
0, 0.00000, 10525.1, 10797.3, 10591, 0, 153.956, 157.935, 154.908, 9.43086
0, 0.00000, 10557.4, 10829.5, 10624.9, 0, 153.603, 157.56, 154.575, 9.42126
0, 0.00000, 10589.6, 10861.7, 10658.8, 0, 153.252, 157.187, 154.243, 9.41172
0, 0.00000, 10622.1, 10894.1, 10693.1, 0, 152.897, 156.81, 153.908, 9.40206
0, 0.00000, 10654.9, 10926.9, 10727.6, 0, 152.541, 156.432, 153.571, 9.39234
0, 0.00000, 10687.6, 10959.5, 10762.1, 0, 152.184, 156.054, 153.235, 9.38269
0, 0.00000, 10720.6, 10992.5, 10796.9, 0, 151.826, 155.674, 152.896, 9.37292
0, 0.00000, 10753.9, 11025.7, 10832, 0, 151.466, 155.292, 152.556, 9.3631
0, 0.00000, 10787.2, 11059, 10867.2, 0, 151.104, 154.909, 152.214, 9.35328
0, 0.00000, 10820.7, 11092.4, 10902.6, 0, 150.742, 154.525, 151.873, 9.34345
0, 0.00000, 10854.4, 11126.1, 10938.3, 0, 150.378, 154.139, 151.529, 9.33354
0, 0.00000, 10888.2, 11159.9, 10974.1, 0, 150.013, 153.753, 151.185, 9.32364
0, 0.00000, 10921.8, 11193.5, 11009.7, 0, 149.643, 153.364, 150.846, 9.32104
0, 0.00000, 10956, 11227.7, 11045.9, 0, 149.276, 152.976, 150.499, 9.31001
0, 0.00000, 10990.4, 11262.2, 11082.3, 0, 148.907, 152.587, 150.15, 9.29853
0, 0.00000, 11025.1, 11296.9, 11119, 0, 148.536, 152.197, 149.8, 9.287
0, 0.00000, 11059.8, 11331.7, 11155.8, 0, 148.164, 151.805, 149.449, 9.27546
0, 0.00000, 11094.8, 11366.7, 11192.9, 0, 147.791, 151.413, 149.097, 9.26386
0, 0.00000, 11130, 11402, 11230.2, 0, 147.417, 151.018, 148.743, 9.25221
0, 0.00000, 11165.3, 11437.3, 11267.6, 0, 147.042, 150.624, 148.389, 9.24056
0, 0.00000, 11200.9, 11473, 11305.4, 0, 146.664, 150.226, 148.032, 9.22882
0, 0.00000, 11236.6, 11508.8, 11343.4, 0, 146.286, 149.829, 147.675, 9.21725
0, 0.00000, 11272.4, 11544.7, 11381.5, 0, 145.908, 149.431, 147.319, 9.20612
0, 0.00000, 11308.5, 11580.9, 11419.9, 0, 145.527, 149.031, 146.96, 9.19503
0, 0.00000, 11344.7, 11617.2, 11458.5, 0, 145.146, 148.631, 146.601, 9.18396
0, 0.00000, 11381.2, 11653.8, 11497.5, 0, 144.762, 148.229, 146.24, 9.17282
0, 0.00000, 11417.8, 11690.5, 11536.5, 0, 144.379, 147.826, 145.879, 9.16169
0, 0.00000, 11454.6, 11727.4, 11575.8, 0, 143.995, 147.423, 145.517, 9.15054
0, 0.00000, 11491.7, 11764.7, 11615.5, 0, 143.608, 147.017, 145.153, 9.13928
0, 0.00000, 11528.9, 11802, 11655.2, 0, 143.221, 146.612, 144.789, 9.12747
0, 0.00000, 11566.3, 11839.6, 11695.2, 0, 142.834, 146.207, 144.424, 9.11564
0, 0.00000, 11603.9, 11877.3, 11735.4, 0, 142.445, 145.8, 144.058, 9.10379
0, 0.00000, 11641.8, 11915.4, 11776, 0, 142.055, 145.392, 143.691, 9.0919
0, 0.00000, 11679.8, 11953.5, 11816.7, 0, 141.665, 144.984, 143.324, 9.07996
0, 0.00000, 11718.1, 11991.9, 11857.7, 0, 141.273, 144.574, 142.955, 9.06786
0, 0.00000, 11756.6, 12030.6, 11898.9, 0, 140.881, 144.163, 142.586, 9.05573
0, 0.00000, 11795.2, 12069.4, 11940.4, 0, 140.488, 143.752, 142.217, 9.0436
0, 0.00000, 11834.1, 12108.4, 11982.1, 0, 140.095, 143.341, 141.846, 9.03148
0, 0.00000, 11873.1, 12147.5, 12024, 0, 139.701, 142.929, 141.476, 9.01937
0, 0.00000, 11912.4, 12187, 12066.3, 0, 139.305, 142.516, 141.104, 9.00724
0, 0.00000, 11952.5, 12227.8, 12108.8, 0, 138.915, 142.114, 140.732, 8.99476
0, 0.00000, 11993.7, 12271.5, 12151, 0, 138.535, 141.741, 140.356, 8.94884
0, 0.00000, 12035.2, 12315.9, 12193.4, 0, 138.156, 141.373, 139.976, 8.89814
0, 0.00000, 12077.1, 12360.3, 12236.5, 0, 137.78, 141.007, 139.603, 8.85313
0, 0.00000, 12119.5, 12405.4, 12281.1, 0, 137.403, 140.641, 139.238, 8.82234
0, 0.00000, 12163, 12450.5, 12326.3, 0, 137.038, 140.275, 138.88, 8.79308
0, 0.00000, 12208.2, 12496.3, 12373.2, 0, 136.686, 139.91, 138.536, 8.76109
0, 0.00000, 12254.4, 12542.3, 12421.2, 0, 136.343, 139.547, 138.201, 8.7253
0, 0.00000, 12301.5, 12588.6, 12469.6, 0, 136.007, 139.183, 137.869, 8.68555
0, 0.00000, 12348.9, 12635.1, 12518.4, 0, 135.672, 138.818, 137.537, 8.64482
0, 0.00000, 12396.7, 12682, 12567.5, 0, 135.336, 138.453, 137.204, 8.60409
0, 0.00000, 12444.6, 12729.1, 12616.9, 0, 135.001, 138.088, 136.872, 8.56345
0, 0.00000, 12492.9, 12776.4, 12666.5, 0, 134.665, 137.723, 136.54, 8.5229
0, 0.00000, 12541.4, 12824.1, 12716.6, 0, 134.33, 137.358, 136.208, 8.48237
0, 0.00000, 12590.4, 12872.1, 12767, 0, 133.993, 136.993, 135.876, 8.44184
0, 0.00000, 12639.4, 12920.2, 12817.6, 0, 133.658, 136.629, 135.545, 8.4015
0, 0.00000, 12689, 12968.8, 12868.7, 0, 133.322, 136.264, 135.214, 8.36111
0, 0.00000, 12738.8, 13017.7, 12920.1, 0, 132.987, 135.9, 134.883, 8.32082
0, 0.00000, 12788.8, 13066.7, 12971.8, 0, 132.652, 135.536, 134.553, 8.28065
0, 0.00000, 12839.1, 13116.1, 13023.8, 0, 132.318, 135.174, 134.225, 8.24061
0, 0.00000, 12889.9, 13165.9, 13076.3, 0, 131.984, 134.811, 133.895, 8.20053
0, 0.00000, 12940.8, 13215.8, 13129, 0, 131.65, 134.449, 133.568, 8.16064
0, 0.00000, 12992.1, 13266.1, 13182.1, 0, 131.318, 134.088, 133.241, 8.12081
0, 0.00000, 13043.6, 13316.7, 13235.5, 0, 130.986, 133.729, 132.915, 8.08111
0, 0.00000, 13095.6, 13367.6, 13289.3, 0, 130.654, 133.369, 132.59, 8.04147
0, 0.00000, 13147.8, 13418.8, 13343.4, 0, 130.324, 133.011, 132.266, 8.00197
0, 0.00000, 13200.4, 13470.4, 13398, 0, 129.994, 132.654, 131.943, 7.96253
0, 0.00000, 13253.2, 13522.2, 13452.8, 0, 129.667, 132.299, 131.623, 7.92331
0, 0.00000, 13306.4, 13574.3, 13508.1, 0, 129.34, 131.945, 131.303, 7.88417
0, 0.00000, 13359.9, 13626.7, 13563.7, 0, 129.014, 131.592, 130.985, 7.84517
0, 0.00000, 13413.8, 13679.6, 13619.7, 0, 128.689, 131.241, 130.669, 7.80625
0, 0.00000, 13467.9, 13732.6, 13676, 0, 128.367, 130.892, 130.354, 7.76756
0, 0.00000, 13522.4, 13786.1, 13732.8, 0, 128.046, 130.544, 130.042, 7.72896
0, 0.00000, 13577.1, 13839.7, 13789.8, 0, 127.727, 130.199, 129.732, 7.69058
0, 0.00000, 13632.3, 13893.9, 13847.4, 0, 127.41, 129.855, 129.423, 7.6523
0, 0.00000, 13688.3, 13949.1, 13905.2, 0, 127.1, 129.523, 129.118, 7.61438
0, 0.00000, 13745.1, 14005.3, 13963.5, 0, 126.795, 129.197, 128.815, 7.57599
0, 0.00000, 13802.3, 14061.9, 14022.2, 0, 126.494, 128.875, 128.515, 7.53735
0, 0.00000, 13859.7, 14118.7, 14081.2, 0, 126.196, 128.556, 128.218, 7.49894
0, 0.00000, 13917.7, 14176, 14140.9, 0, 125.902, 128.24, 127.925, 7.46072
0, 0.00000, 13977.8, 14234.7, 14203.5, 0, 125.622, 127.932, 127.654, 7.42291
0, 0.00000, 14038.3, 14293.7, 14266.7, 0, 125.349, 127.632, 127.392, 7.38531
0, 0.00000, 14099.2, 14353.1, 14330.2, 0, 125.08, 127.334, 127.133, 7.34794
0, 0.00000, 14160.4, 14412.8, 14394.2, 0, 124.814, 127.041, 126.878, 7.31079
0, 0.00000, 14222, 14473, 14458.6, 0, 124.552, 126.751, 126.627, 7.27386
0, 0.00000, 14284.1, 14533.5, 14523.5, 0, 124.293, 126.465, 126.38, 7.23717
0, 0.00000, 14346.5, 14594.4, 14589, 0, 124.038, 126.183, 126.138, 7.2007
0, 0.00000, 14409.3, 14655.7, 14654.8, 0, 123.788, 125.906, 125.9, 7.16451
0, 0.00000, 14472.6, 14717.4, 14721.1, 0, 123.541, 125.633, 125.666, 7.12855
0, 0.00000, 14536.2, 14779.5, 14787.9, 0, 123.3, 125.365, 125.438, 7.09286
0, 0.00000, 14600.3, 14842, 14855.1, 0, 123.063, 125.102, 125.215, 7.05746
0, 0.00000, 14664.7, 14904.8, 14922.9, 0, 122.831, 124.844, 124.997, 7.02234
0, 0.00000, 14729.6, 14968.2, 14991.2, 0, 122.604, 124.591, 124.785, 6.98749
0, 0.00000, 14794.8, 15031.8, 15059.8, 0, 122.383, 124.345, 124.579, 6.95296
0, 0.00000, 14860.4, 15095.2, 15128.2, 0, 122.167, 124.1, 124.374, 6.91041
0, 0.00000, 14924.7, 15154.9, 15196.6, 0, 121.946, 123.831, 124.17, 6.8816
0, 0.00000, 14987.8, 15214.7, 15264.7, 0, 121.715, 123.561, 123.967, 6.85736
0, 0.00000, 15051, 15274.5, 15332.8, 0, 121.489, 123.297, 123.767, 6.83414
0, 0.00000, 15114.2, 15334.3, 15400.4, 0, 121.267, 123.037, 123.567, 6.8123
0, 0.00000, 15176.9, 15394.7, 15468.2, 0, 121.044, 122.784, 123.369, 6.79454
0, 0.00000, 15239.7, 15455.3, 15536.1, 0, 120.828, 122.54, 123.18, 6.77935
0, 0.00000, 15303, 15516.4, 15604.7, 0, 120.618, 122.303, 122.998, 6.76482
0, 0.00000, 15366.5, 15577.8, 15673.6, 0, 120.416, 122.074, 122.825, 6.75096
0, 0.00000, 15430.4, 15639.5, 15743.1, 0, 120.221, 121.853, 122.66, 6.73834
0, 0.00000, 15494.6, 15701.4, 15813, 0, 120.035, 121.64, 122.505, 6.72647
0, 0.00000, 15559.1, 15763.7, 15883.4, 0, 119.858, 121.437, 122.358, 6.7153
0, 0.00000, 15624.1, 15826.5, 15954.3, 0, 119.689, 121.242, 122.221, 6.70444
0, 0.00000, 15689.1, 15889.1, 16025.5, 0, 119.528, 121.055, 122.094, 6.69644
0, 0.00000, 15754.6, 15952.1, 16097.3, 0, 119.378, 120.877, 121.977, 6.68929
0, 0.00000, 15820.4, 16015.5, 16169.6, 0, 119.236, 120.71, 121.871, 6.68299
0, 0.00000, 15886.6, 16079.4, 16242.5, 0, 119.104, 120.552, 121.775, 6.6776
0, 0.00000, 15953, 16143.4, 16315.6, 0, 118.983, 120.406, 121.69, 6.67319
0, 0.00000, 16019.9, 16208.7, 16389, 0, 118.874, 120.277, 121.616, 6.66516
0, 0.00000, 16087.1, 16273.5, 16463.2, 0, 118.774, 120.153, 121.554, 6.66355
0, 0.00000, 16154.6, 16338.6, 16538, 0, 118.686, 120.041, 121.505, 6.66203
0, 0.00000, 16222.3, 16404, 16613.1, 0, 118.609, 119.94, 121.469, 6.66153
0, 0.00000, 16290.3, 16469.7, 16688.7, 0, 118.543, 119.852, 121.446, 6.66217
0, 0.00000, 16358.6, 16535.7, 16764.7, 0, 118.491, 119.777, 121.435, 6.66386
0, 0.00000, 16427.4, 16602.2, 16841.4, 0, 118.451, 119.714, 121.439, 6.66668
0, 0.00000, 16496.3, 16668.8, 16918.4, 0, 118.423, 119.666, 121.457, 6.67059
0, 0.00000, 16565.7, 16736, 16996.1, 0, 118.41, 119.63, 121.489, 6.67572
0, 0.00000, 16635.3, 16803.3, 17074.1, 0, 118.41, 119.609, 121.536, 6.68201
0, 0.00000, 16705.3, 16871.1, 17152.7, 0, 118.424, 119.602, 121.598, 6.68957
0, 0.00000, 16775.3, 16938.8, 17231.7, 0, 118.451, 119.608, 121.676, 6.69835
0, 0.00000, 16843.1, 17005.6, 17309.9, 0, 118.476, 119.621, 121.763, 6.70794
0, 0.00000, 16911.2, 17072.3, 17387.7, 0, 118.514, 119.647, 121.858, 6.71906
0, 0.00000, 16979.2, 17139, 17465.2, 0, 118.566, 119.685, 121.963, 6.73157
0, 0.00000, 17046.6, 17206.2, 17542.6, 0, 118.628, 119.741, 122.083, 6.746
0, 0.00000, 17113.7, 17274, 17620.4, 0, 118.702, 119.815, 122.219, 6.7634
0, 0.00000, 17181.1, 17342.2, 17698.6, 0, 118.792, 119.907, 122.373, 6.7834
0, 0.00000, 17248.4, 17410.5, 17777, 0, 118.898, 120.016, 122.544, 6.80463
0, 0.00000, 17316.2, 17479.2, 17856.1, 0, 119.022, 120.143, 122.734, 6.82731
0, 0.00000, 17384.2, 17548.2, 17935.5, 0, 119.162, 120.288, 122.943, 6.85134
0, 0.00000, 17452.3, 17617.4, 18015.3, 0, 119.32, 120.451, 123.171, 6.87679
0, 0.00000, 17520.7, 17687, 18095.6, 0, 119.496, 120.632, 123.419, 6.90375
0, 0.00000, 17589.5, 17757.1, 18176.5, 0, 119.692, 120.833, 123.688, 6.93232
0, 0.00000, 17658.2, 17827.1, 18257.5, 0, 119.904, 121.053, 123.976, 6.96229
0, 0.00000, 17727.1, 17897.5, 18339, 0, 120.136, 121.292, 124.285, 6.99391
0, 0.00000, 17796.4, 17968.3, 18421.1, 0, 120.387, 121.552, 124.615, 7.02726
0, 0.00000, 17865.8, 18039.4, 18503.6, 0, 120.658, 121.832, 124.967, 7.06228
0, 0.00000, 17934.9, 18110.2, 18585.8, 0, 120.947, 122.13, 125.338, 7.09878
0, 0.00000, 18004.8, 18181.9, 18669.2, 0, 121.258, 122.452, 125.735, 7.1374
0, 0.00000, 18074.5, 18253.5, 18752.6, 0, 121.587, 122.794, 126.152, 7.17767
0, 0.00000, 18144.7, 18325.8, 18837, 0, 121.94, 123.158, 126.594, 7.22009
0, 0.00000, 18215, 18398.2, 18921.6, 0, 122.312, 123.545, 127.059, 7.26439
0, 0.00000, 18285.4, 18470.9, 19006.5, 0, 122.706, 123.953, 127.547, 7.31068
0, 0.00000, 18356, 18543.8, 19091.9, 0, 123.121, 124.383, 128.06, 7.35908
0, 0.00000, 18427.1, 18617.5, 19178.2, 0, 123.561, 124.84, 128.6, 7.40996
0, 0.00000, 18490, 18682.7, 19254.7, 0, 123.968, 125.262, 129.098, 7.4566
0, 0.00000, 18568.2, 18763.9, 19350.2, 0, 124.495, 125.81, 129.741, 7.51723
0, 0.00000, 5392.79, 5626.16, 5343.89, 0, 217.761, 227.194, 215.801, 11.3592
0, 0.00000, 5407, 5640.7, 5358.08, 0, 217.656, 227.065, 215.686, 11.3213
0, 0.00000, 5421.63, 5655.62, 5372.58, 0, 217.55, 226.941, 215.581, 11.3187
0, 0.00000, 5436.05, 5670.34, 5386.88, 0, 217.446, 226.819, 215.478, 11.3159
0, 0.00000, 5450.65, 5685.24, 5401.36, 0, 217.34, 226.696, 215.374, 11.313
0, 0.00000, 5465.42, 5700.3, 5416, 0, 217.234, 226.571, 215.268, 11.3102
0, 0.00000, 5480.17, 5715.35, 5430.62, 0, 217.127, 226.447, 215.163, 11.3073
0, 0.00000, 5495.09, 5730.57, 5445.42, 0, 217.02, 226.321, 215.057, 11.3044
0, 0.00000, 5510, 5745.78, 5460.2, 0, 216.912, 226.196, 214.951, 11.3015
0, 0.00000, 5524.9, 5760.97, 5474.97, 0, 216.805, 226.071, 214.845, 11.2986
0, 0.00000, 5539.96, 5776.33, 5489.91, 0, 216.697, 225.944, 214.738, 11.2957
0, 0.00000, 5555.19, 5791.85, 5505.01, 0, 216.588, 225.816, 214.631, 11.2928
0, 0.00000, 5570.4, 5807.37, 5520.1, 0, 216.479, 225.689, 214.523, 11.2899
0, 0.00000, 5585.78, 5823.05, 5535.35, 0, 216.369, 225.56, 214.414, 11.2869
0, 0.00000, 5601.15, 5838.71, 5550.6, 0, 216.259, 225.432, 214.306, 11.284
0, 0.00000, 5616.69, 5854.54, 5566, 0, 216.148, 225.302, 214.196, 11.281
0, 0.00000, 5632.21, 5870.36, 5581.4, 0, 216.037, 225.173, 214.087, 11.278
0, 0.00000, 5647.89, 5886.34, 5596.95, 0, 215.925, 225.042, 213.976, 11.2751
0, 0.00000, 5663.74, 5902.49, 5612.68, 0, 215.812, 224.91, 213.865, 11.272
0, 0.00000, 5679.58, 5918.62, 5628.38, 0, 215.699, 224.779, 213.754, 11.269
0, 0.00000, 5695.58, 5934.92, 5644.25, 0, 215.586, 224.646, 213.642, 11.266
0, 0.00000, 5711.56, 5951.2, 5660.11, 0, 215.472, 224.514, 213.53, 11.263
0, 0.00000, 5727.71, 5967.64, 5676.13, 0, 215.358, 224.38, 213.417, 11.2599
0, 0.00000, 5743.85, 5984.07, 5692.14, 0, 215.243, 224.246, 213.304, 11.2569
0, 0.00000, 5760.15, 6000.66, 5708.31, 0, 215.128, 224.112, 213.191, 11.2538
0, 0.00000, 5776.43, 6017.24, 5724.46, 0, 215.013, 223.978, 213.077, 11.2507
0, 0.00000, 5793.05, 6034.16, 5740.96, 0, 214.895, 223.84, 212.962, 11.2476
0, 0.00000, 5809.48, 6050.88, 5757.26, 0, 214.78, 223.705, 212.848, 11.2445
0, 0.00000, 5826.25, 6067.94, 5773.9, 0, 214.662, 223.567, 212.731, 11.2414
0, 0.00000, 5843.01, 6084.99, 5790.52, 0, 214.544, 223.43, 212.615, 11.2383
0, 0.00000, 5859.75, 6102.02, 5807.13, 0, 214.426, 223.293, 212.5, 11.2351
0, 0.00000, 5876.82, 6119.39, 5824.08, 0, 214.306, 223.153, 212.382, 11.232
0, 0.00000, 5893.88, 6136.74, 5841, 0, 214.187, 223.013, 212.264, 11.2288
0, 0.00000, 5910.93, 6154.07, 5857.92, 0, 214.067, 222.874, 212.147, 11.2256
0, 0.00000, 5928.13, 6171.56, 5874.99, 0, 213.947, 222.734, 212.028, 11.2225
0, 0.00000, 5945.49, 6189.22, 5892.23, 0, 213.826, 222.592, 211.909, 11.2192
0, 0.00000, 5963.02, 6207.03, 5909.62, 0, 213.704, 222.45, 211.789, 11.216
0, 0.00000, 5980.52, 6224.83, 5927, 0, 213.582, 222.308, 211.669, 11.2128
0, 0.00000, 5998.19, 6242.78, 5944.53, 0, 213.459, 222.164, 211.548, 11.2096
0, 0.00000, 6015.84, 6260.71, 5962.05, 0, 213.336, 222.021, 211.428, 11.2063
0, 0.00000, 6033.65, 6278.81, 5979.73, 0, 213.213, 221.877, 211.306, 11.2031
0, 0.00000, 6051.61, 6297.06, 5997.56, 0, 213.088, 221.732, 211.184, 11.1998
0, 0.00000, 6069.73, 6315.47, 6015.55, 0, 212.963, 221.586, 211.061, 11.1965
0, 0.00000, 6087.84, 6333.85, 6033.52, 0, 212.838, 221.44, 210.938, 11.1932
0, 0.00000, 6106.1, 6352.4, 6051.65, 0, 212.712, 221.293, 210.814, 11.1899
0, 0.00000, 6124.51, 6371.1, 6069.94, 0, 212.585, 221.145, 210.69, 11.1866
0, 0.00000, 6143.09, 6389.96, 6088.38, 0, 212.457, 220.996, 210.564, 11.1832
0, 0.00000, 6161.64, 6408.79, 6106.81, 0, 212.33, 220.848, 210.439, 11.1799
0, 0.00000, 6180.35, 6427.79, 6125.39, 0, 212.202, 220.698, 210.313, 11.1765
0, 0.00000, 6199.22, 6446.93, 6144.12, 0, 212.072, 220.548, 210.186, 11.1732
0, 0.00000, 6218.07, 6466.06, 6162.84, 0, 211.943, 220.397, 210.06, 11.1698
0, 0.00000, 6295.66, 8548.28, 6009.85, 0, 213.809, 194.357, 204.1, 30.0922
0, 0.00000, 6314.63, 8569.6, 6028.1, 0, 213.656, 194.108, 203.961, 30.2083
0, 0.00000, 6333.77, 8591.31, 6046.51, 0, 213.512, 193.88, 203.827, 30.2619
0, 0.00000, 6353.06, 8613.17, 6065.07, 0, 213.366, 193.651, 203.693, 30.316
0, 0.00000, 6372.33, 8634.98, 6083.6, 0, 213.221, 193.423, 203.559, 30.3699
0, 0.00000, 6391.74, 8656.92, 6102.29, 0, 213.075, 193.193, 203.425, 30.4242
0, 0.00000, 6411.29, 8678.97, 6121.12, 0, 212.927, 192.961, 203.29, 30.4785
0, 0.00000, 6430.97, 8701.1, 6140.1, 0, 212.778, 192.726, 203.154, 30.533
0, 0.00000, 6450.79, 8723.38, 6159.22, 0, 212.628, 192.49, 203.017, 30.5879
0, 0.00000, 6470.59, 8745.59, 6178.32, 0, 212.479, 192.255, 202.881, 30.6427
0, 0.00000, 8513.36, 8450.23, 6247.08, 0, 186.45, 185.048, 204.363, 33.8378
0, 0.00000, 8535.36, 8471.46, 6266.2, 0, 186.209, 184.814, 204.202, 33.8939
0, 0.00000, 8557.6, 8492.69, 6285.49, 0, 185.983, 184.571, 204.049, 33.951
0, 0.00000, 8579.98, 8514.05, 6304.91, 0, 185.754, 184.326, 203.895, 34.0084
0, 0.00000, 8602.48, 8535.53, 6324.46, 0, 185.525, 184.08, 203.741, 34.0662
0, 0.00000, 8624.92, 8556.96, 6343.99, 0, 185.296, 183.835, 203.587, 34.1238
0, 0.00000, 8647.67, 8578.69, 6363.82, 0, 185.064, 183.587, 203.43, 34.1822
0, 0.00000, 8670.54, 8600.54, 6383.78, 0, 184.83, 183.337, 203.273, 34.241
0, 0.00000, 8693.36, 8622.33, 6403.7, 0, 184.597, 183.088, 203.115, 34.2993
0, 0.00000, 8716.29, 8644.21, 6423.7, 0, 184.363, 182.837, 202.955, 34.3578
0, 0.00000, 8739.53, 8666.38, 6444, 0, 184.126, 182.583, 202.794, 34.4173
0, 0.00000, 8762.71, 8688.5, 6464.26, 0, 183.889, 182.33, 202.633, 34.4766
0, 0.00000, 8491.45, 8763.06, 8480.84, 0, 177.51, 183.216, 177.261, 10.1503
0, 0.00000, 8513.76, 8784.55, 8502.94, 0, 177.256, 182.894, 177.029, 10.0731
0, 0.00000, 8535.89, 8806.74, 8525.58, 0, 177.011, 182.627, 176.796, 10.0663
0, 0.00000, 8558.29, 8829.2, 8548.52, 0, 176.762, 182.357, 176.559, 10.0602
0, 0.00000, 8580.63, 8851.6, 8571.4, 0, 176.515, 182.088, 176.323, 10.0542
0, 0.00000, 8603.07, 8874.11, 8594.39, 0, 176.266, 181.818, 176.086, 10.0482
0, 0.00000, 8625.62, 8896.71, 8617.5, 0, 176.016, 181.547, 175.848, 10.0421
0, 0.00000, 8648.27, 8919.42, 8640.71, 0, 175.765, 181.275, 175.61, 10.0359
0, 0.00000, 8671.03, 8942.23, 8664.04, 0, 175.513, 181.002, 175.37, 10.0297
0, 0.00000, 8694.05, 8965.3, 8687.65, 0, 175.257, 180.725, 175.127, 10.0235
0, 0.00000, 8717, 8988.31, 8711.19, 0, 175.003, 180.449, 174.885, 10.0173
0, 0.00000, 8740.06, 9011.41, 8734.84, 0, 174.748, 180.173, 174.642, 10.011
0, 0.00000, 8763.37, 9034.78, 8758.77, 0, 174.489, 179.893, 174.396, 10.0046
0, 0.00000, 8786.62, 9058.07, 8782.64, 0, 174.232, 179.614, 174.151, 9.99829
0, 0.00000, 8810.13, 9081.62, 8806.77, 0, 173.972, 179.332, 173.904, 9.99186
0, 0.00000, 8833.73, 9105.27, 8831.01, 0, 173.71, 179.049, 173.655, 9.98541
0, 0.00000, 8857.42, 9129, 8855.36, 0, 173.448, 178.766, 173.406, 9.97892
0, 0.00000, 8881.21, 9152.83, 8879.8, 0, 173.185, 178.481, 173.156, 9.9724
0, 0.00000, 8905.08, 9176.74, 8904.34, 0, 172.921, 178.195, 172.904, 9.96584
0, 0.00000, 8929.21, 9200.9, 8929.15, 0, 172.654, 177.906, 172.651, 9.95921
0, 0.00000, 8953.27, 9224.99, 8953.89, 0, 172.388, 177.619, 172.398, 9.9526
0, 0.00000, 8977.57, 9249.32, 8978.89, 0, 172.119, 177.328, 172.143, 9.9459
0, 0.00000, 9001.95, 9273.74, 9003.98, 0, 171.849, 177.037, 171.886, 9.93918
0, 0.00000, 9026.43, 9298.24, 9029.17, 0, 171.579, 176.745, 171.629, 9.93242
0, 0.00000, 9051.14, 9322.98, 9054.62, 0, 171.306, 176.45, 171.37, 9.92559
0, 0.00000, 9075.93, 9347.8, 9080.16, 0, 171.032, 176.154, 171.11, 9.91873
0, 0.00000, 9100.81, 9372.7, 9105.79, 0, 170.757, 175.858, 170.849, 9.91184
0, 0.00000, 9125.76, 9397.67, 9131.51, 0, 170.481, 175.56, 170.587, 9.90493
0, 0.00000, 9150.8, 9422.72, 9157.31, 0, 170.205, 175.262, 170.325, 9.89798
0, 0.00000, 9176.06, 9448.01, 9183.37, 0, 169.926, 174.962, 170.06, 9.89096
0, 0.00000, 9201.41, 9473.37, 9209.51, 0, 169.647, 174.66, 169.795, 9.88392
0, 0.00000, 9226.98, 9498.95, 9235.9, 0, 169.365, 174.356, 169.527, 9.8768
0, 0.00000, 9252.62, 9524.61, 9262.37, 0, 169.082, 174.052, 169.259, 9.86966
0, 0.00000, 9278.34, 9550.33, 9288.92, 0, 168.799, 173.746, 168.99, 9.86249
0, 0.00000, 9304.13, 9576.13, 9315.55, 0, 168.515, 173.441, 168.72, 9.8553
0, 0.00000, 9330.13, 9602.14, 9342.42, 0, 168.228, 173.132, 168.448, 9.84804
0, 0.00000, 9356.36, 9628.37, 9369.53, 0, 167.94, 172.821, 168.174, 9.84071
0, 0.00000, 9382.51, 9654.52, 9396.56, 0, 167.652, 172.512, 167.901, 9.8334
0, 0.00000, 9409.02, 9681.03, 9423.98, 0, 167.36, 172.198, 167.625, 9.82598
0, 0.00000, 9435.44, 9707.45, 9451.32, 0, 167.07, 171.886, 167.349, 9.81859
0, 0.00000, 9462.23, 9734.24, 9479.04, 0, 166.776, 171.569, 167.07, 9.81107
0, 0.00000, 9488.93, 9760.93, 9506.68, 0, 166.482, 171.254, 166.792, 9.80359
0, 0.00000, 9515.83, 9787.83, 9534.55, 0, 166.187, 170.936, 166.512, 9.79604
0, 0.00000, 9542.95, 9814.94, 9562.64, 0, 165.889, 170.617, 166.23, 9.78843
0, 0.00000, 9570.12, 9842.1, 9590.8, 0, 165.591, 170.297, 165.948, 9.7808
0, 0.00000, 9597.5, 9869.46, 9619.18, 0, 165.291, 169.975, 165.663, 9.77311
0, 0.00000, 9624.92, 9896.87, 9647.63, 0, 164.991, 169.652, 165.378, 9.7654
0, 0.00000, 9652.55, 9924.49, 9676.29, 0, 164.688, 169.327, 165.092, 9.75763
0, 0.00000, 9680.38, 9952.29, 9705.17, 0, 164.384, 169.001, 164.803, 9.7498
0, 0.00000, 9708.25, 9980.15, 9734.11, 0, 164.079, 168.674, 164.514, 9.74195
0, 0.00000, 9736.32, 10008.2, 9763.26, 0, 163.772, 168.345, 164.224, 9.73405
0, 0.00000, 9764.44, 10036.3, 9792.48, 0, 163.465, 168.015, 163.933, 9.72614
0, 0.00000, 9792.74, 10064.6, 9821.9, 0, 163.156, 167.684, 163.64, 9.71816
0, 0.00000, 9821.24, 10093, 9851.53, 0, 162.845, 167.351, 163.346, 9.71013
0, 0.00000, 9849.92, 10121.7, 9881.36, 0, 162.533, 167.016, 163.05, 9.70205
0, 0.00000, 9878.64, 10150.4, 9911.25, 0, 162.22, 166.681, 162.754, 9.69396
0, 0.00000, 9907.54, 10179.2, 9941.34, 0, 161.905, 166.344, 162.456, 9.68582
0, 0.00000, 9936.62, 10208.3, 9971.63, 0, 161.589, 166.006, 162.156, 9.67762
0, 0.00000, 9965.74, 10237.4, 10002, 0, 161.272, 165.667, 161.857, 9.66942
0, 0.00000, 9995.17, 10266.8, 10032.6, 0, 160.952, 165.325, 161.554, 9.66112
0, 0.00000, 10024.6, 10296.2, 10063.4, 0, 160.633, 164.983, 161.252, 9.65282
0, 0.00000, 10054.3, 10325.8, 10094.3, 0, 160.311, 164.64, 160.948, 9.64447
0, 0.00000, 10084.1, 10355.6, 10125.4, 0, 159.988, 164.294, 160.642, 9.63608
0, 0.00000, 10114.1, 10385.5, 10156.7, 0, 159.664, 163.948, 160.335, 9.62764
0, 0.00000, 10144.2, 10415.6, 10188.2, 0, 159.338, 163.6, 160.027, 9.61916
0, 0.00000, 10174.5, 10445.9, 10219.9, 0, 159.01, 163.25, 159.717, 9.61063
0, 0.00000, 10205, 10476.3, 10251.7, 0, 158.681, 162.899, 159.406, 9.60207
0, 0.00000, 10235.5, 10506.7, 10283.6, 0, 158.352, 162.548, 159.095, 9.5935
0, 0.00000, 10266.3, 10537.4, 10315.8, 0, 158.021, 162.194, 158.782, 9.58486
0, 0.00000, 10297.6, 10568.7, 10348.5, 0, 157.682, 161.831, 158.451, 9.56884
0, 0.00000, 10328.7, 10599.7, 10381.1, 0, 157.348, 161.476, 158.136, 9.5602
0, 0.00000, 10359.9, 10630.9, 10413.8, 0, 157.013, 161.118, 157.82, 9.55145
0, 0.00000, 10391.3, 10662.2, 10446.7, 0, 156.677, 160.76, 157.502, 9.54265
0, 0.00000, 10422.9, 10693.7, 10479.8, 0, 156.339, 160.4, 157.183, 9.53383
0, 0.00000, 10454.6, 10725.4, 10513.1, 0, 156.001, 160.039, 156.863, 9.52497
0, 0.00000, 10486.4, 10757.1, 10546.5, 0, 155.661, 159.678, 156.542, 9.51609
0, 0.00000, 10518.5, 10789.2, 10580.2, 0, 155.318, 159.313, 156.219, 9.50711
0, 0.00000, 10550.7, 10821.4, 10614.1, 0, 154.975, 158.948, 155.895, 9.49813
0, 0.00000, 10583.1, 10853.7, 10648.1, 0, 154.631, 158.581, 155.57, 9.48913
0, 0.00000, 10615.6, 10886.1, 10682.4, 0, 154.285, 158.214, 155.244, 9.48011
0, 0.00000, 10648.4, 10918.9, 10716.9, 0, 153.938, 157.845, 154.916, 9.471
0, 0.00000, 10681.3, 10951.7, 10751.5, 0, 153.589, 157.474, 154.587, 9.4619
0, 0.00000, 10714.4, 10984.7, 10786.3, 0, 153.24, 157.103, 154.258, 9.45279
0, 0.00000, 10747.7, 11017.9, 10821.4, 0, 152.888, 156.729, 153.926, 9.44359
0, 0.00000, 10781.1, 11051.3, 10856.7, 0, 152.536, 156.355, 153.594, 9.4344
0, 0.00000, 10814.6, 11084.7, 10892.1, 0, 152.182, 155.981, 153.261, 9.4252
0, 0.00000, 10848.4, 11118.5, 10927.8, 0, 151.827, 155.604, 152.926, 9.41593
0, 0.00000, 10882.4, 11152.3, 10963.6, 0, 151.471, 155.226, 152.591, 9.40668
0, 0.00000, 10916.5, 11186.4, 10999.7, 0, 151.114, 154.847, 152.254, 9.39735
