hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 10950.3, 11220.2, 11035.6, 0, 150.752, 154.467, 151.924, 9.39553
0, 0.00000, 10984.8, 11254.7, 11072, 0, 150.392, 154.086, 151.585, 9.38483
0, 0.00000, 11019.6, 11289.5, 11108.8, 0, 150.03, 153.704, 151.243, 9.37395
0, 0.00000, 11054.5, 11324.5, 11145.7, 0, 149.667, 153.322, 150.901, 9.36306
0, 0.00000, 11089.5, 11359.5, 11182.7, 0, 149.305, 152.939, 150.559, 9.35216
0, 0.00000, 11124.8, 11394.9, 11220.2, 0, 148.939, 152.553, 150.214, 9.34117
0, 0.00000, 11160.2, 11430.4, 11257.7, 0, 148.573, 152.167, 149.869, 9.33018
0, 0.00000, 11195.8, 11466, 11295.4, 0, 148.206, 151.781, 149.524, 9.31919
0, 0.00000, 11231.7, 11501.9, 11333.5, 0, 147.837, 151.393, 149.176, 9.30812
0, 0.00000, 11267.7, 11537.9, 11371.7, 0, 147.468, 151.004, 148.828, 9.29727
0, 0.00000, 11303.9, 11574.2, 11410.2, 0, 147.097, 150.614, 148.479, 9.28684
0, 0.00000, 11340.2, 11610.6, 11448.8, 0, 146.726, 150.224, 148.13, 9.2765
0, 0.00000, 11376.8, 11647.3, 11487.8, 0, 146.353, 149.831, 147.78, 9.26609
0, 0.00000, 11413.5, 11684.1, 11526.9, 0, 145.979, 149.438, 147.429, 9.2557
0, 0.00000, 11450.6, 11721.2, 11566.4, 0, 145.604, 149.044, 147.076, 9.24526
0, 0.00000, 11487.7, 11758.4, 11606.1, 0, 145.228, 148.649, 146.723, 9.23483
0, 0.00000, 11525.1, 11795.9, 11645.9, 0, 144.851, 148.254, 146.369, 9.22407
0, 0.00000, 11562.6, 11833.6, 11686, 0, 144.474, 147.858, 146.014, 9.21298
0, 0.00000, 11600.4, 11871.5, 11726.4, 0, 144.095, 147.461, 145.659, 9.20188
0, 0.00000, 11638.4, 11909.6, 11767, 0, 143.716, 147.063, 145.302, 9.19078
0, 0.00000, 11676.4, 11947.8, 11807.7, 0, 143.337, 146.666, 144.946, 9.1797
0, 0.00000, 11714.8, 11986.3, 11848.7, 0, 142.956, 146.267, 144.589, 9.16847
0, 0.00000, 11753.5, 12025.1, 11890.2, 0, 142.574, 145.866, 144.23, 9.15712
0, 0.00000, 11792.3, 12064, 11931.7, 0, 142.191, 145.466, 143.871, 9.14579
0, 0.00000, 11831.3, 12103.1, 11973.5, 0, 141.809, 145.065, 143.512, 9.13448
0, 0.00000, 11870.5, 12142.4, 12015.5, 0, 141.426, 144.664, 143.153, 9.12318
0, 0.00000, 11910, 12182, 12057.9, 0, 141.041, 144.261, 142.792, 9.11186
0, 0.00000, 11950.2, 12222.8, 12100.5, 0, 140.661, 143.87, 142.431, 9.10076
0, 0.00000, 11991.4, 12266.3, 12142.8, 0, 140.292, 143.505, 142.067, 9.05908
0, 0.00000, 12033, 12310.7, 12185.3, 0, 139.924, 143.148, 141.7, 9.00898
0, 0.00000, 12075, 12355.5, 12228.4, 0, 139.556, 142.793, 141.332, 8.96136
0, 0.00000, 12117.3, 12400.6, 12272.9, 0, 139.191, 142.44, 140.98, 8.93165
0, 0.00000, 12160.7, 12446, 12318.2, 0, 138.832, 142.085, 140.632, 8.90391
0, 0.00000, 12205.8, 12491.8, 12364.9, 0, 138.489, 141.732, 140.296, 8.87437
0, 0.00000, 12252.1, 12538, 12413, 0, 138.158, 141.381, 139.973, 8.83987
0, 0.00000, 12299.5, 12584.5, 12461.6, 0, 137.834, 141.029, 139.653, 8.80067
0, 0.00000, 12347.1, 12631.2, 12510.4, 0, 137.511, 140.676, 139.333, 8.76033
0, 0.00000, 12395, 12678.1, 12559.6, 0, 137.188, 140.323, 139.014, 8.72007
0, 0.00000, 12443.2, 12725.4, 12609.2, 0, 136.865, 139.97, 138.694, 8.67979
0, 0.00000, 12491.7, 12773, 12659.1, 0, 136.542, 139.617, 138.375, 8.6396
0, 0.00000, 12540.5, 12820.8, 12709.3, 0, 136.219, 139.265, 138.056, 8.59949
0, 0.00000, 12589.5, 12868.8, 12759.7, 0, 135.897, 138.913, 137.737, 8.55949
0, 0.00000, 12638.9, 12917.2, 12810.6, 0, 135.575, 138.561, 137.419, 8.51949
0, 0.00000, 12688.6, 12965.9, 12861.8, 0, 135.252, 138.209, 137.101, 8.47958
0, 0.00000, 12738.7, 13015, 12913.4, 0, 134.93, 137.858, 136.783, 8.43969
0, 0.00000, 12789, 13064.3, 12965.3, 0, 134.608, 137.507, 136.467, 8.3999
0, 0.00000, 12839.6, 13113.9, 13017.5, 0, 134.287, 137.157, 136.151, 8.36022
0, 0.00000, 12890.5, 13163.7, 13070, 0, 133.967, 136.808, 135.836, 8.32066
0, 0.00000, 12941.8, 13213.9, 13123, 0, 133.647, 136.459, 135.521, 8.28113
0, 0.00000, 12993.4, 13264.5, 13176.3, 0, 133.328, 136.111, 135.208, 8.24172
0, 0.00000, 13045.2, 13315.2, 13229.9, 0, 133.01, 135.764, 134.896, 8.20243
0, 0.00000, 13097.4, 13366.3, 13283.9, 0, 132.692, 135.418, 134.585, 8.16326
0, 0.00000, 13149.9, 13417.8, 13338.3, 0, 132.376, 135.073, 134.275, 8.12415
0, 0.00000, 13202.8, 13469.5, 13393, 0, 132.06, 134.73, 133.966, 8.08516
0, 0.00000, 13255.9, 13521.6, 13448.1, 0, 131.746, 134.387, 133.659, 8.0463
0, 0.00000, 13309.4, 13574, 13503.6, 0, 131.433, 134.047, 133.354, 8.00758
0, 0.00000, 13363.2, 13626.7, 13559.4, 0, 131.122, 133.708, 133.05, 7.969
0, 0.00000, 13417.4, 13679.7, 13615.6, 0, 130.812, 133.37, 132.748, 7.93055
0, 0.00000, 13471.8, 13733, 13672.2, 0, 130.504, 133.035, 132.448, 7.89225
0, 0.00000, 13526.6, 13786.6, 13729.2, 0, 130.197, 132.701, 132.15, 7.8541
0, 0.00000, 13581.8, 13840.6, 13786.5, 0, 129.893, 132.369, 131.854, 7.81609
0, 0.00000, 13637.3, 13895, 13844.3, 0, 129.59, 132.04, 131.56, 7.77823
0, 0.00000, 13693.7, 13950.5, 13902.4, 0, 129.294, 131.721, 131.27, 7.74073
0, 0.00000, 13750.9, 14007.1, 13961.1, 0, 129.004, 131.409, 130.981, 7.70265
0, 0.00000, 13808.4, 14063.9, 14020, 0, 128.718, 131.102, 130.696, 7.66444
0, 0.00000, 13866.3, 14121.2, 14079.4, 0, 128.434, 130.796, 130.413, 7.62633
0, 0.00000, 13924.7, 14178.7, 14139.2, 0, 128.155, 130.494, 130.134, 7.58851
0, 0.00000, 13985.1, 14237.6, 14202.1, 0, 127.89, 130.201, 129.878, 7.55112
0, 0.00000, 14046, 14296.9, 14265.5, 0, 127.633, 129.914, 129.631, 7.51394
0, 0.00000, 14107.4, 14356.7, 14329.5, 0, 127.378, 129.631, 129.387, 7.4769
0, 0.00000, 14169.1, 14416.8, 14393.8, 0, 127.127, 129.352, 129.147, 7.44013
0, 0.00000, 14231.2, 14477.3, 14458.6, 0, 126.88, 129.076, 128.912, 7.40359
0, 0.00000, 14293.7, 14538.2, 14523.9, 0, 126.637, 128.805, 128.68, 7.36726
0, 0.00000, 14356.5, 14599.4, 14589.6, 0, 126.398, 128.537, 128.453, 7.3312
0, 0.00000, 14419.9, 14661, 14655.8, 0, 126.163, 128.274, 128.231, 7.29536
0, 0.00000, 14483.7, 14723.2, 14722.6, 0, 125.931, 128.016, 128.012, 7.25973
0, 0.00000, 14547.8, 14785.6, 14789.7, 0, 125.705, 127.762, 127.8, 7.22442
0, 0.00000, 14612.4, 14848.5, 14857.5, 0, 125.484, 127.513, 127.592, 7.18934
0, 0.00000, 14677.3, 14911.8, 14925.6, 0, 125.267, 127.27, 127.39, 7.15457
0, 0.00000, 14742.7, 14975.5, 14994.3, 0, 125.056, 127.032, 127.193, 7.12007
0, 0.00000, 14808.5, 15039.5, 15063.4, 0, 124.85, 126.8, 127.003, 7.08589
0, 0.00000, 14874.5, 15103, 15132.2, 0, 124.648, 126.566, 126.812, 7.04231
0, 0.00000, 14938.9, 15162.8, 15200.9, 0, 124.438, 126.308, 126.623, 7.01831
0, 0.00000, 15002.6, 15223, 15269.5, 0, 124.222, 126.051, 126.435, 6.99496
0, 0.00000, 15066.4, 15283.4, 15338.1, 0, 124.01, 125.8, 126.249, 6.97255
0, 0.00000, 15129.9, 15343.7, 15406.1, 0, 123.8, 125.553, 126.063, 6.9524
0, 0.00000, 15193, 15404.5, 15474.1, 0, 123.591, 125.314, 125.88, 6.93602
0, 0.00000, 15256.6, 15465.8, 15542.8, 0, 123.388, 125.082, 125.705, 6.92158
0, 0.00000, 15320.3, 15527.2, 15611.8, 0, 123.192, 124.858, 125.538, 6.90786
0, 0.00000, 15384.5, 15589.1, 15681.3, 0, 123.003, 124.642, 125.379, 6.89477
0, 0.00000, 15449.1, 15651.4, 15751.4, 0, 122.822, 124.433, 125.228, 6.88285
0, 0.00000, 15513.9, 15713.8, 15821.8, 0, 122.649, 124.233, 125.086, 6.87177
0, 0.00000, 15579.2, 15776.8, 15892.8, 0, 122.485, 124.041, 124.953, 6.86138
0, 0.00000, 15644.8, 15840, 15964.2, 0, 122.329, 123.858, 124.83, 6.85151
0, 0.00000, 15710.7, 15903.3, 16036.1, 0, 122.182, 123.683, 124.716, 6.84378
0, 0.00000, 15776.8, 15966.9, 16108.5, 0, 122.044, 123.517, 124.612, 6.83747
0, 0.00000, 15843.4, 16030.9, 16181.5, 0, 121.915, 123.361, 124.519, 6.83201
0, 0.00000, 15910.2, 16095.2, 16254.8, 0, 121.795, 123.215, 124.437, 6.82745
0, 0.00000, 15977.4, 16160, 16328.8, 0, 121.686, 123.079, 124.365, 6.82389
0, 0.00000, 16045.2, 16226, 16402.9, 0, 121.589, 122.961, 124.302, 6.81659
0, 0.00000, 16113, 16291.3, 16477.7, 0, 121.501, 122.848, 124.254, 6.8158
0, 0.00000, 16181.3, 16357.1, 16553.2, 0, 121.424, 122.746, 124.217, 6.81513
0, 0.00000, 16249.8, 16423.1, 16628.9, 0, 121.358, 122.655, 124.193, 6.81546
0, 0.00000, 16318.6, 16489.5, 16705.3, 0, 121.304, 122.577, 124.181, 6.81694
0, 0.00000, 16387.8, 16556.3, 16782.1, 0, 121.262, 122.511, 124.182, 6.81948
0, 0.00000, 16457.4, 16623.4, 16859.5, 0, 121.232, 122.458, 124.197, 6.82313
0, 0.00000, 16527.3, 16690.8, 16937.4, 0, 121.215, 122.418, 124.226, 6.8279
0, 0.00000, 16597.7, 16758.8, 17016, 0, 121.211, 122.391, 124.269, 6.83387
0, 0.00000, 16668.1, 16826.8, 17094.8, 0, 121.22, 122.378, 124.326, 6.841
0, 0.00000, 16739.1, 16895.4, 17174.3, 0, 121.244, 122.379, 124.399, 6.84942
0, 0.00000, 16809.1, 16963.2, 17253.7, 0, 121.274, 122.389, 124.485, 6.85884
0, 0.00000, 16877.9, 17031, 17332.9, 0, 121.306, 122.409, 124.58, 6.86935
0, 0.00000, 16946.7, 17098.2, 17411.1, 0, 121.351, 122.439, 124.68, 6.88122
0, 0.00000, 17015.7, 17165.6, 17489.4, 0, 121.41, 122.483, 124.794, 6.89452
0, 0.00000, 17084.1, 17233.7, 17567.8, 0, 121.479, 122.545, 124.921, 6.90968
0, 0.00000, 17152.2, 17302.4, 17646.5, 0, 121.559, 122.625, 125.065, 6.92782
0, 0.00000, 17220.5, 17371.4, 17725.6, 0, 121.655, 122.722, 125.225, 6.94851
0, 0.00000, 17289.1, 17440.7, 17805.2, 0, 121.767, 122.835, 125.404, 6.9705
0, 0.00000, 17357.8, 17510.2, 17885.1, 0, 121.895, 122.966, 125.6, 6.99379
0, 0.00000, 17426.9, 17580.2, 17965.6, 0, 122.04, 123.115, 125.815, 7.01853
0, 0.00000, 17496.3, 17650.5, 18046.7, 0, 122.203, 123.281, 126.049, 7.04472
0, 0.00000, 17565.8, 17721.1, 18128, 0, 122.383, 123.466, 126.302, 7.07233
0, 0.00000, 17635.5, 17791.8, 18209.8, 0, 122.581, 123.669, 126.575, 7.10141
0, 0.00000, 17705.4, 17862.9, 18292, 0, 122.797, 123.891, 126.867, 7.13206
0, 0.00000, 17775.7, 17934.5, 18374.8, 0, 123.032, 124.133, 127.181, 7.16437
0, 0.00000, 17845.7, 18005.9, 18457.5, 0, 123.284, 124.392, 127.513, 7.19808
0, 0.00000, 17916.3, 18077.9, 18541, 0, 123.556, 124.673, 127.868, 7.23364
0, 0.00000, 17987.1, 18150.3, 18625.1, 0, 123.849, 124.974, 128.244, 7.27099
0, 0.00000, 18057.9, 18222.7, 18709.3, 0, 124.159, 125.294, 128.641, 7.30996
0, 0.00000, 18129.1, 18295.7, 18794.3, 0, 124.491, 125.637, 129.061, 7.35095
0, 0.00000, 18200.5, 18369, 18879.7, 0, 124.843, 126, 129.504, 7.39379
0, 0.00000, 18272, 18442.5, 18965.5, 0, 125.215, 126.385, 129.97, 7.43858
0, 0.00000, 18342.8, 18515.4, 19050.7, 0, 125.603, 126.787, 130.453, 7.48478
0, 0.00000, 18415, 18589.8, 19137.8, 0, 126.018, 127.217, 130.967, 7.53384
0, 0.00000, 18486.4, 18663.5, 19224.1, 0, 126.45, 127.664, 131.498, 7.58436
0, 0.00000, 18558.6, 18738.2, 19311.7, 0, 126.906, 128.137, 132.059, 7.63752
0, 0.00000, 18624.1, 18806, 19391.4, 0, 127.339, 128.585, 132.588, 7.68753
0, 0.00000, 18705.5, 18890.5, 19490.8, 0, 127.899, 129.167, 133.271, 7.75254
0, 0.00000, 5396.33, 5629.62, 5346.76, 0, 218.175, 227.617, 216.186, 11.3816
0, 0.00000, 5410.54, 5644.14, 5360.94, 0, 218.073, 227.49, 216.073, 11.3416
0, 0.00000, 5425.14, 5659.05, 5375.41, 0, 217.97, 227.369, 215.971, 11.3391
0, 0.00000, 5439.73, 5673.94, 5389.87, 0, 217.867, 227.248, 215.869, 11.3364
0, 0.00000, 5454.31, 5688.81, 5404.33, 0, 217.764, 227.128, 215.767, 11.3337
0, 0.00000, 5469.06, 5703.86, 5418.94, 0, 217.66, 227.006, 215.664, 11.331
0, 0.00000, 5483.8, 5718.89, 5433.55, 0, 217.556, 226.884, 215.562, 11.3282
0, 0.00000, 5498.7, 5734.08, 5448.32, 0, 217.452, 226.762, 215.458, 11.3255
0, 0.00000, 5513.59, 5749.27, 5463.08, 0, 217.347, 226.639, 215.355, 11.3227
0, 0.00000, 5528.64, 5764.62, 5478, 0, 217.241, 226.515, 215.25, 11.3199
0, 0.00000, 5543.86, 5780.13, 5493.08, 0, 217.135, 226.39, 215.145, 11.3171
0, 0.00000, 5559.07, 5795.64, 5508.16, 0, 217.028, 226.266, 215.04, 11.3143
0, 0.00000, 5574.26, 5811.13, 5523.22, 0, 216.922, 226.141, 214.935, 11.3116
0, 0.00000, 5589.62, 5826.78, 5538.45, 0, 216.815, 226.015, 214.829, 11.3087
0, 0.00000, 5605.14, 5842.6, 5553.83, 0, 216.707, 225.888, 214.722, 11.3059
0, 0.00000, 5620.65, 5858.4, 5569.21, 0, 216.599, 225.762, 214.615, 11.3031
0, 0.00000, 5636.32, 5874.37, 5584.75, 0, 216.49, 225.634, 214.508, 11.3002
0, 0.00000, 5651.98, 5890.32, 5600.28, 0, 216.381, 225.507, 214.4, 11.2974
0, 0.00000, 5667.81, 5906.44, 5615.96, 0, 216.271, 225.378, 214.292, 11.2945
0, 0.00000, 5683.62, 5922.54, 5631.64, 0, 216.161, 225.249, 214.183, 11.2916
0, 0.00000, 5699.59, 5938.81, 5647.48, 0, 216.051, 225.12, 214.074, 11.2888
0, 0.00000, 5715.72, 5955.24, 5663.48, 0, 215.939, 224.989, 213.964, 11.2858
0, 0.00000, 5731.84, 5971.65, 5679.46, 0, 215.828, 224.859, 213.854, 11.2829
0, 0.00000, 5748.13, 5988.23, 5695.61, 0, 215.715, 224.727, 213.743, 11.28
0, 0.00000, 5764.39, 6004.79, 5711.74, 0, 215.603, 224.596, 213.633, 11.2771
0, 0.00000, 5780.82, 6021.51, 5728.03, 0, 215.49, 224.463, 213.521, 11.2742
0, 0.00000, 5797.41, 6038.39, 5744.49, 0, 215.376, 224.33, 213.409, 11.2712
0, 0.00000, 5813.99, 6055.26, 5760.93, 0, 215.262, 224.197, 213.297, 11.2682
0, 0.00000, 5830.73, 6072.29, 5777.52, 0, 215.148, 224.062, 213.183, 11.2653
0, 0.00000, 5847.45, 6089.3, 5794.11, 0, 215.033, 223.928, 213.071, 11.2623
0, 0.00000, 5864.33, 6106.47, 5810.85, 0, 214.918, 223.793, 212.957, 11.2593
0, 0.00000, 5881.37, 6123.8, 5827.76, 0, 214.801, 223.657, 212.842, 11.2563
0, 0.00000, 5898.39, 6141.11, 5844.64, 0, 214.685, 223.521, 212.728, 11.2533
0, 0.00000, 5915.58, 6158.59, 5861.69, 0, 214.568, 223.384, 212.613, 11.2503
0, 0.00000, 5932.92, 6176.22, 5878.9, 0, 214.45, 223.246, 212.496, 11.2472
0, 0.00000, 5950.25, 6193.83, 5896.08, 0, 214.333, 223.108, 212.381, 11.2442
0, 0.00000, 5967.73, 6211.6, 5913.43, 0, 214.214, 222.969, 212.264, 11.2412
0, 0.00000, 5985.2, 6229.36, 5930.76, 0, 214.096, 222.831, 212.147, 11.2381
0, 0.00000, 6003, 6247.45, 5948.42, 0, 213.975, 222.69, 212.029, 11.235
0, 0.00000, 6020.79, 6265.52, 5966.07, 0, 213.855, 222.549, 211.911, 11.2319
0, 0.00000, 6038.73, 6283.74, 5983.87, 0, 213.735, 222.408, 211.792, 11.2288
0, 0.00000, 6056.65, 6301.95, 6001.66, 0, 213.614, 222.266, 211.673, 11.2257
0, 0.00000, 6074.73, 6320.31, 6019.6, 0, 213.492, 222.124, 211.553, 11.2226
0, 0.00000, 6092.97, 6338.83, 6037.7, 0, 213.37, 221.981, 211.433, 11.2195
0, 0.00000, 6111.19, 6357.33, 6055.78, 0, 213.248, 221.838, 211.313, 11.2164
0, 0.00000, 6129.74, 6376.16, 6074.19, 0, 213.124, 221.693, 211.191, 11.2132
0, 0.00000, 6148.27, 6394.97, 6092.58, 0, 213, 221.548, 211.069, 11.2101
0, 0.00000, 6166.78, 6413.76, 6110.95, 0, 212.877, 221.403, 210.948, 11.2069
0, 0.00000, 6185.62, 6432.88, 6129.65, 0, 212.751, 221.257, 210.825, 11.2037
0, 0.00000, 6204.45, 6451.98, 6148.34, 0, 212.626, 221.11, 210.702, 11.2005
0, 0.00000, 6223.42, 6471.23, 6167.17, 0, 212.5, 220.963, 210.578, 11.1973
0, 0.00000, 6302.11, 8559.3, 6013.51, 0, 214.404, 194.947, 204.584, 30.235
0, 0.00000, 6321.23, 8580.89, 6031.87, 0, 214.256, 194.706, 204.447, 30.3248
0, 0.00000, 6340.33, 8602.58, 6050.21, 0, 214.116, 194.482, 204.317, 30.379
0, 0.00000, 6359.59, 8624.42, 6068.71, 0, 213.975, 194.258, 204.187, 30.4336
0, 0.00000, 6378.98, 8646.4, 6087.35, 0, 213.833, 194.032, 204.056, 30.4885
0, 0.00000, 6398.53, 8668.52, 6106.13, 0, 213.69, 193.805, 203.924, 30.5438
0, 0.00000, 6418.03, 8690.51, 6124.9, 0, 213.547, 193.576, 203.793, 30.5985
0, 0.00000, 6437.84, 8712.82, 6143.98, 0, 213.401, 193.344, 203.66, 30.6541
0, 0.00000, 6457.63, 8735.07, 6163.04, 0, 213.256, 193.113, 203.527, 30.7095
0, 0.00000, 6477.5, 8757.46, 6182.24, 0, 213.125, 192.878, 203.394, 30.7518
0, 0.00000, 8526.69, 8460.39, 6251.94, 0, 187.101, 185.627, 204.916, 33.934
0, 0.00000, 8548.88, 8481.77, 6271.17, 0, 186.864, 185.396, 204.758, 33.9917
0, 0.00000, 8571.3, 8503.14, 6290.56, 0, 186.64, 185.155, 204.608, 34.0497
0, 0.00000, 8593.67, 8524.47, 6309.92, 0, 186.417, 184.915, 204.458, 34.1077
0, 0.00000, 8616.35, 8546.1, 6329.58, 0, 186.19, 184.671, 204.307, 34.1665
0, 0.00000, 8638.97, 8567.67, 6349.21, 0, 185.964, 184.428, 204.156, 34.2252
0, 0.00000, 8661.72, 8589.37, 6368.98, 0, 185.737, 184.184, 204.004, 34.2842
0, 0.00000, 8684.77, 8611.36, 6389.05, 0, 185.507, 183.937, 203.85, 34.344
0, 0.00000, 8707.77, 8633.27, 6409.04, 0, 185.277, 183.691, 203.695, 34.4032
0, 0.00000, 8730.88, 8655.3, 6429.14, 0, 185.046, 183.443, 203.539, 34.4628
0, 0.00000, 8754.12, 8677.44, 6449.38, 0, 184.813, 183.193, 203.382, 34.5229
0, 0.00000, 8777.47, 8699.7, 6469.75, 0, 184.58, 182.943, 203.224, 34.5833
0, 0.00000, 8504.6, 8775.15, 8492.11, 0, 178.144, 183.832, 177.884, 10.1591
0, 0.00000, 8526.97, 8797.13, 8514.6, 0, 177.906, 183.543, 177.647, 10.1118
0, 0.00000, 8549.25, 8819.47, 8537.39, 0, 177.664, 183.279, 177.416, 10.1057
0, 0.00000, 8571.64, 8841.92, 8560.3, 0, 177.421, 183.014, 177.184, 10.0999
0, 0.00000, 8594.14, 8864.46, 8583.33, 0, 177.176, 182.749, 176.952, 10.0942
0, 0.00000, 8616.74, 8887.12, 8606.46, 0, 176.93, 182.482, 176.718, 10.0884
0, 0.00000, 8639.44, 8909.87, 8629.72, 0, 176.683, 182.213, 176.483, 10.0825
0, 0.00000, 8662.08, 8932.56, 8652.91, 0, 176.437, 181.946, 176.249, 10.0767
0, 0.00000, 8684.99, 8955.52, 8676.38, 0, 176.188, 181.676, 176.012, 10.0708
0, 0.00000, 8708, 8978.57, 8699.97, 0, 175.938, 181.405, 175.774, 10.0648
0, 0.00000, 8731.28, 9001.89, 8723.83, 0, 175.686, 181.13, 175.534, 10.0588
0, 0.00000, 8754.49, 9025.14, 8747.63, 0, 175.434, 180.857, 175.294, 10.0528
0, 0.00000, 8777.8, 9048.49, 8771.53, 0, 175.181, 180.582, 175.054, 10.0468
0, 0.00000, 8801.2, 9071.94, 8795.54, 0, 174.927, 180.307, 174.812, 10.0407
0, 0.00000, 8824.87, 9095.64, 8819.83, 0, 174.67, 180.029, 174.568, 10.0345
0, 0.00000, 8848.46, 9119.27, 8844.05, 0, 174.414, 179.751, 174.325, 10.0284
0, 0.00000, 8872.32, 9143.15, 8868.54, 0, 174.155, 179.471, 174.079, 10.0222
0, 0.00000, 8896.26, 9167.12, 8893.13, 0, 173.896, 179.19, 173.833, 10.016
0, 0.00000, 8920.29, 9191.19, 8917.82, 0, 173.635, 178.907, 173.585, 10.0097
0, 0.00000, 8944.42, 9215.34, 8942.61, 0, 173.374, 178.624, 173.337, 10.0034
0, 0.00000, 8968.79, 9239.73, 8967.66, 0, 173.11, 178.339, 173.086, 9.99703
0, 0.00000, 8993.09, 9264.06, 8992.64, 0, 172.846, 178.054, 172.836, 9.99069
0, 0.00000, 9017.64, 9288.63, 9017.89, 0, 172.581, 177.766, 172.584, 9.98426
0, 0.00000, 9042.27, 9313.28, 9043.23, 0, 172.314, 177.478, 172.331, 9.97781
0, 0.00000, 9066.99, 9338.01, 9068.66, 0, 172.047, 177.189, 172.077, 9.97133
0, 0.00000, 9091.94, 9362.98, 9094.35, 0, 171.777, 176.897, 171.821, 9.96478
0, 0.00000, 9116.98, 9388.03, 9120.13, 0, 171.506, 176.604, 171.564, 9.95821
0, 0.00000, 9142.1, 9413.16, 9146, 0, 171.235, 176.311, 171.306, 9.95161
0, 0.00000, 9167.3, 9438.37, 9171.96, 0, 170.962, 176.017, 171.048, 9.94498
0, 0.00000, 9192.73, 9463.81, 9198.17, 0, 170.688, 175.721, 170.787, 9.93829
0, 0.00000, 9218.24, 9489.32, 9224.47, 0, 170.413, 175.423, 170.526, 9.93157
0, 0.00000, 9243.82, 9514.9, 9250.85, 0, 170.137, 175.125, 170.264, 9.92483
0, 0.00000, 9269.63, 9540.72, 9277.47, 0, 169.858, 174.825, 170, 9.91802
0, 0.00000, 9295.51, 9566.6, 9304.18, 0, 169.579, 174.524, 169.736, 9.91119
0, 0.00000, 9321.47, 9592.55, 9330.98, 0, 169.299, 174.222, 169.47, 9.90434
0, 0.00000, 9347.65, 9618.73, 9358.01, 0, 169.018, 173.918, 169.203, 9.89742
0, 0.00000, 9373.9, 9644.97, 9385.12, 0, 168.735, 173.614, 168.935, 9.89049
0, 0.00000, 9400.37, 9671.43, 9412.46, 0, 168.45, 173.307, 168.665, 9.88348
0, 0.00000, 9426.9, 9697.95, 9439.89, 0, 168.165, 172.999, 168.395, 9.87647
0, 0.00000, 9453.65, 9724.69, 9467.55, 0, 167.877, 172.69, 168.122, 9.86938
0, 0.00000, 9480.47, 9751.49, 9495.28, 0, 167.589, 172.38, 167.85, 9.86228
0, 0.00000, 9507.34, 9778.35, 9523.08, 0, 167.301, 172.069, 167.576, 9.85517
0, 0.00000, 9534.43, 9805.42, 9551.12, 0, 167.01, 171.756, 167.301, 9.84799
0, 0.00000, 9561.73, 9832.69, 9579.38, 0, 166.718, 171.441, 167.024, 9.84075
0, 0.00000, 9589.08, 9860.02, 9607.71, 0, 166.425, 171.126, 166.746, 9.8335
0, 0.00000, 9616.49, 9887.41, 9636.11, 0, 166.131, 170.811, 166.468, 9.82623
0, 0.00000, 9644.11, 9915, 9664.73, 0, 165.835, 170.493, 166.188, 9.81891
0, 0.00000, 9671.93, 9942.79, 9693.57, 0, 165.538, 170.173, 165.907, 9.81153
0, 0.00000, 9699.94, 9970.77, 9722.63, 0, 165.239, 169.851, 165.623, 9.8041
0, 0.00000, 9728.01, 9998.81, 9751.75, 0, 164.939, 169.529, 165.34, 9.79665
0, 0.00000, 9756.13, 10026.9, 9780.93, 0, 164.639, 169.207, 165.056, 9.78919
0, 0.00000, 9784.59, 10055.3, 9810.48, 0, 164.335, 168.881, 164.768, 9.78164
0, 0.00000, 9813.09, 10083.8, 9840.09, 0, 164.031, 168.555, 164.481, 9.77408
0, 0.00000, 9841.64, 10112.3, 9869.76, 0, 163.727, 168.229, 164.193, 9.76651
0, 0.00000, 9870.52, 10141.1, 9899.78, 0, 163.42, 167.9, 163.903, 9.75885
0, 0.00000, 9899.45, 10170, 9929.86, 0, 163.113, 167.57, 163.612, 9.75119
0, 0.00000, 9928.56, 10199.1, 9960.15, 0, 162.803, 167.238, 163.32, 9.74347
0, 0.00000, 9957.71, 10228.2, 9990.49, 0, 162.494, 166.907, 163.027, 9.73575
0, 0.00000, 9987.18, 10257.6, 10021.2, 0, 162.182, 166.572, 162.732, 9.72794
0, 0.00000, 10016.7, 10287.1, 10051.9, 0, 161.869, 166.237, 162.436, 9.72013
0, 0.00000, 10046.4, 10316.7, 10082.8, 0, 161.555, 165.901, 162.139, 9.71228
0, 0.00000, 10076.2, 10346.5, 10114, 0, 161.239, 165.563, 161.841, 9.70438
0, 0.00000, 10106.3, 10376.5, 10145.3, 0, 160.922, 165.223, 161.541, 9.69645
0, 0.00000, 10136.5, 10406.6, 10176.8, 0, 160.603, 164.882, 161.24, 9.68847
0, 0.00000, 10166.7, 10436.8, 10208.4, 0, 160.284, 164.541, 160.939, 9.6805
0, 0.00000, 10197.3, 10467.3, 10240.3, 0, 159.963, 164.197, 160.636, 9.67245
0, 0.00000, 10227.8, 10497.8, 10272.2, 0, 159.641, 163.854, 160.332, 9.6644
0, 0.00000, 10258.7, 10528.6, 10304.5, 0, 159.317, 163.507, 160.026, 9.65628
0, 0.00000, 10289.6, 10559.4, 10336.8, 0, 158.993, 163.161, 159.72, 9.64816
0, 0.00000, 10320.8, 10590.5, 10369.4, 0, 158.666, 162.812, 159.411, 9.63997
0, 0.00000, 10352, 10621.7, 10402.1, 0, 158.339, 162.463, 159.103, 9.63179
0, 0.00000, 10383.5, 10653.1, 10435.1, 0, 158.01, 162.111, 158.792, 9.62354
0, 0.00000, 10415.6, 10685, 10468.5, 0, 157.674, 161.751, 158.465, 9.60778
0, 0.00000, 10447.4, 10716.8, 10501.8, 0, 157.343, 161.398, 158.153, 9.59956
0, 0.00000, 10479.2, 10748.5, 10535.2, 0, 157.012, 161.045, 157.841, 9.5913
0, 0.00000, 10511.4, 10780.7, 10569, 0, 156.677, 160.688, 157.525, 9.58284
0, 0.00000, 10543.7, 10812.9, 10602.9, 0, 156.343, 160.332, 157.21, 9.57449
0, 0.00000, 10576.1, 10845.2, 10636.9, 0, 156.007, 159.974, 156.894, 9.56608
0, 0.00000, 10608.8, 10877.8, 10671.3, 0, 155.669, 159.614, 156.575, 9.55759
0, 0.00000, 10641.6, 10910.5, 10705.7, 0, 155.33, 159.253, 156.256, 9.54912
0, 0.00000, 10674.5, 10943.4, 10740.4, 0, 154.991, 158.891, 155.936, 9.54063
0, 0.00000, 10707.8, 10976.5, 10775.3, 0, 154.649, 158.528, 155.614, 9.53206
0, 0.00000, 10741, 11009.6, 10810.3, 0, 154.307, 158.164, 155.293, 9.52357
0, 0.00000, 10774.5, 11043, 10845.6, 0, 153.964, 157.799, 154.969, 9.51498
0, 0.00000, 10808.2, 11076.7, 10881.2, 0, 153.618, 157.431, 154.644, 9.50634
0, 0.00000, 10842.1, 11110.5, 10916.9, 0, 153.272, 157.063, 154.318, 9.49773
0, 0.00000, 10876.1, 11144.4, 10952.7, 0, 152.925, 156.695, 153.992, 9.48911
0, 0.00000, 10910.3, 11178.6, 10988.9, 0, 152.576, 156.324, 153.663, 9.48042
0, 0.00000, 10944.7, 11212.8, 11025.2, 0, 152.227, 155.953, 153.335, 9.47176
0, 0.00000, 10978.9, 11246.9, 11061.4, 0, 151.872, 155.58, 153.013, 9.47058
0, 0.00000, 11013.6, 11281.7, 11098.1, 0, 151.52, 155.208, 152.681, 9.46035
0, 0.00000, 11048.6, 11316.8, 11135.1, 0, 151.167, 154.834, 152.348, 9.45011
0, 0.00000, 11083.8, 11351.9, 11172.2, 0, 150.813, 154.46, 152.015, 9.43986
0, 0.00000, 11119.1, 11387.3, 11209.6, 0, 150.457, 154.084, 151.68, 9.42956
0, 0.00000, 11154.6, 11422.8, 11247.2, 0, 150.101, 153.708, 151.345, 9.41927
0, 0.00000, 11190.3, 11458.5, 11285, 0, 149.743, 153.331, 151.009, 9.40894
0, 0.00000, 11226.3, 11494.5, 11323.1, 0, 149.384, 152.952, 150.671, 9.39857
0, 0.00000, 11262.4, 11530.6, 11361.3, 0, 149.025, 152.573, 150.333, 9.38821
0, 0.00000, 11298.6, 11566.9, 11399.8, 0, 148.664, 152.193, 149.994, 9.37812
0, 0.00000, 11335.2, 11603.5, 11438.6, 0, 148.302, 151.811, 149.654, 9.3684
0, 0.00000, 11371.9, 11640.3, 11477.7, 0, 147.939, 151.429, 149.313, 9.35872
0, 0.00000, 11408.7, 11677.1, 11516.8, 0, 147.575, 151.046, 148.972, 9.34906
0, 0.00000, 11445.8, 11714.3, 11556.3, 0, 147.211, 150.662, 148.63, 9.33939
0, 0.00000, 11483.1, 11751.6, 11596, 0, 146.845, 150.277, 148.288, 9.3297
0, 0.00000, 11520.6, 11789.1, 11636, 0, 146.478, 149.891, 147.944, 9.32
0, 0.00000, 11558.3, 11827, 11676.2, 0, 146.11, 149.505, 147.599, 9.3097
0, 0.00000, 11596.1, 11864.9, 11716.5, 0, 145.743, 149.119, 147.255, 9.29937
0, 0.00000, 11634.3, 11903.2, 11757.3, 0, 145.373, 148.731, 146.908, 9.28901
0, 0.00000, 11672.6, 11941.5, 11798.1, 0, 145.004, 148.344, 146.562, 9.27869
0, 0.00000, 11711.1, 11980.2, 11839.3, 0, 144.633, 147.954, 146.215, 9.26832
0, 0.00000, 11749.8, 12019, 11880.7, 0, 144.262, 147.566, 145.868, 9.25785
0, 0.00000, 11788.8, 12058, 11922.3, 0, 143.891, 147.176, 145.52, 9.24732
0, 0.00000, 11828, 12097.3, 11964.3, 0, 143.518, 146.785, 145.171, 9.23677
0, 0.00000, 11867.3, 12136.7, 12006.4, 0, 143.146, 146.394, 144.822, 9.22627
0, 0.00000, 11906.9, 12176.4, 12048.8, 0, 142.773, 146.003, 144.474, 9.21579
0, 0.00000, 11947.2, 12217.2, 12091.6, 0, 142.403, 145.621, 144.124, 9.20549
0, 0.00000, 11988.5, 12260.5, 12134.1, 0, 142.043, 145.263, 143.772, 9.16916
0, 0.00000, 12030.4, 12305, 12176.8, 0, 141.686, 144.917, 143.415, 9.1196
0, 0.00000, 12072.5, 12349.8, 12219.7, 0, 141.33, 144.572, 143.058, 9.0692
0, 0.00000, 12114.6, 12395.2, 12264.2, 0, 140.972, 144.231, 142.714, 9.04028
0, 0.00000, 12157.9, 12440.7, 12309.4, 0, 140.622, 143.889, 142.377, 9.01339
0, 0.00000, 12202.7, 12486.6, 12355.9, 0, 140.288, 143.548, 142.049, 8.98621
0, 0.00000, 12249.1, 12533, 12404, 0, 139.965, 143.209, 141.738, 8.95407
0, 0.00000, 12296.7, 12579.6, 12452.8, 0, 139.654, 142.868, 141.429, 8.91559
0, 0.00000, 12344.5, 12626.5, 12501.8, 0, 139.343, 142.528, 141.122, 8.87564
0, 0.00000, 12392.6, 12673.6, 12551.1, 0, 139.033, 142.187, 140.815, 8.83575
0, 0.00000, 12441, 12721, 12600.8, 0, 138.723, 141.846, 140.508, 8.79594
0, 0.00000, 12489.7, 12768.6, 12650.7, 0, 138.413, 141.506, 140.201, 8.7562
0, 0.00000, 12538.6, 12816.6, 12701, 0, 138.104, 141.167, 139.896, 8.71654
0, 0.00000, 12587.9, 12864.9, 12751.7, 0, 137.794, 140.826, 139.59, 8.67687
0, 0.00000, 12637.6, 12913.5, 12802.7, 0, 137.484, 140.487, 139.284, 8.63728
0, 0.00000, 12687.5, 12962.3, 12854.1, 0, 137.175, 140.148, 138.979, 8.59778
0, 0.00000, 12737.7, 13011.4, 12905.7, 0, 136.867, 139.809, 138.675, 8.55837
0, 0.00000, 12788.3, 13061, 12957.8, 0, 136.558, 139.471, 138.372, 8.51898
0, 0.00000, 12839.2, 13110.8, 13010.3, 0, 136.25, 139.133, 138.069, 8.47967
0, 0.00000, 12890.3, 13160.8, 13062.9, 0, 135.944, 138.797, 137.768, 8.44055
0, 0.00000, 12941.8, 13211.2, 13116, 0, 135.637, 138.462, 137.467, 8.40147
0, 0.00000, 12993.7, 13262, 13169.6, 0, 135.331, 138.126, 137.166, 8.3624
0, 0.00000, 13045.8, 13312.9, 13223.4, 0, 135.027, 137.792, 136.868, 8.32351
0, 0.00000, 13098.3, 13364.2, 13277.6, 0, 134.723, 137.46, 136.571, 8.28475
0, 0.00000, 13151, 13415.8, 13332.1, 0, 134.421, 137.129, 136.275, 8.24611
0, 0.00000, 13204.2, 13467.9, 13387.1, 0, 134.119, 136.798, 135.98, 8.2075
0, 0.00000, 13257.6, 13520.1, 13442.4, 0, 133.819, 136.469, 135.687, 8.16909
0, 0.00000, 13311.5, 13572.8, 13498.1, 0, 133.52, 136.142, 135.395, 8.13073
0, 0.00000, 13365.6, 13625.7, 13554.2, 0, 133.223, 135.816, 135.105, 8.09256
0, 0.00000, 13420, 13678.9, 13610.6, 0, 132.927, 135.492, 134.818, 8.05453
0, 0.00000, 13474.8, 13732.5, 13667.4, 0, 132.633, 135.17, 134.532, 8.01663
0, 0.00000, 13530, 13786.4, 13724.6, 0, 132.341, 134.85, 134.248, 7.97886
0, 0.00000, 13585.5, 13840.7, 13782.3, 0, 132.05, 134.532, 133.966, 7.94123
0, 0.00000, 13641.3, 13895.2, 13840.3, 0, 131.762, 134.216, 133.687, 7.9038
0, 0.00000, 13698.1, 13951.1, 13898.7, 0, 131.481, 133.91, 133.411, 7.86666
0, 0.00000, 13755.6, 14007.9, 13957.5, 0, 131.206, 133.613, 133.137, 7.82906
0, 0.00000, 13813.5, 14065, 14016.8, 0, 130.934, 133.32, 132.866, 7.79119
0, 0.00000, 13871.7, 14122.5, 14076.4, 0, 130.665, 133.029, 132.598, 7.75352
0, 0.00000, 13930.4, 14180.3, 14136.5, 0, 130.4, 132.741, 132.334, 7.71607
0, 0.00000, 13991.3, 14239.4, 14199.5, 0, 130.15, 132.461, 132.091, 7.67903
0, 0.00000, 14052.6, 14299.1, 14263.3, 0, 129.908, 132.188, 131.858, 7.64221
0, 0.00000, 14114.4, 14359.2, 14327.5, 0, 129.669, 131.919, 131.63, 7.60558
0, 0.00000, 14176.4, 14419.5, 14392.1, 0, 129.434, 131.655, 131.406, 7.56922
0, 0.00000, 14239, 14480.4, 14457.3, 0, 129.201, 131.393, 131.186, 7.53302
0, 0.00000, 14302, 14541.6, 14522.9, 0, 128.973, 131.136, 130.969, 7.49706
0, 0.00000, 14365.4, 14603.3, 14589.1, 0, 128.749, 130.883, 130.758, 7.46132
0, 0.00000, 14429.1, 14665.2, 14655.5, 0, 128.53, 130.635, 130.551, 7.42589
0, 0.00000, 14493.4, 14727.8, 14722.7, 0, 128.314, 130.391, 130.348, 7.39063
0, 0.00000, 14558, 14790.6, 14790.3, 0, 128.104, 130.152, 130.151, 7.35566
0, 0.00000, 14623.1, 14853.8, 14858.3, 0, 127.898, 129.917, 129.959, 7.32097
0, 0.00000, 14688.5, 14917.5, 14926.9, 0, 127.696, 129.688, 129.772, 7.28654
0, 0.00000, 14754.5, 14981.6, 14996, 0, 127.5, 129.464, 129.591, 7.25235
0, 0.00000, 14820.9, 15046.1, 15065.6, 0, 127.31, 129.246, 129.416, 7.21847
0, 0.00000, 14887.1, 15109.4, 15134.8, 0, 127.122, 129.023, 129.24, 7.1768
0, 0.00000, 14951.9, 15169.6, 15203.8, 0, 126.924, 128.777, 129.066, 7.15469
0, 0.00000, 15016, 15230.2, 15272.8, 0, 126.722, 128.534, 128.893, 7.13224
0, 0.00000, 15080.4, 15291, 15341.9, 0, 126.525, 128.296, 128.722, 7.11064
0, 0.00000, 15144.3, 15351.9, 15410.3, 0, 126.327, 128.062, 128.549, 7.09205
0, 0.00000, 15208, 15413.2, 15478.9, 0, 126.131, 127.836, 128.381, 7.07697
0, 0.00000, 15272.1, 15474.9, 15548, 0, 125.942, 127.617, 128.22, 7.06332
0, 0.00000, 15336.4, 15536.9, 15617.4, 0, 125.76, 127.406, 128.067, 7.05038
0, 0.00000, 15401.2, 15599.3, 15687.5, 0, 125.585, 127.203, 127.922, 7.03805
0, 0.00000, 15466.4, 15662, 15758, 0, 125.418, 127.007, 127.786, 7.02683
0, 0.00000, 15531.9, 15725, 15829.1, 0, 125.259, 126.819, 127.658, 7.01654
0, 0.00000, 15597.7, 15788.4, 15900.5, 0, 125.108, 126.64, 127.539, 7.00695
0, 0.00000, 15664.1, 15852.2, 15972.6, 0, 124.965, 126.469, 127.429, 6.99805
0, 0.00000, 15730.7, 15916.2, 16045.2, 0, 124.831, 126.306, 127.329, 6.99053
0, 0.00000, 15797.6, 15980.4, 16118.2, 0, 124.706, 126.152, 127.239, 6.98507
0, 0.00000, 15864.8, 16044.9, 16191.6, 0, 124.59, 126.007, 127.159, 6.98045
0, 0.00000, 15932.4, 16109.9, 16265.7, 0, 124.483, 125.873, 127.09, 6.97674
0, 0.00000, 16000.3, 16175.2, 16340.2, 0, 124.386, 125.748, 127.031, 6.97401
0, 0.00000, 16068.6, 16240.8, 16415.2, 0, 124.3, 125.635, 126.984, 6.97221
0, 0.00000, 16137.6, 16307.8, 16490.6, 0, 124.225, 125.538, 126.946, 6.96662
0, 0.00000, 16206.6, 16374.2, 16566.7, 0, 124.16, 125.447, 126.922, 6.96766
0, 0.00000, 16275.9, 16440.9, 16643.2, 0, 124.106, 125.367, 126.91, 6.96884
0, 0.00000, 16345.6, 16508, 16720.3, 0, 124.063, 125.299, 126.91, 6.97116
0, 0.00000, 16415.6, 16575.4, 16797.8, 0, 124.032, 125.243, 126.923, 6.97454
0, 0.00000, 16486, 16643.3, 16876, 0, 124.013, 125.199, 126.95, 6.97904
0, 0.00000, 16556.9, 16711.5, 16954.8, 0, 124.007, 125.168, 126.99, 6.98469
0, 0.00000, 16627.9, 16779.9, 17033.8, 0, 124.013, 125.151, 127.044, 6.99146
0, 0.00000, 16699.4, 16848.9, 17113.6, 0, 124.033, 125.146, 127.113, 6.99948
0, 0.00000, 16771.3, 16918.2, 17194, 0, 124.066, 125.156, 127.196, 7.00876
0, 0.00000, 16841.3, 16986.2, 17273.8, 0, 124.099, 125.169, 127.289, 7.01878
0, 0.00000, 16911, 17054.9, 17353.9, 0, 124.139, 125.197, 127.394, 7.03024
0, 0.00000, 16980.9, 17122.7, 17432.8, 0, 124.193, 125.233, 127.501, 7.04291
0, 0.00000, 17050.8, 17190.9, 17512, 0, 124.259, 125.283, 127.624, 7.05703
0, 0.00000, 17120.1, 17259.7, 17591.2, 0, 124.335, 125.351, 127.76, 7.07284
0, 0.00000, 17189.2, 17329.2, 17670.7, 0, 124.422, 125.437, 127.911, 7.09165
0, 0.00000, 17258.5, 17399.1, 17750.8, 0, 124.525, 125.54, 128.079, 7.11306
0, 0.00000, 17328.2, 17469.3, 17831.5, 0, 124.643, 125.659, 128.265, 7.1358
0, 0.00000, 17397.9, 17539.6, 17912.2, 0, 124.777, 125.795, 128.468, 7.15976
0, 0.00000, 17468.1, 17610.5, 17993.8, 0, 124.928, 125.948, 128.69, 7.18519
0, 0.00000, 17538.4, 17681.6, 18075.7, 0, 125.095, 126.118, 128.93, 7.21198
0, 0.00000, 17609.2, 17753.3, 18158.2, 0, 125.281, 126.307, 129.189, 7.24031
0, 0.00000, 17680, 17824.9, 18241, 0, 125.483, 126.513, 129.467, 7.27002
0, 0.00000, 17751.1, 17897.1, 18324.3, 0, 125.703, 126.739, 129.765, 7.30131
0, 0.00000, 17822.3, 17969.4, 18408, 0, 125.941, 126.982, 130.082, 7.33414
0, 0.00000, 17893.7, 18042, 18492.1, 0, 126.197, 127.245, 130.42, 7.36856
0, 0.00000, 17965.8, 18115.4, 18577.2, 0, 126.473, 127.529, 130.78, 7.4049
0, 0.00000, 18037.5, 18188.5, 18662, 0, 126.766, 127.83, 131.159, 7.44263
0, 0.00000, 18109.7, 18262.2, 18747.7, 0, 127.08, 128.152, 131.56, 7.48227
0, 0.00000, 18182, 18336.1, 18833.7, 0, 127.412, 128.494, 131.982, 7.5237
0, 0.00000, 18254.5, 18410.3, 18920.2, 0, 127.765, 128.858, 132.427, 7.56701
0, 0.00000, 18327.4, 18485, 19007.3, 0, 128.138, 129.243, 132.895, 7.61235
0, 0.00000, 18400, 18559.5, 19094.3, 0, 128.529, 129.646, 133.382, 7.65936
0, 0.00000, 18473.2, 18634.8, 19182.3, 0, 128.943, 130.074, 133.896, 7.70868
0, 0.00000, 18546.1, 18709.8, 19270.2, 0, 129.375, 130.52, 134.429, 7.75976
0, 0.00000, 18620.3, 18786.3, 19359.9, 0, 129.835, 130.996, 134.995, 7.81386
0, 0.00000, 18695, 18863.6, 19450.5, 0, 130.319, 131.497, 135.589, 7.87056
0, 0.00000, 18759.5, 18930.3, 19529, 0, 130.755, 131.948, 136.121, 7.92113
0, 0.00000, 18838.2, 19011.8, 19624.9, 0, 131.305, 132.519, 136.792, 7.98547
0, 0.00000, 5399.75, 5632.95, 5349.5, 0, 218.592, 228.042, 216.574, 11.4039
0, 0.00000, 5414.12, 5647.64, 5363.84, 0, 218.491, 227.917, 216.461, 11.3619
0, 0.00000, 5428.53, 5662.35, 5378.12, 0, 218.392, 227.8, 216.363, 11.3596
0, 0.00000, 5443.11, 5677.22, 5392.57, 0, 218.291, 227.682, 216.263, 11.357
0, 0.00000, 5457.85, 5692.26, 5407.17, 0, 218.19, 227.562, 216.163, 11.3544
0, 0.00000, 5472.58, 5707.29, 5421.77, 0, 218.089, 227.443, 216.063, 11.3518
0, 0.00000, 5487.48, 5722.48, 5436.53, 0, 217.986, 227.323, 215.961, 11.3492
0, 0.00000, 5502.37, 5737.66, 5451.28, 0, 217.884, 227.203, 215.86, 11.3466
0, 0.00000, 5517.24, 5752.83, 5466.01, 0, 217.783, 227.083, 215.76, 11.3439
0, 0.00000, 5532.45, 5768.34, 5481.09, 0, 217.678, 226.961, 215.656, 11.3413
0, 0.00000, 5547.48, 5783.65, 5495.98, 0, 217.576, 226.84, 215.555, 11.3386
0, 0.00000, 5562.84, 5799.31, 5511.2, 0, 217.471, 226.717, 215.451, 11.336
0, 0.00000, 5578.02, 5814.78, 5526.24, 0, 217.368, 226.595, 215.349, 11.3333
0, 0.00000, 5593.53, 5830.59, 5541.61, 0, 217.262, 226.471, 215.244, 11.3306
0, 0.00000, 5609.03, 5846.39, 5556.97, 0, 217.157, 226.347, 215.14, 11.3279
0, 0.00000, 5624.52, 5862.17, 5572.32, 0, 217.052, 226.224, 215.036, 11.3252
0, 0.00000, 5640.17, 5878.11, 5587.83, 0, 216.946, 226.099, 214.931, 11.3225
0, 0.00000, 5655.98, 5894.22, 5603.51, 0, 216.839, 225.973, 214.826, 11.3198
0, 0.00000, 5671.78, 5910.31, 5619.17, 0, 216.732, 225.848, 214.72, 11.317
0, 0.00000, 5687.75, 5926.56, 5634.98, 0, 216.624, 225.721, 214.613, 11.3143
0, 0.00000, 5703.69, 5942.8, 5650.79, 0, 216.517, 225.595, 214.507, 11.3116
0, 0.00000, 5719.8, 5959.2, 5666.76, 0, 216.408, 225.467, 214.4, 11.3088
0, 0.00000, 5735.9, 5975.59, 5682.71, 0, 216.3, 225.34, 214.293, 11.3061
0, 0.00000, 5752.15, 5992.14, 5698.83, 0, 216.191, 225.211, 214.185, 11.3033
0, 0.00000, 5768.57, 6008.84, 5715.1, 0, 216.081, 225.082, 214.077, 11.3005
0, 0.00000, 5784.97, 6025.54, 5731.36, 0, 215.971, 224.953, 213.968, 11.2977
0, 0.00000, 5801.54, 6042.39, 5747.78, 0, 215.86, 224.823, 213.859, 11.2949
0, 0.00000, 5818.26, 6059.4, 5764.35, 0, 215.748, 224.691, 213.748, 11.2921
0, 0.00000, 5834.96, 6076.4, 5780.92, 0, 215.637, 224.561, 213.639, 11.2893
0, 0.00000, 5851.83, 6093.55, 5797.64, 0, 215.525, 224.429, 213.528, 11.2864
0, 0.00000, 5868.68, 6110.69, 5814.35, 0, 215.413, 224.297, 213.417, 11.2836
0, 0.00000, 5885.69, 6127.99, 5831.21, 0, 215.3, 224.164, 213.306, 11.2808
0, 0.00000, 5902.86, 6145.44, 5848.23, 0, 215.186, 224.03, 213.193, 11.2779
0, 0.00000, 5920.01, 6162.88, 5865.24, 0, 215.072, 223.897, 213.081, 11.275
0, 0.00000, 5937.32, 6180.48, 5882.41, 0, 214.958, 223.763, 212.969, 11.2722
0, 0.00000, 5954.79, 6198.23, 5899.73, 0, 214.843, 223.627, 212.855, 11.2693
0, 0.00000, 5972.41, 6216.14, 5917.21, 0, 214.727, 223.491, 212.74, 11.2664
0, 0.00000, 5990.02, 6234.03, 5934.67, 0, 214.611, 223.354, 212.626, 11.2635
0, 0.00000, 6007.62, 6251.91, 5952.12, 0, 214.495, 223.219, 212.513, 11.2606
0, 0.00000, 6025.54, 6270.11, 5969.89, 0, 214.378, 223.081, 212.397, 11.2577
0, 0.00000, 6043.44, 6288.3, 5987.65, 0, 214.261, 222.943, 212.281, 11.2547
0, 0.00000, 6061.5, 6306.65, 6005.56, 0, 214.143, 222.804, 212.165, 11.2518
0, 0.00000, 6079.55, 6324.97, 6023.46, 0, 214.025, 222.666, 212.049, 11.2489
0, 0.00000, 6097.92, 6343.62, 6041.68, 0, 213.905, 222.525, 211.931, 11.2459
0, 0.00000, 6116.28, 6362.26, 6059.89, 0, 213.786, 222.385, 211.814, 11.2429
0, 0.00000, 6134.79, 6381.05, 6078.25, 0, 213.666, 222.244, 211.695, 11.2399
0, 0.00000, 6153.28, 6399.81, 6096.6, 0, 213.546, 222.103, 211.577, 11.237
0, 0.00000, 6171.93, 6418.74, 6115.1, 0, 213.425, 221.961, 211.459, 11.234
0, 0.00000, 6190.73, 6437.81, 6133.75, 0, 213.304, 221.818, 211.339, 11.231
0, 0.00000, 6209.68, 6457.04, 6152.55, 0, 213.182, 221.675, 211.219, 11.228
0, 0.00000, 6228.79, 6476.42, 6171.51, 0, 213.059, 221.53, 211.098, 11.225
0, 0.00000, 6308.44, 8570.31, 6017.01, 0, 215.004, 195.551, 205.07, 30.3422
0, 0.00000, 6327.51, 8591.86, 6035.31, 0, 214.861, 195.31, 204.937, 30.4409
0, 0.00000, 6346.76, 8613.73, 6053.77, 0, 214.724, 195.089, 204.81, 30.496
0, 0.00000, 6366.15, 8635.74, 6072.37, 0, 214.586, 194.867, 204.682, 30.5516
0, 0.00000, 6385.51, 8657.71, 6090.95, 0, 214.449, 194.646, 204.555, 30.6072
0, 0.00000, 6405.02, 8679.8, 6109.68, 0, 214.31, 194.423, 204.427, 30.6629
0, 0.00000, 6424.82, 8702.15, 6128.72, 0, 214.169, 194.195, 204.297, 30.719
0, 0.00000, 6444.6, 8724.44, 6147.74, 0, 214.028, 193.967, 204.168, 30.7753
0, 0.00000, 6464.35, 8746.68, 6166.74, 0, 213.887, 193.74, 204.039, 30.8312
0, 0.00000, 8518.27, 8449.18, 6237.6, 0, 187.977, 186.461, 205.638, 34.0982
0, 0.00000, 8540.04, 8470.77, 6256.84, 0, 187.742, 186.217, 205.461, 34.0306
0, 0.00000, 8562.33, 8492, 6276.04, 0, 187.523, 185.982, 205.316, 34.0893
0, 0.00000, 8584.76, 8513.35, 6295.38, 0, 187.304, 185.745, 205.171, 34.1479
0, 0.00000, 8607.31, 8534.83, 6314.85, 0, 187.084, 185.507, 205.025, 34.2069
0, 0.00000, 8630.18, 8556.6, 6334.61, 0, 186.86, 185.266, 204.876, 34.2668
0, 0.00000, 8652.8, 8578.15, 6354.19, 0, 186.639, 185.028, 204.73, 34.326
0, 0.00000, 8675.74, 8599.99, 6374.07, 0, 186.415, 184.787, 204.581, 34.3861
0, 0.00000, 8698.79, 8621.96, 6394.08, 0, 186.19, 184.544, 204.432, 34.4464
0, 0.00000, 8721.97, 8644.01, 6414.16, 0, 185.963, 184.3, 204.279, 34.5066
0, 0.00000, 8745.27, 8666.18, 6434.36, 0, 185.735, 184.054, 204.126, 34.5674
0, 0.00000, 8768.51, 8688.3, 6454.55, 0, 185.508, 183.809, 203.974, 34.6281
0, 0.00000, 8792.06, 8710.7, 6475.02, 0, 185.277, 183.562, 203.819, 34.6896
0, 0.00000, 8517.65, 8787.62, 8503.64, 0, 178.797, 184.486, 178.503, 10.2018
0, 0.00000, 8540.19, 8809.72, 8526.25, 0, 178.561, 184.196, 178.268, 10.1512
0, 0.00000, 8562.47, 8832.05, 8549.03, 0, 178.324, 183.938, 178.042, 10.1454
0, 0.00000, 8585.02, 8854.65, 8572.09, 0, 178.083, 183.676, 177.814, 10.1399
0, 0.00000, 8607.51, 8877.18, 8595.1, 0, 177.844, 183.415, 177.585, 10.1344
0, 0.00000, 8630.27, 8899.99, 8618.39, 0, 177.601, 183.151, 177.355, 10.1288
0, 0.00000, 8652.97, 8922.73, 8641.62, 0, 177.359, 182.888, 177.125, 10.1233
0, 0.00000, 8675.94, 8945.75, 8665.14, 0, 177.114, 182.622, 176.892, 10.1177
0, 0.00000, 8699.01, 8968.86, 8688.76, 0, 176.869, 182.355, 176.659, 10.112
0, 0.00000, 8722.02, 8991.9, 8712.33, 0, 176.624, 182.088, 176.426, 10.1064
0, 0.00000, 8745.3, 9015.21, 8736.18, 0, 176.376, 181.819, 176.191, 10.1007
0, 0.00000, 8768.67, 9038.62, 8760.13, 0, 176.127, 181.549, 175.954, 10.0949
0, 0.00000, 8792.14, 9062.12, 8784.19, 0, 175.878, 181.278, 175.717, 10.0892
0, 0.00000, 8815.71, 9085.72, 8808.35, 0, 175.627, 181.006, 175.479, 10.0834
0, 0.00000, 8839.37, 9109.41, 8832.62, 0, 175.376, 180.733, 175.24, 10.0776
0, 0.00000, 8863.3, 9133.36, 8857.16, 0, 175.122, 180.457, 174.999, 10.0717
0, 0.00000, 8887.15, 9157.24, 8881.64, 0, 174.868, 180.182, 174.758, 10.0658
0, 0.00000, 8911.26, 9181.37, 8906.39, 0, 174.612, 179.904, 174.515, 10.0598
0, 0.00000, 8935.3, 9205.43, 8931.07, 0, 174.357, 179.628, 174.273, 10.0539
0, 0.00000, 8959.59, 9229.74, 8956.01, 0, 174.099, 179.348, 174.028, 10.0479
0, 0.00000, 8983.97, 9254.13, 8981.06, 0, 173.841, 179.068, 173.783, 10.0419
0, 0.00000, 9008.6, 9278.77, 9006.36, 0, 173.58, 178.785, 173.535, 10.0358
0, 0.00000, 9033.15, 9303.34, 9031.6, 0, 173.32, 178.503, 173.288, 10.0297
0, 0.00000, 9057.95, 9328.15, 9057.1, 0, 173.057, 178.219, 173.039, 10.0235
0, 0.00000, 9082.84, 9353.04, 9082.69, 0, 172.793, 177.933, 172.789, 10.0174
0, 0.00000, 9107.96, 9378.17, 9108.54, 0, 172.528, 177.645, 172.537, 10.0111
0, 0.00000, 9133.02, 9403.23, 9134.32, 0, 172.263, 177.359, 172.285, 10.0049
0, 0.00000, 9158.3, 9428.52, 9160.35, 0, 171.995, 177.069, 172.032, 9.99864
0, 0.00000, 9183.67, 9453.89, 9186.47, 0, 171.727, 176.779, 171.778, 9.99234
0, 0.00000, 9209.28, 9479.49, 9212.84, 0, 171.457, 176.487, 171.521, 9.98597
0, 0.00000, 9234.81, 9505.01, 9239.14, 0, 171.187, 176.195, 171.266, 9.97962
0, 0.00000, 9260.57, 9530.76, 9265.68, 0, 170.915, 175.902, 171.008, 9.97321
0, 0.00000, 9286.55, 9556.74, 9292.47, 0, 170.641, 175.605, 170.748, 9.96674
0, 0.00000, 9312.62, 9582.79, 9319.35, 0, 170.367, 175.309, 170.488, 9.96025
0, 0.00000, 9338.75, 9608.91, 9346.31, 0, 170.091, 175.011, 170.227, 9.95374
0, 0.00000, 9364.96, 9635.1, 9373.35, 0, 169.816, 174.713, 169.966, 9.94721
0, 0.00000, 9391.39, 9661.51, 9400.63, 0, 169.537, 174.413, 169.703, 9.94062
0, 0.00000, 9418.04, 9688.15, 9428.15, 0, 169.257, 174.111, 169.437, 9.93398
0, 0.00000, 9444.76, 9714.84, 9455.74, 0, 168.977, 173.808, 169.171, 9.92732
0, 0.00000, 9471.54, 9741.6, 9483.42, 0, 168.695, 173.505, 168.905, 9.92064
0, 0.00000, 9498.54, 9768.58, 9511.33, 0, 168.412, 173.199, 168.637, 9.9139
0, 0.00000, 9525.61, 9795.61, 9539.31, 0, 168.128, 172.893, 168.368, 9.90715
0, 0.00000, 9552.89, 9822.86, 9567.52, 0, 167.842, 172.585, 168.098, 9.90035
0, 0.00000, 9580.23, 9850.17, 9595.81, 0, 167.556, 172.276, 167.827, 9.89353
0, 0.00000, 9607.77, 9877.68, 9624.32, 0, 167.268, 171.966, 167.554, 9.88666
0, 0.00000, 9635.53, 9905.4, 9653.05, 0, 166.977, 171.653, 167.279, 9.87974
0, 0.00000, 9663.34, 9933.17, 9681.86, 0, 166.687, 171.34, 167.004, 9.8728
0, 0.00000, 9691.21, 9961, 9710.73, 0, 166.396, 171.027, 166.729, 9.86586
0, 0.00000, 9719.28, 9989.02, 9739.83, 0, 166.103, 170.712, 166.452, 9.85886
0, 0.00000, 9747.56, 10017.3, 9769.14, 0, 165.808, 170.395, 166.174, 9.85181
0, 0.00000, 9776.02, 10045.7, 9798.67, 0, 165.512, 170.076, 165.893, 9.84472
0, 0.00000, 9804.54, 10074.1, 9828.26, 0, 165.215, 169.757, 165.613, 9.83762
0, 0.00000, 9833.12, 10102.7, 9857.92, 0, 164.918, 169.438, 165.332, 9.83052
0, 0.00000, 9862.02, 10131.5, 9887.93, 0, 164.618, 169.115, 165.049, 9.82332
0, 0.00000, 9890.98, 10160.4, 9918.01, 0, 164.317, 168.793, 164.765, 9.81613
0, 0.00000, 9920.12, 10189.5, 9948.3, 0, 164.015, 168.468, 164.479, 9.80889
0, 0.00000, 9949.45, 10218.8, 9978.79, 0, 163.712, 168.142, 164.192, 9.80161
0, 0.00000, 9978.83, 10248.1, 10009.3, 0, 163.408, 167.816, 163.905, 9.79432
0, 0.00000, 10008.4, 10277.6, 10040.1, 0, 163.102, 167.488, 163.617, 9.78699
0, 0.00000, 10038.1, 10307.2, 10071, 0, 162.795, 167.159, 163.327, 9.77963
0, 0.00000, 10068, 10337.1, 10102.2, 0, 162.486, 166.828, 163.036, 9.77223
0, 0.00000, 10098.1, 10367.1, 10133.6, 0, 162.176, 166.495, 162.743, 9.76479
0, 0.00000, 10128.3, 10397.2, 10165, 0, 161.866, 166.163, 162.451, 9.75735
0, 0.00000, 10158.7, 10427.5, 10196.7, 0, 161.553, 165.827, 162.155, 9.74984
0, 0.00000, 10189.2, 10458, 10228.5, 0, 161.24, 165.492, 161.86, 9.74234
0, 0.00000, 10219.9, 10488.5, 10260.5, 0, 160.926, 165.156, 161.564, 9.7348
0, 0.00000, 10250.7, 10519.3, 10292.7, 0, 160.61, 164.818, 161.266, 9.72723
0, 0.00000, 10281.8, 10550.3, 10325.2, 0, 160.292, 164.477, 160.966, 9.71959
0, 0.00000, 10313, 10581.4, 10357.7, 0, 159.974, 164.136, 160.666, 9.71197
0, 0.00000, 10344.3, 10612.6, 10390.4, 0, 159.654, 163.795, 160.365, 9.70431
0, 0.00000, 10375.8, 10644, 10423.4, 0, 159.333, 163.452, 160.063, 9.69663
0, 0.00000, 10407.4, 10675.6, 10456.5, 0, 159.012, 163.108, 159.76, 9.68893
0, 0.00000, 10439.3, 10707.4, 10489.9, 0, 158.687, 162.761, 159.454, 9.68116
0, 0.00000, 10471.3, 10739.3, 10523.4, 0, 158.363, 162.415, 159.149, 9.67341
0, 0.00000, 10503.4, 10771.3, 10557, 0, 158.038, 162.067, 158.843, 9.66564
0, 0.00000, 10535.8, 10803.6, 10591, 0, 157.71, 161.718, 158.534, 9.65782
0, 0.00000, 10568.8, 10836.4, 10625.4, 0, 157.378, 161.361, 158.211, 9.64232
0, 0.00000, 10601.5, 10869, 10659.7, 0, 157.049, 161.01, 157.902, 9.63456
0, 0.00000, 10634.3, 10901.7, 10694.2, 0, 156.719, 160.658, 157.591, 9.62669
0, 0.00000, 10667.3, 10934.6, 10728.9, 0, 156.388, 160.305, 157.28, 9.6188
0, 0.00000, 10700.6, 10967.8, 10763.8, 0, 156.055, 159.95, 156.966, 9.61083
0, 0.00000, 10734, 11001.1, 10798.9, 0, 155.721, 159.594, 156.652, 9.60289
0, 0.00000, 10767.5, 11034.5, 10834.2, 0, 155.386, 159.237, 156.338, 9.59494
0, 0.00000, 10801.4, 11068.2, 10869.8, 0, 155.049, 158.878, 156.021, 9.58692
0, 0.00000, 10835.2, 11102, 10905.4, 0, 154.713, 158.52, 155.705, 9.57899
0, 0.00000, 10869.4, 11136.1, 10941.5, 0, 154.374, 158.158, 155.386, 9.57091
0, 0.00000, 10903.6, 11170.2, 10977.6, 0, 154.035, 157.798, 155.068, 9.56295
0, 0.00000, 10938.1, 11204.6, 11013.9, 0, 153.694, 157.435, 154.748, 9.55489
0, 0.00000, 10972.9, 11239.2, 11050.6, 0, 153.352, 157.071, 154.427, 9.54682
0, 0.00000, 11007.2, 11273.5, 11087, 0, 153.006, 156.706, 154.113, 9.5462
0, 0.00000, 11042.8, 11309, 11124.4, 0, 152.664, 156.341, 153.782, 9.53022
0, 0.00000, 11077.5, 11343.8, 11161.2, 0, 152.317, 155.977, 153.466, 9.52702
0, 0.00000, 11112.9, 11379.2, 11198.6, 0, 151.971, 155.611, 153.141, 9.51738
0, 0.00000, 11148.6, 11414.8, 11236.2, 0, 151.624, 155.244, 152.815, 9.50774
0, 0.00000, 11184.3, 11450.6, 11274, 0, 151.276, 154.877, 152.488, 9.4981
0, 0.00000, 11220.5, 11486.7, 11312.3, 0, 150.926, 154.506, 152.159, 9.4884
0, 0.00000, 11256.6, 11522.9, 11350.5, 0, 150.577, 154.137, 151.831, 9.47873
0, 0.00000, 11293, 11559.3, 11389, 0, 150.226, 153.767, 151.502, 9.46905
0, 0.00000, 11329.6, 11595.9, 11427.8, 0, 149.874, 153.395, 151.172, 9.45971
0, 0.00000, 11366.4, 11632.7, 11467, 0, 149.52, 153.022, 150.841, 9.45071
0, 0.00000, 11403.4, 11669.7, 11506.2, 0, 149.167, 152.649, 150.51, 9.44177
0, 0.00000, 11440.7, 11707, 11545.9, 0, 148.811, 152.274, 150.177, 9.43279
0, 0.00000, 11478, 11744.4, 11585.5, 0, 148.456, 151.9, 149.845, 9.42386
0, 0.00000, 11515.6, 11782, 11625.6, 0, 148.099, 151.524, 149.512, 9.4149
0, 0.00000, 11553.4, 11819.8, 11665.8, 0, 147.742, 151.148, 149.178, 9.40574
0, 0.00000, 11591.4, 11857.9, 11706.3, 0, 147.384, 150.771, 148.843, 9.39616
0, 0.00000, 11629.6, 11896.2, 11747, 0, 147.026, 150.394, 148.508, 9.38657
0, 0.00000, 11668.1, 11934.7, 11788, 0, 146.666, 150.016, 148.172, 9.37699
0, 0.00000, 11706.8, 11973.5, 11829.3, 0, 146.306, 149.638, 147.835, 9.36741
0, 0.00000, 11745.7, 12012.5, 11870.8, 0, 145.945, 149.258, 147.498, 9.35779
0, 0.00000, 11784.7, 12051.6, 11912.5, 0, 145.585, 148.88, 147.161, 9.3481
0, 0.00000, 11824, 12090.9, 11954.4, 0, 145.223, 148.5, 146.824, 9.33837
0, 0.00000, 11863.6, 12130.5, 11996.7, 0, 144.861, 148.119, 146.486, 9.32864
0, 0.00000, 11903.3, 12170.3, 12039.2, 0, 144.499, 147.738, 146.148, 9.31896
0, 0.00000, 11943.6, 12211, 12082, 0, 144.14, 147.367, 145.809, 9.30947
0, 0.00000, 11985.1, 12254.2, 12124.8, 0, 143.788, 147.014, 145.468, 9.27902
0, 0.00000, 12027, 12298.7, 12167.5, 0, 143.443, 146.679, 145.124, 9.23022
0, 0.00000, 12069.2, 12343.6, 12210.5, 0, 143.098, 146.347, 144.778, 9.17999
0, 0.00000, 12111.5, 12389, 12254.8, 0, 142.752, 146.016, 144.443, 9.14662
0, 0.00000, 12154.4, 12434.8, 12300, 0, 142.408, 145.686, 144.114, 9.1216
