hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 12199.4, 12480.7, 12346.3, 0, 142.084, 145.356, 143.795, 9.0956
0, 0.00000, 12245.5, 12527.4, 12394.5, 0, 141.767, 145.029, 143.493, 9.06677
0, 0.00000, 12293, 12574, 12443.2, 0, 141.467, 144.702, 143.198, 9.03032
0, 0.00000, 12341.1, 12621, 12492.4, 0, 141.169, 144.373, 142.902, 8.99079
0, 0.00000, 12389.3, 12668.2, 12541.7, 0, 140.872, 144.045, 142.608, 8.95137
0, 0.00000, 12437.9, 12715.8, 12591.5, 0, 140.574, 143.716, 142.314, 8.91193
0, 0.00000, 12486.8, 12763.6, 12641.7, 0, 140.277, 143.388, 142.02, 8.87255
0, 0.00000, 12536.1, 12811.8, 12692.1, 0, 139.98, 143.06, 141.726, 8.83324
0, 0.00000, 12585.6, 12860.2, 12743, 0, 139.683, 142.732, 141.433, 8.79399
0, 0.00000, 12635.4, 12908.9, 12794.1, 0, 139.387, 142.405, 141.14, 8.75483
0, 0.00000, 12685.5, 12957.9, 12845.6, 0, 139.091, 142.079, 140.849, 8.71574
0, 0.00000, 12736, 13007.3, 12897.4, 0, 138.796, 141.753, 140.558, 8.67673
0, 0.00000, 12786.7, 13056.9, 12949.5, 0, 138.501, 141.428, 140.268, 8.63781
0, 0.00000, 12837.9, 13106.9, 13002.2, 0, 138.206, 141.103, 139.978, 8.5989
0, 0.00000, 12889.3, 13157.1, 13055.1, 0, 137.913, 140.78, 139.689, 8.56014
0, 0.00000, 12941.1, 13207.7, 13108.4, 0, 137.619, 140.456, 139.402, 8.52141
0, 0.00000, 12993.1, 13258.6, 13162, 0, 137.328, 140.135, 139.116, 8.48285
0, 0.00000, 13045.5, 13309.7, 13216, 0, 137.037, 139.814, 138.831, 8.4444
0, 0.00000, 13098.3, 13361.3, 13270.4, 0, 136.747, 139.494, 138.547, 8.40597
0, 0.00000, 13151.3, 13413.2, 13325.1, 0, 136.458, 139.176, 138.264, 8.36771
0, 0.00000, 13204.7, 13465.3, 13380.2, 0, 136.171, 138.859, 137.984, 8.32957
0, 0.00000, 13258.5, 13517.8, 13435.7, 0, 135.884, 138.543, 137.704, 8.29154
0, 0.00000, 13312.6, 13570.6, 13491.6, 0, 135.599, 138.229, 137.427, 8.25362
0, 0.00000, 13367, 13623.8, 13548, 0, 135.316, 137.917, 137.151, 8.21582
0, 0.00000, 13421.7, 13677.2, 13604.6, 0, 135.035, 137.606, 136.877, 8.17821
0, 0.00000, 13476.8, 13731, 13661.6, 0, 134.755, 137.298, 136.606, 8.14072
0, 0.00000, 13532.3, 13785.2, 13719.1, 0, 134.477, 136.991, 136.336, 8.10335
0, 0.00000, 13588.1, 13839.6, 13776.9, 0, 134.201, 136.687, 136.069, 8.06618
0, 0.00000, 13644.2, 13894.5, 13835.1, 0, 133.927, 136.385, 135.804, 8.02913
0, 0.00000, 13701.4, 13950.7, 13893.9, 0, 133.66, 136.092, 135.542, 7.99236
0, 0.00000, 13759.3, 14007.7, 13953, 0, 133.399, 135.809, 135.283, 7.95513
0, 0.00000, 13817.5, 14065.1, 14012.5, 0, 133.142, 135.53, 135.026, 7.91766
0, 0.00000, 13876.1, 14122.9, 14072.3, 0, 132.888, 135.253, 134.773, 7.88038
0, 0.00000, 13935.1, 14181.1, 14132.7, 0, 132.636, 134.979, 134.523, 7.84324
0, 0.00000, 13996.2, 14240.2, 14195.7, 0, 132.402, 134.712, 134.293, 7.80663
0, 0.00000, 14058.1, 14300.3, 14259.8, 0, 132.18, 134.457, 134.077, 7.76531
0, 0.00000, 14120.2, 14360.6, 14324.3, 0, 131.951, 134.199, 133.862, 7.73391
0, 0.00000, 14182.7, 14421.3, 14389.3, 0, 131.731, 133.949, 133.653, 7.69793
0, 0.00000, 14245.7, 14482.4, 14454.7, 0, 131.514, 133.702, 133.448, 7.66213
0, 0.00000, 14309.2, 14544.1, 14520.8, 0, 131.307, 133.462, 133.249, 7.62166
0, 0.00000, 14373, 14606, 14587.2, 0, 131.093, 133.221, 133.051, 7.59115
0, 0.00000, 14437.2, 14668.4, 14654.1, 0, 130.889, 132.987, 132.859, 7.55607
0, 0.00000, 14501.8, 14731.1, 14721.5, 0, 130.689, 132.757, 132.673, 7.52123
0, 0.00000, 14567, 14794.4, 14789.5, 0, 130.494, 132.532, 132.491, 7.48659
0, 0.00000, 14632.5, 14857.9, 14857.9, 0, 130.303, 132.312, 132.314, 7.45224
0, 0.00000, 14698.5, 14922, 14926.8, 0, 130.118, 132.098, 132.143, 7.41815
0, 0.00000, 14765, 14986.5, 14996.4, 0, 129.937, 131.888, 131.977, 7.38431
0, 0.00000, 14831.9, 15051.4, 15066.3, 0, 129.762, 131.684, 131.817, 7.35076
0, 0.00000, 14898.4, 15114.6, 15136, 0, 129.587, 131.472, 131.658, 7.31193
0, 0.00000, 14963.5, 15175.3, 15205.4, 0, 129.403, 131.239, 131.498, 7.2907
0, 0.00000, 15028.2, 15236.3, 15274.8, 0, 129.215, 131.009, 131.339, 7.26912
0, 0.00000, 15093, 15297.4, 15344.2, 0, 129.033, 130.784, 131.184, 7.24839
0, 0.00000, 15157.1, 15358.8, 15413, 0, 128.847, 130.565, 131.025, 7.23124
0, 0.00000, 15221.4, 15420.6, 15482, 0, 128.666, 130.352, 130.871, 7.21742
0, 0.00000, 15286.1, 15482.7, 15551.6, 0, 128.49, 130.146, 130.725, 7.20455
0, 0.00000, 15351.1, 15545.3, 15621.7, 0, 128.322, 129.947, 130.586, 7.19236
0, 0.00000, 15416.5, 15608.1, 15692.2, 0, 128.161, 129.757, 130.455, 7.1808
0, 0.00000, 15482.3, 15671.3, 15763.2, 0, 128.008, 129.574, 130.333, 7.17025
0, 0.00000, 15548.5, 15734.9, 15834.8, 0, 127.862, 129.398, 130.219, 7.16074
0, 0.00000, 15615.1, 15798.9, 15906.9, 0, 127.725, 129.231, 130.115, 7.15193
0, 0.00000, 15681.9, 15863.1, 15979.4, 0, 127.596, 129.073, 130.019, 7.14384
0, 0.00000, 15749.2, 15927.7, 16052.4, 0, 127.475, 128.923, 129.933, 7.13663
0, 0.00000, 15816.7, 15992.4, 16126, 0, 127.363, 128.781, 129.857, 7.13205
0, 0.00000, 15884.7, 16057.6, 16200.2, 0, 127.26, 128.648, 129.79, 7.12826
0, 0.00000, 15953.1, 16123.1, 16274.8, 0, 127.166, 128.525, 129.734, 7.12538
0, 0.00000, 16021.8, 16189, 16350, 0, 127.082, 128.412, 129.689, 7.1235
0, 0.00000, 16090.8, 16255.2, 16425.7, 0, 127.008, 128.31, 129.655, 7.12254
0, 0.00000, 16160.5, 16322.9, 16501.7, 0, 126.946, 128.225, 129.63, 7.11768
0, 0.00000, 16230.2, 16389.8, 16578.4, 0, 126.893, 128.144, 129.618, 7.11956
0, 0.00000, 16300.4, 16457.2, 16655.6, 0, 126.851, 128.075, 129.619, 7.1216
0, 0.00000, 16370.8, 16524.9, 16733.4, 0, 126.82, 128.017, 129.632, 7.12474
0, 0.00000, 16441.7, 16593.1, 16811.7, 0, 126.801, 127.971, 129.657, 7.12899
0, 0.00000, 16513.1, 16661.6, 16890.7, 0, 126.793, 127.937, 129.696, 7.13434
0, 0.00000, 16584.7, 16730.6, 16970.1, 0, 126.798, 127.916, 129.748, 7.14083
0, 0.00000, 16656.6, 16799.7, 17050, 0, 126.815, 127.908, 129.813, 7.14847
0, 0.00000, 16729, 16869.4, 17130.5, 0, 126.845, 127.913, 129.893, 7.15735
0, 0.00000, 16801.4, 16938.8, 17211.6, 0, 126.887, 127.928, 129.987, 7.16736
0, 0.00000, 16871.9, 17007.8, 17292.1, 0, 126.925, 127.949, 130.09, 7.1782
0, 0.00000, 16942.5, 17077, 17372.7, 0, 126.974, 127.984, 130.203, 7.19049
0, 0.00000, 17013.2, 17145.5, 17452.3, 0, 127.036, 128.027, 130.319, 7.20398
0, 0.00000, 17084.2, 17214.5, 17532.5, 0, 127.112, 128.085, 130.451, 7.21892
0, 0.00000, 17154.6, 17284.3, 17612.7, 0, 127.197, 128.16, 130.596, 7.2354
0, 0.00000, 17224.7, 17354.6, 17693.2, 0, 127.291, 128.252, 130.756, 7.25485
0, 0.00000, 17294.9, 17425.2, 17774.1, 0, 127.401, 128.361, 130.933, 7.27696
0, 0.00000, 17365.7, 17496.3, 17855.6, 0, 127.526, 128.486, 131.127, 7.30041
0, 0.00000, 17436.4, 17567.5, 17937.4, 0, 127.666, 128.627, 131.337, 7.3251
0, 0.00000, 17507.6, 17639.2, 18019.8, 0, 127.823, 128.785, 131.566, 7.35118
0, 0.00000, 17579.2, 17711.4, 18103, 0, 127.997, 128.961, 131.814, 7.37875
0, 0.00000, 17650.9, 17783.7, 18186.3, 0, 128.188, 129.154, 132.079, 7.40766
0, 0.00000, 17722.9, 17856.5, 18270.3, 0, 128.395, 129.365, 132.364, 7.4381
0, 0.00000, 17795.1, 17929.6, 18354.7, 0, 128.62, 129.594, 132.668, 7.47002
0, 0.00000, 17867.6, 18002.9, 18439.5, 0, 128.863, 129.841, 132.991, 7.5035
0, 0.00000, 17940.3, 18076.7, 18524.9, 0, 129.124, 130.108, 133.335, 7.53863
0, 0.00000, 18013.2, 18150.7, 18610.6, 0, 129.402, 130.392, 133.698, 7.57532
0, 0.00000, 18086.5, 18225.2, 18697.1, 0, 129.701, 130.698, 134.083, 7.61387
0, 0.00000, 18159.6, 18299.6, 18783.6, 0, 130.016, 131.021, 134.486, 7.65391
0, 0.00000, 18233.5, 18374.9, 18871.1, 0, 130.353, 131.366, 134.914, 7.69608
0, 0.00000, 18307.3, 18450.2, 18958.8, 0, 130.707, 131.731, 135.362, 7.73991
0, 0.00000, 18381, 18525.5, 19046.6, 0, 131.08, 132.114, 135.83, 7.78544
0, 0.00000, 18455.2, 18601.6, 19135.4, 0, 131.475, 132.52, 136.323, 7.83321
0, 0.00000, 18529.6, 18677.8, 19224.4, 0, 131.889, 132.947, 136.838, 7.88289
0, 0.00000, 18604, 18754.2, 19313.9, 0, 132.323, 133.394, 137.375, 7.93459
0, 0.00000, 18678.6, 18830.9, 19403.7, 0, 132.777, 133.863, 137.935, 7.9884
0, 0.00000, 18753.5, 18908.1, 19494.2, 0, 133.253, 134.354, 138.519, 8.0445
0, 0.00000, 18829.2, 18986.1, 19585.9, 0, 133.754, 134.872, 139.133, 8.10338
0, 0.00000, 18923.6, 19083.8, 19700.8, 0, 134.417, 135.554, 139.936, 8.17845
0, 0.00000, 18978.2, 19140.3, 19767.4, 0, 134.803, 135.958, 140.411, 8.22564
0, 0.00000, 5403.04, 5636.16, 5352.12, 0, 219.011, 228.469, 216.964, 11.4257
0, 0.00000, 5417.4, 5650.83, 5366.45, 0, 218.913, 228.347, 216.853, 11.3824
0, 0.00000, 5431.98, 5665.71, 5380.88, 0, 218.814, 228.231, 216.755, 11.3802
0, 0.00000, 5446.54, 5680.57, 5395.31, 0, 218.717, 228.116, 216.658, 11.3777
0, 0.00000, 5461.27, 5695.6, 5409.9, 0, 218.618, 227.999, 216.56, 11.3752
0, 0.00000, 5476, 5710.61, 5424.48, 0, 218.519, 227.883, 216.463, 11.3728
0, 0.00000, 5490.88, 5725.79, 5439.22, 0, 218.42, 227.765, 216.364, 11.3703
0, 0.00000, 5505.92, 5741.13, 5454.12, 0, 218.319, 227.647, 216.264, 11.3677
0, 0.00000, 5520.96, 5756.45, 5469.01, 0, 218.219, 227.528, 216.165, 11.3652
0, 0.00000, 5535.98, 5771.77, 5483.9, 0, 218.119, 227.41, 216.066, 11.3627
0, 0.00000, 5551.17, 5787.25, 5498.94, 0, 218.018, 227.291, 215.966, 11.3602
0, 0.00000, 5566.51, 5802.89, 5514.14, 0, 217.916, 227.171, 215.865, 11.3576
0, 0.00000, 5581.85, 5818.51, 5529.33, 0, 217.814, 227.051, 215.764, 11.3551
0, 0.00000, 5597.17, 5834.13, 5544.51, 0, 217.713, 226.931, 215.663, 11.3525
0, 0.00000, 5612.65, 5849.9, 5559.84, 0, 217.61, 226.81, 215.562, 11.35
0, 0.00000, 5628.3, 5865.84, 5575.34, 0, 217.507, 226.688, 215.459, 11.3474
0, 0.00000, 5643.93, 5881.76, 5590.83, 0, 217.404, 226.566, 215.357, 11.3449
0, 0.00000, 5659.72, 5897.85, 5606.48, 0, 217.3, 226.444, 215.254, 11.3423
0, 0.00000, 5675.68, 5914.09, 5622.28, 0, 217.195, 226.32, 215.15, 11.3397
0, 0.00000, 5691.62, 5930.32, 5638.07, 0, 217.09, 226.196, 215.047, 11.3371
0, 0.00000, 5707.55, 5946.54, 5653.85, 0, 216.986, 226.073, 214.943, 11.3345
0, 0.00000, 5723.8, 5963.09, 5669.96, 0, 216.879, 225.947, 214.838, 11.3318
0, 0.00000, 5739.88, 5979.46, 5685.89, 0, 216.774, 225.823, 214.734, 11.3292
0, 0.00000, 5756.29, 5996.15, 5702.15, 0, 216.667, 225.697, 214.628, 11.3266
0, 0.00000, 5772.68, 6012.83, 5718.39, 0, 216.56, 225.571, 214.522, 11.324
0, 0.00000, 5789.23, 6029.67, 5734.79, 0, 216.452, 225.443, 214.416, 11.3213
0, 0.00000, 5805.77, 6046.5, 5751.18, 0, 216.345, 225.317, 214.309, 11.3186
0, 0.00000, 5822.46, 6063.48, 5767.72, 0, 216.236, 225.189, 214.202, 11.316
0, 0.00000, 5839.15, 6080.45, 5784.25, 0, 216.128, 225.061, 214.095, 11.3133
0, 0.00000, 5855.99, 6097.58, 5800.94, 0, 216.019, 224.933, 213.988, 11.3107
0, 0.00000, 5872.98, 6114.86, 5817.79, 0, 215.91, 224.803, 213.879, 11.308
0, 0.00000, 5890.14, 6132.3, 5834.79, 0, 215.799, 224.672, 213.77, 11.3053
0, 0.00000, 5907.28, 6149.73, 5851.78, 0, 215.689, 224.542, 213.661, 11.3026
0, 0.00000, 5924.57, 6167.31, 5868.92, 0, 215.577, 224.411, 213.551, 11.2999
0, 0.00000, 5941.86, 6184.87, 5886.05, 0, 215.467, 224.28, 213.442, 11.2971
0, 0.00000, 5959.29, 6202.6, 5903.33, 0, 215.355, 224.148, 213.331, 11.2944
0, 0.00000, 5976.89, 6220.47, 5920.77, 0, 215.242, 224.015, 213.22, 11.2917
0, 0.00000, 5994.47, 6238.33, 5938.2, 0, 215.13, 223.883, 213.109, 11.289
0, 0.00000, 6012.37, 6256.52, 5955.95, 0, 215.016, 223.748, 212.997, 11.2862
0, 0.00000, 6030.09, 6274.52, 5973.52, 0, 214.903, 223.615, 212.886, 11.2835
0, 0.00000, 6048.14, 6292.85, 5991.41, 0, 214.789, 223.48, 212.772, 11.2807
0, 0.00000, 6066.17, 6311.16, 6009.28, 0, 214.674, 223.345, 212.66, 11.2779
0, 0.00000, 6084.35, 6329.62, 6027.31, 0, 214.559, 223.209, 212.546, 11.2752
0, 0.00000, 6102.69, 6348.23, 6045.49, 0, 214.443, 223.073, 212.432, 11.2724
0, 0.00000, 6121.02, 6366.83, 6063.66, 0, 214.328, 222.936, 212.318, 11.2696
0, 0.00000, 6139.66, 6385.75, 6082.14, 0, 214.21, 222.798, 212.202, 11.2668
0, 0.00000, 6158.29, 6404.66, 6100.62, 0, 214.093, 222.66, 212.087, 11.264
0, 0.00000, 6176.9, 6423.55, 6119.07, 0, 213.977, 222.522, 211.972, 11.2612
0, 0.00000, 6195.84, 6442.75, 6137.85, 0, 213.858, 222.382, 211.855, 11.2584
0, 0.00000, 6214.76, 6461.95, 6156.61, 0, 213.74, 222.243, 211.739, 11.2555
0, 0.00000, 6296.82, 8552.12, 6002.01, 0, 215.78, 192.969, 205.879, 29.2498
0, 0.00000, 6314.6, 8581.05, 6020.36, 0, 215.601, 196.143, 205.552, 30.4883
0, 0.00000, 6333.83, 8602.89, 6038.78, 0, 215.467, 195.918, 205.429, 30.5572
0, 0.00000, 6353.05, 8624.75, 6057.18, 0, 215.335, 195.701, 205.305, 30.6131
0, 0.00000, 6372.41, 8646.76, 6075.73, 0, 215.202, 195.484, 205.181, 30.6692
0, 0.00000, 6391.92, 8668.91, 6094.42, 0, 215.068, 195.264, 205.057, 30.7258
0, 0.00000, 6411.56, 8691.16, 6113.26, 0, 214.932, 195.043, 204.932, 30.7824
0, 0.00000, 6431.33, 8713.5, 6132.25, 0, 214.795, 194.82, 204.806, 30.8392
0, 0.00000, 6451.08, 8735.78, 6151.21, 0, 214.659, 194.596, 204.68, 30.896
0, 0.00000, 6471.13, 8758.39, 6170.47, 0, 214.521, 194.37, 204.553, 30.9535
0, 0.00000, 8530.98, 8459.42, 6242.34, 0, 188.63, 187.03, 206.171, 34.0682
0, 0.00000, 8553.25, 8480.79, 6261.5, 0, 188.403, 186.806, 206.02, 34.1275
0, 0.00000, 8575.74, 8502.17, 6280.81, 0, 188.188, 186.573, 205.878, 34.1868
0, 0.00000, 8598.35, 8523.67, 6300.26, 0, 187.972, 186.338, 205.736, 34.2465
0, 0.00000, 8620.91, 8545.13, 6319.69, 0, 187.756, 186.104, 205.594, 34.3061
0, 0.00000, 8643.79, 8566.88, 6339.4, 0, 187.537, 185.868, 205.45, 34.3665
0, 0.00000, 8666.79, 8588.75, 6359.25, 0, 187.317, 185.63, 205.305, 34.4273
0, 0.00000, 8689.73, 8610.58, 6379.08, 0, 187.098, 185.393, 205.161, 34.4879
0, 0.00000, 8712.8, 8632.51, 6399.03, 0, 186.877, 185.154, 205.016, 34.5487
0, 0.00000, 8736.17, 8654.72, 6419.21, 0, 186.654, 184.913, 204.866, 34.61
0, 0.00000, 8759.48, 8676.87, 6439.37, 0, 186.431, 184.672, 204.718, 34.6715
0, 0.00000, 8782.91, 8699.14, 6459.66, 0, 186.207, 184.43, 204.569, 34.7333
0, 0.00000, 8618.68, 8768.85, 7796.02, 0, 183.204, 184.923, 178.965, 17.0118
0, 0.00000, 8530.56, 8799.88, 8514.96, 0, 179.456, 185.142, 179.129, 10.2399
0, 0.00000, 8553.26, 8822.16, 8537.73, 0, 179.222, 184.857, 178.896, 10.1909
0, 0.00000, 8575.7, 8844.64, 8560.67, 0, 178.988, 184.601, 178.672, 10.1853
0, 0.00000, 8598.25, 8867.24, 8583.72, 0, 178.752, 184.344, 178.448, 10.1801
0, 0.00000, 8620.91, 8889.93, 8606.88, 0, 178.516, 184.086, 178.223, 10.1749
0, 0.00000, 8643.67, 8912.73, 8630.17, 0, 178.278, 183.827, 177.998, 10.1696
0, 0.00000, 8666.54, 8935.64, 8653.56, 0, 178.039, 183.567, 177.771, 10.1643
0, 0.00000, 8689.68, 8958.81, 8677.23, 0, 177.798, 183.304, 177.541, 10.159
0, 0.00000, 8712.76, 8981.92, 8700.85, 0, 177.557, 183.042, 177.313, 10.1536
0, 0.00000, 8735.94, 9005.13, 8724.58, 0, 177.315, 182.779, 177.083, 10.1482
0, 0.00000, 8759.38, 9028.6, 8748.58, 0, 177.071, 182.513, 176.851, 10.1428
0, 0.00000, 8782.76, 9052, 8772.53, 0, 176.827, 182.248, 176.62, 10.1374
0, 0.00000, 8806.4, 9075.67, 8796.74, 0, 176.581, 181.98, 176.386, 10.1319
0, 0.00000, 8830.14, 9099.43, 8821.07, 0, 176.334, 181.711, 176.151, 10.1264
0, 0.00000, 8853.81, 9123.12, 8845.34, 0, 176.088, 181.443, 175.917, 10.1209
0, 0.00000, 8877.74, 9147.07, 8869.87, 0, 175.839, 181.173, 175.681, 10.1153
0, 0.00000, 8901.93, 9171.27, 8894.67, 0, 175.587, 180.899, 175.442, 10.1096
0, 0.00000, 8926.05, 9195.4, 8919.42, 0, 175.337, 180.627, 175.204, 10.104
0, 0.00000, 8950.26, 9219.63, 8944.26, 0, 175.085, 180.354, 174.966, 10.0984
0, 0.00000, 8974.73, 9244.1, 8969.37, 0, 174.831, 180.078, 174.725, 10.0927
0, 0.00000, 8999.28, 9268.66, 8994.58, 0, 174.576, 179.801, 174.483, 10.087
0, 0.00000, 9023.92, 9293.31, 9019.88, 0, 174.321, 179.524, 174.241, 10.0812
0, 0.00000, 9048.66, 9318.04, 9045.29, 0, 174.064, 179.246, 173.998, 10.0754
0, 0.00000, 9073.63, 9343.02, 9070.95, 0, 173.805, 178.965, 173.752, 10.0696
0, 0.00000, 9098.54, 9367.92, 9096.54, 0, 173.548, 178.685, 173.508, 10.0638
0, 0.00000, 9123.68, 9393.06, 9122.4, 0, 173.287, 178.403, 173.261, 10.0579
0, 0.00000, 9149.07, 9418.44, 9148.5, 0, 173.025, 178.118, 173.012, 10.0519
0, 0.00000, 9174.38, 9443.75, 9174.54, 0, 172.763, 177.835, 172.764, 10.046
0, 0.00000, 9199.93, 9469.29, 9200.83, 0, 172.499, 177.549, 172.514, 10.04
0, 0.00000, 9225.57, 9494.9, 9227.21, 0, 172.234, 177.262, 172.263, 10.034
0, 0.00000, 9251.43, 9520.75, 9253.84, 0, 171.967, 176.973, 172.011, 10.028
0, 0.00000, 9277.37, 9546.68, 9280.56, 0, 171.7, 176.683, 171.757, 10.0219
0, 0.00000, 9303.39, 9572.68, 9307.37, 0, 171.432, 176.393, 171.503, 10.0158
0, 0.00000, 9329.49, 9598.75, 9334.26, 0, 171.163, 176.102, 171.249, 10.0097
0, 0.00000, 9355.81, 9625.05, 9361.39, 0, 170.892, 175.809, 170.992, 10.0035
0, 0.00000, 9382.36, 9651.57, 9388.77, 0, 170.619, 175.514, 170.734, 9.99732
0, 0.00000, 9408.83, 9678.01, 9416.07, 0, 170.347, 175.22, 170.476, 9.99112
0, 0.00000, 9435.52, 9704.67, 9443.61, 0, 170.073, 174.923, 170.217, 9.98487
0, 0.00000, 9462.43, 9731.55, 9471.39, 0, 169.797, 174.625, 169.956, 9.97857
0, 0.00000, 9489.41, 9758.49, 9499.25, 0, 169.52, 174.326, 169.694, 9.97225
0, 0.00000, 9516.61, 9785.65, 9527.34, 0, 169.241, 174.025, 169.43, 9.96589
0, 0.00000, 9543.87, 9812.87, 9555.51, 0, 168.962, 173.724, 169.166, 9.95951
0, 0.00000, 9571.2, 9840.16, 9583.75, 0, 168.682, 173.422, 168.902, 9.95312
0, 0.00000, 9598.74, 9867.65, 9612.23, 0, 168.401, 173.118, 168.636, 9.94668
0, 0.00000, 9626.49, 9895.36, 9640.93, 0, 168.118, 172.812, 168.368, 9.94019
0, 0.00000, 9654.31, 9923.12, 9669.71, 0, 167.834, 172.506, 168.1, 9.93369
0, 0.00000, 9682.33, 9951.09, 9698.71, 0, 167.548, 172.198, 167.83, 9.92715
0, 0.00000, 9710.41, 9979.11, 9727.78, 0, 167.262, 171.89, 167.559, 9.9206
0, 0.00000, 9738.69, 10007.3, 9757.07, 0, 166.974, 171.579, 167.288, 9.914
0, 0.00000, 9767.03, 10035.6, 9786.44, 0, 166.686, 171.269, 167.015, 9.9074
0, 0.00000, 9795.57, 10064.1, 9816.02, 0, 166.396, 170.957, 166.742, 9.90075
0, 0.00000, 9824.31, 10092.8, 9845.82, 0, 166.105, 170.643, 166.466, 9.89406
0, 0.00000, 9853.25, 10121.6, 9875.83, 0, 165.811, 170.327, 166.189, 9.88733
0, 0.00000, 9882.24, 10150.6, 9905.91, 0, 165.518, 170.011, 165.912, 9.8806
0, 0.00000, 9911.42, 10179.7, 9936.2, 0, 165.223, 169.694, 165.634, 9.87383
0, 0.00000, 9940.65, 10208.8, 9966.55, 0, 164.927, 169.376, 165.355, 9.86706
0, 0.00000, 9970.21, 10238.3, 9997.26, 0, 164.629, 169.055, 165.074, 9.86021
0, 0.00000, 9999.82, 10267.8, 10028, 0, 164.33, 168.734, 164.792, 9.85336
0, 0.00000, 10029.6, 10297.6, 10059, 0, 164.03, 168.412, 164.509, 9.84648
0, 0.00000, 10059.5, 10327.3, 10090, 0, 163.73, 168.089, 164.226, 9.8396
0, 0.00000, 10089.6, 10357.4, 10121.4, 0, 163.427, 167.764, 163.941, 9.83265
0, 0.00000, 10119.8, 10387.5, 10152.9, 0, 163.124, 167.438, 163.655, 9.82571
0, 0.00000, 10150.2, 10417.8, 10184.5, 0, 162.82, 167.111, 163.368, 9.81873
0, 0.00000, 10180.8, 10448.3, 10216.4, 0, 162.514, 166.783, 163.08, 9.81173
0, 0.00000, 10211.5, 10478.9, 10248.4, 0, 162.207, 166.454, 162.791, 9.8047
0, 0.00000, 10242.4, 10509.8, 10280.6, 0, 161.898, 166.123, 162.5, 9.79764
0, 0.00000, 10273.5, 10540.7, 10313.1, 0, 161.588, 165.791, 162.209, 9.79055
0, 0.00000, 10304.6, 10571.8, 10345.5, 0, 161.279, 165.459, 161.917, 9.78347
0, 0.00000, 10336.1, 10603.1, 10378.3, 0, 160.967, 165.124, 161.623, 9.77634
0, 0.00000, 10367.7, 10634.6, 10411.3, 0, 160.653, 164.788, 161.328, 9.76919
0, 0.00000, 10399.3, 10666.1, 10444.4, 0, 160.34, 164.452, 161.033, 9.76204
0, 0.00000, 10431.2, 10697.9, 10477.8, 0, 160.024, 164.114, 160.736, 9.75485
0, 0.00000, 10463.3, 10729.9, 10511.3, 0, 159.707, 163.775, 160.438, 9.74764
0, 0.00000, 10495.6, 10762, 10545.1, 0, 159.389, 163.435, 160.139, 9.74041
0, 0.00000, 10528, 10794.3, 10579, 0, 159.07, 163.094, 159.84, 9.73316
0, 0.00000, 10560.5, 10826.8, 10613.1, 0, 158.75, 162.752, 159.539, 9.72591
0, 0.00000, 10593.3, 10859.4, 10647.4, 0, 158.429, 162.408, 159.237, 9.71864
0, 0.00000, 10626.1, 10892.1, 10681.9, 0, 158.107, 162.064, 158.935, 9.71136
0, 0.00000, 10659.3, 10925.2, 10716.7, 0, 157.783, 161.718, 158.631, 9.70404
0, 0.00000, 10693.1, 10958.8, 10752, 0, 157.455, 161.366, 158.312, 9.68888
0, 0.00000, 10726.5, 10992.1, 10787.1, 0, 157.131, 161.019, 158.007, 9.68166
0, 0.00000, 10760.2, 11025.6, 10822.4, 0, 156.805, 160.671, 157.701, 9.67432
0, 0.00000, 10793.9, 11059.2, 10857.9, 0, 156.478, 160.322, 157.394, 9.66697
0, 0.00000, 10828, 11093.2, 10893.7, 0, 156.149, 159.971, 157.086, 9.65957
0, 0.00000, 10862.1, 11127.2, 10929.7, 0, 155.819, 159.619, 156.777, 9.65219
0, 0.00000, 10896.6, 11161.5, 10965.9, 0, 155.488, 159.266, 156.466, 9.64476
0, 0.00000, 10931.1, 11195.9, 11002.2, 0, 155.157, 158.913, 156.156, 9.63743
0, 0.00000, 10965.9, 11230.6, 11039, 0, 154.823, 158.557, 155.843, 9.62996
0, 0.00000, 11000.8, 11265.3, 11075.7, 0, 154.49, 158.202, 155.531, 9.62261
0, 0.00000, 11035.9, 11300.4, 11112.8, 0, 154.155, 157.846, 155.217, 9.61519
0, 0.00000, 11070.7, 11335.2, 11149.6, 0, 153.818, 157.491, 154.912, 9.61358
0, 0.00000, 11106.3, 11370.7, 11187.1, 0, 153.481, 157.134, 154.596, 9.60459
0, 0.00000, 11142.1, 11406.5, 11224.8, 0, 153.142, 156.775, 154.278, 9.59559
0, 0.00000, 11177.9, 11442.3, 11262.7, 0, 152.804, 156.417, 153.962, 9.58663
0, 0.00000, 11214.1, 11478.4, 11300.9, 0, 152.464, 156.057, 153.643, 9.57762
0, 0.00000, 11250.4, 11514.7, 11339.3, 0, 152.123, 155.696, 153.323, 9.56861
0, 0.00000, 11286.9, 11551.2, 11377.8, 0, 151.782, 155.335, 153.004, 9.55962
0, 0.00000, 11323.6, 11587.8, 11416.6, 0, 151.44, 154.973, 152.684, 9.55062
0, 0.00000, 11360.5, 11624.8, 11455.8, 0, 151.096, 154.61, 152.362, 9.54204
0, 0.00000, 11397.6, 11661.8, 11495.1, 0, 150.753, 154.246, 152.041, 9.53378
0, 0.00000, 11434.9, 11699.1, 11534.7, 0, 150.408, 153.882, 151.719, 9.52555
0, 0.00000, 11472.4, 11736.7, 11574.6, 0, 150.062, 153.517, 151.396, 9.51731
0, 0.00000, 11510.1, 11774.3, 11614.6, 0, 149.716, 153.151, 151.073, 9.50911
0, 0.00000, 11548, 11812.3, 11654.9, 0, 149.368, 152.785, 150.749, 9.50091
0, 0.00000, 11586.2, 11850.5, 11695.5, 0, 149.021, 152.418, 150.425, 9.49223
0, 0.00000, 11624.5, 11888.8, 11736.2, 0, 148.673, 152.051, 150.1, 9.4834
0, 0.00000, 11663.1, 11927.5, 11777.4, 0, 148.323, 151.683, 149.774, 9.47456
0, 0.00000, 11701.9, 11966.3, 11818.7, 0, 147.973, 151.315, 149.449, 9.46575
0, 0.00000, 11740.9, 12005.3, 11860.2, 0, 147.623, 150.947, 149.122, 9.45696
0, 0.00000, 11780, 12044.5, 11902, 0, 147.273, 150.578, 148.796, 9.44813
0, 0.00000, 11819.5, 12084, 11944.1, 0, 146.922, 150.208, 148.469, 9.43919
0, 0.00000, 11859.2, 12123.7, 11986.4, 0, 146.571, 149.839, 148.142, 9.43027
0, 0.00000, 11899, 12163.5, 12028.9, 0, 146.22, 149.469, 147.815, 9.42138
0, 0.00000, 11939.5, 12204.3, 12071.8, 0, 145.871, 149.106, 147.488, 9.41266
0, 0.00000, 11980.8, 12247, 12114.7, 0, 145.529, 148.761, 147.159, 9.38899
0, 0.00000, 12023, 12291.7, 12157.6, 0, 145.195, 148.435, 146.826, 9.34091
0, 0.00000, 12065.4, 12336.7, 12200.8, 0, 144.861, 148.114, 146.491, 9.29073
0, 0.00000, 12107.9, 12382.2, 12244.8, 0, 144.526, 147.794, 146.163, 9.25232
0, 0.00000, 12150.5, 12428, 12289.9, 0, 144.19, 147.477, 145.845, 9.22779
0, 0.00000, 12195.4, 12474.1, 12336.2, 0, 143.874, 147.158, 145.536, 9.20399
0, 0.00000, 12241.4, 12520.9, 12384.2, 0, 143.567, 146.842, 145.242, 9.17707
0, 0.00000, 12288.7, 12567.8, 12432.9, 0, 143.274, 146.528, 144.957, 9.14387
0, 0.00000, 12336.9, 12614.9, 12482.2, 0, 142.988, 146.211, 144.674, 9.10571
0, 0.00000, 12385.3, 12662.3, 12531.7, 0, 142.703, 145.895, 144.392, 9.06667
0, 0.00000, 12434.1, 12709.9, 12581.5, 0, 142.419, 145.579, 144.111, 9.0277
0, 0.00000, 12483.2, 12757.9, 12631.8, 0, 142.134, 145.262, 143.829, 8.98868
0, 0.00000, 12532.6, 12806.1, 12682.4, 0, 141.85, 144.947, 143.548, 8.94981
0, 0.00000, 12582.4, 12854.8, 12733.4, 0, 141.565, 144.631, 143.267, 8.91092
0, 0.00000, 12632.4, 12903.6, 12784.6, 0, 141.282, 144.317, 142.988, 8.87216
0, 0.00000, 12682.7, 12952.8, 12836.2, 0, 140.999, 144.003, 142.709, 8.83349
0, 0.00000, 12733.3, 13002.2, 12888.2, 0, 140.717, 143.69, 142.431, 8.79489
0, 0.00000, 12784.5, 13052.1, 12940.6, 0, 140.435, 143.377, 142.153, 8.75628
0, 0.00000, 12835.8, 13102.2, 12993.3, 0, 140.154, 143.065, 141.877, 8.71782
0, 0.00000, 12887.4, 13152.7, 13046.4, 0, 139.874, 142.754, 141.602, 8.67945
0, 0.00000, 12939.4, 13203.4, 13099.8, 0, 139.594, 142.444, 141.327, 8.64116
0, 0.00000, 12991.6, 13254.4, 13153.5, 0, 139.316, 142.135, 141.055, 8.60304
0, 0.00000, 13044.3, 13305.8, 13207.7, 0, 139.039, 141.827, 140.783, 8.56494
0, 0.00000, 13097.4, 13357.6, 13262.3, 0, 138.762, 141.52, 140.513, 8.52692
0, 0.00000, 13150.7, 13409.6, 13317.2, 0, 138.487, 141.215, 140.244, 8.48907
0, 0.00000, 13204.3, 13461.9, 13372.5, 0, 138.214, 140.911, 139.977, 8.45133
0, 0.00000, 13258.4, 13514.6, 13428.2, 0, 137.941, 140.609, 139.712, 8.41369
0, 0.00000, 13312.7, 13567.6, 13484.2, 0, 137.671, 140.308, 139.448, 8.37622
0, 0.00000, 13367.3, 13620.9, 13540.7, 0, 137.402, 140.01, 139.187, 8.33886
0, 0.00000, 13422.4, 13674.7, 13597.6, 0, 137.134, 139.712, 138.927, 8.30161
0, 0.00000, 13477.9, 13728.8, 13654.9, 0, 136.868, 139.417, 138.669, 8.26446
0, 0.00000, 13533.7, 13783.1, 13712.6, 0, 136.605, 139.124, 138.413, 8.2275
0, 0.00000, 13589.7, 13837.8, 13770.6, 0, 136.343, 138.833, 138.161, 8.19072
0, 0.00000, 13646.2, 13892.9, 13829.1, 0, 136.084, 138.544, 137.91, 8.15407
0, 0.00000, 13703.6, 13949.1, 13887.9, 0, 135.831, 138.266, 137.663, 8.11773
0, 0.00000, 13761.8, 14006.5, 13947.3, 0, 135.584, 137.996, 137.417, 8.08094
0, 0.00000, 13820.3, 14064.1, 14007, 0, 135.342, 137.731, 137.176, 8.04387
0, 0.00000, 13879.3, 14122.2, 14067.2, 0, 135.102, 137.468, 136.937, 8.00694
0, 0.00000, 13938.7, 14180.6, 14127.8, 0, 134.866, 137.208, 136.701, 7.97019
0, 0.00000, 14000.1, 14240, 14190.8, 0, 134.645, 136.955, 136.483, 7.93388
0, 0.00000, 14062.3, 14300.3, 14255.1, 0, 134.438, 136.713, 136.282, 7.89282
0, 0.00000, 14124.9, 14361, 14320, 0, 134.229, 136.473, 136.084, 7.85695
0, 0.00000, 14187.8, 14422, 14385.2, 0, 134.025, 136.237, 135.89, 7.82133
0, 0.00000, 14251.2, 14483.5, 14451, 0, 133.823, 136.005, 135.7, 7.7859
0, 0.00000, 14315, 14545.3, 14517.2, 0, 133.626, 135.776, 135.515, 7.75072
0, 0.00000, 14379.3, 14607.6, 14584, 0, 133.433, 135.552, 135.334, 7.71572
0, 0.00000, 14444, 14670.3, 14651.3, 0, 133.244, 135.332, 135.157, 7.68097
0, 0.00000, 14509.2, 14733.4, 14719.1, 0, 133.06, 135.117, 134.986, 7.64646
0, 0.00000, 14574.7, 14797, 14787.4, 0, 132.88, 134.906, 134.819, 7.6122
0, 0.00000, 14640.6, 14860.8, 14856.1, 0, 132.7, 134.698, 134.657, 7.58319
0, 0.00000, 14707.2, 14925.4, 14925.5, 0, 132.534, 134.501, 134.502, 7.54446
0, 0.00000, 14774.1, 14990.2, 14995.3, 0, 132.365, 134.303, 134.351, 7.51592
0, 0.00000, 14841.4, 15055.4, 15065.7, 0, 132.205, 134.113, 134.207, 7.48275
0, 0.00000, 14908.3, 15118.7, 15135.9, 0, 132.044, 133.911, 134.063, 7.44669
0, 0.00000, 14973.8, 15179.7, 15205.5, 0, 131.874, 133.692, 133.918, 7.42631
0, 0.00000, 15038.9, 15241.1, 15275.3, 0, 131.701, 133.476, 133.774, 7.40559
0, 0.00000, 15104.3, 15302.8, 15345.2, 0, 131.532, 133.264, 133.633, 7.38581
0, 0.00000, 15168.8, 15364.6, 15414.4, 0, 131.36, 133.058, 133.489, 7.37
0, 0.00000, 15233.7, 15426.9, 15484, 0, 131.192, 132.859, 133.35, 7.35724
0, 0.00000, 15298.9, 15489.5, 15553.9, 0, 131.031, 132.666, 133.218, 7.34516
0, 0.00000, 15364.5, 15552.4, 15624.4, 0, 130.877, 132.481, 133.094, 7.33374
0, 0.00000, 15430.5, 15615.8, 15695.5, 0, 130.73, 132.303, 132.978, 7.32295
0, 0.00000, 15496.9, 15679.5, 15767, 0, 130.591, 132.132, 132.87, 7.31304
0, 0.00000, 15563.6, 15743.4, 15838.9, 0, 130.46, 131.97, 132.77, 7.30433
0, 0.00000, 15630.8, 15807.9, 15911.5, 0, 130.336, 131.816, 132.68, 7.29631
0, 0.00000, 15698.3, 15872.7, 15984.6, 0, 130.221, 131.67, 132.598, 7.28901
0, 0.00000, 15766.3, 15937.9, 16058.3, 0, 130.114, 131.533, 132.526, 7.28227
0, 0.00000, 15834.5, 16003.2, 16132.4, 0, 130.015, 131.403, 132.464, 7.27834
0, 0.00000, 15903.2, 16068.8, 16207.1, 0, 129.926, 131.282, 132.411, 7.27539
0, 0.00000, 15972.2, 16135, 16282.4, 0, 129.845, 131.171, 132.369, 7.27334
0, 0.00000, 16041.7, 16201.5, 16358.2, 0, 129.774, 131.07, 132.337, 7.2723
0, 0.00000, 16111.4, 16268.3, 16434.4, 0, 129.713, 130.979, 132.316, 7.27218
0, 0.00000, 16181.6, 16335.6, 16511.3, 0, 129.662, 130.898, 132.306, 7.27303
0, 0.00000, 16252.4, 16404.1, 16588.4, 0, 129.623, 130.836, 132.306, 7.2699
0, 0.00000, 16323.3, 16472.1, 16666.4, 0, 129.593, 130.778, 132.319, 7.27366
0, 0.00000, 16394.6, 16540.5, 16744.8, 0, 129.574, 130.731, 132.345, 7.27764
0, 0.00000, 16466.3, 16609.3, 16823.9, 0, 129.567, 130.695, 132.383, 7.28275
0, 0.00000, 16538.3, 16678.4, 16903.4, 0, 129.571, 130.672, 132.434, 7.28893
0, 0.00000, 16610.8, 16748, 16983.5, 0, 129.587, 130.661, 132.498, 7.29628
0, 0.00000, 16683.8, 16818.1, 17064.4, 0, 129.616, 130.662, 132.576, 7.30482
0, 0.00000, 16757.1, 16888.4, 17145.7, 0, 129.657, 130.677, 132.668, 7.31454
0, 0.00000, 16829.7, 16958, 17227.2, 0, 129.706, 130.698, 132.773, 7.32527
0, 0.00000, 16900.9, 17027.7, 17308.4, 0, 129.752, 130.728, 132.884, 7.33693
0, 0.00000, 16972.4, 17097.6, 17389.7, 0, 129.81, 130.77, 133.006, 7.35008
0, 0.00000, 17044.1, 17166.9, 17470.2, 0, 129.882, 130.821, 133.133, 7.3644
0, 0.00000, 17116, 17236.6, 17551, 0, 129.967, 130.886, 133.275, 7.38015
0, 0.00000, 17187.4, 17307.1, 17632.2, 0, 130.061, 130.968, 133.43, 7.39723
0, 0.00000, 17258.3, 17378.1, 17713.4, 0, 130.164, 131.068, 133.598, 7.41722
0, 0.00000, 17329.8, 17449.6, 17795.4, 0, 130.281, 131.183, 133.784, 7.44013
0, 0.00000, 17401.3, 17521.4, 17877.6, 0, 130.413, 131.315, 133.986, 7.46424
0, 0.00000, 17473.3, 17593.6, 17960.5, 0, 130.562, 131.462, 134.206, 7.4897
0, 0.00000, 17545.5, 17666.2, 18043.9, 0, 130.726, 131.626, 134.442, 7.51649
0, 0.00000, 17618.1, 17739.2, 18127.9, 0, 130.906, 131.808, 134.697, 7.54469
0, 0.00000, 17690.7, 17812.3, 18212.2, 0, 131.103, 132.005, 134.97, 7.57424
0, 0.00000, 17763.9, 17886.1, 18297.2, 0, 131.316, 132.221, 135.262, 7.60536
0, 0.00000, 17837.4, 17960.3, 18382.8, 0, 131.548, 132.455, 135.573, 7.638
0, 0.00000, 17911, 18034.5, 18468.6, 0, 131.795, 132.707, 135.902, 7.67209
0, 0.00000, 17985, 18109.4, 18555.2, 0, 132.062, 132.977, 136.252, 7.70787
0, 0.00000, 18058.8, 18184.1, 18641.8, 0, 132.344, 133.265, 136.62, 7.74507
0, 0.00000, 18133.3, 18259.6, 18729.3, 0, 132.646, 133.573, 137.01, 7.78416
0, 0.00000, 18208.1, 18335.6, 18817.6, 0, 132.968, 133.901, 137.422, 7.82507
0, 0.00000, 18283, 18411.7, 18906.1, 0, 133.307, 134.248, 137.853, 7.86765
0, 0.00000, 18358, 18488, 18994.8, 0, 133.665, 134.614, 138.305, 7.91197
0, 0.00000, 18433.1, 18564.5, 19084, 0, 134.041, 134.999, 138.778, 7.9581
0, 0.00000, 18509.1, 18642.1, 19174.4, 0, 134.44, 135.409, 139.277, 8.00661
0, 0.00000, 18584.7, 18719.4, 19264.7, 0, 134.857, 135.837, 139.794, 8.05675
0, 0.00000, 18660.8, 18797.3, 19355.8, 0, 135.294, 136.287, 140.337, 8.10913
0, 0.00000, 18736.4, 18874.8, 19446.6, 0, 135.748, 136.754, 140.897, 8.16314
0, 0.00000, 18812.7, 18953.1, 19538.4, 0, 136.225, 137.245, 141.484, 8.21968
0, 0.00000, 18890.5, 19033.1, 19632.3, 0, 136.732, 137.768, 142.105, 8.27948
0, 0.00000, 18964.6, 19109.5, 19722.1, 0, 137.234, 138.286, 142.719, 8.33854
0, 0.00000, 19062.9, 19211.1, 19841.6, 0, 137.937, 139.008, 143.57, 8.4185
0, 0.00000, 19119.8, 19269.8, 19910.8, 0, 138.347, 139.435, 144.073, 8.46879
0, 0.00000, 5406.21, 5639.24, 5354.61, 0, 219.432, 228.899, 217.355, 11.4475
0, 0.00000, 5420.73, 5654.08, 5369.1, 0, 219.335, 228.778, 217.245, 11.4029
0, 0.00000, 5435.3, 5668.95, 5383.53, 0, 219.239, 228.665, 217.15, 11.4008
0, 0.00000, 5449.86, 5683.8, 5397.94, 0, 219.144, 228.552, 217.055, 11.3985
0, 0.00000, 5464.58, 5698.81, 5412.52, 0, 219.048, 228.438, 216.96, 11.3961
0, 0.00000, 5479.47, 5713.99, 5427.25, 0, 218.951, 228.323, 216.863, 11.3937
0, 0.00000, 5494.34, 5729.16, 5441.98, 0, 218.854, 228.209, 216.767, 11.3914
0, 0.00000, 5509.37, 5744.48, 5456.86, 0, 218.756, 228.093, 216.67, 11.389
0, 0.00000, 5524.4, 5759.8, 5471.74, 0, 218.659, 227.977, 216.573, 11.3866
0, 0.00000, 5539.58, 5775.27, 5486.77, 0, 218.56, 227.861, 216.476, 11.3842
0, 0.00000, 5554.75, 5790.74, 5501.79, 0, 218.462, 227.744, 216.378, 11.3818
0, 0.00000, 5569.91, 5806.19, 5516.81, 0, 218.364, 227.628, 216.281, 11.3794
0, 0.00000, 5585.41, 5821.97, 5532.15, 0, 218.264, 227.51, 216.182, 11.377
0, 0.00000, 5600.89, 5837.75, 5547.48, 0, 218.164, 227.391, 216.083, 11.3745
0, 0.00000, 5616.36, 5853.5, 5562.8, 0, 218.065, 227.274, 215.984, 11.3721
0, 0.00000, 5631.99, 5869.42, 5578.27, 0, 217.964, 227.154, 215.884, 11.3697
0, 0.00000, 5647.78, 5885.5, 5593.91, 0, 217.863, 227.034, 215.784, 11.3672
0, 0.00000, 5663.55, 5901.57, 5609.53, 0, 217.762, 226.915, 215.684, 11.3648
0, 0.00000, 5679.49, 5917.8, 5625.31, 0, 217.66, 226.794, 215.582, 11.3623
0, 0.00000, 5695.41, 5934.01, 5641.08, 0, 217.558, 226.673, 215.482, 11.3599
0, 0.00000, 5711.49, 5950.38, 5657.01, 0, 217.456, 226.552, 215.38, 11.3574
0, 0.00000, 5727.56, 5966.74, 5672.93, 0, 217.353, 226.431, 215.279, 11.355
0, 0.00000, 5743.79, 5983.25, 5689, 0, 217.25, 226.309, 215.176, 11.3525
0, 0.00000, 5760.18, 5999.93, 5705.23, 0, 217.146, 226.185, 215.073, 11.35
0, 0.00000, 5776.55, 6016.58, 5721.44, 0, 217.042, 226.062, 214.971, 11.3475
0, 0.00000, 5793.08, 6033.4, 5737.82, 0, 216.938, 225.939, 214.867, 11.345
0, 0.00000, 5809.77, 6050.38, 5754.35, 0, 216.832, 225.814, 214.763, 11.3425
0, 0.00000, 5826.44, 6067.34, 5770.86, 0, 216.727, 225.689, 214.659, 11.34
0, 0.00000, 5843.27, 6084.45, 5787.54, 0, 216.621, 225.564, 214.554, 11.3375
0, 0.00000, 5860.26, 6101.73, 5804.36, 0, 216.515, 225.437, 214.448, 11.3349
0, 0.00000, 5877.23, 6118.98, 5821.18, 0, 216.408, 225.311, 214.343, 11.3324
0, 0.00000, 5894.36, 6136.4, 5838.15, 0, 216.301, 225.184, 214.237, 11.3299
0, 0.00000, 5911.48, 6153.8, 5855.11, 0, 216.194, 225.057, 214.131, 11.3273
0, 0.00000, 5928.76, 6171.35, 5872.22, 0, 216.086, 224.93, 214.025, 11.3248
0, 0.00000, 5946.18, 6189.06, 5889.48, 0, 215.978, 224.801, 213.917, 11.3222
0, 0.00000, 5963.6, 6206.76, 5906.74, 0, 215.87, 224.673, 213.81, 11.3197
0, 0.00000, 5981.33, 6224.78, 5924.31, 0, 215.76, 224.542, 213.701, 11.3171
0, 0.00000, 5999.06, 6242.78, 5941.87, 0, 215.65, 224.412, 213.593, 11.3145
0, 0.00000, 6016.77, 6260.77, 5959.42, 0, 215.541, 224.283, 213.485, 11.3119
0, 0.00000, 6034.63, 6278.91, 5977.12, 0, 215.43, 224.152, 213.376, 11.3094
0, 0.00000, 6052.65, 6297.2, 5994.97, 0, 215.319, 224.021, 213.266, 11.3068
0, 0.00000, 6070.82, 6315.65, 6012.98, 0, 215.208, 223.888, 213.156, 11.3042
0, 0.00000, 6088.98, 6334.08, 6030.97, 0, 215.097, 223.756, 213.046, 11.3016
0, 0.00000, 6107.45, 6352.84, 6049.28, 0, 214.983, 223.622, 212.935, 11.2989
0, 0.00000, 6125.92, 6371.58, 6067.58, 0, 214.871, 223.489, 212.823, 11.2963
0, 0.00000, 6144.37, 6390.3, 6085.87, 0, 214.758, 223.355, 212.712, 11.2937
0, 0.00000, 6163.13, 6409.34, 6104.47, 0, 214.644, 223.22, 212.6, 11.2911
0, 0.00000, 6181.89, 6428.36, 6123.05, 0, 214.53, 223.085, 212.487, 11.2884
0, 0.00000, 6200.79, 6447.54, 6141.79, 0, 214.416, 222.949, 212.374, 11.2858
0, 0.00000, 6219.68, 6466.69, 6160.52, 0, 214.302, 222.814, 212.262, 11.2832
0, 0.00000, 6301.58, 8570.09, 6005.34, 0, 216.343, 196.975, 206.171, 30.5266
0, 0.00000, 6320.64, 8591.71, 6023.57, 0, 216.207, 196.745, 206.044, 30.6168
0, 0.00000, 6339.85, 8613.62, 6041.94, 0, 216.079, 196.532, 205.924, 30.6732
0, 0.00000, 6359.21, 8635.67, 6060.46, 0, 215.95, 196.318, 205.803, 30.7301
0, 0.00000, 6378.72, 8657.86, 6079.12, 0, 215.82, 196.103, 205.682, 30.7873
0, 0.00000, 6398.2, 8680.01, 6097.76, 0, 215.69, 195.888, 205.561, 30.8444
0, 0.00000, 6417.98, 8702.42, 6116.71, 0, 215.558, 195.669, 205.438, 30.902
0, 0.00000, 6437.72, 8724.75, 6135.65, 0, 215.426, 195.449, 205.316, 30.9594
0, 0.00000, 6457.61, 8747.22, 6154.72, 0, 215.293, 195.229, 205.194, 31.0172
0, 0.00000, 6477.56, 8769.83, 6173.94, 0, 215.182, 195.004, 205.071, 31.0546
0, 0.00000, 8543.94, 8469.19, 6246.79, 0, 189.295, 187.62, 206.73, 34.1632
0, 0.00000, 8566.4, 8490.72, 6266.07, 0, 189.069, 187.398, 206.582, 34.2238
0, 0.00000, 8588.9, 8512.09, 6285.34, 0, 188.859, 187.169, 206.444, 34.2837
0, 0.00000, 8611.71, 8533.75, 6304.9, 0, 188.646, 186.937, 206.305, 34.3444
0, 0.00000, 8634.47, 8555.37, 6324.44, 0, 188.433, 186.706, 206.166, 34.4051
0, 0.00000, 8657.36, 8577.11, 6344.11, 0, 188.219, 186.473, 206.027, 34.4661
0, 0.00000, 8680.38, 8598.97, 6363.92, 0, 188.004, 186.24, 205.886, 34.5275
0, 0.00000, 8703.52, 8620.95, 6383.87, 0, 187.787, 186.005, 205.745, 34.5893
0, 0.00000, 8726.78, 8643.03, 6403.91, 0, 187.57, 185.769, 205.602, 34.651
0, 0.00000, 8750.17, 8665.22, 6424.05, 0, 187.351, 185.532, 205.457, 34.713
0, 0.00000, 8773.68, 8687.53, 6444.32, 0, 187.132, 185.293, 205.312, 34.7756
0, 0.00000, 8797.31, 8709.96, 6464.72, 0, 186.911, 185.054, 205.167, 34.8385
0, 0.00000, 8521.02, 8789.84, 8503.5, 0, 180.352, 186.065, 179.973, 10.2963
0, 0.00000, 8543.66, 8811.89, 8526.06, 0, 180.12, 185.775, 179.748, 10.2359
0, 0.00000, 8566.17, 8834.44, 8549.04, 0, 179.89, 185.523, 179.528, 10.2304
0, 0.00000, 8588.62, 8856.92, 8571.98, 0, 179.66, 185.272, 179.31, 10.2255
0, 0.00000, 8611.34, 8879.68, 8595.19, 0, 179.427, 185.018, 179.089, 10.2206
0, 0.00000, 8634.18, 8902.55, 8618.52, 0, 179.194, 184.763, 178.867, 10.2156
0, 0.00000, 8657.11, 8925.51, 8641.97, 0, 178.959, 184.507, 178.644, 10.2106
0, 0.00000, 8679.99, 8948.42, 8665.36, 0, 178.725, 184.252, 178.422, 10.2056
0, 0.00000, 8703.14, 8971.6, 8689.03, 0, 178.488, 183.994, 178.197, 10.2006
0, 0.00000, 8726.39, 8994.87, 8712.81, 0, 178.251, 183.735, 177.972, 10.1955
0, 0.00000, 8749.75, 9018.25, 8736.7, 0, 178.013, 183.475, 177.746, 10.1904
0, 0.00000, 8773.2, 9041.72, 8760.71, 0, 177.773, 183.214, 177.518, 10.1852
0, 0.00000, 8796.76, 9065.3, 8784.82, 0, 177.533, 182.952, 177.29, 10.1801
0, 0.00000, 8820.58, 9089.13, 8809.2, 0, 177.29, 182.687, 177.06, 10.1749
0, 0.00000, 8844.33, 9112.9, 8833.53, 0, 177.048, 182.424, 176.83, 10.1697
0, 0.00000, 8868.18, 9136.76, 8857.96, 0, 176.805, 182.159, 176.6, 10.1644
0, 0.00000, 8892.29, 9160.88, 8882.67, 0, 176.56, 181.892, 176.367, 10.1592
0, 0.00000, 8916.5, 9185.09, 8907.47, 0, 176.314, 181.624, 176.133, 10.1538
0, 0.00000, 8940.8, 9209.39, 8932.38, 0, 176.067, 181.355, 175.899, 10.1485
0, 0.00000, 8965.19, 9233.79, 8957.4, 0, 175.819, 181.086, 175.664, 10.1432
0, 0.00000, 8989.67, 9258.27, 8982.51, 0, 175.57, 180.815, 175.428, 10.1378
0, 0.00000, 9014.41, 9283, 9007.89, 0, 175.319, 180.542, 175.19, 10.1324
0, 0.00000, 9039.08, 9307.67, 9033.21, 0, 175.069, 180.27, 174.953, 10.127
0, 0.00000, 9063.99, 9332.57, 9058.78, 0, 174.816, 179.996, 174.714, 10.1215
0, 0.00000, 9089, 9357.57, 9084.46, 0, 174.563, 179.72, 174.474, 10.116
0, 0.00000, 9114.24, 9382.8, 9110.39, 0, 174.307, 179.443, 174.232, 10.1104
0, 0.00000, 9139.57, 9408.12, 9136.41, 0, 174.051, 179.164, 173.989, 10.1049
0, 0.00000, 9164.84, 9433.37, 9162.38, 0, 173.795, 178.887, 173.747, 10.0993
0, 0.00000, 9190.49, 9459, 9188.75, 0, 173.536, 178.606, 173.502, 10.0937
0, 0.00000, 9216.08, 9484.57, 9215.06, 0, 173.278, 178.325, 173.257, 10.0881
0, 0.00000, 9241.9, 9510.36, 9241.62, 0, 173.017, 178.043, 173.01, 10.0824
0, 0.00000, 9267.8, 9536.24, 9268.27, 0, 172.756, 177.759, 172.763, 10.0767
0, 0.00000, 9293.93, 9562.35, 9295.17, 0, 172.493, 177.474, 172.514, 10.071
0, 0.00000, 9320.15, 9588.53, 9322.15, 0, 172.229, 177.188, 172.264, 10.0652
0, 0.00000, 9346.44, 9614.78, 9349.23, 0, 171.965, 176.901, 172.014, 10.0595
0, 0.00000, 9372.8, 9641.12, 9376.39, 0, 171.699, 176.614, 171.763, 10.0537
0, 0.00000, 9399.4, 9667.67, 9403.8, 0, 171.432, 176.325, 171.511, 10.0478
0, 0.00000, 9426.22, 9694.45, 9431.44, 0, 171.163, 176.033, 171.256, 10.042
0, 0.00000, 9453.11, 9721.3, 9459.17, 0, 170.894, 175.741, 171.001, 10.0361
0, 0.00000, 9480.07, 9748.22, 9486.99, 0, 170.623, 175.449, 170.746, 10.0302
0, 0.00000, 9507.26, 9775.35, 9515.03, 0, 170.351, 175.154, 170.489, 10.0242
0, 0.00000, 9534.51, 9802.56, 9543.16, 0, 170.079, 174.86, 170.231, 10.0183
0, 0.00000, 9561.84, 9829.83, 9571.38, 0, 169.806, 174.564, 169.973, 10.0123
0, 0.00000, 9589.52, 9857.46, 9599.97, 0, 169.53, 174.265, 169.712, 10.0062
0, 0.00000, 9617.13, 9885.01, 9628.49, 0, 169.254, 173.968, 169.452, 10.0002
0, 0.00000, 9645.09, 9912.91, 9657.4, 0, 168.976, 173.667, 169.189, 9.99412
0, 0.00000, 9672.97, 9940.73, 9686.22, 0, 168.698, 173.367, 168.927, 9.98805
0, 0.00000, 9701.21, 9968.9, 9715.43, 0, 168.417, 173.064, 168.662, 9.9819
0, 0.00000, 9729.51, 9997.13, 9744.71, 0, 168.136, 172.76, 168.397, 9.97575
0, 0.00000, 9757.87, 10025.4, 9774.06, 0, 167.855, 172.456, 168.131, 9.96959
0, 0.00000, 9786.44, 10053.9, 9803.63, 0, 167.572, 172.151, 167.864, 9.96339
0, 0.00000, 9815.21, 10082.6, 9833.43, 0, 167.287, 171.844, 167.596, 9.95715
0, 0.00000, 9844.03, 10111.4, 9863.3, 0, 167.002, 171.536, 167.327, 9.95091
0, 0.00000, 9873.06, 10140.3, 9893.38, 0, 166.715, 171.227, 167.057, 9.94464
0, 0.00000, 9902.28, 10169.4, 9923.68, 0, 166.427, 170.916, 166.785, 9.93833
0, 0.00000, 9931.7, 10198.8, 9954.2, 0, 166.137, 170.604, 166.512, 9.93199
0, 0.00000, 9961.17, 10228.2, 9984.78, 0, 165.847, 170.291, 166.238, 9.92565
0, 0.00000, 9990.83, 10257.7, 10015.6, 0, 165.556, 169.977, 165.964, 9.91927
0, 0.00000, 10020.5, 10287.3, 10046.4, 0, 165.264, 169.663, 165.689, 9.9129
0, 0.00000, 10050.6, 10317.3, 10077.6, 0, 164.969, 169.346, 165.411, 9.90647
0, 0.00000, 10080.7, 10347.3, 10108.9, 0, 164.675, 169.029, 165.134, 9.90004
0, 0.00000, 10111, 10377.5, 10140.4, 0, 164.379, 168.711, 164.855, 9.89358
0, 0.00000, 10141.4, 10407.8, 10172.1, 0, 164.081, 168.391, 164.575, 9.8871
0, 0.00000, 10172.1, 10438.4, 10204, 0, 163.782, 168.069, 164.294, 9.88059
0, 0.00000, 10202.8, 10469, 10235.9, 0, 163.484, 167.748, 164.013, 9.87409
0, 0.00000, 10233.8, 10499.9, 10268.2, 0, 163.182, 167.424, 163.73, 9.86753
0, 0.00000, 10264.8, 10530.8, 10300.6, 0, 162.881, 167.1, 163.446, 9.86099
0, 0.00000, 10296.1, 10561.9, 10333.1, 0, 162.578, 166.775, 163.162, 9.85442
0, 0.00000, 10327.5, 10593.2, 10365.9, 0, 162.275, 166.449, 162.876, 9.84784
0, 0.00000, 10359.2, 10624.8, 10399, 0, 161.968, 166.12, 162.588, 9.8412
0, 0.00000, 10390.9, 10656.4, 10432.1, 0, 161.662, 165.792, 162.301, 9.83459
0, 0.00000, 10422.9, 10688.2, 10465.4, 0, 161.355, 165.462, 162.012, 9.82795
0, 0.00000, 10454.9, 10720.2, 10498.9, 0, 161.046, 165.131, 161.722, 9.8213
0, 0.00000, 10487.2, 10752.3, 10532.7, 0, 160.737, 164.799, 161.432, 9.81464
0, 0.00000, 10519.6, 10784.6, 10566.6, 0, 160.427, 164.467, 161.14, 9.80797
0, 0.00000, 10552.4, 10817.2, 10600.8, 0, 160.114, 164.131, 160.847, 9.80126
0, 0.00000, 10585.1, 10849.8, 10635.1, 0, 159.801, 163.797, 160.554, 9.79457
0, 0.00000, 10618.2, 10882.7, 10669.7, 0, 159.487, 163.46, 160.259, 9.78784
0, 0.00000, 10651.2, 10915.7, 10704.3, 0, 159.173, 163.123, 159.964, 9.78114
0, 0.00000, 10684.6, 10948.9, 10739.3, 0, 158.856, 162.785, 159.667, 9.77441
0, 0.00000, 10718.1, 10982.3, 10774.4, 0, 158.539, 162.445, 159.37, 9.76767
0, 0.00000, 10751.8, 11015.8, 10809.8, 0, 158.221, 162.105, 159.072, 9.76094
0, 0.00000, 10785.8, 11049.6, 10845.4, 0, 157.901, 161.763, 158.773, 9.75418
0, 0.00000, 10820.2, 11083.9, 10881.5, 0, 157.579, 161.417, 158.46, 9.73947
0, 0.00000, 10854.5, 11118, 10917.5, 0, 157.259, 161.074, 158.16, 9.7328
0, 0.00000, 10888.9, 11152.3, 10953.7, 0, 156.938, 160.731, 157.859, 9.72605
0, 0.00000, 10923.6, 11186.8, 10990.2, 0, 156.614, 160.385, 157.557, 9.71925
0, 0.00000, 10958.5, 11221.5, 11026.8, 0, 156.29, 160.039, 157.254, 9.71249
0, 0.00000, 10993.5, 11256.3, 11063.7, 0, 155.966, 159.693, 156.95, 9.70575
0, 0.00000, 11028.6, 11291.3, 11100.7, 0, 155.641, 159.346, 156.646, 9.69901
0, 0.00000, 11064, 11326.6, 11138, 0, 155.314, 158.997, 156.341, 9.69224
0, 0.00000, 11099.7, 11362.3, 11175.6, 0, 154.986, 158.648, 156.034, 9.68463
0, 0.00000, 11134.9, 11397.5, 11212.8, 0, 154.656, 158.302, 155.737, 9.68287
0, 0.00000, 11170.9, 11433.4, 11250.8, 0, 154.327, 157.952, 155.429, 9.67453
0, 0.00000, 11207.2, 11469.6, 11289, 0, 153.997, 157.602, 155.119, 9.6662
0, 0.00000, 11243.6, 11506, 11327.4, 0, 153.666, 157.251, 154.81, 9.65788
0, 0.00000, 11280.2, 11542.6, 11366.1, 0, 153.333, 156.898, 154.499, 9.64954
0, 0.00000, 11317, 11579.3, 11405, 0, 153.001, 156.546, 154.189, 9.64123
0, 0.00000, 11354.1, 11616.3, 11444.1, 0, 152.667, 156.192, 153.877, 9.63293
0, 0.00000, 11391.2, 11653.4, 11483.5, 0, 152.333, 155.839, 153.565, 9.62512
0, 0.00000, 11428.7, 11690.8, 11523.1, 0, 151.998, 155.484, 153.253, 9.61757
0, 0.00000, 11466.2, 11728.4, 11563, 0, 151.663, 155.129, 152.941, 9.61008
0, 0.00000, 11504, 11766.2, 11603.1, 0, 151.327, 154.773, 152.628, 9.60259
0, 0.00000, 11542.1, 11804.2, 11643.5, 0, 150.989, 154.416, 152.314, 9.59512
0, 0.00000, 11580.3, 11842.4, 11684.1, 0, 150.652, 154.06, 152, 9.58761
0, 0.00000, 11618.8, 11880.9, 11724.9, 0, 150.314, 153.703, 151.686, 9.57951
0, 0.00000, 11657.5, 11919.6, 11766.1, 0, 149.975, 153.345, 151.37, 9.57142
0, 0.00000, 11696.4, 11958.4, 11807.4, 0, 149.636, 152.988, 151.055, 9.56338
0, 0.00000, 11735.4, 11997.6, 11849, 0, 149.297, 152.63, 150.74, 9.55536
0, 0.00000, 11774.8, 12036.9, 11890.9, 0, 148.956, 152.271, 150.424, 9.54736
0, 0.00000, 11814.4, 12076.5, 11933.1, 0, 148.616, 151.912, 150.107, 9.53926
0, 0.00000, 11854.2, 12116.3, 11975.4, 0, 148.275, 151.553, 149.791, 9.53113
0, 0.00000, 11894.2, 12156.3, 12018.1, 0, 147.935, 151.193, 149.475, 9.52303
0, 0.00000, 11934.7, 12197, 12061, 0, 147.596, 150.839, 149.158, 9.51507
0, 0.00000, 11976, 12239.4, 12104.2, 0, 147.263, 150.5, 148.84, 9.49871
0, 0.00000, 12018.4, 12284.2, 12147.2, 0, 146.939, 150.184, 148.519, 9.45143
0, 0.00000, 12060.9, 12329.2, 12190.4, 0, 146.617, 149.874, 148.196, 9.40143
0, 0.00000, 12103.6, 12374.7, 12234.2, 0, 146.294, 149.565, 147.876, 9.35762
0, 0.00000, 12146.4, 12420.7, 12279.3, 0, 145.969, 149.259, 147.569, 9.33244
0, 0.00000, 12190.8, 12466.9, 12325.5, 0, 145.659, 148.953, 147.269, 9.31076
0, 0.00000, 12236.6, 12513.7, 12373.2, 0, 145.36, 148.648, 146.983, 9.28619
0, 0.00000, 12283.8, 12560.8, 12421.9, 0, 145.076, 148.346, 146.709, 9.25552
0, 0.00000, 12332, 12608.1, 12471.2, 0, 144.799, 148.042, 146.437, 9.21999
0, 0.00000, 12380.6, 12655.5, 12520.9, 0, 144.526, 147.738, 146.167, 9.18178
0, 0.00000, 12429.5, 12703.3, 12570.8, 0, 144.254, 147.433, 145.898, 9.14318
0, 0.00000, 12478.8, 12751.4, 12621.2, 0, 143.982, 147.13, 145.629, 9.10462
0, 0.00000, 12528.4, 12799.8, 12671.9, 0, 143.711, 146.826, 145.36, 9.0661
0, 0.00000, 12578.3, 12848.6, 12722.9, 0, 143.44, 146.523, 145.092, 9.02764
0, 0.00000, 12628.6, 12897.6, 12774.4, 0, 143.169, 146.22, 144.825, 8.98923
0, 0.00000, 12679.1, 12946.9, 12826.1, 0, 142.899, 145.919, 144.559, 8.95097
0, 0.00000, 12729.9, 12996.5, 12878.1, 0, 142.63, 145.618, 144.294, 8.91278
0, 0.00000, 12781.2, 13046.5, 12930.7, 0, 142.361, 145.318, 144.029, 8.87457
0, 0.00000, 12832.8, 13096.8, 12983.5, 0, 142.093, 145.018, 143.766, 8.83649
0, 0.00000, 12884.5, 13147.3, 13036.6, 0, 141.827, 144.721, 143.505, 8.79859
0, 0.00000, 12936.8, 13198.3, 13090.3, 0, 141.561, 144.423, 143.243, 8.76068
0, 0.00000, 12989.3, 13249.4, 13144.2, 0, 141.296, 144.127, 142.984, 8.72292
0, 0.00000, 13042.2, 13301, 13198.5, 0, 141.032, 143.832, 142.726, 8.68524
0, 0.00000, 13095.5, 13352.9, 13253.2, 0, 140.77, 143.538, 142.469, 8.64765
0, 0.00000, 13149.1, 13405.2, 13308.4, 0, 140.508, 143.246, 142.214, 8.61014
0, 0.00000, 13203, 13457.7, 13363.9, 0, 140.248, 142.955, 141.96, 8.57279
0, 0.00000, 13257.2, 13510.5, 13419.6, 0, 139.99, 142.667, 141.709, 8.53562
0, 0.00000, 13311.9, 13563.8, 13476, 0, 139.733, 142.379, 141.459, 8.49847
0, 0.00000, 13366.9, 13617.4, 13532.6, 0, 139.478, 142.093, 141.211, 8.46147
0, 0.00000, 13422.2, 13671.2, 13589.6, 0, 139.225, 141.809, 140.965, 8.42466
0, 0.00000, 13477.9, 13725.5, 13647.1, 0, 138.973, 141.528, 140.721, 8.38795
0, 0.00000, 13533.9, 13780, 13704.9, 0, 138.724, 141.248, 140.48, 8.35141
0, 0.00000, 13590.4, 13835, 13763.2, 0, 138.477, 140.97, 140.241, 8.31497
0, 0.00000, 13647.1, 13890.3, 13821.9, 0, 138.231, 140.695, 140.005, 8.27871
0, 0.00000, 13704.7, 13946.7, 13881, 0, 137.992, 140.43, 139.772, 8.24275
0, 0.00000, 13763.3, 14004.3, 13940.7, 0, 137.76, 140.174, 139.541, 8.20642
0, 0.00000, 13822.2, 14062.2, 14000.6, 0, 137.533, 139.923, 139.314, 8.16971
