hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 13881.5, 14120.6, 14061, 0, 137.308, 139.674, 139.089, 8.13312
0, 0.00000, 13941.1, 14179.2, 14121.8, 0, 137.086, 139.428, 138.868, 8.09677
0, 0.00000, 14002.8, 14238.8, 14184.7, 0, 136.879, 139.188, 138.662, 8.06077
0, 0.00000, 14065.3, 14299.3, 14249.3, 0, 136.686, 138.96, 138.475, 8.02
0, 0.00000, 14128.3, 14360.2, 14314.4, 0, 136.493, 138.734, 138.292, 7.98453
0, 0.00000, 14191.5, 14421.4, 14379.8, 0, 136.304, 138.513, 138.113, 7.94931
0, 0.00000, 14255.3, 14483.2, 14445.9, 0, 136.118, 138.294, 137.939, 7.91426
0, 0.00000, 14319.6, 14545.4, 14512.6, 0, 135.936, 138.08, 137.768, 7.87938
0, 0.00000, 14384.2, 14607.9, 14579.5, 0, 135.759, 137.871, 137.603, 7.84482
0, 0.00000, 14449.4, 14671, 14647.1, 0, 135.585, 137.665, 137.442, 7.81042
0, 0.00000, 14515, 14734.5, 14715.3, 0, 135.416, 137.464, 137.285, 7.77626
0, 0.00000, 14581, 14798.4, 14783.9, 0, 135.252, 137.268, 137.134, 7.74234
0, 0.00000, 14647.5, 14862.6, 14853, 0, 135.092, 137.077, 136.988, 7.70871
0, 0.00000, 14714.4, 14927.4, 14922.6, 0, 134.938, 136.891, 136.848, 7.67532
0, 0.00000, 14781.9, 14992.6, 14992.9, 0, 134.788, 136.71, 136.713, 7.64215
0, 0.00000, 14849.6, 15058.1, 15063.7, 0, 134.639, 136.532, 136.584, 7.61434
0, 0.00000, 14916.8, 15121.5, 15134.2, 0, 134.493, 136.342, 136.456, 7.58098
0, 0.00000, 14982.7, 15183, 15204.3, 0, 134.336, 136.136, 136.325, 7.56148
0, 0.00000, 15048.4, 15244.8, 15274.5, 0, 134.177, 135.933, 136.197, 7.5416
0, 0.00000, 15114, 15306.9, 15344.7, 0, 134.022, 135.736, 136.071, 7.52314
0, 0.00000, 15179.1, 15369.2, 15414.3, 0, 133.864, 135.543, 135.941, 7.50845
0, 0.00000, 15244.5, 15431.9, 15484.2, 0, 133.711, 135.357, 135.817, 7.49647
0, 0.00000, 15310.2, 15494.9, 15554.7, 0, 133.564, 135.178, 135.699, 7.48516
0, 0.00000, 15376.4, 15558.3, 15625.6, 0, 133.424, 135.005, 135.59, 7.4745
0, 0.00000, 15442.9, 15622, 15697, 0, 133.292, 134.841, 135.488, 7.46448
0, 0.00000, 15509.9, 15686.3, 15769.1, 0, 133.167, 134.684, 135.395, 7.45519
0, 0.00000, 15577.3, 15750.8, 15841.6, 0, 133.049, 134.534, 135.31, 7.44726
0, 0.00000, 15645.1, 15815.7, 15914.7, 0, 132.94, 134.392, 135.233, 7.44002
0, 0.00000, 15713.3, 15881, 15988.3, 0, 132.838, 134.259, 135.166, 7.43352
0, 0.00000, 15781.9, 15946.7, 16062.5, 0, 132.745, 134.135, 135.108, 7.42776
0, 0.00000, 15850.9, 16012.6, 16137.2, 0, 132.661, 134.018, 135.06, 7.42388
0, 0.00000, 15920.2, 16078.9, 16212.4, 0, 132.585, 133.909, 135.021, 7.42178
0, 0.00000, 15989.8, 16145.4, 16288.2, 0, 132.517, 133.81, 134.993, 7.42055
0, 0.00000, 16060, 16212.5, 16364.6, 0, 132.46, 133.721, 134.975, 7.42035
0, 0.00000, 16130.5, 16280, 16441.5, 0, 132.411, 133.642, 134.967, 7.42108
0, 0.00000, 16201.4, 16347.7, 16518.9, 0, 132.374, 133.573, 134.971, 7.42276
0, 0.00000, 16273, 16416.9, 16596.7, 0, 132.348, 133.521, 134.984, 7.42038
0, 0.00000, 16344.7, 16485.6, 16675.3, 0, 132.331, 133.475, 135.011, 7.42496
0, 0.00000, 16416.8, 16554.6, 16754.5, 0, 132.324, 133.439, 135.049, 7.42979
0, 0.00000, 16489.2, 16624, 16834.1, 0, 132.329, 133.414, 135.1, 7.43573
0, 0.00000, 16562.1, 16693.8, 16914.3, 0, 132.346, 133.401, 135.164, 7.44278
0, 0.00000, 16635.5, 16764.1, 16995.3, 0, 132.374, 133.401, 135.24, 7.451
0, 0.00000, 16709.2, 16834.8, 17076.8, 0, 132.414, 133.413, 135.33, 7.46038
0, 0.00000, 16783.3, 16905.8, 17158.8, 0, 132.467, 133.437, 135.434, 7.47096
0, 0.00000, 16856.3, 16975.8, 17240.9, 0, 132.522, 133.464, 135.549, 7.48239
0, 0.00000, 16928.3, 17046.2, 17322.9, 0, 132.578, 133.504, 135.672, 7.49496
0, 0.00000, 17000.6, 17116.7, 17404.7, 0, 132.646, 133.554, 135.803, 7.5089
0, 0.00000, 17073.1, 17186.5, 17485.8, 0, 132.728, 133.613, 135.94, 7.52401
0, 0.00000, 17146.2, 17257.1, 17567.7, 0, 132.823, 133.686, 136.093, 7.54066
0, 0.00000, 17218.6, 17328.3, 17649.7, 0, 132.927, 133.776, 136.259, 7.55831
0, 0.00000, 17290.4, 17400.1, 17731.7, 0, 133.039, 133.883, 136.437, 7.5788
0, 0.00000, 17362.9, 17472.5, 17814.6, 0, 133.165, 134.006, 136.632, 7.60247
0, 0.00000, 17435.6, 17545.2, 17898, 0, 133.306, 134.145, 136.844, 7.62737
0, 0.00000, 17508.3, 17618, 17981.5, 0, 133.461, 134.299, 137.071, 7.65346
0, 0.00000, 17581.7, 17691.6, 18066, 0, 133.634, 134.47, 137.317, 7.68101
0, 0.00000, 17655.3, 17765.4, 18150.9, 0, 133.821, 134.657, 137.581, 7.7099
0, 0.00000, 17729.2, 17839.6, 18236.3, 0, 134.025, 134.861, 137.861, 7.74018
0, 0.00000, 17803.4, 17914.2, 18322.2, 0, 134.246, 135.082, 138.161, 7.77193
0, 0.00000, 17877.7, 17988.9, 18408.5, 0, 134.482, 135.32, 138.478, 7.80509
0, 0.00000, 17952.6, 18064.3, 18495.6, 0, 134.737, 135.577, 138.815, 7.8399
0, 0.00000, 18027.7, 18140.1, 18583.1, 0, 135.008, 135.852, 139.172, 7.87628
0, 0.00000, 18103.2, 18216.3, 18671.4, 0, 135.298, 136.146, 139.548, 7.91433
0, 0.00000, 18178.7, 18292.6, 18759.8, 0, 135.605, 136.457, 139.944, 7.95394
0, 0.00000, 18254.4, 18369.2, 18848.7, 0, 135.93, 136.787, 140.359, 7.99517
0, 0.00000, 18330.6, 18446.5, 18938.5, 0, 136.274, 137.138, 140.797, 8.03839
0, 0.00000, 18407.3, 18524.2, 19028.9, 0, 136.638, 137.509, 141.256, 8.08347
0, 0.00000, 18483.7, 18601.9, 19119.3, 0, 137.018, 137.897, 141.734, 8.13017
0, 0.00000, 18560.6, 18680.1, 19210.5, 0, 137.419, 138.307, 142.235, 8.17893
0, 0.00000, 18637.4, 18758.4, 19301.9, 0, 137.838, 138.736, 142.756, 8.22945
0, 0.00000, 18715, 18837.5, 19394.4, 0, 138.279, 139.188, 143.303, 8.28236
0, 0.00000, 18792.6, 18916.9, 19487.2, 0, 138.74, 139.661, 143.872, 8.33728
0, 0.00000, 18870.4, 18996.5, 19580.5, 0, 139.22, 140.154, 144.463, 8.3943
0, 0.00000, 18948.4, 19076.4, 19674.3, 0, 139.72, 140.668, 145.077, 8.45353
0, 0.00000, 19026.6, 19156.8, 19768.7, 0, 140.242, 141.206, 145.716, 8.51515
0, 0.00000, 19105.7, 19238.2, 19864.3, 0, 140.789, 141.77, 146.384, 8.57966
0, 0.00000, 19203.7, 19339.3, 19983.4, 0, 141.504, 142.503, 147.248, 8.66099
0, 0.00000, 19262.8, 19400.3, 20055.4, 0, 141.938, 142.955, 147.781, 8.71444
0, 0.00000, 5409.43, 5642.38, 5357.16, 0, 219.853, 229.33, 217.747, 11.4693
0, 0.00000, 5423.94, 5657.21, 5371.64, 0, 219.759, 229.212, 217.639, 11.4234
0, 0.00000, 5438.51, 5672.07, 5386.05, 0, 219.666, 229.101, 217.546, 11.4215
0, 0.00000, 5453.24, 5687.09, 5400.63, 0, 219.572, 228.99, 217.453, 11.4193
0, 0.00000, 5467.95, 5702.1, 5415.19, 0, 219.479, 228.878, 217.36, 11.417
0, 0.00000, 5482.83, 5717.26, 5429.91, 0, 219.384, 228.766, 217.266, 11.4148
0, 0.00000, 5497.69, 5732.42, 5444.63, 0, 219.29, 228.654, 217.172, 11.4125
0, 0.00000, 5512.72, 5747.73, 5459.5, 0, 219.195, 228.541, 217.078, 11.4103
0, 0.00000, 5527.73, 5763.04, 5474.36, 0, 219.1, 228.428, 216.984, 11.408
0, 0.00000, 5542.91, 5778.5, 5489.38, 0, 219.004, 228.314, 216.888, 11.4057
0, 0.00000, 5558.07, 5793.96, 5504.39, 0, 218.909, 228.201, 216.794, 11.4035
0, 0.00000, 5573.39, 5809.57, 5519.55, 0, 218.813, 228.086, 216.698, 11.4012
0, 0.00000, 5588.88, 5825.34, 5534.88, 0, 218.715, 227.971, 216.601, 11.3989
0, 0.00000, 5604.35, 5841.1, 5550.19, 0, 218.619, 227.855, 216.505, 11.3966
0, 0.00000, 5619.97, 5857.02, 5565.66, 0, 218.521, 227.739, 216.408, 11.3943
0, 0.00000, 5635.59, 5872.92, 5581.12, 0, 218.423, 227.623, 216.311, 11.392
0, 0.00000, 5651.37, 5888.99, 5596.73, 0, 218.325, 227.506, 216.213, 11.3897
0, 0.00000, 5667.13, 5905.04, 5612.34, 0, 218.227, 227.389, 216.116, 11.3874
0, 0.00000, 5683.05, 5921.25, 5628.1, 0, 218.128, 227.272, 216.017, 11.3851
0, 0.00000, 5699.13, 5937.62, 5644.02, 0, 218.028, 227.153, 215.918, 11.3828
0, 0.00000, 5715.2, 5953.97, 5659.92, 0, 217.928, 227.034, 215.82, 11.3805
0, 0.00000, 5731.42, 5970.48, 5675.98, 0, 217.828, 226.915, 215.72, 11.3781
0, 0.00000, 5747.64, 5986.98, 5692.04, 0, 217.728, 226.796, 215.621, 11.3758
0, 0.00000, 5764, 6003.64, 5708.24, 0, 217.627, 226.676, 215.521, 11.3734
0, 0.00000, 5780.53, 6020.45, 5724.6, 0, 217.526, 226.555, 215.42, 11.3711
0, 0.00000, 5797.04, 6037.24, 5740.95, 0, 217.424, 226.435, 215.319, 11.3687
0, 0.00000, 5813.71, 6054.2, 5757.46, 0, 217.322, 226.313, 215.218, 11.3664
0, 0.00000, 5830.54, 6071.31, 5774.12, 0, 217.219, 226.19, 215.116, 11.364
0, 0.00000, 5847.35, 6088.4, 5790.76, 0, 217.117, 226.068, 215.014, 11.3616
0, 0.00000, 5864.32, 6105.66, 5807.56, 0, 217.013, 225.945, 214.912, 11.3593
0, 0.00000, 5881.27, 6122.89, 5824.35, 0, 216.91, 225.823, 214.81, 11.3569
0, 0.00000, 5898.38, 6140.28, 5841.3, 0, 216.806, 225.699, 214.707, 11.3545
0, 0.00000, 5915.65, 6157.83, 5858.39, 0, 216.702, 225.574, 214.603, 11.3521
0, 0.00000, 5932.9, 6175.36, 5875.48, 0, 216.597, 225.45, 214.5, 11.3498
0, 0.00000, 5950.48, 6193.22, 5892.88, 0, 216.491, 225.324, 214.395, 11.3473
0, 0.00000, 5967.87, 6210.89, 5910.11, 0, 216.387, 225.199, 214.291, 11.345
0, 0.00000, 5985.58, 6228.88, 5927.65, 0, 216.28, 225.073, 214.185, 11.3425
0, 0.00000, 6003.29, 6246.86, 5945.18, 0, 216.174, 224.946, 214.08, 11.3401
0, 0.00000, 6021.14, 6264.99, 5962.87, 0, 216.067, 224.819, 213.975, 11.3377
0, 0.00000, 6039.15, 6283.28, 5980.7, 0, 215.959, 224.691, 213.868, 11.3353
0, 0.00000, 6057.14, 6301.55, 5998.53, 0, 215.852, 224.563, 213.762, 11.3329
0, 0.00000, 6075.29, 6319.97, 6016.5, 0, 215.744, 224.434, 213.655, 11.3305
0, 0.00000, 6093.59, 6338.54, 6034.63, 0, 215.636, 224.305, 213.548, 11.328
0, 0.00000, 6112.04, 6357.27, 6052.9, 0, 215.526, 224.175, 213.44, 11.3256
0, 0.00000, 6130.48, 6375.98, 6071.17, 0, 215.417, 224.045, 213.332, 11.3231
0, 0.00000, 6149.07, 6394.84, 6089.59, 0, 215.308, 223.915, 213.224, 11.3207
0, 0.00000, 6167.81, 6413.85, 6108.15, 0, 215.198, 223.783, 213.115, 11.3183
0, 0.00000, 6186.54, 6432.85, 6126.71, 0, 215.088, 223.652, 213.006, 11.3158
0, 0.00000, 6205.59, 6452.16, 6145.57, 0, 214.976, 223.519, 212.896, 11.3134
0, 0.00000, 6224.62, 6471.46, 6164.43, 0, 214.865, 223.387, 212.786, 11.3109
0, 0.00000, 6307.5, 8580.67, 6008.45, 0, 216.95, 197.583, 206.662, 30.6475
0, 0.00000, 6326.55, 8602.32, 6026.63, 0, 216.818, 197.36, 206.538, 30.7322
0, 0.00000, 6345.91, 8624.42, 6045.12, 0, 216.693, 197.149, 206.42, 30.7896
0, 0.00000, 6365.25, 8646.47, 6063.6, 0, 216.568, 196.939, 206.303, 30.847
0, 0.00000, 6384.74, 8668.67, 6082.21, 0, 216.442, 196.728, 206.185, 30.9049
0, 0.00000, 6404.37, 8691.01, 6100.98, 0, 216.316, 196.516, 206.067, 30.9631
0, 0.00000, 6424.12, 8713.4, 6119.88, 0, 216.188, 196.3, 205.948, 31.021
0, 0.00000, 6444.01, 8735.92, 6138.93, 0, 216.059, 196.083, 205.829, 31.0797
0, 0.00000, 6463.88, 8758.4, 6157.96, 0, 215.931, 195.867, 205.71, 31.1381
0, 0.00000, 8534.96, 8457.39, 6231.98, 0, 190.173, 188.457, 207.449, 34.3381
0, 0.00000, 8556.92, 8479.19, 6251.28, 0, 189.947, 188.22, 207.28, 34.2589
0, 0.00000, 8579.5, 8500.59, 6270.54, 0, 189.741, 187.995, 207.146, 34.3199
0, 0.00000, 8602.2, 8522.12, 6289.93, 0, 189.533, 187.768, 207.012, 34.3809
0, 0.00000, 8625.03, 8543.78, 6309.45, 0, 189.324, 187.54, 206.877, 34.4423
0, 0.00000, 8647.81, 8565.38, 6328.96, 0, 189.116, 187.313, 206.742, 34.5036
0, 0.00000, 8670.9, 8587.29, 6348.75, 0, 188.905, 187.083, 206.606, 34.5657
0, 0.00000, 8693.94, 8609.14, 6368.52, 0, 188.695, 186.853, 206.47, 34.6277
0, 0.00000, 8717.28, 8631.28, 6388.58, 0, 188.482, 186.621, 206.332, 34.6905
0, 0.00000, 8740.57, 8653.35, 6408.57, 0, 188.269, 186.389, 206.192, 34.7527
0, 0.00000, 8764.16, 8675.7, 6428.82, 0, 188.054, 186.155, 206.051, 34.816
0, 0.00000, 8787.69, 8698, 6449.06, 0, 187.839, 185.921, 205.911, 34.8792
0, 0.00000, 8811.35, 8720.43, 6469.42, 0, 187.623, 185.686, 205.769, 34.9428
0, 0.00000, 8533.83, 8801.7, 8514.45, 0, 181.005, 186.706, 180.606, 10.3123
0, 0.00000, 8556.41, 8824.02, 8537.21, 0, 180.789, 186.443, 180.381, 10.2755
0, 0.00000, 8578.93, 8846.57, 8560.19, 0, 180.563, 186.195, 180.167, 10.2706
0, 0.00000, 8601.56, 8869.23, 8583.29, 0, 180.336, 185.947, 179.951, 10.266
0, 0.00000, 8624.46, 8892.16, 8606.68, 0, 180.106, 185.696, 179.733, 10.2613
0, 0.00000, 8647.31, 8915.03, 8630.01, 0, 179.877, 185.446, 179.516, 10.2566
0, 0.00000, 8670.27, 8938.01, 8653.46, 0, 179.648, 185.195, 179.298, 10.2519
0, 0.00000, 8693.49, 8961.25, 8677.19, 0, 179.415, 184.941, 179.077, 10.2471
0, 0.00000, 8716.65, 8984.43, 8700.86, 0, 179.183, 184.688, 178.857, 10.2424
0, 0.00000, 8740.09, 9007.88, 8724.82, 0, 178.949, 184.432, 178.635, 10.2376
0, 0.00000, 8763.46, 9031.27, 8748.71, 0, 178.716, 184.177, 178.413, 10.2328
0, 0.00000, 8787.1, 9054.92, 8772.89, 0, 178.48, 183.919, 178.189, 10.2279
0, 0.00000, 8810.68, 9078.5, 8797.01, 0, 178.244, 183.662, 177.966, 10.2231
0, 0.00000, 8834.51, 9102.35, 8821.4, 0, 178.007, 183.403, 177.741, 10.2182
0, 0.00000, 8858.45, 9126.29, 8845.9, 0, 177.768, 183.142, 177.514, 10.2132
0, 0.00000, 8882.49, 9150.33, 8870.51, 0, 177.529, 182.881, 177.287, 10.2083
0, 0.00000, 8906.63, 9174.47, 8895.22, 0, 177.288, 182.619, 177.06, 10.2033
0, 0.00000, 8931.01, 9198.85, 8920.21, 0, 177.046, 182.355, 176.83, 10.1983
0, 0.00000, 8955.34, 9223.18, 8945.13, 0, 176.804, 182.091, 176.6, 10.1933
0, 0.00000, 8979.92, 9247.75, 8970.32, 0, 176.56, 181.825, 176.369, 10.1883
0, 0.00000, 9004.59, 9272.41, 8995.61, 0, 176.315, 181.558, 176.137, 10.1832
0, 0.00000, 9029.36, 9297.17, 9021, 0, 176.069, 181.29, 175.904, 10.1781
0, 0.00000, 9054.22, 9322.01, 9046.5, 0, 175.822, 181.022, 175.671, 10.173
0, 0.00000, 9079.32, 9347.1, 9072.25, 0, 175.574, 180.751, 175.435, 10.1678
0, 0.00000, 9104.52, 9372.27, 9098.11, 0, 175.324, 180.48, 175.199, 10.1626
0, 0.00000, 9129.8, 9397.53, 9124.06, 0, 175.074, 180.208, 174.962, 10.1575
0, 0.00000, 9155.17, 9422.88, 9150.11, 0, 174.823, 179.935, 174.725, 10.1522
0, 0.00000, 9180.63, 9448.31, 9176.25, 0, 174.572, 179.661, 174.487, 10.147
0, 0.00000, 9206.32, 9473.98, 9202.65, 0, 174.318, 179.385, 174.247, 10.1417
0, 0.00000, 9232.11, 9499.73, 9229.15, 0, 174.064, 179.109, 174.006, 10.1365
0, 0.00000, 9258.12, 9525.71, 9255.89, 0, 173.807, 178.83, 173.764, 10.1311
0, 0.00000, 9284.22, 9551.78, 9282.73, 0, 173.55, 178.551, 173.521, 10.1258
0, 0.00000, 9310.41, 9577.92, 9309.66, 0, 173.293, 178.271, 173.277, 10.1204
0, 0.00000, 9336.67, 9604.14, 9336.68, 0, 173.035, 177.991, 173.033, 10.115
0, 0.00000, 9363.16, 9630.59, 9363.95, 0, 172.775, 177.709, 172.787, 10.1096
0, 0.00000, 9389.73, 9657.12, 9391.3, 0, 172.514, 177.426, 172.541, 10.1042
0, 0.00000, 9416.54, 9683.87, 9418.9, 0, 172.251, 177.141, 172.293, 10.0987
0, 0.00000, 9443.41, 9710.69, 9446.59, 0, 171.988, 176.855, 172.044, 10.0932
0, 0.00000, 9470.36, 9737.59, 9474.36, 0, 171.724, 176.569, 171.795, 10.0877
0, 0.00000, 9497.54, 9764.71, 9502.37, 0, 171.459, 176.281, 171.544, 10.0822
0, 0.00000, 9524.79, 9791.9, 9530.47, 0, 171.193, 175.993, 171.293, 10.0766
0, 0.00000, 9552.26, 9819.3, 9558.8, 0, 170.925, 175.702, 171.04, 10.071
0, 0.00000, 9579.8, 9846.78, 9587.22, 0, 170.656, 175.412, 170.787, 10.0654
0, 0.00000, 9607.56, 9874.47, 9615.87, 0, 170.386, 175.119, 170.532, 10.0598
0, 0.00000, 9635.38, 9902.22, 9644.6, 0, 170.116, 174.826, 170.276, 10.0542
0, 0.00000, 9663.42, 9930.19, 9673.56, 0, 169.843, 174.531, 170.019, 10.0485
0, 0.00000, 9691.68, 9958.37, 9702.75, 0, 169.569, 174.234, 169.761, 10.0428
0, 0.00000, 9719.85, 9986.47, 9731.87, 0, 169.296, 173.939, 169.503, 10.0371
0, 0.00000, 9748.38, 10014.9, 9761.36, 0, 169.02, 173.64, 169.243, 10.0313
0, 0.00000, 9776.97, 10043.4, 9790.94, 0, 168.744, 173.341, 168.983, 10.0256
0, 0.00000, 9805.77, 10072.1, 9820.73, 0, 168.466, 173.041, 168.721, 10.0198
0, 0.00000, 9834.63, 10100.9, 9850.6, 0, 168.187, 172.74, 168.458, 10.014
0, 0.00000, 9863.7, 10129.9, 9880.7, 0, 167.907, 172.438, 168.195, 10.0082
0, 0.00000, 9892.97, 10159.1, 9911.01, 0, 167.626, 172.133, 167.93, 10.0023
0, 0.00000, 9922.29, 10188.3, 9941.39, 0, 167.344, 171.829, 167.664, 9.99647
0, 0.00000, 9951.82, 10217.7, 9972, 0, 167.061, 171.523, 167.398, 9.99059
0, 0.00000, 9981.54, 10247.3, 10002.8, 0, 166.776, 171.216, 167.13, 9.98469
0, 0.00000, 10011.3, 10277, 10033.7, 0, 166.491, 170.909, 166.862, 9.97879
0, 0.00000, 10041.3, 10306.9, 10064.8, 0, 166.205, 170.6, 166.592, 9.97286
0, 0.00000, 10071.5, 10336.9, 10096.1, 0, 165.917, 170.29, 166.322, 9.96691
0, 0.00000, 10101.8, 10367.2, 10127.6, 0, 165.628, 169.978, 166.05, 9.96093
0, 0.00000, 10132.2, 10397.5, 10159.2, 0, 165.339, 169.666, 165.778, 9.95497
0, 0.00000, 10163, 10428.1, 10191.2, 0, 165.047, 169.352, 165.504, 9.94895
0, 0.00000, 10193.7, 10458.7, 10223.2, 0, 164.756, 169.037, 165.23, 9.94294
0, 0.00000, 10224.7, 10489.6, 10255.4, 0, 164.462, 168.722, 164.954, 9.93692
0, 0.00000, 10255.9, 10520.6, 10287.8, 0, 164.168, 168.405, 164.678, 9.93087
0, 0.00000, 10287.1, 10551.7, 10320.3, 0, 163.874, 168.088, 164.401, 9.92484
0, 0.00000, 10318.6, 10583.1, 10353.1, 0, 163.577, 167.769, 164.123, 9.91877
0, 0.00000, 10350.3, 10614.6, 10386.2, 0, 163.279, 167.448, 163.843, 9.91268
0, 0.00000, 10382, 10646.2, 10419.3, 0, 162.981, 167.128, 163.564, 9.90661
0, 0.00000, 10414, 10678, 10452.5, 0, 162.682, 166.807, 163.283, 9.90053
0, 0.00000, 10446.2, 10710.1, 10486.2, 0, 162.381, 166.483, 163.001, 9.8944
0, 0.00000, 10478.4, 10742.2, 10519.8, 0, 162.08, 166.159, 162.719, 9.8883
0, 0.00000, 10511, 10774.7, 10553.9, 0, 161.777, 165.834, 162.434, 9.88217
0, 0.00000, 10543.6, 10807.1, 10587.9, 0, 161.474, 165.508, 162.15, 9.87605
0, 0.00000, 10576.6, 10839.9, 10622.3, 0, 161.169, 165.18, 161.865, 9.86991
0, 0.00000, 10609.6, 10872.8, 10656.9, 0, 160.863, 164.852, 161.578, 9.86376
0, 0.00000, 10642.8, 10905.8, 10691.6, 0, 160.557, 164.524, 161.291, 9.85764
0, 0.00000, 10676.2, 10939, 10726.6, 0, 160.249, 164.193, 161.003, 9.85149
0, 0.00000, 10709.8, 10972.5, 10761.7, 0, 159.94, 163.862, 160.714, 9.84535
0, 0.00000, 10743.5, 11006, 10797.1, 0, 159.631, 163.53, 160.425, 9.8392
0, 0.00000, 10777.5, 11039.9, 10832.8, 0, 159.319, 163.197, 160.134, 9.83304
0, 0.00000, 10811.6, 11073.8, 10868.5, 0, 159.008, 162.863, 159.843, 9.82692
0, 0.00000, 10846, 11108, 10904.5, 0, 158.696, 162.528, 159.551, 9.82077
0, 0.00000, 10880.5, 11142.3, 10940.8, 0, 158.382, 162.193, 159.258, 9.81464
0, 0.00000, 10915.2, 11176.8, 10977.2, 0, 158.068, 161.856, 158.964, 9.80852
0, 0.00000, 10950, 11211.5, 11013.8, 0, 157.753, 161.519, 158.67, 9.80241
0, 0.00000, 10985.6, 11246.9, 11051.1, 0, 157.436, 161.178, 158.363, 9.78809
0, 0.00000, 11020.9, 11282, 11088.2, 0, 157.121, 160.84, 158.068, 9.78212
0, 0.00000, 11056.3, 11317.2, 11125.5, 0, 156.804, 160.501, 157.773, 9.77604
0, 0.00000, 11092.1, 11352.8, 11163.1, 0, 156.485, 160.16, 157.476, 9.76993
0, 0.00000, 11127.9, 11388.6, 11200.8, 0, 156.166, 159.82, 157.178, 9.76282
0, 0.00000, 11163.6, 11424.2, 11238.5, 0, 155.844, 159.482, 156.888, 9.76179
0, 0.00000, 11199.9, 11460.5, 11276.7, 0, 155.523, 159.141, 156.589, 9.7541
0, 0.00000, 11236.3, 11496.8, 11315.1, 0, 155.202, 158.799, 156.289, 9.74645
0, 0.00000, 11273, 11533.5, 11353.8, 0, 154.879, 158.456, 155.988, 9.7388
0, 0.00000, 11309.9, 11570.3, 11392.7, 0, 154.557, 158.114, 155.687, 9.73117
0, 0.00000, 11347.1, 11607.4, 11431.9, 0, 154.233, 157.769, 155.385, 9.72353
0, 0.00000, 11384.3, 11644.6, 11471.3, 0, 153.909, 157.425, 155.083, 9.71598
0, 0.00000, 11421.9, 11682, 11511, 0, 153.583, 157.08, 154.78, 9.70891
0, 0.00000, 11459.6, 11719.7, 11550.9, 0, 153.258, 156.735, 154.478, 9.7021
0, 0.00000, 11497.5, 11757.6, 11591.1, 0, 152.931, 156.388, 154.174, 9.69532
0, 0.00000, 11535.6, 11795.6, 11631.5, 0, 152.605, 156.042, 153.871, 9.68859
0, 0.00000, 11574, 11833.9, 11672.2, 0, 152.277, 155.695, 153.567, 9.68188
0, 0.00000, 11612.5, 11872.4, 11713, 0, 151.95, 155.349, 153.264, 9.67488
0, 0.00000, 11651.3, 11911.1, 11754.2, 0, 151.621, 155.001, 152.959, 9.66755
0, 0.00000, 11690.3, 11950.2, 11795.6, 0, 151.292, 154.654, 152.654, 9.66023
0, 0.00000, 11729.6, 11989.5, 11837.4, 0, 150.963, 154.305, 152.348, 9.65294
0, 0.00000, 11769.1, 12028.9, 11879.3, 0, 150.633, 153.957, 152.043, 9.64571
0, 0.00000, 11808.7, 12068.5, 11921.4, 0, 150.304, 153.609, 151.738, 9.63851
0, 0.00000, 11848.7, 12108.4, 11964, 0, 149.973, 153.259, 151.432, 9.63119
0, 0.00000, 11888.8, 12148.5, 12006.7, 0, 149.643, 152.91, 151.126, 9.62386
0, 0.00000, 11929.4, 12189.2, 12049.8, 0, 149.314, 152.565, 150.82, 9.61665
0, 0.00000, 11970.6, 12231.1, 12093, 0, 148.991, 152.233, 150.515, 9.60741
0, 0.00000, 12013, 12275.9, 12136, 0, 148.678, 151.926, 150.205, 9.56203
0, 0.00000, 12055.7, 12321, 12179.3, 0, 148.367, 151.627, 149.893, 9.51218
0, 0.00000, 12098.6, 12366.6, 12222.9, 0, 148.055, 151.329, 149.581, 9.46284
0, 0.00000, 12141.5, 12412.6, 12268.1, 0, 147.742, 151.034, 149.284, 9.43672
0, 0.00000, 12185.8, 12458.9, 12314.2, 0, 147.44, 150.74, 148.995, 9.41525
0, 0.00000, 12231.1, 12505.8, 12361.4, 0, 147.148, 150.447, 148.715, 9.39414
0, 0.00000, 12278.5, 12553, 12410.3, 0, 146.874, 150.155, 148.451, 9.36519
0, 0.00000, 12326.4, 12600.6, 12459.6, 0, 146.604, 149.864, 148.19, 9.33272
0, 0.00000, 12375.1, 12648.2, 12509.3, 0, 146.341, 149.572, 147.932, 9.29661
0, 0.00000, 12424.2, 12696.1, 12559.4, 0, 146.082, 149.28, 147.675, 9.2584
0, 0.00000, 12473.7, 12744.3, 12609.9, 0, 145.822, 148.988, 147.418, 9.2202
0, 0.00000, 12523.4, 12792.8, 12660.6, 0, 145.564, 148.697, 147.162, 9.18213
0, 0.00000, 12573.4, 12841.6, 12711.7, 0, 145.306, 148.407, 146.907, 9.14411
0, 0.00000, 12623.8, 12890.7, 12763.2, 0, 145.048, 148.117, 146.653, 9.10614
0, 0.00000, 12674.6, 12940.2, 12815.1, 0, 144.791, 147.827, 146.4, 9.06821
0, 0.00000, 12725.7, 12990.1, 12867.4, 0, 144.535, 147.538, 146.147, 9.03034
0, 0.00000, 12777.1, 13040.1, 12919.9, 0, 144.279, 147.251, 145.896, 8.99261
0, 0.00000, 12828.8, 13090.5, 12972.9, 0, 144.025, 146.964, 145.645, 8.95494
0, 0.00000, 12881, 13141.3, 13026.3, 0, 143.771, 146.678, 145.396, 8.91733
0, 0.00000, 12933.4, 13192.3, 13080, 0, 143.519, 146.394, 145.148, 8.87987
0, 0.00000, 12986.1, 13243.7, 13134, 0, 143.267, 146.11, 144.902, 8.84248
0, 0.00000, 13039.2, 13295.4, 13188.4, 0, 143.017, 145.829, 144.658, 8.80525
0, 0.00000, 13092.7, 13347.5, 13243.4, 0, 142.768, 145.547, 144.414, 8.76801
0, 0.00000, 13146.4, 13399.8, 13298.5, 0, 142.521, 145.269, 144.173, 8.73099
0, 0.00000, 13200.7, 13452.6, 13354.2, 0, 142.274, 144.99, 143.932, 8.69399
0, 0.00000, 13255.2, 13505.7, 13410.3, 0, 142.03, 144.714, 143.694, 8.65713
0, 0.00000, 13310.1, 13559, 13466.7, 0, 141.787, 144.44, 143.458, 8.62044
0, 0.00000, 13365.3, 13612.8, 13523.5, 0, 141.546, 144.168, 143.224, 8.58384
0, 0.00000, 13420.9, 13666.9, 13580.7, 0, 141.306, 143.897, 142.992, 8.5474
0, 0.00000, 13477, 13721.4, 13638.4, 0, 141.069, 143.628, 142.762, 8.51105
0, 0.00000, 13533.2, 13776.1, 13696.4, 0, 140.834, 143.363, 142.535, 8.47493
0, 0.00000, 13590, 13831.4, 13754.9, 0, 140.6, 143.098, 142.31, 8.43885
0, 0.00000, 13647.1, 13886.8, 13813.8, 0, 140.37, 142.837, 142.088, 8.40299
0, 0.00000, 13704.9, 13943.3, 13873.1, 0, 140.145, 142.584, 141.869, 8.36742
0, 0.00000, 13763.7, 14001.1, 13932.9, 0, 139.927, 142.342, 141.653, 8.33158
0, 0.00000, 13822.9, 14059.2, 13993, 0, 139.714, 142.104, 141.44, 8.29525
0, 0.00000, 13882.5, 14117.9, 14053.7, 0, 139.503, 141.869, 141.229, 8.25902
0, 0.00000, 13942.5, 14176.8, 14114.8, 0, 139.296, 141.638, 141.023, 8.22302
0, 0.00000, 14004.2, 14236.3, 14177.4, 0, 139.103, 141.411, 140.828, 8.1874
0, 0.00000, 14067.2, 14297.1, 14242.2, 0, 138.925, 141.197, 140.655, 8.14685
0, 0.00000, 14130.5, 14358.4, 14307.6, 0, 138.747, 140.985, 140.487, 8.11173
0, 0.00000, 14194.2, 14420, 14373.4, 0, 138.573, 140.777, 140.323, 8.07684
0, 0.00000, 14258.3, 14481.9, 14439.7, 0, 138.402, 140.573, 140.164, 8.0422
0, 0.00000, 14323, 14544.4, 14506.6, 0, 138.236, 140.374, 140.009, 8.00771
0, 0.00000, 14388.1, 14607.3, 14574, 0, 138.073, 140.178, 139.858, 7.97346
0, 0.00000, 14453.6, 14670.7, 14641.8, 0, 137.915, 139.987, 139.712, 7.93944
0, 0.00000, 14519.6, 14734.4, 14710.2, 0, 137.762, 139.8, 139.571, 7.90564
0, 0.00000, 14586, 14798.5, 14779.1, 0, 137.613, 139.619, 139.436, 7.87215
0, 0.00000, 14653, 14863.2, 14848.6, 0, 137.469, 139.442, 139.305, 7.83881
0, 0.00000, 14720.4, 14928.3, 14918.6, 0, 137.33, 139.271, 139.18, 7.80576
0, 0.00000, 14788.3, 14993.9, 14989.2, 0, 137.196, 139.104, 139.061, 7.77293
0, 0.00000, 14856.3, 15059.5, 15060.2, 0, 137.063, 138.939, 138.947, 7.74563
0, 0.00000, 14924, 15123.2, 15131.2, 0, 136.931, 138.763, 138.835, 7.71473
0, 0.00000, 14990.3, 15185.1, 15201.6, 0, 136.789, 138.571, 138.72, 7.69617
0, 0.00000, 15056.5, 15247.3, 15272.2, 0, 136.645, 138.381, 138.606, 7.67713
0, 0.00000, 15122.4, 15309.8, 15342.8, 0, 136.503, 138.198, 138.495, 7.65987
0, 0.00000, 15188, 15372.6, 15412.8, 0, 136.359, 138.019, 138.38, 7.64626
0, 0.00000, 15253.9, 15435.7, 15483.2, 0, 136.221, 137.846, 138.271, 7.63503
0, 0.00000, 15320.2, 15499.1, 15554, 0, 136.088, 137.68, 138.168, 7.62449
0, 0.00000, 15387, 15562.9, 15625.4, 0, 135.963, 137.521, 138.073, 7.61459
0, 0.00000, 15454, 15627.1, 15697.3, 0, 135.845, 137.37, 137.986, 7.60533
0, 0.00000, 15521.6, 15691.8, 15769.7, 0, 135.735, 137.225, 137.907, 7.59672
0, 0.00000, 15589.7, 15756.9, 15842.9, 0, 135.631, 137.089, 137.837, 7.58949
0, 0.00000, 15658, 15822.2, 15916.4, 0, 135.536, 136.96, 137.775, 7.58303
0, 0.00000, 15726.8, 15888, 15990.5, 0, 135.448, 136.839, 137.722, 7.57731
0, 0.00000, 15796, 15954.2, 16065.1, 0, 135.369, 136.728, 137.678, 7.57234
0, 0.00000, 15865.7, 16020.7, 16140.3, 0, 135.299, 136.624, 137.644, 7.5686
0, 0.00000, 15935.6, 16087.4, 16216, 0, 135.237, 136.528, 137.619, 7.56737
0, 0.00000, 16006, 16154.6, 16292.4, 0, 135.183, 136.441, 137.605, 7.56698
0, 0.00000, 16076.8, 16222.2, 16369.3, 0, 135.139, 136.364, 137.601, 7.5676
0, 0.00000, 16148, 16290.2, 16446.8, 0, 135.104, 136.297, 137.607, 7.56916
0, 0.00000, 16219.6, 16358.5, 16524.8, 0, 135.08, 136.24, 137.624, 7.57169
0, 0.00000, 16291.7, 16427.4, 16603.5, 0, 135.065, 136.193, 137.653, 7.57522
0, 0.00000, 16364.4, 16497.5, 16682.4, 0, 135.063, 136.165, 137.691, 7.5746
0, 0.00000, 16437.2, 16567.1, 16762.1, 0, 135.069, 136.14, 137.743, 7.58111
0, 0.00000, 16510.5, 16637.2, 16842.5, 0, 135.087, 136.127, 137.807, 7.58791
0, 0.00000, 16584.3, 16707.7, 16923.5, 0, 135.116, 136.125, 137.883, 7.59583
0, 0.00000, 16658.3, 16778.5, 17004.9, 0, 135.156, 136.136, 137.973, 7.60486
0, 0.00000, 16732.9, 16849.9, 17087.2, 0, 135.209, 136.158, 138.075, 7.61511
0, 0.00000, 16807.7, 16921.3, 17169.9, 0, 135.273, 136.192, 138.191, 7.62651
0, 0.00000, 16881.1, 16992, 17252.6, 0, 135.336, 136.227, 138.317, 7.63871
0, 0.00000, 16953.8, 17062.9, 17335.1, 0, 135.402, 136.275, 138.451, 7.6521
0, 0.00000, 17027.2, 17134.1, 17417.8, 0, 135.481, 136.335, 138.594, 7.6669
0, 0.00000, 17100.6, 17204.8, 17499.7, 0, 135.573, 136.403, 138.742, 7.68285
0, 0.00000, 17174.6, 17276.1, 17582.4, 0, 135.679, 136.485, 138.905, 7.70032
0, 0.00000, 17248, 17347.9, 17665.2, 0, 135.793, 136.582, 139.082, 7.7187
0, 0.00000, 17321, 17420.5, 17748.2, 0, 135.915, 136.697, 139.271, 7.7397
0, 0.00000, 17394.3, 17493.6, 17831.8, 0, 136.05, 136.828, 139.476, 7.76391
0, 0.00000, 17468, 17567.1, 17916, 0, 136.2, 136.974, 139.697, 7.78954
0, 0.00000, 17541.8, 17640.9, 18000.6, 0, 136.365, 137.136, 139.934, 7.8164
0, 0.00000, 17616.2, 17715.2, 18086, 0, 136.545, 137.314, 140.189, 7.84465
0, 0.00000, 17690.7, 17789.7, 18171.6, 0, 136.74, 137.507, 140.461, 7.87416
0, 0.00000, 17765.9, 17865, 18258.1, 0, 136.953, 137.718, 140.751, 7.90523
0, 0.00000, 17840.9, 17940.2, 18344.8, 0, 137.18, 137.945, 141.058, 7.93755
0, 0.00000, 17916.6, 18016.1, 18432.3, 0, 137.424, 138.19, 141.384, 7.97146
0, 0.00000, 17992.6, 18092.5, 18520.4, 0, 137.686, 138.452, 141.729, 8.00692
0, 0.00000, 18068.6, 18169, 18608.8, 0, 137.964, 138.732, 142.092, 8.04384
0, 0.00000, 18145.2, 18246.1, 18698.1, 0, 138.26, 139.03, 142.476, 8.08248
0, 0.00000, 18222.1, 18323.5, 18787.8, 0, 138.573, 139.347, 142.879, 8.12274
0, 0.00000, 18299.2, 18401.4, 18878.1, 0, 138.905, 139.682, 143.302, 8.16472
0, 0.00000, 18376.4, 18479.3, 18968.5, 0, 139.253, 140.035, 143.744, 8.20825
0, 0.00000, 18454.4, 18558.3, 19060.3, 0, 139.622, 140.411, 144.21, 8.25401
0, 0.00000, 18532.1, 18636.9, 19151.9, 0, 140.008, 140.803, 144.694, 8.30119
0, 0.00000, 18610.5, 18716.5, 19244.5, 0, 140.414, 141.217, 145.202, 8.35057
0, 0.00000, 18689.2, 18796.3, 19337.7, 0, 140.84, 141.651, 145.732, 8.40192
0, 0.00000, 18767.4, 18875.9, 19430.7, 0, 141.281, 142.102, 146.279, 8.45482
0, 0.00000, 18846.9, 18956.9, 19525.3, 0, 141.748, 142.579, 146.855, 8.51051
0, 0.00000, 18926, 19037.7, 19619.9, 0, 142.232, 143.074, 147.45, 8.56793
0, 0.00000, 19006, 19119.4, 19715.6, 0, 142.739, 143.594, 148.073, 8.62799
0, 0.00000, 19085.6, 19200.8, 19811.3, 0, 143.263, 144.132, 148.715, 8.68988
0, 0.00000, 19164.2, 19281.5, 19906, 0, 143.799, 144.684, 149.37, 8.75313
0, 0.00000, 19243.9, 19363.3, 20002.3, 0, 144.362, 145.263, 150.056, 8.81948
0, 0.00000, 19345.8, 19468.3, 20126, 0, 145.119, 146.038, 150.971, 8.90576
0, 0.00000, 19407.4, 19531.8, 20200.9, 0, 145.579, 146.516, 151.535, 8.96248
0, 0.00000, 5412.54, 5645.41, 5359.59, 0, 220.277, 229.763, 218.141, 11.4912
0, 0.00000, 5427.04, 5660.23, 5374.06, 0, 220.185, 229.647, 218.034, 11.444
0, 0.00000, 5441.61, 5675.08, 5388.47, 0, 220.095, 229.539, 217.944, 11.4422
0, 0.00000, 5456.33, 5690.09, 5403.03, 0, 220.004, 229.43, 217.854, 11.4401
0, 0.00000, 5471.21, 5705.27, 5417.76, 0, 219.911, 229.321, 217.762, 11.438
0, 0.00000, 5485.92, 5720.26, 5432.3, 0, 219.821, 229.212, 217.672, 11.4359
0, 0.00000, 5500.94, 5735.58, 5447.17, 0, 219.728, 229.102, 217.579, 11.4338
0, 0.00000, 5515.96, 5750.89, 5462.03, 0, 219.636, 228.991, 217.487, 11.4316
0, 0.00000, 5530.97, 5766.19, 5476.88, 0, 219.544, 228.881, 217.396, 11.4295
0, 0.00000, 5546.31, 5781.81, 5492.05, 0, 219.45, 228.769, 217.302, 11.4273
0, 0.00000, 5561.47, 5797.26, 5507.05, 0, 219.357, 228.658, 217.21, 11.4252
0, 0.00000, 5576.78, 5812.86, 5522.2, 0, 219.263, 228.546, 217.116, 11.4231
0, 0.00000, 5592.25, 5828.62, 5537.51, 0, 219.169, 228.434, 217.022, 11.4209
0, 0.00000, 5607.72, 5844.37, 5552.81, 0, 219.075, 228.321, 216.929, 11.4188
0, 0.00000, 5623.34, 5860.28, 5568.27, 0, 218.98, 228.208, 216.834, 11.4166
0, 0.00000, 5639.11, 5876.34, 5583.88, 0, 218.884, 228.094, 216.739, 11.4144
0, 0.00000, 5654.88, 5892.39, 5599.48, 0, 218.789, 227.98, 216.644, 11.4123
0, 0.00000, 5670.8, 5908.6, 5615.23, 0, 218.692, 227.865, 216.548, 11.4101
0, 0.00000, 5686.71, 5924.8, 5630.98, 0, 218.596, 227.75, 216.453, 11.4079
0, 0.00000, 5702.78, 5941.15, 5646.88, 0, 218.5, 227.634, 216.357, 11.4057
0, 0.00000, 5718.83, 5957.49, 5662.77, 0, 218.403, 227.519, 216.261, 11.4035
0, 0.00000, 5735.05, 5973.99, 5678.81, 0, 218.306, 227.403, 216.164, 11.4014
0, 0.00000, 5751.41, 5990.64, 5695.01, 0, 218.208, 227.286, 216.067, 11.3992
0, 0.00000, 5767.77, 6007.28, 5711.19, 0, 218.11, 227.169, 215.97, 11.397
0, 0.00000, 5784.28, 6024.08, 5727.53, 0, 218.012, 227.051, 215.872, 11.3948
0, 0.00000, 5800.78, 6040.86, 5743.86, 0, 217.914, 226.934, 215.774, 11.3926
0, 0.00000, 5817.6, 6057.97, 5760.51, 0, 217.813, 226.814, 215.675, 11.3903
0, 0.00000, 5834.25, 6074.89, 5776.99, 0, 217.715, 226.696, 215.577, 11.3881
0, 0.00000, 5851.21, 6092.14, 5793.77, 0, 217.614, 226.576, 215.477, 11.3859
0, 0.00000, 5868.16, 6109.37, 5810.55, 0, 217.514, 226.457, 215.378, 11.3837
0, 0.00000, 5885.27, 6126.76, 5827.49, 0, 217.414, 226.336, 215.278, 11.3815
0, 0.00000, 5902.36, 6144.13, 5844.41, 0, 217.313, 226.216, 215.178, 11.3793
0, 0.00000, 5919.61, 6161.66, 5861.48, 0, 217.212, 226.095, 215.077, 11.377
0, 0.00000, 5937.02, 6179.34, 5878.71, 0, 217.11, 225.973, 214.976, 11.3748
0, 0.00000, 5954.57, 6197.18, 5896.08, 0, 217.007, 225.85, 214.875, 11.3726
0, 0.00000, 5972.11, 6215, 5913.45, 0, 216.905, 225.728, 214.773, 11.3703
0, 0.00000, 5989.81, 6232.97, 5930.97, 0, 216.802, 225.605, 214.671, 11.3681
0, 0.00000, 6007.49, 6250.93, 5948.47, 0, 216.7, 225.482, 214.569, 11.3658
0, 0.00000, 6025.49, 6269.2, 5966.29, 0, 216.595, 225.357, 214.466, 11.3636
0, 0.00000, 6043.32, 6287.3, 5983.94, 0, 216.492, 225.234, 214.364, 11.3613
0, 0.00000, 6061.46, 6305.71, 6001.9, 0, 216.388, 225.109, 214.26, 11.3591
0, 0.00000, 6079.75, 6324.28, 6020.01, 0, 216.282, 224.983, 214.156, 11.3568
0, 0.00000, 6098.03, 6342.83, 6038.11, 0, 216.178, 224.857, 214.052, 11.3546
0, 0.00000, 6116.46, 6361.53, 6056.36, 0, 216.072, 224.731, 213.947, 11.3523
0, 0.00000, 6134.88, 6380.22, 6074.59, 0, 215.967, 224.605, 213.843, 11.3501
0, 0.00000, 6153.62, 6399.22, 6093.14, 0, 215.86, 224.477, 213.737, 11.3478
0, 0.00000, 6172.34, 6418.21, 6111.68, 0, 215.754, 224.349, 213.632, 11.3455
0, 0.00000, 6191.21, 6437.35, 6130.37, 0, 215.647, 224.221, 213.526, 11.3433
0, 0.00000, 6210.23, 6456.64, 6149.21, 0, 215.539, 224.092, 213.42, 11.341
0, 0.00000, 6229.24, 6475.91, 6168.03, 0, 215.432, 223.964, 213.314, 11.3387
0, 0.00000, 6313.15, 8591.02, 6011.26, 0, 217.56, 198.206, 207.155, 30.7465
0, 0.00000, 6332.49, 8612.99, 6029.71, 0, 217.431, 197.977, 207.033, 30.8479
0, 0.00000, 6351.68, 8634.92, 6048.01, 0, 217.311, 197.773, 206.92, 30.9055
0, 0.00000, 6371.17, 8657.17, 6066.6, 0, 217.189, 197.565, 206.805, 30.964
0, 0.00000, 6390.8, 8679.57, 6085.34, 0, 217.067, 197.356, 206.69, 31.0229
0, 0.00000, 6410.41, 8701.89, 6104.06, 0, 216.945, 197.148, 206.576, 31.0816
0, 0.00000, 6430.15, 8724.28, 6122.93, 0, 216.821, 196.936, 206.461, 31.1402
0, 0.00000, 6450.03, 8746.82, 6141.94, 0, 216.697, 196.724, 206.345, 31.1995
0, 0.00000, 6470.05, 8769.49, 6161.08, 0, 216.572, 196.51, 206.229, 31.259
0, 0.00000, 8547.22, 8467.25, 6236.31, 0, 190.838, 189.033, 207.985, 34.2922
0, 0.00000, 8569.76, 8488.82, 6255.54, 0, 190.62, 188.819, 207.845, 34.3544
0, 0.00000, 8592.36, 8510.23, 6274.77, 0, 190.418, 188.597, 207.715, 34.4155
0, 0.00000, 8615.27, 8531.92, 6294.28, 0, 190.214, 188.373, 207.583, 34.4776
0, 0.00000, 8638.13, 8553.58, 6313.77, 0, 190.009, 188.149, 207.452, 34.5395
0, 0.00000, 8661.12, 8575.35, 6333.4, 0, 189.804, 187.924, 207.321, 34.6019
0, 0.00000, 8684.23, 8597.25, 6353.16, 0, 189.598, 187.698, 207.189, 34.6647
0, 0.00000, 8707.48, 8619.27, 6373.05, 0, 189.391, 187.471, 207.056, 34.7278
0, 0.00000, 8730.85, 8641.41, 6393.07, 0, 189.182, 187.243, 206.922, 34.7912
0, 0.00000, 8754.35, 8663.64, 6413.17, 0, 188.973, 187.014, 206.785, 34.8545
0, 0.00000, 8777.97, 8685.99, 6433.39, 0, 188.762, 186.783, 206.649, 34.9184
0, 0.00000, 8801.71, 8708.46, 6453.74, 0, 188.55, 186.552, 206.511, 34.9828
0, 0.00000, 8825.58, 8731.04, 6474.23, 0, 188.338, 186.319, 206.373, 35.0476
0, 0.00000, 8546.2, 8813.62, 8525.35, 0, 181.681, 187.388, 181.242, 10.3647
0, 0.00000, 8569, 8835.99, 8548.19, 0, 181.463, 187.117, 181.021, 10.3158
0, 0.00000, 8591.71, 8858.71, 8571.35, 0, 181.24, 186.872, 180.809, 10.3111
0, 0.00000, 8614.52, 8881.55, 8594.62, 0, 181.016, 186.627, 180.596, 10.3067
0, 0.00000, 8637.29, 8904.33, 8617.85, 0, 180.793, 186.382, 180.384, 10.3023
0, 0.00000, 8660.32, 8927.38, 8641.36, 0, 180.567, 186.135, 180.17, 10.2979
0, 0.00000, 8683.46, 8950.54, 8664.98, 0, 180.34, 185.887, 179.955, 10.2934
0, 0.00000, 8706.71, 8973.8, 8688.72, 0, 180.113, 185.637, 179.739, 10.289
0, 0.00000, 8730.06, 8997.16, 8712.57, 0, 179.884, 185.387, 179.522, 10.2845
0, 0.00000, 8753.52, 9020.63, 8736.54, 0, 179.655, 185.136, 179.305, 10.28
0, 0.00000, 8777.08, 9044.19, 8760.61, 0, 179.425, 184.885, 179.086, 10.2754
0, 0.00000, 8800.74, 9067.86, 8784.8, 0, 179.193, 184.632, 178.867, 10.2709
0, 0.00000, 8824.51, 9091.63, 8809.1, 0, 178.961, 184.378, 178.647, 10.2663
0, 0.00000, 8848.54, 9115.65, 8833.67, 0, 178.727, 184.122, 178.425, 10.2617
0, 0.00000, 8872.5, 9139.62, 8858.19, 0, 178.493, 183.867, 178.204, 10.2571
0, 0.00000, 8896.73, 9163.84, 8882.98, 0, 178.258, 183.609, 177.98, 10.2524
0, 0.00000, 8921.06, 9188.16, 8907.87, 0, 178.021, 183.35, 177.756, 10.2478
0, 0.00000, 8945.32, 9212.41, 8932.71, 0, 177.785, 183.092, 177.532, 10.2431
0, 0.00000, 8969.84, 9236.92, 8957.82, 0, 177.547, 182.832, 177.307, 10.2384
0, 0.00000, 8994.62, 9261.68, 8983.19, 0, 177.306, 182.57, 177.079, 10.2336
0, 0.00000, 9019.33, 9286.37, 9008.5, 0, 177.066, 182.308, 176.852, 10.2289
0, 0.00000, 9044.29, 9311.31, 9034.08, 0, 176.824, 182.044, 176.623, 10.2241
0, 0.00000, 9069.34, 9336.34, 9059.76, 0, 176.582, 181.779, 176.393, 10.2193
0, 0.00000, 9094.49, 9361.46, 9085.54, 0, 176.338, 181.514, 176.163, 10.2145
0, 0.00000, 9119.73, 9386.67, 9111.42, 0, 176.094, 181.248, 175.932, 10.2097
0, 0.00000, 9145.21, 9412.12, 9137.56, 0, 175.848, 180.979, 175.699, 10.2048
0, 0.00000, 9170.63, 9437.5, 9163.64, 0, 175.602, 180.712, 175.467, 10.1999
0, 0.00000, 9196.28, 9463.12, 9189.98, 0, 175.355, 180.442, 175.233, 10.195
0, 0.00000, 9222.18, 9488.98, 9216.57, 0, 175.105, 180.171, 174.997, 10.1901
0, 0.00000, 9248.02, 9514.78, 9243.1, 0, 174.857, 179.9, 174.762, 10.1851
0, 0.00000, 9274.09, 9540.8, 9269.88, 0, 174.606, 179.627, 174.525, 10.1802
0, 0.00000, 9300.4, 9567.06, 9296.91, 0, 174.353, 179.351, 174.286, 10.1752
0, 0.00000, 9326.63, 9593.25, 9323.88, 0, 174.101, 179.077, 174.048, 10.1702
0, 0.00000, 9353.11, 9619.67, 9351.1, 0, 173.847, 178.801, 173.808, 10.1651
0, 0.00000, 9379.81, 9646.32, 9378.57, 0, 173.591, 178.523, 173.566, 10.1601
0, 0.00000, 9406.6, 9673.05, 9406.13, 0, 173.335, 178.244, 173.324, 10.155
0, 0.00000, 9433.46, 9699.85, 9433.77, 0, 173.078, 177.965, 173.082, 10.1499
0, 0.00000, 9460.41, 9726.73, 9461.51, 0, 172.821, 177.685, 172.839, 10.1448
0, 0.00000, 9487.58, 9753.84, 9489.49, 0, 172.562, 177.404, 172.594, 10.1397
0, 0.00000, 9514.97, 9781.16, 9517.71, 0, 172.3, 177.12, 172.348, 10.1345
0, 0.00000, 9542.29, 9808.42, 9545.86, 0, 172.04, 176.838, 172.103, 10.1293
0, 0.00000, 9569.99, 9836.03, 9574.4, 0, 171.777, 176.552, 171.854, 10.1241
0, 0.00000, 9597.75, 9863.72, 9603.03, 0, 171.513, 176.265, 171.606, 10.1189
0, 0.00000, 9625.59, 9891.48, 9631.75, 0, 171.249, 175.979, 171.357, 10.1137
0, 0.00000, 9653.65, 9919.45, 9660.69, 0, 170.983, 175.691, 171.106, 10.1084
0, 0.00000, 9681.78, 9947.5, 9689.72, 0, 170.717, 175.402, 170.855, 10.1032
0, 0.00000, 9710.12, 9975.75, 9718.98, 0, 170.449, 175.111, 170.603, 10.0979
0, 0.00000, 9738.53, 10004.1, 9748.33, 0, 170.181, 174.821, 170.351, 10.0926
0, 0.00000, 9767.16, 10032.6, 9777.9, 0, 169.912, 174.528, 170.097, 10.0873
0, 0.00000, 9795.99, 10061.3, 9807.7, 0, 169.64, 174.234, 169.841, 10.0819
0, 0.00000, 9824.89, 10090.1, 9837.58, 0, 169.368, 173.94, 169.585, 10.0766
0, 0.00000, 9854, 10119.1, 9867.69, 0, 169.095, 173.644, 169.328, 10.0712
0, 0.00000, 9883.17, 10148.2, 9897.87, 0, 168.822, 173.348, 169.071, 10.0659
0, 0.00000, 9912.55, 10177.5, 9928.27, 0, 168.547, 173.051, 168.812, 10.0605
0, 0.00000, 9942.13, 10206.9, 9958.9, 0, 168.27, 172.751, 168.552, 10.055
0, 0.00000, 9971.77, 10236.5, 9989.6, 0, 167.994, 172.452, 168.292, 10.0496
0, 0.00000, 10001.8, 10266.3, 10020.7, 0, 167.714, 172.15, 168.029, 10.0442
0, 0.00000, 10031.7, 10296.1, 10051.7, 0, 167.436, 171.849, 167.768, 10.0387
0, 0.00000, 10061.9, 10326.2, 10083, 0, 167.155, 171.546, 167.504, 10.0333
0, 0.00000, 10092.2, 10356.4, 10114.4, 0, 166.874, 171.242, 167.24, 10.0278
0, 0.00000, 10122.7, 10386.8, 10146.1, 0, 166.592, 170.937, 166.975, 10.0223
0, 0.00000, 10153.4, 10417.3, 10178, 0, 166.308, 170.631, 166.709, 10.0168
0, 0.00000, 10184.3, 10448.1, 10210, 0, 166.024, 170.323, 166.441, 10.0113
0, 0.00000, 10215.2, 10478.9, 10242.2, 0, 165.739, 170.016, 166.174, 10.0058
0, 0.00000, 10246.5, 10510, 10274.7, 0, 165.451, 169.706, 165.905, 10.0002
0, 0.00000, 10277.8, 10541.2, 10307.2, 0, 165.164, 169.396, 165.635, 9.9947
0, 0.00000, 10309.3, 10572.5, 10340, 0, 164.876, 169.085, 165.365, 9.98916
0, 0.00000, 10341, 10604, 10372.9, 0, 164.586, 168.772, 165.093, 9.98361
0, 0.00000, 10372.8, 10635.8, 10406.1, 0, 164.295, 168.459, 164.821, 9.97805
0, 0.00000, 10404.9, 10667.7, 10439.5, 0, 164.003, 168.144, 164.547, 9.97248
0, 0.00000, 10437, 10699.6, 10473, 0, 163.712, 167.83, 164.274, 9.96694
0, 0.00000, 10469.4, 10731.9, 10506.8, 0, 163.418, 167.514, 163.999, 9.96136
0, 0.00000, 10502, 10764.3, 10540.7, 0, 163.123, 167.196, 163.723, 9.95578
0, 0.00000, 10534.6, 10796.8, 10574.8, 0, 162.828, 166.879, 163.447, 9.95023
0, 0.00000, 10567.6, 10829.5, 10609.2, 0, 162.531, 166.559, 163.169, 9.94465
0, 0.00000, 10600.7, 10862.5, 10643.8, 0, 162.234, 166.239, 162.891, 9.93907
0, 0.00000, 10634, 10895.6, 10678.6, 0, 161.935, 165.918, 162.612, 9.9335
0, 0.00000, 10667.3, 10928.8, 10713.4, 0, 161.637, 165.597, 162.333, 9.92796
0, 0.00000, 10701, 10962.2, 10748.6, 0, 161.336, 165.274, 162.053, 9.92239
0, 0.00000, 10734.8, 10995.9, 10784, 0, 161.035, 164.951, 161.771, 9.91684
0, 0.00000, 10768.8, 11029.7, 10819.6, 0, 160.734, 164.627, 161.49, 9.9113
0, 0.00000, 10803.1, 11063.8, 10855.5, 0, 160.43, 164.3, 161.206, 9.90574
0, 0.00000, 10837.4, 11097.9, 10891.4, 0, 160.127, 163.975, 160.923, 9.90022
0, 0.00000, 10872, 11132.3, 10927.7, 0, 159.822, 163.647, 160.639, 9.89469
0, 0.00000, 10906.8, 11166.9, 10964.2, 0, 159.516, 163.319, 160.354, 9.88918
0, 0.00000, 10941.7, 11201.7, 11000.9, 0, 159.21, 162.991, 160.068, 9.88369
0, 0.00000, 10976.8, 11236.6, 11037.7, 0, 158.903, 162.662, 159.783, 9.87822
0, 0.00000, 11012.2, 11271.8, 11074.9, 0, 158.594, 162.331, 159.495, 9.87276
0, 0.00000, 11047.8, 11307.1, 11112.3, 0, 158.286, 162, 159.208, 9.86731
0, 0.00000, 11083.5, 11342.6, 11149.8, 0, 157.976, 161.668, 158.92, 9.8619
0, 0.00000, 11120, 11378.9, 11188, 0, 157.667, 161.334, 158.62, 9.84812
0, 0.00000, 11156.2, 11415, 11226.1, 0, 157.357, 161.004, 158.332, 9.8416
0, 0.00000, 11192, 11450.8, 11263.9, 0, 157.045, 160.675, 158.052, 9.84137
0, 0.00000, 11228.5, 11487.2, 11302.3, 0, 156.733, 160.343, 157.762, 9.83437
0, 0.00000, 11265.3, 11523.9, 11341, 0, 156.42, 160.01, 157.47, 9.82739
0, 0.00000, 11302.4, 11560.8, 11380.1, 0, 156.106, 159.675, 157.178, 9.82041
0, 0.00000, 11339.5, 11597.8, 11419.2, 0, 155.793, 159.342, 156.887, 9.81348
0, 0.00000, 11376.8, 11635.1, 11458.6, 0, 155.479, 159.007, 156.594, 9.80656
0, 0.00000, 11414.5, 11672.7, 11498.3, 0, 155.163, 158.671, 156.301, 9.79972
0, 0.00000, 11452.3, 11710.4, 11538.3, 0, 154.847, 158.335, 156.008, 9.7934
0, 0.00000, 11490.3, 11748.3, 11578.4, 0, 154.531, 158, 155.715, 9.78734
0, 0.00000, 11528.5, 11786.4, 11618.9, 0, 154.214, 157.663, 155.422, 9.78131
0, 0.00000, 11567.1, 11824.9, 11659.7, 0, 153.897, 157.325, 155.127, 9.77531
0, 0.00000, 11605.7, 11863.5, 11700.7, 0, 153.579, 156.988, 154.833, 9.76936
0, 0.00000, 11644.6, 11902.2, 11741.8, 0, 153.261, 156.651, 154.54, 9.76289
0, 0.00000, 11683.8, 11941.4, 11783.4, 0, 152.942, 156.313, 154.244, 9.7563
0, 0.00000, 11723.1, 11980.6, 11825, 0, 152.624, 155.975, 153.95, 9.74978
0, 0.00000, 11762.6, 12020.1, 11867, 0, 152.305, 155.638, 153.655, 9.7433
0, 0.00000, 11802.4, 12059.9, 11909.3, 0, 151.985, 155.299, 153.36, 9.73685
0, 0.00000, 11842.5, 12099.9, 11951.9, 0, 151.665, 154.96, 153.064, 9.73041
0, 0.00000, 11882.8, 12140.1, 11994.7, 0, 151.345, 154.622, 152.769, 9.7239
0, 0.00000, 11923.3, 12180.6, 12037.7, 0, 151.027, 154.286, 152.475, 9.71744
0, 0.00000, 11964.7, 12222.6, 12081.1, 0, 150.713, 153.961, 152.18, 9.71126
0, 0.00000, 12007.1, 12267.1, 12124.4, 0, 150.409, 153.661, 151.882, 9.67195
0, 0.00000, 12049.9, 12312.3, 12167.7, 0, 150.109, 153.373, 151.582, 9.62286
0, 0.00000, 12092.9, 12357.8, 12211.3, 0, 149.809, 153.086, 151.281, 9.5732
0, 0.00000, 12136, 12403.9, 12256.2, 0, 149.508, 152.801, 150.991, 9.54136
0, 0.00000, 12180.2, 12450.4, 12302.3, 0, 149.213, 152.517, 150.71, 9.51911
0, 0.00000, 12225.5, 12497.2, 12349.2, 0, 148.931, 152.235, 150.438, 9.49862
0, 0.00000, 12272.5, 12544.6, 12398.1, 0, 148.664, 151.956, 150.184, 9.47333
0, 0.00000, 12320.5, 12592.3, 12447.4, 0, 148.405, 151.677, 149.935, 9.44246
0, 0.00000, 12368.8, 12640.1, 12497.1, 0, 148.15, 151.398, 149.688, 9.40977
0, 0.00000, 12418.1, 12688.1, 12547.3, 0, 147.901, 151.118, 149.442, 9.37337
0, 0.00000, 12467.6, 12736.4, 12597.7, 0, 147.654, 150.839, 149.198, 9.33564
0, 0.00000, 12517.5, 12785, 12648.6, 0, 147.408, 150.56, 148.955, 9.29794
0, 0.00000, 12567.8, 12834, 12699.8, 0, 147.163, 150.281, 148.712, 9.26027
0, 0.00000, 12618.4, 12883.3, 12751.5, 0, 146.918, 150.003, 148.47, 9.22264
0, 0.00000, 12669.3, 12932.9, 12803.4, 0, 146.674, 149.726, 148.229, 9.18513
0, 0.00000, 12720.6, 12982.8, 12855.8, 0, 146.43, 149.45, 147.989, 9.14768
0, 0.00000, 12772.2, 13033, 12908.4, 0, 146.188, 149.175, 147.751, 9.11035
0, 0.00000, 12824.1, 13083.5, 12961.5, 0, 145.947, 148.901, 147.514, 9.07309
0, 0.00000, 12876.4, 13134.4, 13015, 0, 145.706, 148.627, 147.277, 9.03587
0, 0.00000, 12929, 13185.6, 13068.8, 0, 145.467, 148.355, 147.043, 8.99879
0, 0.00000, 12982, 13237.2, 13123, 0, 145.229, 148.085, 146.809, 8.96177
0, 0.00000, 13035.3, 13289, 13177.6, 0, 144.992, 147.815, 146.578, 8.92489
0, 0.00000, 13089, 13341.3, 13232.6, 0, 144.757, 147.547, 146.348, 8.88809
0, 0.00000, 13143.1, 13393.8, 13287.9, 0, 144.523, 147.281, 146.119, 8.85142
0, 0.00000, 13197.5, 13446.7, 13343.8, 0, 144.29, 147.016, 145.893, 8.81483
0, 0.00000, 13252.2, 13499.9, 13399.9, 0, 144.06, 146.753, 145.668, 8.77839
0, 0.00000, 13307.3, 13553.4, 13456.4, 0, 143.831, 146.492, 145.446, 8.7421
0, 0.00000, 13362.8, 13607.4, 13513.4, 0, 143.604, 146.233, 145.225, 8.70589
0, 0.00000, 13418.7, 13661.6, 13570.8, 0, 143.378, 145.976, 145.007, 8.66983
0, 0.00000, 13475, 13716.4, 13628.7, 0, 143.155, 145.72, 144.791, 8.63386
0, 0.00000, 13531.5, 13771.3, 13686.9, 0, 142.934, 145.468, 144.578, 8.5981
0, 0.00000, 13588.5, 13826.7, 13745.5, 0, 142.715, 145.217, 144.367, 8.56245
0, 0.00000, 13645.9, 13882.4, 13804.6, 0, 142.498, 144.969, 144.159, 8.52694
0, 0.00000, 13704, 13939, 13864.2, 0, 142.286, 144.727, 143.954, 8.49169
0, 0.00000, 13763, 13996.9, 13924, 0, 142.083, 144.5, 143.752, 8.45643
0, 0.00000, 13822.5, 14055.3, 13984.5, 0, 141.885, 144.276, 143.553, 8.42043
0, 0.00000, 13882.5, 14114.2, 14045.4, 0, 141.689, 144.055, 143.357, 8.38457
0, 0.00000, 13942.8, 14173.3, 14106.6, 0, 141.496, 143.837, 143.165, 8.34894
0, 0.00000, 14004.6, 14232.9, 14169, 0, 141.316, 143.623, 142.981, 8.31362
0, 0.00000, 14067.8, 14294, 14234.1, 0, 141.153, 143.422, 142.821, 8.27332
0, 0.00000, 14131.4, 14355.4, 14299.6, 0, 140.99, 143.225, 142.669, 8.23863
0, 0.00000, 14195.5, 14417.3, 14365.7, 0, 140.831, 143.031, 142.52, 8.2041
0, 0.00000, 14260.1, 14479.6, 14432.3, 0, 140.676, 142.842, 142.375, 8.16979
0, 0.00000, 14325, 14542.2, 14499.3, 0, 140.525, 142.656, 142.236, 8.13572
0, 0.00000, 14390.6, 14605.5, 14567, 0, 140.378, 142.475, 142.1, 8.10179
0, 0.00000, 14456.4, 14669, 14635.1, 0, 140.235, 142.298, 141.97, 8.06817
0, 0.00000, 14522.9, 14733.2, 14703.9, 0, 140.097, 142.126, 141.844, 8.03469
0, 0.00000, 14589.8, 14797.7, 14773.1, 0, 139.964, 141.959, 141.723, 8.0015
0, 0.00000, 14657, 14862.5, 14842.7, 0, 139.836, 141.797, 141.608, 7.9686
0, 0.00000, 14725, 14928, 14913.2, 0, 139.712, 141.639, 141.499, 7.93584
0, 0.00000, 14793.3, 14993.9, 14984.1, 0, 139.594, 141.487, 141.395, 7.90337
0, 0.00000, 14861.8, 15059.8, 15055.5, 0, 139.475, 141.336, 141.296, 7.87648
0, 0.00000, 14929.9, 15123.9, 15126.9, 0, 139.359, 141.173, 141.201, 7.84785
0, 0.00000, 14996.6, 15186.1, 15197.7, 0, 139.231, 140.995, 141.1, 7.8303
0, 0.00000, 15063.3, 15248.7, 15268.6, 0, 139.102, 140.819, 141.002, 7.8121
0, 0.00000, 15129.5, 15311.6, 15339.6, 0, 138.974, 140.65, 140.906, 7.79598
0, 0.00000, 15195.6, 15374.7, 15409.9, 0, 138.845, 140.485, 140.806, 7.78337
0, 0.00000, 15262, 15438.2, 15480.7, 0, 138.721, 140.325, 140.711, 7.77291
0, 0.00000, 15328.7, 15502, 15551.9, 0, 138.604, 140.173, 140.624, 7.76313
0, 0.00000, 15396.1, 15566.4, 15623.8, 0, 138.493, 140.027, 140.543, 7.75399
0, 0.00000, 15463.8, 15631, 15696.1, 0, 138.389, 139.888, 140.471, 7.74547
0, 0.00000, 15531.9, 15696.1, 15768.9, 0, 138.293, 139.758, 140.406, 7.73762
0, 0.00000, 15600.5, 15761.5, 15842.4, 0, 138.204, 139.634, 140.35, 7.73098
0, 0.00000, 15669.3, 15827.3, 15916.3, 0, 138.123, 139.518, 140.303, 7.72531
0, 0.00000, 15738.8, 15893.6, 15990.9, 0, 138.05, 139.411, 140.265, 7.72038
0, 0.00000, 15808.6, 15960.2, 16066, 0, 137.985, 139.312, 140.235, 7.71618
0, 0.00000, 15878.9, 16027.4, 16141.8, 0, 137.929, 139.222, 140.215, 7.71271
0, 0.00000, 15949.6, 16094.7, 16218.1, 0, 137.881, 139.138, 140.205, 7.71216
0, 0.00000, 16020.5, 16162.2, 16294.8, 0, 137.841, 139.064, 140.205, 7.71255
