hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 16092, 16230.4, 16372.4, 0, 137.811, 138.999, 140.214, 7.71402
0, 0.00000, 16164, 16299, 16450.4, 0, 137.79, 138.944, 140.235, 7.71641
0, 0.00000, 16236.3, 16367.9, 16529.1, 0, 137.779, 138.899, 140.266, 7.71977
0, 0.00000, 16308.9, 16437.2, 16608.1, 0, 137.778, 138.865, 140.308, 7.72411
0, 0.00000, 16382.5, 16508, 16687.7, 0, 137.789, 138.848, 140.36, 7.72426
0, 0.00000, 16456.1, 16578.3, 16768.2, 0, 137.808, 138.835, 140.425, 7.73157
0, 0.00000, 16530, 16648.8, 16849, 0, 137.839, 138.833, 140.502, 7.73919
0, 0.00000, 16604.6, 16720, 16930.7, 0, 137.881, 138.843, 140.592, 7.74797
0, 0.00000, 16679.5, 16791.5, 17012.9, 0, 137.934, 138.864, 140.695, 7.75787
0, 0.00000, 16755, 16863.6, 17095.8, 0, 137.999, 138.897, 140.81, 7.76898
0, 0.00000, 16830.3, 16935.3, 17179.2, 0, 138.074, 138.939, 140.939, 7.78115
0, 0.00000, 16904.2, 17006.6, 17262.4, 0, 138.145, 138.984, 141.076, 7.79412
0, 0.00000, 16977.8, 17078.2, 17345.6, 0, 138.223, 139.043, 141.222, 7.80839
0, 0.00000, 17052, 17150, 17428.9, 0, 138.313, 139.111, 141.375, 7.82399
0, 0.00000, 17126.4, 17221.5, 17511.7, 0, 138.417, 139.189, 141.535, 7.84079
0, 0.00000, 17201, 17293.3, 17594.9, 0, 138.533, 139.279, 141.71, 7.85901
0, 0.00000, 17275.7, 17365.9, 17678.7, 0, 138.659, 139.385, 141.897, 7.8783
0, 0.00000, 17349.8, 17439.3, 17762.7, 0, 138.792, 139.509, 142.098, 7.89977
0, 0.00000, 17424, 17513, 17847, 0, 138.936, 139.648, 142.313, 7.92438
0, 0.00000, 17498.7, 17587.4, 17932.1, 0, 139.096, 139.802, 142.544, 7.95077
0, 0.00000, 17573.4, 17661.9, 18017.4, 0, 139.27, 139.971, 142.792, 7.97832
0, 0.00000, 17648.9, 17737.1, 18103.7, 0, 139.459, 140.157, 143.057, 8.00732
0, 0.00000, 17724.6, 17812.6, 18190.5, 0, 139.664, 140.359, 143.338, 8.03762
0, 0.00000, 17800.6, 17888.5, 18277.7, 0, 139.884, 140.576, 143.637, 8.06928
0, 0.00000, 17876.9, 17964.8, 18365.6, 0, 140.12, 140.81, 143.953, 8.10237
0, 0.00000, 17953.7, 18041.7, 18454.1, 0, 140.372, 141.062, 144.289, 8.13698
0, 0.00000, 18030.7, 18118.8, 18543.1, 0, 140.641, 141.33, 144.642, 8.17303
0, 0.00000, 18108, 18196.2, 18632.5, 0, 140.927, 141.616, 145.013, 8.21059
0, 0.00000, 18185.5, 18274.1, 18722.5, 0, 141.229, 141.919, 145.404, 8.24974
0, 0.00000, 18263.5, 18352.4, 18813.3, 0, 141.549, 142.241, 145.814, 8.29058
0, 0.00000, 18342, 18431.4, 18904.8, 0, 141.888, 142.582, 146.245, 8.33322
0, 0.00000, 18420.7, 18510.7, 18996.8, 0, 142.244, 142.941, 146.696, 8.37753
0, 0.00000, 18499.7, 18590.3, 19089.3, 0, 142.618, 143.319, 147.168, 8.4236
0, 0.00000, 18579, 18670.4, 19182.4, 0, 143.01, 143.717, 147.66, 8.47152
0, 0.00000, 18658.1, 18750.4, 19275.6, 0, 143.42, 144.132, 148.17, 8.52105
0, 0.00000, 18738.4, 18831.7, 19370.3, 0, 143.852, 144.572, 148.708, 8.57307
0, 0.00000, 18818.7, 18913.1, 19465.4, 0, 144.302, 145.03, 149.266, 8.62693
0, 0.00000, 18899, 18994.7, 19560.7, 0, 144.771, 145.508, 149.844, 8.6827
0, 0.00000, 18979.4, 19076.5, 19656.4, 0, 145.258, 146.005, 150.444, 8.74043
0, 0.00000, 19059.9, 19158.4, 19752.3, 0, 145.763, 146.521, 151.064, 8.80015
0, 0.00000, 19141.7, 19241.9, 19850.3, 0, 146.296, 147.067, 151.717, 8.86304
0, 0.00000, 19222.5, 19324.4, 19947.2, 0, 146.841, 147.624, 152.382, 8.92713
0, 0.00000, 19303.1, 19407, 20044.3, 0, 147.403, 148.202, 153.068, 8.99336
0, 0.00000, 19388.2, 19494.3, 20147, 0, 148.016, 148.831, 153.814, 9.06568
0, 0.00000, 19489.3, 19598.3, 20269.6, 0, 148.783, 149.614, 154.739, 9.15274
0, 0.00000, 19553.4, 19664.2, 20347.3, 0, 149.27, 150.12, 155.335, 9.21278
0, 0.00000, 5415.52, 5648.31, 5361.9, 0, 220.702, 230.198, 218.537, 11.5131
0, 0.00000, 5430.03, 5663.13, 5376.38, 0, 220.613, 230.085, 218.432, 11.4647
0, 0.00000, 5444.77, 5678.15, 5390.94, 0, 220.524, 229.978, 218.343, 11.463
0, 0.00000, 5459.49, 5693.16, 5405.5, 0, 220.436, 229.872, 218.255, 11.461
0, 0.00000, 5474.2, 5708.16, 5420.05, 0, 220.347, 229.766, 218.167, 11.459
0, 0.00000, 5489.07, 5723.32, 5434.76, 0, 220.258, 229.659, 218.078, 11.457
0, 0.00000, 5504.09, 5738.64, 5449.62, 0, 220.168, 229.551, 217.988, 11.455
0, 0.00000, 5519.11, 5753.94, 5464.47, 0, 220.078, 229.444, 217.898, 11.453
0, 0.00000, 5534.29, 5769.4, 5479.47, 0, 219.988, 229.335, 217.808, 11.451
0, 0.00000, 5549.45, 5784.85, 5494.47, 0, 219.898, 229.227, 217.718, 11.449
0, 0.00000, 5564.77, 5800.46, 5509.62, 0, 219.806, 229.118, 217.627, 11.447
0, 0.00000, 5580.08, 5816.06, 5524.77, 0, 219.716, 229.009, 217.537, 11.445
0, 0.00000, 5595.55, 5831.81, 5540.07, 0, 219.624, 228.899, 217.445, 11.443
0, 0.00000, 5611.17, 5847.72, 5555.52, 0, 219.532, 228.788, 217.353, 11.4409
0, 0.00000, 5626.78, 5863.62, 5570.96, 0, 219.44, 228.678, 217.262, 11.4389
0, 0.00000, 5642.55, 5879.68, 5586.56, 0, 219.347, 228.566, 217.169, 11.4369
0, 0.00000, 5658.31, 5895.72, 5602.14, 0, 219.254, 228.455, 217.077, 11.4349
0, 0.00000, 5674.22, 5911.92, 5617.88, 0, 219.161, 228.343, 216.984, 11.4328
0, 0.00000, 5690.13, 5928.11, 5633.62, 0, 219.068, 228.231, 216.891, 11.4308
0, 0.00000, 5706.19, 5944.45, 5649.5, 0, 218.974, 228.119, 216.798, 11.4287
0, 0.00000, 5722.4, 5960.95, 5665.54, 0, 218.88, 228.005, 216.704, 11.4267
0, 0.00000, 5738.6, 5977.44, 5681.57, 0, 218.785, 227.892, 216.61, 11.4247
0, 0.00000, 5754.96, 5994.08, 5697.75, 0, 218.691, 227.778, 216.515, 11.4226
0, 0.00000, 5771.47, 6010.87, 5714.08, 0, 218.595, 227.663, 216.42, 11.4205
0, 0.00000, 5787.98, 6027.66, 5730.41, 0, 218.5, 227.549, 216.325, 11.4185
0, 0.00000, 5804.63, 6044.59, 5746.88, 0, 218.403, 227.434, 216.23, 11.4164
0, 0.00000, 5821.27, 6061.52, 5763.35, 0, 218.308, 227.319, 216.134, 11.4144
0, 0.00000, 5838.07, 6078.6, 5779.97, 0, 218.211, 227.203, 216.038, 11.4123
0, 0.00000, 5855.02, 6095.83, 5796.74, 0, 218.114, 227.086, 215.942, 11.4103
0, 0.00000, 5871.97, 6113.05, 5813.5, 0, 218.017, 226.97, 215.845, 11.4082
0, 0.00000, 5889.06, 6130.42, 5830.41, 0, 217.92, 226.852, 215.748, 11.4061
0, 0.00000, 5906.31, 6147.94, 5847.48, 0, 217.822, 226.734, 215.651, 11.4041
0, 0.00000, 5923.54, 6165.46, 5864.53, 0, 217.724, 226.617, 215.553, 11.402
0, 0.00000, 5940.93, 6183.12, 5881.73, 0, 217.625, 226.498, 215.456, 11.3999
0, 0.00000, 5958.47, 6200.94, 5899.09, 0, 217.526, 226.379, 215.357, 11.3978
0, 0.00000, 5976.16, 6218.91, 5916.6, 0, 217.426, 226.259, 215.258, 11.3958
0, 0.00000, 5993.85, 6236.86, 5934.09, 0, 217.327, 226.14, 215.159, 11.3937
0, 0.00000, 6011.68, 6254.97, 5951.74, 0, 217.227, 226.019, 215.06, 11.3916
0, 0.00000, 6029.5, 6273.06, 5969.37, 0, 217.127, 225.899, 214.961, 11.3895
0, 0.00000, 6047.64, 6291.47, 5987.32, 0, 217.026, 225.777, 214.86, 11.3874
0, 0.00000, 6065.76, 6309.87, 6005.26, 0, 216.925, 225.656, 214.76, 11.3854
0, 0.00000, 6083.88, 6328.25, 6023.18, 0, 216.824, 225.535, 214.66, 11.3833
0, 0.00000, 6102.3, 6346.95, 6041.42, 0, 216.722, 225.412, 214.558, 11.3812
0, 0.00000, 6120.72, 6365.63, 6059.64, 0, 216.62, 225.289, 214.457, 11.3791
0, 0.00000, 6139.29, 6384.47, 6078.02, 0, 216.518, 225.166, 214.356, 11.377
0, 0.00000, 6158, 6403.45, 6096.54, 0, 216.415, 225.042, 214.254, 11.3749
0, 0.00000, 6176.71, 6422.42, 6115.06, 0, 216.312, 224.919, 214.152, 11.3729
0, 0.00000, 6195.72, 6441.7, 6133.88, 0, 216.208, 224.793, 214.049, 11.3708
0, 0.00000, 6214.73, 6460.97, 6152.69, 0, 216.105, 224.668, 213.946, 11.3687
0, 0.00000, 6303.26, 8530.91, 5993.24, 0, 217.849, 183.939, 209.432, 36.2135
0, 0.00000, 6318.83, 8601.44, 6014.07, 0, 218.164, 198.829, 207.638, 30.8479
0, 0.00000, 6338.14, 8623.37, 6032.51, 0, 218.047, 198.601, 207.531, 30.9629
0, 0.00000, 6357.48, 8645.5, 6050.93, 0, 217.931, 198.399, 207.421, 31.0218
0, 0.00000, 6376.96, 8667.77, 6069.48, 0, 217.814, 198.195, 207.31, 31.0809
0, 0.00000, 6396.59, 8690.18, 6088.19, 0, 217.696, 197.991, 207.198, 31.1405
0, 0.00000, 6416.35, 8712.67, 6107.03, 0, 217.576, 197.784, 207.086, 31.2
0, 0.00000, 6436.23, 8735.26, 6126.01, 0, 217.456, 197.575, 206.974, 31.2599
0, 0.00000, 6456.11, 8757.82, 6144.99, 0, 217.337, 197.367, 206.862, 31.3198
0, 0.00000, 6476.12, 8780.5, 6164.1, 0, 217.216, 197.157, 206.749, 31.3799
0, 0.00000, 8559.97, 8476.81, 6240.51, 0, 191.512, 189.631, 208.549, 34.3861
0, 0.00000, 8582.54, 8498.39, 6259.71, 0, 191.298, 189.421, 208.412, 34.4491
0, 0.00000, 8605.35, 8519.97, 6279.06, 0, 191.099, 189.202, 208.285, 34.5114
0, 0.00000, 8628.11, 8541.5, 6298.39, 0, 190.9, 188.983, 208.158, 34.5736
0, 0.00000, 8651.18, 8563.32, 6318.01, 0, 190.699, 188.761, 208.03, 34.6367
0, 0.00000, 8674.38, 8585.27, 6337.76, 0, 190.497, 188.539, 207.902, 34.7001
0, 0.00000, 8697.54, 8607.17, 6357.5, 0, 190.295, 188.317, 207.774, 34.7635
0, 0.00000, 8720.99, 8629.36, 6377.51, 0, 190.091, 188.093, 207.644, 34.8278
0, 0.00000, 8744.4, 8651.5, 6397.49, 0, 189.887, 187.869, 207.514, 34.8917
0, 0.00000, 8768.11, 8673.9, 6417.71, 0, 189.681, 187.642, 207.381, 34.9562
0, 0.00000, 8791.77, 8696.25, 6437.9, 0, 189.475, 187.416, 207.249, 35.0209
0, 0.00000, 8815.55, 8718.73, 6458.23, 0, 189.268, 187.188, 207.116, 35.0859
0, 0.00000, 8839.01, 8741.46, 6481.65, 0, 189.05, 186.963, 206.972, 35.1189
0, 0.00000, 8558.87, 8825.37, 8536.15, 0, 182.351, 188.041, 181.877, 10.3798
0, 0.00000, 8581.61, 8847.97, 8559.17, 0, 182.142, 187.795, 181.664, 10.3559
0, 0.00000, 8604.34, 8870.72, 8582.34, 0, 181.923, 187.555, 181.456, 10.3518
0, 0.00000, 8627.19, 8893.57, 8605.63, 0, 181.704, 187.314, 181.248, 10.3477
0, 0.00000, 8650.14, 8916.54, 8629.04, 0, 181.484, 187.072, 181.039, 10.3435
0, 0.00000, 8673.36, 8939.77, 8652.73, 0, 181.261, 186.828, 180.828, 10.3394
0, 0.00000, 8696.53, 8962.95, 8676.37, 0, 181.039, 186.584, 180.617, 10.3352
0, 0.00000, 8719.81, 8986.23, 8700.12, 0, 180.816, 186.34, 180.406, 10.331
0, 0.00000, 8743.35, 9009.78, 8724.16, 0, 180.591, 186.093, 180.192, 10.3268
0, 0.00000, 8766.84, 9033.27, 8748.14, 0, 180.366, 185.847, 179.979, 10.3226
0, 0.00000, 8790.6, 9057.02, 8772.4, 0, 180.139, 185.598, 179.764, 10.3184
0, 0.00000, 8814.3, 9080.71, 8796.61, 0, 179.913, 185.35, 179.55, 10.3141
0, 0.00000, 8838.26, 9104.67, 8821.09, 0, 179.684, 185.1, 179.333, 10.3098
0, 0.00000, 8862.32, 9128.72, 8845.69, 0, 179.455, 184.849, 179.116, 10.3055
0, 0.00000, 8886.49, 9152.88, 8870.39, 0, 179.225, 184.597, 178.898, 10.3012
0, 0.00000, 8910.75, 9177.13, 8895.2, 0, 178.994, 184.344, 178.679, 10.2969
0, 0.00000, 8935.12, 9201.48, 8920.12, 0, 178.762, 184.09, 178.46, 10.2925
0, 0.00000, 8959.74, 9226.08, 8945.31, 0, 178.528, 183.834, 178.239, 10.2881
0, 0.00000, 8984.3, 9250.62, 8970.44, 0, 178.295, 183.579, 178.018, 10.2837
0, 0.00000, 9009.12, 9275.41, 8995.84, 0, 178.059, 183.322, 177.795, 10.2793
0, 0.00000, 9034.03, 9300.29, 9021.35, 0, 177.823, 183.064, 177.572, 10.2749
0, 0.00000, 9059.04, 9325.27, 9046.96, 0, 177.587, 182.805, 177.348, 10.2704
0, 0.00000, 9084.14, 9350.34, 9072.67, 0, 177.349, 182.545, 177.123, 10.266
0, 0.00000, 9109.49, 9375.66, 9098.64, 0, 177.11, 182.284, 176.897, 10.2615
0, 0.00000, 9134.94, 9401.06, 9124.72, 0, 176.869, 182.021, 176.67, 10.2569
0, 0.00000, 9160.47, 9426.55, 9150.9, 0, 176.628, 181.758, 176.442, 10.2524
0, 0.00000, 9186.09, 9452.13, 9177.17, 0, 176.387, 181.495, 176.214, 10.2479
0, 0.00000, 9211.96, 9477.96, 9203.71, 0, 176.143, 181.229, 175.984, 10.2433
0, 0.00000, 9237.77, 9503.71, 9230.18, 0, 175.901, 180.964, 175.754, 10.2388
0, 0.00000, 9263.97, 9529.86, 9257.07, 0, 175.655, 180.696, 175.522, 10.2341
0, 0.00000, 9290.1, 9555.93, 9283.9, 0, 175.409, 180.428, 175.29, 10.2295
0, 0.00000, 9316.47, 9582.25, 9310.98, 0, 175.162, 180.159, 175.057, 10.2249
0, 0.00000, 9342.92, 9608.64, 9338.15, 0, 174.915, 179.888, 174.823, 10.2202
0, 0.00000, 9369.62, 9635.27, 9365.58, 0, 174.665, 179.616, 174.588, 10.2155
0, 0.00000, 9396.24, 9661.83, 9392.94, 0, 174.416, 179.345, 174.353, 10.2109
0, 0.00000, 9423.25, 9688.76, 9420.71, 0, 174.164, 179.071, 174.115, 10.2062
0, 0.00000, 9450.18, 9715.63, 9448.41, 0, 173.913, 178.797, 173.878, 10.2015
0, 0.00000, 9477.35, 9742.73, 9476.36, 0, 173.66, 178.522, 173.64, 10.1967
0, 0.00000, 9504.75, 9770.04, 9504.55, 0, 173.405, 178.245, 173.4, 10.192
0, 0.00000, 9532.23, 9797.44, 9532.83, 0, 173.15, 177.967, 173.159, 10.1872
0, 0.00000, 9559.78, 9824.91, 9561.2, 0, 172.895, 177.689, 172.919, 10.1824
0, 0.00000, 9587.56, 9852.6, 9589.82, 0, 172.637, 177.409, 172.676, 10.1776
0, 0.00000, 9615.41, 9880.36, 9618.52, 0, 172.38, 177.129, 172.433, 10.1728
0, 0.00000, 9643.49, 9908.35, 9647.45, 0, 172.12, 176.847, 172.189, 10.168
0, 0.00000, 9671.64, 9936.4, 9676.48, 0, 171.861, 176.565, 171.945, 10.1631
0, 0.00000, 9700.01, 9964.67, 9705.73, 0, 171.599, 176.281, 171.699, 10.1583
0, 0.00000, 9728.45, 9993.01, 9735.08, 0, 171.338, 175.996, 171.452, 10.1534
0, 0.00000, 9757.11, 10021.6, 9764.65, 0, 171.074, 175.71, 171.205, 10.1485
0, 0.00000, 9785.84, 10050.2, 9794.31, 0, 170.811, 175.424, 170.957, 10.1436
0, 0.00000, 9814.78, 10079, 9824.2, 0, 170.546, 175.136, 170.708, 10.1387
0, 0.00000, 9843.93, 10108.1, 9854.32, 0, 170.279, 174.847, 170.457, 10.1338
0, 0.00000, 9873.16, 10137.2, 9884.52, 0, 170.012, 174.557, 170.206, 10.1289
0, 0.00000, 9902.59, 10166.5, 9914.95, 0, 169.744, 174.266, 169.954, 10.1239
0, 0.00000, 9932.09, 10195.8, 9945.46, 0, 169.475, 173.975, 169.702, 10.119
0, 0.00000, 9961.79, 10225.4, 9976.19, 0, 169.206, 173.683, 169.448, 10.114
0, 0.00000, 9991.71, 10255.2, 10007.2, 0, 168.934, 173.388, 169.193, 10.1091
0, 0.00000, 10021.8, 10285.2, 10038.3, 0, 168.661, 173.093, 168.937, 10.1041
0, 0.00000, 10052, 10315.2, 10069.6, 0, 168.389, 172.797, 168.681, 10.0991
0, 0.00000, 10082.4, 10345.5, 10101.1, 0, 168.114, 172.5, 168.424, 10.0941
0, 0.00000, 10113, 10375.9, 10132.8, 0, 167.839, 172.202, 168.166, 10.0891
0, 0.00000, 10143.6, 10406.4, 10164.5, 0, 167.563, 171.904, 167.907, 10.0841
0, 0.00000, 10174.4, 10437.1, 10196.5, 0, 167.287, 171.604, 167.648, 10.0791
0, 0.00000, 10205.5, 10468, 10228.7, 0, 167.009, 171.304, 167.387, 10.0741
0, 0.00000, 10236.7, 10499.1, 10261.2, 0, 166.729, 171.001, 167.126, 10.069
0, 0.00000, 10268, 10530.2, 10293.6, 0, 166.45, 170.7, 166.864, 10.064
0, 0.00000, 10299.6, 10561.6, 10326.5, 0, 166.169, 170.395, 166.6, 10.059
0, 0.00000, 10331.3, 10593.2, 10359.4, 0, 165.887, 170.091, 166.337, 10.054
0, 0.00000, 10363.1, 10624.9, 10392.5, 0, 165.605, 169.786, 166.072, 10.0489
0, 0.00000, 10395.2, 10656.7, 10425.9, 0, 165.321, 169.479, 165.807, 10.0439
0, 0.00000, 10427.4, 10688.8, 10459.4, 0, 165.036, 169.172, 165.541, 10.0389
0, 0.00000, 10459.9, 10721.1, 10493.2, 0, 164.751, 168.864, 165.274, 10.0338
0, 0.00000, 10492.5, 10753.5, 10527.2, 0, 164.464, 168.554, 165.006, 10.0288
0, 0.00000, 10525.3, 10786.1, 10561.4, 0, 164.176, 168.244, 164.737, 10.0238
0, 0.00000, 10558.3, 10818.9, 10595.7, 0, 163.888, 167.933, 164.468, 10.0188
0, 0.00000, 10591.3, 10851.7, 10630.2, 0, 163.6, 167.622, 164.198, 10.0138
0, 0.00000, 10624.6, 10884.9, 10665, 0, 163.309, 167.309, 163.927, 10.0088
0, 0.00000, 10658.2, 10918.2, 10700, 0, 163.018, 166.995, 163.656, 10.0038
0, 0.00000, 10691.9, 10951.7, 10735.2, 0, 162.726, 166.68, 163.384, 9.99879
0, 0.00000, 10725.7, 10985.4, 10770.6, 0, 162.434, 166.365, 163.111, 9.99382
0, 0.00000, 10759.8, 11019.3, 10806.2, 0, 162.14, 166.049, 162.837, 9.98886
0, 0.00000, 10794, 11053.3, 10842, 0, 161.846, 165.732, 162.563, 9.98392
0, 0.00000, 10828.5, 11087.5, 10878, 0, 161.551, 165.415, 162.288, 9.97899
0, 0.00000, 10863, 11121.9, 10914.2, 0, 161.256, 165.097, 162.013, 9.97408
0, 0.00000, 10897.9, 11156.5, 10950.7, 0, 160.959, 164.777, 161.737, 9.96918
0, 0.00000, 10932.8, 11191.3, 10987.3, 0, 160.662, 164.458, 161.461, 9.96432
0, 0.00000, 10968.1, 11226.3, 11024.3, 0, 160.364, 164.137, 161.183, 9.95946
0, 0.00000, 11003.5, 11261.4, 11061.4, 0, 160.065, 163.816, 160.905, 9.95463
0, 0.00000, 11039.2, 11296.9, 11098.9, 0, 159.764, 163.493, 160.626, 9.94981
0, 0.00000, 11074.9, 11332.4, 11136.4, 0, 159.464, 163.171, 160.348, 9.94504
0, 0.00000, 11111, 11368.2, 11174.3, 0, 159.163, 162.847, 160.068, 9.94029
0, 0.00000, 11147.2, 11404.3, 11212.3, 0, 158.862, 162.525, 159.788, 9.93424
0, 0.00000, 11184.2, 11441.1, 11251, 0, 158.561, 162.199, 159.496, 9.92093
0, 0.00000, 11220.9, 11477.7, 11289.5, 0, 158.259, 161.877, 159.216, 9.91468
0, 0.00000, 11257.1, 11513.9, 11327.8, 0, 157.954, 161.555, 158.944, 9.91527
0, 0.00000, 11294.2, 11550.8, 11366.8, 0, 157.651, 161.231, 158.662, 9.90896
0, 0.00000, 11331.5, 11588, 11406.1, 0, 157.346, 160.906, 158.38, 9.90268
0, 0.00000, 11369, 11625.3, 11445.5, 0, 157.041, 160.581, 158.097, 9.89643
0, 0.00000, 11406.6, 11662.9, 11485.2, 0, 156.736, 160.256, 157.814, 9.89023
0, 0.00000, 11444.6, 11700.7, 11525.2, 0, 156.43, 159.929, 157.53, 9.88413
0, 0.00000, 11482.7, 11738.6, 11565.4, 0, 156.124, 159.603, 157.247, 9.87857
0, 0.00000, 11521, 11776.9, 11605.9, 0, 155.817, 159.276, 156.963, 9.87324
0, 0.00000, 11559.6, 11815.3, 11646.7, 0, 155.51, 158.949, 156.68, 9.86797
0, 0.00000, 11598.3, 11853.9, 11687.6, 0, 155.202, 158.622, 156.396, 9.86275
0, 0.00000, 11637.3, 11892.8, 11728.9, 0, 154.894, 158.294, 156.112, 9.85744
0, 0.00000, 11676.6, 11932, 11770.5, 0, 154.586, 157.966, 155.827, 9.85159
0, 0.00000, 11716, 11971.4, 11812.3, 0, 154.277, 157.638, 155.543, 9.8458
0, 0.00000, 11755.7, 12011, 11854.2, 0, 153.969, 157.311, 155.259, 9.84006
0, 0.00000, 11795.6, 12050.8, 11896.6, 0, 153.66, 156.983, 154.974, 9.83436
0, 0.00000, 11835.8, 12090.9, 11939.2, 0, 153.35, 156.654, 154.689, 9.82872
0, 0.00000, 11876.1, 12131.2, 11982.1, 0, 153.041, 156.326, 154.405, 9.82307
0, 0.00000, 11916.7, 12171.6, 12025.1, 0, 152.733, 155.999, 154.121, 9.81738
0, 0.00000, 11958.1, 12213.5, 12068.5, 0, 152.43, 155.685, 153.837, 9.81196
0, 0.00000, 12000.5, 12257.6, 12112, 0, 152.134, 155.39, 153.551, 9.78168
0, 0.00000, 12043.4, 12302.8, 12155.4, 0, 151.845, 155.111, 153.262, 9.73354
0, 0.00000, 12086.6, 12348.5, 12199.1, 0, 151.556, 154.834, 152.972, 9.68392
0, 0.00000, 12130, 12394.6, 12243.9, 0, 151.266, 154.559, 152.688, 9.64553
0, 0.00000, 12173.8, 12441.1, 12289.6, 0, 150.98, 154.288, 152.418, 9.62249
0, 0.00000, 12219.3, 12488, 12336.5, 0, 150.708, 154.016, 152.154, 9.60224
0, 0.00000, 12266.1, 12535.4, 12385.1, 0, 150.449, 153.748, 151.909, 9.57876
0, 0.00000, 12313.8, 12583.2, 12434.4, 0, 150.199, 153.482, 151.67, 9.55106
0, 0.00000, 12362.1, 12631.2, 12484.1, 0, 149.953, 153.215, 151.434, 9.52027
0, 0.00000, 12411.2, 12679.4, 12534.3, 0, 149.712, 152.948, 151.2, 9.48714
0, 0.00000, 12460.8, 12727.8, 12584.8, 0, 149.477, 152.681, 150.967, 9.45079
0, 0.00000, 12510.9, 12776.5, 12635.8, 0, 149.244, 152.413, 150.736, 9.41345
0, 0.00000, 12561.4, 12825.7, 12687.2, 0, 149.01, 152.147, 150.505, 9.37614
0, 0.00000, 12612.1, 12875, 12738.8, 0, 148.778, 151.881, 150.276, 9.33893
0, 0.00000, 12663.3, 12924.8, 12790.9, 0, 148.547, 151.616, 150.048, 9.30177
0, 0.00000, 12714.7, 12974.8, 12843.3, 0, 148.317, 151.352, 149.821, 9.26473
0, 0.00000, 12766.4, 13025, 12896, 0, 148.088, 151.09, 149.595, 9.22782
0, 0.00000, 12818.6, 13075.8, 12949.3, 0, 147.859, 150.827, 149.37, 9.19088
0, 0.00000, 12871, 13126.7, 13002.8, 0, 147.632, 150.567, 149.147, 9.15412
0, 0.00000, 12923.8, 13178, 13056.7, 0, 147.406, 150.308, 148.926, 9.11744
0, 0.00000, 12977, 13229.8, 13111.1, 0, 147.181, 150.05, 148.705, 9.0808
0, 0.00000, 13030.5, 13281.8, 13165.8, 0, 146.958, 149.793, 148.487, 9.04429
0, 0.00000, 13084.5, 13334.2, 13221, 0, 146.736, 149.538, 148.27, 9.00785
0, 0.00000, 13138.6, 13386.8, 13276.3, 0, 146.516, 149.285, 148.055, 8.97161
0, 0.00000, 13193.4, 13439.9, 13332.4, 0, 146.297, 149.032, 147.841, 8.93537
0, 0.00000, 13248.3, 13493.3, 13388.6, 0, 146.08, 148.782, 147.631, 8.89934
0, 0.00000, 13303.7, 13547, 13445.4, 0, 145.864, 148.534, 147.421, 8.86338
0, 0.00000, 13359.4, 13601.1, 13502.5, 0, 145.651, 148.288, 147.215, 8.82757
0, 0.00000, 13415.5, 13655.6, 13560, 0, 145.44, 148.044, 147.01, 8.7919
0, 0.00000, 13471.9, 13710.3, 13617.9, 0, 145.231, 147.802, 146.808, 8.75638
0, 0.00000, 13528.9, 13765.6, 13676.4, 0, 145.023, 147.562, 146.608, 8.72094
0, 0.00000, 13586, 13821, 13735.1, 0, 144.819, 147.325, 146.412, 8.68571
0, 0.00000, 13643.7, 13877, 13794.4, 0, 144.616, 147.09, 146.217, 8.65057
0, 0.00000, 13701.9, 13933.5, 13854.1, 0, 144.418, 146.861, 146.026, 8.6157
0, 0.00000, 13761.3, 13991.8, 13914.3, 0, 144.229, 146.646, 145.838, 8.58087
0, 0.00000, 13821.1, 14050.4, 13974.9, 0, 144.045, 146.436, 145.654, 8.54525
0, 0.00000, 13881.3, 14109.5, 14035.9, 0, 143.864, 146.229, 145.472, 8.50978
0, 0.00000, 13942, 14168.9, 14097.5, 0, 143.685, 146.026, 145.294, 8.47447
0, 0.00000, 14003.9, 14228.7, 14159.8, 0, 143.518, 145.825, 145.123, 8.43947
0, 0.00000, 14067.4, 14289.8, 14224.8, 0, 143.369, 145.636, 144.974, 8.39938
0, 0.00000, 14131.3, 14351.4, 14290.5, 0, 143.221, 145.453, 144.836, 8.36508
0, 0.00000, 14195.8, 14413.6, 14356.9, 0, 143.077, 145.274, 144.702, 8.33092
0, 0.00000, 14260.5, 14476, 14423.5, 0, 142.938, 145.099, 144.573, 8.29705
0, 0.00000, 14326, 14539.1, 14491, 0, 142.802, 144.927, 144.448, 8.26326
0, 0.00000, 14391.8, 14602.5, 14558.9, 0, 142.671, 144.76, 144.328, 8.22975
0, 0.00000, 14458.1, 14666.4, 14627.3, 0, 142.544, 144.598, 144.212, 8.19646
0, 0.00000, 14524.9, 14730.7, 14696.2, 0, 142.421, 144.44, 144.102, 8.16339
0, 0.00000, 14592.2, 14795.6, 14765.8, 0, 142.303, 144.287, 143.997, 8.13053
0, 0.00000, 14659.9, 14860.7, 14835.7, 0, 142.19, 144.139, 143.897, 8.09795
0, 0.00000, 14728.2, 14926.5, 14906.4, 0, 142.083, 143.996, 143.803, 8.06557
0, 0.00000, 14796.9, 14992.6, 14977.5, 0, 141.98, 143.859, 143.714, 8.03348
0, 0.00000, 14865.7, 15058.7, 15049.1, 0, 141.877, 143.721, 143.631, 8.00707
0, 0.00000, 14934.3, 15123.3, 15121.1, 0, 141.776, 143.573, 143.552, 7.98039
0, 0.00000, 15001.4, 15185.7, 15192.1, 0, 141.663, 143.409, 143.467, 7.96392
0, 0.00000, 15068.6, 15248.8, 15263.5, 0, 141.549, 143.246, 143.384, 7.94653
0, 0.00000, 15135.3, 15312.2, 15335, 0, 141.435, 143.091, 143.303, 7.93142
0, 0.00000, 15201.8, 15375.7, 15405.6, 0, 141.321, 142.94, 143.218, 7.91978
0, 0.00000, 15268.7, 15439.6, 15476.8, 0, 141.211, 142.794, 143.138, 7.91005
0, 0.00000, 15336.1, 15503.8, 15548.5, 0, 141.108, 142.654, 143.065, 7.90102
0, 0.00000, 15403.7, 15568.4, 15620.5, 0, 141.012, 142.522, 142.999, 7.89264
0, 0.00000, 15472, 15633.5, 15693.3, 0, 140.923, 142.397, 142.942, 7.88489
0, 0.00000, 15540.7, 15699, 15766.6, 0, 140.842, 142.28, 142.892, 7.87779
0, 0.00000, 15609.7, 15764.8, 15840.4, 0, 140.767, 142.169, 142.851, 7.8717
0, 0.00000, 15679.3, 15831.2, 15914.9, 0, 140.701, 142.067, 142.818, 7.86681
0, 0.00000, 15749.3, 15898, 15990, 0, 140.642, 141.972, 142.794, 7.86264
0, 0.00000, 15819.7, 15965, 16065.5, 0, 140.592, 141.886, 142.779, 7.85923
0, 0.00000, 15890.6, 16032.6, 16141.7, 0, 140.55, 141.809, 142.773, 7.8566
0, 0.00000, 15961.9, 16100.5, 16218.4, 0, 140.516, 141.739, 142.777, 7.85601
0, 0.00000, 16033.5, 16168.6, 16295.8, 0, 140.49, 141.677, 142.791, 7.85728
0, 0.00000, 16105.6, 16237.2, 16373.7, 0, 140.474, 141.625, 142.815, 7.85953
0, 0.00000, 16178.3, 16306.3, 16452.3, 0, 140.467, 141.582, 142.849, 7.86276
0, 0.00000, 16251.3, 16375.8, 16531.5, 0, 140.47, 141.55, 142.895, 7.86695
0, 0.00000, 16324.8, 16445.8, 16611.2, 0, 140.482, 141.527, 142.951, 7.87214
0, 0.00000, 16398.5, 16516, 16691.4, 0, 140.505, 141.515, 143.018, 7.87833
0, 0.00000, 16473.2, 16587.8, 16772.2, 0, 140.541, 141.521, 143.095, 7.88027
0, 0.00000, 16548, 16659.1, 16853.9, 0, 140.584, 141.531, 143.186, 7.88959
0, 0.00000, 16623.3, 16730.8, 16936.2, 0, 140.639, 141.553, 143.289, 7.8992
0, 0.00000, 16698.9, 16802.9, 17018.9, 0, 140.706, 141.585, 143.405, 7.90992
0, 0.00000, 16775.1, 16875.5, 17102.3, 0, 140.783, 141.63, 143.534, 7.92186
0, 0.00000, 16851.2, 16947.7, 17186.6, 0, 140.869, 141.679, 143.676, 7.93485
0, 0.00000, 16925.6, 17019.5, 17270.2, 0, 140.951, 141.735, 143.824, 7.94859
0, 0.00000, 17000.1, 17091.9, 17354.2, 0, 141.04, 141.804, 143.982, 7.96372
0, 0.00000, 17075.1, 17164.3, 17438.1, 0, 141.142, 141.883, 144.148, 7.98013
0, 0.00000, 17150.2, 17236.4, 17521.5, 0, 141.257, 141.97, 144.319, 7.99771
0, 0.00000, 17226, 17309.1, 17605.8, 0, 141.384, 142.07, 144.506, 8.01683
0, 0.00000, 17301.7, 17382.3, 17690.3, 0, 141.522, 142.185, 144.705, 8.03698
0, 0.00000, 17376.7, 17456.2, 17774.9, 0, 141.667, 142.316, 144.917, 8.05883
0, 0.00000, 17452, 17531, 17860.3, 0, 141.822, 142.464, 145.143, 8.08389
0, 0.00000, 17527.6, 17605.9, 17946.1, 0, 141.992, 142.627, 145.385, 8.11098
0, 0.00000, 17603.3, 17681.2, 18032.3, 0, 142.175, 142.805, 145.643, 8.13927
0, 0.00000, 17679.7, 17757.1, 18119.3, 0, 142.374, 142.998, 145.917, 8.16894
0, 0.00000, 17756.4, 17833.5, 18206.9, 0, 142.588, 143.208, 146.209, 8.19995
0, 0.00000, 17833.6, 17910.4, 18295.3, 0, 142.817, 143.434, 146.518, 8.23237
0, 0.00000, 17910.7, 17987.2, 18383.7, 0, 143.062, 143.674, 146.843, 8.26602
0, 0.00000, 17988.8, 18065.1, 18473.4, 0, 143.323, 143.933, 147.188, 8.30137
0, 0.00000, 18066.9, 18143.1, 18563.3, 0, 143.601, 144.208, 147.551, 8.33808
0, 0.00000, 18145.4, 18221.7, 18654, 0, 143.895, 144.501, 147.932, 8.37637
0, 0.00000, 18224.2, 18300.5, 18745, 0, 144.205, 144.811, 148.331, 8.41615
0, 0.00000, 18303.2, 18379.6, 18836.6, 0, 144.532, 145.138, 148.749, 8.45749
0, 0.00000, 18382.8, 18459.5, 18929.1, 0, 144.878, 145.485, 149.188, 8.5007
0, 0.00000, 18462.9, 18540, 19022.4, 0, 145.242, 145.85, 149.648, 8.54568
0, 0.00000, 18543.1, 18620.5, 19116, 0, 145.623, 146.234, 150.126, 8.59226
0, 0.00000, 18623.3, 18701.3, 19209.8, 0, 146.02, 146.635, 150.624, 8.64048
0, 0.00000, 18704.1, 18782.8, 19304.6, 0, 146.438, 147.056, 151.144, 8.69079
0, 0.00000, 18785.2, 18864.6, 19400, 0, 146.873, 147.498, 151.685, 8.74296
0, 0.00000, 18867.3, 18947.5, 19496.7, 0, 147.332, 147.962, 152.252, 8.79757
0, 0.00000, 18949.1, 19030.4, 19593.4, 0, 147.807, 148.445, 152.838, 8.85385
0, 0.00000, 19030.6, 19113, 19690, 0, 148.298, 148.943, 153.441, 8.91175
0, 0.00000, 19113.6, 19197.2, 19788.6, 0, 148.815, 149.47, 154.076, 8.97274
0, 0.00000, 19196.5, 19281.5, 19887.4, 0, 149.35, 150.016, 154.731, 9.03563
0, 0.00000, 19279, 19365.5, 19986, 0, 149.902, 150.579, 155.404, 9.10033
0, 0.00000, 19362.8, 19451, 20086.4, 0, 150.48, 151.171, 156.109, 9.16823
0, 0.00000, 19446.4, 19536.5, 20186.9, 0, 151.076, 151.781, 156.835, 9.23821
0, 0.00000, 19529.1, 19621.1, 20286.7, 0, 151.685, 152.405, 157.574, 9.30966
0, 0.00000, 19634.3, 19729.1, 20414, 0, 152.496, 153.232, 158.551, 9.40179
0, 0.00000, 19700.9, 19797.5, 20494.8, 0, 153.011, 153.766, 159.181, 9.46524
0, 0.00000, 5418.41, 5651.11, 5364.11, 0, 221.13, 230.635, 218.934, 11.5351
0, 0.00000, 5432.92, 5665.93, 5378.58, 0, 221.043, 230.525, 218.831, 11.4854
0, 0.00000, 5447.65, 5680.95, 5393.15, 0, 220.956, 230.42, 218.745, 11.4839
0, 0.00000, 5462.37, 5695.96, 5407.7, 0, 220.87, 230.317, 218.659, 11.482
0, 0.00000, 5477.25, 5711.13, 5422.41, 0, 220.784, 230.212, 218.572, 11.4801
0, 0.00000, 5492.12, 5726.29, 5437.11, 0, 220.697, 230.108, 218.485, 11.4783
0, 0.00000, 5507.15, 5741.6, 5451.96, 0, 220.61, 230.003, 218.398, 11.4764
0, 0.00000, 5522.17, 5756.9, 5466.81, 0, 220.523, 229.898, 218.311, 11.4745
0, 0.00000, 5537.34, 5772.36, 5481.81, 0, 220.435, 229.792, 218.223, 11.4726
0, 0.00000, 5552.66, 5787.98, 5496.96, 0, 220.346, 229.685, 218.135, 11.4707
0, 0.00000, 5567.98, 5803.58, 5512.11, 0, 220.258, 229.579, 218.046, 11.4688
0, 0.00000, 5583.29, 5819.17, 5527.24, 0, 220.17, 229.473, 217.959, 11.467
0, 0.00000, 5598.76, 5834.92, 5542.53, 0, 220.081, 229.366, 217.87, 11.4651
0, 0.00000, 5614.38, 5850.83, 5557.98, 0, 219.991, 229.258, 217.78, 11.4632
0, 0.00000, 5629.99, 5866.72, 5573.41, 0, 219.902, 229.15, 217.691, 11.4613
0, 0.00000, 5645.75, 5882.77, 5589, 0, 219.812, 229.042, 217.601, 11.4594
0, 0.00000, 5661.67, 5898.98, 5604.74, 0, 219.722, 228.932, 217.511, 11.4575
0, 0.00000, 5677.58, 5915.17, 5620.47, 0, 219.631, 228.824, 217.421, 11.4556
0, 0.00000, 5693.48, 5931.35, 5636.19, 0, 219.541, 228.715, 217.331, 11.4537
0, 0.00000, 5709.7, 5947.85, 5652.22, 0, 219.449, 228.604, 217.239, 11.4518
0, 0.00000, 5725.74, 5964.18, 5668.09, 0, 219.359, 228.495, 217.149, 11.4499
0, 0.00000, 5742.1, 5980.82, 5684.26, 0, 219.267, 228.384, 217.057, 11.448
0, 0.00000, 5758.45, 5997.45, 5700.43, 0, 219.175, 228.273, 216.965, 11.4461
0, 0.00000, 5774.96, 6014.24, 5716.75, 0, 219.082, 228.161, 216.873, 11.4442
0, 0.00000, 5791.45, 6031.01, 5733.06, 0, 218.99, 228.05, 216.781, 11.4423
0, 0.00000, 5808.1, 6047.94, 5749.53, 0, 218.897, 227.938, 216.688, 11.4404
0, 0.00000, 5824.9, 6065.02, 5766.14, 0, 218.803, 227.825, 216.595, 11.4385
0, 0.00000, 5841.69, 6082.09, 5782.74, 0, 218.71, 227.712, 216.502, 11.4366
0, 0.00000, 5858.63, 6099.31, 5799.5, 0, 218.616, 227.599, 216.408, 11.4347
0, 0.00000, 5875.73, 6116.68, 5816.4, 0, 218.522, 227.484, 216.314, 11.4327
0, 0.00000, 5892.81, 6134.04, 5833.3, 0, 218.428, 227.371, 216.22, 11.4308
0, 0.00000, 5910.05, 6151.56, 5850.35, 0, 218.333, 227.256, 216.126, 11.4289
0, 0.00000, 5927.44, 6169.22, 5867.54, 0, 218.237, 227.141, 216.031, 11.427
0, 0.00000, 5944.82, 6186.87, 5884.73, 0, 218.142, 227.026, 215.936, 11.4251
0, 0.00000, 5962.35, 6204.68, 5902.07, 0, 218.047, 226.91, 215.841, 11.4232
0, 0.00000, 5980.03, 6222.63, 5919.56, 0, 217.95, 226.794, 215.745, 11.4213
0, 0.00000, 5997.7, 6240.58, 5937.04, 0, 217.854, 226.677, 215.649, 11.4194
0, 0.00000, 6015.68, 6258.83, 5954.82, 0, 217.757, 226.56, 215.552, 11.4174
0, 0.00000, 6033.66, 6277.08, 5972.6, 0, 217.66, 226.442, 215.456, 11.4155
0, 0.00000, 6051.62, 6295.31, 5990.37, 0, 217.563, 226.325, 215.359, 11.4136
0, 0.00000, 6069.73, 6313.69, 6008.28, 0, 217.465, 226.207, 215.263, 11.4117
0, 0.00000, 6088.16, 6332.38, 6026.51, 0, 217.367, 226.088, 215.164, 11.4098
0, 0.00000, 6106.41, 6350.9, 6044.56, 0, 217.269, 225.97, 215.067, 11.4079
0, 0.00000, 6124.98, 6369.73, 6062.93, 0, 217.17, 225.85, 214.969, 11.406
0, 0.00000, 6143.53, 6388.55, 6081.28, 0, 217.072, 225.73, 214.871, 11.4041
0, 0.00000, 6162.23, 6407.52, 6099.79, 0, 216.972, 225.61, 214.772, 11.4022
0, 0.00000, 6181.09, 6426.64, 6118.44, 0, 216.873, 225.489, 214.673, 11.4003
0, 0.00000, 6200.09, 6445.9, 6137.24, 0, 216.773, 225.368, 214.574, 11.3984
0, 0.00000, 6219.08, 6465.15, 6156.03, 0, 216.673, 225.247, 214.474, 11.3965
0, 0.00000, 6305.15, 8589.64, 5998.52, 0, 218.9, 199.652, 208.253, 30.9047
0, 0.00000, 6324.32, 8611.45, 6016.77, 0, 218.78, 199.427, 208.139, 31.0188
0, 0.00000, 6343.67, 8633.64, 6035.17, 0, 218.667, 199.229, 208.031, 31.0781
0, 0.00000, 6363.17, 8655.97, 6053.71, 0, 218.554, 199.029, 207.923, 31.138
0, 0.00000, 6382.65, 8678.26, 6072.24, 0, 218.441, 198.83, 207.816, 31.1978
0, 0.00000, 6402.42, 8700.87, 6091.06, 0, 218.326, 198.628, 207.707, 31.2585
0, 0.00000, 6422.17, 8723.36, 6109.88, 0, 218.211, 198.424, 207.599, 31.3185
0, 0.00000, 6442.05, 8745.98, 6128.83, 0, 218.096, 198.22, 207.49, 31.3791
0, 0.00000, 6462.08, 8768.73, 6147.92, 0, 217.98, 198.014, 207.381, 31.4401
0, 0.00000, 8550.61, 8465.07, 6225.78, 0, 191.816, 190.713, 209.28, 35.636
0, 0.00000, 8572.38, 8486.25, 6244.44, 0, 192.177, 190.242, 209.105, 34.4794
0, 0.00000, 8595.08, 8507.73, 6263.64, 0, 191.981, 190.029, 208.982, 34.5432
0, 0.00000, 8618.11, 8529.48, 6283.11, 0, 191.785, 189.812, 208.858, 34.6066
0, 0.00000, 8641.09, 8551.19, 6302.58, 0, 191.59, 189.596, 208.735, 34.6699
0, 0.00000, 8664.2, 8573.02, 6322.17, 0, 191.393, 189.378, 208.611, 34.7336
0, 0.00000, 8687.44, 8594.97, 6341.9, 0, 191.195, 189.16, 208.487, 34.7978
0, 0.00000, 8710.81, 8617.05, 6361.76, 0, 190.997, 188.94, 208.362, 34.8623
0, 0.00000, 8734.31, 8639.25, 6381.76, 0, 190.797, 188.72, 208.237, 34.9272
0, 0.00000, 8757.93, 8661.55, 6401.85, 0, 190.596, 188.498, 208.109, 34.9921
0, 0.00000, 8781.51, 8683.8, 6421.89, 0, 190.396, 188.277, 207.981, 35.0569
0, 0.00000, 8805.39, 8706.33, 6442.21, 0, 190.194, 188.053, 207.852, 35.1228
0, 0.00000, 8829.39, 8728.98, 6462.66, 0, 189.99, 187.829, 207.722, 35.189
0, 0.00000, 8548.3, 8815.25, 8524.21, 0, 183.302, 189.031, 182.647, 10.4776
0, 0.00000, 8571.25, 8836.98, 8546.75, 0, 183.04, 188.715, 182.516, 10.4018
0, 0.00000, 8594.07, 8859.8, 8569.98, 0, 182.826, 188.478, 182.312, 10.3965
0, 0.00000, 8616.83, 8882.58, 8593.17, 0, 182.612, 188.243, 182.109, 10.3927
0, 0.00000, 8639.87, 8905.62, 8616.65, 0, 182.396, 188.005, 181.904, 10.3888
0, 0.00000, 8663.02, 8928.77, 8640.24, 0, 182.178, 187.767, 181.698, 10.385
0, 0.00000, 8686.12, 8951.87, 8663.79, 0, 181.962, 187.528, 181.492, 10.3811
0, 0.00000, 8709.48, 8975.24, 8687.62, 0, 181.743, 187.288, 181.285, 10.3772
0, 0.00000, 8732.96, 8998.71, 8711.56, 0, 181.523, 187.047, 181.077, 10.3733
0, 0.00000, 8756.54, 9022.29, 8735.62, 0, 181.303, 186.804, 180.868, 10.3694
0, 0.00000, 8780.07, 9045.81, 8759.63, 0, 181.083, 186.563, 180.659, 10.3655
0, 0.00000, 8803.87, 9069.59, 8783.92, 0, 180.86, 186.319, 180.449, 10.3616
0, 0.00000, 8827.77, 9093.48, 8808.31, 0, 180.638, 186.074, 180.238, 10.3576
0, 0.00000, 8851.93, 9117.63, 8832.99, 0, 180.412, 185.827, 180.024, 10.3536
0, 0.00000, 8876.04, 9141.72, 8857.61, 0, 180.188, 185.581, 179.812, 10.3496
0, 0.00000, 8900.25, 9165.91, 8882.34, 0, 179.963, 185.334, 179.599, 10.3456
0, 0.00000, 8924.71, 9190.35, 8907.35, 0, 179.735, 185.084, 179.383, 10.3415
0, 0.00000, 8949.28, 9214.9, 8932.46, 0, 179.507, 184.834, 179.168, 10.3375
0, 0.00000, 8973.8, 9239.38, 8957.52, 0, 179.279, 184.585, 178.952, 10.3335
0, 0.00000, 8998.57, 9264.12, 8982.85, 0, 179.05, 184.333, 178.735, 10.3294
0, 0.00000, 9023.59, 9289.11, 9008.45, 0, 178.818, 184.079, 178.516, 10.3253
0, 0.00000, 9048.55, 9314.04, 9033.99, 0, 178.587, 183.826, 178.298, 10.3212
0, 0.00000, 9073.77, 9339.21, 9059.8, 0, 178.354, 183.571, 178.078, 10.317
0, 0.00000, 9098.93, 9364.33, 9085.55, 0, 178.122, 183.317, 177.858, 10.3129
0, 0.00000, 9124.34, 9389.69, 9111.57, 0, 177.888, 183.06, 177.637, 10.3087
0, 0.00000, 9149.99, 9415.3, 9137.84, 0, 177.651, 182.802, 177.414, 10.3045
0, 0.00000, 9175.59, 9440.84, 9164.07, 0, 177.416, 182.544, 177.191, 10.3004
0, 0.00000, 9201.43, 9466.63, 9190.55, 0, 177.178, 182.284, 176.967, 10.2961
0, 0.00000, 9227.36, 9492.5, 9217.13, 0, 176.94, 182.024, 176.742, 10.2919
0, 0.00000, 9253.38, 9518.47, 9243.81, 0, 176.701, 181.763, 176.517, 10.2877
0, 0.00000, 9279.65, 9544.67, 9270.75, 0, 176.461, 181.5, 176.29, 10.2834
0, 0.00000, 9306, 9570.96, 9297.78, 0, 176.22, 181.236, 176.062, 10.2792
0, 0.00000, 9332.44, 9597.33, 9324.92, 0, 175.978, 180.972, 175.834, 10.2749
0, 0.00000, 9358.97, 9623.79, 9352.15, 0, 175.736, 180.708, 175.606, 10.2706
0, 0.00000, 9385.74, 9650.48, 9379.64, 0, 175.492, 180.441, 175.376, 10.2663
0, 0.00000, 9412.74, 9677.41, 9407.37, 0, 175.246, 180.173, 175.144, 10.262
0, 0.00000, 9439.68, 9704.26, 9435.04, 0, 175.001, 179.906, 174.913, 10.2577
0, 0.00000, 9466.85, 9731.35, 9462.97, 0, 174.755, 179.636, 174.681, 10.2533
0, 0.00000, 9494.25, 9758.66, 9491.14, 0, 174.506, 179.365, 174.447, 10.249
0, 0.00000, 9521.73, 9786.06, 9519.4, 0, 174.257, 179.094, 174.212, 10.2446
0, 0.00000, 9549.3, 9813.53, 9547.75, 0, 174.008, 178.822, 173.978, 10.2402
0, 0.00000, 9577.09, 9841.23, 9576.35, 0, 173.757, 178.548, 173.741, 10.2358
0, 0.00000, 9604.96, 9869, 9605.04, 0, 173.506, 178.274, 173.505, 10.2314
0, 0.00000, 9633.06, 9897, 9633.97, 0, 173.253, 177.999, 173.267, 10.227
0, 0.00000, 9661.24, 9925.07, 9662.99, 0, 172.999, 177.723, 173.029, 10.2226
0, 0.00000, 9689.49, 9953.21, 9692.1, 0, 172.746, 177.446, 172.79, 10.2182
0, 0.00000, 9717.96, 9981.57, 9721.44, 0, 172.49, 177.168, 172.55, 10.2137
0, 0.00000, 9746.66, 10010.2, 9751.03, 0, 172.234, 176.889, 172.309, 10.2093
0, 0.00000, 9775.43, 10038.8, 9780.7, 0, 171.976, 176.609, 172.067, 10.2048
0, 0.00000, 9804.42, 10067.7, 9810.6, 0, 171.718, 176.328, 171.824, 10.2004
0, 0.00000, 9833.48, 10096.6, 9840.59, 0, 171.459, 176.046, 171.581, 10.1959
0, 0.00000, 9862.75, 10125.8, 9870.81, 0, 171.199, 175.763, 171.337, 10.1914
0, 0.00000, 9892.24, 10155.1, 9901.27, 0, 170.937, 175.478, 171.091, 10.1869
0, 0.00000, 9921.8, 10184.5, 9931.8, 0, 170.675, 175.194, 170.845, 10.1824
0, 0.00000, 9951.58, 10214.2, 9962.57, 0, 170.412, 174.908, 170.598, 10.1779
0, 0.00000, 9981.42, 10243.9, 9993.42, 0, 170.148, 174.621, 170.351, 10.1734
0, 0.00000, 10011.5, 10273.8, 10024.5, 0, 169.883, 174.334, 170.103, 10.1689
0, 0.00000, 10041.7, 10303.9, 10055.8, 0, 169.617, 174.045, 169.853, 10.1644
0, 0.00000, 10072.2, 10334.2, 10087.3, 0, 169.35, 173.754, 169.602, 10.1599
0, 0.00000, 10102.7, 10364.6, 10118.9, 0, 169.082, 173.464, 169.352, 10.1554
0, 0.00000, 10133.5, 10395.1, 10150.8, 0, 168.814, 173.172, 169.1, 10.1508
0, 0.00000, 10164.3, 10425.8, 10182.7, 0, 168.545, 172.881, 168.848, 10.1463
0, 0.00000, 10195.4, 10456.8, 10215, 0, 168.274, 172.586, 168.594, 10.1418
0, 0.00000, 10226.6, 10487.8, 10247.3, 0, 168.002, 172.292, 168.341, 10.1373
0, 0.00000, 10258, 10519, 10279.9, 0, 167.73, 171.997, 168.086, 10.1327
0, 0.00000, 10289.6, 10550.5, 10312.7, 0, 167.457, 171.701, 167.83, 10.1282
0, 0.00000, 10321.3, 10581.9, 10345.5, 0, 167.183, 171.405, 167.575, 10.1237
0, 0.00000, 10353.3, 10613.7, 10378.8, 0, 166.908, 171.106, 167.317, 10.1192
0, 0.00000, 10385.3, 10645.6, 10412.1, 0, 166.632, 170.808, 167.06, 10.1147
0, 0.00000, 10417.6, 10677.7, 10445.6, 0, 166.356, 170.508, 166.801, 10.1102
0, 0.00000, 10450, 10709.9, 10479.3, 0, 166.078, 170.208, 166.542, 10.1057
0, 0.00000, 10482.6, 10742.4, 10513.3, 0, 165.8, 169.907, 166.282, 10.1012
0, 0.00000, 10515.4, 10775, 10547.4, 0, 165.52, 169.604, 166.022, 10.0968
0, 0.00000, 10548.5, 10807.8, 10581.8, 0, 165.24, 169.301, 165.76, 10.0923
0, 0.00000, 10581.7, 10840.8, 10616.4, 0, 164.959, 168.997, 165.498, 10.0878
0, 0.00000, 10614.9, 10873.8, 10651, 0, 164.678, 168.694, 165.236, 10.0834
0, 0.00000, 10648.5, 10907.2, 10686.1, 0, 164.395, 168.388, 164.973, 10.079
0, 0.00000, 10682.3, 10940.8, 10721.3, 0, 164.111, 168.081, 164.709, 10.0746
0, 0.00000, 10716.2, 10974.5, 10756.7, 0, 163.827, 167.774, 164.444, 10.0702
0, 0.00000, 10750.2, 11008.3, 10792.2, 0, 163.543, 167.468, 164.179, 10.0658
0, 0.00000, 10784.5, 11042.4, 10828, 0, 163.257, 167.159, 163.914, 10.0614
0, 0.00000, 10819, 11076.6, 10864.1, 0, 162.971, 166.85, 163.647, 10.0571
0, 0.00000, 10853.7, 11111.1, 10900.3, 0, 162.683, 166.54, 163.38, 10.0528
0, 0.00000, 10888.6, 11145.7, 10936.8, 0, 162.396, 166.23, 163.113, 10.0485
0, 0.00000, 10923.6, 11180.5, 10973.5, 0, 162.107, 165.919, 162.845, 10.0442
0, 0.00000, 10959, 11215.6, 11010.5, 0, 161.817, 165.606, 162.576, 10.04
0, 0.00000, 10994.4, 11250.8, 11047.6, 0, 161.528, 165.294, 162.308, 10.0358
0, 0.00000, 11030.1, 11286.2, 11085, 0, 161.237, 164.981, 162.038, 10.0316
0, 0.00000, 11065.9, 11321.9, 11122.6, 0, 160.946, 164.667, 161.768, 10.0274
0, 0.00000, 11102, 11357.7, 11160.5, 0, 160.654, 164.353, 161.498, 10.0233
0, 0.00000, 11138.2, 11393.7, 11198.5, 0, 160.362, 164.038, 161.227, 10.0193
0, 0.00000, 11174.8, 11430.1, 11236.8, 0, 160.069, 163.724, 160.955, 10.0137
0, 0.00000, 11211.6, 11466.7, 11275.4, 0, 159.775, 163.409, 160.683, 10.008
0, 0.00000, 11248.5, 11503.5, 11314.2, 0, 159.482, 163.095, 160.411, 10.0024
0, 0.00000, 11285.6, 11540.4, 11353.1, 0, 159.188, 162.781, 160.139, 9.99676
0, 0.00000, 11323, 11577.7, 11392.4, 0, 158.893, 162.465, 159.865, 9.99115
0, 0.00000, 11360.4, 11614.9, 11431.8, 0, 158.598, 162.15, 159.593, 9.9856
0, 0.00000, 11398.3, 11652.7, 11471.6, 0, 158.302, 161.833, 159.319, 9.98005
0, 0.00000, 11436.2, 11690.4, 11511.5, 0, 158.007, 161.517, 159.045, 9.97456
0, 0.00000, 11474.5, 11728.5, 11551.8, 0, 157.71, 161.2, 158.771, 9.9692
0, 0.00000, 11512.8, 11766.7, 11592.3, 0, 157.414, 160.883, 158.498, 9.9644
0, 0.00000, 11551.5, 11805.3, 11633.1, 0, 157.116, 160.565, 158.224, 9.95982
0, 0.00000, 11590.4, 11844, 11674.2, 0, 156.818, 160.248, 157.95, 9.95531
0, 0.00000, 11629.6, 11883, 11715.5, 0, 156.52, 159.929, 157.675, 9.95084
0, 0.00000, 11668.8, 11922.1, 11757, 0, 156.223, 159.613, 157.402, 9.94608
0, 0.00000, 11708.4, 11961.6, 11798.9, 0, 155.924, 159.294, 157.127, 9.941
0, 0.00000, 11748.1, 12001.2, 11840.9, 0, 155.626, 158.977, 156.854, 9.936
0, 0.00000, 11788.2, 12041.2, 11883.4, 0, 155.327, 158.659, 156.579, 9.93103
0, 0.00000, 11828.4, 12081.3, 11925.9, 0, 155.029, 158.342, 156.305, 9.92615
0, 0.00000, 11868.9, 12121.7, 11968.8, 0, 154.73, 158.024, 156.031, 9.92132
0, 0.00000, 11909.7, 12162.3, 12012, 0, 154.431, 157.706, 155.757, 9.91646
0, 0.00000, 11951.1, 12204.1, 12055.5, 0, 154.138, 157.4, 155.484, 9.91177
0, 0.00000, 11993.3, 12247.5, 12099, 0, 153.851, 157.11, 155.21, 9.89119
0, 0.00000, 12036.4, 12292.9, 12142.6, 0, 153.572, 156.839, 154.933, 9.84412
0, 0.00000, 12079.6, 12338.5, 12186.3, 0, 153.295, 156.575, 154.654, 9.79467
0, 0.00000, 12123.2, 12384.6, 12230.6, 0, 153.017, 156.31, 154.378, 9.74937
0, 0.00000, 12166.9, 12431.3, 12276.5, 0, 152.738, 156.049, 154.115, 9.72519
0, 0.00000, 12212.5, 12478.2, 12323.4, 0, 152.477, 155.789, 153.862, 9.70524
0, 0.00000, 12259.2, 12525.5, 12371.6, 0, 152.228, 155.531, 153.624, 9.68285
0, 0.00000, 12306.7, 12573.5, 12420.8, 0, 151.986, 155.276, 153.396, 9.65744
0, 0.00000, 12354.9, 12621.5, 12470.5, 0, 151.75, 155.022, 153.171, 9.62917
0, 0.00000, 12403.7, 12670, 12520.7, 0, 151.517, 154.768, 152.947, 9.59853
0, 0.00000, 12453.3, 12718.5, 12571.2, 0, 151.291, 154.513, 152.726, 9.56507
0, 0.00000, 12503.6, 12767.4, 12622.3, 0, 151.069, 154.258, 152.507, 9.52869
0, 0.00000, 12554.1, 12816.5, 12673.6, 0, 150.849, 154.004, 152.289, 9.49182
0, 0.00000, 12605, 12866, 12725.4, 0, 150.63, 153.75, 152.072, 9.45497
0, 0.00000, 12656.2, 12915.8, 12777.5, 0, 150.411, 153.497, 151.856, 9.41824
0, 0.00000, 12707.9, 12966, 12830.1, 0, 150.193, 153.245, 151.641, 9.38154
0, 0.00000, 12759.8, 13016.4, 12882.9, 0, 149.977, 152.995, 151.428, 9.34495
0, 0.00000, 12812.2, 13067.3, 12936.3, 0, 149.761, 152.745, 151.215, 9.3084
0, 0.00000, 12864.7, 13118.3, 12989.8, 0, 149.548, 152.497, 151.006, 9.27205
0, 0.00000, 12917.8, 13169.9, 13043.9, 0, 149.335, 152.25, 150.796, 9.23568
0, 0.00000, 12971.1, 13221.6, 13098.3, 0, 149.124, 152.005, 150.589, 9.19949
0, 0.00000, 13024.8, 13273.7, 13153.1, 0, 148.913, 151.761, 150.384, 9.16337
0, 0.00000, 13078.9, 13326.2, 13208.3, 0, 148.705, 151.519, 150.18, 9.12737
0, 0.00000, 13133.4, 13379.1, 13264, 0, 148.498, 151.277, 149.978, 9.09142
0, 0.00000, 13188.2, 13432.3, 13320, 0, 148.293, 151.038, 149.778, 9.0556
0, 0.00000, 13243.4, 13485.8, 13376.5, 0, 148.089, 150.801, 149.58, 9.01992
0, 0.00000, 13299, 13539.7, 13433.3, 0, 147.888, 150.566, 149.385, 8.98437
0, 0.00000, 13354.9, 13593.9, 13490.5, 0, 147.688, 150.333, 149.192, 8.94896
0, 0.00000, 13411.3, 13648.6, 13548.3, 0, 147.491, 150.102, 149, 8.91362
0, 0.00000, 13468, 13703.5, 13606.3, 0, 147.296, 149.873, 148.812, 8.87848
0, 0.00000, 13525.1, 13758.9, 13664.9, 0, 147.102, 149.646, 148.626, 8.84343
0, 0.00000, 13582.6, 13814.6, 13723.8, 0, 146.912, 149.423, 148.443, 8.80857
0, 0.00000, 13640.6, 13870.7, 13783.3, 0, 146.724, 149.201, 148.262, 8.7738
0, 0.00000, 13698.9, 13927.3, 13843.1, 0, 146.539, 148.983, 148.085, 8.73926
0, 0.00000, 13758.5, 13985.7, 13903.4, 0, 146.363, 148.782, 147.911, 8.70502
0, 0.00000, 13818.6, 14044.5, 13964.2, 0, 146.194, 148.585, 147.741, 8.66974
0, 0.00000, 13879, 14103.7, 14025.4, 0, 146.027, 148.393, 147.574, 8.63467
0, 0.00000, 13939.9, 14163.3, 14087.1, 0, 145.864, 148.203, 147.41, 8.59975
0, 0.00000, 14001.9, 14223.4, 14149.6, 0, 145.708, 148.016, 147.251, 8.56504
0, 0.00000, 14065.5, 14284.4, 14214.2, 0, 145.568, 147.837, 147.112, 8.53079
0, 0.00000, 14129.9, 14346.4, 14280.3, 0, 145.441, 147.67, 146.989, 8.49118
0, 0.00000, 14194.6, 14408.6, 14346.6, 0, 145.313, 147.505, 146.87, 8.45747
0, 0.00000, 14259.8, 14471.4, 14413.7, 0, 145.188, 147.344, 146.756, 8.42391
0, 0.00000, 14325.6, 14534.8, 14481.4, 0, 145.067, 147.186, 146.646, 8.39048
0, 0.00000, 14391.8, 14598.4, 14549.5, 0, 144.951, 147.034, 146.541, 8.35734
0, 0.00000, 14458.4, 14662.6, 14618.1, 0, 144.84, 146.885, 146.44, 8.3244
0, 0.00000, 14525.6, 14727.2, 14687.3, 0, 144.733, 146.742, 146.345, 8.29168
0, 0.00000, 14593.2, 14792.2, 14757, 0, 144.631, 146.603, 146.255, 8.25923
0, 0.00000, 14661.3, 14857.7, 14827.3, 0, 144.533, 146.47, 146.17, 8.22699
0, 0.00000, 14730, 14923.7, 14898.2, 0, 144.441, 146.341, 146.091, 8.19495
0, 0.00000, 14799.2, 14990.2, 14969.7, 0, 144.354, 146.218, 146.018, 8.16318
0, 0.00000, 14868.4, 15056.6, 15041.6, 0, 144.266, 146.094, 145.95, 8.13722
0, 0.00000, 14937.4, 15121.5, 15114, 0, 144.181, 145.962, 145.888, 8.11227
0, 0.00000, 15005.1, 15184.5, 15185.5, 0, 144.083, 145.81, 145.818, 8.09691
0, 0.00000, 15072.6, 15247.8, 15257.1, 0, 143.985, 145.662, 145.75, 8.08032
0, 0.00000, 15139.6, 15311.5, 15328.8, 0, 143.885, 145.521, 145.685, 8.06618
0, 0.00000, 15206.6, 15375.4, 15399.9, 0, 143.785, 145.384, 145.615, 8.05544
0, 0.00000, 15274.1, 15439.7, 15471.5, 0, 143.691, 145.251, 145.55, 8.04645
0, 0.00000, 15341.8, 15504.2, 15543.4, 0, 143.603, 145.126, 145.492, 8.03817
0, 0.00000, 15410.1, 15569.3, 15616, 0, 143.521, 145.007, 145.441, 8.03053
0, 0.00000, 15478.8, 15634.7, 15689, 0, 143.447, 144.895, 145.398, 8.02352
0, 0.00000, 15548, 15700.6, 15762.7, 0, 143.38, 144.791, 145.363, 8.01717
0, 0.00000, 15617.7, 15767, 15837, 0, 143.32, 144.694, 145.336, 8.01161
0, 0.00000, 15687.7, 15833.6, 15911.8, 0, 143.268, 144.605, 145.318, 8.00747
0, 0.00000, 15758.2, 15900.8, 15987.2, 0, 143.224, 144.523, 145.308, 8.00409
0, 0.00000, 15829.3, 15968.5, 16063.3, 0, 143.188, 144.45, 145.308, 8.00146
0, 0.00000, 15900.8, 16036.5, 16139.9, 0, 143.161, 144.386, 145.317, 7.9996
0, 0.00000, 15972.8, 16105, 16217.2, 0, 143.142, 144.329, 145.335, 7.99894
0, 0.00000, 16044.9, 16173.5, 16294.9, 0, 143.13, 144.281, 145.363, 8.00106
0, 0.00000, 16117.7, 16242.6, 16373.3, 0, 143.128, 144.241, 145.402, 8.00412
0, 0.00000, 16190.9, 16312.2, 16452.5, 0, 143.135, 144.211, 145.45, 8.00816
0, 0.00000, 16264.6, 16382.2, 16532.1, 0, 143.152, 144.191, 145.51, 8.01316
0, 0.00000, 16338.7, 16452.6, 16612.3, 0, 143.179, 144.18, 145.58, 8.01917
0, 0.00000, 16413.4, 16523.6, 16693.3, 0, 143.215, 144.181, 145.661, 8.02623
0, 0.00000, 16488.6, 16595.4, 16774.7, 0, 143.263, 144.195, 145.753, 8.03158
0, 0.00000, 16564.2, 16667.7, 16856.8, 0, 143.322, 144.221, 145.857, 8.03855
0, 0.00000, 16640.2, 16740, 16939.6, 0, 143.39, 144.254, 145.974, 8.04941
0, 0.00000, 16716.7, 16812.7, 17023, 0, 143.47, 144.298, 146.103, 8.06099
0, 0.00000, 16793.7, 16886, 17107.2, 0, 143.561, 144.354, 146.245, 8.07378
0, 0.00000, 16870.2, 16958.3, 17191.7, 0, 143.659, 144.413, 146.4, 8.08747
0, 0.00000, 16945.3, 17030.9, 17276, 0, 143.751, 144.479, 146.56, 8.10206
0, 0.00000, 17020.7, 17104, 17360.8, 0, 143.852, 144.559, 146.731, 8.11804
0, 0.00000, 17096.3, 17176.9, 17445.2, 0, 143.966, 144.648, 146.909, 8.13518
0, 0.00000, 17172.4, 17249.7, 17529.4, 0, 144.092, 144.745, 147.092, 8.15362
0, 0.00000, 17249.1, 17323.2, 17614.4, 0, 144.232, 144.855, 147.291, 8.17355
0, 0.00000, 17325.8, 17397, 17699.7, 0, 144.382, 144.979, 147.503, 8.19462
0, 0.00000, 17402, 17471.7, 17785.3, 0, 144.54, 145.12, 147.727, 8.21693
0, 0.00000, 17478, 17546.9, 17871.2, 0, 144.706, 145.276, 147.964, 8.24221
0, 0.00000, 17554.7, 17622.8, 17958, 0, 144.886, 145.449, 148.218, 8.27011
0, 0.00000, 17631.5, 17698.9, 18045, 0, 145.08, 145.635, 148.487, 8.29916
0, 0.00000, 17708.8, 17775.5, 18132.8, 0, 145.289, 145.837, 148.772, 8.32953
0, 0.00000, 17786.3, 17852.5, 18221.1, 0, 145.512, 146.054, 149.073, 8.36117
0, 0.00000, 17864.5, 17930.1, 18310.3, 0, 145.751, 146.288, 149.393, 8.39428
0, 0.00000, 17943.1, 18008.3, 18400.1, 0, 146.006, 146.538, 149.729, 8.42881
0, 0.00000, 18021.9, 18086.7, 18490.4, 0, 146.276, 146.804, 150.083, 8.46468
0, 0.00000, 18100.9, 18165.4, 18581.1, 0, 146.562, 147.086, 150.454, 8.50196
0, 0.00000, 18180.6, 18244.8, 18672.7, 0, 146.865, 147.386, 150.844, 8.54088
0, 0.00000, 18260.7, 18324.7, 18764.9, 0, 147.184, 147.703, 151.254, 8.58137
0, 0.00000, 18341.2, 18405.1, 18857.9, 0, 147.521, 148.038, 151.682, 8.62353
0, 0.00000, 18421.8, 18485.8, 18951.3, 0, 147.875, 148.391, 152.129, 8.66721
0, 0.00000, 18502.7, 18566.8, 19045.1, 0, 148.244, 148.76, 152.595, 8.7125
0, 0.00000, 18584.3, 18648.5, 19139.9, 0, 148.634, 149.15, 153.083, 8.75974
