hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 18666.2, 18730.7, 19235.4, 0, 149.041, 149.559, 153.591, 8.8088
0, 0.00000, 18748.1, 18813, 19331.1, 0, 149.464, 149.985, 154.118, 8.85942
0, 0.00000, 18831, 18896.4, 19428.2, 0, 149.91, 150.434, 154.67, 8.91245
0, 0.00000, 18913.4, 18979.4, 19524.9, 0, 150.37, 150.898, 155.237, 8.96681
0, 0.00000, 18996.4, 19063.2, 19622.7, 0, 150.85, 151.384, 155.829, 9.02342
0, 0.00000, 19080.4, 19148, 19721.8, 0, 151.354, 151.894, 156.447, 9.08254
0, 0.00000, 19163.7, 19232.3, 19820.4, 0, 151.871, 152.418, 157.081, 9.14308
0, 0.00000, 19248.3, 19318, 19920.8, 0, 152.413, 152.97, 157.744, 9.20654
0, 0.00000, 19332.1, 19403, 20020.5, 0, 152.969, 153.535, 158.422, 9.2714
0, 0.00000, 19417.8, 19490.1, 20122.7, 0, 153.555, 154.132, 159.136, 9.33987
0, 0.00000, 19502.6, 19576.5, 20224.3, 0, 154.154, 154.744, 159.864, 9.40982
0, 0.00000, 19588.4, 19664, 20327.2, 0, 154.779, 155.382, 160.623, 9.48282
0, 0.00000, 19671.3, 19748.7, 20427, 0, 155.401, 156.018, 161.377, 9.55552
0, 0.00000, 19780.7, 19860.8, 20559.3, 0, 156.259, 156.891, 162.408, 9.6528
0, 0.00000, 19840.6, 19922.3, 20631.9, 0, 156.729, 157.378, 162.984, 9.71068
0, 0.00000, 5421.35, 5653.98, 5366.37, 0, 221.557, 231.072, 219.332, 11.5581
0, 0.00000, 5435.86, 5668.79, 5380.85, 0, 221.473, 230.965, 219.23, 11.5062
0, 0.00000, 5450.6, 5683.81, 5395.41, 0, 221.389, 230.863, 219.147, 11.5047
0, 0.00000, 5465.33, 5698.83, 5409.96, 0, 221.306, 230.762, 219.063, 11.503
0, 0.00000, 5480.21, 5713.99, 5424.67, 0, 221.222, 230.66, 218.979, 11.5012
0, 0.00000, 5495.08, 5729.15, 5439.37, 0, 221.138, 230.559, 218.895, 11.4995
0, 0.00000, 5510.11, 5744.47, 5454.22, 0, 221.053, 230.456, 218.81, 11.4978
0, 0.00000, 5525.13, 5759.77, 5469.06, 0, 220.969, 230.354, 218.725, 11.496
0, 0.00000, 5540.46, 5775.39, 5484.22, 0, 220.882, 230.25, 218.639, 11.4942
0, 0.00000, 5555.63, 5790.84, 5499.2, 0, 220.798, 230.147, 218.554, 11.4925
0, 0.00000, 5570.95, 5806.45, 5514.34, 0, 220.712, 230.043, 218.468, 11.4908
0, 0.00000, 5586.42, 5822.21, 5529.64, 0, 220.626, 229.939, 218.382, 11.489
0, 0.00000, 5601.89, 5837.95, 5544.92, 0, 220.54, 229.835, 218.296, 11.4872
0, 0.00000, 5617.51, 5853.86, 5560.36, 0, 220.453, 229.73, 218.209, 11.4855
0, 0.00000, 5633.28, 5869.91, 5575.94, 0, 220.365, 229.624, 218.122, 11.4837
0, 0.00000, 5649.04, 5885.96, 5591.52, 0, 220.278, 229.518, 218.034, 11.482
0, 0.00000, 5664.79, 5901.99, 5607.09, 0, 220.192, 229.413, 217.948, 11.4802
0, 0.00000, 5680.7, 5918.18, 5622.82, 0, 220.104, 229.307, 217.86, 11.4785
0, 0.00000, 5696.76, 5934.53, 5638.69, 0, 220.016, 229.2, 217.772, 11.4767
0, 0.00000, 5712.98, 5951.02, 5654.71, 0, 219.927, 229.092, 217.683, 11.4749
0, 0.00000, 5729.18, 5967.51, 5670.73, 0, 219.839, 228.985, 217.595, 11.4732
0, 0.00000, 5745.54, 5984.15, 5686.9, 0, 219.749, 228.877, 217.506, 11.4714
0, 0.00000, 5761.89, 6000.77, 5703.06, 0, 219.661, 228.769, 217.417, 11.4697
0, 0.00000, 5778.39, 6017.55, 5719.37, 0, 219.571, 228.661, 217.327, 11.4679
0, 0.00000, 5794.88, 6034.32, 5735.67, 0, 219.482, 228.552, 217.238, 11.4661
0, 0.00000, 5811.68, 6051.4, 5752.28, 0, 219.391, 228.442, 217.148, 11.4644
0, 0.00000, 5828.48, 6068.48, 5768.88, 0, 219.301, 228.333, 217.057, 11.4626
0, 0.00000, 5845.26, 6085.54, 5785.47, 0, 219.211, 228.223, 216.967, 11.4609
0, 0.00000, 5862.2, 6102.75, 5802.21, 0, 219.12, 228.113, 216.877, 11.4591
0, 0.00000, 5879.29, 6120.12, 5819.11, 0, 219.029, 228.002, 216.786, 11.4574
0, 0.00000, 5896.53, 6137.63, 5836.15, 0, 218.937, 227.891, 216.694, 11.4556
0, 0.00000, 5913.76, 6155.14, 5853.18, 0, 218.846, 227.779, 216.603, 11.4538
0, 0.00000, 5931.14, 6172.79, 5870.37, 0, 218.753, 227.667, 216.511, 11.4521
0, 0.00000, 5948.51, 6190.44, 5887.54, 0, 218.662, 227.556, 216.419, 11.4503
0, 0.00000, 5966.2, 6208.39, 5905.02, 0, 218.568, 227.442, 216.326, 11.4486
0, 0.00000, 5983.87, 6226.34, 5922.49, 0, 218.476, 227.33, 216.233, 11.4468
0, 0.00000, 6001.54, 6244.27, 5939.96, 0, 218.383, 227.217, 216.141, 11.4451
0, 0.00000, 6019.51, 6262.52, 5957.73, 0, 218.289, 227.103, 216.047, 11.4433
0, 0.00000, 6037.48, 6280.75, 5975.49, 0, 218.196, 226.989, 215.954, 11.4416
0, 0.00000, 6055.59, 6299.13, 5993.4, 0, 218.101, 226.874, 215.86, 11.4399
0, 0.00000, 6073.86, 6317.67, 6011.46, 0, 218.007, 226.759, 215.766, 11.4381
0, 0.00000, 6092.11, 6336.19, 6029.51, 0, 217.912, 226.644, 215.672, 11.4364
0, 0.00000, 6110.52, 6354.86, 6047.71, 0, 217.818, 226.529, 215.577, 11.4346
0, 0.00000, 6129.07, 6373.68, 6066.05, 0, 217.722, 226.413, 215.482, 11.4329
0, 0.00000, 6147.62, 6392.48, 6084.39, 0, 217.628, 226.297, 215.388, 11.4312
0, 0.00000, 6166.47, 6411.6, 6103.03, 0, 217.531, 226.18, 215.292, 11.4295
0, 0.00000, 6185.32, 6430.71, 6121.67, 0, 217.435, 226.063, 215.196, 11.4277
0, 0.00000, 6204.31, 6449.96, 6140.45, 0, 217.339, 225.945, 215.101, 11.426
0, 0.00000, 6223.45, 6469.36, 6159.38, 0, 217.242, 225.827, 215.004, 11.4243
0, 0.00000, 6310.55, 8599.71, 6001.1, 0, 219.515, 200.272, 208.749, 31.0289
0, 0.00000, 6329.73, 8621.59, 6019.33, 0, 219.399, 200.056, 208.638, 31.1332
0, 0.00000, 6349.24, 8643.98, 6037.85, 0, 219.289, 199.859, 208.533, 31.1936
0, 0.00000, 6368.73, 8666.33, 6056.37, 0, 219.18, 199.664, 208.428, 31.2542
0, 0.00000, 6388.21, 8688.65, 6074.87, 0, 219.071, 199.468, 208.324, 31.3146
0, 0.00000, 6407.99, 8711.28, 6093.67, 0, 218.961, 199.27, 208.219, 31.3759
0, 0.00000, 6427.73, 8733.78, 6112.46, 0, 218.85, 199.071, 208.114, 31.4365
0, 0.00000, 6447.77, 8756.61, 6131.53, 0, 218.738, 198.869, 208.008, 31.4983
0, 0.00000, 6467.8, 8779.39, 6150.6, 0, 218.626, 198.667, 207.903, 31.56
0, 0.00000, 8562.3, 8473.81, 6229.11, 0, 193.07, 191.058, 209.809, 34.5439
0, 0.00000, 8584.82, 8495.53, 6248.3, 0, 192.858, 190.852, 209.673, 34.5739
0, 0.00000, 8607.75, 8517.17, 6267.63, 0, 192.668, 190.639, 209.554, 34.6376
0, 0.00000, 8630.65, 8538.76, 6286.94, 0, 192.478, 190.428, 209.435, 34.7011
0, 0.00000, 8653.85, 8560.65, 6306.53, 0, 192.285, 190.214, 209.315, 34.7656
0, 0.00000, 8677, 8582.5, 6326.11, 0, 192.093, 190, 209.195, 34.83
0, 0.00000, 8700.46, 8604.63, 6345.97, 0, 191.898, 189.784, 209.074, 34.8953
0, 0.00000, 8723.88, 8626.73, 6365.81, 0, 191.704, 189.568, 208.953, 34.9605
0, 0.00000, 8747.43, 8648.94, 6385.79, 0, 191.509, 189.352, 208.832, 35.0261
0, 0.00000, 8771.1, 8671.25, 6405.84, 0, 191.313, 189.134, 208.708, 35.0915
0, 0.00000, 8795.08, 8693.84, 6426.16, 0, 191.115, 188.914, 208.582, 35.158
0, 0.00000, 8819, 8716.39, 6446.47, 0, 190.917, 188.695, 208.458, 35.2246
0, 0.00000, 8843.06, 8739.06, 6466.9, 0, 190.718, 188.474, 208.333, 35.2916
0, 0.00000, 8560.67, 8825.92, 8534.26, 0, 183.927, 189.638, 183.37, 10.4634
0, 0.00000, 8583.53, 8848.63, 8557.37, 0, 183.726, 189.4, 183.164, 10.441
0, 0.00000, 8606.38, 8871.49, 8580.63, 0, 183.516, 189.168, 182.965, 10.4373
0, 0.00000, 8629.35, 8894.46, 8604.02, 0, 183.305, 188.936, 182.765, 10.4338
0, 0.00000, 8652.42, 8917.53, 8627.52, 0, 183.093, 188.702, 182.564, 10.4303
0, 0.00000, 8675.61, 8940.72, 8651.14, 0, 182.88, 188.468, 182.363, 10.4267
0, 0.00000, 8698.91, 8964.01, 8674.88, 0, 182.667, 188.233, 182.16, 10.4231
0, 0.00000, 8722.32, 8987.41, 8698.74, 0, 182.452, 187.997, 181.957, 10.4195
0, 0.00000, 8745.84, 9010.92, 8722.71, 0, 182.237, 187.76, 181.754, 10.4159
0, 0.00000, 8769.47, 9034.54, 8746.8, 0, 182.021, 187.523, 181.549, 10.4123
0, 0.00000, 8793.36, 9058.41, 8771.17, 0, 181.803, 187.283, 181.343, 10.4086
0, 0.00000, 8817.2, 9082.24, 8795.48, 0, 181.586, 187.044, 181.137, 10.405
0, 0.00000, 8841.15, 9106.16, 8819.92, 0, 181.368, 186.804, 180.93, 10.4013
0, 0.00000, 8865.36, 9130.35, 8844.63, 0, 181.147, 186.561, 180.722, 10.3976
0, 0.00000, 8889.67, 9154.64, 8869.44, 0, 180.926, 186.318, 180.513, 10.3939
0, 0.00000, 8914.09, 9179.03, 8894.37, 0, 180.704, 186.074, 180.303, 10.3902
0, 0.00000, 8938.46, 9203.36, 8919.26, 0, 180.483, 185.832, 180.094, 10.3865
0, 0.00000, 8963.24, 9228.11, 8944.57, 0, 180.259, 185.585, 179.881, 10.3828
0, 0.00000, 8987.96, 9252.79, 8969.83, 0, 180.035, 185.339, 179.67, 10.379
0, 0.00000, 9012.79, 9277.58, 8995.2, 0, 179.81, 185.092, 179.458, 10.3753
0, 0.00000, 9037.87, 9302.62, 9020.84, 0, 179.584, 184.844, 179.243, 10.3715
0, 0.00000, 9063.05, 9327.75, 9046.59, 0, 179.356, 184.594, 179.029, 10.3677
0, 0.00000, 9088.33, 9352.98, 9072.44, 0, 179.128, 184.344, 178.814, 10.3639
0, 0.00000, 9113.7, 9378.3, 9098.4, 0, 178.9, 184.093, 178.598, 10.3601
0, 0.00000, 9139.17, 9403.72, 9124.47, 0, 178.671, 183.842, 178.381, 10.3563
0, 0.00000, 9164.9, 9429.38, 9150.79, 0, 178.44, 183.589, 178.163, 10.3524
0, 0.00000, 9190.71, 9455.14, 9177.22, 0, 178.208, 183.335, 177.945, 10.3486
0, 0.00000, 9216.62, 9480.98, 9203.76, 0, 177.976, 183.08, 177.726, 10.3447
0, 0.00000, 9242.63, 9506.92, 9230.4, 0, 177.743, 182.825, 177.506, 10.3409
0, 0.00000, 9268.87, 9533.1, 9257.29, 0, 177.509, 182.568, 177.285, 10.337
0, 0.00000, 9295.21, 9559.37, 9284.29, 0, 177.274, 182.311, 177.063, 10.3331
0, 0.00000, 9321.65, 9585.72, 9311.39, 0, 177.038, 182.053, 176.841, 10.3292
0, 0.00000, 9348.32, 9612.31, 9338.74, 0, 176.8, 181.793, 176.617, 10.3252
0, 0.00000, 9375.08, 9638.99, 9366.19, 0, 176.563, 181.532, 176.393, 10.3213
0, 0.00000, 9401.93, 9665.76, 9393.74, 0, 176.324, 181.271, 176.169, 10.3174
0, 0.00000, 9429.02, 9692.76, 9421.54, 0, 176.084, 181.009, 175.943, 10.3134
0, 0.00000, 9456.19, 9719.84, 9449.44, 0, 175.843, 180.745, 175.716, 10.3095
0, 0.00000, 9483.45, 9747, 9477.44, 0, 175.602, 180.482, 175.489, 10.3055
0, 0.00000, 9510.95, 9774.4, 9505.69, 0, 175.36, 180.216, 175.261, 10.3016
0, 0.00000, 9538.52, 9801.88, 9534.03, 0, 175.117, 179.951, 175.032, 10.2976
0, 0.00000, 9566.34, 9829.58, 9562.61, 0, 174.872, 179.683, 174.802, 10.2936
0, 0.00000, 9594.23, 9857.37, 9591.29, 0, 174.627, 179.415, 174.571, 10.2896
0, 0.00000, 9622.21, 9885.23, 9620.07, 0, 174.381, 179.147, 174.341, 10.2856
0, 0.00000, 9650.41, 9913.32, 9649.09, 0, 174.134, 178.878, 174.108, 10.2816
0, 0.00000, 9678.84, 9941.63, 9678.35, 0, 173.886, 178.606, 173.875, 10.2776
0, 0.00000, 9707.35, 9970.02, 9707.7, 0, 173.637, 178.334, 173.641, 10.2736
0, 0.00000, 9735.94, 9998.49, 9737.14, 0, 173.388, 178.063, 173.407, 10.2696
0, 0.00000, 9764.75, 10027.2, 9766.83, 0, 173.137, 177.789, 173.172, 10.2655
0, 0.00000, 9793.79, 10056.1, 9796.75, 0, 172.885, 177.514, 172.935, 10.2615
0, 0.00000, 9822.9, 10085.1, 9826.76, 0, 172.632, 177.239, 172.698, 10.2574
0, 0.00000, 9852.08, 10114.1, 9856.86, 0, 172.38, 176.963, 172.461, 10.2534
0, 0.00000, 9881.63, 10143.5, 9887.34, 0, 172.125, 176.685, 172.222, 10.2494
0, 0.00000, 9911.12, 10172.8, 9917.76, 0, 171.87, 176.408, 171.984, 10.2453
0, 0.00000, 9940.96, 10202.5, 9948.56, 0, 171.614, 176.128, 171.743, 10.2413
0, 0.00000, 9970.87, 10232.3, 9979.45, 0, 171.357, 175.849, 171.502, 10.2372
0, 0.00000, 10001, 10262.3, 10010.6, 0, 171.099, 175.567, 171.26, 10.2332
0, 0.00000, 10031.2, 10292.3, 10041.8, 0, 170.84, 175.286, 171.018, 10.2291
0, 0.00000, 10061.6, 10322.5, 10073.2, 0, 170.581, 175.004, 170.775, 10.2251
0, 0.00000, 10092.1, 10352.9, 10104.7, 0, 170.321, 174.721, 170.532, 10.2211
0, 0.00000, 10122.9, 10383.5, 10136.6, 0, 170.059, 174.436, 170.287, 10.217
0, 0.00000, 10153.8, 10414.2, 10168.6, 0, 169.797, 174.151, 170.042, 10.213
0, 0.00000, 10184.9, 10445.2, 10200.8, 0, 169.534, 173.865, 169.796, 10.2089
0, 0.00000, 10216.1, 10476.2, 10233.1, 0, 169.27, 173.578, 169.55, 10.2049
0, 0.00000, 10247.6, 10507.5, 10265.8, 0, 169.005, 173.29, 169.302, 10.2009
0, 0.00000, 10279.2, 10538.9, 10298.5, 0, 168.739, 173.001, 169.054, 10.1969
0, 0.00000, 10310.8, 10570.4, 10331.3, 0, 168.474, 172.713, 168.806, 10.1929
0, 0.00000, 10342.8, 10602.1, 10364.5, 0, 168.206, 172.423, 168.556, 10.1889
0, 0.00000, 10375, 10634.1, 10397.9, 0, 167.938, 172.131, 168.306, 10.1849
0, 0.00000, 10407.3, 10666.2, 10431.4, 0, 167.669, 171.839, 168.055, 10.1809
0, 0.00000, 10439.7, 10698.4, 10465.1, 0, 167.4, 171.547, 167.804, 10.177
0, 0.00000, 10472.4, 10730.9, 10499, 0, 167.129, 171.254, 167.552, 10.173
0, 0.00000, 10505.2, 10763.5, 10533.1, 0, 166.858, 170.959, 167.299, 10.1691
0, 0.00000, 10538.3, 10796.3, 10567.5, 0, 166.586, 170.664, 167.046, 10.1652
0, 0.00000, 10571.5, 10829.4, 10602.1, 0, 166.313, 170.368, 166.792, 10.1612
0, 0.00000, 10604.8, 10862.4, 10636.7, 0, 166.04, 170.073, 166.538, 10.1574
0, 0.00000, 10638.4, 10895.8, 10671.8, 0, 165.766, 169.775, 166.283, 10.1535
0, 0.00000, 10672.3, 10929.4, 10707, 0, 165.49, 169.477, 166.027, 10.1496
0, 0.00000, 10706.2, 10963.1, 10742.3, 0, 165.215, 169.179, 165.771, 10.1458
0, 0.00000, 10740.4, 10997, 10778, 0, 164.938, 168.879, 165.514, 10.142
0, 0.00000, 10774.6, 11031.1, 10813.7, 0, 164.662, 168.58, 165.257, 10.1383
0, 0.00000, 10809.2, 11065.4, 10849.8, 0, 164.383, 168.278, 164.999, 10.1345
0, 0.00000, 10844, 11099.9, 10886.1, 0, 164.105, 167.977, 164.74, 10.1308
0, 0.00000, 10878.8, 11134.5, 10922.5, 0, 163.826, 167.676, 164.482, 10.1271
0, 0.00000, 10914, 11169.4, 10959.2, 0, 163.546, 167.373, 164.222, 10.1234
0, 0.00000, 10949.3, 11204.5, 10996.2, 0, 163.266, 167.07, 163.963, 10.1198
0, 0.00000, 10984.8, 11239.7, 11033.3, 0, 162.985, 166.766, 163.702, 10.1162
0, 0.00000, 11020.5, 11275.2, 11070.7, 0, 162.703, 166.462, 163.442, 10.1126
0, 0.00000, 11056.4, 11310.8, 11108.3, 0, 162.421, 166.157, 163.181, 10.1091
0, 0.00000, 11092.7, 11346.8, 11146.2, 0, 162.138, 165.851, 162.919, 10.1056
0, 0.00000, 11128.9, 11382.8, 11184.3, 0, 161.855, 165.546, 162.658, 10.1022
0, 0.00000, 11165.5, 11419.1, 11222.6, 0, 161.571, 165.239, 162.396, 10.0988
0, 0.00000, 11202.3, 11455.7, 11261.2, 0, 161.287, 164.934, 162.133, 10.0938
0, 0.00000, 11239.3, 11492.5, 11299.9, 0, 161.003, 164.629, 161.87, 10.0888
0, 0.00000, 11276.4, 11529.5, 11338.9, 0, 160.719, 164.324, 161.607, 10.0838
0, 0.00000, 11313.9, 11566.8, 11378.2, 0, 160.433, 164.017, 161.343, 10.0789
0, 0.00000, 11351.6, 11604.3, 11417.8, 0, 160.148, 163.711, 161.079, 10.074
0, 0.00000, 11389.4, 11641.9, 11457.5, 0, 159.862, 163.404, 160.815, 10.0691
0, 0.00000, 11427.5, 11679.8, 11497.5, 0, 159.576, 163.097, 160.552, 10.0643
0, 0.00000, 11465.8, 11717.9, 11537.8, 0, 159.289, 162.79, 160.287, 10.0595
0, 0.00000, 11504.3, 11756.3, 11578.3, 0, 159.002, 162.482, 160.023, 10.0549
0, 0.00000, 11543, 11794.8, 11619.1, 0, 158.715, 162.175, 159.759, 10.0509
0, 0.00000, 11581.9, 11833.5, 11660.1, 0, 158.428, 161.868, 159.495, 10.047
0, 0.00000, 11621.1, 11872.5, 11701.4, 0, 158.14, 161.56, 159.231, 10.0433
0, 0.00000, 11660.6, 11911.8, 11743.1, 0, 157.851, 161.251, 158.967, 10.0396
0, 0.00000, 11700.2, 11951.3, 11784.9, 0, 157.564, 160.944, 158.703, 10.0354
0, 0.00000, 11740.1, 11991, 11827, 0, 157.276, 160.636, 158.439, 10.0311
0, 0.00000, 11780.1, 12030.9, 11869.4, 0, 156.988, 160.329, 158.176, 10.0269
0, 0.00000, 11820.5, 12071.2, 11912.1, 0, 156.7, 160.021, 157.912, 10.0227
0, 0.00000, 11861.1, 12111.6, 11955, 0, 156.412, 159.714, 157.649, 10.0186
0, 0.00000, 11902, 12152.4, 11998.3, 0, 156.123, 159.406, 157.385, 10.0146
0, 0.00000, 11943.3, 12193.9, 12041.7, 0, 155.84, 159.108, 157.123, 10.0107
0, 0.00000, 11985.5, 12236.9, 12085.5, 0, 155.561, 158.821, 156.86, 10.0005
0, 0.00000, 12028.6, 12282.2, 12129.1, 0, 155.292, 158.56, 156.594, 9.95477
0, 0.00000, 12072, 12327.9, 12172.9, 0, 155.025, 158.306, 156.326, 9.90538
0, 0.00000, 12115.8, 12374, 12217.1, 0, 154.759, 158.052, 156.058, 9.85602
0, 0.00000, 12159.5, 12420.7, 12262.7, 0, 154.491, 157.802, 155.804, 9.82811
0, 0.00000, 12204.8, 12467.7, 12309.5, 0, 154.238, 157.554, 155.561, 9.80779
0, 0.00000, 12251.5, 12515, 12357.3, 0, 153.998, 157.305, 155.328, 9.78642
0, 0.00000, 12299.1, 12563, 12406.6, 0, 153.767, 157.062, 155.111, 9.76177
0, 0.00000, 12347, 12611.2, 12456.2, 0, 153.539, 156.82, 154.897, 9.73624
0, 0.00000, 12395.9, 12659.7, 12506.4, 0, 153.316, 156.578, 154.685, 9.70773
0, 0.00000, 12445.2, 12708.6, 12557, 0, 153.097, 156.335, 154.474, 9.67723
0, 0.00000, 12495.4, 12757.5, 12608, 0, 152.885, 156.093, 154.266, 9.64349
0, 0.00000, 12546, 12806.7, 12659.4, 0, 152.677, 155.851, 154.06, 9.60716
0, 0.00000, 12597.2, 12856.3, 12711.3, 0, 152.47, 155.609, 153.855, 9.57067
0, 0.00000, 12648.6, 12906.3, 12763.5, 0, 152.264, 155.368, 153.651, 9.53428
0, 0.00000, 12700.3, 12956.5, 12816.1, 0, 152.06, 155.128, 153.449, 9.498
0, 0.00000, 12752.3, 13007, 12869, 0, 151.856, 154.89, 153.249, 9.46183
0, 0.00000, 12804.8, 13057.9, 12922.3, 0, 151.654, 154.653, 153.049, 9.4257
0, 0.00000, 12857.7, 13109.2, 12976.2, 0, 151.453, 154.417, 152.851, 9.38959
0, 0.00000, 12910.8, 13160.8, 13030.2, 0, 151.253, 154.182, 152.655, 9.35367
0, 0.00000, 12964.4, 13212.7, 13084.8, 0, 151.055, 153.949, 152.461, 9.31781
0, 0.00000, 13018.3, 13265, 13139.7, 0, 150.858, 153.718, 152.268, 9.28205
0, 0.00000, 13072.6, 13317.6, 13195, 0, 150.663, 153.488, 152.077, 9.24642
0, 0.00000, 13127.2, 13370.5, 13250.7, 0, 150.47, 153.26, 151.889, 9.21092
0, 0.00000, 13182.2, 13423.9, 13306.9, 0, 150.278, 153.034, 151.702, 9.17547
0, 0.00000, 13237.6, 13477.5, 13363.3, 0, 150.088, 152.81, 151.517, 9.14021
0, 0.00000, 13293.4, 13531.5, 13420.3, 0, 149.9, 152.587, 151.335, 9.10502
0, 0.00000, 13349.6, 13586, 13477.7, 0, 149.714, 152.367, 151.155, 9.06994
0, 0.00000, 13406.2, 13640.8, 13535.6, 0, 149.531, 152.149, 150.977, 9.035
0, 0.00000, 13463, 13695.8, 13593.7, 0, 149.35, 151.933, 150.803, 9.00026
0, 0.00000, 13520.4, 13751.3, 13652.4, 0, 149.17, 151.72, 150.631, 8.9656
0, 0.00000, 13578.2, 13807.3, 13711.6, 0, 148.994, 151.509, 150.461, 8.93106
0, 0.00000, 13636.2, 13863.4, 13771.1, 0, 148.82, 151.301, 150.295, 8.89673
0, 0.00000, 13694.7, 13920.1, 13831, 0, 148.649, 151.095, 150.131, 8.86254
0, 0.00000, 13754.5, 13978.5, 13891.5, 0, 148.486, 150.906, 149.971, 8.82875
0, 0.00000, 13814.9, 14037.6, 13952.5, 0, 148.331, 150.723, 149.814, 8.79391
0, 0.00000, 13875.7, 14097, 14013.9, 0, 148.179, 150.544, 149.661, 8.75917
0, 0.00000, 13936.9, 14156.9, 14075.8, 0, 148.03, 150.368, 149.511, 8.72458
0, 0.00000, 13998.7, 14217.1, 14138.2, 0, 147.886, 150.195, 149.366, 8.69021
0, 0.00000, 14062.7, 14278.2, 14202.7, 0, 147.76, 150.028, 149.236, 8.65627
0, 0.00000, 14127.3, 14340.3, 14268.8, 0, 147.648, 149.874, 149.127, 8.61692
0, 0.00000, 14192.4, 14402.8, 14335.5, 0, 147.535, 149.723, 149.023, 8.58353
0, 0.00000, 14257.8, 14465.8, 14402.6, 0, 147.425, 149.576, 148.924, 8.55036
0, 0.00000, 14324, 14529.3, 14470.5, 0, 147.32, 149.433, 148.828, 8.51731
0, 0.00000, 14390.4, 14593.2, 14538.8, 0, 147.22, 149.295, 148.738, 8.48455
0, 0.00000, 14457.4, 14657.5, 14607.6, 0, 147.123, 149.161, 148.653, 8.45199
0, 0.00000, 14524.9, 14722.4, 14677, 0, 147.032, 149.031, 148.573, 8.41963
0, 0.00000, 14593, 14787.8, 14747.1, 0, 146.945, 148.907, 148.498, 8.38747
0, 0.00000, 14661.5, 14853.5, 14817.6, 0, 146.863, 148.787, 148.428, 8.35558
0, 0.00000, 14730.6, 14919.8, 14888.8, 0, 146.787, 148.673, 148.364, 8.32388
0, 0.00000, 14800, 14986.4, 14960.4, 0, 146.716, 148.565, 148.306, 8.29253
0, 0.00000, 14869.8, 15053.3, 15032.8, 0, 146.643, 148.454, 148.253, 8.26699
0, 0.00000, 14939.2, 15118.7, 15105.6, 0, 146.573, 148.338, 148.208, 8.24341
0, 0.00000, 15007.3, 15181.8, 15177.3, 0, 146.492, 148.201, 148.154, 8.22929
0, 0.00000, 15075.2, 15245.5, 15249.2, 0, 146.408, 148.066, 148.101, 8.2135
0, 0.00000, 15142.6, 15309.6, 15321.3, 0, 146.323, 147.939, 148.052, 8.20023
0, 0.00000, 15210, 15373.8, 15392.7, 0, 146.238, 147.816, 147.997, 8.19032
0, 0.00000, 15278, 15438.5, 15464.7, 0, 146.158, 147.697, 147.947, 8.18207
0, 0.00000, 15346.1, 15503.4, 15536.9, 0, 146.085, 147.585, 147.904, 8.17452
0, 0.00000, 15414.9, 15568.9, 15609.8, 0, 146.019, 147.479, 147.867, 8.16762
0, 0.00000, 15484.3, 15634.8, 15683.4, 0, 145.959, 147.381, 147.839, 8.16134
0, 0.00000, 15553.9, 15701.1, 15757.4, 0, 145.907, 147.29, 147.818, 8.15573
0, 0.00000, 15624, 15767.7, 15831.9, 0, 145.862, 147.207, 147.806, 8.1508
0, 0.00000, 15694.6, 15834.8, 15907.1, 0, 145.825, 147.131, 147.803, 8.1473
0, 0.00000, 15765.6, 15902.4, 15983, 0, 145.795, 147.063, 147.808, 8.14467
0, 0.00000, 15837.4, 15970.5, 16059.6, 0, 145.774, 147.003, 147.822, 8.14281
0, 0.00000, 15909.3, 16038.9, 16136.5, 0, 145.761, 146.951, 147.845, 8.14171
0, 0.00000, 15981.9, 16107.9, 16214.2, 0, 145.757, 146.909, 147.878, 8.14145
0, 0.00000, 16054.7, 16177, 16292.4, 0, 145.76, 146.873, 147.921, 8.14385
0, 0.00000, 16128.1, 16246.6, 16371.3, 0, 145.772, 146.847, 147.973, 8.14772
0, 0.00000, 16202, 16316.7, 16450.9, 0, 145.794, 146.829, 148.036, 8.15257
0, 0.00000, 16276.2, 16387.1, 16530.9, 0, 145.825, 146.821, 148.11, 8.15838
0, 0.00000, 16351.1, 16458.1, 16611.8, 0, 145.865, 146.824, 148.194, 8.16521
0, 0.00000, 16426.4, 16529.5, 16693.2, 0, 145.916, 146.836, 148.29, 8.17307
0, 0.00000, 16502.1, 16601.4, 16775.2, 0, 145.977, 146.859, 148.397, 8.18198
0, 0.00000, 16578.6, 16674.7, 16857.7, 0, 146.051, 146.9, 148.513, 8.18648
0, 0.00000, 16655.4, 16747.7, 16941.2, 0, 146.133, 146.946, 148.644, 8.19859
0, 0.00000, 16732.7, 16821.1, 17025.3, 0, 146.226, 147.002, 148.787, 8.21102
0, 0.00000, 16810.3, 16894.7, 17109.9, 0, 146.331, 147.07, 148.943, 8.22459
0, 0.00000, 16887.6, 16967.6, 17195.3, 0, 146.441, 147.138, 149.111, 8.23912
0, 0.00000, 16963.3, 17040.8, 17280, 0, 146.544, 147.215, 149.284, 8.25446
0, 0.00000, 17039.5, 17114.5, 17365.5, 0, 146.658, 147.306, 149.468, 8.27129
0, 0.00000, 17115.9, 17188.1, 17450.6, 0, 146.784, 147.406, 149.659, 8.28923
0, 0.00000, 17192.8, 17261.5, 17535.4, 0, 146.923, 147.513, 149.855, 8.30844
0, 0.00000, 17270.2, 17335.5, 17620.9, 0, 147.074, 147.633, 150.065, 8.32913
0, 0.00000, 17348, 17409.9, 17707, 0, 147.238, 147.767, 150.29, 8.35116
0, 0.00000, 17425.4, 17485.3, 17793.6, 0, 147.409, 147.917, 150.527, 8.37392
0, 0.00000, 17502.4, 17561.3, 17880.3, 0, 147.586, 148.083, 150.776, 8.39946
0, 0.00000, 17579.7, 17637.6, 17967.5, 0, 147.777, 148.264, 151.04, 8.42799
0, 0.00000, 17657.6, 17714.6, 18055.5, 0, 147.982, 148.46, 151.32, 8.45782
0, 0.00000, 17735.8, 17792, 18144.1, 0, 148.201, 148.672, 151.617, 8.48892
0, 0.00000, 17814.5, 17869.9, 18233.4, 0, 148.436, 148.898, 151.93, 8.52135
0, 0.00000, 17893.8, 17948.4, 18323.5, 0, 148.686, 149.141, 152.26, 8.55519
0, 0.00000, 17973.1, 18027, 18413.8, 0, 148.95, 149.398, 152.606, 8.59023
0, 0.00000, 18053, 18106.3, 18505, 0, 149.23, 149.672, 152.97, 8.62682
0, 0.00000, 18133.4, 18186.2, 18596.9, 0, 149.526, 149.963, 153.353, 8.66489
0, 0.00000, 18214.3, 18266.6, 18689.7, 0, 149.839, 150.271, 153.754, 8.70453
0, 0.00000, 18295.1, 18347, 18782.4, 0, 150.167, 150.594, 154.171, 8.74545
0, 0.00000, 18377, 18428.5, 18876.6, 0, 150.513, 150.938, 154.61, 8.78832
0, 0.00000, 18458.8, 18510.1, 18971, 0, 150.875, 151.297, 155.067, 8.83259
0, 0.00000, 18541.1, 18592.2, 19066.1, 0, 151.255, 151.675, 155.543, 8.87858
0, 0.00000, 18623.9, 18675, 19162, 0, 151.653, 152.071, 156.04, 8.9264
0, 0.00000, 18706.9, 18758, 19258.4, 0, 152.067, 152.486, 156.556, 8.97586
0, 0.00000, 18790.1, 18841.3, 19355.2, 0, 152.499, 152.918, 157.091, 9.02702
0, 0.00000, 18874, 18925.5, 19453.1, 0, 152.951, 153.371, 157.65, 9.08035
0, 0.00000, 18958.4, 19010.2, 19551.8, 0, 153.422, 153.845, 158.23, 9.13564
0, 0.00000, 19042.5, 19094.8, 19650.4, 0, 153.908, 154.335, 158.828, 9.19251
0, 0.00000, 19128, 19180.7, 19750.8, 0, 154.419, 154.85, 159.454, 9.25209
0, 0.00000, 19212.4, 19265.9, 19850.4, 0, 154.942, 155.377, 160.093, 9.31281
0, 0.00000, 19298.5, 19352.8, 19952.1, 0, 155.491, 155.934, 160.764, 9.37667
0, 0.00000, 19384.6, 19439.8, 20054.1, 0, 156.059, 156.509, 161.455, 9.44251
0, 0.00000, 19470.6, 19527, 20156.3, 0, 156.644, 157.103, 162.167, 9.51035
0, 0.00000, 19556.4, 19614, 20258.5, 0, 157.246, 157.714, 162.898, 9.5801
0, 0.00000, 19643.9, 19702.9, 20363.1, 0, 157.877, 158.357, 163.663, 9.65345
0, 0.00000, 19731.8, 19792.4, 20468.4, 0, 158.53, 159.023, 164.455, 9.72941
0, 0.00000, 19820.5, 19882.9, 20575.1, 0, 159.208, 159.716, 165.276, 9.80851
0, 0.00000, 19928.4, 19993.2, 20705.4, 0, 160.071, 160.591, 166.311, 9.90568
0, 0.00000, 19990.8, 20057, 20780.7, 0, 160.568, 161.106, 166.918, 9.96661
0, 0.00000, 5424.02, 5656.56, 5368.37, 0, 221.987, 231.512, 219.732, 11.5812
0, 0.00000, 5438.54, 5671.38, 5382.85, 0, 221.906, 231.408, 219.633, 11.527
0, 0.00000, 5453.28, 5686.41, 5397.41, 0, 221.825, 231.309, 219.551, 11.5257
0, 0.00000, 5468.18, 5701.59, 5412.12, 0, 221.743, 231.21, 219.469, 11.524
0, 0.00000, 5483.06, 5716.76, 5426.83, 0, 221.661, 231.11, 219.387, 11.5224
0, 0.00000, 5497.94, 5731.93, 5441.53, 0, 221.58, 231.011, 219.305, 11.5208
0, 0.00000, 5512.98, 5747.24, 5456.38, 0, 221.498, 230.912, 219.223, 11.5192
0, 0.00000, 5528.16, 5762.71, 5471.38, 0, 221.415, 230.811, 219.14, 11.5176
0, 0.00000, 5543.34, 5778.17, 5486.37, 0, 221.333, 230.71, 219.057, 11.5159
0, 0.00000, 5558.67, 5793.79, 5501.52, 0, 221.249, 230.609, 218.974, 11.5143
0, 0.00000, 5573.99, 5809.4, 5516.66, 0, 221.167, 230.508, 218.89, 11.5127
0, 0.00000, 5589.47, 5825.15, 5531.95, 0, 221.083, 230.407, 218.807, 11.5111
0, 0.00000, 5604.94, 5840.9, 5547.23, 0, 221, 230.305, 218.723, 11.5094
0, 0.00000, 5620.56, 5856.81, 5562.66, 0, 220.916, 230.203, 218.639, 11.5078
0, 0.00000, 5636.33, 5872.86, 5578.24, 0, 220.831, 230.1, 218.554, 11.5062
0, 0.00000, 5652.09, 5888.91, 5593.82, 0, 220.747, 229.997, 218.47, 11.5046
0, 0.00000, 5668.01, 5905.11, 5609.54, 0, 220.662, 229.894, 218.385, 11.503
0, 0.00000, 5683.92, 5921.3, 5625.26, 0, 220.578, 229.791, 218.3, 11.5013
0, 0.00000, 5699.98, 5937.64, 5641.13, 0, 220.492, 229.687, 218.214, 11.4997
0, 0.00000, 5716.19, 5954.13, 5657.15, 0, 220.406, 229.582, 218.128, 11.4981
0, 0.00000, 5732.4, 5970.61, 5673.16, 0, 220.321, 229.478, 218.043, 11.4965
0, 0.00000, 5748.75, 5987.25, 5689.31, 0, 220.235, 229.373, 217.956, 11.4949
0, 0.00000, 5765.1, 6003.87, 5705.47, 0, 220.149, 229.268, 217.871, 11.4933
0, 0.00000, 5781.76, 6020.81, 5721.93, 0, 220.062, 229.162, 217.783, 11.4916
0, 0.00000, 5798.25, 6037.58, 5738.22, 0, 219.976, 229.057, 217.697, 11.49
0, 0.00000, 5815.05, 6054.66, 5754.82, 0, 219.888, 228.95, 217.609, 11.4884
0, 0.00000, 5831.85, 6071.73, 5771.41, 0, 219.801, 228.843, 217.522, 11.4868
0, 0.00000, 5848.79, 6088.95, 5788.15, 0, 219.713, 228.736, 217.434, 11.4852
0, 0.00000, 5865.73, 6106.15, 5804.89, 0, 219.626, 228.629, 217.346, 11.4836
0, 0.00000, 5882.81, 6123.51, 5821.77, 0, 219.537, 228.521, 217.258, 11.482
0, 0.00000, 5900.05, 6141.02, 5838.8, 0, 219.449, 228.413, 217.17, 11.4804
0, 0.00000, 5917.28, 6158.52, 5855.83, 0, 219.361, 228.305, 217.081, 11.4788
0, 0.00000, 5934.65, 6176.17, 5873, 0, 219.272, 228.197, 216.993, 11.4772
0, 0.00000, 5952.18, 6193.97, 5890.32, 0, 219.183, 228.088, 216.903, 11.4756
0, 0.00000, 5969.86, 6211.92, 5907.79, 0, 219.093, 227.978, 216.813, 11.474
0, 0.00000, 5987.53, 6229.86, 5925.25, 0, 219.003, 227.868, 216.724, 11.4725
0, 0.00000, 6005.35, 6247.95, 5942.86, 0, 218.913, 227.758, 216.634, 11.4709
0, 0.00000, 6023.32, 6266.19, 5960.62, 0, 218.823, 227.647, 216.544, 11.4693
0, 0.00000, 6041.28, 6284.42, 5978.37, 0, 218.733, 227.537, 216.454, 11.4677
0, 0.00000, 6059.39, 6302.79, 5996.27, 0, 218.642, 227.426, 216.363, 11.4662
0, 0.00000, 6077.65, 6321.32, 6014.31, 0, 218.551, 227.315, 216.272, 11.4646
0, 0.00000, 6096.06, 6339.99, 6032.5, 0, 218.46, 227.202, 216.181, 11.463
0, 0.00000, 6114.46, 6358.65, 6050.69, 0, 218.369, 227.091, 216.09, 11.4615
0, 0.00000, 6133.01, 6377.46, 6069.02, 0, 218.277, 226.978, 215.998, 11.4599
0, 0.00000, 6151.71, 6396.42, 6087.5, 0, 218.185, 226.865, 215.906, 11.4584
0, 0.00000, 6170.4, 6415.37, 6105.98, 0, 218.093, 226.753, 215.815, 11.4568
0, 0.00000, 6189.4, 6434.63, 6124.75, 0, 218, 226.639, 215.722, 11.4553
0, 0.00000, 6208.39, 6453.87, 6143.52, 0, 217.908, 226.525, 215.63, 11.4537
0, 0.00000, 6227.53, 6473.27, 6162.43, 0, 217.815, 226.411, 215.537, 11.4522
0, 0.00000, 6315.84, 8609.75, 6003.55, 0, 220.132, 200.906, 209.245, 31.1296
0, 0.00000, 6335.17, 8631.79, 6021.91, 0, 220.019, 200.686, 209.138, 31.248
0, 0.00000, 6354.53, 8654.03, 6040.26, 0, 219.915, 200.496, 209.037, 31.3087
0, 0.00000, 6374.02, 8676.42, 6058.75, 0, 219.81, 200.304, 208.936, 31.3698
0, 0.00000, 6393.66, 8698.95, 6077.38, 0, 219.705, 200.111, 208.834, 31.4314
0, 0.00000, 6413.44, 8721.58, 6096.16, 0, 219.598, 199.917, 208.733, 31.4932
0, 0.00000, 6433.34, 8744.3, 6115.07, 0, 219.491, 199.72, 208.631, 31.5551
0, 0.00000, 6453.39, 8767.15, 6134.13, 0, 219.383, 199.522, 208.528, 31.6175
0, 0.00000, 6473.42, 8789.97, 6153.17, 0, 219.276, 199.324, 208.426, 31.6798
0, 0.00000, 8574.39, 8482.85, 6232.76, 0, 193.755, 191.664, 210.373, 34.614
0, 0.00000, 8597.21, 8504.72, 6252.07, 0, 193.546, 191.463, 210.244, 34.667
0, 0.00000, 8620.19, 8526.38, 6271.38, 0, 193.36, 191.255, 210.129, 34.7313
0, 0.00000, 8643.31, 8548.16, 6290.83, 0, 193.173, 191.046, 210.013, 34.796
0, 0.00000, 8666.56, 8570.06, 6310.41, 0, 192.985, 190.835, 209.897, 34.8611
0, 0.00000, 8689.77, 8591.93, 6329.97, 0, 192.797, 190.626, 209.781, 34.9262
0, 0.00000, 8713.28, 8614.08, 6349.82, 0, 192.607, 190.413, 209.664, 34.9921
0, 0.00000, 8736.93, 8636.36, 6369.79, 0, 192.416, 190.2, 209.547, 35.0585
0, 0.00000, 8760.53, 8658.59, 6389.75, 0, 192.226, 189.988, 209.429, 35.1247
0, 0.00000, 8784.43, 8681.08, 6409.93, 0, 192.033, 189.773, 209.308, 35.1913
0, 0.00000, 8808.29, 8703.53, 6430.09, 0, 191.84, 189.558, 209.188, 35.2581
0, 0.00000, 8832.44, 8726.27, 6450.53, 0, 191.646, 189.341, 209.067, 35.3259
0, 0.00000, 8856.55, 8748.96, 6470.95, 0, 191.452, 189.125, 208.946, 35.3936
0, 0.00000, 8572.58, 8837.24, 8544.54, 0, 184.614, 190.327, 184.022, 10.5069
0, 0.00000, 8595.65, 8860.14, 8567.83, 0, 184.416, 190.09, 183.818, 10.4818
0, 0.00000, 8618.55, 8883.03, 8591.13, 0, 184.211, 189.863, 183.623, 10.4784
0, 0.00000, 8641.56, 8906.04, 8614.54, 0, 184.004, 189.635, 183.427, 10.4752
0, 0.00000, 8664.84, 8929.31, 8638.24, 0, 183.795, 189.405, 183.229, 10.4719
0, 0.00000, 8688.08, 8952.54, 8661.9, 0, 183.587, 189.175, 183.032, 10.4686
0, 0.00000, 8711.58, 8976.03, 8685.83, 0, 183.377, 188.943, 182.833, 10.4653
0, 0.00000, 8735.04, 8999.47, 8709.72, 0, 183.167, 188.712, 182.635, 10.462
0, 0.00000, 8758.77, 9023.18, 8733.9, 0, 182.955, 188.478, 182.434, 10.4587
0, 0.00000, 8782.45, 9046.84, 8758.02, 0, 182.744, 188.245, 182.234, 10.4554
0, 0.00000, 8806.39, 9070.76, 8782.43, 0, 182.531, 188.01, 182.032, 10.452
0, 0.00000, 8830.29, 9094.63, 8806.79, 0, 182.318, 187.775, 181.831, 10.4487
0, 0.00000, 8854.45, 9118.76, 8831.42, 0, 182.103, 187.538, 181.628, 10.4453
0, 0.00000, 8878.71, 9142.99, 8856.17, 0, 181.888, 187.301, 181.424, 10.4419
0, 0.00000, 8903.08, 9167.33, 8881.03, 0, 181.671, 187.063, 181.219, 10.4385
0, 0.00000, 8927.56, 9191.77, 8906, 0, 181.454, 186.824, 181.014, 10.4351
0, 0.00000, 8952.3, 9216.46, 8931.25, 0, 181.235, 186.583, 180.807, 10.4317
0, 0.00000, 8976.98, 9241.1, 8956.45, 0, 181.017, 186.342, 180.601, 10.4283
0, 0.00000, 9001.92, 9266, 8981.92, 0, 180.797, 186.1, 180.393, 10.4249
0, 0.00000, 9026.81, 9290.84, 9007.34, 0, 180.577, 185.858, 180.186, 10.4214
0, 0.00000, 9051.96, 9315.94, 9033.03, 0, 180.356, 185.615, 179.977, 10.418
0, 0.00000, 9077.36, 9341.28, 9058.98, 0, 180.132, 185.369, 179.766, 10.4145
0, 0.00000, 9102.71, 9366.57, 9084.89, 0, 179.909, 185.124, 179.555, 10.411
0, 0.00000, 9128.15, 9391.95, 9110.91, 0, 179.686, 184.878, 179.345, 10.4076
0, 0.00000, 9153.85, 9417.59, 9137.18, 0, 179.461, 184.631, 179.132, 10.4041
0, 0.00000, 9179.65, 9443.31, 9163.57, 0, 179.235, 184.382, 178.919, 10.4006
0, 0.00000, 9205.54, 9469.13, 9190.06, 0, 179.009, 184.134, 178.706, 10.3971
0, 0.00000, 9231.68, 9495.2, 9216.81, 0, 178.78, 183.883, 178.491, 10.3936
0, 0.00000, 9257.91, 9521.36, 9243.67, 0, 178.552, 183.632, 178.275, 10.39
0, 0.00000, 9284.24, 9547.61, 9270.63, 0, 178.322, 183.38, 178.059, 10.3865
0, 0.00000, 9310.66, 9573.95, 9297.69, 0, 178.093, 183.128, 177.843, 10.383
0, 0.00000, 9337.33, 9600.53, 9325.01, 0, 177.861, 182.874, 177.625, 10.3794
0, 0.00000, 9364.09, 9627.2, 9352.44, 0, 177.629, 182.619, 177.406, 10.3759
0, 0.00000, 9390.94, 9653.95, 9379.96, 0, 177.397, 182.364, 177.187, 10.3723
0, 0.00000, 9417.88, 9680.8, 9407.59, 0, 177.164, 182.109, 176.968, 10.3688
0, 0.00000, 9445.06, 9707.88, 9435.47, 0, 176.929, 181.852, 176.748, 10.3652
0, 0.00000, 9472.48, 9735.2, 9463.6, 0, 176.693, 181.593, 176.526, 10.3616
0, 0.00000, 9499.84, 9762.45, 9491.68, 0, 176.458, 181.335, 176.304, 10.3581
0, 0.00000, 9527.59, 9790.08, 9520.16, 0, 176.22, 181.074, 176.08, 10.3545
0, 0.00000, 9555.27, 9817.65, 9548.59, 0, 175.982, 180.814, 175.857, 10.3509
0, 0.00000, 9583.19, 9845.45, 9577.26, 0, 175.743, 180.552, 175.633, 10.3473
0, 0.00000, 9611.19, 9873.33, 9606.04, 0, 175.504, 180.29, 175.408, 10.3437
0, 0.00000, 9639.42, 9901.45, 9635.06, 0, 175.263, 180.027, 175.182, 10.3401
0, 0.00000, 9667.74, 9929.64, 9664.17, 0, 175.022, 179.763, 174.956, 10.3365
0, 0.00000, 9696.29, 9958.05, 9693.53, 0, 174.78, 179.497, 174.728, 10.3329
0, 0.00000, 9724.92, 9986.55, 9722.99, 0, 174.537, 179.231, 174.5, 10.3293
0, 0.00000, 9753.78, 10015.3, 9752.68, 0, 174.292, 178.964, 174.271, 10.3257
0, 0.00000, 9782.72, 10044.1, 9782.48, 0, 174.048, 178.697, 174.041, 10.3221
0, 0.00000, 9811.88, 10073.1, 9812.51, 0, 173.802, 178.428, 173.811, 10.3185
0, 0.00000, 9841.13, 10102.2, 9842.63, 0, 173.556, 178.159, 173.58, 10.3149
0, 0.00000, 9870.6, 10131.5, 9873, 0, 173.308, 177.888, 173.348, 10.3113
0, 0.00000, 9900.29, 10161, 9903.6, 0, 173.059, 177.616, 173.115, 10.3077
0, 0.00000, 9930.05, 10190.6, 9934.3, 0, 172.81, 177.344, 172.882, 10.3041
0, 0.00000, 9959.9, 10220.3, 9965.08, 0, 172.561, 177.072, 172.649, 10.3005
0, 0.00000, 9989.96, 10250.2, 9996.1, 0, 172.31, 176.798, 172.414, 10.2969
0, 0.00000, 10020.2, 10280.3, 10027.4, 0, 172.059, 176.524, 172.179, 10.2934
0, 0.00000, 10050.7, 10310.6, 10058.8, 0, 171.806, 176.247, 171.942, 10.2898
0, 0.00000, 10081.3, 10341, 10090.4, 0, 171.553, 175.971, 171.706, 10.2862
0, 0.00000, 10112, 10371.5, 10122.1, 0, 171.299, 175.695, 171.469, 10.2827
0, 0.00000, 10143, 10402.3, 10154.1, 0, 171.044, 175.417, 171.23, 10.2791
0, 0.00000, 10174, 10433.2, 10186.3, 0, 170.789, 175.138, 170.992, 10.2755
0, 0.00000, 10205.3, 10464.3, 10218.6, 0, 170.532, 174.859, 170.753, 10.272
0, 0.00000, 10236.8, 10495.6, 10251.2, 0, 170.274, 174.578, 170.512, 10.2685
0, 0.00000, 10268.4, 10527, 10283.9, 0, 170.017, 174.297, 170.272, 10.265
0, 0.00000, 10300.2, 10558.5, 10316.8, 0, 169.758, 174.015, 170.031, 10.2615
0, 0.00000, 10332.1, 10590.3, 10350, 0, 169.499, 173.733, 169.789, 10.258
0, 0.00000, 10364.3, 10622.3, 10383.3, 0, 169.238, 173.449, 169.546, 10.2545
0, 0.00000, 10396.6, 10654.3, 10416.8, 0, 168.977, 173.165, 169.303, 10.251
0, 0.00000, 10429.1, 10686.6, 10450.4, 0, 168.716, 172.881, 169.06, 10.2476
0, 0.00000, 10461.7, 10719, 10484.3, 0, 168.454, 172.595, 168.816, 10.2442
0, 0.00000, 10494.6, 10751.7, 10518.5, 0, 168.19, 172.309, 168.571, 10.2408
0, 0.00000, 10527.7, 10784.5, 10552.8, 0, 167.926, 172.022, 168.325, 10.2374
0, 0.00000, 10561, 10817.5, 10587.4, 0, 167.661, 171.734, 168.079, 10.234
0, 0.00000, 10594.4, 10850.8, 10622.2, 0, 167.396, 171.445, 167.832, 10.2307
0, 0.00000, 10628, 10884.1, 10657.1, 0, 167.13, 171.156, 167.586, 10.2274
0, 0.00000, 10661.7, 10917.6, 10692.2, 0, 166.864, 170.867, 167.339, 10.2241
0, 0.00000, 10695.8, 10951.4, 10727.7, 0, 166.596, 170.576, 167.09, 10.2208
0, 0.00000, 10730, 10985.3, 10763.2, 0, 166.328, 170.285, 166.842, 10.2176
0, 0.00000, 10764.3, 11019.4, 10799, 0, 166.06, 169.994, 166.593, 10.2144
0, 0.00000, 10799, 11053.8, 10835.1, 0, 165.79, 169.701, 166.343, 10.2112
0, 0.00000, 10833.7, 11088.3, 10871.3, 0, 165.52, 169.408, 166.093, 10.2081
0, 0.00000, 10868.6, 11122.9, 10907.8, 0, 165.25, 169.115, 165.843, 10.205
0, 0.00000, 10903.9, 11157.9, 10944.6, 0, 164.979, 168.821, 165.592, 10.2019
0, 0.00000, 10939.2, 11192.9, 10981.5, 0, 164.707, 168.527, 165.341, 10.1989
0, 0.00000, 10974.7, 11228.2, 11018.6, 0, 164.436, 168.232, 165.09, 10.1959
0, 0.00000, 11010.6, 11263.7, 11056, 0, 164.163, 167.936, 164.838, 10.1929
0, 0.00000, 11046.5, 11299.4, 11093.6, 0, 163.89, 167.641, 164.586, 10.19
0, 0.00000, 11082.7, 11335.3, 11131.5, 0, 163.616, 167.344, 164.334, 10.1872
0, 0.00000, 11119.1, 11371.4, 11169.6, 0, 163.342, 167.047, 164.081, 10.1844
0, 0.00000, 11155.8, 11407.7, 11207.9, 0, 163.067, 166.749, 163.828, 10.1816
0, 0.00000, 11192.6, 11444.3, 11246.5, 0, 162.792, 166.452, 163.575, 10.1788
0, 0.00000, 11229.6, 11481.1, 11285.3, 0, 162.518, 166.156, 163.321, 10.1745
0, 0.00000, 11266.8, 11518.1, 11324.2, 0, 162.243, 165.86, 163.067, 10.1702
0, 0.00000, 11304.4, 11555.5, 11363.6, 0, 161.967, 165.562, 162.813, 10.1659
0, 0.00000, 11342.1, 11593, 11403.1, 0, 161.69, 165.265, 162.558, 10.1616
0, 0.00000, 11379.9, 11630.6, 11442.8, 0, 161.415, 164.969, 162.305, 10.1574
0, 0.00000, 11418.2, 11668.6, 11482.9, 0, 161.138, 164.671, 162.049, 10.1533
0, 0.00000, 11456.5, 11706.8, 11523.2, 0, 160.861, 164.373, 161.795, 10.1492
0, 0.00000, 11495.2, 11745.2, 11563.8, 0, 160.584, 164.075, 161.54, 10.1451
0, 0.00000, 11533.9, 11783.7, 11604.4, 0, 160.307, 163.778, 161.286, 10.1412
0, 0.00000, 11572.9, 11822.5, 11645.5, 0, 160.03, 163.48, 161.032, 10.138
0, 0.00000, 11612.2, 11861.6, 11687, 0, 159.752, 163.181, 160.778, 10.1349
0, 0.00000, 11651.6, 11900.8, 11728.5, 0, 159.474, 162.883, 160.524, 10.1319
0, 0.00000, 11691.4, 11940.4, 11770.4, 0, 159.196, 162.585, 160.27, 10.1289
0, 0.00000, 11731.4, 11980.3, 11812.7, 0, 158.918, 162.287, 160.016, 10.1253
0, 0.00000, 11771.6, 12020.3, 11855, 0, 158.641, 161.99, 159.763, 10.1218
0, 0.00000, 11812, 12060.5, 11897.7, 0, 158.363, 161.693, 159.51, 10.1184
0, 0.00000, 11852.7, 12101, 11940.7, 0, 158.085, 161.395, 159.257, 10.1151
0, 0.00000, 11893.6, 12141.7, 11983.9, 0, 157.808, 161.099, 159.004, 10.1118
0, 0.00000, 11935, 12183.2, 12027.4, 0, 157.533, 160.808, 158.752, 10.1087
0, 0.00000, 11977.1, 12225.7, 12071.3, 0, 157.263, 160.527, 158.501, 10.1058
0, 0.00000, 12020.3, 12271, 12115.1, 0, 157.003, 160.272, 158.246, 10.0649
0, 0.00000, 12063.9, 12316.8, 12159, 0, 156.747, 160.028, 157.989, 10.0159
0, 0.00000, 12107.6, 12362.9, 12203.2, 0, 156.492, 159.786, 157.732, 9.96674
0, 0.00000, 12151.5, 12409.5, 12248.4, 0, 156.236, 159.546, 157.484, 9.93129
0, 0.00000, 12196.6, 12456.6, 12295, 0, 155.99, 159.308, 157.249, 9.9097
0, 0.00000, 12243.1, 12503.8, 12342.5, 0, 155.758, 159.071, 157.023, 9.88942
0, 0.00000, 12290.8, 12551.8, 12391.6, 0, 155.539, 158.838, 156.815, 9.86565
0, 0.00000, 12338.9, 12600.2, 12441.4, 0, 155.322, 158.607, 156.612, 9.84047
0, 0.00000, 12387.3, 12648.8, 12491.5, 0, 155.106, 158.377, 156.411, 9.81536
0, 0.00000, 12436.6, 12697.7, 12542, 0, 154.898, 158.148, 156.212, 9.78667
0, 0.00000, 12486.5, 12746.9, 12593, 0, 154.692, 157.918, 156.014, 9.75644
0, 0.00000, 12537.3, 12796.2, 12644.5, 0, 154.495, 157.688, 155.82, 9.72218
0, 0.00000, 12588.4, 12845.8, 12696.3, 0, 154.301, 157.458, 155.627, 9.68614
0, 0.00000, 12640, 12895.9, 12748.7, 0, 154.108, 157.229, 155.436, 9.6501
0, 0.00000, 12691.9, 12946.2, 12801.3, 0, 153.915, 157.001, 155.246, 9.61416
0, 0.00000, 12744.1, 12996.9, 12854.3, 0, 153.725, 156.775, 155.057, 9.57832
0, 0.00000, 12796.7, 13047.8, 12907.7, 0, 153.535, 156.55, 154.871, 9.5426
0, 0.00000, 12849.7, 13099.2, 12961.6, 0, 153.347, 156.326, 154.685, 9.5069
0, 0.00000, 12903.1, 13151, 13015.8, 0, 153.16, 156.104, 154.501, 9.47131
0, 0.00000, 12956.6, 13202.9, 13070.3, 0, 152.976, 155.884, 154.32, 9.4359
0, 0.00000, 13010.9, 13255.4, 13125.4, 0, 152.792, 155.664, 154.14, 9.40047
0, 0.00000, 13065.3, 13308.1, 13180.8, 0, 152.61, 155.447, 153.962, 9.36521
0, 0.00000, 13120, 13361.1, 13236.5, 0, 152.43, 155.232, 153.786, 9.33008
0, 0.00000, 13175.2, 13414.5, 13292.7, 0, 152.252, 155.019, 153.613, 9.29506
0, 0.00000, 13230.9, 13468.4, 13349.4, 0, 152.075, 154.807, 153.441, 9.2601
0, 0.00000, 13286.8, 13522.5, 13406.4, 0, 151.901, 154.597, 153.272, 9.22531
0, 0.00000, 13343.2, 13577.1, 13464, 0, 151.729, 154.39, 153.105, 9.19059
0, 0.00000, 13400, 13632, 13521.9, 0, 151.559, 154.185, 152.941, 9.15606
0, 0.00000, 13457.1, 13687.2, 13580.2, 0, 151.392, 153.982, 152.78, 9.12166
0, 0.00000, 13514.6, 13742.9, 13639, 0, 151.226, 153.782, 152.621, 9.08739
0, 0.00000, 13572.6, 13798.9, 13698.2, 0, 151.064, 153.584, 152.465, 9.05324
0, 0.00000, 13631, 13855.4, 13758, 0, 150.904, 153.389, 152.312, 9.01922
0, 0.00000, 13689.8, 13912.1, 13818, 0, 150.747, 153.196, 152.163, 8.9854
0, 0.00000, 13749.6, 13970.5, 13878.7, 0, 150.598, 153.018, 152.016, 8.95194
0, 0.00000, 13810.3, 14029.8, 13939.8, 0, 150.456, 152.849, 151.873, 8.91767
0, 0.00000, 13871.3, 14089.4, 14001.3, 0, 150.318, 152.683, 151.734, 8.88328
0, 0.00000, 13932.8, 14149.5, 14063.4, 0, 150.184, 152.521, 151.598, 8.84903
0, 0.00000, 13994.7, 14209.9, 14125.9, 0, 150.053, 152.362, 151.466, 8.81497
0, 0.00000, 14058.6, 14270.8, 14189.9, 0, 149.94, 152.207, 151.346, 8.78137
0, 0.00000, 14123.5, 14333, 14256.1, 0, 149.842, 152.066, 151.25, 8.74231
0, 0.00000, 14188.8, 14395.8, 14323, 0, 149.744, 151.929, 151.161, 8.70926
0, 0.00000, 14254.7, 14459.1, 14390.4, 0, 149.65, 151.796, 151.076, 8.67641
0, 0.00000, 14321, 14522.8, 14458.4, 0, 149.56, 151.667, 150.995, 8.64376
0, 0.00000, 14387.9, 14586.9, 14527, 0, 149.474, 151.542, 150.92, 8.61132
0, 0.00000, 14455.1, 14651.4, 14595.9, 0, 149.394, 151.423, 150.849, 8.57914
0, 0.00000, 14522.9, 14716.5, 14665.5, 0, 149.317, 151.308, 150.784, 8.54716
0, 0.00000, 14591.3, 14782, 14735.7, 0, 149.246, 151.197, 150.724, 8.51538
0, 0.00000, 14660.3, 14848.2, 14806.6, 0, 149.18, 151.092, 150.67, 8.48378
0, 0.00000, 14729.7, 14914.7, 14878, 0, 149.119, 150.992, 150.621, 8.45245
0, 0.00000, 14799.6, 14981.7, 14949.9, 0, 149.063, 150.898, 150.578, 8.42139
0, 0.00000, 14869.6, 15048.6, 15022.4, 0, 149.006, 150.802, 150.54, 8.39639
0, 0.00000, 14939.5, 15114.5, 15095.5, 0, 148.953, 150.701, 150.51, 8.37149
0, 0.00000, 15008.1, 15178.1, 15167.8, 0, 148.887, 150.579, 150.473, 8.36082
0, 0.00000, 15076.5, 15242, 15240, 0, 148.819, 150.458, 150.436, 8.34599
0, 0.00000, 15144.2, 15306.5, 15312.3, 0, 148.749, 150.345, 150.401, 8.33351
0, 0.00000, 15212.2, 15371.2, 15384.3, 0, 148.679, 150.235, 150.363, 8.3244
0, 0.00000, 15280.4, 15436.1, 15456.4, 0, 148.614, 150.131, 150.328, 8.31686
0, 0.00000, 15349.2, 15501.4, 15529.1, 0, 148.555, 150.032, 150.299, 8.31004
0, 0.00000, 15418.4, 15567.2, 15602.3, 0, 148.504, 149.94, 150.278, 8.30387
0, 0.00000, 15488.1, 15633.5, 15676.1, 0, 148.459, 149.855, 150.264, 8.29833
0, 0.00000, 15558.2, 15700, 15750.4, 0, 148.422, 149.778, 150.258, 8.29345
0, 0.00000, 15629, 15767.3, 15825.6, 0, 148.392, 149.708, 150.261, 8.28927
0, 0.00000, 15700.1, 15834.8, 15901.1, 0, 148.369, 149.645, 150.272, 8.28622
0, 0.00000, 15771.7, 15902.8, 15977.3, 0, 148.355, 149.59, 150.291, 8.28436
0, 0.00000, 15843.7, 15971.1, 16054, 0, 148.348, 149.544, 150.32, 8.28324
0, 0.00000, 15916.4, 16040, 16131.5, 0, 148.35, 149.505, 150.358, 8.28293
0, 0.00000, 15989.4, 16109.4, 16209.6, 0, 148.36, 149.476, 150.405, 8.28341
0, 0.00000, 16063, 16179.2, 16288.3, 0, 148.379, 149.454, 150.463, 8.28564
0, 0.00000, 16137, 16249.2, 16367.7, 0, 148.405, 149.441, 150.53, 8.29031
0, 0.00000, 16211.4, 16319.7, 16447.6, 0, 148.441, 149.436, 150.607, 8.29595
0, 0.00000, 16286.4, 16390.7, 16528.3, 0, 148.487, 149.441, 150.695, 8.30258
0, 0.00000, 16361.8, 16462.1, 16609.4, 0, 148.542, 149.456, 150.793, 8.31019
0, 0.00000, 16437.7, 16534.1, 16691.4, 0, 148.607, 149.481, 150.903, 8.31887
0, 0.00000, 16514.2, 16606.5, 16773.9, 0, 148.682, 149.517, 151.024, 8.3286
0, 0.00000, 16591.3, 16679.6, 16857.4, 0, 148.768, 149.563, 151.157, 8.33946
0, 0.00000, 16668.8, 16753.7, 16940.9, 0, 148.866, 149.627, 151.3, 8.34583
0, 0.00000, 16746.9, 16827.7, 17025.6, 0, 148.973, 149.696, 151.457, 8.35993
0, 0.00000, 16825.2, 16902, 17110.7, 0, 149.092, 149.776, 151.626, 8.37432
0, 0.00000, 16903, 16975.2, 17196.6, 0, 149.214, 149.854, 151.808, 8.3896
0, 0.00000, 16979.6, 17049.1, 17282.1, 0, 149.33, 149.943, 151.994, 8.40578
0, 0.00000, 17056.4, 17123.3, 17368, 0, 149.457, 150.044, 152.191, 8.42335
0, 0.00000, 17133.6, 17197.5, 17453.8, 0, 149.595, 150.155, 152.395, 8.44211
0, 0.00000, 17211.5, 17271.7, 17539.5, 0, 149.747, 150.274, 152.604, 8.46216
0, 0.00000, 17289.6, 17346.2, 17625.5, 0, 149.91, 150.405, 152.827, 8.48357
0, 0.00000, 17368.5, 17421.5, 17712.6, 0, 150.087, 150.549, 153.065, 8.50654
0, 0.00000, 17446.9, 17497.2, 17799.7, 0, 150.272, 150.708, 153.315, 8.53012
0, 0.00000, 17525, 17573.9, 17887.3, 0, 150.462, 150.884, 153.577, 8.55579
0, 0.00000, 17603.1, 17651, 17975.2, 0, 150.665, 151.074, 153.853, 8.58477
0, 0.00000, 17682.1, 17728.8, 18064.1, 0, 150.882, 151.281, 154.145, 8.61541
0, 0.00000, 17761.1, 17806.8, 18153.3, 0, 151.112, 151.501, 154.452, 8.64715
0, 0.00000, 17840.8, 17885.4, 18243.4, 0, 151.357, 151.736, 154.777, 8.68028
0, 0.00000, 17920.9, 17964.6, 18334.1, 0, 151.617, 151.988, 155.118, 8.71475
0, 0.00000, 18001.5, 18044.3, 18425.6, 0, 151.893, 152.255, 155.476, 8.75063
0, 0.00000, 18082.4, 18124.3, 18517.6, 0, 152.183, 152.537, 155.85, 8.78784
0, 0.00000, 18163.9, 18205, 18610.5, 0, 152.49, 152.837, 156.244, 8.82661
0, 0.00000, 18245.5, 18285.9, 18703.6, 0, 152.811, 153.152, 156.653, 8.86668
0, 0.00000, 18327.9, 18367.6, 18797.9, 0, 153.151, 153.485, 157.083, 8.90848
0, 0.00000, 18410.4, 18449.6, 18892.5, 0, 153.505, 153.834, 157.53, 8.95172
0, 0.00000, 18493.6, 18532.3, 18988.1, 0, 153.878, 154.202, 157.998, 8.99669
0, 0.00000, 18577, 18615.3, 19084.1, 0, 154.267, 154.587, 158.483, 9.04324
0, 0.00000, 18660.8, 18698.7, 19180.8, 0, 154.672, 154.989, 158.988, 9.09147
0, 0.00000, 18745, 18782.7, 19278.2, 0, 155.096, 155.411, 159.513, 9.14146
0, 0.00000, 18829.7, 18867.3, 19376.4, 0, 155.538, 155.851, 160.06, 9.19332
0, 0.00000, 18915.1, 18952.6, 19475.6, 0, 155.999, 156.311, 160.628, 9.24718
0, 0.00000, 19000.5, 19038.1, 19575.1, 0, 156.477, 156.79, 161.215, 9.30277
0, 0.00000, 19086.1, 19123.8, 19675.1, 0, 156.972, 157.286, 161.822, 9.36018
0, 0.00000, 19172.7, 19210.6, 19776.4, 0, 157.49, 157.806, 162.455, 9.41998
0, 0.00000, 19259.6, 19297.9, 19878.4, 0, 158.026, 158.346, 163.11, 9.48186
0, 0.00000, 19346, 19384.9, 19980.1, 0, 158.577, 158.9, 163.781, 9.54525
0, 0.00000, 19433.8, 19473.4, 20083.7, 0, 159.154, 159.483, 164.483, 9.61165
0, 0.00000, 19521.2, 19561.5, 20187, 0, 159.745, 160.081, 165.201, 9.67966
0, 0.00000, 19609.2, 19650.5, 20291.5, 0, 160.359, 160.702, 165.945, 9.75026
0, 0.00000, 19698.3, 19740.6, 20397.4, 0, 160.997, 161.349, 166.718, 9.82381
0, 0.00000, 19786.6, 19830.2, 20502.8, 0, 161.649, 162.012, 167.507, 9.89899
0, 0.00000, 19876.7, 19921.7, 20610.5, 0, 162.331, 162.706, 168.332, 9.9779
0, 0.00000, 19965.4, 20012, 20717.1, 0, 163.023, 163.41, 169.168, 10.058
0, 0.00000, 20077.6, 20126.5, 20852.3, 0, 163.935, 164.333, 170.258, 10.1603
0, 0.00000, 20142.4, 20192.7, 20930.4, 0, 164.46, 164.876, 170.9, 10.2244
0, 0.00000, 5426.75, 5659.22, 5370.42, 0, 222.418, 231.953, 220.133, 11.6043
0, 0.00000, 5441.28, 5674.04, 5384.91, 0, 222.34, 231.852, 220.035, 11.5479
0, 0.00000, 5456.03, 5689.07, 5399.47, 0, 222.261, 231.756, 219.956, 11.5467
0, 0.00000, 5470.77, 5704.1, 5414.03, 0, 222.183, 231.66, 219.877, 11.5452
0, 0.00000, 5485.67, 5719.28, 5428.74, 0, 222.103, 231.563, 219.798, 11.5436
0, 0.00000, 5500.71, 5734.61, 5443.6, 0, 222.024, 231.466, 219.717, 11.5422
0, 0.00000, 5515.75, 5749.93, 5458.45, 0, 221.944, 231.369, 219.637, 11.5407
0, 0.00000, 5530.94, 5765.41, 5473.45, 0, 221.864, 231.27, 219.557, 11.5392
0, 0.00000, 5546.13, 5780.87, 5488.45, 0, 221.784, 231.173, 219.477, 11.5377
0, 0.00000, 5561.47, 5796.49, 5503.59, 0, 221.704, 231.074, 219.396, 11.5362
0, 0.00000, 5576.8, 5812.1, 5518.73, 0, 221.624, 230.976, 219.315, 11.5347
0, 0.00000, 5592.28, 5827.86, 5534.02, 0, 221.543, 230.877, 219.234, 11.5332
0, 0.00000, 5607.91, 5843.78, 5549.46, 0, 221.461, 230.778, 219.152, 11.5317
0, 0.00000, 5623.53, 5859.69, 5564.89, 0, 221.38, 230.678, 219.07, 11.5302
0, 0.00000, 5639.31, 5875.74, 5580.47, 0, 221.298, 230.578, 218.988, 11.5287
0, 0.00000, 5655.08, 5891.79, 5596.04, 0, 221.217, 230.478, 218.906, 11.5272
