hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5671, 5907.99, 5611.76, 0, 221.135, 230.378, 218.824, 11.5258
0, 0.00000, 5686.91, 5924.18, 5627.48, 0, 221.053, 230.278, 218.742, 11.5243
0, 0.00000, 5703.13, 5940.69, 5643.5, 0, 220.97, 230.175, 218.658, 11.5228
0, 0.00000, 5719.19, 5957.02, 5659.36, 0, 220.888, 230.075, 218.576, 11.5213
0, 0.00000, 5735.56, 5973.66, 5675.52, 0, 220.805, 229.973, 218.492, 11.5199
0, 0.00000, 5751.92, 5990.3, 5691.68, 0, 220.722, 229.871, 218.409, 11.5184
0, 0.00000, 5768.42, 6007.08, 5707.98, 0, 220.638, 229.768, 218.325, 11.5169
0, 0.00000, 5784.93, 6023.86, 5724.28, 0, 220.555, 229.666, 218.241, 11.5155
0, 0.00000, 5801.58, 6040.79, 5740.72, 0, 220.471, 229.562, 218.157, 11.514
0, 0.00000, 5818.22, 6057.71, 5757.16, 0, 220.387, 229.46, 218.073, 11.5125
0, 0.00000, 5835.17, 6074.93, 5773.9, 0, 220.302, 229.355, 217.988, 11.5111
0, 0.00000, 5852.12, 6092.15, 5790.64, 0, 220.217, 229.251, 217.903, 11.5096
0, 0.00000, 5869.05, 6109.36, 5807.37, 0, 220.133, 229.148, 217.818, 11.5082
0, 0.00000, 5886.14, 6126.72, 5824.24, 0, 220.048, 229.043, 217.733, 11.5067
0, 0.00000, 5903.38, 6144.23, 5841.27, 0, 219.963, 228.939, 217.647, 11.5053
0, 0.00000, 5920.76, 6161.88, 5858.44, 0, 219.877, 228.833, 217.561, 11.5038
0, 0.00000, 5938.14, 6179.53, 5875.6, 0, 219.792, 228.728, 217.476, 11.5024
0, 0.00000, 5955.67, 6197.33, 5892.92, 0, 219.706, 228.622, 217.39, 11.501
0, 0.00000, 5973.35, 6215.27, 5910.38, 0, 219.619, 228.516, 217.303, 11.4996
0, 0.00000, 5991.17, 6233.37, 5927.99, 0, 219.533, 228.409, 217.216, 11.4981
0, 0.00000, 6008.99, 6251.46, 5945.59, 0, 219.446, 228.302, 217.129, 11.4967
0, 0.00000, 6026.96, 6269.69, 5963.34, 0, 219.359, 228.195, 217.042, 11.4953
0, 0.00000, 6044.92, 6287.91, 5981.08, 0, 219.272, 228.088, 216.955, 11.4939
0, 0.00000, 6063.03, 6306.29, 5998.97, 0, 219.185, 227.981, 216.868, 11.4925
0, 0.00000, 6081.45, 6324.96, 6017.16, 0, 219.097, 227.872, 216.779, 11.4911
0, 0.00000, 6099.7, 6343.48, 6035.19, 0, 219.01, 227.764, 216.692, 11.4897
0, 0.00000, 6118.25, 6362.29, 6053.52, 0, 218.922, 227.655, 216.604, 11.4883
0, 0.00000, 6136.8, 6381.1, 6071.84, 0, 218.834, 227.547, 216.516, 11.487
0, 0.00000, 6155.5, 6400.05, 6090.31, 0, 218.745, 227.437, 216.427, 11.4856
0, 0.00000, 6174.35, 6419.16, 6108.93, 0, 218.657, 227.328, 216.339, 11.4842
0, 0.00000, 6193.34, 6438.41, 6127.69, 0, 218.568, 227.218, 216.249, 11.4829
0, 0.00000, 6212.33, 6457.65, 6146.45, 0, 218.479, 227.108, 216.161, 11.4815
0, 0.00000, 6231.62, 6477.19, 6165.5, 0, 218.389, 226.997, 216.071, 11.4802
0, 0.00000, 6320.97, 8619.52, 6005.87, 0, 220.753, 201.528, 209.747, 31.2723
0, 0.00000, 6340.34, 8641.71, 6024.21, 0, 220.643, 201.323, 209.64, 31.3623
0, 0.00000, 6359.7, 8663.98, 6042.54, 0, 220.543, 201.136, 209.543, 31.4236
0, 0.00000, 6379.36, 8686.58, 6061.16, 0, 220.442, 200.947, 209.444, 31.4859
0, 0.00000, 6399, 8709.15, 6079.78, 0, 220.341, 200.758, 209.346, 31.5482
0, 0.00000, 6418.78, 8731.79, 6098.53, 0, 220.238, 200.567, 209.248, 31.6104
0, 0.00000, 6438.69, 8754.55, 6117.43, 0, 220.135, 200.374, 209.15, 31.6731
0, 0.00000, 6458.75, 8777.44, 6136.46, 0, 220.032, 200.18, 209.051, 31.7362
0, 0.00000, 6481.6, 8800.06, 6155.76, 0, 219.913, 199.976, 208.955, 31.7679
0, 0.00000, 8586.84, 8491.89, 6236.44, 0, 194.445, 192.281, 210.95, 34.7433
0, 0.00000, 8609.37, 8513.69, 6255.6, 0, 194.24, 192.08, 210.819, 34.7593
0, 0.00000, 8632.41, 8535.37, 6274.91, 0, 194.058, 191.876, 210.707, 34.8243
0, 0.00000, 8655.76, 8557.33, 6294.49, 0, 193.874, 191.669, 210.595, 34.8902
0, 0.00000, 8679.06, 8579.26, 6314.06, 0, 193.69, 191.462, 210.483, 34.956
0, 0.00000, 8702.5, 8601.32, 6333.76, 0, 193.505, 191.255, 210.37, 35.0222
0, 0.00000, 8726.07, 8623.49, 6353.6, 0, 193.32, 191.047, 210.257, 35.0888
0, 0.00000, 8749.78, 8645.8, 6373.56, 0, 193.134, 190.838, 210.144, 35.1559
0, 0.00000, 8773.61, 8668.21, 6393.65, 0, 192.946, 190.628, 210.029, 35.2231
0, 0.00000, 8797.4, 8690.57, 6413.67, 0, 192.759, 190.418, 209.913, 35.29
0, 0.00000, 8821.49, 8713.2, 6433.96, 0, 192.57, 190.206, 209.796, 35.3581
0, 0.00000, 8845.71, 8735.96, 6454.39, 0, 192.38, 189.993, 209.679, 35.4266
0, 0.00000, 8870.05, 8758.84, 6474.95, 0, 192.19, 189.779, 209.561, 35.4955
0, 0.00000, 8584.47, 8848.6, 8554.85, 0, 185.305, 191.025, 184.681, 10.5564
0, 0.00000, 8607.63, 8871.49, 8578.13, 0, 185.112, 190.787, 184.476, 10.5229
0, 0.00000, 8630.73, 8894.59, 8601.63, 0, 184.91, 190.562, 184.284, 10.5197
0, 0.00000, 8653.79, 8917.64, 8625.08, 0, 184.708, 190.339, 184.093, 10.5168
0, 0.00000, 8677.13, 8940.96, 8648.82, 0, 184.503, 190.113, 183.9, 10.5138
0, 0.00000, 8700.57, 8964.39, 8672.67, 0, 184.298, 189.886, 183.705, 10.5108
0, 0.00000, 8723.98, 8987.77, 8696.49, 0, 184.094, 189.66, 183.512, 10.5078
0, 0.00000, 8747.65, 9011.42, 8720.58, 0, 183.887, 189.432, 183.317, 10.5047
0, 0.00000, 8771.43, 9035.17, 8744.8, 0, 183.68, 189.202, 183.12, 10.5017
0, 0.00000, 8795.32, 9059.04, 8769.13, 0, 183.472, 188.973, 182.924, 10.4987
0, 0.00000, 8819.32, 9083.01, 8793.57, 0, 183.263, 188.742, 182.726, 10.4956
0, 0.00000, 8843.44, 9107.08, 8818.14, 0, 183.054, 188.511, 182.528, 10.4926
0, 0.00000, 8867.66, 9131.27, 8842.82, 0, 182.844, 188.279, 182.33, 10.4895
0, 0.00000, 8891.98, 9155.55, 8867.62, 0, 182.633, 188.046, 182.131, 10.4864
0, 0.00000, 8916.58, 9180.1, 8892.69, 0, 182.42, 187.811, 181.93, 10.4833
0, 0.00000, 8941.12, 9204.6, 8917.71, 0, 182.208, 187.577, 181.729, 10.4803
0, 0.00000, 8965.92, 9229.35, 8943.01, 0, 181.994, 187.341, 181.527, 10.4772
0, 0.00000, 8990.67, 9254.05, 8968.26, 0, 181.781, 187.105, 181.326, 10.4741
0, 0.00000, 9015.68, 9279.01, 8993.78, 0, 181.565, 186.868, 181.122, 10.471
0, 0.00000, 9040.8, 9304.06, 9019.42, 0, 181.349, 186.629, 180.918, 10.4679
0, 0.00000, 9066.17, 9329.37, 9045.32, 0, 181.131, 186.389, 180.713, 10.4647
0, 0.00000, 9091.49, 9354.63, 9071.18, 0, 180.914, 186.15, 180.508, 10.4616
0, 0.00000, 9117.07, 9380.14, 9097.3, 0, 180.695, 185.909, 180.302, 10.4584
0, 0.00000, 9142.59, 9405.59, 9123.38, 0, 180.477, 185.668, 180.096, 10.4553
0, 0.00000, 9168.37, 9431.29, 9149.72, 0, 180.257, 185.426, 179.888, 10.4522
0, 0.00000, 9194.39, 9457.24, 9176.33, 0, 180.035, 185.181, 179.679, 10.449
0, 0.00000, 9220.37, 9483.14, 9202.89, 0, 179.814, 184.938, 179.471, 10.4459
0, 0.00000, 9246.59, 9509.28, 9229.71, 0, 179.591, 184.692, 179.261, 10.4427
0, 0.00000, 9272.91, 9535.51, 9256.63, 0, 179.368, 184.446, 179.051, 10.4395
0, 0.00000, 9299.33, 9561.84, 9283.67, 0, 179.144, 184.2, 178.84, 10.4364
0, 0.00000, 9326, 9588.41, 9310.96, 0, 178.918, 183.952, 178.628, 10.4332
0, 0.00000, 9352.76, 9615.07, 9338.36, 0, 178.692, 183.703, 178.415, 10.43
0, 0.00000, 9379.61, 9641.82, 9365.86, 0, 178.466, 183.454, 178.202, 10.4268
0, 0.00000, 9406.71, 9668.82, 9393.62, 0, 178.237, 183.203, 177.987, 10.4236
0, 0.00000, 9433.9, 9695.9, 9421.48, 0, 178.009, 182.952, 177.773, 10.4205
0, 0.00000, 9461.18, 9723.07, 9449.44, 0, 177.78, 182.7, 177.557, 10.4173
0, 0.00000, 9488.56, 9750.33, 9477.51, 0, 177.551, 182.448, 177.342, 10.4141
0, 0.00000, 9516.17, 9777.83, 9505.83, 0, 177.32, 182.195, 177.125, 10.4109
0, 0.00000, 9544.03, 9805.56, 9534.41, 0, 177.087, 181.939, 176.907, 10.4077
0, 0.00000, 9571.82, 9833.23, 9562.93, 0, 176.856, 181.685, 176.689, 10.4045
0, 0.00000, 9600, 9861.28, 9591.85, 0, 176.621, 181.428, 176.469, 10.4013
0, 0.00000, 9628.12, 9889.27, 9620.72, 0, 176.388, 181.171, 176.25, 10.3981
0, 0.00000, 9656.47, 9917.49, 9649.85, 0, 176.153, 180.913, 176.03, 10.3949
0, 0.00000, 9685.06, 9945.93, 9679.22, 0, 175.917, 180.654, 175.808, 10.3917
0, 0.00000, 9713.74, 9974.46, 9708.69, 0, 175.68, 180.394, 175.586, 10.3886
0, 0.00000, 9742.5, 10003.1, 9738.25, 0, 175.443, 180.135, 175.364, 10.3854
0, 0.00000, 9771.49, 10031.9, 9768.06, 0, 175.205, 179.873, 175.141, 10.3822
0, 0.00000, 9800.56, 10060.8, 9797.97, 0, 174.966, 179.612, 174.918, 10.379
0, 0.00000, 9829.87, 10090, 9828.13, 0, 174.726, 179.349, 174.693, 10.3759
0, 0.00000, 9859.4, 10119.3, 9858.52, 0, 174.485, 179.085, 174.468, 10.3727
0, 0.00000, 9889.01, 10148.8, 9889.01, 0, 174.244, 178.82, 174.242, 10.3695
0, 0.00000, 9918.7, 10178.3, 9919.6, 0, 174.002, 178.556, 174.016, 10.3664
0, 0.00000, 9948.62, 10208.1, 9950.43, 0, 173.759, 178.29, 173.789, 10.3633
0, 0.00000, 9978.77, 10238, 9981.5, 0, 173.515, 178.023, 173.561, 10.3601
0, 0.00000, 10009, 10268.1, 10012.7, 0, 173.271, 177.755, 173.333, 10.357
0, 0.00000, 10039.4, 10298.3, 10044.1, 0, 173.026, 177.487, 173.104, 10.3539
0, 0.00000, 10070.1, 10328.8, 10075.7, 0, 172.779, 177.217, 172.873, 10.3508
0, 0.00000, 10100.8, 10359.3, 10107.4, 0, 172.533, 176.947, 172.643, 10.3477
0, 0.00000, 10131.8, 10390.1, 10139.4, 0, 172.285, 176.677, 172.412, 10.3446
0, 0.00000, 10162.8, 10421, 10171.5, 0, 172.038, 176.406, 172.181, 10.3415
0, 0.00000, 10194.1, 10452, 10203.8, 0, 171.789, 176.134, 171.949, 10.3385
0, 0.00000, 10225.6, 10483.3, 10236.3, 0, 171.539, 175.861, 171.717, 10.3355
0, 0.00000, 10257.3, 10514.7, 10269.1, 0, 171.288, 175.587, 171.483, 10.3324
0, 0.00000, 10289, 10546.3, 10301.9, 0, 171.037, 175.313, 171.249, 10.3294
0, 0.00000, 10321, 10578, 10335, 0, 170.786, 175.038, 171.015, 10.3264
0, 0.00000, 10353.2, 10610, 10368.3, 0, 170.533, 174.762, 170.78, 10.3235
0, 0.00000, 10385.6, 10642.2, 10401.9, 0, 170.279, 174.485, 170.544, 10.3205
0, 0.00000, 10418.1, 10674.4, 10435.5, 0, 170.026, 174.208, 170.308, 10.3176
0, 0.00000, 10450.8, 10706.9, 10469.4, 0, 169.771, 173.93, 170.072, 10.3147
0, 0.00000, 10483.7, 10739.5, 10503.5, 0, 169.516, 173.652, 169.835, 10.3118
0, 0.00000, 10516.8, 10772.4, 10537.9, 0, 169.26, 173.372, 169.597, 10.309
0, 0.00000, 10550, 10805.3, 10572.3, 0, 169.004, 173.093, 169.359, 10.3061
0, 0.00000, 10583.5, 10838.6, 10607.1, 0, 168.746, 172.812, 169.12, 10.3033
0, 0.00000, 10617.1, 10871.9, 10642, 0, 168.489, 172.532, 168.882, 10.3006
0, 0.00000, 10651, 10905.6, 10677.2, 0, 168.23, 172.249, 168.642, 10.2978
0, 0.00000, 10685, 10939.3, 10712.6, 0, 167.971, 171.967, 168.402, 10.2951
0, 0.00000, 10719.2, 10973.3, 10748.2, 0, 167.711, 171.685, 168.162, 10.2924
0, 0.00000, 10753.7, 11007.4, 10784, 0, 167.451, 171.401, 167.921, 10.2898
0, 0.00000, 10788.3, 11041.8, 10820, 0, 167.19, 171.117, 167.68, 10.2872
0, 0.00000, 10823.1, 11076.3, 10856.3, 0, 166.929, 170.833, 167.438, 10.2846
0, 0.00000, 10858, 11110.9, 10892.6, 0, 166.668, 170.549, 167.197, 10.2821
0, 0.00000, 10893.2, 11145.8, 10929.4, 0, 166.406, 170.263, 166.955, 10.2797
0, 0.00000, 10928.7, 11181, 10966.3, 0, 166.143, 169.977, 166.712, 10.2772
0, 0.00000, 10964.3, 11216.3, 11003.5, 0, 165.879, 169.691, 166.469, 10.2748
0, 0.00000, 11000.2, 11251.9, 11040.9, 0, 165.615, 169.404, 166.226, 10.2725
0, 0.00000, 11036.2, 11287.6, 11078.5, 0, 165.351, 169.116, 165.983, 10.2702
0, 0.00000, 11072.4, 11323.5, 11116.4, 0, 165.086, 168.829, 165.739, 10.268
0, 0.00000, 11108.9, 11359.7, 11154.5, 0, 164.821, 168.541, 165.496, 10.2658
0, 0.00000, 11145.5, 11396, 11192.8, 0, 164.556, 168.253, 165.252, 10.2636
0, 0.00000, 11182.4, 11432.5, 11231.3, 0, 164.291, 167.964, 165.008, 10.2616
0, 0.00000, 11219.4, 11469.2, 11270.1, 0, 164.025, 167.676, 164.764, 10.2594
0, 0.00000, 11256.7, 11506.3, 11309.1, 0, 163.759, 167.388, 164.519, 10.2557
0, 0.00000, 11294.3, 11543.7, 11348.5, 0, 163.493, 167.101, 164.274, 10.2521
0, 0.00000, 11332, 11581.1, 11387.9, 0, 163.227, 166.813, 164.03, 10.2485
0, 0.00000, 11370, 11618.9, 11427.7, 0, 162.96, 166.525, 163.784, 10.2449
0, 0.00000, 11408.3, 11656.9, 11467.8, 0, 162.693, 166.237, 163.539, 10.2414
0, 0.00000, 11446.7, 11695.1, 11508, 0, 162.426, 165.949, 163.294, 10.238
0, 0.00000, 11485.5, 11733.6, 11548.7, 0, 162.158, 165.66, 163.049, 10.2346
0, 0.00000, 11524.3, 11772.2, 11589.4, 0, 161.891, 165.372, 162.804, 10.2313
0, 0.00000, 11563.4, 11811.1, 11630.6, 0, 161.623, 165.084, 162.559, 10.2282
0, 0.00000, 11602.7, 11850.1, 11671.8, 0, 161.356, 164.796, 162.316, 10.2257
0, 0.00000, 11642.4, 11889.6, 11713.6, 0, 161.088, 164.507, 162.071, 10.2234
0, 0.00000, 11682.1, 11929.1, 11755.5, 0, 160.82, 164.219, 161.828, 10.2212
0, 0.00000, 11722.1, 11968.9, 11797.6, 0, 160.553, 163.931, 161.584, 10.2187
0, 0.00000, 11762.4, 12009, 11840, 0, 160.285, 163.644, 161.341, 10.2159
0, 0.00000, 11803, 12049.4, 11882.8, 0, 160.018, 163.356, 161.098, 10.2132
0, 0.00000, 11843.7, 12089.9, 11925.7, 0, 159.751, 163.069, 160.855, 10.2106
0, 0.00000, 11884.8, 12130.8, 11969.1, 0, 159.483, 162.782, 160.613, 10.208
0, 0.00000, 11926.1, 12172, 12012.6, 0, 159.218, 162.499, 160.371, 10.2057
0, 0.00000, 11968.2, 12214.5, 12056.4, 0, 158.958, 162.228, 160.13, 10.2036
0, 0.00000, 12011.3, 12259.2, 12100.4, 0, 158.706, 161.977, 159.887, 10.1742
0, 0.00000, 12054.9, 12304.9, 12144.3, 0, 158.461, 161.742, 159.642, 10.1266
0, 0.00000, 12098.8, 12351.1, 12188.6, 0, 158.217, 161.51, 159.396, 10.0775
0, 0.00000, 12143, 12397.7, 12233.4, 0, 157.972, 161.28, 159.154, 10.034
0, 0.00000, 12187.6, 12444.8, 12279.8, 0, 157.733, 161.053, 158.927, 10.0111
0, 0.00000, 12234.1, 12492.2, 12327.3, 0, 157.509, 160.827, 158.71, 9.99186
0, 0.00000, 12281.8, 12540, 12376, 0, 157.301, 160.604, 158.509, 9.96902
0, 0.00000, 12329.9, 12588.4, 12425.8, 0, 157.096, 160.384, 158.317, 9.94423
0, 0.00000, 12378.6, 12637.2, 12476, 0, 156.892, 160.166, 158.127, 9.91948
0, 0.00000, 12427.5, 12686.2, 12526.4, 0, 156.69, 159.949, 157.938, 9.89433
0, 0.00000, 12477.3, 12735.5, 12577.5, 0, 156.495, 159.731, 157.752, 9.86579
0, 0.00000, 12527.7, 12785, 12628.9, 0, 156.304, 159.514, 157.568, 9.83536
0, 0.00000, 12579, 12834.8, 12680.8, 0, 156.12, 159.297, 157.387, 9.80121
0, 0.00000, 12630.6, 12884.8, 12733, 0, 155.94, 159.08, 157.208, 9.76562
0, 0.00000, 12682.7, 12935.3, 12785.8, 0, 155.76, 158.864, 157.03, 9.73003
0, 0.00000, 12735.1, 12986, 12838.9, 0, 155.582, 158.65, 156.853, 9.69453
0, 0.00000, 12787.8, 13037.1, 12892.4, 0, 155.405, 158.437, 156.679, 9.65914
0, 0.00000, 12840.9, 13088.6, 12946.2, 0, 155.23, 158.225, 156.506, 9.62384
0, 0.00000, 12894.4, 13140.3, 13000.5, 0, 155.056, 158.015, 156.335, 9.58865
0, 0.00000, 12948.2, 13192.4, 13055.1, 0, 154.884, 157.807, 156.166, 9.55357
0, 0.00000, 13002.4, 13244.9, 13110.1, 0, 154.714, 157.601, 155.999, 9.5186
0, 0.00000, 13057.1, 13297.8, 13165.7, 0, 154.545, 157.395, 155.834, 9.48366
0, 0.00000, 13112, 13350.9, 13221.5, 0, 154.378, 157.193, 155.671, 9.44889
0, 0.00000, 13167.4, 13404.4, 13277.8, 0, 154.214, 156.992, 155.51, 9.41425
0, 0.00000, 13223.2, 13458.5, 13334.6, 0, 154.051, 156.792, 155.352, 9.37964
0, 0.00000, 13279.3, 13512.7, 13391.7, 0, 153.89, 156.596, 155.196, 9.34521
0, 0.00000, 13335.9, 13567.3, 13449.3, 0, 153.732, 156.401, 155.042, 9.31091
0, 0.00000, 13392.8, 13622.4, 13507.3, 0, 153.575, 156.209, 154.891, 9.27673
0, 0.00000, 13450.2, 13677.8, 13565.8, 0, 153.421, 156.019, 154.743, 9.24267
0, 0.00000, 13508, 13733.7, 13624.7, 0, 153.27, 155.831, 154.598, 9.20872
0, 0.00000, 13566.2, 13789.8, 13684, 0, 153.121, 155.647, 154.455, 9.17497
0, 0.00000, 13624.8, 13846.3, 13743.8, 0, 152.975, 155.465, 154.316, 9.14135
0, 0.00000, 13683.8, 13903.3, 13804.1, 0, 152.832, 155.285, 154.18, 9.10785
0, 0.00000, 13743.7, 13961.6, 13864.9, 0, 152.696, 155.118, 154.047, 9.07471
0, 0.00000, 13804.5, 14021, 13926.1, 0, 152.568, 154.961, 153.918, 9.04105
0, 0.00000, 13865.8, 14080.7, 13987.8, 0, 152.445, 154.809, 153.792, 9.00702
0, 0.00000, 13927.4, 14140.9, 14049.8, 0, 152.325, 154.661, 153.671, 8.97319
0, 0.00000, 13989.5, 14201.5, 14112.5, 0, 152.208, 154.516, 153.553, 8.93949
0, 0.00000, 14053.4, 14262.5, 14176.2, 0, 152.107, 154.374, 153.443, 8.90617
0, 0.00000, 14118.6, 14324.9, 14242.5, 0, 152.023, 154.245, 153.357, 8.86719
0, 0.00000, 14184.1, 14387.8, 14309.4, 0, 151.939, 154.122, 153.282, 8.83457
0, 0.00000, 14250.3, 14451.3, 14377, 0, 151.86, 154.002, 153.212, 8.80207
0, 0.00000, 14316.8, 14515, 14445.1, 0, 151.786, 153.888, 153.146, 8.76983
0, 0.00000, 14384.1, 14579.5, 14513.9, 0, 151.715, 153.777, 153.085, 8.73771
0, 0.00000, 14451.7, 14644.3, 14583.1, 0, 151.65, 153.671, 153.03, 8.70586
0, 0.00000, 14519.9, 14709.6, 14652.9, 0, 151.589, 153.57, 152.979, 8.6742
0, 0.00000, 14588.5, 14775.3, 14723.3, 0, 151.533, 153.474, 152.934, 8.64281
0, 0.00000, 14657.7, 14841.6, 14794.3, 0, 151.482, 153.383, 152.895, 8.6116
0, 0.00000, 14727.4, 14908.3, 14865.8, 0, 151.437, 153.298, 152.861, 8.58066
0, 0.00000, 14797.8, 14975.6, 14938.1, 0, 151.397, 153.217, 152.833, 8.5499
0, 0.00000, 14868.2, 15042.8, 15010.7, 0, 151.36, 153.138, 152.811, 8.5196
0, 0.00000, 14938.5, 15109.3, 15084.1, 0, 151.319, 153.051, 152.795, 8.49767
0, 0.00000, 15007.6, 15173.2, 15156.9, 0, 151.27, 152.944, 152.776, 8.49123
0, 0.00000, 15076.3, 15237.4, 15229.3, 0, 151.217, 152.837, 152.754, 8.47778
0, 0.00000, 15144.6, 15302.2, 15301.9, 0, 151.161, 152.737, 152.734, 8.46603
0, 0.00000, 15212.9, 15367.3, 15374.4, 0, 151.106, 152.642, 152.713, 8.45765
0, 0.00000, 15281.6, 15432.5, 15446.9, 0, 151.056, 152.551, 152.693, 8.45082
0, 0.00000, 15350.7, 15498.1, 15519.7, 0, 151.013, 152.466, 152.678, 8.44471
0, 0.00000, 15420.5, 15564.3, 15593.4, 0, 150.976, 152.388, 152.671, 8.43926
0, 0.00000, 15490.6, 15630.8, 15667.4, 0, 150.946, 152.316, 152.672, 8.43444
0, 0.00000, 15561.2, 15697.8, 15742.1, 0, 150.924, 152.252, 152.681, 8.4303
0, 0.00000, 15632.4, 15765.4, 15817.5, 0, 150.909, 152.196, 152.698, 8.42683
0, 0.00000, 15704, 15833.3, 15893.3, 0, 150.901, 152.147, 152.724, 8.42424
0, 0.00000, 15776.2, 15901.7, 15970, 0, 150.902, 152.105, 152.758, 8.42311
0, 0.00000, 15848.7, 15970.4, 16047.1, 0, 150.91, 152.072, 152.802, 8.42275
0, 0.00000, 15921.9, 16039.8, 16125, 0, 150.926, 152.047, 152.854, 8.42319
0, 0.00000, 15995.5, 16109.5, 16203.4, 0, 150.951, 152.031, 152.916, 8.42443
0, 0.00000, 16069.7, 16179.8, 16282.5, 0, 150.985, 152.023, 152.988, 8.42651
0, 0.00000, 16144.2, 16250.3, 16362.2, 0, 151.027, 152.023, 153.069, 8.43178
0, 0.00000, 16219.3, 16321.3, 16442.7, 0, 151.077, 152.031, 153.161, 8.43828
0, 0.00000, 16294.8, 16392.7, 16523.7, 0, 151.137, 152.049, 153.263, 8.44567
0, 0.00000, 16371, 16464.8, 16605.5, 0, 151.207, 152.077, 153.377, 8.45413
0, 0.00000, 16447.4, 16537.1, 16687.8, 0, 151.286, 152.115, 153.5, 8.46355
0, 0.00000, 16524.7, 16610.1, 16771, 0, 151.376, 152.163, 153.636, 8.47414
0, 0.00000, 16602.2, 16683.5, 16854.7, 0, 151.476, 152.221, 153.783, 8.48572
0, 0.00000, 16680.4, 16757.8, 16938.9, 0, 151.588, 152.295, 153.94, 8.49567
0, 0.00000, 16759.2, 16832.7, 17023.9, 0, 151.71, 152.379, 154.11, 8.50724
0, 0.00000, 16838.4, 16907.6, 17109.8, 0, 151.843, 152.472, 154.294, 8.52292
0, 0.00000, 16916.8, 16981.3, 17196.2, 0, 151.978, 152.56, 154.49, 8.53895
0, 0.00000, 16994, 17055.7, 17282.1, 0, 152.106, 152.66, 154.689, 8.55589
0, 0.00000, 17071.7, 17130.5, 17368.7, 0, 152.247, 152.773, 154.9, 8.57428
0, 0.00000, 17149.7, 17205.4, 17455.2, 0, 152.398, 152.896, 155.118, 8.59383
0, 0.00000, 17228.3, 17280.2, 17541.4, 0, 152.562, 153.026, 155.34, 8.61464
0, 0.00000, 17307.3, 17355.4, 17628.3, 0, 152.739, 153.167, 155.576, 8.63687
0, 0.00000, 17386.8, 17431.2, 17715.8, 0, 152.928, 153.322, 155.827, 8.66053
0, 0.00000, 17466.5, 17507.6, 17803.9, 0, 153.128, 153.491, 156.09, 8.68523
0, 0.00000, 17545.6, 17584.8, 17892.1, 0, 153.333, 153.676, 156.365, 8.71118
0, 0.00000, 17624.7, 17662.6, 17980.8, 0, 153.547, 153.877, 156.653, 8.7403
0, 0.00000, 17704.5, 17741.1, 18070.4, 0, 153.776, 154.094, 156.958, 8.77166
0, 0.00000, 17784.6, 17819.9, 18160.5, 0, 154.018, 154.324, 157.277, 8.80418
0, 0.00000, 17865.2, 17899.3, 18251.3, 0, 154.275, 154.569, 157.613, 8.83804
0, 0.00000, 17946.2, 17979.1, 18342.8, 0, 154.546, 154.83, 157.965, 8.87317
0, 0.00000, 18027.6, 18059.3, 18434.9, 0, 154.832, 155.105, 158.334, 8.90964
0, 0.00000, 18109.8, 18140.5, 18528, 0, 155.135, 155.398, 158.721, 8.94767
0, 0.00000, 18192.3, 18221.9, 18621.6, 0, 155.452, 155.706, 159.125, 8.98703
0, 0.00000, 18274.9, 18303.6, 18715.6, 0, 155.784, 156.03, 159.546, 9.02776
0, 0.00000, 18358.3, 18386.1, 18810.7, 0, 156.134, 156.371, 159.986, 9.07014
0, 0.00000, 18442.1, 18469, 18906.4, 0, 156.499, 156.729, 160.444, 9.11405
0, 0.00000, 18526.3, 18552.5, 19002.8, 0, 156.881, 157.105, 160.922, 9.15958
0, 0.00000, 18611.1, 18636.6, 19100.1, 0, 157.281, 157.499, 161.419, 9.20682
0, 0.00000, 18696.1, 18721, 19197.8, 0, 157.697, 157.909, 161.934, 9.25561
0, 0.00000, 18781.8, 18806.2, 19296.5, 0, 158.131, 158.339, 162.471, 9.30632
0, 0.00000, 18867.3, 18891.3, 19395.3, 0, 158.58, 158.785, 163.024, 9.35842
0, 0.00000, 18953.7, 18977.3, 19495.3, 0, 159.05, 159.251, 163.6, 9.41265
0, 0.00000, 19040.6, 19064, 19596, 0, 159.538, 159.737, 164.198, 9.46879
0, 0.00000, 19128.1, 19151.3, 19697.7, 0, 160.045, 160.243, 164.818, 9.52699
0, 0.00000, 19215.5, 19238.7, 19799.6, 0, 160.569, 160.767, 165.457, 9.58688
0, 0.00000, 19303.7, 19326.9, 19902.7, 0, 161.113, 161.312, 166.12, 9.64908
0, 0.00000, 19391.9, 19415.4, 20006.1, 0, 161.675, 161.875, 166.802, 9.71313
0, 0.00000, 19481.2, 19505, 20110.9, 0, 162.26, 162.464, 167.513, 9.77985
0, 0.00000, 19569.6, 19593.9, 20215.1, 0, 162.857, 163.065, 168.236, 9.84783
0, 0.00000, 19659.3, 19684.2, 20321, 0, 163.479, 163.692, 168.989, 9.91881
0, 0.00000, 19749.3, 19775, 20427.6, 0, 164.122, 164.341, 169.766, 9.99212
0, 0.00000, 19839.8, 19866.3, 20535, 0, 164.785, 165.012, 170.567, 10.0679
0, 0.00000, 19930.8, 19958.5, 20643.4, 0, 165.471, 165.707, 171.395, 10.1464
0, 0.00000, 20023, 20051.8, 20753.5, 0, 166.183, 166.43, 172.254, 10.2282
0, 0.00000, 20111.6, 20141.8, 20859.6, 0, 166.886, 167.145, 173.102, 10.3091
0, 0.00000, 20228.2, 20260.5, 20999.9, 0, 167.849, 168.116, 174.251, 10.4166
0, 0.00000, 20295.5, 20329.1, 21081, 0, 168.404, 168.689, 174.928, 10.4838
0, 0.00000, 5429.23, 5661.61, 5372.22, 0, 222.851, 232.397, 220.536, 11.6275
0, 0.00000, 5443.92, 5676.6, 5386.87, 0, 222.775, 232.298, 220.439, 11.5688
0, 0.00000, 5458.68, 5691.64, 5401.44, 0, 222.699, 232.204, 220.362, 11.5678
0, 0.00000, 5473.43, 5706.67, 5416.01, 0, 222.623, 232.111, 220.286, 11.5663
0, 0.00000, 5488.34, 5721.86, 5430.72, 0, 222.546, 232.017, 220.209, 11.5649
0, 0.00000, 5503.4, 5737.2, 5445.58, 0, 222.469, 231.922, 220.131, 11.5635
0, 0.00000, 5518.45, 5752.53, 5460.44, 0, 222.392, 231.827, 220.053, 11.5622
0, 0.00000, 5533.65, 5768.01, 5475.44, 0, 222.315, 231.732, 219.975, 11.5608
0, 0.00000, 5548.84, 5783.49, 5490.44, 0, 222.237, 231.637, 219.897, 11.5594
0, 0.00000, 5564.18, 5799.11, 5505.59, 0, 222.16, 231.541, 219.819, 11.5581
0, 0.00000, 5579.68, 5814.89, 5520.88, 0, 222.081, 231.445, 219.74, 11.5567
0, 0.00000, 5595.17, 5830.66, 5536.17, 0, 222.003, 231.348, 219.661, 11.5554
0, 0.00000, 5610.65, 5846.42, 5551.46, 0, 221.925, 231.253, 219.583, 11.554
0, 0.00000, 5626.44, 5862.49, 5567.04, 0, 221.846, 231.155, 219.503, 11.5526
0, 0.00000, 5642.06, 5878.39, 5582.47, 0, 221.768, 231.059, 219.425, 11.5513
0, 0.00000, 5658, 5894.61, 5598.2, 0, 221.689, 230.961, 219.344, 11.55
0, 0.00000, 5673.92, 5910.81, 5613.92, 0, 221.609, 230.863, 219.265, 11.5486
0, 0.00000, 5690, 5927.17, 5629.79, 0, 221.53, 230.765, 219.184, 11.5473
0, 0.00000, 5706.07, 5943.51, 5645.66, 0, 221.45, 230.667, 219.104, 11.5459
0, 0.00000, 5722.29, 5960.01, 5661.67, 0, 221.37, 230.568, 219.024, 11.5446
0, 0.00000, 5738.5, 5976.5, 5677.67, 0, 221.291, 230.47, 218.944, 11.5433
0, 0.00000, 5755.02, 5993.3, 5693.98, 0, 221.21, 230.37, 218.862, 11.5419
0, 0.00000, 5771.38, 6009.93, 5710.13, 0, 221.13, 230.271, 218.782, 11.5406
0, 0.00000, 5788.04, 6026.86, 5726.58, 0, 221.049, 230.171, 218.7, 11.5393
0, 0.00000, 5804.7, 6043.79, 5743.02, 0, 220.968, 230.071, 218.619, 11.538
0, 0.00000, 5821.5, 6060.87, 5759.61, 0, 220.887, 229.97, 218.537, 11.5367
0, 0.00000, 5838.3, 6077.94, 5776.2, 0, 220.806, 229.87, 218.456, 11.5354
0, 0.00000, 5855.25, 6095.16, 5792.93, 0, 220.724, 229.769, 218.374, 11.5341
0, 0.00000, 5872.35, 6112.53, 5809.81, 0, 220.642, 229.668, 218.291, 11.5328
0, 0.00000, 5889.44, 6129.89, 5826.68, 0, 220.561, 229.567, 218.209, 11.5315
0, 0.00000, 5906.68, 6147.4, 5843.7, 0, 220.478, 229.465, 218.126, 11.5302
0, 0.00000, 5924.06, 6165.06, 5860.87, 0, 220.396, 229.363, 218.043, 11.5289
0, 0.00000, 5941.6, 6182.86, 5878.18, 0, 220.313, 229.26, 217.96, 11.5277
0, 0.00000, 5959.13, 6200.66, 5895.49, 0, 220.23, 229.158, 217.877, 11.5264
0, 0.00000, 5976.81, 6218.61, 5912.95, 0, 220.147, 229.055, 217.794, 11.5251
0, 0.00000, 5994.48, 6236.54, 5930.39, 0, 220.065, 228.952, 217.711, 11.5239
0, 0.00000, 6012.46, 6254.79, 5948.14, 0, 219.981, 228.848, 217.626, 11.5226
0, 0.00000, 6030.43, 6273.02, 5965.89, 0, 219.897, 228.745, 217.542, 11.5214
0, 0.00000, 6048.55, 6291.4, 5983.77, 0, 219.813, 228.64, 217.458, 11.5201
0, 0.00000, 6066.66, 6309.77, 6001.66, 0, 219.73, 228.537, 217.374, 11.5189
0, 0.00000, 6084.92, 6328.29, 6019.69, 0, 219.646, 228.432, 217.29, 11.5177
0, 0.00000, 6103.33, 6346.96, 6037.86, 0, 219.562, 228.327, 217.205, 11.5165
0, 0.00000, 6121.89, 6365.78, 6056.19, 0, 219.477, 228.222, 217.12, 11.5153
0, 0.00000, 6140.59, 6384.74, 6074.66, 0, 219.392, 228.116, 217.035, 11.5141
0, 0.00000, 6159.29, 6403.7, 6093.12, 0, 219.307, 228.011, 216.95, 11.5129
0, 0.00000, 6178.14, 6422.8, 6111.73, 0, 219.222, 227.905, 216.864, 11.5117
0, 0.00000, 6197.14, 6442.05, 6130.49, 0, 219.137, 227.799, 216.779, 11.5105
0, 0.00000, 6216.28, 6461.44, 6149.39, 0, 219.051, 227.692, 216.693, 11.5094
0, 0.00000, 6307.76, 8604.18, 5990.04, 0, 221.563, 200.06, 210.378, 29.4378
0, 0.00000, 6325.84, 8629.04, 6007.91, 0, 221.369, 202.156, 210.239, 31.4039
0, 0.00000, 6345.38, 8651.51, 6026.38, 0, 221.27, 201.963, 210.144, 31.4762
0, 0.00000, 6364.75, 8673.83, 6044.71, 0, 221.174, 201.78, 210.05, 31.5384
0, 0.00000, 6384.42, 8696.47, 6063.31, 0, 221.077, 201.595, 209.955, 31.6014
0, 0.00000, 6404.24, 8719.25, 6082.05, 0, 220.979, 201.409, 209.86, 31.6648
0, 0.00000, 6424.02, 8741.92, 6100.79, 0, 220.881, 201.221, 209.765, 31.7276
0, 0.00000, 6443.94, 8764.71, 6119.67, 0, 220.782, 201.033, 209.67, 31.7911
0, 0.00000, 6464.16, 8787.83, 6138.84, 0, 220.682, 200.841, 209.574, 31.8554
0, 0.00000, 8575.78, 8479.19, 6220.72, 0, 195.315, 193.096, 211.626, 34.7449
0, 0.00000, 8598.34, 8500.85, 6239.74, 0, 195.116, 192.903, 211.503, 34.7859
0, 0.00000, 8621.48, 8522.59, 6259.05, 0, 194.938, 192.701, 211.395, 34.8515
0, 0.00000, 8644.75, 8544.46, 6278.5, 0, 194.759, 192.499, 211.287, 34.9176
0, 0.00000, 8667.98, 8566.29, 6297.93, 0, 194.58, 192.297, 211.179, 34.9837
0, 0.00000, 8691.52, 8588.41, 6317.64, 0, 194.4, 192.093, 211.07, 35.0506
0, 0.00000, 8715.03, 8610.49, 6337.33, 0, 194.219, 191.889, 210.962, 35.1175
0, 0.00000, 8738.66, 8632.7, 6357.16, 0, 194.038, 191.685, 210.853, 35.1849
0, 0.00000, 8762.43, 8655.03, 6377.13, 0, 193.856, 191.48, 210.743, 35.2527
0, 0.00000, 8786.5, 8677.63, 6397.33, 0, 193.672, 191.272, 210.631, 35.321
0, 0.00000, 8810.52, 8700.18, 6417.49, 0, 193.489, 191.065, 210.518, 35.3892
0, 0.00000, 8834.68, 8722.85, 6437.78, 0, 193.304, 190.857, 210.406, 35.458
0, 0.00000, 8858.97, 8745.64, 6458.21, 0, 193.119, 190.648, 210.293, 35.5273
0, 0.00000, 8882.85, 8768.74, 6482.38, 0, 192.921, 190.442, 210.155, 35.551
0, 0.00000, 8596.32, 8860.16, 8565.3, 0, 186.009, 191.741, 185.339, 10.6211
0, 0.00000, 8619.45, 8882.7, 8588.27, 0, 185.813, 191.488, 185.14, 10.5645
0, 0.00000, 8642.61, 8905.85, 8611.81, 0, 185.615, 191.268, 184.952, 10.5613
0, 0.00000, 8665.89, 8929.1, 8635.47, 0, 185.416, 191.048, 184.764, 10.5586
0, 0.00000, 8689.28, 8952.47, 8659.25, 0, 185.216, 190.826, 184.574, 10.5559
0, 0.00000, 8712.79, 8975.95, 8683.15, 0, 185.016, 190.604, 184.385, 10.5532
0, 0.00000, 8736.41, 8999.54, 8707.17, 0, 184.815, 190.381, 184.194, 10.5504
0, 0.00000, 8760.14, 9023.25, 8731.31, 0, 184.613, 190.157, 184.003, 10.5477
0, 0.00000, 8783.98, 9047.06, 8755.57, 0, 184.41, 189.932, 183.812, 10.545
0, 0.00000, 8807.94, 9070.97, 8779.95, 0, 184.206, 189.707, 183.619, 10.5422
0, 0.00000, 8832.16, 9095.16, 8804.61, 0, 184.001, 189.48, 183.425, 10.5395
0, 0.00000, 8856.34, 9119.29, 8829.23, 0, 183.796, 189.253, 183.232, 10.5367
0, 0.00000, 8880.63, 9143.53, 8853.96, 0, 183.591, 189.025, 183.038, 10.534
0, 0.00000, 8905.18, 9168.04, 8878.97, 0, 183.383, 188.796, 182.842, 10.5312
0, 0.00000, 8929.84, 9192.64, 8904.09, 0, 183.175, 188.566, 182.646, 10.5284
0, 0.00000, 8954.45, 9217.2, 8929.18, 0, 182.968, 188.336, 182.45, 10.5257
0, 0.00000, 8979.33, 9242.02, 8954.53, 0, 182.759, 188.105, 182.252, 10.5229
0, 0.00000, 9004.31, 9266.94, 8980, 0, 182.549, 187.873, 182.054, 10.5201
0, 0.00000, 9029.39, 9291.96, 9005.58, 0, 182.339, 187.64, 181.856, 10.5173
0, 0.00000, 9054.74, 9317.24, 9031.44, 0, 182.126, 187.406, 181.656, 10.5145
0, 0.00000, 9080.04, 9342.47, 9057.25, 0, 181.915, 187.172, 181.456, 10.5117
0, 0.00000, 9105.59, 9367.95, 9083.33, 0, 181.701, 186.936, 181.255, 10.5089
0, 0.00000, 9131.25, 9393.53, 9109.52, 0, 181.488, 186.7, 181.054, 10.5061
0, 0.00000, 9157.01, 9419.21, 9135.82, 0, 181.273, 186.463, 180.852, 10.5033
0, 0.00000, 9182.87, 9444.99, 9162.23, 0, 181.058, 186.226, 180.649, 10.5005
0, 0.00000, 9208.99, 9471.01, 9188.91, 0, 180.842, 185.986, 180.445, 10.4977
0, 0.00000, 9235.05, 9496.99, 9215.54, 0, 180.626, 185.748, 180.242, 10.4949
0, 0.00000, 9261.37, 9523.21, 9242.44, 0, 180.408, 185.508, 180.037, 10.4921
0, 0.00000, 9287.93, 9549.68, 9269.6, 0, 180.189, 185.266, 179.831, 10.4893
0, 0.00000, 9314.45, 9576.09, 9296.71, 0, 179.97, 185.025, 179.625, 10.4865
0, 0.00000, 9341.21, 9602.75, 9324.08, 0, 179.75, 184.782, 179.418, 10.4837
0, 0.00000, 9368.07, 9629.5, 9351.57, 0, 179.529, 184.539, 179.211, 10.4809
0, 0.00000, 9395.18, 9656.5, 9379.31, 0, 179.307, 184.294, 179.002, 10.478
0, 0.00000, 9422.23, 9683.44, 9407, 0, 179.085, 184.049, 178.794, 10.4752
0, 0.00000, 9449.53, 9710.61, 9434.96, 0, 178.862, 183.804, 178.585, 10.4724
0, 0.00000, 9477.07, 9738.03, 9463.16, 0, 178.638, 183.556, 178.374, 10.4696
0, 0.00000, 9504.71, 9765.54, 9491.48, 0, 178.413, 183.308, 178.163, 10.4668
0, 0.00000, 9532.43, 9793.14, 9519.9, 0, 178.188, 183.06, 177.951, 10.464
0, 0.00000, 9560.26, 9820.83, 9548.42, 0, 177.962, 182.812, 177.74, 10.4612
0, 0.00000, 9588.32, 9848.76, 9577.19, 0, 177.735, 182.562, 177.527, 10.4584
0, 0.00000, 9616.62, 9876.92, 9606.22, 0, 177.506, 182.31, 177.312, 10.4556
0, 0.00000, 9644.87, 9905.02, 9635.2, 0, 177.279, 182.06, 177.099, 10.4529
0, 0.00000, 9673.35, 9933.35, 9664.44, 0, 177.05, 181.808, 176.885, 10.4501
0, 0.00000, 9702.07, 9961.92, 9693.92, 0, 176.819, 181.554, 176.669, 10.4473
0, 0.00000, 9730.88, 9990.57, 9723.51, 0, 176.589, 181.3, 176.453, 10.4446
0, 0.00000, 9759.92, 10019.5, 9753.34, 0, 176.357, 181.045, 176.235, 10.4418
0, 0.00000, 9789.05, 10048.4, 9783.28, 0, 176.124, 180.79, 176.018, 10.439
0, 0.00000, 9818.27, 10077.5, 9813.31, 0, 175.892, 180.534, 175.801, 10.4363
0, 0.00000, 9847.72, 10106.7, 9843.59, 0, 175.658, 180.277, 175.582, 10.4336
0, 0.00000, 9877.41, 10136.3, 9874.12, 0, 175.423, 180.019, 175.363, 10.4309
0, 0.00000, 9907.17, 10165.8, 9904.75, 0, 175.188, 179.761, 175.143, 10.4281
0, 0.00000, 9937.03, 10195.5, 9935.47, 0, 174.953, 179.502, 174.923, 10.4255
0, 0.00000, 9967.25, 10225.5, 9966.59, 0, 174.715, 179.242, 174.701, 10.4228
0, 0.00000, 9997.42, 10255.5, 9997.66, 0, 174.478, 178.982, 174.48, 10.4201
0, 0.00000, 10028, 10285.9, 10029.1, 0, 174.24, 178.72, 174.258, 10.4174
0, 0.00000, 10058.6, 10316.3, 10060.7, 0, 174.001, 178.457, 174.035, 10.4148
0, 0.00000, 10089.3, 10346.8, 10092.3, 0, 173.762, 178.195, 173.812, 10.4122
0, 0.00000, 10120.2, 10377.5, 10124.2, 0, 173.522, 177.932, 173.588, 10.4095
0, 0.00000, 10151.3, 10408.4, 10156.4, 0, 173.281, 177.668, 173.364, 10.407
0, 0.00000, 10182.7, 10439.6, 10188.7, 0, 173.038, 177.402, 173.138, 10.4044
0, 0.00000, 10214.2, 10470.8, 10221.2, 0, 172.796, 177.137, 172.913, 10.4018
0, 0.00000, 10245.7, 10502.1, 10253.8, 0, 172.554, 176.871, 172.688, 10.3993
0, 0.00000, 10277.6, 10533.8, 10286.7, 0, 172.31, 176.604, 172.461, 10.3968
0, 0.00000, 10309.6, 10565.5, 10319.8, 0, 172.066, 176.336, 172.234, 10.3943
0, 0.00000, 10341.8, 10597.4, 10353.1, 0, 171.821, 176.068, 172.007, 10.3918
0, 0.00000, 10374.2, 10629.6, 10386.6, 0, 171.575, 175.799, 171.778, 10.3894
0, 0.00000, 10406.7, 10661.9, 10420.2, 0, 171.33, 175.53, 171.55, 10.387
0, 0.00000, 10439.4, 10694.3, 10454, 0, 171.083, 175.26, 171.321, 10.3846
0, 0.00000, 10472.3, 10727, 10488.1, 0, 170.836, 174.989, 171.092, 10.3822
0, 0.00000, 10505.4, 10759.8, 10522.5, 0, 170.587, 174.718, 170.862, 10.3799
0, 0.00000, 10538.8, 10792.9, 10557, 0, 170.338, 174.445, 170.631, 10.3776
0, 0.00000, 10572.2, 10826.1, 10591.7, 0, 170.09, 174.173, 170.401, 10.3753
0, 0.00000, 10605.8, 10859.5, 10626.6, 0, 169.84, 173.9, 170.17, 10.3731
0, 0.00000, 10639.7, 10893, 10661.7, 0, 169.59, 173.627, 169.939, 10.3709
0, 0.00000, 10673.8, 10926.8, 10697.1, 0, 169.339, 173.353, 169.707, 10.3687
0, 0.00000, 10708.1, 10960.8, 10732.7, 0, 169.088, 173.078, 169.475, 10.3666
0, 0.00000, 10742.4, 10994.9, 10768.4, 0, 168.837, 172.804, 169.243, 10.3645
0, 0.00000, 10777.1, 11029.3, 10804.5, 0, 168.584, 172.527, 169.009, 10.3625
0, 0.00000, 10812, 11063.9, 10840.8, 0, 168.331, 172.251, 168.776, 10.3605
0, 0.00000, 10847, 11098.6, 10877.2, 0, 168.078, 171.975, 168.543, 10.3586
0, 0.00000, 10882.2, 11133.5, 10913.8, 0, 167.825, 171.698, 168.309, 10.3567
0, 0.00000, 10917.6, 11168.6, 10950.7, 0, 167.571, 171.421, 168.076, 10.3548
0, 0.00000, 10953.4, 11204, 10987.9, 0, 167.316, 171.143, 167.841, 10.353
0, 0.00000, 10989.2, 11239.5, 11025.3, 0, 167.061, 170.865, 167.607, 10.3513
0, 0.00000, 11025.3, 11275.2, 11062.9, 0, 166.806, 170.587, 167.372, 10.3496
0, 0.00000, 11061.5, 11311.2, 11100.7, 0, 166.551, 170.308, 167.138, 10.348
0, 0.00000, 11098.1, 11347.4, 11138.9, 0, 166.294, 170.028, 166.902, 10.3464
0, 0.00000, 11134.8, 11383.7, 11177.2, 0, 166.038, 169.749, 166.667, 10.3449
0, 0.00000, 11171.7, 11420.3, 11215.7, 0, 165.782, 169.47, 166.433, 10.3434
0, 0.00000, 11208.8, 11457, 11254.5, 0, 165.525, 169.19, 166.198, 10.342
0, 0.00000, 11246.2, 11494.1, 11293.6, 0, 165.268, 168.91, 165.962, 10.3405
0, 0.00000, 11283.8, 11531.4, 11332.8, 0, 165.011, 168.632, 165.727, 10.3375
0, 0.00000, 11321.7, 11569.1, 11372.4, 0, 164.754, 168.353, 165.491, 10.3345
0, 0.00000, 11359.6, 11606.8, 11412.1, 0, 164.497, 168.075, 165.256, 10.3316
0, 0.00000, 11397.9, 11644.8, 11452.2, 0, 164.24, 167.796, 165.02, 10.3288
0, 0.00000, 11436.5, 11683.1, 11492.5, 0, 163.982, 167.517, 164.784, 10.326
0, 0.00000, 11475.2, 11721.6, 11533.1, 0, 163.725, 167.238, 164.549, 10.3233
0, 0.00000, 11514.1, 11760.2, 11573.9, 0, 163.467, 166.959, 164.314, 10.3206
0, 0.00000, 11553.3, 11799.1, 11614.9, 0, 163.21, 166.681, 164.079, 10.3181
0, 0.00000, 11592.7, 11838.2, 11656.2, 0, 162.952, 166.402, 163.844, 10.3157
0, 0.00000, 11632.4, 11877.7, 11698, 0, 162.694, 166.123, 163.61, 10.3139
0, 0.00000, 11672.3, 11917.3, 11739.9, 0, 162.436, 165.845, 163.375, 10.3124
0, 0.00000, 11712.3, 11957.1, 11782, 0, 162.18, 165.567, 163.143, 10.311
0, 0.00000, 11752.7, 11997.2, 11824.5, 0, 161.922, 165.289, 162.909, 10.3091
0, 0.00000, 11793.4, 12037.7, 11867.3, 0, 161.665, 165.011, 162.676, 10.3071
0, 0.00000, 11834.2, 12078.3, 11910.3, 0, 161.408, 164.735, 162.444, 10.3052
0, 0.00000, 11875.3, 12119.1, 11953.5, 0, 161.152, 164.459, 162.212, 10.3034
0, 0.00000, 11916.7, 12160.3, 11997.2, 0, 160.895, 164.182, 161.98, 10.3017
0, 0.00000, 11958.8, 12202.8, 12041.1, 0, 160.645, 163.921, 161.75, 10.3003
0, 0.00000, 12001.7, 12246.7, 12085.1, 0, 160.401, 163.673, 161.518, 10.2834
0, 0.00000, 12045.3, 12292.5, 12129.1, 0, 160.166, 163.446, 161.285, 10.2373
0, 0.00000, 12089.4, 12338.8, 12173.5, 0, 159.932, 163.225, 161.049, 10.1882
0, 0.00000, 12133.6, 12385.2, 12217.9, 0, 159.7, 163.005, 160.815, 10.1394
0, 0.00000, 12178.1, 12432.3, 12264.1, 0, 159.467, 162.789, 160.595, 10.1126
0, 0.00000, 12224.3, 12479.8, 12311.4, 0, 159.252, 162.574, 160.387, 10.0934
0, 0.00000, 12272, 12527.5, 12359.8, 0, 159.053, 162.361, 160.191, 10.0717
0, 0.00000, 12320.4, 12576.1, 12409.7, 0, 158.859, 162.151, 160.009, 10.0474
0, 0.00000, 12369, 12624.8, 12459.7, 0, 158.667, 161.945, 159.831, 10.0231
0, 0.00000, 12418, 12673.9, 12510.3, 0, 158.476, 161.739, 159.654, 9.99889
0, 0.00000, 12467.5, 12723.4, 12561.2, 0, 158.288, 161.534, 159.478, 9.97365
0, 0.00000, 12517.8, 12773, 12612.6, 0, 158.107, 161.329, 159.305, 9.94536
0, 0.00000, 12568.7, 12822.9, 12664.4, 0, 157.93, 161.124, 159.135, 9.9148
0, 0.00000, 12620.5, 12873, 12716.7, 0, 157.761, 160.92, 158.967, 9.88077
0, 0.00000, 12672.7, 12923.6, 12769.5, 0, 157.593, 160.716, 158.801, 9.84554
0, 0.00000, 12725.1, 12974.4, 12822.6, 0, 157.428, 160.513, 158.637, 9.81046
0, 0.00000, 12778, 13025.6, 12876.2, 0, 157.264, 160.312, 158.475, 9.77541
0, 0.00000, 12831.2, 13077, 12930, 0, 157.102, 160.113, 158.314, 9.74052
0, 0.00000, 12884.9, 13129, 12984.4, 0, 156.941, 159.915, 158.156, 9.70567
0, 0.00000, 12938.8, 13181.1, 13039, 0, 156.782, 159.719, 157.999, 9.67098
0, 0.00000, 12993.2, 13233.7, 13094.1, 0, 156.624, 159.525, 157.844, 9.63633
0, 0.00000, 13048, 13286.7, 13149.7, 0, 156.469, 159.332, 157.692, 9.60176
0, 0.00000, 13103.1, 13339.9, 13205.6, 0, 156.315, 159.142, 157.542, 9.56738
0, 0.00000, 13158.7, 13393.6, 13262.1, 0, 156.163, 158.953, 157.394, 9.53304
0, 0.00000, 13214.6, 13447.6, 13318.8, 0, 156.014, 158.767, 157.248, 9.49886
0, 0.00000, 13270.9, 13502, 13376, 0, 155.867, 158.583, 157.105, 9.46481
0, 0.00000, 13327.6, 13556.8, 13433.7, 0, 155.722, 158.401, 156.965, 9.43087
0, 0.00000, 13384.8, 13611.9, 13491.8, 0, 155.579, 158.221, 156.827, 9.39703
0, 0.00000, 13442.4, 13667.5, 13550.4, 0, 155.439, 158.044, 156.692, 9.36331
0, 0.00000, 13500.3, 13723.4, 13609.4, 0, 155.301, 157.869, 156.56, 9.32977
0, 0.00000, 13558.7, 13779.7, 13668.9, 0, 155.166, 157.697, 156.431, 9.29636
0, 0.00000, 13617.4, 13836.3, 13728.7, 0, 155.035, 157.529, 156.305, 9.26313
0, 0.00000, 13676.7, 13893.6, 13789.2, 0, 154.905, 157.362, 156.182, 9.22996
0, 0.00000, 13736.6, 13951.6, 13849.9, 0, 154.782, 157.205, 156.063, 9.19714
0, 0.00000, 13797.6, 14011.1, 13911.3, 0, 154.667, 157.061, 155.948, 9.16413
0, 0.00000, 13859.2, 14071.1, 13973.2, 0, 154.558, 156.923, 155.836, 9.13041
0, 0.00000, 13921, 14131.4, 14035.3, 0, 154.452, 156.788, 155.728, 9.09692
0, 0.00000, 13983.4, 14192.2, 14098.1, 0, 154.35, 156.657, 155.624, 9.06358
0, 0.00000, 14047.2, 14253.5, 14161.9, 0, 154.259, 156.529, 155.526, 9.03048
0, 0.00000, 14112.3, 14315.6, 14227.6, 0, 154.183, 156.408, 155.447, 8.99785
0, 0.00000, 14178.2, 14378.7, 14294.7, 0, 154.121, 156.301, 155.387, 8.95948
0, 0.00000, 14244.7, 14442.4, 14362.5, 0, 154.057, 156.195, 155.331, 8.92733
0, 0.00000, 14311.5, 14506.3, 14430.7, 0, 153.997, 156.094, 155.28, 8.89544
0, 0.00000, 14378.9, 14570.8, 14499.5, 0, 153.942, 155.998, 155.234, 8.86374
0, 0.00000, 14446.8, 14635.9, 14568.9, 0, 153.892, 155.906, 155.193, 8.83223
0, 0.00000, 14515.4, 14701.4, 14639, 0, 153.846, 155.819, 155.157, 8.80091
0, 0.00000, 14584.3, 14767.4, 14709.5, 0, 153.806, 155.737, 155.127, 8.76984
0, 0.00000, 14653.8, 14833.8, 14780.6, 0, 153.77, 155.66, 155.102, 8.73904
0, 0.00000, 14723.9, 14900.8, 14852.4, 0, 153.74, 155.589, 155.083, 8.70842
0, 0.00000, 14794.6, 14968.4, 14924.9, 0, 153.716, 155.522, 155.071, 8.67797
0, 0.00000, 14865.5, 15036, 14997.8, 0, 153.695, 155.458, 155.064, 8.64796
0, 0.00000, 14936.2, 15102.8, 15071.3, 0, 153.67, 155.387, 155.062, 8.62408
0, 0.00000, 15005.7, 15167.1, 15144.5, 0, 153.638, 155.296, 155.061, 8.62084
0, 0.00000, 15074.8, 15231.5, 15217.2, 0, 153.6, 155.202, 155.055, 8.60884
0, 0.00000, 15143.5, 15296.7, 15290.3, 0, 153.56, 155.116, 155.05, 8.59775
0, 0.00000, 15212.2, 15362.1, 15363, 0, 153.52, 155.035, 155.045, 8.59003
0, 0.00000, 15281.3, 15427.7, 15435.9, 0, 153.485, 154.958, 155.04, 8.58391
0, 0.00000, 15350.9, 15493.7, 15509.1, 0, 153.457, 154.887, 155.04, 8.5785
0, 0.00000, 15421, 15560.1, 15582.9, 0, 153.435, 154.822, 155.048, 8.57376
0, 0.00000, 15491.6, 15627, 15657.2, 0, 153.42, 154.764, 155.064, 8.56966
0, 0.00000, 15562.7, 15694.4, 15732.3, 0, 153.413, 154.714, 155.087, 8.56623
0, 0.00000, 15634.4, 15762.3, 15808, 0, 153.412, 154.671, 155.119, 8.56349
0, 0.00000, 15706.5, 15830.6, 15884.2, 0, 153.42, 154.635, 155.159, 8.56145
0, 0.00000, 15779, 15899.2, 15961, 0, 153.435, 154.607, 155.208, 8.5609
0, 0.00000, 15852.2, 15968.5, 16038.6, 0, 153.458, 154.587, 155.266, 8.5613
0, 0.00000, 15925.9, 16038.2, 16116.8, 0, 153.49, 154.576, 155.333, 8.56247
0, 0.00000, 15999.9, 16108.3, 16195.6, 0, 153.53, 154.572, 155.41, 8.56445
0, 0.00000, 16074.6, 16178.9, 16275, 0, 153.578, 154.578, 155.496, 8.56728
0, 0.00000, 16149.8, 16250, 16355.2, 0, 153.635, 154.592, 155.592, 8.57221
0, 0.00000, 16225.4, 16321.4, 16436, 0, 153.7, 154.614, 155.698, 8.57947
0, 0.00000, 16301.5, 16393.3, 16517.4, 0, 153.775, 154.645, 155.815, 8.58766
0, 0.00000, 16378.3, 16465.8, 16599.7, 0, 153.86, 154.685, 155.943, 8.5969
0, 0.00000, 16455.4, 16538.6, 16682.4, 0, 153.954, 154.736, 156.081, 8.6071
0, 0.00000, 16533.2, 16612.1, 16766, 0, 154.058, 154.797, 156.231, 8.61847
0, 0.00000, 16611.5, 16686.1, 16850.3, 0, 154.173, 154.868, 156.392, 8.63089
0, 0.00000, 16690.4, 16760.5, 16935.2, 0, 154.298, 154.95, 156.565, 8.64447
0, 0.00000, 16769.8, 16836.2, 17020.4, 0, 154.436, 155.051, 156.748, 8.65341
0, 0.00000, 16849.6, 16911.6, 17106.8, 0, 154.582, 155.155, 156.945, 8.67025
0, 0.00000, 16928.7, 16985.8, 17193.7, 0, 154.731, 155.255, 157.155, 8.68706
0, 0.00000, 17006.5, 17060.6, 17280, 0, 154.873, 155.367, 157.368, 8.70475
0, 0.00000, 17085, 17136, 17367.3, 0, 155.027, 155.492, 157.592, 8.72394
0, 0.00000, 17163.7, 17211.6, 17454.6, 0, 155.192, 155.626, 157.826, 8.74429
0, 0.00000, 17243.1, 17286.9, 17541.3, 0, 155.369, 155.768, 158.061, 8.76584
0, 0.00000, 17323, 17362.9, 17628.9, 0, 155.559, 155.921, 158.31, 8.78888
0, 0.00000, 17403.4, 17439.3, 17717.1, 0, 155.762, 156.087, 158.574, 8.81332
0, 0.00000, 17483.9, 17516, 17805.6, 0, 155.975, 156.265, 158.85, 8.83897
0, 0.00000, 17564.3, 17593.9, 17894.8, 0, 156.196, 156.461, 159.139, 8.86532
0, 0.00000, 17644.3, 17672.4, 17984.2, 0, 156.423, 156.672, 159.44, 8.89452
0, 0.00000, 17724.8, 17751.3, 18074.3, 0, 156.663, 156.898, 159.756, 8.9265
0, 0.00000, 17805.9, 17831, 18165.2, 0, 156.918, 157.139, 160.088, 8.95982
0, 0.00000, 17887.6, 17911.2, 18257, 0, 157.187, 157.394, 160.437, 8.99443
0, 0.00000, 17969.5, 17991.7, 18349.1, 0, 157.47, 157.665, 160.801, 9.03025
0, 0.00000, 18052.1, 18072.9, 18442.2, 0, 157.768, 157.951, 161.182, 9.0675
0, 0.00000, 18135, 18154.5, 18535.8, 0, 158.082, 158.252, 161.58, 9.10608
0, 0.00000, 18218.4, 18236.6, 18630.2, 0, 158.41, 158.569, 161.995, 9.14606
0, 0.00000, 18302.3, 18319.3, 18725.3, 0, 158.754, 158.903, 162.428, 9.18752
0, 0.00000, 18386.8, 18402.6, 18821.2, 0, 159.115, 159.253, 162.879, 9.23054
0, 0.00000, 18471.5, 18486.2, 18917.6, 0, 159.49, 159.619, 163.348, 9.27498
0, 0.00000, 18556.9, 18570.7, 19015.1, 0, 159.884, 160.004, 163.837, 9.32116
0, 0.00000, 18642.8, 18655.6, 19113.2, 0, 160.294, 160.406, 164.344, 9.36894
0, 0.00000, 18729.2, 18741, 19212.1, 0, 160.721, 160.825, 164.871, 9.4184
0, 0.00000, 18815.6, 18826.7, 19311.2, 0, 161.164, 161.261, 165.415, 9.46934
0, 0.00000, 18903.1, 18913.5, 19411.9, 0, 161.627, 161.719, 165.984, 9.52246
0, 0.00000, 18990.9, 19000.6, 19513.1, 0, 162.107, 162.193, 166.571, 9.57725
0, 0.00000, 19078.9, 19088.1, 19614.8, 0, 162.604, 162.686, 167.178, 9.63379
0, 0.00000, 19167.2, 19176, 19717.1, 0, 163.119, 163.197, 167.805, 9.69215
0, 0.00000, 19255.9, 19264.4, 19820, 0, 163.652, 163.727, 168.453, 9.75241
0, 0.00000, 19345.8, 19354, 19924.6, 0, 164.207, 164.282, 169.128, 9.81523
0, 0.00000, 19435.5, 19443.6, 20029.2, 0, 164.779, 164.852, 169.82, 9.87969
0, 0.00000, 19525.8, 19533.9, 20134.9, 0, 165.371, 165.445, 170.537, 9.94646
0, 0.00000, 19615.9, 19624.2, 20240.6, 0, 165.978, 166.054, 171.271, 10.0149
0, 0.00000, 19708, 19716.6, 20348.8, 0, 166.616, 166.694, 172.042, 10.0869
0, 0.00000, 19798.9, 19807.9, 20455.9, 0, 167.263, 167.344, 172.822, 10.1599
0, 0.00000, 19890.9, 19900.4, 20564.7, 0, 167.935, 168.021, 173.632, 10.2359
0, 0.00000, 19982.7, 19992.9, 20673.5, 0, 168.623, 168.716, 174.46, 10.3138
0, 0.00000, 20076.5, 20087.5, 20784.9, 0, 169.343, 169.444, 175.328, 10.3957
0, 0.00000, 20170.7, 20182.8, 20897.3, 0, 170.086, 170.196, 176.222, 10.4803
0, 0.00000, 20258.9, 20272.2, 21002.8, 0, 170.799, 170.918, 177.079, 10.5616
0, 0.00000, 20380.1, 20395.2, 21148.3, 0, 171.815, 171.942, 178.289, 10.6744
0, 0.00000, 20450.1, 20466.4, 21232.4, 0, 172.4, 172.545, 179.002, 10.7449
0, 0.00000, 5431.77, 5664.06, 5374.08, 0, 223.284, 232.842, 220.939, 11.6508
0, 0.00000, 5446.3, 5678.9, 5388.59, 0, 223.212, 232.747, 220.845, 11.5898
0, 0.00000, 5461.08, 5693.96, 5403.17, 0, 223.138, 232.655, 220.771, 11.5889
0, 0.00000, 5476, 5709.16, 5417.89, 0, 223.064, 232.563, 220.696, 11.5876
0, 0.00000, 5490.92, 5724.36, 5432.61, 0, 222.99, 232.472, 220.621, 11.5863
0, 0.00000, 5505.99, 5739.71, 5447.48, 0, 222.916, 232.379, 220.546, 11.585
0, 0.00000, 5521.05, 5755.05, 5462.34, 0, 222.841, 232.287, 220.471, 11.5837
0, 0.00000, 5536.26, 5770.54, 5477.35, 0, 222.767, 232.195, 220.395, 11.5825
0, 0.00000, 5551.47, 5786.02, 5492.35, 0, 222.692, 232.102, 220.32, 11.5813
0, 0.00000, 5566.82, 5801.66, 5507.5, 0, 222.617, 232.009, 220.244, 11.58
0, 0.00000, 5582.33, 5817.44, 5522.8, 0, 222.541, 231.916, 220.167, 11.5788
0, 0.00000, 5597.83, 5833.22, 5538.1, 0, 222.466, 231.822, 220.091, 11.5776
0, 0.00000, 5613.47, 5849.15, 5553.54, 0, 222.39, 231.728, 220.014, 11.5763
0, 0.00000, 5629.12, 5865.07, 5568.97, 0, 222.314, 231.634, 219.938, 11.5751
0, 0.00000, 5644.91, 5881.14, 5584.56, 0, 222.238, 231.54, 219.861, 11.5739
0, 0.00000, 5660.85, 5897.36, 5600.29, 0, 222.161, 231.445, 219.784, 11.5727
0, 0.00000, 5676.78, 5913.57, 5616.01, 0, 222.085, 231.35, 219.707, 11.5715
0, 0.00000, 5692.87, 5929.93, 5631.89, 0, 222.008, 231.255, 219.629, 11.5703
0, 0.00000, 5708.95, 5946.28, 5647.75, 0, 221.932, 231.16, 219.552, 11.5691
0, 0.00000, 5725.17, 5962.79, 5663.77, 0, 221.855, 231.064, 219.474, 11.5679
0, 0.00000, 5741.55, 5979.44, 5679.93, 0, 221.777, 230.968, 219.396, 11.5667
0, 0.00000, 5757.92, 5996.08, 5696.08, 0, 221.7, 230.872, 219.318, 11.5655
0, 0.00000, 5774.44, 6012.88, 5712.38, 0, 221.622, 230.775, 219.239, 11.5644
0, 0.00000, 5790.96, 6029.66, 5728.68, 0, 221.545, 230.679, 219.161, 11.5632
0, 0.00000, 5807.77, 6046.75, 5745.28, 0, 221.466, 230.581, 219.082, 11.562
0, 0.00000, 5824.43, 6063.68, 5761.71, 0, 221.389, 230.485, 219.004, 11.5609
0, 0.00000, 5841.39, 6080.91, 5778.45, 0, 221.31, 230.386, 218.924, 11.5597
0, 0.00000, 5858.34, 6098.14, 5795.18, 0, 221.232, 230.289, 218.846, 11.5586
0, 0.00000, 5875.45, 6115.51, 5812.06, 0, 221.153, 230.191, 218.766, 11.5574
0, 0.00000, 5892.7, 6133.03, 5829.08, 0, 221.074, 230.092, 218.686, 11.5563
0, 0.00000, 5909.94, 6150.54, 5846.1, 0, 220.995, 229.994, 218.607, 11.5552
0, 0.00000, 5927.34, 6168.2, 5863.27, 0, 220.916, 229.895, 218.527, 11.5541
0, 0.00000, 5944.88, 6186.01, 5880.58, 0, 220.836, 229.795, 218.446, 11.5529
0, 0.00000, 5962.42, 6203.81, 5897.89, 0, 220.757, 229.696, 218.367, 11.5518
0, 0.00000, 5980.1, 6221.76, 5915.34, 0, 220.677, 229.597, 218.286, 11.5507
0, 0.00000, 5997.93, 6239.86, 5932.94, 0, 220.597, 229.497, 218.205, 11.5496
0, 0.00000, 6015.76, 6257.95, 5950.53, 0, 220.518, 229.397, 218.125, 11.5486
0, 0.00000, 6033.74, 6276.19, 5968.27, 0, 220.438, 229.297, 218.044, 11.5475
0, 0.00000, 6051.86, 6294.57, 5986.16, 0, 220.357, 229.196, 217.963, 11.5464
0, 0.00000, 6070.13, 6313.1, 6004.19, 0, 220.276, 229.095, 217.882, 11.5454
0, 0.00000, 6088.55, 6331.78, 6022.37, 0, 220.195, 228.993, 217.8, 11.5443
0, 0.00000, 6106.97, 6350.45, 6040.54, 0, 220.115, 228.892, 217.719, 11.5433
0, 0.00000, 6125.53, 6369.27, 6058.86, 0, 220.033, 228.79, 217.637, 11.5422
0, 0.00000, 6144.08, 6388.08, 6077.18, 0, 219.953, 228.689, 217.556, 11.5412
0, 0.00000, 6162.94, 6407.19, 6095.79, 0, 219.871, 228.586, 217.474, 11.5402
0, 0.00000, 6181.79, 6426.3, 6114.39, 0, 219.79, 228.484, 217.392, 11.5392
