hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 6200.8, 6445.55, 6133.15, 0, 219.708, 228.382, 217.31, 11.5382
0, 0.00000, 6219.94, 6464.95, 6152.04, 0, 219.626, 228.279, 217.227, 11.5372
0, 0.00000, 6311.52, 8616.6, 5991.8, 0, 222.093, 202.993, 210.841, 31.4157
0, 0.00000, 6330.75, 8638.64, 6009.98, 0, 221.992, 202.788, 210.742, 31.5271
0, 0.00000, 6350.3, 8661.21, 6028.44, 0, 221.899, 202.607, 210.65, 31.5902
0, 0.00000, 6369.85, 8683.75, 6046.89, 0, 221.807, 202.427, 210.559, 31.6535
0, 0.00000, 6389.53, 8706.44, 6065.48, 0, 221.714, 202.246, 210.467, 31.7173
0, 0.00000, 6409.2, 8729.08, 6084.07, 0, 221.621, 202.065, 210.376, 31.7809
0, 0.00000, 6429.16, 8751.96, 6102.95, 0, 221.526, 201.88, 210.284, 31.8448
0, 0.00000, 6449.1, 8774.8, 6121.81, 0, 221.432, 201.695, 210.193, 31.909
0, 0.00000, 6469.33, 8797.96, 6140.97, 0, 221.336, 201.508, 210.1, 31.9741
0, 0.00000, 8587.37, 8487.88, 6223.94, 0, 196.002, 193.712, 212.194, 34.809
0, 0.00000, 8610.33, 8509.65, 6243.11, 0, 195.813, 193.523, 212.078, 34.8772
0, 0.00000, 8633.53, 8531.43, 6262.42, 0, 195.64, 193.325, 211.974, 34.9434
0, 0.00000, 8656.87, 8553.33, 6281.86, 0, 195.465, 193.126, 211.87, 35.0102
0, 0.00000, 8680.34, 8575.36, 6301.43, 0, 195.29, 192.927, 211.765, 35.0774
0, 0.00000, 8703.78, 8597.35, 6321, 0, 195.115, 192.728, 211.661, 35.1446
0, 0.00000, 8727.52, 8619.63, 6340.84, 0, 194.937, 192.527, 211.555, 35.2127
0, 0.00000, 8751.22, 8641.87, 6360.67, 0, 194.761, 192.327, 211.45, 35.2808
0, 0.00000, 8775.23, 8664.4, 6380.77, 0, 194.582, 192.124, 211.344, 35.3498
0, 0.00000, 8799.2, 8686.86, 6400.82, 0, 194.404, 191.921, 211.236, 35.4182
0, 0.00000, 8823.29, 8709.45, 6420.98, 0, 194.225, 191.718, 211.128, 35.4872
0, 0.00000, 8847.69, 8732.32, 6441.41, 0, 194.044, 191.513, 211.019, 35.5573
0, 0.00000, 8872.05, 8755.14, 6461.83, 0, 193.863, 191.308, 210.91, 35.6273
0, 0.00000, 8585.07, 8849.19, 8552.27, 0, 186.994, 192.718, 186.012, 10.6746
0, 0.00000, 8608.18, 8870.85, 8574.95, 0, 186.711, 192.409, 185.99, 10.6101
0, 0.00000, 8631.29, 8893.93, 8598.41, 0, 186.519, 192.194, 185.806, 10.6054
0, 0.00000, 8654.51, 8917.12, 8621.99, 0, 186.325, 191.978, 185.623, 10.603
0, 0.00000, 8677.85, 8940.43, 8645.7, 0, 186.13, 191.762, 185.439, 10.6006
0, 0.00000, 8701.46, 8964.02, 8669.69, 0, 185.933, 191.543, 185.253, 10.5982
0, 0.00000, 8725.03, 8987.55, 8693.64, 0, 185.737, 191.325, 185.067, 10.5957
0, 0.00000, 8748.72, 9011.2, 8717.72, 0, 185.54, 191.107, 184.881, 10.5933
0, 0.00000, 8772.51, 9034.96, 8741.91, 0, 185.343, 190.887, 184.694, 10.5909
0, 0.00000, 8796.58, 9058.99, 8766.38, 0, 185.143, 190.666, 184.506, 10.5884
0, 0.00000, 8820.61, 9082.97, 8790.82, 0, 184.945, 190.445, 184.318, 10.586
0, 0.00000, 8844.75, 9107.06, 8815.38, 0, 184.745, 190.224, 184.13, 10.5836
0, 0.00000, 8869.15, 9131.41, 8840.21, 0, 184.544, 190, 183.94, 10.5811
0, 0.00000, 8893.67, 9155.87, 8865.16, 0, 184.342, 189.776, 183.749, 10.5786
0, 0.00000, 8918.14, 9180.29, 8890.07, 0, 184.14, 189.553, 183.559, 10.5762
0, 0.00000, 8942.87, 9204.96, 8915.26, 0, 183.937, 189.327, 183.367, 10.5737
0, 0.00000, 8967.72, 9229.74, 8940.56, 0, 183.733, 189.101, 183.175, 10.5713
0, 0.00000, 8992.67, 9254.63, 8965.98, 0, 183.529, 188.875, 182.982, 10.5688
0, 0.00000, 9017.73, 9279.62, 8991.51, 0, 183.324, 188.647, 182.789, 10.5664
0, 0.00000, 9043.06, 9304.87, 9017.32, 0, 183.117, 188.418, 182.594, 10.5639
0, 0.00000, 9068.33, 9330.07, 9043.09, 0, 182.911, 188.19, 182.4, 10.5614
0, 0.00000, 9093.87, 9355.53, 9069.12, 0, 182.703, 187.96, 182.204, 10.559
0, 0.00000, 9119.51, 9381.09, 9095.27, 0, 182.495, 187.729, 182.008, 10.5565
0, 0.00000, 9145.26, 9406.75, 9121.54, 0, 182.286, 187.497, 181.811, 10.5541
0, 0.00000, 9171.11, 9432.51, 9147.92, 0, 182.077, 187.266, 181.614, 10.5516
0, 0.00000, 9197.21, 9458.52, 9174.56, 0, 181.866, 187.032, 181.416, 10.5491
0, 0.00000, 9223.42, 9484.63, 9201.32, 0, 181.654, 186.798, 181.217, 10.5467
0, 0.00000, 9249.74, 9510.84, 9228.18, 0, 181.442, 186.563, 181.017, 10.5442
0, 0.00000, 9276.15, 9537.15, 9255.16, 0, 181.23, 186.328, 180.818, 10.5418
0, 0.00000, 9302.67, 9563.56, 9282.25, 0, 181.017, 186.093, 180.618, 10.5393
0, 0.00000, 9329.43, 9590.22, 9309.61, 0, 180.802, 185.856, 180.416, 10.5369
0, 0.00000, 9356.3, 9616.97, 9337.07, 0, 180.588, 185.618, 180.214, 10.5344
0, 0.00000, 9383.27, 9643.82, 9364.64, 0, 180.372, 185.38, 180.012, 10.532
0, 0.00000, 9410.49, 9670.91, 9392.48, 0, 180.156, 185.141, 179.809, 10.5295
0, 0.00000, 9437.8, 9698.1, 9420.42, 0, 179.938, 184.9, 179.605, 10.5271
0, 0.00000, 9465.21, 9725.39, 9448.47, 0, 179.721, 184.66, 179.401, 10.5247
0, 0.00000, 9492.87, 9752.91, 9476.78, 0, 179.502, 184.418, 179.195, 10.5223
0, 0.00000, 9520.48, 9780.38, 9505.04, 0, 179.284, 184.177, 178.991, 10.5199
0, 0.00000, 9548.48, 9808.24, 9533.72, 0, 179.063, 183.933, 178.784, 10.5174
0, 0.00000, 9576.43, 9836.04, 9562.35, 0, 178.843, 183.691, 178.578, 10.5151
0, 0.00000, 9604.62, 9864.08, 9591.24, 0, 178.622, 183.446, 178.371, 10.5127
0, 0.00000, 9633.05, 9892.36, 9620.38, 0, 178.399, 183.2, 178.162, 10.5103
0, 0.00000, 9661.58, 9920.73, 9649.63, 0, 178.176, 182.954, 177.953, 10.5079
0, 0.00000, 9690.2, 9949.19, 9678.98, 0, 177.953, 182.708, 177.744, 10.5055
0, 0.00000, 9719.06, 9977.88, 9708.58, 0, 177.728, 182.46, 177.534, 10.5032
0, 0.00000, 9748.01, 10006.7, 9738.29, 0, 177.503, 182.212, 177.324, 10.5008
0, 0.00000, 9777.05, 10035.5, 9768.11, 0, 177.278, 181.964, 177.114, 10.4985
0, 0.00000, 9806.48, 10064.8, 9798.32, 0, 177.051, 181.714, 176.902, 10.4962
0, 0.00000, 9835.85, 10094, 9828.49, 0, 176.825, 181.464, 176.69, 10.4939
0, 0.00000, 9865.46, 10123.4, 9858.91, 0, 176.597, 181.213, 176.478, 10.4916
0, 0.00000, 9895.3, 10153, 9889.58, 0, 176.368, 180.961, 176.264, 10.4893
0, 0.00000, 9925.23, 10182.8, 9920.35, 0, 176.139, 180.709, 176.05, 10.4871
0, 0.00000, 9955.25, 10212.6, 9951.22, 0, 175.91, 180.456, 175.837, 10.4848
0, 0.00000, 9985.64, 10242.8, 9982.49, 0, 175.679, 180.202, 175.621, 10.4826
0, 0.00000, 10016, 10272.9, 10013.7, 0, 175.448, 179.948, 175.406, 10.4804
0, 0.00000, 10046.7, 10303.4, 10045.3, 0, 175.216, 179.692, 175.19, 10.4782
0, 0.00000, 10077.4, 10333.9, 10076.9, 0, 174.985, 179.438, 174.975, 10.476
0, 0.00000, 10108.4, 10364.7, 10108.9, 0, 174.751, 179.181, 174.757, 10.4739
0, 0.00000, 10139.5, 10395.6, 10140.9, 0, 174.517, 178.924, 174.54, 10.4718
0, 0.00000, 10170.8, 10426.7, 10173.2, 0, 174.283, 178.666, 174.322, 10.4697
0, 0.00000, 10202.3, 10457.9, 10205.7, 0, 174.048, 178.408, 174.104, 10.4676
0, 0.00000, 10233.9, 10489.3, 10238.3, 0, 173.813, 178.149, 173.885, 10.4655
0, 0.00000, 10265.8, 10520.9, 10271.2, 0, 173.577, 177.889, 173.666, 10.4635
0, 0.00000, 10297.8, 10552.6, 10304.2, 0, 173.34, 177.629, 173.446, 10.4615
0, 0.00000, 10330, 10584.6, 10337.5, 0, 173.103, 177.368, 173.226, 10.4595
0, 0.00000, 10362.4, 10616.7, 10370.9, 0, 172.865, 177.107, 173.005, 10.4576
0, 0.00000, 10394.9, 10649, 10404.5, 0, 172.627, 176.845, 172.785, 10.4557
0, 0.00000, 10427.6, 10681.4, 10438.4, 0, 172.388, 176.583, 172.564, 10.4538
0, 0.00000, 10460.5, 10714.1, 10472.4, 0, 172.149, 176.32, 172.342, 10.4519
0, 0.00000, 10493.7, 10747, 10506.7, 0, 171.908, 176.056, 172.12, 10.4501
0, 0.00000, 10527, 10780, 10541.2, 0, 171.668, 175.793, 171.897, 10.4484
0, 0.00000, 10560.6, 10813.3, 10576, 0, 171.426, 175.527, 171.674, 10.4466
0, 0.00000, 10594.3, 10846.7, 10610.9, 0, 171.185, 175.262, 171.451, 10.4449
0, 0.00000, 10628, 10880.2, 10645.9, 0, 170.944, 174.998, 171.228, 10.4433
0, 0.00000, 10662.2, 10914, 10681.2, 0, 170.701, 174.731, 171.004, 10.4416
0, 0.00000, 10696.5, 10948, 10716.9, 0, 170.457, 174.464, 170.779, 10.4401
0, 0.00000, 10730.9, 10982.1, 10752.6, 0, 170.214, 174.198, 170.555, 10.4385
0, 0.00000, 10765.6, 11016.5, 10788.6, 0, 169.971, 173.931, 170.331, 10.4371
0, 0.00000, 10800.5, 11051, 10824.8, 0, 169.726, 173.663, 170.106, 10.4356
0, 0.00000, 10835.5, 11085.8, 10861.2, 0, 169.482, 173.395, 169.881, 10.4342
0, 0.00000, 10870.8, 11120.8, 10897.9, 0, 169.237, 173.126, 169.656, 10.4329
0, 0.00000, 10906.4, 11156, 10934.8, 0, 168.991, 172.857, 169.43, 10.4316
0, 0.00000, 10942, 11191.2, 10971.9, 0, 168.746, 172.588, 169.205, 10.4304
0, 0.00000, 10977.9, 11226.8, 11009.3, 0, 168.499, 172.318, 168.979, 10.4293
0, 0.00000, 11014, 11262.5, 11046.8, 0, 168.254, 172.049, 168.753, 10.4282
0, 0.00000, 11050.4, 11298.6, 11084.7, 0, 168.006, 171.779, 168.527, 10.4271
0, 0.00000, 11086.8, 11334.7, 11122.8, 0, 167.76, 171.509, 168.301, 10.4262
0, 0.00000, 11123.7, 11371.1, 11161.2, 0, 167.512, 171.238, 168.074, 10.4253
0, 0.00000, 11160.6, 11407.7, 11199.7, 0, 167.265, 170.967, 167.848, 10.4245
0, 0.00000, 11197.7, 11444.5, 11238.4, 0, 167.018, 170.697, 167.623, 10.4237
0, 0.00000, 11235.2, 11481.6, 11277.5, 0, 166.77, 170.425, 167.396, 10.423
0, 0.00000, 11272.8, 11518.8, 11316.8, 0, 166.522, 170.155, 167.17, 10.4221
0, 0.00000, 11310.7, 11556.4, 11356.4, 0, 166.274, 169.885, 166.943, 10.4198
0, 0.00000, 11348.7, 11594.2, 11396.1, 0, 166.027, 169.616, 166.717, 10.4175
0, 0.00000, 11387.1, 11632.3, 11436.2, 0, 165.779, 169.346, 166.491, 10.4153
0, 0.00000, 11425.6, 11670.5, 11476.4, 0, 165.531, 169.077, 166.265, 10.4132
0, 0.00000, 11464.5, 11709.1, 11517, 0, 165.283, 168.808, 166.039, 10.4111
0, 0.00000, 11503.4, 11747.7, 11557.8, 0, 165.036, 168.539, 165.814, 10.4091
0, 0.00000, 11542.7, 11786.7, 11598.9, 0, 164.788, 168.27, 165.588, 10.4072
0, 0.00000, 11582.2, 11825.9, 11640.2, 0, 164.54, 168, 165.363, 10.4054
0, 0.00000, 11621.9, 11865.3, 11681.9, 0, 164.292, 167.731, 165.138, 10.4038
0, 0.00000, 11661.8, 11904.9, 11723.8, 0, 164.045, 167.463, 164.914, 10.4028
0, 0.00000, 11702, 11944.8, 11766, 0, 163.797, 167.194, 164.691, 10.402
0, 0.00000, 11742.4, 11984.9, 11808.4, 0, 163.55, 166.926, 164.468, 10.4014
0, 0.00000, 11783.2, 12025.4, 11851.3, 0, 163.303, 166.659, 164.244, 10.4001
0, 0.00000, 11824.1, 12066.1, 11894.2, 0, 163.057, 166.392, 164.022, 10.3989
0, 0.00000, 11865.3, 12107, 11937.6, 0, 162.81, 166.125, 163.8, 10.3978
0, 0.00000, 11906.8, 12148.2, 11981.2, 0, 162.564, 165.859, 163.579, 10.3968
0, 0.00000, 11948.8, 12190.4, 12025, 0, 162.324, 165.605, 163.359, 10.3961
0, 0.00000, 11991.4, 12233.6, 12069.2, 0, 162.087, 165.359, 163.139, 10.3919
0, 0.00000, 12035.2, 12279.5, 12113.3, 0, 161.861, 165.141, 162.917, 10.3479
0, 0.00000, 12079.3, 12325.8, 12157.7, 0, 161.638, 164.93, 162.692, 10.2989
0, 0.00000, 12123.7, 12372.3, 12202.3, 0, 161.416, 164.721, 162.468, 10.2501
0, 0.00000, 12168.1, 12419.3, 12247.8, 0, 161.195, 164.515, 162.254, 10.2147
0, 0.00000, 12214.1, 12466.8, 12295, 0, 160.986, 164.311, 162.053, 10.194
0, 0.00000, 12261.8, 12514.6, 12343.1, 0, 160.795, 164.107, 161.862, 10.1734
0, 0.00000, 12310, 12562.9, 12392.7, 0, 160.612, 163.908, 161.691, 10.1501
0, 0.00000, 12358.7, 12611.8, 12442.8, 0, 160.432, 163.712, 161.523, 10.1262
0, 0.00000, 12407.8, 12660.9, 12493.4, 0, 160.253, 163.518, 161.357, 10.1024
0, 0.00000, 12457.2, 12710.5, 12544.2, 0, 160.075, 163.325, 161.193, 10.0787
0, 0.00000, 12507.2, 12760.2, 12595.5, 0, 159.901, 163.132, 161.031, 10.0534
0, 0.00000, 12558.1, 12810.4, 12647.5, 0, 159.733, 162.94, 160.871, 10.0253
0, 0.00000, 12609.6, 12860.6, 12699.7, 0, 159.571, 162.748, 160.714, 9.99467
0, 0.00000, 12661.8, 12911.2, 12752.4, 0, 159.415, 162.556, 160.56, 9.96078
0, 0.00000, 12714.4, 12962, 12805.5, 0, 159.262, 162.366, 160.408, 9.92606
0, 0.00000, 12767.5, 13013.4, 12859.2, 0, 159.111, 162.177, 160.257, 9.89135
0, 0.00000, 12820.8, 13064.9, 12913.1, 0, 158.961, 161.989, 160.109, 9.85679
0, 0.00000, 12874.5, 13116.8, 12967.4, 0, 158.813, 161.804, 159.963, 9.82234
0, 0.00000, 12928.6, 13169.1, 13022.2, 0, 158.667, 161.62, 159.818, 9.78798
0, 0.00000, 12983.1, 13221.7, 13077.3, 0, 158.522, 161.438, 159.676, 9.75372
0, 0.00000, 13038, 13274.7, 13132.9, 0, 158.38, 161.257, 159.536, 9.71955
0, 0.00000, 13093.3, 13328.1, 13189, 0, 158.239, 161.079, 159.399, 9.68548
0, 0.00000, 13149, 13381.9, 13245.4, 0, 158.101, 160.903, 159.263, 9.6515
0, 0.00000, 13205, 13436, 13302.2, 0, 157.965, 160.729, 159.131, 9.61771
0, 0.00000, 13261.6, 13490.6, 13359.6, 0, 157.83, 160.557, 159, 9.58395
0, 0.00000, 13318.5, 13545.5, 13417.4, 0, 157.699, 160.388, 158.873, 9.55035
0, 0.00000, 13375.7, 13600.6, 13475.4, 0, 157.57, 160.221, 158.748, 9.51695
0, 0.00000, 13433.5, 13656.3, 13534.1, 0, 157.443, 160.056, 158.626, 9.48359
0, 0.00000, 13491.6, 13712.4, 13593.2, 0, 157.319, 159.895, 158.507, 9.4504
0, 0.00000, 13550.1, 13768.7, 13652.6, 0, 157.199, 159.736, 158.392, 9.41739
0, 0.00000, 13609.2, 13825.6, 13712.8, 0, 157.08, 159.579, 158.279, 9.38444
0, 0.00000, 13668.5, 13882.8, 13773.1, 0, 156.965, 159.426, 158.169, 9.35172
0, 0.00000, 13728.5, 13940.7, 13834, 0, 156.854, 159.279, 158.064, 9.31918
0, 0.00000, 13789.7, 14000.4, 13895.5, 0, 156.752, 159.148, 157.962, 9.28677
0, 0.00000, 13851.4, 14060.5, 13957.5, 0, 156.657, 159.023, 157.863, 9.25341
0, 0.00000, 13913.6, 14121, 14019.9, 0, 156.566, 158.901, 157.769, 9.22024
0, 0.00000, 13976.1, 14181.9, 14082.7, 0, 156.478, 158.784, 157.679, 9.18725
0, 0.00000, 14039.7, 14243.4, 14146.4, 0, 156.398, 158.669, 157.594, 9.15445
0, 0.00000, 14105, 14305.3, 14211.6, 0, 156.336, 158.56, 157.523, 9.12213
0, 0.00000, 14171.2, 14368.7, 14278.9, 0, 156.287, 158.465, 157.476, 9.08391
0, 0.00000, 14237.8, 14432.3, 14346.6, 0, 156.238, 158.374, 157.434, 9.0522
0, 0.00000, 14305, 14496.7, 14415.2, 0, 156.194, 158.287, 157.397, 9.0206
0, 0.00000, 14372.7, 14561.3, 14484.1, 0, 156.154, 158.204, 157.365, 8.98925
0, 0.00000, 14440.9, 14626.5, 14553.7, 0, 156.119, 158.126, 157.339, 8.95809
0, 0.00000, 14509.6, 14692.1, 14623.7, 0, 156.088, 158.053, 157.318, 8.92719
0, 0.00000, 14578.8, 14758.3, 14694.5, 0, 156.063, 157.985, 157.302, 8.89647
0, 0.00000, 14648.6, 14824.9, 14765.7, 0, 156.043, 157.922, 157.292, 8.86601
0, 0.00000, 14719, 14892.2, 14837.7, 0, 156.029, 157.865, 157.288, 8.83572
0, 0.00000, 14789.9, 14959.9, 14910.3, 0, 156.02, 157.813, 157.29, 8.80568
0, 0.00000, 14861.2, 15027.8, 14983.4, 0, 156.015, 157.763, 157.298, 8.77596
0, 0.00000, 14932.3, 15094.9, 15057.1, 0, 156.006, 157.706, 157.311, 8.75253
0, 0.00000, 15002.4, 15159.8, 15130.9, 0, 155.992, 157.633, 157.328, 8.74974
0, 0.00000, 15071.9, 15224.6, 15203.9, 0, 155.969, 157.554, 157.337, 8.73911
0, 0.00000, 15141.2, 15290.1, 15277.2, 0, 155.944, 157.481, 157.348, 8.72864
0, 0.00000, 15210.2, 15355.9, 15350.5, 0, 155.919, 157.414, 157.36, 8.72153
0, 0.00000, 15279.6, 15421.6, 15423.4, 0, 155.9, 157.351, 157.369, 8.71609
0, 0.00000, 15349.6, 15488, 15496.9, 0, 155.886, 157.294, 157.385, 8.71139
0, 0.00000, 15420.1, 15554.7, 15571, 0, 155.879, 157.242, 157.407, 8.70734
0, 0.00000, 15491.1, 15621.9, 15645.7, 0, 155.88, 157.198, 157.437, 8.70395
0, 0.00000, 15562.7, 15689.6, 15721, 0, 155.887, 157.161, 157.475, 8.70123
0, 0.00000, 15634.8, 15757.8, 15797, 0, 155.902, 157.132, 157.522, 8.6992
0, 0.00000, 15707.4, 15826.5, 15873.5, 0, 155.924, 157.11, 157.576, 8.69787
0, 0.00000, 15780.3, 15895.4, 15950.5, 0, 155.955, 157.095, 157.64, 8.69771
0, 0.00000, 15854, 15965, 16028.4, 0, 155.993, 157.089, 157.712, 8.69882
0, 0.00000, 15928.1, 16035.1, 16106.9, 0, 156.039, 157.09, 157.794, 8.70073
0, 0.00000, 16002.8, 16105.6, 16186.1, 0, 156.094, 157.101, 157.885, 8.70346
0, 0.00000, 16078, 16176.7, 16266, 0, 156.158, 157.12, 157.986, 8.70703
0, 0.00000, 16153.7, 16248.3, 16346.4, 0, 156.23, 157.148, 158.097, 8.71142
0, 0.00000, 16229.9, 16320.1, 16427.6, 0, 156.31, 157.183, 158.217, 8.71949
0, 0.00000, 16306.6, 16392.4, 16509.5, 0, 156.4, 157.227, 158.349, 8.7285
0, 0.00000, 16383.8, 16465.3, 16592, 0, 156.499, 157.28, 158.49, 8.73847
0, 0.00000, 16461.6, 16538.6, 16675.2, 0, 156.608, 157.344, 158.643, 8.74949
0, 0.00000, 16540, 16612.5, 16759.2, 0, 156.727, 157.418, 158.808, 8.76161
0, 0.00000, 16618.9, 16686.9, 16843.8, 0, 156.857, 157.502, 158.983, 8.7748
0, 0.00000, 16698.4, 16761.9, 16929.3, 0, 156.996, 157.597, 159.171, 8.78914
0, 0.00000, 16778.5, 16837.4, 17015.5, 0, 157.147, 157.703, 159.37, 8.80473
0, 0.00000, 16859, 16913.9, 17101.9, 0, 157.31, 157.826, 159.58, 8.81554
0, 0.00000, 16939, 16988.8, 17189.4, 0, 157.474, 157.938, 159.803, 8.83398
0, 0.00000, 17017.3, 17064, 17276.2, 0, 157.629, 158.062, 160.03, 8.85238
0, 0.00000, 17096.6, 17140, 17364.1, 0, 157.797, 158.199, 160.269, 8.87237
0, 0.00000, 17176.1, 17216.2, 17452.1, 0, 157.976, 158.346, 160.518, 8.89351
0, 0.00000, 17256.2, 17292.1, 17539.3, 0, 158.166, 158.499, 160.766, 8.91578
0, 0.00000, 17336.8, 17368.6, 17627.4, 0, 158.369, 158.663, 161.029, 8.93954
0, 0.00000, 17418, 17445.7, 17716.3, 0, 158.585, 158.841, 161.306, 8.96477
0, 0.00000, 17499.5, 17523, 17805.5, 0, 158.813, 159.03, 161.596, 8.9913
0, 0.00000, 17581, 17601.3, 17895.4, 0, 159.05, 159.235, 161.899, 9.01854
0, 0.00000, 17662.1, 17680.5, 17985.6, 0, 159.291, 159.457, 162.213, 9.04758
0, 0.00000, 17743.4, 17760.1, 18076.3, 0, 159.544, 159.694, 162.542, 9.08012
0, 0.00000, 17825.4, 17840.3, 18168, 0, 159.811, 159.945, 162.886, 9.11414
0, 0.00000, 17907.8, 17921.1, 18260.2, 0, 160.092, 160.211, 163.247, 9.14939
0, 0.00000, 17990.7, 18002.3, 18353.1, 0, 160.388, 160.491, 163.623, 9.18593
0, 0.00000, 18074.2, 18084.2, 18446.9, 0, 160.698, 160.787, 164.016, 9.22382
0, 0.00000, 18158.2, 18166.7, 18541.4, 0, 161.024, 161.099, 164.427, 9.26315
0, 0.00000, 18242.6, 18249.6, 18636.6, 0, 161.364, 161.426, 164.854, 9.3038
0, 0.00000, 18327.4, 18332.9, 18732.4, 0, 161.719, 161.769, 165.298, 9.34585
0, 0.00000, 18413.1, 18417.1, 18829.3, 0, 162.092, 162.129, 165.761, 9.38957
0, 0.00000, 18498.9, 18501.6, 18926.5, 0, 162.479, 162.505, 166.241, 9.43462
0, 0.00000, 18585.3, 18586.7, 19024.7, 0, 162.884, 162.898, 166.741, 9.4813
0, 0.00000, 18672.3, 18672.5, 19123.8, 0, 163.305, 163.309, 167.26, 9.52971
0, 0.00000, 18759.7, 18758.8, 19223.5, 0, 163.743, 163.737, 167.797, 9.57967
0, 0.00000, 18847.5, 18845.5, 19323.9, 0, 164.197, 164.182, 168.354, 9.63127
0, 0.00000, 18936.3, 18933.2, 19425.5, 0, 164.672, 164.648, 168.933, 9.68491
0, 0.00000, 19025, 19021.1, 19527.5, 0, 165.161, 165.13, 169.53, 9.74006
0, 0.00000, 19114.4, 19109.6, 19630.3, 0, 165.669, 165.631, 170.148, 9.79714
0, 0.00000, 19203.9, 19198.4, 19733.5, 0, 166.194, 166.149, 170.784, 9.85586
0, 0.00000, 19294.2, 19288, 19837.9, 0, 166.738, 166.688, 171.444, 9.91673
0, 0.00000, 19385.4, 19378.6, 19943.5, 0, 167.304, 167.25, 172.129, 9.97993
0, 0.00000, 19476.1, 19469, 20048.9, 0, 167.884, 167.826, 172.829, 10.0445
0, 0.00000, 19568, 19560.5, 20155.9, 0, 168.487, 168.427, 173.557, 10.1117
0, 0.00000, 19660.3, 19652.6, 20263.7, 0, 169.109, 169.048, 174.307, 10.1811
0, 0.00000, 19753.3, 19745.5, 20372.4, 0, 169.752, 169.691, 175.082, 10.2528
0, 0.00000, 19845.7, 19837.9, 20480.8, 0, 170.408, 170.348, 175.871, 10.326
0, 0.00000, 19940, 19932.5, 20591.9, 0, 171.096, 171.038, 176.698, 10.403
0, 0.00000, 20034, 20026.8, 20702.7, 0, 171.798, 171.743, 177.542, 10.4816
0, 0.00000, 20127.1, 20120.3, 20812.8, 0, 172.51, 172.46, 178.397, 10.5615
0, 0.00000, 20223.6, 20217.5, 20927.3, 0, 173.267, 173.223, 179.306, 10.6468
0, 0.00000, 20315.9, 20310.6, 21037.2, 0, 174.008, 173.971, 180.195, 10.7303
0, 0.00000, 20414.9, 20410.7, 21155.4, 0, 174.832, 174.795, 181.172, 10.82
0, 0.00000, 20533.4, 20530.7, 21297.3, 0, 175.833, 175.809, 182.372, 10.9338
0, 0.00000, 20606.1, 20604.4, 21384.5, 0, 176.451, 176.443, 183.124, 11.0075
0, 0.00000, 5434.21, 5666.42, 5375.84, 0, 223.719, 233.288, 221.344, 11.6741
0, 0.00000, 5448.76, 5681.27, 5390.37, 0, 223.65, 233.196, 221.252, 11.6108
0, 0.00000, 5463.55, 5696.34, 5404.95, 0, 223.579, 233.107, 221.18, 11.61
0, 0.00000, 5478.48, 5711.56, 5419.68, 0, 223.507, 233.017, 221.107, 11.6088
0, 0.00000, 5493.42, 5726.77, 5434.41, 0, 223.436, 232.928, 221.035, 11.6076
0, 0.00000, 5508.5, 5742.13, 5449.29, 0, 223.364, 232.839, 220.962, 11.6065
0, 0.00000, 5523.58, 5757.48, 5464.16, 0, 223.292, 232.749, 220.889, 11.6053
0, 0.00000, 5538.8, 5772.98, 5479.17, 0, 223.22, 232.659, 220.816, 11.6042
0, 0.00000, 5554.02, 5788.48, 5494.19, 0, 223.148, 232.57, 220.743, 11.6031
0, 0.00000, 5569.38, 5804.13, 5509.34, 0, 223.075, 232.479, 220.669, 11.602
0, 0.00000, 5584.9, 5819.92, 5524.65, 0, 223.002, 232.388, 220.595, 11.6009
0, 0.00000, 5600.41, 5835.71, 5539.95, 0, 222.93, 232.298, 220.522, 11.5998
0, 0.00000, 5616.07, 5851.65, 5555.4, 0, 222.857, 232.206, 220.448, 11.5987
0, 0.00000, 5631.73, 5867.58, 5570.84, 0, 222.784, 232.115, 220.374, 11.5976
0, 0.00000, 5647.53, 5883.66, 5586.43, 0, 222.71, 232.024, 220.3, 11.5966
0, 0.00000, 5663.48, 5899.89, 5602.16, 0, 222.636, 231.931, 220.225, 11.5955
0, 0.00000, 5679.43, 5916.11, 5617.89, 0, 222.563, 231.839, 220.15, 11.5944
0, 0.00000, 5695.52, 5932.48, 5633.77, 0, 222.489, 231.747, 220.075, 11.5934
0, 0.00000, 5711.77, 5949, 5649.79, 0, 222.415, 231.654, 220, 11.5923
0, 0.00000, 5728, 5965.51, 5665.81, 0, 222.341, 231.561, 219.925, 11.5913
0, 0.00000, 5744.24, 5982.01, 5681.82, 0, 222.267, 231.469, 219.85, 11.5902
0, 0.00000, 5760.77, 5998.82, 5698.13, 0, 222.192, 231.375, 219.774, 11.5892
0, 0.00000, 5777.3, 6015.62, 5714.44, 0, 222.117, 231.281, 219.699, 11.5882
0, 0.00000, 5793.98, 6032.57, 5730.89, 0, 222.042, 231.187, 219.623, 11.5871
0, 0.00000, 5810.65, 6049.52, 5747.33, 0, 221.967, 231.093, 219.547, 11.5861
0, 0.00000, 5827.47, 6066.61, 5763.92, 0, 221.892, 230.999, 219.471, 11.5851
0, 0.00000, 5844.44, 6083.85, 5780.66, 0, 221.817, 230.904, 219.395, 11.5841
0, 0.00000, 5861.4, 6101.08, 5797.4, 0, 221.741, 230.81, 219.319, 11.5831
0, 0.00000, 5878.51, 6118.46, 5814.28, 0, 221.666, 230.715, 219.242, 11.5821
0, 0.00000, 5895.77, 6135.98, 5831.3, 0, 221.59, 230.619, 219.165, 11.5812
0, 0.00000, 5913.03, 6153.5, 5848.32, 0, 221.514, 230.524, 219.089, 11.5802
0, 0.00000, 5930.43, 6171.17, 5865.49, 0, 221.438, 230.429, 219.012, 11.5792
0, 0.00000, 5947.98, 6188.99, 5882.8, 0, 221.362, 230.332, 218.935, 11.5783
0, 0.00000, 5965.53, 6206.79, 5900.11, 0, 221.286, 230.237, 218.858, 11.5773
0, 0.00000, 5983.22, 6224.75, 5917.56, 0, 221.209, 230.141, 218.781, 11.5764
0, 0.00000, 6001.06, 6242.85, 5935.16, 0, 221.133, 230.044, 218.703, 11.5755
0, 0.00000, 6019.05, 6261.1, 5952.91, 0, 221.056, 229.947, 218.625, 11.5746
0, 0.00000, 6037.03, 6279.35, 5970.65, 0, 220.979, 229.85, 218.548, 11.5736
0, 0.00000, 6055.16, 6297.74, 5988.53, 0, 220.902, 229.753, 218.47, 11.5728
0, 0.00000, 6073.44, 6316.27, 6006.56, 0, 220.825, 229.655, 218.392, 11.5719
0, 0.00000, 6091.87, 6334.96, 6024.74, 0, 220.747, 229.557, 218.313, 11.571
0, 0.00000, 6110.29, 6353.63, 6042.91, 0, 220.67, 229.46, 218.235, 11.5701
0, 0.00000, 6128.86, 6372.46, 6061.23, 0, 220.593, 229.362, 218.157, 11.5693
0, 0.00000, 6147.58, 6391.43, 6079.7, 0, 220.515, 229.263, 218.078, 11.5684
0, 0.00000, 6166.45, 6410.55, 6098.31, 0, 220.437, 229.164, 218, 11.5676
0, 0.00000, 6185.31, 6429.66, 6116.92, 0, 220.359, 229.066, 217.921, 11.5668
0, 0.00000, 6204.32, 6448.91, 6135.67, 0, 220.281, 228.967, 217.843, 11.566
0, 0.00000, 6223.62, 6468.47, 6154.72, 0, 220.203, 228.867, 217.763, 11.5652
0, 0.00000, 6316.15, 8625.92, 5993.61, 0, 222.718, 203.635, 211.342, 31.5278
0, 0.00000, 6335.54, 8648.19, 6011.92, 0, 222.62, 203.433, 211.246, 31.6403
0, 0.00000, 6354.96, 8670.63, 6030.23, 0, 222.532, 203.257, 211.158, 31.7037
0, 0.00000, 6374.67, 8693.4, 6048.81, 0, 222.443, 203.079, 211.069, 31.7681
0, 0.00000, 6394.38, 8716.14, 6067.4, 0, 222.354, 202.902, 210.981, 31.8326
0, 0.00000, 6414.22, 8738.98, 6086.12, 0, 222.264, 202.723, 210.893, 31.8972
0, 0.00000, 6434.19, 8761.91, 6104.99, 0, 222.174, 202.542, 210.804, 31.962
0, 0.00000, 6454.15, 8784.8, 6123.85, 0, 222.084, 202.361, 210.716, 32.0269
0, 0.00000, 6474.4, 8808.01, 6142.99, 0, 221.993, 202.178, 210.627, 32.0927
0, 0.00000, 8599.09, 8496.41, 6227.08, 0, 196.704, 194.333, 212.767, 34.8984
0, 0.00000, 8622.09, 8518.24, 6246.25, 0, 196.516, 194.148, 212.656, 34.9677
0, 0.00000, 8645.36, 8540.05, 6265.56, 0, 196.347, 193.954, 212.556, 35.0346
0, 0.00000, 8668.94, 8562.14, 6285.14, 0, 196.175, 193.758, 212.454, 35.1025
0, 0.00000, 8692.31, 8584.05, 6304.58, 0, 196.005, 193.563, 212.354, 35.17
0, 0.00000, 8715.99, 8606.24, 6324.28, 0, 195.833, 193.367, 212.253, 35.2384
0, 0.00000, 8739.8, 8628.56, 6344.13, 0, 195.661, 193.17, 212.152, 35.3072
0, 0.00000, 8763.75, 8651, 6364.1, 0, 195.487, 192.972, 212.05, 35.3765
0, 0.00000, 8787.66, 8673.4, 6384.06, 0, 195.314, 192.774, 211.948, 35.4457
0, 0.00000, 8811.88, 8696.07, 6404.24, 0, 195.14, 192.574, 211.843, 35.5152
0, 0.00000, 8836.05, 8718.69, 6424.41, 0, 194.965, 192.375, 211.739, 35.5851
0, 0.00000, 8860.53, 8741.6, 6444.84, 0, 194.789, 192.173, 211.634, 35.6559
0, 0.00000, 8884.97, 8764.47, 6465.27, 0, 194.613, 191.972, 211.53, 35.7267
0, 0.00000, 8596.45, 8858.74, 8561.39, 0, 187.598, 193.338, 186.847, 10.6774
0, 0.00000, 8619.81, 8881.86, 8584.87, 0, 187.418, 193.115, 186.656, 10.6494
0, 0.00000, 8642.98, 8905, 8608.38, 0, 187.229, 192.904, 186.477, 10.6471
0, 0.00000, 8666.27, 8928.26, 8632.02, 0, 187.039, 192.693, 186.298, 10.645
0, 0.00000, 8689.83, 8951.79, 8655.94, 0, 186.847, 192.479, 186.117, 10.6428
0, 0.00000, 8713.36, 8975.27, 8679.83, 0, 186.656, 192.267, 185.936, 10.6407
0, 0.00000, 8737.15, 8999.03, 8704, 0, 186.463, 192.052, 185.754, 10.6385
0, 0.00000, 8760.91, 9022.74, 8728.13, 0, 186.271, 191.838, 185.572, 10.6364
0, 0.00000, 8784.78, 9046.56, 8752.38, 0, 186.078, 191.623, 185.39, 10.6343
0, 0.00000, 8808.92, 9070.66, 8776.92, 0, 185.883, 191.406, 185.206, 10.6321
0, 0.00000, 8833.17, 9094.86, 8801.57, 0, 185.688, 191.188, 185.021, 10.63
0, 0.00000, 8857.39, 9119.02, 8826.19, 0, 185.493, 190.971, 184.837, 10.6278
0, 0.00000, 8881.87, 9143.44, 8851.08, 0, 185.296, 190.752, 184.652, 10.6257
0, 0.00000, 8906.46, 9167.97, 8876.1, 0, 185.099, 190.533, 184.466, 10.6235
0, 0.00000, 8931.17, 9192.61, 8901.23, 0, 184.901, 190.313, 184.279, 10.6214
0, 0.00000, 8955.99, 9217.36, 8926.49, 0, 184.702, 190.092, 184.092, 10.6193
0, 0.00000, 8980.92, 9242.22, 8951.86, 0, 184.503, 189.871, 183.904, 10.6171
0, 0.00000, 9005.96, 9267.18, 8977.35, 0, 184.304, 189.649, 183.716, 10.615
0, 0.00000, 9031.1, 9292.25, 9002.96, 0, 184.104, 189.427, 183.528, 10.6129
0, 0.00000, 9056.51, 9317.58, 9028.84, 0, 183.902, 189.202, 183.338, 10.6107
0, 0.00000, 9082.03, 9343.01, 9054.83, 0, 183.699, 188.977, 183.147, 10.6086
0, 0.00000, 9107.66, 9368.55, 9080.95, 0, 183.497, 188.752, 182.956, 10.6065
0, 0.00000, 9133.4, 9394.19, 9107.17, 0, 183.293, 188.526, 182.765, 10.6043
0, 0.00000, 9159.24, 9419.94, 9133.52, 0, 183.089, 188.3, 182.573, 10.6022
0, 0.00000, 9185.19, 9445.79, 9159.98, 0, 182.885, 188.073, 182.381, 10.6001
0, 0.00000, 9211.39, 9471.89, 9186.71, 0, 182.679, 187.845, 182.188, 10.598
0, 0.00000, 9237.7, 9498.09, 9213.55, 0, 182.473, 187.616, 181.994, 10.5959
0, 0.00000, 9264.12, 9524.4, 9240.5, 0, 182.266, 187.386, 181.799, 10.5938
0, 0.00000, 9290.64, 9550.81, 9267.57, 0, 182.059, 187.156, 181.605, 10.5917
0, 0.00000, 9317.42, 9577.46, 9294.91, 0, 181.85, 186.925, 181.409, 10.5896
0, 0.00000, 9344.29, 9604.22, 9322.35, 0, 181.641, 186.693, 181.212, 10.5875
0, 0.00000, 9371.27, 9631.07, 9349.91, 0, 181.431, 186.461, 181.016, 10.5854
0, 0.00000, 9398.36, 9658.02, 9377.58, 0, 181.222, 186.228, 180.819, 10.5834
0, 0.00000, 9425.69, 9685.22, 9405.52, 0, 181.01, 185.994, 180.621, 10.5813
0, 0.00000, 9453.12, 9712.52, 9433.56, 0, 180.799, 185.759, 180.422, 10.5793
0, 0.00000, 9480.66, 9739.91, 9461.72, 0, 180.586, 185.524, 180.224, 10.5772
0, 0.00000, 9508.44, 9767.55, 9490.13, 0, 180.373, 185.288, 180.024, 10.5752
0, 0.00000, 9536.32, 9795.29, 9518.66, 0, 180.159, 185.051, 179.823, 10.5732
0, 0.00000, 9564.31, 9823.11, 9547.3, 0, 179.945, 184.814, 179.623, 10.5712
0, 0.00000, 9592.54, 9851.18, 9576.19, 0, 179.73, 184.575, 179.422, 10.5692
0, 0.00000, 9620.86, 9879.35, 9605.2, 0, 179.514, 184.337, 179.22, 10.5672
0, 0.00000, 9649.43, 9907.75, 9634.46, 0, 179.297, 184.096, 179.017, 10.5652
0, 0.00000, 9678.1, 9936.25, 9663.83, 0, 179.08, 183.856, 178.814, 10.5632
0, 0.00000, 9706.86, 9964.84, 9693.31, 0, 178.863, 183.615, 178.611, 10.5613
0, 0.00000, 9735.87, 9993.67, 9723.04, 0, 178.644, 183.373, 178.406, 10.5594
0, 0.00000, 9764.97, 10022.6, 9752.89, 0, 178.425, 183.131, 178.202, 10.5574
0, 0.00000, 9794.17, 10051.6, 9782.83, 0, 178.206, 182.889, 177.998, 10.5556
0, 0.00000, 9823.61, 10080.8, 9813.04, 0, 177.986, 182.646, 177.792, 10.5537
0, 0.00000, 9853.29, 10110.3, 9843.5, 0, 177.764, 182.401, 177.586, 10.5518
0, 0.00000, 9883.06, 10139.9, 9874.06, 0, 177.543, 182.156, 177.379, 10.55
0, 0.00000, 9912.92, 10169.6, 9904.74, 0, 177.321, 181.911, 177.173, 10.5481
0, 0.00000, 9943.17, 10199.6, 9935.81, 0, 177.097, 181.664, 176.964, 10.5463
0, 0.00000, 9973.36, 10229.6, 9966.84, 0, 176.875, 181.417, 176.757, 10.5445
0, 0.00000, 10003.8, 10259.8, 9998.12, 0, 176.651, 181.17, 176.548, 10.5428
0, 0.00000, 10034.5, 10290.2, 10029.7, 0, 176.426, 180.922, 176.339, 10.541
0, 0.00000, 10065.2, 10320.8, 10061.3, 0, 176.201, 180.673, 176.13, 10.5393
0, 0.00000, 10096.2, 10351.5, 10093.2, 0, 175.975, 180.423, 175.919, 10.5376
0, 0.00000, 10127.3, 10382.4, 10125.2, 0, 175.748, 180.174, 175.709, 10.536
0, 0.00000, 10158.6, 10413.4, 10157.4, 0, 175.521, 179.923, 175.499, 10.5343
0, 0.00000, 10190.2, 10444.7, 10189.9, 0, 175.293, 179.672, 175.287, 10.5327
0, 0.00000, 10221.8, 10476.1, 10222.5, 0, 175.066, 179.42, 175.076, 10.5311
0, 0.00000, 10253.7, 10507.7, 10255.4, 0, 174.837, 179.168, 174.863, 10.5296
0, 0.00000, 10285.6, 10539.4, 10288.3, 0, 174.608, 178.916, 174.651, 10.5281
0, 0.00000, 10317.8, 10571.4, 10321.5, 0, 174.378, 178.663, 174.439, 10.5266
0, 0.00000, 10350.2, 10603.5, 10355, 0, 174.148, 178.409, 174.225, 10.5251
0, 0.00000, 10382.7, 10635.7, 10388.5, 0, 173.918, 178.155, 174.012, 10.5237
0, 0.00000, 10415.5, 10668.2, 10422.3, 0, 173.687, 177.9, 173.799, 10.5223
0, 0.00000, 10448.4, 10700.9, 10456.4, 0, 173.455, 177.645, 173.584, 10.521
0, 0.00000, 10481.6, 10733.8, 10490.7, 0, 173.222, 177.388, 173.37, 10.5197
0, 0.00000, 10514.9, 10766.8, 10525.1, 0, 172.99, 177.132, 173.155, 10.5184
0, 0.00000, 10548.4, 10800, 10559.7, 0, 172.757, 176.876, 172.94, 10.5172
0, 0.00000, 10582.2, 10833.4, 10594.6, 0, 172.523, 176.618, 172.725, 10.516
0, 0.00000, 10616.1, 10867.1, 10629.8, 0, 172.289, 176.36, 172.509, 10.5149
0, 0.00000, 10650.2, 10900.8, 10665, 0, 172.055, 176.103, 172.293, 10.5138
0, 0.00000, 10684.4, 10934.7, 10700.5, 0, 171.821, 175.845, 172.077, 10.5128
0, 0.00000, 10718.9, 10968.9, 10736.3, 0, 171.586, 175.586, 171.861, 10.5118
0, 0.00000, 10753.7, 11003.3, 10772.3, 0, 171.35, 175.326, 171.644, 10.5109
0, 0.00000, 10788.5, 11037.8, 10808.4, 0, 171.115, 175.068, 171.428, 10.51
0, 0.00000, 10823.7, 11072.6, 10844.9, 0, 170.878, 174.807, 171.211, 10.5092
0, 0.00000, 10858.9, 11107.6, 10881.5, 0, 170.642, 174.547, 170.994, 10.5084
0, 0.00000, 10894.4, 11142.7, 10918.4, 0, 170.405, 174.287, 170.777, 10.5077
0, 0.00000, 10930.1, 11178.1, 10955.5, 0, 170.168, 174.027, 170.56, 10.5071
0, 0.00000, 10966.1, 11213.6, 10992.8, 0, 169.931, 173.766, 170.343, 10.5065
0, 0.00000, 11002.2, 11249.4, 11030.4, 0, 169.693, 173.504, 170.125, 10.506
0, 0.00000, 11038.6, 11285.5, 11068.3, 0, 169.455, 173.243, 169.908, 10.5055
0, 0.00000, 11075.1, 11321.6, 11106.2, 0, 169.218, 172.982, 169.691, 10.5052
0, 0.00000, 11112, 11358, 11144.6, 0, 168.979, 172.72, 169.473, 10.5049
0, 0.00000, 11149, 11394.7, 11183.2, 0, 168.74, 172.457, 169.255, 10.5047
0, 0.00000, 11186.2, 11431.5, 11221.9, 0, 168.502, 172.196, 169.038, 10.5045
0, 0.00000, 11223.6, 11468.5, 11260.9, 0, 168.264, 171.934, 168.822, 10.5044
0, 0.00000, 11261.3, 11505.8, 11300.3, 0, 168.025, 171.671, 168.604, 10.5045
0, 0.00000, 11299.2, 11543.3, 11339.8, 0, 167.787, 171.41, 168.387, 10.5042
0, 0.00000, 11337.3, 11581.1, 11379.5, 0, 167.549, 171.15, 168.17, 10.5026
0, 0.00000, 11375.7, 11619.2, 11419.6, 0, 167.31, 170.889, 167.953, 10.501
0, 0.00000, 11414.3, 11657.5, 11459.9, 0, 167.072, 170.629, 167.737, 10.4996
0, 0.00000, 11453.1, 11696, 11500.4, 0, 166.834, 170.37, 167.52, 10.4981
0, 0.00000, 11492.3, 11734.8, 11541.3, 0, 166.595, 170.109, 167.304, 10.4968
0, 0.00000, 11531.5, 11773.7, 11582.3, 0, 166.357, 169.85, 167.088, 10.4955
0, 0.00000, 11571.1, 11813, 11623.8, 0, 166.119, 169.59, 166.872, 10.4944
0, 0.00000, 11610.9, 11852.4, 11665.3, 0, 165.882, 169.331, 166.657, 10.4933
0, 0.00000, 11650.8, 11892.1, 11707.1, 0, 165.644, 169.072, 166.443, 10.4924
0, 0.00000, 11691.2, 11932.1, 11749.4, 0, 165.407, 168.813, 166.229, 10.4922
0, 0.00000, 11731.6, 11972.2, 11791.8, 0, 165.17, 168.555, 166.016, 10.4922
0, 0.00000, 11772.4, 12012.7, 11834.6, 0, 164.933, 168.297, 165.803, 10.4922
0, 0.00000, 11813.4, 12053.4, 11877.7, 0, 164.696, 168.04, 165.59, 10.4917
0, 0.00000, 11854.6, 12094.3, 11921, 0, 164.461, 167.784, 165.379, 10.4913
0, 0.00000, 11896.2, 12135.5, 11964.6, 0, 164.225, 167.528, 165.168, 10.491
0, 0.00000, 11938.2, 12177.6, 12008.5, 0, 163.993, 167.279, 164.958, 10.4909
0, 0.00000, 11980.8, 12220.6, 12052.8, 0, 163.765, 167.041, 164.748, 10.4912
0, 0.00000, 12024.5, 12266, 12097, 0, 163.547, 166.826, 164.537, 10.4572
0, 0.00000, 12068.6, 12312.2, 12141.3, 0, 163.335, 166.625, 164.324, 10.4095
0, 0.00000, 12113.1, 12358.8, 12186, 0, 163.124, 166.426, 164.111, 10.3608
0, 0.00000, 12157.7, 12405.7, 12231.1, 0, 162.913, 166.229, 163.901, 10.3163
0, 0.00000, 12203.3, 12453.2, 12278, 0, 162.711, 166.036, 163.709, 10.294
0, 0.00000, 12250.6, 12500.9, 12325.9, 0, 162.527, 165.844, 163.527, 10.2746
0, 0.00000, 12299.1, 12549.4, 12375.2, 0, 162.354, 165.654, 163.359, 10.2521
0, 0.00000, 12347.9, 12598.2, 12425.3, 0, 162.185, 165.469, 163.203, 10.2287
0, 0.00000, 12397, 12647.3, 12475.8, 0, 162.018, 165.286, 163.048, 10.2053
0, 0.00000, 12446.4, 12696.9, 12526.7, 0, 161.852, 165.104, 162.896, 10.182
0, 0.00000, 12496.4, 12746.8, 12578.1, 0, 161.687, 164.923, 162.744, 10.1587
0, 0.00000, 12546.9, 12797, 12629.8, 0, 161.527, 164.744, 162.595, 10.1335
0, 0.00000, 12598.1, 12847.3, 12681.9, 0, 161.373, 164.564, 162.449, 10.1058
0, 0.00000, 12650.1, 12898, 12734.6, 0, 161.226, 164.386, 162.305, 10.0751
0, 0.00000, 12702.9, 12949.1, 12787.9, 0, 161.084, 164.207, 162.165, 10.0413
0, 0.00000, 12756, 13000.3, 12841.5, 0, 160.945, 164.029, 162.026, 10.0069
0, 0.00000, 12809.5, 13052, 12895.4, 0, 160.808, 163.854, 161.89, 9.97274
0, 0.00000, 12863.4, 13104, 12949.8, 0, 160.673, 163.68, 161.756, 9.93862
0, 0.00000, 12917.5, 13156.3, 13004.5, 0, 160.539, 163.508, 161.624, 9.90466
0, 0.00000, 12972.2, 13209, 13059.8, 0, 160.408, 163.338, 161.494, 9.87073
0, 0.00000, 13027.1, 13262.1, 13115.3, 0, 160.278, 163.17, 161.367, 9.83695
0, 0.00000, 13082.7, 13315.6, 13171.5, 0, 160.15, 163.004, 161.241, 9.80319
0, 0.00000, 13138.5, 13369.5, 13228, 0, 160.025, 162.84, 161.118, 9.76959
0, 0.00000, 13194.7, 13423.7, 13284.9, 0, 159.902, 162.678, 160.998, 9.7361
0, 0.00000, 13251.3, 13478.2, 13342.2, 0, 159.781, 162.519, 160.881, 9.70278
0, 0.00000, 13308.3, 13533.2, 13400, 0, 159.663, 162.362, 160.766, 9.66957
0, 0.00000, 13365.8, 13588.6, 13458.2, 0, 159.547, 162.208, 160.654, 9.63646
0, 0.00000, 13423.6, 13644.2, 13516.9, 0, 159.435, 162.056, 160.545, 9.60351
0, 0.00000, 13481.9, 13700.4, 13576, 0, 159.324, 161.907, 160.439, 9.57068
0, 0.00000, 13540.7, 13757, 13635.7, 0, 159.217, 161.761, 160.337, 9.53795
0, 0.00000, 13599.9, 13813.9, 13695.8, 0, 159.112, 161.617, 160.237, 9.50539
0, 0.00000, 13659.4, 13871.2, 13756.2, 0, 159.011, 161.477, 160.141, 9.47302
0, 0.00000, 13719.5, 13929, 13817.3, 0, 158.912, 161.34, 160.048, 9.44076
0, 0.00000, 13780.8, 13988.6, 13878.8, 0, 158.824, 161.221, 159.96, 9.40896
0, 0.00000, 13842.6, 14048.8, 13940.7, 0, 158.743, 161.109, 159.875, 9.37607
0, 0.00000, 13905, 14109.5, 14003.3, 0, 158.666, 161.001, 159.794, 9.34321
0, 0.00000, 13967.8, 14170.7, 14066.4, 0, 158.592, 160.896, 159.717, 9.31052
0, 0.00000, 14031.1, 14232.2, 14129.9, 0, 158.522, 160.796, 159.645, 9.27801
0, 0.00000, 14096.7, 14294.2, 14194.8, 0, 158.473, 160.699, 159.583, 9.24596
0, 0.00000, 14162.9, 14357.4, 14261.8, 0, 158.439, 160.616, 159.547, 9.208
0, 0.00000, 14229.8, 14421.3, 14329.8, 0, 158.405, 160.538, 159.519, 9.1766
0, 0.00000, 14297.2, 14485.8, 14398.4, 0, 158.375, 160.464, 159.497, 9.14537
0, 0.00000, 14365.1, 14550.6, 14467.4, 0, 158.35, 160.396, 159.479, 9.11439
0, 0.00000, 14433.5, 14615.9, 14537.1, 0, 158.33, 160.332, 159.467, 9.0836
0, 0.00000, 14502.6, 14681.9, 14607.4, 0, 158.315, 160.272, 159.46, 9.05298
0, 0.00000, 14572.1, 14748.2, 14678.3, 0, 158.305, 160.218, 159.459, 9.02262
0, 0.00000, 14642.2, 14815, 14749.7, 0, 158.3, 160.169, 159.464, 8.99251
0, 0.00000, 14712.9, 14882.4, 14821.8, 0, 158.301, 160.126, 159.475, 8.96257
0, 0.00000, 14784.1, 14950.3, 14894.6, 0, 158.307, 160.088, 159.491, 8.93288
0, 0.00000, 14855.8, 15018.5, 14967.9, 0, 158.319, 160.054, 159.514, 8.90345
0, 0.00000, 14927.2, 15085.9, 15041.7, 0, 158.325, 160.01, 159.542, 8.88047
0, 0.00000, 14998, 15151.6, 15116.1, 0, 158.33, 159.955, 159.577, 8.87785
0, 0.00000, 15067.8, 15216.6, 15189.3, 0, 158.322, 159.89, 159.602, 8.86856
0, 0.00000, 15137.3, 15282.1, 15262.7, 0, 158.314, 159.831, 159.627, 8.85867
0, 0.00000, 15206.7, 15348.3, 15336.4, 0, 158.304, 159.779, 159.656, 8.85213
0, 0.00000, 15276.7, 15414.5, 15409.7, 0, 158.299, 159.73, 159.68, 8.84737
0, 0.00000, 15347.1, 15481.1, 15483.5, 0, 158.301, 159.686, 159.711, 8.84334
0, 0.00000, 15417.9, 15548.1, 15557.8, 0, 158.309, 159.648, 159.748, 8.83999
0, 0.00000, 15489.3, 15615.6, 15632.7, 0, 158.324, 159.617, 159.792, 8.83729
0, 0.00000, 15561.3, 15683.6, 15708.2, 0, 158.347, 159.594, 159.845, 8.83527
0, 0.00000, 15633.8, 15752.1, 15784.4, 0, 158.377, 159.578, 159.906, 8.83394
0, 0.00000, 15706.7, 15821, 15861.2, 0, 158.414, 159.57, 159.975, 8.83331
0, 0.00000, 15780.2, 15890.4, 15938.7, 0, 158.459, 159.569, 160.053, 8.83352
0, 0.00000, 15854.3, 15960.3, 16016.7, 0, 158.513, 159.576, 160.14, 8.83532
0, 0.00000, 15929, 16030.8, 16095.7, 0, 158.574, 159.591, 160.236, 8.83797
0, 0.00000, 16004, 16101.6, 16175, 0, 158.644, 159.615, 160.342, 8.8414
0, 0.00000, 16079.9, 16173.2, 16255.3, 0, 158.723, 159.647, 160.458, 8.84572
0, 0.00000, 16156.1, 16245.1, 16336.1, 0, 158.81, 159.688, 160.583, 8.85085
0, 0.00000, 16232.7, 16317.3, 16417.5, 0, 158.906, 159.738, 160.718, 8.85826
0, 0.00000, 16310.1, 16390.2, 16499.9, 0, 159.011, 159.795, 160.864, 8.86817
0, 0.00000, 16387.9, 16463.4, 16582.8, 0, 159.125, 159.862, 161.02, 8.87889
0, 0.00000, 16466.2, 16537.2, 16666.3, 0, 159.249, 159.938, 161.187, 8.89066
0, 0.00000, 16545.1, 16611.4, 16750.7, 0, 159.382, 160.025, 161.366, 8.90352
0, 0.00000, 16624.7, 16686.3, 16835.8, 0, 159.527, 160.122, 161.556, 8.91751
0, 0.00000, 16704.7, 16761.7, 16921.5, 0, 159.681, 160.23, 161.758, 8.93256
0, 0.00000, 16785.4, 16837.7, 17008.2, 0, 159.847, 160.348, 161.972, 8.94891
0, 0.00000, 16866.5, 16913.9, 17095.5, 0, 160.022, 160.476, 162.198, 8.96643
0, 0.00000, 16947.2, 16989.9, 17182.9, 0, 160.203, 160.608, 162.433, 8.97873
0, 0.00000, 17026.6, 17065.9, 17270.6, 0, 160.374, 160.745, 162.675, 8.99879
0, 0.00000, 17106.1, 17142.1, 17358.6, 0, 160.554, 160.893, 162.927, 9.01937
0, 0.00000, 17186.6, 17219.2, 17447.6, 0, 160.748, 161.054, 163.193, 9.04141
0, 0.00000, 17267.5, 17295.7, 17535.4, 0, 160.943, 161.207, 163.441, 9.05969
0, 0.00000, 17348.8, 17372.6, 17623.9, 0, 161.16, 161.383, 163.717, 9.08407
0, 0.00000, 17430.9, 17450.4, 17713.4, 0, 161.39, 161.572, 164.007, 9.10998
0, 0.00000, 17513.1, 17528.3, 17803.3, 0, 161.632, 161.773, 164.311, 9.13719
0, 0.00000, 17595.7, 17607.1, 17893.9, 0, 161.884, 161.989, 164.628, 9.16617
0, 0.00000, 17677.8, 17686.6, 17984.7, 0, 162.14, 162.221, 164.955, 9.1974
0, 0.00000, 17760.3, 17767.2, 18076.5, 0, 162.407, 162.47, 165.298, 9.23075
0, 0.00000, 17842.9, 17847.8, 18168.4, 0, 162.686, 162.732, 165.654, 9.26533
0, 0.00000, 17926.4, 17929.4, 18261.6, 0, 162.981, 163.009, 166.028, 9.30135
0, 0.00000, 18010.3, 18011.5, 18355.3, 0, 163.29, 163.301, 166.418, 9.33861
0, 0.00000, 18094.7, 18094, 18449.8, 0, 163.613, 163.607, 166.824, 9.37717
0, 0.00000, 18179.6, 18177.1, 18545, 0, 163.951, 163.929, 167.246, 9.41709
0, 0.00000, 18265.1, 18260.9, 18641, 0, 164.304, 164.267, 167.686, 9.45845
0, 0.00000, 18350.9, 18345, 18737.6, 0, 164.673, 164.62, 168.142, 9.50112
0, 0.00000, 18437.2, 18429.6, 18834.9, 0, 165.064, 164.997, 168.63, 9.54716
0, 0.00000, 18524.1, 18515, 18933.1, 0, 165.464, 165.383, 169.123, 9.59288
0, 0.00000, 18611.6, 18600.8, 19032.1, 0, 165.88, 165.785, 169.634, 9.64014
0, 0.00000, 18699.5, 18687.3, 19131.8, 0, 166.312, 166.205, 170.163, 9.68901
0, 0.00000, 18788.1, 18774.5, 19232.5, 0, 166.762, 166.642, 170.713, 9.73958
0, 0.00000, 18877.5, 18862.4, 19334.2, 0, 167.23, 167.099, 171.283, 9.79195
0, 0.00000, 18967.1, 18950.8, 19436.5, 0, 167.714, 167.572, 171.872, 9.84593
0, 0.00000, 19057.1, 19039.5, 19539.4, 0, 168.215, 168.063, 172.48, 9.9016
0, 0.00000, 19147.5, 19128.8, 19643, 0, 168.734, 168.572, 173.107, 9.95902
0, 0.00000, 19239.1, 19219.3, 19748.1, 0, 169.274, 169.103, 173.76, 10.0187
0, 0.00000, 19330.6, 19309.8, 19853.5, 0, 169.829, 169.65, 174.431, 10.08
0, 0.00000, 19422.8, 19401.1, 19959.9, 0, 170.404, 170.218, 175.124, 10.1433
0, 0.00000, 19515, 19492.6, 20066.5, 0, 170.995, 170.803, 175.836, 10.2084
0, 0.00000, 19608, 19585, 20174.4, 0, 171.607, 171.41, 176.572, 10.2758
0, 0.00000, 19702.1, 19678.5, 20283.7, 0, 172.242, 172.04, 177.335, 10.3457
0, 0.00000, 19795.4, 19771.4, 20392.4, 0, 172.888, 172.683, 178.111, 10.4169
0, 0.00000, 19889.9, 19865.5, 20502.8, 0, 173.559, 173.352, 178.916, 10.4909
0, 0.00000, 19986, 19961.4, 20615.2, 0, 174.258, 174.05, 179.755, 10.5681
0, 0.00000, 20081.2, 20056.6, 20727.1, 0, 174.968, 174.761, 180.606, 10.6466
0, 0.00000, 20176.8, 20152.3, 20839.6, 0, 175.698, 175.492, 181.48, 10.7275
0, 0.00000, 20272.8, 20248.6, 20953, 0, 176.448, 176.245, 182.378, 10.8109
0, 0.00000, 20369.3, 20345.4, 21067.1, 0, 177.219, 177.02, 183.301, 10.8968
0, 0.00000, 20466.3, 20443.1, 21182.4, 0, 178.012, 177.819, 184.251, 10.9856
0, 0.00000, 20565, 20542.5, 21300, 0, 178.847, 178.651, 185.237, 11.0755
0, 0.00000, 20688, 20666.8, 21447, 0, 179.903, 179.717, 186.501, 11.1945
0, 0.00000, 20763.5, 20743.1, 21537.3, 0, 180.555, 180.386, 187.293, 11.2716
0, 0.00000, 5436.4, 5668.54, 5377.36, 0, 224.156, 233.736, 221.751, 11.6974
0, 0.00000, 5451.12, 5683.55, 5392.05, 0, 224.09, 233.646, 221.66, 11.6318
0, 0.00000, 5465.92, 5698.63, 5406.65, 0, 224.021, 233.56, 221.59, 11.6312
0, 0.00000, 5480.88, 5713.87, 5421.39, 0, 223.951, 233.473, 221.52, 11.6301
0, 0.00000, 5495.83, 5729.09, 5436.13, 0, 223.883, 233.387, 221.45, 11.629
0, 0.00000, 5510.92, 5744.47, 5451.01, 0, 223.813, 233.299, 221.379, 11.628
0, 0.00000, 5526.02, 5759.83, 5465.89, 0, 223.744, 233.213, 221.309, 11.627
0, 0.00000, 5541.26, 5775.35, 5480.92, 0, 223.674, 233.125, 221.238, 11.6259
0, 0.00000, 5556.49, 5790.86, 5495.94, 0, 223.605, 233.038, 221.167, 11.625
0, 0.00000, 5571.87, 5806.52, 5511.11, 0, 223.535, 232.95, 221.096, 11.624
0, 0.00000, 5587.4, 5822.33, 5526.42, 0, 223.465, 232.862, 221.025, 11.6231
0, 0.00000, 5602.93, 5838.13, 5541.73, 0, 223.395, 232.774, 220.954, 11.6221
0, 0.00000, 5618.6, 5854.08, 5557.19, 0, 223.325, 232.686, 220.882, 11.6211
0, 0.00000, 5634.42, 5870.18, 5572.79, 0, 223.254, 232.597, 220.81, 11.6202
0, 0.00000, 5650.24, 5886.27, 5588.38, 0, 223.183, 232.508, 220.739, 11.6192
0, 0.00000, 5666.05, 5902.36, 5603.97, 0, 223.113, 232.419, 220.667, 11.6183
0, 0.00000, 5682.16, 5918.74, 5619.86, 0, 223.041, 232.329, 220.595, 11.6174
0, 0.00000, 5698.27, 5935.13, 5635.74, 0, 222.97, 232.24, 220.522, 11.6165
0, 0.00000, 5714.37, 5951.5, 5651.62, 0, 222.899, 232.15, 220.45, 11.6156
0, 0.00000, 5730.63, 5968.02, 5667.65, 0, 222.828, 232.061, 220.378, 11.6147
0, 0.00000, 5747.02, 5984.69, 5683.81, 0, 222.757, 231.97, 220.305, 11.6138
0, 0.00000, 5763.42, 6001.36, 5699.98, 0, 222.685, 231.88, 220.233, 11.6129
0, 0.00000, 5780.11, 6018.33, 5716.44, 0, 222.613, 231.789, 220.159, 11.612
0, 0.00000, 5796.65, 6035.13, 5732.75, 0, 222.542, 231.699, 220.087, 11.6111
0, 0.00000, 5813.49, 6052.24, 5749.35, 0, 222.469, 231.607, 220.013, 11.6102
0, 0.00000, 5830.32, 6069.34, 5765.94, 0, 222.397, 231.516, 219.94, 11.6094
0, 0.00000, 5847.3, 6086.59, 5782.69, 0, 222.325, 231.424, 219.867, 11.6085
0, 0.00000, 5864.27, 6103.83, 5799.42, 0, 222.253, 231.333, 219.794, 11.6077
0, 0.00000, 5881.4, 6121.22, 5816.31, 0, 222.18, 231.241, 219.72, 11.6069
0, 0.00000, 5898.67, 6138.75, 5833.34, 0, 222.107, 231.149, 219.646, 11.606
0, 0.00000, 5915.93, 6156.28, 5850.36, 0, 222.035, 231.057, 219.573, 11.6052
0, 0.00000, 5933.35, 6173.96, 5867.53, 0, 221.962, 230.965, 219.499, 11.6044
0, 0.00000, 5950.91, 6191.79, 5884.85, 0, 221.889, 230.872, 219.424, 11.6036
0, 0.00000, 5968.62, 6209.76, 5902.31, 0, 221.816, 230.779, 219.35, 11.6029
0, 0.00000, 5986.32, 6227.72, 5919.77, 0, 221.743, 230.686, 219.276, 11.6021
0, 0.00000, 6004.17, 6245.83, 5937.37, 0, 221.669, 230.593, 219.202, 11.6013
0, 0.00000, 6022.17, 6264.09, 5955.12, 0, 221.596, 230.499, 219.127, 11.6006
0, 0.00000, 6040.17, 6282.34, 5972.86, 0, 221.522, 230.406, 219.053, 11.5998
0, 0.00000, 6058.46, 6300.9, 5990.9, 0, 221.448, 230.311, 218.977, 11.5991
0, 0.00000, 6076.75, 6319.44, 6008.93, 0, 221.375, 230.217, 218.903, 11.5984
0, 0.00000, 6095.04, 6337.98, 6026.96, 0, 221.301, 230.123, 218.828, 11.5977
0, 0.00000, 6113.62, 6356.82, 6045.29, 0, 221.227, 230.029, 218.753, 11.597
0, 0.00000, 6132.2, 6375.65, 6063.61, 0, 221.153, 229.934, 218.678, 11.5963
0, 0.00000, 6150.93, 6394.63, 6082.08, 0, 221.079, 229.839, 218.603, 11.5957
0, 0.00000, 6169.81, 6413.76, 6100.69, 0, 221.005, 229.744, 218.527, 11.595
0, 0.00000, 6188.68, 6432.88, 6119.3, 0, 220.931, 229.65, 218.452, 11.5944
0, 0.00000, 6207.85, 6452.3, 6138.2, 0, 220.856, 229.554, 218.376, 11.5938
0, 0.00000, 6227.02, 6471.71, 6157.1, 0, 220.782, 229.459, 218.301, 11.5931
0, 0.00000, 6320.81, 8635.41, 5995.42, 0, 223.345, 204.286, 211.845, 31.6137
0, 0.00000, 6340.22, 8657.63, 6013.73, 0, 223.25, 204.081, 211.752, 31.7533
0, 0.00000, 6359.66, 8680.13, 6032.04, 0, 223.166, 203.909, 211.667, 31.8174
0, 0.00000, 6379.39, 8702.95, 6050.62, 0, 223.081, 203.735, 211.582, 31.8826
0, 0.00000, 6399.11, 8725.74, 6069.2, 0, 222.996, 203.561, 211.497, 31.9478
0, 0.00000, 6418.97, 8748.62, 6087.92, 0, 222.911, 203.386, 211.412, 32.013
0, 0.00000, 6438.97, 8771.6, 6106.78, 0, 222.824, 203.209, 211.327, 32.0786
0, 0.00000, 6459.1, 8794.73, 6125.77, 0, 222.738, 203.03, 211.241, 32.1447
0, 0.00000, 6483.34, 8817.2, 6144.96, 0, 222.598, 202.841, 211.161, 32.1934
0, 0.00000, 8610.76, 8504.86, 6230.14, 0, 197.411, 194.956, 213.343, 34.9875
0, 0.00000, 8633.79, 8526.75, 6249.3, 0, 197.223, 194.777, 213.236, 35.0578
0, 0.00000, 8657.31, 8548.76, 6268.76, 0, 197.056, 194.585, 213.138, 35.126
0, 0.00000, 8680.79, 8570.74, 6288.21, 0, 196.89, 194.394, 213.042, 35.1941
0, 0.00000, 8704.41, 8592.85, 6307.79, 0, 196.724, 194.202, 212.945, 35.2628
0, 0.00000, 8728.16, 8615.08, 6327.5, 0, 196.556, 194.009, 212.847, 35.3319
0, 0.00000, 8752.05, 8637.44, 6347.35, 0, 196.388, 193.816, 212.75, 35.4015
0, 0.00000, 8776.08, 8659.93, 6367.33, 0, 196.219, 193.621, 212.652, 35.4715
0, 0.00000, 8800.07, 8682.37, 6387.29, 0, 196.051, 193.428, 212.554, 35.5413
0, 0.00000, 8824.37, 8705.08, 6407.47, 0, 195.88, 193.232, 212.453, 35.6117
0, 0.00000, 8848.79, 8727.91, 6427.78, 0, 195.709, 193.035, 212.353, 35.6828
0, 0.00000, 8873.19, 8750.71, 6448.08, 0, 195.538, 192.839, 212.253, 35.754
0, 0.00000, 8897.88, 8773.79, 6468.66, 0, 195.366, 192.64, 212.151, 35.826
0, 0.00000, 8607.84, 8869.56, 8571.11, 0, 188.304, 194.047, 187.516, 10.7219
0, 0.00000, 8631.29, 8892.73, 8594.63, 0, 188.128, 193.826, 187.328, 10.6909
0, 0.00000, 8654.53, 8915.93, 8618.2, 0, 187.944, 193.62, 187.153, 10.6889
0, 0.00000, 8678.04, 8939.41, 8642.06, 0, 187.757, 193.412, 186.977, 10.6871
0, 0.00000, 8701.52, 8962.85, 8665.88, 0, 187.571, 193.204, 186.801, 10.6852
0, 0.00000, 8725.27, 8986.55, 8689.98, 0, 187.383, 192.994, 186.623, 10.6834
0, 0.00000, 8748.99, 9010.22, 8714.05, 0, 187.196, 192.785, 186.447, 10.6815
