hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 8772.98, 9034.16, 8738.41, 0, 187.007, 192.574, 186.268, 10.6797
0, 0.00000, 8797.08, 9058.21, 8762.88, 0, 186.817, 192.362, 186.089, 10.6778
0, 0.00000, 8821.15, 9082.22, 8787.32, 0, 186.628, 192.151, 185.91, 10.676
0, 0.00000, 8845.48, 9106.49, 8812.04, 0, 186.437, 191.938, 185.73, 10.6742
0, 0.00000, 8869.93, 9130.88, 8836.89, 0, 186.245, 191.724, 185.55, 10.6723
0, 0.00000, 8894.5, 9155.37, 8861.85, 0, 186.053, 191.51, 185.368, 10.6705
0, 0.00000, 8919.02, 9179.83, 8886.78, 0, 185.862, 191.296, 185.188, 10.6687
0, 0.00000, 8943.97, 9204.7, 8912.14, 0, 185.667, 191.079, 185.005, 10.6668
0, 0.00000, 8968.87, 9229.53, 8937.47, 0, 185.474, 190.863, 184.822, 10.665
0, 0.00000, 8993.89, 9254.47, 8962.92, 0, 185.279, 190.647, 184.639, 10.6632
0, 0.00000, 9019.02, 9279.51, 8988.48, 0, 185.085, 190.43, 184.456, 10.6614
0, 0.00000, 9044.42, 9304.82, 9014.32, 0, 184.888, 190.211, 184.271, 10.6596
0, 0.00000, 9069.92, 9330.23, 9040.28, 0, 184.691, 189.991, 184.086, 10.6578
0, 0.00000, 9095.38, 9355.6, 9066.21, 0, 184.495, 189.773, 183.901, 10.656
0, 0.00000, 9121.11, 9381.23, 9092.4, 0, 184.297, 189.552, 183.715, 10.6542
0, 0.00000, 9147.1, 9407.11, 9118.87, 0, 184.098, 189.33, 183.527, 10.6524
0, 0.00000, 9173.04, 9432.95, 9145.3, 0, 183.899, 189.109, 183.34, 10.6506
0, 0.00000, 9199.09, 9458.9, 9171.85, 0, 183.699, 188.887, 183.153, 10.6489
0, 0.00000, 9225.41, 9485.1, 9198.67, 0, 183.499, 188.663, 182.965, 10.6471
0, 0.00000, 9251.83, 9511.4, 9225.6, 0, 183.297, 188.439, 182.776, 10.6453
0, 0.00000, 9278.35, 9537.8, 9252.65, 0, 183.096, 188.215, 182.587, 10.6436
0, 0.00000, 9305.13, 9564.46, 9279.97, 0, 182.893, 187.989, 182.396, 10.6419
0, 0.00000, 9331.87, 9591.07, 9307.25, 0, 182.69, 187.764, 182.206, 10.6401
0, 0.00000, 9358.87, 9617.93, 9334.79, 0, 182.487, 187.537, 182.015, 10.6384
0, 0.00000, 9386.12, 9645.04, 9362.61, 0, 182.281, 187.309, 181.823, 10.6367
0, 0.00000, 9413.32, 9672.11, 9390.38, 0, 182.077, 187.082, 181.631, 10.635
0, 0.00000, 9440.78, 9699.42, 9418.42, 0, 181.871, 186.853, 181.438, 10.6333
0, 0.00000, 9468.34, 9726.83, 9446.58, 0, 181.665, 186.623, 181.245, 10.6317
0, 0.00000, 9496, 9754.35, 9474.85, 0, 181.458, 186.394, 181.052, 10.63
0, 0.00000, 9523.92, 9782.1, 9503.38, 0, 181.25, 186.163, 180.857, 10.6284
0, 0.00000, 9551.94, 9809.96, 9532.02, 0, 181.042, 185.932, 180.662, 10.6268
0, 0.00000, 9580.06, 9837.92, 9560.78, 0, 180.834, 185.7, 180.467, 10.6252
0, 0.00000, 9608.43, 9866.11, 9589.8, 0, 180.624, 185.467, 180.271, 10.6236
0, 0.00000, 9636.89, 9894.41, 9618.93, 0, 180.414, 185.234, 180.075, 10.622
0, 0.00000, 9665.61, 9922.95, 9648.32, 0, 180.203, 184.999, 179.878, 10.6204
0, 0.00000, 9694.43, 9951.58, 9677.82, 0, 179.991, 184.765, 179.681, 10.6189
0, 0.00000, 9723.34, 9980.31, 9707.43, 0, 179.78, 184.53, 179.483, 10.6173
0, 0.00000, 9752.51, 10009.3, 9737.3, 0, 179.567, 184.294, 179.285, 10.6158
0, 0.00000, 9781.77, 10038.3, 9767.29, 0, 179.354, 184.058, 179.086, 10.6143
0, 0.00000, 9811.13, 10067.5, 9797.38, 0, 179.141, 183.821, 178.888, 10.6129
0, 0.00000, 9840.73, 10096.9, 9827.73, 0, 178.927, 183.583, 178.688, 10.6114
0, 0.00000, 9870.58, 10126.5, 9858.34, 0, 178.711, 183.345, 178.487, 10.61
0, 0.00000, 9900.52, 10156.3, 9889.06, 0, 178.496, 183.106, 178.287, 10.6086
0, 0.00000, 9930.56, 10186.1, 9919.88, 0, 178.28, 182.867, 178.086, 10.6072
0, 0.00000, 9960.85, 10216.1, 9950.97, 0, 178.064, 182.627, 177.885, 10.6059
0, 0.00000, 9991.37, 10246.4, 9982.31, 0, 177.846, 182.385, 177.683, 10.6046
0, 0.00000, 10021.8, 10276.7, 10013.6, 0, 177.629, 182.145, 177.481, 10.6033
0, 0.00000, 10052.7, 10307.3, 10045.3, 0, 177.411, 181.903, 177.278, 10.602
0, 0.00000, 10083.7, 10338, 10077.1, 0, 177.192, 181.661, 177.075, 10.6008
0, 0.00000, 10114.8, 10369, 10109.2, 0, 176.972, 181.417, 176.871, 10.5995
0, 0.00000, 10146.1, 10400, 10141.4, 0, 176.753, 181.174, 176.668, 10.5984
0, 0.00000, 10177.5, 10431.1, 10173.7, 0, 176.533, 180.931, 176.464, 10.5972
0, 0.00000, 10209.3, 10462.6, 10206.4, 0, 176.312, 180.686, 176.259, 10.5961
0, 0.00000, 10241.1, 10494.2, 10239.2, 0, 176.091, 180.441, 176.054, 10.595
0, 0.00000, 10273.1, 10525.9, 10272.1, 0, 175.87, 180.196, 175.85, 10.594
0, 0.00000, 10305.3, 10557.8, 10305.2, 0, 175.648, 179.951, 175.644, 10.593
0, 0.00000, 10337.7, 10589.9, 10338.6, 0, 175.425, 179.704, 175.438, 10.592
0, 0.00000, 10370.4, 10622.3, 10372.3, 0, 175.201, 179.457, 175.232, 10.5911
0, 0.00000, 10403.1, 10654.8, 10406.1, 0, 174.978, 179.209, 175.026, 10.5902
0, 0.00000, 10435.9, 10687.3, 10440, 0, 174.755, 178.963, 174.82, 10.5894
0, 0.00000, 10469.2, 10720.2, 10474.3, 0, 174.53, 178.714, 174.612, 10.5886
0, 0.00000, 10502.5, 10753.2, 10508.6, 0, 174.305, 178.466, 174.405, 10.5878
0, 0.00000, 10536, 10786.5, 10543.3, 0, 174.08, 178.217, 174.198, 10.5871
0, 0.00000, 10569.7, 10819.8, 10578, 0, 173.855, 177.968, 173.991, 10.5865
0, 0.00000, 10603.7, 10853.5, 10613.2, 0, 173.629, 177.718, 173.782, 10.5858
0, 0.00000, 10637.8, 10887.2, 10648.5, 0, 173.402, 177.468, 173.574, 10.5853
0, 0.00000, 10672.1, 10921.2, 10684, 0, 173.176, 177.217, 173.366, 10.5848
0, 0.00000, 10706.5, 10955.3, 10719.6, 0, 172.949, 176.967, 173.158, 10.5843
0, 0.00000, 10741.3, 10989.8, 10755.6, 0, 172.722, 176.715, 172.949, 10.584
0, 0.00000, 10776.2, 11024.3, 10791.8, 0, 172.494, 176.464, 172.741, 10.5836
0, 0.00000, 10811.4, 11059.1, 10828.2, 0, 172.267, 176.213, 172.532, 10.5834
0, 0.00000, 10846.7, 11094.1, 10864.8, 0, 172.039, 175.961, 172.323, 10.5831
0, 0.00000, 10882.2, 11129.2, 10901.6, 0, 171.811, 175.709, 172.115, 10.583
0, 0.00000, 10918, 11164.6, 10938.8, 0, 171.582, 175.456, 171.906, 10.5829
0, 0.00000, 10953.9, 11200.2, 10976.1, 0, 171.354, 175.204, 171.697, 10.5829
0, 0.00000, 10990.1, 11235.9, 11013.6, 0, 171.125, 174.952, 171.489, 10.583
0, 0.00000, 11026.5, 11271.9, 11051.4, 0, 170.896, 174.699, 171.28, 10.5831
0, 0.00000, 11063.1, 11308.2, 11089.4, 0, 170.667, 174.446, 171.071, 10.5834
0, 0.00000, 11099.9, 11344.6, 11127.8, 0, 170.437, 174.193, 170.862, 10.5836
0, 0.00000, 11136.9, 11381.2, 11166.2, 0, 170.208, 173.94, 170.654, 10.584
0, 0.00000, 11174.2, 11418.1, 11205, 0, 169.979, 173.687, 170.445, 10.5845
0, 0.00000, 11211.6, 11455.1, 11244, 0, 169.75, 173.434, 170.237, 10.585
0, 0.00000, 11249.3, 11492.3, 11283.2, 0, 169.52, 173.181, 170.029, 10.5857
0, 0.00000, 11287.3, 11529.9, 11322.9, 0, 169.29, 172.927, 169.821, 10.5864
0, 0.00000, 11325.4, 11567.6, 11362.6, 0, 169.061, 172.675, 169.613, 10.5868
0, 0.00000, 11363.8, 11605.7, 11402.6, 0, 168.832, 172.424, 169.406, 10.5859
0, 0.00000, 11402.5, 11644, 11442.9, 0, 168.604, 172.173, 169.198, 10.5851
0, 0.00000, 11441.4, 11682.6, 11483.4, 0, 168.375, 171.923, 168.991, 10.5843
0, 0.00000, 11480.5, 11721.3, 11524.2, 0, 168.147, 171.672, 168.784, 10.5836
0, 0.00000, 11519.9, 11760.3, 11565.3, 0, 167.918, 171.422, 168.578, 10.583
0, 0.00000, 11559.5, 11799.6, 11606.6, 0, 167.69, 171.172, 168.372, 10.5824
0, 0.00000, 11599.3, 11839.1, 11648.2, 0, 167.462, 170.922, 168.166, 10.582
0, 0.00000, 11639.4, 11878.8, 11690.1, 0, 167.234, 170.672, 167.961, 10.5817
0, 0.00000, 11679.7, 11918.8, 11732.3, 0, 167.007, 170.423, 167.757, 10.5816
0, 0.00000, 11720.3, 11959, 11774.8, 0, 166.78, 170.174, 167.553, 10.5821
0, 0.00000, 11761.1, 11999.5, 11817.6, 0, 166.553, 169.926, 167.35, 10.5829
0, 0.00000, 11802.1, 12040.1, 11860.5, 0, 166.327, 169.679, 167.148, 10.5835
0, 0.00000, 11843.4, 12081.1, 11903.9, 0, 166.101, 169.433, 166.947, 10.5838
0, 0.00000, 11885, 12122.4, 11947.5, 0, 165.876, 169.187, 166.745, 10.5842
0, 0.00000, 11927, 12164.2, 11991.4, 0, 165.653, 168.944, 166.545, 10.5847
0, 0.00000, 11969.7, 12207.2, 12035.7, 0, 165.435, 168.715, 166.346, 10.5857
0, 0.00000, 12013.2, 12251.8, 12080, 0, 165.224, 168.502, 166.146, 10.566
0, 0.00000, 12057.4, 12298.1, 12124.4, 0, 165.021, 168.309, 165.944, 10.52
0, 0.00000, 12101.7, 12344.6, 12169, 0, 164.821, 168.122, 165.742, 10.4716
0, 0.00000, 12146.6, 12391.5, 12214, 0, 164.622, 167.935, 165.541, 10.423
0, 0.00000, 12191.8, 12439, 12260.5, 0, 164.425, 167.751, 165.353, 10.3946
0, 0.00000, 12239, 12486.9, 12308.2, 0, 164.248, 167.57, 165.179, 10.3751
0, 0.00000, 12287.3, 12534.9, 12356.9, 0, 164.086, 167.391, 165.017, 10.3537
0, 0.00000, 12336.1, 12583.8, 12407.1, 0, 163.928, 167.215, 164.87, 10.3307
0, 0.00000, 12385.4, 12633.1, 12457.6, 0, 163.772, 167.043, 164.727, 10.3077
0, 0.00000, 12434.9, 12682.6, 12508.5, 0, 163.618, 166.873, 164.585, 10.2847
0, 0.00000, 12484.9, 12732.6, 12559.8, 0, 163.464, 166.703, 164.445, 10.2619
0, 0.00000, 12535.1, 12782.8, 12611.4, 0, 163.313, 166.535, 164.307, 10.2391
0, 0.00000, 12586.3, 12833.4, 12663.6, 0, 163.167, 166.368, 164.171, 10.214
0, 0.00000, 12637.9, 12884.2, 12716.2, 0, 163.027, 166.202, 164.038, 10.1865
0, 0.00000, 12690.5, 12935.2, 12769.3, 0, 162.894, 166.036, 163.908, 10.1558
0, 0.00000, 12743.7, 12986.6, 12822.9, 0, 162.767, 165.871, 163.782, 10.1223
0, 0.00000, 12797.3, 13038.3, 12876.9, 0, 162.642, 165.707, 163.658, 10.0884
0, 0.00000, 12851.3, 13090.4, 12931.4, 0, 162.52, 165.545, 163.535, 10.0546
0, 0.00000, 12905.6, 13142.7, 12986.1, 0, 162.399, 165.385, 163.415, 10.021
0, 0.00000, 12960.3, 13195.5, 13041.3, 0, 162.28, 165.227, 163.298, 9.98744
0, 0.00000, 13015.6, 13248.8, 13097.1, 0, 162.163, 165.07, 163.182, 9.95391
0, 0.00000, 13071, 13302.2, 13153.1, 0, 162.049, 164.917, 163.069, 9.9206
0, 0.00000, 13127, 13356.2, 13209.7, 0, 161.936, 164.765, 162.959, 9.88734
0, 0.00000, 13183.4, 13410.5, 13266.6, 0, 161.826, 164.615, 162.851, 9.85422
0, 0.00000, 13240.2, 13465.2, 13324, 0, 161.719, 164.468, 162.746, 9.8212
0, 0.00000, 13297.3, 13520.1, 13381.8, 0, 161.614, 164.324, 162.644, 9.78835
0, 0.00000, 13354.9, 13575.6, 13440.1, 0, 161.511, 164.182, 162.545, 9.75561
0, 0.00000, 13413, 13631.5, 13498.9, 0, 161.412, 164.043, 162.449, 9.72296
0, 0.00000, 13471.4, 13687.7, 13558.1, 0, 161.315, 163.906, 162.356, 9.69047
0, 0.00000, 13530.2, 13744.3, 13617.7, 0, 161.221, 163.773, 162.266, 9.65816
0, 0.00000, 13589.6, 13801.3, 13677.8, 0, 161.13, 163.642, 162.18, 9.62596
0, 0.00000, 13649.3, 13858.7, 13738.4, 0, 161.042, 163.515, 162.097, 9.59393
0, 0.00000, 13709.6, 13916.6, 13799.5, 0, 160.958, 163.39, 162.017, 9.56201
0, 0.00000, 13770.9, 13976.1, 13861.1, 0, 160.881, 163.28, 161.942, 9.53047
0, 0.00000, 13832.9, 14036.4, 13923.2, 0, 160.813, 163.181, 161.871, 9.49822
0, 0.00000, 13895.3, 14097.1, 13985.8, 0, 160.75, 163.086, 161.803, 9.46575
0, 0.00000, 13958.3, 14158.3, 14048.8, 0, 160.691, 162.995, 161.74, 9.43345
0, 0.00000, 14021.8, 14220.1, 14112.5, 0, 160.635, 162.908, 161.681, 9.40125
0, 0.00000, 14087, 14282.1, 14177.1, 0, 160.596, 162.824, 161.63, 9.36948
0, 0.00000, 14153.4, 14345.2, 14243.7, 0, 160.575, 162.752, 161.6, 9.33161
0, 0.00000, 14220.6, 14409.4, 14311.9, 0, 160.555, 162.687, 161.587, 9.30054
0, 0.00000, 14288.1, 14473.7, 14380.3, 0, 160.54, 162.627, 161.578, 9.26976
0, 0.00000, 14356.3, 14538.8, 14449.6, 0, 160.53, 162.572, 161.575, 9.2391
0, 0.00000, 14424.9, 14604.2, 14519.3, 0, 160.525, 162.522, 161.577, 9.20868
0, 0.00000, 14494.2, 14670.3, 14589.7, 0, 160.525, 162.476, 161.585, 9.17843
0, 0.00000, 14563.9, 14736.7, 14660.7, 0, 160.53, 162.436, 161.598, 9.14843
0, 0.00000, 14634.3, 14803.8, 14732.3, 0, 160.541, 162.401, 161.617, 9.11861
0, 0.00000, 14705.3, 14871.4, 14804.6, 0, 160.557, 162.371, 161.642, 9.08903
0, 0.00000, 14776.7, 14939.4, 14877.4, 0, 160.579, 162.347, 161.673, 9.0597
0, 0.00000, 14848.9, 15008.1, 14951, 0, 160.606, 162.329, 161.711, 9.03053
0, 0.00000, 14920.6, 15075.7, 15025, 0, 160.628, 162.299, 161.754, 9.00798
0, 0.00000, 14992.1, 15142, 15099.9, 0, 160.652, 162.262, 161.806, 9.00374
0, 0.00000, 15062.2, 15207.3, 15173.2, 0, 160.66, 162.212, 161.847, 8.99719
0, 0.00000, 15132.3, 15273.1, 15247, 0, 160.668, 162.166, 161.888, 8.98786
0, 0.00000, 15202, 15339.6, 15321, 0, 160.673, 162.128, 161.932, 8.98176
0, 0.00000, 15272.3, 15406.1, 15394.6, 0, 160.683, 162.093, 161.973, 8.97771
0, 0.00000, 15343, 15472.9, 15468.6, 0, 160.7, 162.063, 162.018, 8.97435
0, 0.00000, 15414.2, 15540.2, 15543.1, 0, 160.723, 162.039, 162.069, 8.97167
0, 0.00000, 15485.9, 15607.9, 15618.1, 0, 160.753, 162.022, 162.128, 8.96966
0, 0.00000, 15558.4, 15676.3, 15694, 0, 160.791, 162.012, 162.195, 8.96833
0, 0.00000, 15631.2, 15745, 15770.4, 0, 160.836, 162.009, 162.271, 8.96768
0, 0.00000, 15704.6, 15814.3, 15847.5, 0, 160.888, 162.014, 162.355, 8.96776
0, 0.00000, 15778.5, 15884, 15925.2, 0, 160.949, 162.027, 162.447, 8.96856
0, 0.00000, 15853.1, 15954.3, 16003.6, 0, 161.017, 162.048, 162.549, 8.97078
0, 0.00000, 15928.1, 16025, 16082.7, 0, 161.094, 162.077, 162.659, 8.97411
0, 0.00000, 16003.7, 16096.2, 16162.4, 0, 161.179, 162.113, 162.78, 8.97827
0, 0.00000, 16079.8, 16168, 16242.8, 0, 161.272, 162.159, 162.909, 8.98328
0, 0.00000, 16156.6, 16240.3, 16323.9, 0, 161.375, 162.214, 163.049, 8.98916
0, 0.00000, 16234, 16313.2, 16405.8, 0, 161.486, 162.277, 163.199, 8.99587
0, 0.00000, 16311.7, 16386.3, 16488.4, 0, 161.606, 162.349, 163.359, 9.00649
0, 0.00000, 16390.1, 16460.1, 16571.8, 0, 161.735, 162.429, 163.531, 9.01807
0, 0.00000, 16468.9, 16534.1, 16655.6, 0, 161.874, 162.518, 163.712, 9.03055
0, 0.00000, 16548.5, 16608.9, 16740.4, 0, 162.023, 162.618, 163.905, 9.04418
0, 0.00000, 16628.5, 16684.1, 16825.7, 0, 162.182, 162.728, 164.109, 9.05888
0, 0.00000, 16709.4, 16760.1, 16912.2, 0, 162.352, 162.849, 164.326, 9.07479
0, 0.00000, 16790.5, 16836.4, 16999, 0, 162.532, 162.98, 164.554, 9.09176
0, 0.00000, 16872.2, 16913, 17086.7, 0, 162.723, 163.121, 164.794, 9.11004
0, 0.00000, 16953.7, 16989.6, 17174.8, 0, 162.918, 163.265, 165.045, 9.12302
0, 0.00000, 17033.7, 17066, 17262.8, 0, 163.105, 163.415, 165.301, 9.14377
0, 0.00000, 17114.3, 17143, 17351.6, 0, 163.3, 163.575, 165.568, 9.16518
0, 0.00000, 17195.2, 17220.4, 17441, 0, 163.507, 163.748, 165.847, 9.18786
0, 0.00000, 17276.7, 17297.5, 17529.4, 0, 163.716, 163.913, 166.111, 9.20687
0, 0.00000, 17358.9, 17375.1, 17618.5, 0, 163.947, 164.101, 166.4, 9.23203
0, 0.00000, 17441.6, 17453.3, 17708.5, 0, 164.19, 164.302, 166.704, 9.2586
0, 0.00000, 17524.6, 17531.8, 17798.9, 0, 164.446, 164.514, 167.02, 9.28654
0, 0.00000, 17608.3, 17611, 17890.2, 0, 164.715, 164.741, 167.352, 9.31601
0, 0.00000, 17691.7, 17691.2, 17981.9, 0, 164.988, 164.984, 167.695, 9.34759
0, 0.00000, 17774.9, 17772.2, 18074.1, 0, 165.267, 165.243, 168.05, 9.38139
0, 0.00000, 17858.6, 17853.8, 18167, 0, 165.561, 165.517, 168.421, 9.41682
0, 0.00000, 17942.6, 17935.6, 18260.4, 0, 165.868, 165.804, 168.806, 9.45338
0, 0.00000, 18027.5, 18018.4, 18354.9, 0, 166.19, 166.107, 169.209, 9.4914
0, 0.00000, 18112.9, 18101.7, 18450.1, 0, 166.526, 166.425, 169.628, 9.53067
0, 0.00000, 18198.7, 18185.5, 18546, 0, 166.877, 166.757, 170.062, 9.57124
0, 0.00000, 18285, 18269.8, 18642.6, 0, 167.243, 167.105, 170.514, 9.61317
0, 0.00000, 18371.8, 18354.6, 18740, 0, 167.624, 167.468, 170.983, 9.65652
0, 0.00000, 18459.3, 18440.2, 18838.2, 0, 168.021, 167.848, 171.47, 9.70137
0, 0.00000, 18547.5, 18526.5, 18937.5, 0, 168.435, 168.245, 171.976, 9.7478
0, 0.00000, 18636.1, 18613.2, 19037.3, 0, 168.864, 168.658, 172.5, 9.79568
0, 0.00000, 18725.1, 18700.5, 19137.9, 0, 169.309, 169.087, 173.042, 9.84508
0, 0.00000, 18815, 18788.7, 19239.7, 0, 169.772, 169.536, 173.605, 9.89632
0, 0.00000, 18904.8, 18876.9, 19341.5, 0, 170.257, 170.007, 174.197, 9.95094
0, 0.00000, 18995.4, 18965.9, 19444.6, 0, 170.752, 170.489, 174.797, 10.0054
0, 0.00000, 19086.8, 19055.8, 19548.7, 0, 171.267, 170.99, 175.418, 10.0617
0, 0.00000, 19178.5, 19146, 19653.3, 0, 171.797, 171.509, 176.058, 10.1196
0, 0.00000, 19271.1, 19237.2, 19759.2, 0, 172.348, 172.048, 176.721, 10.1796
0, 0.00000, 19364.1, 19328.9, 19865.8, 0, 172.916, 172.605, 177.404, 10.2415
0, 0.00000, 19457.5, 19421.2, 19973.2, 0, 173.502, 173.181, 178.108, 10.3052
0, 0.00000, 19551.5, 19514, 20081.4, 0, 174.107, 173.777, 178.834, 10.371
0, 0.00000, 19645.3, 19606.8, 20189.7, 0, 174.727, 174.389, 179.577, 10.4382
0, 0.00000, 19740.6, 19701.2, 20299.9, 0, 175.372, 175.026, 180.35, 10.5084
0, 0.00000, 19835.8, 19795.6, 20410.3, 0, 176.033, 175.681, 181.14, 10.5802
0, 0.00000, 19931.9, 19891, 20522.1, 0, 176.716, 176.358, 181.957, 10.6545
0, 0.00000, 20029.2, 19987.7, 20635.4, 0, 177.423, 177.062, 182.803, 10.7316
0, 0.00000, 20125.1, 20083.2, 20747.5, 0, 178.138, 177.774, 183.657, 10.8096
0, 0.00000, 20223.8, 20181.6, 20863.1, 0, 178.89, 178.524, 184.556, 10.892
0, 0.00000, 20321, 20278.6, 20977.3, 0, 179.648, 179.281, 185.461, 10.9751
0, 0.00000, 20420, 20377.6, 21093.9, 0, 180.437, 180.071, 186.403, 11.0619
0, 0.00000, 20519.2, 20477, 21211.1, 0, 181.245, 180.881, 187.368, 11.1511
0, 0.00000, 20618.2, 20576.3, 21328.4, 0, 182.07, 181.709, 188.353, 11.2424
0, 0.00000, 20715.9, 20674.5, 21444.5, 0, 182.9, 182.544, 189.344, 11.3347
0, 0.00000, 20844, 20803.5, 21597.3, 0, 184.025, 183.668, 190.674, 11.4565
0, 0.00000, 20922.4, 20882.6, 21690.9, 0, 184.713, 184.371, 191.508, 11.537
0, 0.00000, 5438.66, 5670.71, 5378.94, 0, 224.594, 234.185, 222.158, 11.7208
0, 0.00000, 5453.39, 5685.74, 5393.65, 0, 224.53, 234.098, 222.069, 11.6528
0, 0.00000, 5468.22, 5700.84, 5408.26, 0, 224.464, 234.014, 222.001, 11.6524
0, 0.00000, 5483.03, 5715.94, 5422.86, 0, 224.398, 233.931, 221.934, 11.6514
0, 0.00000, 5498.15, 5731.33, 5437.76, 0, 224.331, 233.846, 221.866, 11.6505
0, 0.00000, 5513.12, 5746.57, 5452.51, 0, 224.265, 233.763, 221.798, 11.6496
0, 0.00000, 5528.38, 5762.11, 5467.55, 0, 224.197, 233.677, 221.729, 11.6487
0, 0.00000, 5543.63, 5777.64, 5482.59, 0, 224.13, 233.593, 221.661, 11.6478
0, 0.00000, 5558.89, 5793.17, 5497.62, 0, 224.064, 233.508, 221.593, 11.6469
0, 0.00000, 5574.29, 5808.84, 5512.8, 0, 223.996, 233.423, 221.525, 11.6461
0, 0.00000, 5589.83, 5824.67, 5528.13, 0, 223.929, 233.338, 221.456, 11.6452
0, 0.00000, 5605.38, 5840.48, 5543.44, 0, 223.861, 233.252, 221.387, 11.6444
0, 0.00000, 5621.06, 5856.45, 5558.91, 0, 223.794, 233.167, 221.318, 11.6436
0, 0.00000, 5636.9, 5872.56, 5574.52, 0, 223.726, 233.08, 221.248, 11.6428
0, 0.00000, 5652.73, 5888.67, 5590.12, 0, 223.658, 232.994, 221.179, 11.642
0, 0.00000, 5668.56, 5904.77, 5605.73, 0, 223.59, 232.909, 221.111, 11.6412
0, 0.00000, 5684.69, 5921.17, 5621.62, 0, 223.522, 232.821, 221.041, 11.6404
0, 0.00000, 5700.81, 5937.56, 5637.51, 0, 223.453, 232.735, 220.971, 11.6396
0, 0.00000, 5716.93, 5953.95, 5653.4, 0, 223.385, 232.648, 220.902, 11.6388
0, 0.00000, 5733.2, 5970.49, 5669.43, 0, 223.317, 232.561, 220.832, 11.6381
0, 0.00000, 5749.61, 5987.17, 5685.61, 0, 223.248, 232.474, 220.762, 11.6373
0, 0.00000, 5766.17, 6004, 5701.93, 0, 223.179, 232.386, 220.692, 11.6366
0, 0.00000, 5782.73, 6020.83, 5718.25, 0, 223.111, 232.299, 220.622, 11.6358
0, 0.00000, 5799.43, 6037.8, 5734.71, 0, 223.042, 232.211, 220.551, 11.6351
0, 0.00000, 5816.13, 6054.77, 5751.17, 0, 222.973, 232.123, 220.481, 11.6344
0, 0.00000, 5832.98, 6071.88, 5767.78, 0, 222.904, 232.035, 220.411, 11.6337
0, 0.00000, 5849.97, 6089.14, 5784.52, 0, 222.835, 231.946, 220.34, 11.633
0, 0.00000, 5867.11, 6106.55, 5801.42, 0, 222.765, 231.857, 220.269, 11.6323
0, 0.00000, 5884.25, 6123.95, 5818.31, 0, 222.696, 231.769, 220.199, 11.6316
0, 0.00000, 5901.53, 6141.5, 5835.34, 0, 222.626, 231.68, 220.128, 11.631
0, 0.00000, 5918.81, 6159.04, 5852.38, 0, 222.557, 231.591, 220.057, 11.6303
0, 0.00000, 5936.24, 6176.73, 5869.55, 0, 222.487, 231.502, 219.987, 11.6297
0, 0.00000, 5953.81, 6194.57, 5886.87, 0, 222.417, 231.413, 219.915, 11.629
0, 0.00000, 5971.54, 6212.55, 5904.34, 0, 222.347, 231.323, 219.844, 11.6284
0, 0.00000, 5989.25, 6230.52, 5921.8, 0, 222.278, 231.233, 219.773, 11.6278
0, 0.00000, 6007.12, 6248.65, 5939.41, 0, 222.208, 231.143, 219.702, 11.6272
0, 0.00000, 6025.13, 6266.92, 5957.17, 0, 222.137, 231.053, 219.63, 11.6266
0, 0.00000, 6043.29, 6285.33, 5975.06, 0, 222.067, 230.963, 219.558, 11.6261
0, 0.00000, 6061.45, 6303.75, 5992.96, 0, 221.997, 230.872, 219.487, 11.6255
0, 0.00000, 6079.75, 6322.3, 6011, 0, 221.927, 230.782, 219.416, 11.625
0, 0.00000, 6098.2, 6341.01, 6029.18, 0, 221.856, 230.691, 219.344, 11.6244
0, 0.00000, 6116.8, 6359.86, 6047.51, 0, 221.785, 230.6, 219.272, 11.6239
0, 0.00000, 6135.4, 6378.7, 6065.84, 0, 221.715, 230.509, 219.2, 11.6234
0, 0.00000, 6154.14, 6397.69, 6084.31, 0, 221.645, 230.418, 219.128, 11.6229
0, 0.00000, 6173.03, 6416.83, 6102.93, 0, 221.574, 230.326, 219.056, 11.6225
0, 0.00000, 6192.07, 6436.11, 6121.69, 0, 221.503, 230.235, 218.984, 11.622
0, 0.00000, 6211.1, 6455.39, 6140.45, 0, 221.433, 230.143, 218.913, 11.6216
0, 0.00000, 6230.28, 6474.82, 6159.36, 0, 221.362, 230.052, 218.841, 11.6212
0, 0.00000, 6325.17, 8644.38, 5996.99, 0, 223.973, 204.925, 212.35, 31.7614
0, 0.00000, 6344.62, 8666.79, 6015.29, 0, 223.883, 204.734, 212.259, 31.8658
0, 0.00000, 6364.23, 8689.52, 6033.73, 0, 223.802, 204.564, 212.177, 31.931
0, 0.00000, 6383.99, 8712.4, 6052.31, 0, 223.721, 204.394, 212.095, 31.997
0, 0.00000, 6403.74, 8735.25, 6070.89, 0, 223.641, 204.224, 212.014, 32.0629
0, 0.00000, 6423.63, 8758.17, 6089.61, 0, 223.559, 204.053, 211.932, 32.1287
0, 0.00000, 6443.65, 8781.21, 6108.46, 0, 223.477, 203.879, 211.85, 32.1951
0, 0.00000, 6463.81, 8804.39, 6127.46, 0, 223.395, 203.705, 211.769, 32.262
0, 0.00000, 8599.03, 8491.46, 6213.9, 0, 198.279, 195.772, 214.014, 35.0114
0, 0.00000, 8621.99, 8513.28, 6232.93, 0, 198.095, 195.597, 213.91, 35.0793
0, 0.00000, 8645.44, 8535.21, 6252.27, 0, 197.933, 195.409, 213.817, 35.1477
0, 0.00000, 8668.86, 8557.1, 6271.6, 0, 197.772, 195.222, 213.724, 35.2161
0, 0.00000, 8692.59, 8579.29, 6291.19, 0, 197.61, 195.033, 213.631, 35.2855
0, 0.00000, 8716.29, 8601.44, 6310.78, 0, 197.447, 194.845, 213.538, 35.3549
0, 0.00000, 8740.13, 8623.72, 6330.51, 0, 197.284, 194.656, 213.444, 35.4247
0, 0.00000, 8764.1, 8646.13, 6350.36, 0, 197.12, 194.466, 213.351, 35.495
0, 0.00000, 8788.21, 8668.66, 6370.35, 0, 196.956, 194.276, 213.257, 35.5658
0, 0.00000, 8812.46, 8691.31, 6390.45, 0, 196.791, 194.085, 213.162, 35.6367
0, 0.00000, 8836.84, 8714.06, 6410.64, 0, 196.625, 193.892, 213.065, 35.708
0, 0.00000, 8861.18, 8736.79, 6430.82, 0, 196.459, 193.701, 212.969, 35.7794
0, 0.00000, 8885.83, 8759.79, 6451.28, 0, 196.292, 193.507, 212.873, 35.8518
0, 0.00000, 8910.62, 8782.92, 6471.86, 0, 196.124, 193.313, 212.776, 35.9247
0, 0.00000, 8619.03, 8880.37, 8580.78, 0, 189.02, 194.773, 188.191, 10.7812
0, 0.00000, 8642.61, 8903.44, 8604.23, 0, 188.844, 194.543, 188.004, 10.7329
0, 0.00000, 8666.08, 8926.87, 8628.02, 0, 188.662, 194.339, 187.832, 10.731
0, 0.00000, 8689.52, 8950.26, 8651.78, 0, 188.481, 194.137, 187.661, 10.7294
0, 0.00000, 8713.23, 8973.93, 8675.82, 0, 188.298, 193.932, 187.488, 10.7278
0, 0.00000, 8737.06, 8997.71, 8699.99, 0, 188.115, 193.726, 187.315, 10.7263
0, 0.00000, 8760.86, 9021.45, 8724.13, 0, 187.932, 193.521, 187.142, 10.7247
0, 0.00000, 8784.93, 9045.46, 8748.55, 0, 187.747, 193.315, 186.968, 10.7232
0, 0.00000, 8809.11, 9069.58, 8773.1, 0, 187.562, 193.107, 186.793, 10.7216
0, 0.00000, 8833.26, 9093.67, 8797.61, 0, 187.377, 192.901, 186.619, 10.7201
0, 0.00000, 8857.69, 9118.02, 8822.4, 0, 187.191, 192.692, 186.443, 10.7186
0, 0.00000, 8882.22, 9142.49, 8847.32, 0, 187.004, 192.483, 186.267, 10.717
0, 0.00000, 8906.88, 9167.07, 8872.36, 0, 186.816, 192.273, 186.09, 10.7155
0, 0.00000, 8931.65, 9191.76, 8897.52, 0, 186.628, 192.063, 185.913, 10.714
0, 0.00000, 8956.53, 9216.56, 8922.8, 0, 186.44, 191.852, 185.736, 10.7125
0, 0.00000, 8981.53, 9241.47, 8948.21, 0, 186.251, 191.641, 185.558, 10.711
0, 0.00000, 9006.8, 9266.65, 8973.89, 0, 186.06, 191.428, 185.378, 10.7095
0, 0.00000, 9032.02, 9291.78, 8999.54, 0, 185.87, 191.215, 185.2, 10.708
0, 0.00000, 9057.52, 9317.18, 9025.46, 0, 185.679, 191.001, 185.019, 10.7065
0, 0.00000, 9083.12, 9342.68, 9051.51, 0, 185.487, 190.786, 184.839, 10.705
0, 0.00000, 9108.84, 9368.3, 9077.67, 0, 185.294, 190.571, 184.658, 10.7036
0, 0.00000, 9134.67, 9394.02, 9103.96, 0, 185.101, 190.356, 184.477, 10.7021
0, 0.00000, 9160.61, 9419.85, 9130.36, 0, 184.908, 190.14, 184.295, 10.7007
0, 0.00000, 9186.66, 9445.79, 9156.88, 0, 184.714, 189.923, 184.113, 10.6993
0, 0.00000, 9212.98, 9471.98, 9183.68, 0, 184.519, 189.705, 183.93, 10.6978
0, 0.00000, 9239.4, 9498.28, 9210.59, 0, 184.323, 189.487, 183.746, 10.6964
0, 0.00000, 9265.94, 9524.69, 9237.62, 0, 184.127, 189.268, 183.562, 10.695
0, 0.00000, 9292.58, 9551.2, 9264.77, 0, 183.93, 189.049, 183.378, 10.6937
0, 0.00000, 9319.33, 9577.82, 9292.04, 0, 183.734, 188.829, 183.193, 10.6923
0, 0.00000, 9346.34, 9604.69, 9319.58, 0, 183.535, 188.608, 183.008, 10.6909
0, 0.00000, 9373.46, 9631.67, 9347.23, 0, 183.337, 188.386, 182.822, 10.6896
0, 0.00000, 9400.69, 9658.74, 9375, 0, 183.138, 188.165, 182.635, 10.6883
0, 0.00000, 9428.17, 9686.07, 9403.04, 0, 182.938, 187.941, 182.448, 10.6869
0, 0.00000, 9455.75, 9713.51, 9431.2, 0, 182.737, 187.718, 182.26, 10.6856
0, 0.00000, 9483.45, 9741.04, 9459.47, 0, 182.536, 187.494, 182.073, 10.6844
0, 0.00000, 9511.25, 9768.68, 9487.86, 0, 182.335, 187.27, 181.885, 10.6831
0, 0.00000, 9539.3, 9796.56, 9516.51, 0, 182.133, 187.044, 181.696, 10.6818
0, 0.00000, 9567.46, 9824.55, 9545.28, 0, 181.93, 186.818, 181.506, 10.6806
0, 0.00000, 9595.73, 9852.64, 9574.16, 0, 181.728, 186.592, 181.317, 10.6794
0, 0.00000, 9624.24, 9880.97, 9603.31, 0, 181.524, 186.365, 181.126, 10.6782
0, 0.00000, 9652.86, 9909.4, 9632.57, 0, 181.319, 186.137, 180.936, 10.677
0, 0.00000, 9681.59, 9937.94, 9661.95, 0, 181.115, 185.91, 180.745, 10.6759
0, 0.00000, 9710.56, 9966.71, 9691.58, 0, 180.909, 185.681, 180.553, 10.6748
0, 0.00000, 9739.64, 9995.59, 9721.34, 0, 180.704, 185.451, 180.362, 10.6737
0, 0.00000, 9768.96, 10024.7, 9751.36, 0, 180.497, 185.221, 180.169, 10.6726
0, 0.00000, 9798.39, 10053.9, 9781.49, 0, 180.29, 184.991, 179.976, 10.6715
0, 0.00000, 9827.92, 10083.2, 9811.73, 0, 180.082, 184.76, 179.783, 10.6705
0, 0.00000, 9857.7, 10112.8, 9842.24, 0, 179.874, 184.528, 179.59, 10.6695
0, 0.00000, 9887.72, 10142.6, 9873, 0, 179.665, 184.295, 179.395, 10.6685
0, 0.00000, 9917.7, 10172.4, 9903.73, 0, 179.457, 184.064, 179.202, 10.6676
0, 0.00000, 9948.07, 10202.5, 9934.88, 0, 179.246, 183.829, 179.006, 10.6666
0, 0.00000, 9978.4, 10232.6, 9965.98, 0, 179.037, 183.596, 178.812, 10.6658
0, 0.00000, 10009.1, 10263.1, 9997.5, 0, 178.825, 183.361, 178.616, 10.6649
0, 0.00000, 10039.8, 10293.5, 10029, 0, 178.615, 183.127, 178.42, 10.6641
0, 0.00000, 10070.8, 10324.3, 10060.9, 0, 178.403, 182.891, 178.224, 10.6633
0, 0.00000, 10101.9, 10355, 10092.7, 0, 178.191, 182.656, 178.028, 10.6625
0, 0.00000, 10133.3, 10386.2, 10125, 0, 177.978, 182.419, 177.83, 10.6618
0, 0.00000, 10164.8, 10417.4, 10157.3, 0, 177.765, 182.183, 177.633, 10.6611
0, 0.00000, 10196.4, 10448.7, 10189.8, 0, 177.552, 181.946, 177.436, 10.6605
0, 0.00000, 10228.2, 10480.3, 10222.6, 0, 177.338, 181.708, 177.238, 10.6598
0, 0.00000, 10260.3, 10512.1, 10255.6, 0, 177.124, 181.47, 177.04, 10.6593
0, 0.00000, 10292.5, 10544, 10288.7, 0, 176.909, 181.231, 176.842, 10.6587
0, 0.00000, 10324.9, 10576.1, 10322.1, 0, 176.694, 180.992, 176.643, 10.6583
0, 0.00000, 10357.4, 10608.3, 10355.6, 0, 176.479, 180.753, 176.445, 10.6578
0, 0.00000, 10390.2, 10640.8, 10389.3, 0, 176.263, 180.514, 176.246, 10.6574
0, 0.00000, 10423.2, 10673.5, 10423.3, 0, 176.047, 180.273, 176.046, 10.6571
0, 0.00000, 10456.3, 10706.3, 10457.4, 0, 175.83, 180.033, 175.847, 10.6568
0, 0.00000, 10489.6, 10739.3, 10491.8, 0, 175.613, 179.792, 175.648, 10.6565
0, 0.00000, 10523.2, 10772.5, 10526.5, 0, 175.396, 179.551, 175.448, 10.6563
0, 0.00000, 10556.9, 10805.9, 10561.2, 0, 175.179, 179.309, 175.248, 10.6562
0, 0.00000, 10590.8, 10839.5, 10596.2, 0, 174.961, 179.068, 175.048, 10.6561
0, 0.00000, 10624.9, 10873.3, 10631.5, 0, 174.743, 178.825, 174.848, 10.656
0, 0.00000, 10659.3, 10907.3, 10667, 0, 174.524, 178.583, 174.647, 10.6561
0, 0.00000, 10693.8, 10941.5, 10702.7, 0, 174.305, 178.34, 174.447, 10.6561
0, 0.00000, 10728.6, 10975.8, 10738.6, 0, 174.086, 178.097, 174.246, 10.6563
0, 0.00000, 10763.4, 11010.3, 10774.6, 0, 173.868, 177.855, 174.046, 10.6565
0, 0.00000, 10798.6, 11045.1, 10811.1, 0, 173.648, 177.611, 173.846, 10.6568
0, 0.00000, 10833.9, 11080.1, 10847.6, 0, 173.429, 177.367, 173.645, 10.6571
0, 0.00000, 10869.5, 11115.2, 10884.4, 0, 173.209, 177.124, 173.445, 10.6575
0, 0.00000, 10905.3, 11150.6, 10921.5, 0, 172.989, 176.88, 173.244, 10.658
0, 0.00000, 10941.3, 11186.3, 10958.9, 0, 172.769, 176.635, 173.043, 10.6586
0, 0.00000, 10977.4, 11222, 10996.3, 0, 172.549, 176.392, 172.843, 10.6592
0, 0.00000, 11013.8, 11258, 11034.1, 0, 172.329, 176.148, 172.643, 10.6599
0, 0.00000, 11050.4, 11294.2, 11072.1, 0, 172.109, 175.903, 172.443, 10.6607
0, 0.00000, 11087.3, 11330.6, 11110.3, 0, 171.888, 175.659, 172.243, 10.6616
0, 0.00000, 11124.4, 11367.3, 11148.9, 0, 171.668, 175.415, 172.043, 10.6625
0, 0.00000, 11161.7, 11404.2, 11187.7, 0, 171.447, 175.17, 171.843, 10.6636
0, 0.00000, 11199.2, 11441.2, 11226.6, 0, 171.227, 174.926, 171.644, 10.6647
0, 0.00000, 11236.9, 11478.5, 11265.8, 0, 171.007, 174.682, 171.445, 10.666
0, 0.00000, 11274.9, 11516.1, 11305.4, 0, 170.786, 174.437, 171.245, 10.6673
0, 0.00000, 11313.1, 11553.8, 11345.2, 0, 170.566, 174.193, 171.047, 10.6688
0, 0.00000, 11351.6, 11591.8, 11385.2, 0, 170.346, 173.95, 170.848, 10.6699
0, 0.00000, 11390.1, 11630, 11425.3, 0, 170.127, 173.709, 170.65, 10.6697
0, 0.00000, 11429.1, 11668.6, 11465.9, 0, 169.908, 173.467, 170.452, 10.6695
0, 0.00000, 11468.3, 11707.5, 11506.7, 0, 169.689, 173.226, 170.255, 10.6695
0, 0.00000, 11507.8, 11746.6, 11547.8, 0, 169.47, 172.984, 170.057, 10.6695
0, 0.00000, 11547.3, 11785.8, 11589.1, 0, 169.251, 172.744, 169.861, 10.6696
0, 0.00000, 11587.2, 11825.2, 11630.6, 0, 169.034, 172.504, 169.665, 10.6699
0, 0.00000, 11627.4, 11865, 11672.6, 0, 168.815, 172.264, 169.469, 10.6702
0, 0.00000, 11667.7, 11905, 11714.7, 0, 168.598, 172.025, 169.275, 10.6706
0, 0.00000, 11708.3, 11945.2, 11757.1, 0, 168.381, 171.786, 169.081, 10.6712
0, 0.00000, 11749.3, 11985.8, 11800, 0, 168.164, 171.547, 168.887, 10.6725
0, 0.00000, 11790.4, 12026.5, 11843, 0, 167.948, 171.309, 168.694, 10.6742
0, 0.00000, 11831.8, 12067.5, 11886.3, 0, 167.732, 171.072, 168.503, 10.6753
0, 0.00000, 11873.4, 12108.8, 11929.9, 0, 167.517, 170.836, 168.312, 10.6764
0, 0.00000, 11915.3, 12150.4, 11973.8, 0, 167.303, 170.6, 168.122, 10.6776
0, 0.00000, 11957.9, 12193.2, 12017.9, 0, 167.095, 170.381, 167.933, 10.6792
0, 0.00000, 12001.1, 12237, 12062.4, 0, 166.891, 170.169, 167.745, 10.6746
0, 0.00000, 12045.4, 12283.3, 12106.9, 0, 166.698, 169.983, 167.554, 10.6305
0, 0.00000, 12090, 12329.9, 12151.6, 0, 166.508, 169.806, 167.362, 10.5821
0, 0.00000, 12134.8, 12376.8, 12196.5, 0, 166.319, 169.63, 167.171, 10.5338
0, 0.00000, 12179.9, 12424.2, 12242.4, 0, 166.131, 169.456, 166.987, 10.4955
0, 0.00000, 12226.5, 12472, 12289.9, 0, 165.959, 169.285, 166.82, 10.4751
0, 0.00000, 12274.9, 12520, 12338.2, 0, 165.806, 169.116, 166.664, 10.4547
0, 0.00000, 12323.9, 12569, 12388.3, 0, 165.659, 168.949, 166.525, 10.432
0, 0.00000, 12373.2, 12618.2, 12438.8, 0, 165.514, 168.788, 166.392, 10.4094
0, 0.00000, 12422.8, 12667.8, 12489.7, 0, 165.371, 168.629, 166.262, 10.3869
0, 0.00000, 12472.7, 12717.6, 12540.8, 0, 165.23, 168.471, 166.133, 10.3645
0, 0.00000, 12523.1, 12768, 12592.5, 0, 165.09, 168.314, 166.006, 10.3421
0, 0.00000, 12573.9, 12818.7, 12644.6, 0, 164.952, 168.159, 165.88, 10.3198
0, 0.00000, 12625.4, 12869.5, 12697.1, 0, 164.821, 168.005, 165.758, 10.2948
0, 0.00000, 12677.5, 12920.7, 12750.1, 0, 164.694, 167.852, 165.639, 10.2677
0, 0.00000, 12730.7, 12972.1, 12803.7, 0, 164.576, 167.699, 165.523, 10.237
0, 0.00000, 12784.3, 13023.9, 12857.7, 0, 164.464, 167.547, 165.411, 10.2037
0, 0.00000, 12838.5, 13076.1, 12912.2, 0, 164.353, 167.397, 165.3, 10.1702
0, 0.00000, 12892.9, 13128.5, 12967, 0, 164.245, 167.248, 165.192, 10.1369
0, 0.00000, 12947.7, 13181.3, 13022.2, 0, 164.139, 167.102, 165.087, 10.1037
0, 0.00000, 13003, 13234.6, 13077.9, 0, 164.035, 166.958, 164.983, 10.0706
0, 0.00000, 13058.6, 13288.1, 13134, 0, 163.933, 166.816, 164.883, 10.0376
0, 0.00000, 13114.6, 13342.1, 13190.5, 0, 163.834, 166.677, 164.785, 10.0047
0, 0.00000, 13171.2, 13396.5, 13247.5, 0, 163.736, 166.539, 164.689, 9.97191
0, 0.00000, 13228, 13451.2, 13304.9, 0, 163.642, 166.405, 164.597, 9.93927
0, 0.00000, 13285.4, 13506.4, 13362.8, 0, 163.55, 166.272, 164.507, 9.90672
0, 0.00000, 13343.1, 13561.8, 13421.1, 0, 163.461, 166.143, 164.421, 9.87434
0, 0.00000, 13401.3, 13617.8, 13479.9, 0, 163.375, 166.016, 164.337, 9.84206
0, 0.00000, 13459.8, 13674.1, 13539.1, 0, 163.291, 165.892, 164.257, 9.80993
0, 0.00000, 13518.8, 13730.7, 13598.7, 0, 163.211, 165.771, 164.18, 9.77798
0, 0.00000, 13578.2, 13787.8, 13658.9, 0, 163.134, 165.653, 164.107, 9.74614
0, 0.00000, 13638.3, 13845.5, 13719.7, 0, 163.059, 165.538, 164.036, 9.71439
0, 0.00000, 13698.5, 13903.3, 13780.7, 0, 162.989, 165.426, 163.97, 9.68286
0, 0.00000, 13759.8, 13962.5, 13842.4, 0, 162.924, 165.325, 163.908, 9.65159
0, 0.00000, 13822, 14022.9, 13904.6, 0, 162.869, 165.238, 163.849, 9.62004
0, 0.00000, 13884.6, 14083.8, 13967.3, 0, 162.82, 165.156, 163.795, 9.58789
0, 0.00000, 13947.8, 14145.1, 14030.4, 0, 162.774, 165.079, 163.745, 9.5559
0, 0.00000, 14011.4, 14206.9, 14094, 0, 162.733, 165.005, 163.7, 9.52409
0, 0.00000, 14076.3, 14269.1, 14158.6, 0, 162.702, 164.935, 163.661, 9.49255
0, 0.00000, 14142.8, 14332.1, 14224.6, 0, 162.689, 164.87, 163.636, 9.46142
0, 0.00000, 14210.2, 14396.3, 14292.8, 0, 162.689, 164.82, 163.636, 9.42409
0, 0.00000, 14277.9, 14460.8, 14361.4, 0, 162.689, 164.774, 163.641, 9.39363
0, 0.00000, 14346.2, 14525.9, 14430.6, 0, 162.694, 164.733, 163.652, 9.36335
0, 0.00000, 14415.2, 14591.6, 14500.5, 0, 162.704, 164.696, 163.668, 9.33324
0, 0.00000, 14484.6, 14657.7, 14570.9, 0, 162.719, 164.664, 163.69, 9.30338
0, 0.00000, 14554.7, 14724.4, 14642.1, 0, 162.739, 164.638, 163.718, 9.27368
0, 0.00000, 14625.3, 14791.6, 14713.8, 0, 162.765, 164.617, 163.751, 9.24424
0, 0.00000, 14696.4, 14859.2, 14786.1, 0, 162.796, 164.601, 163.791, 9.21503
0, 0.00000, 14768.2, 14927.6, 14859.1, 0, 162.833, 164.591, 163.836, 9.186
0, 0.00000, 14840.4, 14996.2, 14932.6, 0, 162.876, 164.586, 163.888, 9.15728
0, 0.00000, 14912.6, 15064.2, 15006.8, 0, 162.914, 164.572, 163.946, 9.13514
0, 0.00000, 14984.8, 15131.3, 15082, 0, 162.955, 164.553, 164.012, 9.12424
0, 0.00000, 15055.3, 15196.9, 15155.9, 0, 162.981, 164.519, 164.072, 9.12403
0, 0.00000, 15125.8, 15262.9, 15229.8, 0, 163.005, 164.486, 164.129, 9.11615
0, 0.00000, 15195.7, 15329.4, 15303.9, 0, 163.026, 164.461, 164.187, 9.11043
0, 0.00000, 15266.5, 15396.4, 15378.2, 0, 163.051, 164.441, 164.246, 9.10711
0, 0.00000, 15337.5, 15463.5, 15452.3, 0, 163.082, 164.425, 164.306, 9.10437
0, 0.00000, 15409.1, 15531.1, 15527.1, 0, 163.121, 164.414, 164.371, 9.10238
0, 0.00000, 15481.1, 15598.9, 15602.2, 0, 163.166, 164.411, 164.445, 9.10102
0, 0.00000, 15553.8, 15667.5, 15678.2, 0, 163.218, 164.414, 164.526, 9.10038
0, 0.00000, 15627.1, 15736.6, 15754.9, 0, 163.278, 164.425, 164.616, 9.10041
0, 0.00000, 15700.9, 15806.1, 15832.1, 0, 163.346, 164.444, 164.714, 9.10115
0, 0.00000, 15775.2, 15876.2, 15910.1, 0, 163.421, 164.47, 164.821, 9.10265
0, 0.00000, 15850.3, 15946.8, 15988.8, 0, 163.505, 164.504, 164.937, 9.10516
0, 0.00000, 15925.8, 16017.9, 16068.2, 0, 163.597, 164.546, 165.063, 9.10917
0, 0.00000, 16001.8, 16089.5, 16148.2, 0, 163.697, 164.597, 165.197, 9.11404
0, 0.00000, 16078.4, 16161.6, 16228.9, 0, 163.806, 164.656, 165.342, 9.11975
0, 0.00000, 16155.7, 16234.2, 16310.3, 0, 163.924, 164.724, 165.496, 9.12634
0, 0.00000, 16233.5, 16307.4, 16392.5, 0, 164.05, 164.801, 165.66, 9.13378
0, 0.00000, 16311.7, 16381, 16475.3, 0, 164.186, 164.887, 165.835, 9.14342
0, 0.00000, 16390.6, 16455.1, 16558.9, 0, 164.33, 164.98, 166.02, 9.15592
0, 0.00000, 16470, 16529.6, 16643.2, 0, 164.484, 165.083, 166.217, 9.16919
0, 0.00000, 16550.2, 16604.9, 16728.4, 0, 164.649, 165.196, 166.424, 9.18357
0, 0.00000, 16630.8, 16680.6, 16814.2, 0, 164.823, 165.319, 166.643, 9.199
0, 0.00000, 16712.1, 16756.8, 16900.8, 0, 165.008, 165.453, 166.874, 9.21561
0, 0.00000, 16793.8, 16833.5, 16987.9, 0, 165.203, 165.597, 167.116, 9.2333
0, 0.00000, 16876, 16910.6, 17076, 0, 165.408, 165.751, 167.371, 9.2523
0, 0.00000, 16958.1, 16986.9, 17164.9, 0, 165.617, 165.901, 167.638, 9.27214
0, 0.00000, 17039, 17064.5, 17253, 0, 165.822, 166.069, 167.907, 9.28665
0, 0.00000, 17120.3, 17142, 17342.3, 0, 166.032, 166.243, 168.188, 9.30952
0, 0.00000, 17202, 17220, 17432.2, 0, 166.242, 166.417, 168.468, 9.32819
0, 0.00000, 17284.1, 17297.6, 17521.4, 0, 166.475, 166.606, 168.761, 9.35263
0, 0.00000, 17367.1, 17375.9, 17611.2, 0, 166.721, 166.806, 169.065, 9.37855
0, 0.00000, 17450.3, 17454.5, 17701.4, 0, 166.978, 167.018, 169.381, 9.40577
0, 0.00000, 17534.2, 17533.6, 17792.4, 0, 167.248, 167.243, 169.712, 9.43444
0, 0.00000, 17618.6, 17613.3, 17884.2, 0, 167.531, 167.481, 170.057, 9.46461
0, 0.00000, 17703.2, 17693.8, 17976.7, 0, 167.822, 167.734, 170.415, 9.49653
0, 0.00000, 17787.5, 17775.5, 18069.6, 0, 168.117, 168.005, 170.785, 9.5307
0, 0.00000, 17871.7, 17857.4, 18162.8, 0, 168.423, 168.289, 171.167, 9.5666
0, 0.00000, 17956.8, 17940.1, 18257.1, 0, 168.745, 168.588, 171.567, 9.60398
0, 0.00000, 18042.5, 18023.4, 18352.2, 0, 169.08, 168.902, 171.982, 9.64263
0, 0.00000, 18128.9, 18107.5, 18448.1, 0, 169.43, 169.231, 172.414, 9.68263
0, 0.00000, 18215.6, 18191.9, 18544.7, 0, 169.794, 169.574, 172.862, 9.72387
0, 0.00000, 18302.7, 18276.7, 18641.8, 0, 170.172, 169.932, 173.326, 9.7664
0, 0.00000, 18390.7, 18362.5, 18740.1, 0, 170.567, 170.307, 173.808, 9.81047
0, 0.00000, 18479.2, 18448.8, 18839.1, 0, 170.977, 170.697, 174.308, 9.85597
0, 0.00000, 18568.3, 18535.7, 18939.1, 0, 171.404, 171.104, 174.827, 9.90298
0, 0.00000, 18657.7, 18623, 19039.4, 0, 171.845, 171.526, 175.361, 9.95133
0, 0.00000, 18748.2, 18711.5, 19141.3, 0, 172.305, 171.968, 175.918, 10.0016
0, 0.00000, 18838.7, 18800, 19243.4, 0, 172.778, 172.424, 176.49, 10.0531
0, 0.00000, 18930.1, 18889.4, 19346.6, 0, 173.271, 172.899, 177.083, 10.1064
0, 0.00000, 19021.9, 18979.4, 19450.6, 0, 173.78, 173.392, 177.696, 10.1614
0, 0.00000, 19114.4, 19070, 19555.5, 0, 174.306, 173.902, 178.329, 10.2181
0, 0.00000, 19207.5, 19161.3, 19661.3, 0, 174.851, 174.431, 178.982, 10.2766
0, 0.00000, 19301.4, 19253.5, 19768.2, 0, 175.415, 174.98, 179.658, 10.3371
0, 0.00000, 19395.1, 19345.6, 19875.2, 0, 175.999, 175.553, 180.365, 10.4014
0, 0.00000, 19489.4, 19438.4, 19983.1, 0, 176.595, 176.136, 181.077, 10.4653
0, 0.00000, 19584.6, 19532.2, 20092.4, 0, 177.212, 176.741, 181.815, 10.5314
0, 0.00000, 19680.3, 19626.5, 20202.3, 0, 177.847, 177.365, 182.573, 10.5994
0, 0.00000, 19777.2, 19722.2, 20313.9, 0, 178.506, 178.013, 183.359, 10.67
0, 0.00000, 19873.9, 19817.6, 20425.5, 0, 179.178, 178.676, 184.161, 10.7421
0, 0.00000, 19971, 19913.7, 20537.9, 0, 179.871, 179.36, 184.987, 10.8164
0, 0.00000, 20070, 20011.7, 20652.7, 0, 180.592, 180.073, 185.846, 10.894
0, 0.00000, 20167.4, 20108.3, 20766.1, 0, 181.319, 180.793, 186.711, 10.9722
0, 0.00000, 20267, 20207.2, 20882.1, 0, 182.077, 181.547, 187.615, 11.0541
0, 0.00000, 20366.2, 20305.8, 20998.1, 0, 182.85, 182.315, 188.535, 11.1376
0, 0.00000, 20466.5, 20405.7, 21115.7, 0, 183.648, 183.11, 189.485, 11.2242
0, 0.00000, 20566.2, 20505.1, 21232.8, 0, 184.458, 183.918, 190.449, 11.3123
0, 0.00000, 20667.4, 20606.1, 21352.1, 0, 185.297, 184.757, 191.449, 11.404
0, 0.00000, 20771.6, 20710.4, 21475.3, 0, 186.18, 185.641, 192.5, 11.5008
0, 0.00000, 20868.3, 20807.3, 21589.9, 0, 187.016, 186.479, 193.495, 11.5926
0, 0.00000, 21001.3, 20940.8, 21748.2, 0, 188.201, 187.659, 194.892, 11.7198
0, 0.00000, 21082.6, 21022.7, 21845.1, 0, 188.927, 188.399, 195.77, 11.8037
0, 0.00000, 5440.83, 5672.8, 5380.44, 0, 225.033, 234.636, 222.566, 11.7442
0, 0.00000, 5455.42, 5687.69, 5395.01, 0, 224.973, 234.552, 222.48, 11.6739
0, 0.00000, 5470.27, 5702.81, 5409.63, 0, 224.909, 234.471, 222.415, 11.6736
0, 0.00000, 5485.26, 5718.08, 5424.4, 0, 224.844, 234.389, 222.349, 11.6728
0, 0.00000, 5500.25, 5733.34, 5439.17, 0, 224.781, 234.308, 222.283, 11.672
0, 0.00000, 5515.38, 5748.75, 5454.08, 0, 224.716, 234.226, 222.218, 11.6712
0, 0.00000, 5530.51, 5764.15, 5468.99, 0, 224.652, 234.144, 222.152, 11.6704
0, 0.00000, 5545.79, 5779.7, 5484.04, 0, 224.588, 234.062, 222.086, 11.6696
0, 0.00000, 5561.21, 5795.4, 5499.23, 0, 224.523, 233.98, 222.02, 11.6688
0, 0.00000, 5576.63, 5811.09, 5514.42, 0, 224.459, 233.897, 221.954, 11.6681
0, 0.00000, 5592.04, 5826.78, 5529.61, 0, 224.394, 233.815, 221.888, 11.6674
0, 0.00000, 5607.75, 5842.77, 5545.09, 0, 224.329, 233.732, 221.821, 11.6667
0, 0.00000, 5623.46, 5858.75, 5560.57, 0, 224.264, 233.649, 221.755, 11.6661
0, 0.00000, 5639.17, 5874.72, 5576.04, 0, 224.199, 233.566, 221.688, 11.6654
0, 0.00000, 5655.02, 5890.85, 5591.66, 0, 224.134, 233.483, 221.622, 11.6647
0, 0.00000, 5671.01, 5907.12, 5607.42, 0, 224.069, 233.399, 221.555, 11.6641
0, 0.00000, 5687.01, 5923.38, 5623.17, 0, 224.004, 233.316, 221.488, 11.6634
0, 0.00000, 5703.15, 5939.79, 5639.08, 0, 223.938, 233.232, 221.421, 11.6628
0, 0.00000, 5719.43, 5956.35, 5655.12, 0, 223.873, 233.148, 221.354, 11.6621
0, 0.00000, 5735.72, 5972.9, 5671.17, 0, 223.807, 233.064, 221.287, 11.6615
0, 0.00000, 5752.15, 5989.6, 5687.35, 0, 223.741, 232.979, 221.22, 11.6609
0, 0.00000, 5768.72, 6006.45, 5703.69, 0, 223.675, 232.894, 221.152, 11.6603
0, 0.00000, 5785.3, 6023.29, 5720.01, 0, 223.61, 232.81, 221.085, 11.6597
0, 0.00000, 5802.02, 6040.28, 5736.49, 0, 223.544, 232.725, 221.018, 11.6592
0, 0.00000, 5818.73, 6057.26, 5752.96, 0, 223.478, 232.64, 220.95, 11.6586
0, 0.00000, 5835.6, 6074.39, 5769.57, 0, 223.412, 232.555, 220.883, 11.658
0, 0.00000, 5852.61, 6091.66, 5786.33, 0, 223.346, 232.47, 220.815, 11.6575
0, 0.00000, 5869.76, 6109.08, 5803.23, 0, 223.279, 232.384, 220.747, 11.657
0, 0.00000, 5886.92, 6126.5, 5820.13, 0, 223.213, 232.299, 220.679, 11.6564
0, 0.00000, 5904.22, 6144.06, 5837.17, 0, 223.146, 232.213, 220.611, 11.6559
0, 0.00000, 5921.51, 6161.62, 5854.22, 0, 223.08, 232.127, 220.544, 11.6554
0, 0.00000, 5939.11, 6179.48, 5871.55, 0, 223.013, 232.041, 220.475, 11.655
0, 0.00000, 5956.7, 6197.33, 5888.88, 0, 222.947, 231.955, 220.407, 11.6545
0, 0.00000, 5974.29, 6215.17, 5906.21, 0, 222.881, 231.869, 220.34, 11.654
0, 0.00000, 5992.17, 6233.31, 5923.83, 0, 222.814, 231.782, 220.271, 11.6536
0, 0.00000, 6010.05, 6251.45, 5941.44, 0, 222.747, 231.695, 220.203, 11.6532
0, 0.00000, 6028.08, 6269.74, 5959.2, 0, 222.68, 231.609, 220.134, 11.6527
0, 0.00000, 6046.11, 6288.02, 5976.96, 0, 222.614, 231.522, 220.067, 11.6523
0, 0.00000, 6064.43, 6306.59, 5995.01, 0, 222.547, 231.435, 219.998, 11.652
0, 0.00000, 6082.75, 6325.16, 6013.06, 0, 222.48, 231.348, 219.929, 11.6516
0, 0.00000, 6101.22, 6343.88, 6031.25, 0, 222.413, 231.26, 219.861, 11.6512
0, 0.00000, 6119.83, 6362.75, 6049.59, 0, 222.346, 231.173, 219.792, 11.6509
0, 0.00000, 6138.44, 6381.61, 6067.93, 0, 222.279, 231.086, 219.724, 11.6506
0, 0.00000, 6157.2, 6400.61, 6086.41, 0, 222.212, 230.998, 219.656, 11.6503
0, 0.00000, 6176.11, 6419.77, 6105.03, 0, 222.145, 230.91, 219.587, 11.65
0, 0.00000, 6195.17, 6439.06, 6123.8, 0, 222.078, 230.822, 219.518, 11.6497
0, 0.00000, 6214.22, 6458.36, 6142.57, 0, 222.011, 230.735, 219.45, 11.6494
0, 0.00000, 6233.58, 6477.77, 6161.68, 0, 221.946, 230.696, 219.376, 11.6841
0, 0.00000, 6329.59, 8653.82, 5998.54, 0, 224.609, 205.588, 212.857, 31.7992
0, 0.00000, 6349.06, 8676.01, 6016.87, 0, 224.517, 205.389, 212.768, 31.9785
0, 0.00000, 6368.7, 8698.81, 6035.31, 0, 224.441, 205.223, 212.689, 32.0445
0, 0.00000, 6388.34, 8721.58, 6053.75, 0, 224.365, 205.058, 212.611, 32.1107
0, 0.00000, 6408.27, 8744.66, 6072.47, 0, 224.288, 204.891, 212.532, 32.1778
0, 0.00000, 6428.18, 8767.63, 6091.19, 0, 224.21, 204.723, 212.454, 32.2443
0, 0.00000, 6448.22, 8790.73, 6110.04, 0, 224.133, 204.553, 212.375, 32.3115
0, 0.00000, 6468.42, 8813.98, 6129.04, 0, 224.055, 204.383, 212.297, 32.3792
0, 0.00000, 8610.21, 8499.63, 6216.6, 0, 198.98, 196.403, 214.591, 35.0965
0, 0.00000, 8633.49, 8521.62, 6235.81, 0, 198.805, 196.228, 214.489, 35.1682
0, 0.00000, 8656.85, 8543.44, 6255.02, 0, 198.649, 196.046, 214.401, 35.2368
0, 0.00000, 8680.53, 8565.54, 6274.49, 0, 198.491, 195.861, 214.311, 35.3064
0, 0.00000, 8704.17, 8587.62, 6293.96, 0, 198.334, 195.677, 214.222, 35.3761
0, 0.00000, 8727.96, 8609.82, 6313.56, 0, 198.176, 195.493, 214.133, 35.4462
0, 0.00000, 8752.05, 8632.31, 6333.44, 0, 198.016, 195.306, 214.043, 35.5173
0, 0.00000, 8776.11, 8654.77, 6353.31, 0, 197.856, 195.12, 213.954, 35.5883
0, 0.00000, 8800.31, 8677.36, 6373.31, 0, 197.696, 194.934, 213.864, 35.6599
0, 0.00000, 8824.65, 8700.05, 6393.41, 0, 197.536, 194.746, 213.772, 35.7314
0, 0.00000, 8849.12, 8722.86, 6413.61, 0, 197.374, 194.557, 213.679, 35.8035
0, 0.00000, 8873.73, 8745.8, 6433.95, 0, 197.212, 194.368, 213.587, 35.8763
0, 0.00000, 8898.31, 8768.7, 6454.28, 0, 197.051, 194.18, 213.495, 35.949
0, 0.00000, 8923.19, 8791.89, 6474.88, 0, 196.887, 193.99, 213.402, 36.0227
0, 0.00000, 8630.34, 8890.85, 8590.16, 0, 189.73, 195.474, 188.862, 10.8037
0, 0.00000, 8653.93, 8914.16, 8613.82, 0, 189.563, 195.263, 188.682, 10.7746
0, 0.00000, 8677.33, 8937.51, 8637.52, 0, 189.387, 195.065, 188.516, 10.7732
0, 0.00000, 8701.01, 8961.13, 8661.5, 0, 189.209, 194.865, 188.348, 10.7719
0, 0.00000, 8724.8, 8984.87, 8685.62, 0, 189.03, 194.665, 188.179, 10.7706
0, 0.00000, 8748.56, 9008.58, 8709.7, 0, 188.852, 194.465, 188.012, 10.7694
0, 0.00000, 8772.6, 9032.55, 8734.07, 0, 188.673, 194.263, 187.842, 10.7681
0, 0.00000, 8796.76, 9056.64, 8758.56, 0, 188.492, 194.061, 187.672, 10.7669
0, 0.00000, 8821.03, 9080.84, 8783.18, 0, 188.312, 193.858, 187.502, 10.7656
0, 0.00000, 8845.27, 9105.01, 8807.77, 0, 188.131, 193.655, 187.332, 10.7644
0, 0.00000, 8869.78, 9129.45, 8832.64, 0, 187.95, 193.451, 187.16, 10.7632
0, 0.00000, 8894.42, 9154, 8857.63, 0, 187.767, 193.247, 186.989, 10.7619
0, 0.00000, 8919.16, 9178.66, 8882.75, 0, 187.584, 193.041, 186.817, 10.7607
0, 0.00000, 8944.03, 9203.44, 8907.99, 0, 187.401, 192.836, 186.644, 10.7595
0, 0.00000, 8969.16, 9228.49, 8933.52, 0, 187.216, 192.628, 186.47, 10.7583
0, 0.00000, 8994.26, 9253.49, 8959.01, 0, 187.032, 192.422, 186.297, 10.7572
0, 0.00000, 9019.48, 9278.61, 8984.62, 0, 186.847, 192.214, 186.123, 10.756
0, 0.00000, 9044.96, 9303.99, 9010.51, 0, 186.661, 192.005, 185.948, 10.7548
0, 0.00000, 9070.56, 9329.48, 9036.52, 0, 186.474, 191.796, 185.772, 10.7537
0, 0.00000, 9096.12, 9354.93, 9062.51, 0, 186.288, 191.587, 185.597, 10.7525
0, 0.00000, 9121.94, 9380.64, 9088.76, 0, 186.1, 191.377, 185.421, 10.7514
0, 0.00000, 9147.88, 9406.47, 9115.14, 0, 185.912, 191.167, 185.244, 10.7503
0, 0.00000, 9174.09, 9432.55, 9141.8, 0, 185.722, 190.954, 185.067, 10.7492
0, 0.00000, 9200.26, 9458.59, 9168.42, 0, 185.534, 190.743, 184.89, 10.7481
0, 0.00000, 9226.69, 9484.89, 9195.31, 0, 185.343, 190.53, 184.711, 10.7471
0, 0.00000, 9253.23, 9511.3, 9222.33, 0, 185.153, 190.316, 184.532, 10.746
0, 0.00000, 9279.88, 9537.82, 9249.47, 0, 184.962, 190.102, 184.354, 10.745
0, 0.00000, 9306.65, 9564.45, 9276.72, 0, 184.771, 189.888, 184.174, 10.7439
0, 0.00000, 9333.53, 9591.18, 9304.1, 0, 184.579, 189.674, 183.995, 10.7429
0, 0.00000, 9360.67, 9618.17, 9331.75, 0, 184.386, 189.458, 183.814, 10.7419
0, 0.00000, 9387.91, 9645.26, 9359.52, 0, 184.193, 189.241, 183.633, 10.741
0, 0.00000, 9415.27, 9672.46, 9387.4, 0, 183.999, 189.025, 183.452, 10.74
0, 0.00000, 9442.89, 9699.92, 9415.56, 0, 183.804, 188.807, 183.27, 10.7391
0, 0.00000, 9470.46, 9727.33, 9443.68, 0, 183.61, 188.589, 183.089, 10.7382
0, 0.00000, 9498.3, 9754.99, 9472.08, 0, 183.415, 188.371, 182.906, 10.7373
0, 0.00000, 9526.39, 9782.91, 9500.74, 0, 183.218, 188.151, 182.723, 10.7364
0, 0.00000, 9554.44, 9810.78, 9529.37, 0, 183.023, 187.932, 182.54, 10.7356
