hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9582.75, 9838.9, 9558.27, 0, 182.826, 187.712, 182.356, 10.7347
0, 0.00000, 9611.17, 9867.13, 9587.29, 0, 182.628, 187.491, 182.172, 10.7339
0, 0.00000, 9639.84, 9895.61, 9616.57, 0, 182.43, 187.269, 181.987, 10.7331
0, 0.00000, 9668.62, 9924.18, 9645.97, 0, 182.232, 187.048, 181.802, 10.7324
0, 0.00000, 9697.5, 9952.87, 9675.49, 0, 182.033, 186.825, 181.617, 10.7317
0, 0.00000, 9726.64, 9981.79, 9705.28, 0, 181.833, 186.602, 181.431, 10.7309
0, 0.00000, 9755.88, 10010.8, 9735.18, 0, 181.633, 186.379, 181.245, 10.7303
0, 0.00000, 9785.38, 10040.1, 9765.35, 0, 181.432, 186.154, 181.058, 10.7296
0, 0.00000, 9814.83, 10069.3, 9795.48, 0, 181.232, 185.93, 180.872, 10.729
0, 0.00000, 9844.69, 10099, 9826.03, 0, 181.03, 185.705, 180.684, 10.7284
0, 0.00000, 9874.5, 10128.5, 9856.55, 0, 180.829, 185.48, 180.498, 10.7278
0, 0.00000, 9904.71, 10158.5, 9887.48, 0, 180.625, 185.253, 180.309, 10.7273
0, 0.00000, 9934.88, 10188.4, 9918.38, 0, 180.423, 185.027, 180.121, 10.7268
0, 0.00000, 9965.29, 10218.6, 9949.55, 0, 180.22, 184.8, 179.933, 10.7264
0, 0.00000, 9995.96, 10249, 9980.98, 0, 180.016, 184.572, 179.744, 10.7259
0, 0.00000, 10026.7, 10279.5, 10012.5, 0, 179.812, 184.344, 179.554, 10.7255
0, 0.00000, 10057.6, 10310.1, 10044.2, 0, 179.607, 184.116, 179.365, 10.7252
0, 0.00000, 10088.7, 10341, 10076.1, 0, 179.402, 183.887, 179.176, 10.7249
0, 0.00000, 10120.1, 10372.1, 10108.3, 0, 179.197, 183.658, 178.985, 10.7246
0, 0.00000, 10151.6, 10403.3, 10140.6, 0, 178.991, 183.428, 178.795, 10.7243
0, 0.00000, 10183.2, 10434.6, 10173, 0, 178.785, 183.199, 178.605, 10.7242
0, 0.00000, 10215, 10466.1, 10205.7, 0, 178.579, 182.968, 178.415, 10.724
0, 0.00000, 10247.1, 10497.9, 10238.7, 0, 178.372, 182.737, 178.223, 10.7239
0, 0.00000, 10279.2, 10529.8, 10271.8, 0, 178.164, 182.506, 178.032, 10.7238
0, 0.00000, 10311.7, 10561.9, 10305.1, 0, 177.957, 182.274, 177.841, 10.7238
0, 0.00000, 10344.2, 10594.1, 10338.5, 0, 177.749, 182.043, 177.65, 10.7238
0, 0.00000, 10377, 10626.6, 10372.3, 0, 177.541, 181.81, 177.458, 10.7239
0, 0.00000, 10410, 10659.3, 10406.2, 0, 177.332, 181.577, 177.266, 10.7241
0, 0.00000, 10443.1, 10692, 10440.3, 0, 177.123, 181.345, 177.074, 10.7243
0, 0.00000, 10476.5, 10725.1, 10474.7, 0, 176.914, 181.111, 176.882, 10.7245
0, 0.00000, 10509.9, 10758.2, 10509.2, 0, 176.705, 180.878, 176.69, 10.7248
0, 0.00000, 10543.6, 10791.6, 10543.9, 0, 176.495, 180.644, 176.498, 10.7251
0, 0.00000, 10577.6, 10825.2, 10579, 0, 176.285, 180.41, 176.305, 10.7256
0, 0.00000, 10611.8, 10859, 10614.2, 0, 176.075, 180.175, 176.112, 10.726
0, 0.00000, 10646.1, 10893, 10649.6, 0, 175.864, 179.941, 175.92, 10.7266
0, 0.00000, 10680.7, 10927.2, 10685.3, 0, 175.654, 179.706, 175.727, 10.7272
0, 0.00000, 10715.3, 10961.5, 10721.1, 0, 175.443, 179.472, 175.535, 10.7279
0, 0.00000, 10750.3, 10996, 10757.2, 0, 175.233, 179.237, 175.343, 10.7286
0, 0.00000, 10785.4, 11030.8, 10793.5, 0, 175.022, 179.002, 175.15, 10.7294
0, 0.00000, 10820.8, 11065.8, 10830.1, 0, 174.81, 178.766, 174.958, 10.7303
0, 0.00000, 10856.5, 11101, 10867, 0, 174.598, 178.53, 174.765, 10.7312
0, 0.00000, 10892.2, 11136.4, 10904, 0, 174.387, 178.295, 174.573, 10.7323
0, 0.00000, 10928.2, 11171.9, 10941.2, 0, 174.176, 178.059, 174.381, 10.7334
0, 0.00000, 10964.3, 11207.6, 10978.6, 0, 173.965, 177.824, 174.189, 10.7346
0, 0.00000, 11000.8, 11243.7, 11016.4, 0, 173.753, 177.588, 173.997, 10.7359
0, 0.00000, 11037.4, 11279.9, 11054.4, 0, 173.542, 177.352, 173.805, 10.7372
0, 0.00000, 11074.3, 11316.3, 11092.6, 0, 173.33, 177.117, 173.614, 10.7387
0, 0.00000, 11111.4, 11353, 11131.1, 0, 173.119, 176.881, 173.422, 10.7402
0, 0.00000, 11148.7, 11389.9, 11169.8, 0, 172.907, 176.645, 173.231, 10.7419
0, 0.00000, 11186.2, 11426.9, 11208.7, 0, 172.696, 176.41, 173.041, 10.7436
0, 0.00000, 11224.1, 11464.3, 11248, 0, 172.484, 176.174, 172.85, 10.7454
0, 0.00000, 11262, 11501.8, 11287.5, 0, 172.273, 175.939, 172.66, 10.7474
0, 0.00000, 11300.3, 11539.5, 11327.2, 0, 172.062, 175.704, 172.47, 10.7494
0, 0.00000, 11338.8, 11577.5, 11367.3, 0, 171.851, 175.469, 172.281, 10.7516
0, 0.00000, 11377.4, 11615.7, 11407.4, 0, 171.641, 175.235, 172.092, 10.7535
0, 0.00000, 11416.4, 11654.3, 11448, 0, 171.431, 175.002, 171.903, 10.7539
0, 0.00000, 11455.5, 11693.1, 11488.7, 0, 171.222, 174.771, 171.715, 10.7545
0, 0.00000, 11494.9, 11732.1, 11529.7, 0, 171.013, 174.539, 171.527, 10.7552
0, 0.00000, 11534.6, 11771.4, 11571, 0, 170.804, 174.308, 171.34, 10.7559
0, 0.00000, 11574.5, 11810.9, 11612.6, 0, 170.596, 174.077, 171.154, 10.7568
0, 0.00000, 11614.7, 11850.7, 11654.4, 0, 170.387, 173.847, 170.967, 10.7578
0, 0.00000, 11655.2, 11890.7, 11696.6, 0, 170.18, 173.616, 170.782, 10.7588
0, 0.00000, 11695.9, 11931, 11739.1, 0, 169.972, 173.387, 170.597, 10.76
0, 0.00000, 11736.8, 11971.5, 11781.7, 0, 169.766, 173.158, 170.413, 10.7614
0, 0.00000, 11778.1, 12012.3, 11824.8, 0, 169.559, 172.929, 170.23, 10.7635
0, 0.00000, 11819.4, 12053.3, 11868.1, 0, 169.354, 172.702, 170.049, 10.7659
0, 0.00000, 11861.1, 12094.6, 11911.7, 0, 169.149, 172.476, 169.868, 10.7677
0, 0.00000, 11903.1, 12136.1, 11955.6, 0, 168.945, 172.25, 169.688, 10.7695
0, 0.00000, 11945.7, 12178.8, 11999.8, 0, 168.745, 172.036, 169.508, 10.7717
0, 0.00000, 11988.8, 12222.2, 12044.4, 0, 168.55, 171.829, 169.331, 10.7744
0, 0.00000, 12032.8, 12267.9, 12088.8, 0, 168.365, 171.647, 169.152, 10.74
0, 0.00000, 12077.5, 12314.6, 12133.5, 0, 168.184, 171.479, 168.97, 10.6926
0, 0.00000, 12122.3, 12361.4, 12178.5, 0, 168.006, 171.313, 168.789, 10.6444
0, 0.00000, 12167.5, 12408.7, 12223.7, 0, 167.83, 171.149, 168.61, 10.5967
0, 0.00000, 12213.7, 12456.5, 12271, 0, 167.662, 170.989, 168.45, 10.5739
0, 0.00000, 12261.8, 12504.7, 12319.2, 0, 167.516, 170.83, 168.302, 10.5546
0, 0.00000, 12310.8, 12553.3, 12368.7, 0, 167.379, 170.674, 168.168, 10.5328
0, 0.00000, 12360.1, 12602.6, 12419.2, 0, 167.245, 170.522, 168.045, 10.5106
0, 0.00000, 12409.8, 12652.2, 12470, 0, 167.114, 170.374, 167.925, 10.4886
0, 0.00000, 12459.8, 12702.1, 12521.3, 0, 166.984, 170.227, 167.808, 10.4665
0, 0.00000, 12510.2, 12752.4, 12572.9, 0, 166.856, 170.082, 167.692, 10.4445
0, 0.00000, 12561, 12803.1, 12625, 0, 166.729, 169.938, 167.578, 10.4226
0, 0.00000, 12612.3, 12854.2, 12677.4, 0, 166.604, 169.796, 167.465, 10.4008
0, 0.00000, 12664.3, 12905.4, 12730.3, 0, 166.487, 169.655, 167.357, 10.376
0, 0.00000, 12716.9, 12957, 12783.7, 0, 166.375, 169.514, 167.251, 10.3492
0, 0.00000, 12770.6, 13008.8, 12837.7, 0, 166.272, 169.375, 167.149, 10.3185
0, 0.00000, 12824.8, 13061, 12892.2, 0, 166.174, 169.236, 167.051, 10.2854
0, 0.00000, 12879.3, 13113.5, 12947, 0, 166.078, 169.099, 166.954, 10.2525
0, 0.00000, 12934.3, 13166.4, 13002.3, 0, 165.984, 168.965, 166.861, 10.2196
0, 0.00000, 12989.5, 13219.6, 13057.9, 0, 165.893, 168.833, 166.769, 10.1869
0, 0.00000, 13045.3, 13273.2, 13114, 0, 165.804, 168.703, 166.681, 10.1542
0, 0.00000, 13101.5, 13327.3, 13170.6, 0, 165.717, 168.575, 166.595, 10.1217
0, 0.00000, 13158, 13381.7, 13227.6, 0, 165.633, 168.45, 166.512, 10.0892
0, 0.00000, 13215, 13436.5, 13285.1, 0, 165.551, 168.327, 166.432, 10.0569
0, 0.00000, 13272.4, 13491.7, 13342.9, 0, 165.472, 168.207, 166.354, 10.0248
0, 0.00000, 13330.3, 13547.3, 13401.3, 0, 165.396, 168.09, 166.28, 9.99268
0, 0.00000, 13388.6, 13603.3, 13460.1, 0, 165.323, 167.975, 166.209, 9.96076
0, 0.00000, 13447.2, 13659.6, 13519.3, 0, 165.253, 167.864, 166.142, 9.92901
0, 0.00000, 13506.4, 13716.4, 13579, 0, 165.186, 167.755, 166.077, 9.89735
0, 0.00000, 13566, 13773.6, 13639.2, 0, 165.122, 167.65, 166.017, 9.86585
0, 0.00000, 13626, 13831.1, 13699.8, 0, 165.061, 167.547, 165.96, 9.83452
0, 0.00000, 13686.6, 13889.2, 13761.1, 0, 165.004, 167.448, 165.906, 9.80329
0, 0.00000, 13747.7, 13948, 13822.8, 0, 164.952, 167.355, 165.857, 9.77227
0, 0.00000, 13810, 14008.5, 13885, 0, 164.909, 167.28, 165.811, 9.74144
0, 0.00000, 13872.9, 14069.5, 13947.7, 0, 164.874, 167.212, 165.77, 9.70962
0, 0.00000, 13936.2, 14130.9, 14011, 0, 164.842, 167.147, 165.733, 9.67796
0, 0.00000, 14000, 14192.8, 14074.7, 0, 164.815, 167.086, 165.701, 9.64646
0, 0.00000, 14064.3, 14255.1, 14138.9, 0, 164.793, 167.03, 165.673, 9.61521
0, 0.00000, 14131, 14318, 14204.6, 0, 164.792, 166.977, 165.657, 9.58439
0, 0.00000, 14198.6, 14382.2, 14272.6, 0, 164.807, 166.938, 165.667, 9.54717
0, 0.00000, 14266.6, 14446.9, 14341.3, 0, 164.822, 166.906, 165.686, 9.51704
0, 0.00000, 14335, 14512, 14410.5, 0, 164.841, 166.878, 165.71, 9.48716
0, 0.00000, 14404.2, 14577.9, 14480.5, 0, 164.866, 166.854, 165.741, 9.45737
0, 0.00000, 14473.9, 14644.2, 14551.1, 0, 164.895, 166.836, 165.777, 9.42782
0, 0.00000, 14544, 14710.9, 14622.2, 0, 164.931, 166.823, 165.818, 9.39852
0, 0.00000, 14614.9, 14778.3, 14694.1, 0, 164.971, 166.816, 165.866, 9.36938
0, 0.00000, 14686.2, 14846, 14766.3, 0, 165.018, 166.814, 165.919, 9.34056
0, 0.00000, 14758.2, 14914.3, 14839.4, 0, 165.07, 166.817, 165.979, 9.31191
0, 0.00000, 14830.9, 14983.4, 14913.3, 0, 165.128, 166.827, 166.046, 9.28343
0, 0.00000, 14903.4, 15051.7, 14987.6, 0, 165.182, 166.828, 166.118, 9.26182
0, 0.00000, 14976, 15119.4, 15062.6, 0, 165.241, 166.828, 166.198, 9.24331
0, 0.00000, 15046.9, 15185.2, 15137.1, 0, 165.286, 166.809, 166.277, 9.24983
0, 0.00000, 15117.9, 15251.4, 15211.3, 0, 165.326, 166.79, 166.35, 9.24354
0, 0.00000, 15188.3, 15318.3, 15285.7, 0, 165.362, 166.778, 166.423, 9.23814
0, 0.00000, 15259.3, 15385.6, 15360.3, 0, 165.402, 166.773, 166.499, 9.23551
0, 0.00000, 15330.6, 15452.9, 15434.7, 0, 165.448, 166.77, 166.573, 9.23341
0, 0.00000, 15402.5, 15520.6, 15509.5, 0, 165.501, 166.773, 166.654, 9.23207
0, 0.00000, 15474.9, 15588.8, 15585, 0, 165.562, 166.783, 166.741, 9.23138
0, 0.00000, 15548.1, 15657.7, 15661.2, 0, 165.629, 166.8, 166.837, 9.2314
0, 0.00000, 15621.6, 15727, 15738, 0, 165.704, 166.825, 166.941, 9.23209
0, 0.00000, 15695.7, 15796.8, 15815.4, 0, 165.787, 166.857, 167.054, 9.23351
0, 0.00000, 15770.5, 15867.1, 15893.6, 0, 165.878, 166.897, 167.175, 9.23567
0, 0.00000, 15846, 15938.1, 15972.6, 0, 165.977, 166.945, 167.306, 9.23861
0, 0.00000, 15921.7, 16009.3, 16052, 0, 166.083, 167, 167.445, 9.2431
0, 0.00000, 15998.2, 16081.2, 16132.3, 0, 166.198, 167.064, 167.594, 9.24865
0, 0.00000, 16075.4, 16153.8, 16213.4, 0, 166.323, 167.137, 167.753, 9.25508
0, 0.00000, 16153.1, 16226.7, 16295.1, 0, 166.456, 167.218, 167.922, 9.26234
0, 0.00000, 16231.3, 16300.3, 16377.5, 0, 166.598, 167.308, 168.101, 9.2705
0, 0.00000, 16310.2, 16374.4, 16460.7, 0, 166.749, 167.408, 168.29, 9.27955
0, 0.00000, 16389.5, 16448.8, 16544.5, 0, 166.908, 167.516, 168.49, 9.29246
0, 0.00000, 16469.5, 16523.8, 16629.2, 0, 167.078, 167.632, 168.701, 9.30655
0, 0.00000, 16550.1, 16599.3, 16714.6, 0, 167.257, 167.758, 168.923, 9.3216
0, 0.00000, 16631.2, 16675.4, 16800.7, 0, 167.447, 167.895, 169.156, 9.33776
0, 0.00000, 16713.1, 16752, 16887.6, 0, 167.647, 168.042, 169.401, 9.35509
0, 0.00000, 16795.3, 16829.1, 16975.1, 0, 167.857, 168.199, 169.658, 9.37351
0, 0.00000, 16878.4, 16906.9, 17063.7, 0, 168.079, 168.367, 169.927, 9.39326
0, 0.00000, 16960.7, 16983.3, 17152.6, 0, 168.302, 168.528, 170.208, 9.41369
0, 0.00000, 17042.3, 17060.5, 17241.7, 0, 168.521, 168.702, 170.495, 9.43517
0, 0.00000, 17124.6, 17139.4, 17331.2, 0, 168.737, 168.884, 170.774, 9.44742
0, 0.00000, 17206.9, 17217.8, 17421.5, 0, 168.973, 169.081, 171.082, 9.47179
0, 0.00000, 17289.8, 17296.3, 17511.7, 0, 169.22, 169.285, 171.393, 9.49704
0, 0.00000, 17373.1, 17374.8, 17601.6, 0, 169.479, 169.497, 171.709, 9.52351
0, 0.00000, 17457.2, 17454, 17692.4, 0, 169.751, 169.721, 172.04, 9.55147
0, 0.00000, 17541.7, 17533.7, 17783.9, 0, 170.036, 169.958, 172.384, 9.58084
0, 0.00000, 17626.9, 17613.9, 17876.2, 0, 170.333, 170.208, 172.743, 9.6117
0, 0.00000, 17712.5, 17694.8, 17969.3, 0, 170.641, 170.471, 173.116, 9.64411
0, 0.00000, 17797.8, 17776.7, 18062.8, 0, 170.954, 170.752, 173.5, 9.67849
0, 0.00000, 17883.3, 17859.5, 18156.9, 0, 171.275, 171.049, 173.897, 9.71503
0, 0.00000, 17969.2, 17942.9, 18251.8, 0, 171.61, 171.36, 174.31, 9.75311
0, 0.00000, 18055.6, 18026.7, 18347.4, 0, 171.959, 171.685, 174.738, 9.79241
0, 0.00000, 18142.6, 18111.2, 18443.7, 0, 172.322, 172.024, 175.183, 9.833
0, 0.00000, 18230.3, 18196.3, 18541, 0, 172.7, 172.379, 175.644, 9.87493
0, 0.00000, 18318.3, 18281.8, 18638.8, 0, 173.092, 172.748, 176.12, 9.9181
0, 0.00000, 18407.4, 18368.4, 18737.9, 0, 173.501, 173.135, 176.617, 9.96292
0, 0.00000, 18496.6, 18455.2, 18837.4, 0, 173.923, 173.535, 177.128, 10.0089
0, 0.00000, 18586.7, 18542.8, 18938, 0, 174.363, 173.953, 177.659, 10.0565
0, 0.00000, 18677.4, 18631.1, 19039.5, 0, 174.819, 174.387, 178.208, 10.1056
0, 0.00000, 18768.7, 18720.1, 19141.9, 0, 175.291, 174.838, 178.776, 10.1563
0, 0.00000, 18860.2, 18809.4, 19244.7, 0, 175.778, 175.304, 179.361, 10.2084
0, 0.00000, 18952.6, 18899.4, 19348.6, 0, 176.282, 175.789, 179.966, 10.2622
0, 0.00000, 19045.8, 18990.4, 19453.7, 0, 176.805, 176.293, 180.592, 10.3178
0, 0.00000, 19139.4, 19081.9, 19559.5, 0, 177.345, 176.814, 181.238, 10.3751
0, 0.00000, 19233.6, 19174, 19666.1, 0, 177.902, 177.352, 181.903, 10.434
0, 0.00000, 19328.3, 19266.7, 19773.5, 0, 178.477, 177.909, 182.588, 10.4948
0, 0.00000, 19423.6, 19360.1, 19881.9, 0, 179.07, 178.485, 183.295, 10.5574
0, 0.00000, 19519.7, 19454.2, 19991.4, 0, 179.682, 179.081, 184.024, 10.622
0, 0.00000, 19616.6, 19549.3, 20102, 0, 180.315, 179.697, 184.776, 10.6887
0, 0.00000, 19713.7, 19644.7, 20213.1, 0, 180.964, 180.332, 185.548, 10.7571
0, 0.00000, 19810.6, 19740, 20324.2, 0, 181.633, 180.99, 186.351, 10.8296
0, 0.00000, 19908.9, 19836.8, 20437.2, 0, 182.32, 181.664, 187.168, 10.9023
0, 0.00000, 20007.6, 19934.1, 20550.9, 0, 183.026, 182.358, 188.006, 10.977
0, 0.00000, 20107.7, 20032.8, 20666.5, 0, 183.757, 183.078, 188.875, 11.0545
0, 0.00000, 20207.2, 20131, 20781.6, 0, 184.5, 183.811, 189.757, 11.1333
0, 0.00000, 20308.4, 20231.1, 20899, 0, 185.273, 184.574, 190.673, 11.2155
0, 0.00000, 20408.8, 20330.6, 21015.9, 0, 186.055, 185.349, 191.602, 11.2989
0, 0.00000, 20511.6, 20432.4, 21135.7, 0, 186.873, 186.159, 192.572, 11.3863
0, 0.00000, 20613.4, 20533.6, 21254.9, 0, 187.7, 186.98, 193.553, 11.4749
0, 0.00000, 20716.1, 20635.7, 21375.3, 0, 188.55, 187.827, 194.563, 11.5665
0, 0.00000, 20820.1, 20739.2, 21497.5, 0, 189.429, 188.702, 195.606, 11.6613
0, 0.00000, 20921.4, 20840.3, 21617, 0, 190.302, 189.573, 196.642, 11.7559
0, 0.00000, 21031, 20949.7, 21746.7, 0, 191.273, 190.534, 197.78, 11.8577
0, 0.00000, 21159.8, 21078.7, 21899.6, 0, 192.431, 191.693, 199.155, 11.9843
0, 0.00000, 21244.2, 21163.4, 21999.9, 0, 193.195, 192.47, 200.079, 12.0717
0, 0.00000, 5442.76, 5674.65, 5381.7, 0, 225.473, 235.088, 222.976, 11.7677
0, 0.00000, 5457.52, 5689.71, 5396.44, 0, 225.416, 235.007, 222.891, 11.695
0, 0.00000, 5472.39, 5704.85, 5411.08, 0, 225.354, 234.928, 222.828, 11.6948
0, 0.00000, 5487.4, 5720.14, 5425.86, 0, 225.292, 234.849, 222.765, 11.6941
0, 0.00000, 5502.41, 5735.42, 5440.64, 0, 225.231, 234.77, 222.702, 11.6935
0, 0.00000, 5517.42, 5750.7, 5455.42, 0, 225.17, 234.692, 222.639, 11.6928
0, 0.00000, 5532.72, 5766.27, 5470.49, 0, 225.108, 234.612, 222.575, 11.6922
0, 0.00000, 5548.01, 5781.84, 5485.56, 0, 225.046, 234.532, 222.511, 11.6915
0, 0.00000, 5563.31, 5797.41, 5500.62, 0, 224.985, 234.453, 222.448, 11.6909
0, 0.00000, 5578.75, 5813.12, 5515.83, 0, 224.923, 234.374, 222.385, 11.6902
0, 0.00000, 5594.33, 5828.98, 5531.17, 0, 224.86, 234.293, 222.321, 11.6897
0, 0.00000, 5609.92, 5844.83, 5546.52, 0, 224.798, 234.214, 222.257, 11.6891
0, 0.00000, 5625.64, 5860.83, 5562.01, 0, 224.736, 234.133, 222.193, 11.6886
0, 0.00000, 5641.52, 5876.98, 5577.65, 0, 224.673, 234.052, 222.129, 11.688
0, 0.00000, 5657.39, 5893.12, 5593.28, 0, 224.611, 233.972, 222.065, 11.6875
0, 0.00000, 5673.26, 5909.26, 5608.9, 0, 224.549, 233.892, 222.001, 11.687
0, 0.00000, 5689.42, 5925.69, 5624.82, 0, 224.486, 233.811, 221.936, 11.6865
0, 0.00000, 5705.58, 5942.12, 5640.74, 0, 224.424, 233.73, 221.872, 11.686
0, 0.00000, 5721.73, 5958.55, 5656.65, 0, 224.361, 233.649, 221.808, 11.6855
0, 0.00000, 5738.19, 5975.27, 5672.85, 0, 224.298, 233.567, 221.743, 11.685
0, 0.00000, 5754.49, 5991.84, 5688.91, 0, 224.236, 233.486, 221.679, 11.6845
0, 0.00000, 5771.08, 6008.7, 5705.25, 0, 224.173, 233.404, 221.614, 11.6841
0, 0.00000, 5787.67, 6025.56, 5721.59, 0, 224.11, 233.323, 221.55, 11.6837
0, 0.00000, 5804.41, 6042.56, 5738.07, 0, 224.047, 233.241, 221.485, 11.6832
0, 0.00000, 5821.3, 6059.71, 5754.7, 0, 223.984, 233.159, 221.42, 11.6828
0, 0.00000, 5838.18, 6076.86, 5771.33, 0, 223.921, 233.077, 221.355, 11.6824
0, 0.00000, 5855.21, 6094.15, 5788.1, 0, 223.858, 232.995, 221.291, 11.682
0, 0.00000, 5872.23, 6111.44, 5804.87, 0, 223.795, 232.913, 221.226, 11.6816
0, 0.00000, 5889.41, 6128.87, 5821.78, 0, 223.732, 232.83, 221.161, 11.6813
0, 0.00000, 5906.73, 6146.45, 5838.83, 0, 223.669, 232.748, 221.096, 11.6809
0, 0.00000, 5924.19, 6164.18, 5856.03, 0, 223.605, 232.665, 221.031, 11.6806
0, 0.00000, 5941.65, 6181.9, 5873.23, 0, 223.542, 232.582, 220.966, 11.6803
0, 0.00000, 5959.26, 6199.77, 5890.57, 0, 223.479, 232.499, 220.901, 11.68
0, 0.00000, 5977.02, 6217.78, 5908.05, 0, 223.415, 232.416, 220.836, 11.6797
0, 0.00000, 5994.92, 6235.94, 5925.68, 0, 223.351, 232.332, 220.77, 11.6794
0, 0.00000, 6012.82, 6254.1, 5943.31, 0, 223.288, 232.249, 220.705, 11.6791
0, 0.00000, 6030.87, 6272.4, 5961.08, 0, 223.225, 232.166, 220.64, 11.6789
0, 0.00000, 6048.92, 6290.69, 5978.85, 0, 223.162, 232.083, 220.575, 11.6786
0, 0.00000, 6067.26, 6309.29, 5996.91, 0, 223.098, 231.999, 220.51, 11.6784
0, 0.00000, 6085.6, 6327.88, 6014.97, 0, 223.035, 231.915, 220.445, 11.6782
0, 0.00000, 6104.08, 6346.61, 6033.18, 0, 222.971, 231.832, 220.379, 11.678
0, 0.00000, 6122.72, 6365.49, 6051.52, 0, 222.908, 231.748, 220.314, 11.6779
0, 0.00000, 6141.35, 6384.37, 6069.87, 0, 222.844, 231.664, 220.249, 11.6777
0, 0.00000, 6160.13, 6403.4, 6088.36, 0, 222.781, 231.58, 220.184, 11.6776
0, 0.00000, 6179.06, 6422.57, 6107, 0, 222.718, 231.496, 220.119, 11.6775
0, 0.00000, 6198.13, 6441.88, 6125.78, 0, 222.654, 231.412, 220.054, 11.6774
0, 0.00000, 6217.35, 6461.35, 6144.71, 0, 222.591, 231.327, 219.988, 11.6773
0, 0.00000, 6315.09, 8640.96, 5982.13, 0, 225.423, 205.4, 213.369, 30.0884
0, 0.00000, 6333.7, 8662.29, 5999.88, 0, 225.228, 206.215, 213.353, 32.0191
0, 0.00000, 6353.23, 8684.96, 6018.19, 0, 225.155, 206.049, 213.278, 32.0904
0, 0.00000, 6372.91, 8707.82, 6036.63, 0, 225.082, 205.887, 213.203, 32.1574
0, 0.00000, 6392.72, 8730.83, 6055.21, 0, 225.009, 205.724, 213.127, 32.2248
0, 0.00000, 6412.53, 8753.8, 6073.8, 0, 224.937, 205.562, 213.052, 32.2921
0, 0.00000, 6432.62, 8777, 6092.66, 0, 224.863, 205.396, 212.977, 32.3599
0, 0.00000, 6452.7, 8800.17, 6111.52, 0, 224.79, 205.231, 212.902, 32.4279
0, 0.00000, 6472.93, 8823.49, 6130.52, 0, 224.716, 205.065, 212.827, 32.4963
0, 0.00000, 8621.43, 8507.67, 6219.25, 0, 199.694, 197.035, 215.169, 35.1833
0, 0.00000, 8644.76, 8529.73, 6238.46, 0, 199.52, 196.865, 215.072, 35.2563
0, 0.00000, 8668.21, 8551.61, 6257.68, 0, 199.368, 196.686, 214.987, 35.3257
0, 0.00000, 8691.97, 8573.76, 6277.17, 0, 199.215, 196.505, 214.901, 35.396
0, 0.00000, 8715.71, 8595.89, 6296.66, 0, 199.062, 196.325, 214.816, 35.4664
0, 0.00000, 8739.75, 8618.31, 6316.41, 0, 198.907, 196.142, 214.73, 35.5377
0, 0.00000, 8763.77, 8640.7, 6336.16, 0, 198.752, 195.961, 214.644, 35.6091
0, 0.00000, 8787.92, 8663.21, 6356.05, 0, 198.597, 195.778, 214.559, 35.6809
0, 0.00000, 8812.22, 8685.86, 6376.07, 0, 198.442, 195.596, 214.473, 35.7533
0, 0.00000, 8836.65, 8708.61, 6396.17, 0, 198.285, 195.412, 214.384, 35.8255
0, 0.00000, 8861.21, 8731.47, 6416.39, 0, 198.128, 195.227, 214.296, 35.8984
0, 0.00000, 8885.92, 8754.47, 6436.75, 0, 197.971, 195.042, 214.208, 35.972
0, 0.00000, 8910.77, 8777.59, 6457.23, 0, 197.813, 194.856, 214.119, 36.046
0, 0.00000, 8935.7, 8800.82, 6477.83, 0, 197.653, 194.669, 214.041, 36.1251
0, 0.00000, 8641.32, 8901.14, 8599.3, 0, 190.453, 196.19, 189.537, 10.8357
0, 0.00000, 8664.96, 8924.58, 8623.08, 0, 190.288, 195.989, 189.367, 10.8167
0, 0.00000, 8688.59, 8948.16, 8647.01, 0, 190.115, 195.794, 189.203, 10.8156
0, 0.00000, 8712.35, 8971.86, 8671.07, 0, 189.941, 195.598, 189.039, 10.8146
0, 0.00000, 8736.08, 8995.53, 8695.11, 0, 189.768, 195.403, 188.876, 10.8136
0, 0.00000, 8760.09, 9019.47, 8719.42, 0, 189.593, 195.207, 188.711, 10.8126
0, 0.00000, 8784.22, 9043.52, 8743.87, 0, 189.418, 195.009, 188.546, 10.8117
0, 0.00000, 8808.46, 9067.7, 8768.44, 0, 189.242, 194.811, 188.38, 10.8107
0, 0.00000, 8832.83, 9091.99, 8793.13, 0, 189.066, 194.613, 188.214, 10.8098
0, 0.00000, 8857.17, 9116.25, 8817.8, 0, 188.89, 194.415, 188.049, 10.8089
0, 0.00000, 8881.78, 9140.77, 8842.76, 0, 188.713, 194.215, 187.882, 10.8079
0, 0.00000, 8906.51, 9165.41, 8867.83, 0, 188.535, 194.015, 187.714, 10.807
0, 0.00000, 8931.35, 9190.17, 8893.04, 0, 188.357, 193.814, 187.547, 10.8061
0, 0.00000, 8956.47, 9215.19, 8918.52, 0, 188.177, 193.612, 187.378, 10.8052
0, 0.00000, 8981.56, 9240.18, 8943.98, 0, 187.998, 193.41, 187.209, 10.8044
0, 0.00000, 9006.76, 9265.28, 8969.56, 0, 187.818, 193.208, 187.04, 10.8035
0, 0.00000, 9032.08, 9290.49, 8995.26, 0, 187.638, 193.006, 186.871, 10.8027
0, 0.00000, 9057.68, 9315.97, 9021.25, 0, 187.457, 192.802, 186.701, 10.8019
0, 0.00000, 9083.38, 9341.57, 9047.36, 0, 187.275, 192.597, 186.53, 10.801
0, 0.00000, 9109.06, 9367.12, 9073.43, 0, 187.093, 192.393, 186.36, 10.8002
0, 0.00000, 9135, 9392.94, 9099.79, 0, 186.911, 192.188, 186.188, 10.7995
0, 0.00000, 9161.05, 9418.87, 9126.27, 0, 186.727, 191.982, 186.016, 10.7987
0, 0.00000, 9187.38, 9445.06, 9153.03, 0, 186.543, 191.774, 185.843, 10.7979
0, 0.00000, 9213.66, 9471.22, 9179.75, 0, 186.359, 191.568, 185.671, 10.7972
0, 0.00000, 9240.22, 9497.63, 9206.75, 0, 186.174, 191.36, 185.498, 10.7965
0, 0.00000, 9266.88, 9524.15, 9233.88, 0, 185.988, 191.151, 185.324, 10.7958
0, 0.00000, 9293.51, 9550.64, 9260.97, 0, 185.804, 190.944, 185.151, 10.7951
0, 0.00000, 9320.56, 9577.53, 9288.5, 0, 185.617, 190.733, 184.976, 10.7945
0, 0.00000, 9347.57, 9604.39, 9315.99, 0, 185.43, 190.524, 184.801, 10.7938
0, 0.00000, 9374.84, 9631.5, 9343.75, 0, 185.242, 190.313, 184.626, 10.7932
0, 0.00000, 9402.23, 9658.72, 9371.64, 0, 185.054, 190.102, 184.45, 10.7926
0, 0.00000, 9429.72, 9686.05, 9399.65, 0, 184.866, 189.891, 184.274, 10.792
0, 0.00000, 9457.33, 9713.48, 9427.78, 0, 184.678, 189.679, 184.098, 10.7915
0, 0.00000, 9485.2, 9741.17, 9456.18, 0, 184.488, 189.466, 183.921, 10.7909
0, 0.00000, 9513.19, 9768.97, 9484.7, 0, 184.298, 189.253, 183.744, 10.7904
0, 0.00000, 9541.28, 9796.88, 9513.35, 0, 184.108, 189.039, 183.567, 10.79
0, 0.00000, 9569.48, 9824.89, 9542.11, 0, 183.918, 188.826, 183.39, 10.7895
0, 0.00000, 9597.95, 9853.16, 9571.15, 0, 183.726, 188.611, 183.211, 10.7891
0, 0.00000, 9626.52, 9881.54, 9600.3, 0, 183.535, 188.396, 183.033, 10.7887
0, 0.00000, 9655.35, 9910.16, 9629.73, 0, 183.342, 188.18, 182.853, 10.7883
0, 0.00000, 9684.3, 9938.89, 9659.28, 0, 183.149, 187.963, 182.674, 10.788
0, 0.00000, 9713.35, 9967.73, 9688.95, 0, 182.956, 187.747, 182.494, 10.7877
0, 0.00000, 9742.51, 9996.67, 9718.73, 0, 182.763, 187.53, 182.315, 10.7874
0, 0.00000, 9771.93, 10025.9, 9748.79, 0, 182.569, 187.313, 182.135, 10.7871
0, 0.00000, 9801.46, 10055.2, 9778.97, 0, 182.375, 187.095, 181.954, 10.7869
0, 0.00000, 9831.24, 10084.7, 9809.42, 0, 182.18, 186.876, 181.773, 10.7867
0, 0.00000, 9861.13, 10114.4, 9839.99, 0, 181.985, 186.657, 181.592, 10.7866
0, 0.00000, 9891.28, 10144.3, 9870.82, 0, 181.789, 186.437, 181.41, 10.7865
0, 0.00000, 9921.54, 10174.3, 9901.78, 0, 181.592, 186.217, 181.229, 10.7864
0, 0.00000, 9951.9, 10204.4, 9932.86, 0, 181.396, 185.997, 181.047, 10.7863
0, 0.00000, 9982.52, 10234.7, 9964.2, 0, 181.199, 185.776, 180.864, 10.7863
0, 0.00000, 10013.2, 10265.2, 9995.67, 0, 181.002, 185.555, 180.682, 10.7864
0, 0.00000, 10044.1, 10295.7, 10027.3, 0, 180.805, 185.335, 180.5, 10.7865
0, 0.00000, 10075.3, 10326.7, 10059.3, 0, 180.607, 185.112, 180.316, 10.7866
0, 0.00000, 10106.5, 10357.6, 10091.2, 0, 180.409, 184.89, 180.134, 10.7867
0, 0.00000, 10138, 10388.8, 10123.5, 0, 180.21, 184.668, 179.951, 10.7869
0, 0.00000, 10169.7, 10420.2, 10156, 0, 180.011, 184.444, 179.767, 10.7872
0, 0.00000, 10201.5, 10451.7, 10188.6, 0, 179.812, 184.221, 179.583, 10.7875
0, 0.00000, 10233.5, 10483.4, 10221.5, 0, 179.612, 183.997, 179.399, 10.7878
0, 0.00000, 10265.7, 10515.3, 10254.6, 0, 179.412, 183.773, 179.215, 10.7882
0, 0.00000, 10298.1, 10547.4, 10287.8, 0, 179.212, 183.549, 179.031, 10.7887
0, 0.00000, 10330.6, 10579.6, 10321.3, 0, 179.012, 183.325, 178.847, 10.7892
0, 0.00000, 10363.4, 10612.1, 10354.9, 0, 178.811, 183.1, 178.662, 10.7898
0, 0.00000, 10396.3, 10644.6, 10388.8, 0, 178.61, 182.875, 178.478, 10.7904
0, 0.00000, 10429.6, 10677.5, 10423, 0, 178.408, 182.649, 178.293, 10.791
0, 0.00000, 10462.8, 10710.4, 10457.2, 0, 178.207, 182.424, 178.108, 10.7918
0, 0.00000, 10496.3, 10743.6, 10491.7, 0, 178.006, 182.198, 177.924, 10.7926
0, 0.00000, 10530.1, 10777, 10526.4, 0, 177.804, 181.972, 177.739, 10.7934
0, 0.00000, 10564.1, 10810.6, 10561.4, 0, 177.602, 181.745, 177.554, 10.7943
0, 0.00000, 10598.2, 10844.4, 10596.6, 0, 177.399, 181.519, 177.369, 10.7953
0, 0.00000, 10632.6, 10878.4, 10632, 0, 177.197, 181.292, 177.184, 10.7963
0, 0.00000, 10667, 10912.4, 10667.5, 0, 176.995, 181.065, 177, 10.7975
0, 0.00000, 10701.8, 10946.8, 10703.3, 0, 176.792, 180.838, 176.815, 10.7987
0, 0.00000, 10736.8, 10981.4, 10739.4, 0, 176.589, 180.611, 176.63, 10.7999
0, 0.00000, 10772, 11016.2, 10775.8, 0, 176.386, 180.384, 176.445, 10.8013
0, 0.00000, 10807.3, 11051.1, 10812.3, 0, 176.183, 180.156, 176.261, 10.8027
0, 0.00000, 10842.9, 11086.3, 10849, 0, 175.98, 179.929, 176.077, 10.8042
0, 0.00000, 10878.6, 11121.6, 10885.9, 0, 175.778, 179.702, 175.893, 10.8057
0, 0.00000, 10914.6, 11157.1, 10923.1, 0, 175.575, 179.475, 175.709, 10.8074
0, 0.00000, 10950.8, 11192.9, 10960.6, 0, 175.372, 179.248, 175.525, 10.8091
0, 0.00000, 10987.3, 11229, 10998.3, 0, 175.169, 179.02, 175.342, 10.811
0, 0.00000, 11024, 11265.2, 11036.3, 0, 174.966, 178.793, 175.158, 10.8129
0, 0.00000, 11060.9, 11301.6, 11074.5, 0, 174.763, 178.566, 174.975, 10.8149
0, 0.00000, 11098, 11338.3, 11112.9, 0, 174.561, 178.339, 174.792, 10.817
0, 0.00000, 11135.4, 11375.2, 11151.6, 0, 174.358, 178.111, 174.61, 10.8193
0, 0.00000, 11172.8, 11412.2, 11190.5, 0, 174.156, 177.885, 174.428, 10.8216
0, 0.00000, 11210.7, 11449.6, 11229.8, 0, 173.953, 177.658, 174.246, 10.824
0, 0.00000, 11248.7, 11487.1, 11269.2, 0, 173.751, 177.432, 174.064, 10.8265
0, 0.00000, 11287, 11524.9, 11308.9, 0, 173.549, 177.205, 173.883, 10.8292
0, 0.00000, 11325.4, 11562.8, 11348.8, 0, 173.348, 176.98, 173.703, 10.8319
0, 0.00000, 11364.2, 11601, 11389.1, 0, 173.146, 176.754, 173.523, 10.8348
0, 0.00000, 11403.1, 11639.5, 11429.5, 0, 172.946, 176.529, 173.344, 10.8375
0, 0.00000, 11442.3, 11678.3, 11470.2, 0, 172.746, 176.306, 173.165, 10.8386
0, 0.00000, 11481.8, 11717.4, 11511.3, 0, 172.546, 176.084, 172.986, 10.8399
0, 0.00000, 11521.6, 11756.7, 11552.6, 0, 172.346, 175.862, 172.808, 10.8413
0, 0.00000, 11561.4, 11796.1, 11594.1, 0, 172.148, 175.64, 172.631, 10.8428
0, 0.00000, 11601.8, 11836, 11636, 0, 171.949, 175.419, 172.454, 10.8444
0, 0.00000, 11642.2, 11876, 11678.1, 0, 171.751, 175.199, 172.278, 10.8461
0, 0.00000, 11682.9, 11916.3, 11720.5, 0, 171.554, 174.979, 172.103, 10.848
0, 0.00000, 11723.9, 11956.8, 11763.2, 0, 171.357, 174.759, 171.929, 10.8499
0, 0.00000, 11765, 11997.5, 11806, 0, 171.161, 174.541, 171.755, 10.852
0, 0.00000, 11806.6, 12038.6, 11849.4, 0, 170.965, 174.323, 171.583, 10.8549
0, 0.00000, 11848.3, 12079.8, 11892.9, 0, 170.771, 174.106, 171.412, 10.8579
0, 0.00000, 11890.3, 12121.4, 11936.8, 0, 170.577, 173.89, 171.242, 10.8605
0, 0.00000, 11932.7, 12163.7, 11981, 0, 170.385, 173.681, 171.073, 10.8633
0, 0.00000, 11975.9, 12207.1, 12025.5, 0, 170.199, 173.484, 170.905, 10.8665
0, 0.00000, 12019.8, 12252.1, 12070.2, 0, 170.021, 173.302, 170.736, 10.8483
0, 0.00000, 12064.4, 12298.6, 12114.8, 0, 169.85, 173.141, 170.567, 10.803
0, 0.00000, 12109.3, 12345.5, 12159.8, 0, 169.683, 172.986, 170.396, 10.755
0, 0.00000, 12154.5, 12392.7, 12205.1, 0, 169.516, 172.832, 170.227, 10.707
0, 0.00000, 12200.3, 12440.5, 12251.6, 0, 169.353, 172.681, 170.069, 10.6741
0, 0.00000, 12248.2, 12488.8, 12299.8, 0, 169.213, 172.533, 169.928, 10.6538
0, 0.00000, 12297, 12537.2, 12348.6, 0, 169.087, 172.386, 169.797, 10.6331
0, 0.00000, 12346.3, 12586.3, 12399, 0, 168.964, 172.244, 169.684, 10.6112
0, 0.00000, 12396.1, 12636, 12449.8, 0, 168.844, 172.107, 169.575, 10.5896
0, 0.00000, 12446.3, 12686, 12501.1, 0, 168.725, 171.971, 169.468, 10.568
0, 0.00000, 12496.7, 12736.2, 12552.7, 0, 168.609, 171.836, 169.364, 10.5463
0, 0.00000, 12547.7, 12787, 12604.8, 0, 168.494, 171.703, 169.26, 10.5248
0, 0.00000, 12598.8, 12837.9, 12657.1, 0, 168.381, 171.573, 169.16, 10.5034
0, 0.00000, 12650.4, 12889.4, 12709.9, 0, 168.269, 171.444, 169.061, 10.4821
0, 0.00000, 12703, 12941, 12763.2, 0, 168.167, 171.316, 168.966, 10.4575
0, 0.00000, 12756.1, 12993, 12817.1, 0, 168.068, 171.189, 168.874, 10.431
0, 0.00000, 12810.3, 13045.2, 12871.5, 0, 167.98, 171.062, 168.786, 10.4003
0, 0.00000, 12864.9, 13097.8, 12926.3, 0, 167.897, 170.938, 168.702, 10.3677
0, 0.00000, 12919.9, 13150.7, 12981.6, 0, 167.815, 170.815, 168.62, 10.3352
0, 0.00000, 12975.3, 13204, 13037.2, 0, 167.736, 170.694, 168.54, 10.3028
0, 0.00000, 13031.1, 13257.7, 13093.3, 0, 167.66, 170.576, 168.464, 10.2705
0, 0.00000, 13087.3, 13311.7, 13149.8, 0, 167.586, 170.46, 168.39, 10.2383
0, 0.00000, 13144, 13366.1, 13206.8, 0, 167.515, 170.347, 168.319, 10.2062
0, 0.00000, 13201, 13420.9, 13264.2, 0, 167.446, 170.236, 168.251, 10.1743
0, 0.00000, 13258.6, 13476.2, 13322.1, 0, 167.38, 170.128, 168.186, 10.1424
0, 0.00000, 13316.5, 13531.8, 13380.5, 0, 167.317, 170.023, 168.124, 10.1107
0, 0.00000, 13375, 13587.9, 13439.3, 0, 167.257, 169.921, 168.065, 10.0791
0, 0.00000, 13433.8, 13644.3, 13498.6, 0, 167.2, 169.821, 168.01, 10.0476
0, 0.00000, 13493.1, 13701.2, 13558.4, 0, 167.146, 169.725, 167.958, 10.0163
0, 0.00000, 13552.7, 13758.3, 13618.5, 0, 167.095, 169.632, 167.91, 9.98519
0, 0.00000, 13613, 13816.1, 13679.3, 0, 167.048, 169.542, 167.866, 9.95416
0, 0.00000, 13673.6, 13874.2, 13740.5, 0, 167.004, 169.455, 167.825, 9.92327
0, 0.00000, 13734.7, 13932.8, 13802.3, 0, 166.964, 169.372, 167.788, 9.89254
0, 0.00000, 13797.1, 13993.2, 13864.5, 0, 166.934, 169.308, 167.756, 9.86228
0, 0.00000, 13860, 14054.2, 13927.2, 0, 166.912, 169.252, 167.728, 9.83095
0, 0.00000, 13923.5, 14115.7, 13990.5, 0, 166.894, 169.2, 167.704, 9.79962
0, 0.00000, 13987.5, 14177.8, 14054.3, 0, 166.88, 169.152, 167.685, 9.76846
0, 0.00000, 14051.8, 14240.1, 14118.4, 0, 166.871, 169.109, 167.67, 9.73751
0, 0.00000, 14118.2, 14303.1, 14184, 0, 166.88, 169.069, 167.665, 9.70693
0, 0.00000, 14185.7, 14366.9, 14251.1, 0, 166.907, 169.04, 167.678, 9.66984
0, 0.00000, 14253.9, 14431.8, 14319.9, 0, 166.936, 169.021, 167.711, 9.64008
0, 0.00000, 14322.6, 14497.2, 14389.4, 0, 166.97, 169.006, 167.75, 9.61045
0, 0.00000, 14391.9, 14563, 14459.3, 0, 167.01, 168.996, 167.794, 9.58106
0, 0.00000, 14461.8, 14629.5, 14530, 0, 167.054, 168.992, 167.843, 9.55184
0, 0.00000, 14532.2, 14696.4, 14601.3, 0, 167.104, 168.992, 167.899, 9.52286
0, 0.00000, 14603.2, 14763.7, 14673, 0, 167.16, 168.998, 167.96, 9.49412
0, 0.00000, 14674.7, 14831.6, 14745.4, 0, 167.221, 169.01, 168.028, 9.46562
0, 0.00000, 14747, 14900.2, 14818.6, 0, 167.288, 169.027, 168.102, 9.43729
0, 0.00000, 14819.8, 14969.3, 14892.4, 0, 167.362, 169.05, 168.183, 9.40919
0, 0.00000, 14892.7, 15037.9, 14966.9, 0, 167.436, 169.069, 168.27, 9.38167
0, 0.00000, 14965.7, 15106.2, 15041.8, 0, 167.509, 169.085, 168.363, 9.36193
0, 0.00000, 15037.4, 15172.6, 15117.3, 0, 167.573, 169.083, 168.461, 9.37463
0, 0.00000, 15108.7, 15238.9, 15191.6, 0, 167.629, 169.077, 168.55, 9.36997
0, 0.00000, 15179.5, 15306, 15266.1, 0, 167.68, 169.079, 168.638, 9.36485
0, 0.00000, 15250.6, 15373.5, 15341.1, 0, 167.735, 169.088, 168.731, 9.36291
0, 0.00000, 15322.4, 15441.1, 15415.6, 0, 167.797, 169.099, 168.82, 9.36143
0, 0.00000, 15394.6, 15509.1, 15490.8, 0, 167.865, 169.116, 168.916, 9.36074
0, 0.00000, 15467.4, 15577.6, 15566.4, 0, 167.94, 169.139, 169.017, 9.3607
0, 0.00000, 15540.7, 15646.5, 15642.7, 0, 168.022, 169.17, 169.127, 9.36135
0, 0.00000, 15614.6, 15716, 15719.6, 0, 168.112, 169.208, 169.245, 9.36271
0, 0.00000, 15689.1, 15786.1, 15797.3, 0, 168.21, 169.253, 169.372, 9.36479
0, 0.00000, 15764.3, 15856.8, 15875.7, 0, 168.316, 169.306, 169.508, 9.36761
0, 0.00000, 15840.1, 15928, 15954.9, 0, 168.43, 169.368, 169.653, 9.3712
0, 0.00000, 15916.2, 15999.5, 16034.4, 0, 168.552, 169.437, 169.806, 9.37591
0, 0.00000, 15993.3, 16071.9, 16115.1, 0, 168.683, 169.515, 169.97, 9.38215
0, 0.00000, 16070.7, 16144.5, 16196.2, 0, 168.822, 169.6, 170.143, 9.3892
0, 0.00000, 16148.9, 16217.9, 16278.2, 0, 168.97, 169.695, 170.327, 9.39718
0, 0.00000, 16227.5, 16291.6, 16360.8, 0, 169.127, 169.799, 170.52, 9.40602
0, 0.00000, 16306.7, 16366, 16444.1, 0, 169.294, 169.912, 170.723, 9.41571
0, 0.00000, 16386.6, 16441, 16528.3, 0, 169.469, 170.034, 170.937, 9.42728
0, 0.00000, 16466.9, 16516.2, 16613.1, 0, 169.653, 170.164, 171.162, 9.44242
0, 0.00000, 16548, 16592.1, 16698.8, 0, 169.848, 170.304, 171.399, 9.45827
0, 0.00000, 16629.7, 16668.5, 16785.3, 0, 170.053, 170.453, 171.647, 9.47513
0, 0.00000, 16712.1, 16745.6, 16872.5, 0, 170.268, 170.613, 171.906, 9.49314
0, 0.00000, 16795, 16823.2, 16960.5, 0, 170.495, 170.784, 172.178, 9.51235
0, 0.00000, 16878.7, 16901.5, 17049.4, 0, 170.732, 170.966, 172.462, 9.53273
0, 0.00000, 16961.7, 16978.3, 17138.8, 0, 170.971, 171.141, 172.757, 9.55392
0, 0.00000, 17044.2, 17056, 17228.4, 0, 171.208, 171.327, 173.06, 9.57618
0, 0.00000, 17126.4, 17134.1, 17318.1, 0, 171.434, 171.511, 173.354, 9.59477
0, 0.00000, 17209.8, 17214, 17408.8, 0, 171.687, 171.731, 173.674, 9.61358
0, 0.00000, 17293.3, 17293.2, 17499.8, 0, 171.95, 171.949, 174.003, 9.63989
0, 0.00000, 17377.2, 17372, 17590, 0, 172.223, 172.173, 174.333, 9.66699
0, 0.00000, 17462, 17451.8, 17681.4, 0, 172.51, 172.41, 174.677, 9.69566
0, 0.00000, 17547.4, 17532.1, 17773.4, 0, 172.809, 172.659, 175.036, 9.72573
0, 0.00000, 17633.3, 17612.8, 17866.2, 0, 173.12, 172.921, 175.408, 9.75726
0, 0.00000, 17719.7, 17694.1, 17959.8, 0, 173.445, 173.195, 175.796, 9.79029
0, 0.00000, 17806.4, 17776.6, 18054.2, 0, 173.778, 173.487, 176.196, 9.8251
0, 0.00000, 17892.6, 17859.7, 18148.7, 0, 174.113, 173.795, 176.607, 9.86187
0, 0.00000, 17979, 17943.3, 18243.8, 0, 174.461, 174.116, 177.031, 9.90043
0, 0.00000, 18066.5, 18028, 18340.2, 0, 174.825, 174.453, 177.474, 9.94054
0, 0.00000, 18154.2, 18112.9, 18437, 0, 175.201, 174.804, 177.931, 9.98174
0, 0.00000, 18242.8, 18198.8, 18534.9, 0, 175.594, 175.171, 178.406, 10.0244
0, 0.00000, 18331.7, 18284.9, 18633.4, 0, 175.999, 175.551, 178.896, 10.0682
0, 0.00000, 18421.6, 18372.1, 18733.1, 0, 176.422, 175.948, 179.405, 10.1136
0, 0.00000, 18511.9, 18459.7, 18833.4, 0, 176.859, 176.361, 179.931, 10.1603
0, 0.00000, 18603.1, 18548.1, 18934.8, 0, 177.313, 176.79, 180.475, 10.2086
0, 0.00000, 18694.3, 18636.7, 19036.5, 0, 177.78, 177.233, 181.035, 10.2581
0, 0.00000, 18786.8, 18726.6, 19139.9, 0, 178.267, 177.696, 181.617, 10.3095
0, 0.00000, 18879.6, 18816.8, 19243.7, 0, 178.768, 178.174, 182.216, 10.3622
0, 0.00000, 18973, 18907.6, 19348.4, 0, 179.286, 178.67, 182.834, 10.4166
0, 0.00000, 19067.1, 18999.3, 19454.1, 0, 179.822, 179.183, 183.472, 10.4727
0, 0.00000, 19161.6, 19091.2, 19560.4, 0, 180.374, 179.713, 184.128, 10.5302
0, 0.00000, 19256.9, 19184.2, 19667.8, 0, 180.944, 180.262, 184.805, 10.5897
0, 0.00000, 19353.2, 19278.1, 19776.6, 0, 181.535, 180.831, 185.506, 10.6512
0, 0.00000, 19449.5, 19372, 19885.6, 0, 182.139, 181.415, 186.223, 10.714
0, 0.00000, 19546.8, 19467.2, 19996, 0, 182.765, 182.022, 186.965, 10.7791
0, 0.00000, 19644.8, 19563, 20107.4, 0, 183.41, 182.647, 187.729, 10.8461
0, 0.00000, 19742.8, 19658.9, 20219, 0, 184.07, 183.289, 188.51, 10.9146
0, 0.00000, 19842.3, 19756.4, 20332.7, 0, 184.755, 183.956, 189.32, 10.9858
0, 0.00000, 19942, 19854.1, 20446.6, 0, 185.456, 184.64, 190.149, 11.0586
0, 0.00000, 20042.5, 19952.8, 20562, 0, 186.179, 185.347, 191.004, 11.1339
0, 0.00000, 20142.8, 20051.4, 20677.2, 0, 186.921, 186.078, 191.892, 11.2136
0, 0.00000, 20244.7, 20151.7, 20794.7, 0, 187.685, 186.828, 192.795, 11.2934
0, 0.00000, 20345.7, 20251.2, 20911.3, 0, 188.457, 187.587, 193.708, 11.3743
0, 0.00000, 20449.4, 20353.4, 21031.3, 0, 189.266, 188.384, 194.665, 11.4593
0, 0.00000, 20552, 20454.7, 21150.4, 0, 190.083, 189.19, 195.631, 11.5453
0, 0.00000, 20656.6, 20558.1, 21272.1, 0, 190.932, 190.029, 196.635, 11.635
0, 0.00000, 20761.7, 20662.2, 21394.8, 0, 191.802, 190.891, 197.665, 11.7272
0, 0.00000, 20864.8, 20764.4, 21515.4, 0, 192.673, 191.754, 198.694, 11.8196
0, 0.00000, 20970.7, 20869.5, 21639.6, 0, 193.583, 192.659, 199.772, 11.9169
0, 0.00000, 21077.4, 20975.6, 21765, 0, 194.517, 193.588, 200.878, 12.017
0, 0.00000, 21185.4, 21083.2, 21892.5, 0, 195.481, 194.55, 202.021, 12.1208
0, 0.00000, 21319.7, 21217.1, 22051.5, 0, 196.713, 195.768, 203.463, 12.2498
0, 0.00000, 21407.2, 21304.7, 22155.3, 0, 197.519, 196.584, 204.435, 12.3408
0, 0.00000, 5444.76, 5676.57, 5383.02, 0, 225.914, 235.541, 223.387, 11.7912
0, 0.00000, 5459.54, 5691.64, 5397.78, 0, 225.86, 235.463, 223.303, 11.7162
0, 0.00000, 5474.28, 5706.66, 5412.29, 0, 225.801, 235.388, 223.243, 11.7161
0, 0.00000, 5489.32, 5721.97, 5427.1, 0, 225.742, 235.311, 223.182, 11.7155
0, 0.00000, 5504.35, 5737.27, 5441.9, 0, 225.683, 235.235, 223.121, 11.715
0, 0.00000, 5519.53, 5752.72, 5456.84, 0, 225.624, 235.158, 223.06, 11.7145
0, 0.00000, 5534.7, 5768.17, 5471.78, 0, 225.565, 235.081, 222.999, 11.7139
0, 0.00000, 5550.02, 5783.76, 5486.86, 0, 225.506, 235.005, 222.938, 11.7134
0, 0.00000, 5565.34, 5799.35, 5501.94, 0, 225.447, 234.928, 222.877, 11.7129
0, 0.00000, 5580.95, 5815.23, 5517.31, 0, 225.387, 234.85, 222.816, 11.7124
0, 0.00000, 5596.41, 5830.96, 5532.53, 0, 225.328, 234.774, 222.755, 11.7119
0, 0.00000, 5612.02, 5846.84, 5547.89, 0, 225.269, 234.696, 222.694, 11.7115
0, 0.00000, 5627.76, 5862.86, 5563.4, 0, 225.209, 234.619, 222.632, 11.7111
0, 0.00000, 5643.66, 5879.03, 5579.04, 0, 225.149, 234.541, 222.57, 11.7107
0, 0.00000, 5659.55, 5895.19, 5594.69, 0, 225.09, 234.463, 222.509, 11.7103
0, 0.00000, 5675.44, 5911.35, 5610.33, 0, 225.031, 234.386, 222.448, 11.7099
0, 0.00000, 5691.63, 5927.8, 5626.27, 0, 224.97, 234.307, 222.386, 11.7095
0, 0.00000, 5707.81, 5944.25, 5642.2, 0, 224.911, 234.229, 222.324, 11.7092
0, 0.00000, 5723.99, 5960.7, 5658.13, 0, 224.851, 234.151, 222.263, 11.7088
0, 0.00000, 5740.46, 5977.44, 5674.34, 0, 224.791, 234.072, 222.201, 11.7085
0, 0.00000, 5756.78, 5994.03, 5690.41, 0, 224.732, 233.995, 222.14, 11.7082
0, 0.00000, 5773.4, 6010.91, 5706.77, 0, 224.671, 233.916, 222.077, 11.7079
0, 0.00000, 5790.01, 6027.79, 5723.12, 0, 224.612, 233.837, 222.016, 11.7076
0, 0.00000, 5806.77, 6044.81, 5739.62, 0, 224.552, 233.758, 221.954, 11.7073
0, 0.00000, 5823.68, 6061.98, 5756.26, 0, 224.491, 233.679, 221.891, 11.707
0, 0.00000, 5840.58, 6079.15, 5772.9, 0, 224.432, 233.6, 221.83, 11.7068
0, 0.00000, 5857.63, 6096.46, 5789.69, 0, 224.371, 233.521, 221.768, 11.7066
0, 0.00000, 5874.68, 6113.77, 5806.47, 0, 224.312, 233.442, 221.706, 11.7063
0, 0.00000, 5891.87, 6131.22, 5823.39, 0, 224.252, 233.363, 221.644, 11.7061
0, 0.00000, 5909.21, 6148.82, 5840.46, 0, 224.192, 233.284, 221.582, 11.7059
0, 0.00000, 5926.7, 6166.56, 5857.67, 0, 224.131, 233.204, 221.52, 11.7058
0, 0.00000, 5944.18, 6184.31, 5874.89, 0, 224.071, 233.125, 221.458, 11.7056
0, 0.00000, 5961.81, 6202.19, 5892.24, 0, 224.011, 233.045, 221.396, 11.7054
0, 0.00000, 5979.59, 6220.23, 5909.74, 0, 223.951, 232.965, 221.334, 11.7053
0, 0.00000, 5997.51, 6238.4, 5927.38, 0, 223.891, 232.885, 221.271, 11.7052
0, 0.00000, 6015.44, 6256.58, 5945.02, 0, 223.831, 232.805, 221.209, 11.7051
0, 0.00000, 6033.5, 6274.9, 5962.81, 0, 223.771, 232.725, 221.147, 11.705
0, 0.00000, 6051.57, 6293.22, 5980.59, 0, 223.711, 232.646, 221.086, 11.705
0, 0.00000, 6069.93, 6311.83, 5998.66, 0, 223.651, 232.565, 221.023, 11.7049
0, 0.00000, 6088.3, 6330.44, 6016.74, 0, 223.591, 232.485, 220.961, 11.7049
0, 0.00000, 6106.8, 6349.2, 6034.95, 0, 223.531, 232.405, 220.899, 11.7049
0, 0.00000, 6125.46, 6368.1, 6053.32, 0, 223.471, 232.324, 220.837, 11.7049
0, 0.00000, 6144.12, 6387, 6071.68, 0, 223.411, 232.244, 220.776, 11.7049
0, 0.00000, 6162.92, 6406.04, 6090.18, 0, 223.351, 232.164, 220.714, 11.705
0, 0.00000, 6181.87, 6425.23, 6108.83, 0, 223.292, 232.084, 220.652, 11.7051
0, 0.00000, 6200.96, 6444.57, 6127.63, 0, 223.232, 232.003, 220.59, 11.7051
0, 0.00000, 6220.21, 6464.05, 6146.57, 0, 223.172, 231.922, 220.528, 11.7053
0, 0.00000, 6318.35, 8648.66, 5982.9, 0, 225.94, 207.057, 213.942, 32.0071
0, 0.00000, 6337.88, 8671.2, 6001.21, 0, 225.861, 206.868, 213.861, 32.1357
0, 0.00000, 6357.44, 8693.98, 6019.53, 0, 225.793, 206.711, 213.789, 32.2028
0, 0.00000, 6377.15, 8716.91, 6037.98, 0, 225.725, 206.553, 213.717, 32.2705
0, 0.00000, 6396.85, 8739.82, 6056.43, 0, 225.657, 206.395, 213.645, 32.3382
0, 0.00000, 6416.84, 8763.01, 6075.16, 0, 225.588, 206.236, 213.573, 32.4067
0, 0.00000, 6436.82, 8786.11, 6093.89, 0, 225.519, 206.075, 213.501, 32.4748
0, 0.00000, 6456.94, 8809.36, 6112.75, 0, 225.45, 205.913, 213.43, 32.5436
0, 0.00000, 6477.17, 8832.76, 6131.76, 0, 225.389, 205.75, 213.358, 32.605
0, 0.00000, 8632.66, 8515.4, 6221.64, 0, 200.418, 197.68, 215.759, 35.3229
0, 0.00000, 8655.8, 8537.62, 6240.88, 0, 200.24, 197.505, 215.656, 35.3433
0, 0.00000, 8679.51, 8559.71, 6260.26, 0, 200.091, 197.329, 215.574, 35.4141
0, 0.00000, 8703.2, 8581.77, 6279.63, 0, 199.943, 197.153, 215.493, 35.4847
0, 0.00000, 8727.19, 8604.12, 6299.27, 0, 199.793, 196.975, 215.411, 35.5564
0, 0.00000, 8751.16, 8626.43, 6318.91, 0, 199.644, 196.798, 215.329, 35.628
0, 0.00000, 8775.44, 8649.04, 6338.82, 0, 199.492, 196.618, 215.247, 35.7006
0, 0.00000, 8799.7, 8671.61, 6358.73, 0, 199.342, 196.44, 215.165, 35.7732
0, 0.00000, 8824.09, 8694.32, 6378.77, 0, 199.191, 196.261, 215.083, 35.8463
0, 0.00000, 8848.62, 8717.13, 6398.88, 0, 199.039, 196.081, 214.998, 35.9193
0, 0.00000, 8873.29, 8740.06, 6419.12, 0, 198.886, 195.9, 214.914, 35.9931
0, 0.00000, 8898.1, 8763.12, 6439.49, 0, 198.733, 195.718, 214.83, 36.0675
0, 0.00000, 8923.05, 8786.31, 6460, 0, 198.58, 195.536, 214.745, 36.1423
0, 0.00000, 8636.68, 8893.31, 8569.81, 0, 192.471, 197.126, 184.874, 11.2113
0, 0.00000, 8652.31, 8911.53, 8608.53, 0, 191.18, 196.918, 190.221, 10.8768
0, 0.00000, 8675.98, 8935, 8632.34, 0, 191.016, 196.719, 190.054, 10.859
0, 0.00000, 8699.71, 8958.67, 8656.35, 0, 190.847, 196.528, 189.894, 10.8581
0, 0.00000, 8723.56, 8982.45, 8680.49, 0, 190.678, 196.336, 189.735, 10.8574
0, 0.00000, 8747.38, 9006.2, 8704.6, 0, 190.509, 196.146, 189.576, 10.8568
0, 0.00000, 8771.48, 9030.23, 8729, 0, 190.339, 195.953, 189.415, 10.8561
0, 0.00000, 8795.7, 9054.37, 8753.52, 0, 190.168, 195.76, 189.254, 10.8554
0, 0.00000, 8820.05, 9078.64, 8778.18, 0, 189.997, 195.566, 189.093, 10.8548
0, 0.00000, 8844.36, 9102.87, 8802.8, 0, 189.826, 195.374, 188.932, 10.8541
0, 0.00000, 8868.95, 9127.37, 8827.71, 0, 189.653, 195.179, 188.77, 10.8535
0, 0.00000, 8893.66, 9151.99, 8852.75, 0, 189.481, 194.984, 188.607, 10.8529
0, 0.00000, 8918.5, 9176.72, 8877.92, 0, 189.307, 194.788, 188.444, 10.8523
0, 0.00000, 8943.45, 9201.58, 8903.21, 0, 189.134, 194.592, 188.281, 10.8517
0, 0.00000, 8968.52, 9226.55, 8928.64, 0, 188.96, 194.395, 188.117, 10.8512
0, 0.00000, 8993.87, 9251.79, 8954.34, 0, 188.784, 194.197, 187.952, 10.8506
0, 0.00000, 9019.18, 9276.99, 8980.01, 0, 188.609, 194, 187.788, 10.8501
0, 0.00000, 9044.62, 9302.31, 9005.82, 0, 188.434, 193.802, 187.623, 10.8496
0, 0.00000, 9070.32, 9327.89, 9031.9, 0, 188.257, 193.602, 187.458, 10.8491
0, 0.00000, 9095.99, 9353.44, 9057.95, 0, 188.081, 193.404, 187.292, 10.8486
0, 0.00000, 9121.94, 9379.26, 9084.29, 0, 187.903, 193.203, 187.126, 10.8481
0, 0.00000, 9148, 9405.18, 9110.75, 0, 187.726, 193.003, 186.959, 10.8477
0, 0.00000, 9174.17, 9431.23, 9137.33, 0, 187.547, 192.802, 186.792, 10.8473
0, 0.00000, 9200.47, 9457.38, 9164.05, 0, 187.369, 192.6, 186.625, 10.8469
0, 0.00000, 9227.04, 9483.8, 9191.03, 0, 187.189, 192.398, 186.457, 10.8465
0, 0.00000, 9253.57, 9510.19, 9218, 0, 187.01, 192.196, 186.289, 10.8461
0, 0.00000, 9280.36, 9536.83, 9245.23, 0, 186.83, 191.992, 186.12, 10.8458
0, 0.00000, 9307.28, 9563.59, 9272.6, 0, 186.649, 191.788, 185.951, 10.8455
0, 0.00000, 9334.31, 9590.46, 9300.09, 0, 186.468, 191.584, 185.782, 10.8452
0, 0.00000, 9361.46, 9617.44, 9327.7, 0, 186.287, 191.38, 185.613, 10.8449
0, 0.00000, 9388.87, 9644.68, 9355.59, 0, 186.104, 191.174, 185.442, 10.8447
0, 0.00000, 9416.25, 9671.88, 9383.45, 0, 185.923, 190.969, 185.273, 10.8445
0, 0.00000, 9443.89, 9699.35, 9411.58, 0, 185.74, 190.763, 185.102, 10.8443
0, 0.00000, 9471.8, 9727.07, 9440, 0, 185.556, 190.556, 184.93, 10.8441
0, 0.00000, 9499.67, 9754.75, 9468.38, 0, 185.372, 190.349, 184.76, 10.844
0, 0.00000, 9527.8, 9782.69, 9497.04, 0, 185.188, 190.141, 184.588, 10.8438
0, 0.00000, 9556.05, 9810.75, 9525.82, 0, 185.003, 189.933, 184.416, 10.8438
0, 0.00000, 9584.42, 9838.91, 9554.73, 0, 184.819, 189.725, 184.244, 10.8437
0, 0.00000, 9613.04, 9867.32, 9583.91, 0, 184.633, 189.516, 184.071, 10.8437
0, 0.00000, 9641.78, 9895.85, 9613.21, 0, 184.447, 189.306, 183.898, 10.8437
0, 0.00000, 9670.64, 9924.49, 9642.64, 0, 184.261, 189.097, 183.725, 10.8437
0, 0.00000, 9699.75, 9953.38, 9672.34, 0, 184.074, 188.886, 183.551, 10.8438
0, 0.00000, 9728.98, 9982.37, 9702.16, 0, 183.887, 188.675, 183.377, 10.8439
0, 0.00000, 9758.32, 10011.5, 9732.11, 0, 183.699, 188.464, 183.204, 10.8441
0, 0.00000, 9787.92, 10040.8, 9762.33, 0, 183.511, 188.252, 183.029, 10.8442
0, 0.00000, 9817.63, 10070.3, 9792.67, 0, 183.323, 188.04, 182.854, 10.8445
0, 0.00000, 9847.46, 10099.9, 9823.14, 0, 183.135, 187.828, 182.68, 10.8447
0, 0.00000, 9877.54, 10129.7, 9853.88, 0, 182.945, 187.615, 182.505, 10.845
0, 0.00000, 9907.74, 10159.7, 9884.74, 0, 182.756, 187.402, 182.33, 10.8453
0, 0.00000, 9938.19, 10189.8, 9915.88, 0, 182.566, 187.188, 182.154, 10.8457
0, 0.00000, 9968.76, 10220.1, 9947.14, 0, 182.376, 186.974, 181.978, 10.8461
0, 0.00000, 9999.44, 10250.5, 9978.52, 0, 182.186, 186.76, 181.803, 10.8466
0, 0.00000, 10030.4, 10281.2, 10010.2, 0, 181.995, 186.545, 181.626, 10.8471
0, 0.00000, 10061.4, 10312, 10042, 0, 181.805, 186.331, 181.45, 10.8477
0, 0.00000, 10092.7, 10343, 10074, 0, 181.613, 186.115, 181.274, 10.8482
0, 0.00000, 10124.2, 10374.1, 10106.2, 0, 181.422, 185.9, 181.098, 10.8489
0, 0.00000, 10155.8, 10405.5, 10138.7, 0, 181.23, 185.683, 180.921, 10.8496
0, 0.00000, 10187.6, 10437, 10171.2, 0, 181.038, 185.467, 180.744, 10.8503
0, 0.00000, 10219.7, 10468.7, 10204.1, 0, 180.845, 185.251, 180.567, 10.8511
0, 0.00000, 10251.8, 10500.5, 10237.1, 0, 180.653, 185.034, 180.39, 10.852
0, 0.00000, 10284.2, 10532.6, 10270.3, 0, 180.46, 184.817, 180.213, 10.8529
0, 0.00000, 10316.8, 10564.8, 10303.7, 0, 180.267, 184.599, 180.036, 10.8539
0, 0.00000, 10349.6, 10597.2, 10337.3, 0, 180.073, 184.382, 179.858, 10.8549
0, 0.00000, 10382.5, 10629.8, 10371.1, 0, 179.88, 184.164, 179.681, 10.856
0, 0.00000, 10415.6, 10662.6, 10405.2, 0, 179.687, 183.946, 179.504, 10.8571
0, 0.00000, 10448.9, 10695.5, 10439.4, 0, 179.493, 183.728, 179.327, 10.8583
0, 0.00000, 10482.4, 10728.7, 10473.8, 0, 179.299, 183.51, 179.149, 10.8596
0, 0.00000, 10516.2, 10762.1, 10508.5, 0, 179.105, 183.291, 178.972, 10.8609
0, 0.00000, 10550.1, 10795.6, 10543.4, 0, 178.911, 183.073, 178.795, 10.8623
