hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 10584.3, 10829.4, 10578.6, 0, 178.716, 182.854, 178.617, 10.8638
0, 0.00000, 10618.5, 10863.3, 10613.8, 0, 178.522, 182.635, 178.44, 10.8654
0, 0.00000, 10653.1, 10897.4, 10649.4, 0, 178.328, 182.416, 178.263, 10.867
0, 0.00000, 10687.8, 10931.8, 10685.2, 0, 178.133, 182.197, 178.086, 10.8687
0, 0.00000, 10722.8, 10966.3, 10721.2, 0, 177.938, 181.978, 177.91, 10.8705
0, 0.00000, 10757.9, 11001, 10757.4, 0, 177.744, 181.759, 177.733, 10.8723
0, 0.00000, 10793.3, 11036, 10793.9, 0, 177.549, 181.54, 177.556, 10.8743
0, 0.00000, 10828.9, 11071.1, 10830.6, 0, 177.354, 181.321, 177.38, 10.8763
0, 0.00000, 10864.7, 11106.5, 10867.5, 0, 177.16, 181.101, 177.204, 10.8784
0, 0.00000, 10900.8, 11142.1, 10904.8, 0, 176.965, 180.882, 177.028, 10.8806
0, 0.00000, 10936.9, 11177.9, 10942.1, 0, 176.771, 180.663, 176.852, 10.8829
0, 0.00000, 10973.4, 11213.8, 10979.8, 0, 176.576, 180.444, 176.677, 10.8853
0, 0.00000, 11010.1, 11250.1, 11017.7, 0, 176.382, 180.225, 176.502, 10.8877
0, 0.00000, 11046.9, 11286.5, 11055.8, 0, 176.188, 180.007, 176.327, 10.8903
0, 0.00000, 11084.2, 11323.2, 11094.3, 0, 175.994, 179.788, 176.152, 10.893
0, 0.00000, 11121.4, 11360, 11132.9, 0, 175.8, 179.57, 175.979, 10.8958
0, 0.00000, 11159, 11397.1, 11171.8, 0, 175.607, 179.351, 175.805, 10.8987
0, 0.00000, 11196.8, 11434.4, 11210.9, 0, 175.413, 179.134, 175.632, 10.9017
0, 0.00000, 11234.8, 11471.9, 11250.3, 0, 175.22, 178.916, 175.46, 10.9048
0, 0.00000, 11273.1, 11509.7, 11290, 0, 175.028, 178.699, 175.287, 10.908
0, 0.00000, 11311.7, 11547.7, 11330, 0, 174.835, 178.481, 175.115, 10.9113
0, 0.00000, 11350.4, 11585.9, 11370.2, 0, 174.643, 178.265, 174.944, 10.9148
0, 0.00000, 11389.3, 11624.3, 11410.6, 0, 174.451, 178.048, 174.774, 10.9184
0, 0.00000, 11428.6, 11663, 11451.4, 0, 174.26, 177.833, 174.604, 10.9219
0, 0.00000, 11468, 11702, 11492.2, 0, 174.07, 177.62, 174.435, 10.9238
0, 0.00000, 11507.9, 11741.4, 11533.6, 0, 173.88, 177.406, 174.266, 10.9258
0, 0.00000, 11547.8, 11780.9, 11575.1, 0, 173.69, 177.194, 174.098, 10.9279
0, 0.00000, 11588.1, 11820.7, 11616.9, 0, 173.501, 176.983, 173.93, 10.9301
0, 0.00000, 11628.6, 11860.8, 11659, 0, 173.313, 176.771, 173.763, 10.9325
0, 0.00000, 11669.3, 11901, 11701.3, 0, 173.126, 176.561, 173.598, 10.9349
0, 0.00000, 11710.3, 11941.5, 11744, 0, 172.939, 176.351, 173.433, 10.9375
0, 0.00000, 11751.6, 11982.3, 11786.9, 0, 172.752, 176.142, 173.269, 10.9403
0, 0.00000, 11793.1, 12023.4, 11830.2, 0, 172.567, 175.934, 173.106, 10.9431
0, 0.00000, 11835, 12064.7, 11873.8, 0, 172.382, 175.726, 172.944, 10.9467
0, 0.00000, 11877, 12106.3, 11917.6, 0, 172.198, 175.52, 172.784, 10.9504
0, 0.00000, 11919.3, 12148.2, 11961.7, 0, 172.015, 175.315, 172.625, 10.9538
0, 0.00000, 11962.5, 12191.6, 12006.2, 0, 171.838, 175.127, 172.467, 10.9576
0, 0.00000, 12006, 12235.5, 12050.9, 0, 171.667, 174.946, 172.31, 10.9565
0, 0.00000, 12050.7, 12282.1, 12095.7, 0, 171.505, 174.792, 172.151, 10.9134
0, 0.00000, 12095.7, 12329, 12140.6, 0, 171.348, 174.647, 171.99, 10.8654
0, 0.00000, 12141, 12376.3, 12185.9, 0, 171.192, 174.503, 171.831, 10.8175
0, 0.00000, 12186.6, 12424, 12231.8, 0, 171.037, 174.361, 171.676, 10.7738
0, 0.00000, 12233.8, 12472.2, 12279.6, 0, 170.9, 174.224, 171.541, 10.7526
0, 0.00000, 12282.7, 12520.5, 12328.2, 0, 170.782, 174.087, 171.418, 10.7328
0, 0.00000, 12332.1, 12569.6, 12378.2, 0, 170.67, 173.954, 171.31, 10.7113
0, 0.00000, 12381.8, 12619.2, 12429, 0, 170.561, 173.827, 171.211, 10.69
0, 0.00000, 12432, 12669.3, 12480.3, 0, 170.454, 173.702, 171.115, 10.6688
0, 0.00000, 12482.4, 12719.4, 12531.8, 0, 170.349, 173.579, 171.021, 10.6476
0, 0.00000, 12533.4, 12770.2, 12583.8, 0, 170.245, 173.457, 170.929, 10.6264
0, 0.00000, 12584.7, 12821.2, 12636.2, 0, 170.144, 173.337, 170.84, 10.6054
0, 0.00000, 12636.3, 12872.6, 12688.9, 0, 170.044, 173.219, 170.752, 10.5844
0, 0.00000, 12688.3, 12924.3, 12742, 0, 169.947, 173.104, 170.667, 10.5636
0, 0.00000, 12741.5, 12976.4, 12795.9, 0, 169.858, 172.988, 170.585, 10.5392
0, 0.00000, 12795, 13028.7, 12850, 0, 169.775, 172.875, 170.507, 10.513
0, 0.00000, 12849.6, 13081.2, 12904.8, 0, 169.701, 172.762, 170.434, 10.4826
0, 0.00000, 12904.7, 13134.2, 12960.1, 0, 169.632, 172.651, 170.363, 10.4504
0, 0.00000, 12960.1, 13187.5, 13015.7, 0, 169.566, 172.542, 170.296, 10.4183
0, 0.00000, 13016.1, 13241.2, 13071.8, 0, 169.502, 172.436, 170.231, 10.3864
0, 0.00000, 13072.4, 13295.3, 13128.3, 0, 169.44, 172.332, 170.169, 10.3545
0, 0.00000, 13129.1, 13349.8, 13185.3, 0, 169.381, 172.23, 170.11, 10.3227
0, 0.00000, 13186.3, 13404.7, 13242.7, 0, 169.325, 172.131, 170.053, 10.2911
0, 0.00000, 13244, 13460, 13300.7, 0, 169.272, 172.035, 170.001, 10.2596
0, 0.00000, 13301.9, 13515.6, 13358.9, 0, 169.222, 171.942, 169.951, 10.2282
0, 0.00000, 13360.4, 13571.6, 13417.7, 0, 169.175, 171.852, 169.905, 10.197
0, 0.00000, 13419.4, 13628.2, 13477.1, 0, 169.131, 171.764, 169.862, 10.1659
0, 0.00000, 13478.8, 13685.2, 13536.9, 0, 169.09, 171.68, 169.822, 10.1349
0, 0.00000, 13538.5, 13742.4, 13597, 0, 169.053, 171.6, 169.787, 10.1041
0, 0.00000, 13598.8, 13800.1, 13657.7, 0, 169.019, 171.522, 169.755, 10.0734
0, 0.00000, 13659.5, 13858.2, 13718.9, 0, 168.989, 171.448, 169.727, 10.0429
0, 0.00000, 13720.9, 13916.9, 13780.8, 0, 168.962, 171.377, 169.703, 10.0125
0, 0.00000, 13783.1, 13976.9, 13843, 0, 168.943, 171.32, 169.683, 9.98243
0, 0.00000, 13846.1, 14038, 13905.7, 0, 168.933, 171.276, 169.668, 9.95188
0, 0.00000, 13909.6, 14099.6, 13969, 0, 168.929, 171.237, 169.657, 9.9209
0, 0.00000, 13973.7, 14161.6, 14032.8, 0, 168.929, 171.202, 169.65, 9.89007
0, 0.00000, 14038.3, 14224.2, 14097.1, 0, 168.934, 171.172, 169.648, 9.85939
0, 0.00000, 14104.3, 14287.3, 14162.4, 0, 168.95, 171.146, 169.654, 9.82901
0, 0.00000, 14171.8, 14350.9, 14228.9, 0, 168.984, 171.124, 169.671, 9.79906
0, 0.00000, 14240.1, 14415.8, 14297.7, 0, 169.033, 171.119, 169.717, 9.76259
0, 0.00000, 14308.9, 14481.1, 14367, 0, 169.082, 171.117, 169.769, 9.73338
0, 0.00000, 14378.5, 14547.2, 14437.2, 0, 169.136, 171.121, 169.827, 9.70425
0, 0.00000, 14448.4, 14613.6, 14507.7, 0, 169.195, 171.13, 169.89, 9.67543
0, 0.00000, 14519.1, 14680.6, 14579, 0, 169.26, 171.144, 169.96, 9.64679
0, 0.00000, 14590.2, 14748.1, 14650.9, 0, 169.33, 171.163, 170.035, 9.61838
0, 0.00000, 14661.9, 14816.1, 14723.3, 0, 169.406, 171.188, 170.117, 9.59021
0, 0.00000, 14734.4, 14884.8, 14796.6, 0, 169.488, 171.219, 170.205, 9.5622
0, 0.00000, 14807.5, 14954.1, 14870.5, 0, 169.577, 171.256, 170.3, 9.53442
0, 0.00000, 14880.6, 15023, 14944.9, 0, 169.667, 171.291, 170.401, 9.50719
0, 0.00000, 14954.1, 15091.8, 15020.1, 0, 169.756, 171.321, 170.507, 9.48685
0, 0.00000, 15026.5, 15158.7, 15096, 0, 169.841, 171.339, 170.623, 9.49602
0, 0.00000, 15098.2, 15225.2, 15170.5, 0, 169.913, 171.348, 170.73, 9.49544
0, 0.00000, 15169.1, 15292.3, 15245.1, 0, 169.981, 171.363, 170.832, 9.49067
0, 0.00000, 15240.8, 15360.3, 15320.5, 0, 170.051, 171.385, 170.941, 9.48928
0, 0.00000, 15312.6, 15428, 15395.2, 0, 170.127, 171.411, 171.046, 9.48843
0, 0.00000, 15385.2, 15496.3, 15470.5, 0, 170.21, 171.441, 171.156, 9.48837
0, 0.00000, 15458.3, 15564.9, 15546.3, 0, 170.3, 171.478, 171.272, 9.48897
0, 0.00000, 15531.9, 15634.1, 15622.7, 0, 170.397, 171.522, 171.396, 9.49025
0, 0.00000, 15606.1, 15703.9, 15699.8, 0, 170.502, 171.573, 171.529, 9.49225
0, 0.00000, 15681.2, 15774.4, 15777.9, 0, 170.615, 171.632, 171.67, 9.49499
0, 0.00000, 15756.4, 15845, 15856.2, 0, 170.736, 171.699, 171.819, 9.49842
0, 0.00000, 15832.6, 15916.5, 15935.5, 0, 170.865, 171.774, 171.978, 9.50267
0, 0.00000, 15909.3, 15988.5, 16015.4, 0, 171.002, 171.857, 172.146, 9.50768
0, 0.00000, 15986.4, 16060.8, 16096, 0, 171.148, 171.947, 172.324, 9.5144
0, 0.00000, 16064.3, 16133.9, 16177.5, 0, 171.302, 172.047, 172.511, 9.52215
0, 0.00000, 16142.9, 16207.4, 16259.6, 0, 171.466, 172.155, 172.709, 9.53078
0, 0.00000, 16222, 16281.6, 16342.5, 0, 171.638, 172.272, 172.917, 9.5403
0, 0.00000, 16301.8, 16356.4, 16426.2, 0, 171.82, 172.399, 173.135, 9.55071
0, 0.00000, 16382, 16431.5, 16510.4, 0, 172.011, 172.535, 173.363, 9.56204
0, 0.00000, 16462.8, 16507.2, 16595.5, 0, 172.211, 172.679, 173.602, 9.57683
0, 0.00000, 16544.4, 16583.5, 16681.6, 0, 172.421, 172.832, 173.853, 9.59356
0, 0.00000, 16626.6, 16660.3, 16768.3, 0, 172.642, 172.995, 174.115, 9.61112
0, 0.00000, 16709.4, 16737.7, 16855.7, 0, 172.872, 173.168, 174.389, 9.62981
0, 0.00000, 16792.8, 16815.6, 16944, 0, 173.114, 173.352, 174.675, 9.64968
0, 0.00000, 16876.9, 16894.2, 17033.1, 0, 173.366, 173.547, 174.973, 9.67075
0, 0.00000, 16960.7, 16971.7, 17122.9, 0, 173.622, 173.737, 175.283, 9.69265
0, 0.00000, 17043.9, 17049.6, 17212.8, 0, 173.876, 173.935, 175.601, 9.71558
0, 0.00000, 17126.9, 17128.3, 17303.1, 0, 174.117, 174.132, 175.91, 9.7349
0, 0.00000, 17210.4, 17207.5, 17394.2, 0, 174.382, 174.354, 176.246, 9.76023
0, 0.00000, 17294.7, 17288.1, 17485.7, 0, 174.662, 174.596, 176.591, 9.78081
0, 0.00000, 17379.7, 17367.9, 17576.7, 0, 174.951, 174.833, 176.936, 9.80906
0, 0.00000, 17465, 17448, 17668.4, 0, 175.252, 175.082, 177.294, 9.83832
0, 0.00000, 17550.8, 17528.5, 17760.6, 0, 175.565, 175.343, 177.665, 9.86896
0, 0.00000, 17637.4, 17609.8, 17853.9, 0, 175.891, 175.617, 178.052, 9.90114
0, 0.00000, 17724.8, 17691.8, 17948.1, 0, 176.232, 175.905, 178.454, 9.93493
0, 0.00000, 17812.5, 17774.5, 18043.1, 0, 176.583, 176.207, 178.87, 9.97024
0, 0.00000, 17899.6, 17857.9, 18138.1, 0, 176.936, 176.524, 179.294, 10.0072
0, 0.00000, 17987.2, 17942.4, 18234.1, 0, 177.3, 176.859, 179.734, 10.0464
0, 0.00000, 18075.1, 18027.3, 18330.7, 0, 177.676, 177.207, 180.189, 10.087
0, 0.00000, 18163.9, 18113, 18428.3, 0, 178.068, 177.57, 180.661, 10.129
0, 0.00000, 18253.1, 18199.2, 18526.6, 0, 178.473, 177.948, 181.148, 10.1722
0, 0.00000, 18342.9, 18286, 18625.6, 0, 178.893, 178.34, 181.652, 10.2167
0, 0.00000, 18433.7, 18373.8, 18725.9, 0, 179.33, 178.749, 182.174, 10.2627
0, 0.00000, 18524.8, 18461.9, 18826.7, 0, 179.781, 179.172, 182.712, 10.31
0, 0.00000, 18617, 18551.2, 18929, 0, 180.249, 179.613, 183.271, 10.3589
0, 0.00000, 18709.2, 18640.4, 19031.3, 0, 180.731, 180.068, 183.844, 10.409
0, 0.00000, 18802.6, 18731, 19135.3, 0, 181.231, 180.542, 184.439, 10.461
0, 0.00000, 18896.2, 18821.7, 19239.6, 0, 181.745, 181.03, 185.049, 10.5142
0, 0.00000, 18990.7, 18913.4, 19345.2, 0, 182.278, 181.537, 185.681, 10.5691
0, 0.00000, 19085.9, 19005.7, 19451.6, 0, 182.828, 182.061, 186.332, 10.6257
0, 0.00000, 19181.8, 19098.8, 19559.1, 0, 183.395, 182.603, 187.003, 10.684
0, 0.00000, 19278.4, 19192.7, 19667.6, 0, 183.981, 183.164, 187.695, 10.7441
0, 0.00000, 19375.4, 19287, 19776.7, 0, 184.582, 183.742, 188.406, 10.8057
0, 0.00000, 19473.3, 19382.2, 19887, 0, 185.203, 184.339, 189.139, 10.8693
0, 0.00000, 19571.5, 19477.9, 19998, 0, 185.841, 184.954, 189.891, 10.9346
0, 0.00000, 19670.9, 19574.7, 20110.4, 0, 186.501, 185.591, 190.668, 11.0021
0, 0.00000, 19770, 19671.4, 20222.9, 0, 187.174, 186.242, 191.461, 11.071
0, 0.00000, 19870.5, 19769.5, 20337.1, 0, 187.87, 186.917, 192.281, 11.1422
0, 0.00000, 19971.6, 19868.3, 20452.3, 0, 188.586, 187.612, 193.124, 11.2156
0, 0.00000, 20073.5, 19967.9, 20568.6, 0, 189.322, 188.328, 193.991, 11.2911
0, 0.00000, 20175.2, 20067.5, 20685, 0, 190.073, 189.06, 194.875, 11.3682
0, 0.00000, 20278.9, 20169.1, 20803.9, 0, 190.854, 189.822, 195.794, 11.4485
0, 0.00000, 20382.6, 20270.8, 20923, 0, 191.65, 190.601, 196.731, 11.5305
0, 0.00000, 20486.1, 20372.5, 21042.4, 0, 192.462, 191.396, 197.687, 11.6143
0, 0.00000, 20590.3, 20475.1, 21162.7, 0, 193.298, 192.222, 198.684, 11.7035
0, 0.00000, 20696.5, 20579.7, 21285.7, 0, 194.161, 193.072, 199.702, 11.7933
0, 0.00000, 20802.8, 20684.5, 21409.1, 0, 195.042, 193.939, 200.74, 11.8852
0, 0.00000, 20909, 20789.3, 21532.6, 0, 195.938, 194.824, 201.796, 11.9789
0, 0.00000, 21017.5, 20896.5, 21659.2, 0, 196.87, 195.745, 202.896, 12.0768
0, 0.00000, 21126.2, 21004.1, 21786.4, 0, 197.821, 196.687, 204.019, 12.1771
0, 0.00000, 21234.7, 21111.7, 21913.7, 0, 198.788, 197.646, 205.161, 12.2794
0, 0.00000, 21341.4, 21217.5, 22039.2, 0, 199.755, 198.607, 206.302, 12.3821
0, 0.00000, 21480.7, 21356, 22203.7, 0, 201.05, 199.884, 207.814, 12.5165
0, 0.00000, 21554.8, 21429.9, 22291.3, 0, 201.743, 200.584, 208.649, 12.5935
0, 0.00000, 5446.67, 5678.4, 5384.26, 0, 226.356, 235.995, 223.798, 11.8148
0, 0.00000, 5461.33, 5693.35, 5398.9, 0, 226.305, 235.921, 223.717, 11.7373
0, 0.00000, 5476.24, 5708.54, 5413.58, 0, 226.249, 235.847, 223.658, 11.7374
0, 0.00000, 5491.15, 5723.72, 5428.25, 0, 226.193, 235.774, 223.6, 11.737
0, 0.00000, 5506.36, 5739.2, 5443.22, 0, 226.136, 235.699, 223.541, 11.7365
0, 0.00000, 5521.41, 5754.52, 5458.03, 0, 226.08, 235.626, 223.483, 11.7361
0, 0.00000, 5536.61, 5769.99, 5472.99, 0, 226.023, 235.552, 223.425, 11.7357
0, 0.00000, 5551.96, 5785.61, 5488.09, 0, 225.967, 235.478, 223.366, 11.7353
0, 0.00000, 5567.45, 5801.37, 5503.33, 0, 225.91, 235.403, 223.307, 11.735
0, 0.00000, 5582.93, 5817.13, 5518.57, 0, 225.853, 235.329, 223.248, 11.7346
0, 0.00000, 5598.42, 5832.88, 5533.81, 0, 225.797, 235.255, 223.19, 11.7342
0, 0.00000, 5614.05, 5848.78, 5549.2, 0, 225.74, 235.18, 223.131, 11.7339
0, 0.00000, 5629.82, 5864.82, 5564.72, 0, 225.683, 235.105, 223.072, 11.7336
0, 0.00000, 5645.74, 5881.01, 5580.38, 0, 225.626, 235.03, 223.013, 11.7334
0, 0.00000, 5661.66, 5897.2, 5596.05, 0, 225.569, 234.955, 222.954, 11.7331
0, 0.00000, 5677.57, 5913.38, 5611.71, 0, 225.513, 234.881, 222.896, 11.7329
0, 0.00000, 5693.78, 5929.86, 5627.66, 0, 225.456, 234.805, 222.836, 11.7326
0, 0.00000, 5709.84, 5946.18, 5643.46, 0, 225.399, 234.731, 222.778, 11.7324
0, 0.00000, 5726.19, 5962.8, 5659.55, 0, 225.342, 234.655, 222.719, 11.7322
0, 0.00000, 5742.54, 5979.41, 5675.64, 0, 225.285, 234.58, 222.66, 11.732
0, 0.00000, 5759.03, 5996.17, 5691.87, 0, 225.228, 234.504, 222.601, 11.7319
0, 0.00000, 5775.67, 6013.07, 5708.24, 0, 225.171, 234.428, 222.541, 11.7317
0, 0.00000, 5792.31, 6029.98, 5724.62, 0, 225.114, 234.353, 222.482, 11.7316
0, 0.00000, 5809.09, 6047.02, 5741.13, 0, 225.057, 234.277, 222.423, 11.7314
0, 0.00000, 5825.87, 6064.06, 5757.64, 0, 225.001, 234.201, 222.364, 11.7313
0, 0.00000, 5842.8, 6081.25, 5774.3, 0, 224.944, 234.126, 222.305, 11.7312
0, 0.00000, 5859.87, 6098.59, 5791.1, 0, 224.887, 234.049, 222.246, 11.7311
0, 0.00000, 5877.09, 6116.06, 5808.04, 0, 224.829, 233.973, 222.187, 11.7311
0, 0.00000, 5894.31, 6133.54, 5824.98, 0, 224.773, 233.897, 222.128, 11.731
0, 0.00000, 5911.67, 6151.16, 5842.07, 0, 224.716, 233.821, 222.069, 11.731
0, 0.00000, 5929.03, 6168.78, 5859.15, 0, 224.659, 233.745, 222.01, 11.7309
0, 0.00000, 5946.69, 6186.69, 5876.52, 0, 224.602, 233.668, 221.95, 11.7309
0, 0.00000, 5964.34, 6204.6, 5893.89, 0, 224.545, 233.592, 221.891, 11.731
0, 0.00000, 5982, 6222.51, 5911.26, 0, 224.489, 233.516, 221.833, 11.731
0, 0.00000, 5999.94, 6240.71, 5928.92, 0, 224.432, 233.439, 221.773, 11.731
0, 0.00000, 6017.89, 6258.91, 5946.58, 0, 224.375, 233.363, 221.715, 11.7311
0, 0.00000, 6035.98, 6277.25, 5964.38, 0, 224.318, 233.286, 221.656, 11.7312
0, 0.00000, 6054.22, 6295.74, 5982.32, 0, 224.261, 233.209, 221.597, 11.7313
0, 0.00000, 6072.46, 6314.22, 6000.27, 0, 224.205, 233.133, 221.538, 11.7314
0, 0.00000, 6090.85, 6332.86, 6018.36, 0, 224.149, 233.056, 221.479, 11.7316
0, 0.00000, 6109.38, 6351.63, 6036.59, 0, 224.092, 232.98, 221.421, 11.7317
0, 0.00000, 6128.06, 6370.56, 6054.97, 0, 224.036, 232.903, 221.362, 11.7319
0, 0.00000, 6146.74, 6389.48, 6073.34, 0, 223.979, 232.826, 221.303, 11.7321
0, 0.00000, 6165.71, 6408.7, 6092.01, 0, 223.923, 232.749, 221.245, 11.7324
0, 0.00000, 6184.69, 6427.91, 6110.68, 0, 223.867, 232.672, 221.186, 11.7326
0, 0.00000, 6203.81, 6447.27, 6129.49, 0, 223.811, 232.595, 221.128, 11.7329
0, 0.00000, 6222.93, 6466.63, 6148.3, 0, 223.755, 232.519, 221.07, 11.7332
0, 0.00000, 6322.37, 8657.44, 5984.11, 0, 226.572, 207.717, 214.447, 32.1152
0, 0.00000, 6341.79, 8679.87, 6002.29, 0, 226.498, 207.531, 214.37, 32.2467
0, 0.00000, 6361.39, 8702.72, 6020.62, 0, 226.434, 207.377, 214.301, 32.3145
0, 0.00000, 6381.13, 8725.73, 6039.07, 0, 226.37, 207.223, 214.232, 32.383
0, 0.00000, 6400.88, 8748.71, 6057.54, 0, 226.306, 207.07, 214.164, 32.4515
0, 0.00000, 6420.9, 8771.96, 6076.27, 0, 226.241, 206.913, 214.095, 32.5206
0, 0.00000, 6440.92, 8795.14, 6095.01, 0, 226.176, 206.756, 214.027, 32.5896
0, 0.00000, 6461.22, 8818.63, 6114.02, 0, 226.111, 206.598, 213.958, 32.6596
0, 0.00000, 8621.03, 8501.68, 6205.2, 0, 200.987, 198.652, 216.45, 36.0113
0, 0.00000, 8643.29, 8523.58, 6224.1, 0, 201.108, 198.319, 216.319, 35.3587
0, 0.00000, 8666.78, 8545.45, 6243.23, 0, 200.963, 198.15, 216.242, 35.4305
0, 0.00000, 8690.58, 8567.6, 6262.63, 0, 200.819, 197.976, 216.164, 35.5018
0, 0.00000, 8714.54, 8589.88, 6282.15, 0, 200.674, 197.803, 216.085, 35.5737
0, 0.00000, 8738.46, 8612.13, 6301.68, 0, 200.529, 197.63, 216.008, 35.6455
0, 0.00000, 8762.7, 8634.67, 6321.48, 0, 200.383, 197.455, 215.929, 35.7184
0, 0.00000, 8786.91, 8657.18, 6341.27, 0, 200.237, 197.28, 215.852, 35.7914
0, 0.00000, 8811.27, 8679.82, 6361.2, 0, 200.091, 197.105, 215.774, 35.8648
0, 0.00000, 8835.76, 8702.58, 6381.25, 0, 199.944, 196.93, 215.695, 35.9385
0, 0.00000, 8860.4, 8725.46, 6401.38, 0, 199.797, 196.754, 215.615, 36.0123
0, 0.00000, 8885.17, 8748.46, 6421.65, 0, 199.649, 196.576, 215.534, 36.087
0, 0.00000, 8910.09, 8771.58, 6442.05, 0, 199.501, 196.399, 215.454, 36.1622
0, 0.00000, 8935.15, 8794.84, 6462.58, 0, 199.352, 196.221, 215.374, 36.2379
0, 0.00000, 8639.47, 8898.67, 8594.16, 0, 192.077, 197.864, 191.07, 10.9645
0, 0.00000, 8663.15, 8921.64, 8617.48, 0, 191.913, 197.639, 190.9, 10.9024
0, 0.00000, 8686.85, 8945.27, 8641.44, 0, 191.749, 197.453, 190.745, 10.9013
0, 0.00000, 8710.67, 8969.03, 8665.53, 0, 191.584, 197.266, 190.59, 10.9009
0, 0.00000, 8734.62, 8992.9, 8689.75, 0, 191.419, 197.079, 190.434, 10.9005
0, 0.00000, 8758.54, 9016.74, 8713.94, 0, 191.255, 196.893, 190.279, 10.9001
0, 0.00000, 8782.74, 9040.86, 8738.42, 0, 191.089, 196.704, 190.123, 10.8997
0, 0.00000, 8807.06, 9065.1, 8763.04, 0, 190.922, 196.516, 189.966, 10.8993
0, 0.00000, 8831.51, 9089.46, 8787.78, 0, 190.755, 196.326, 189.809, 10.899
0, 0.00000, 8855.93, 9113.78, 8812.5, 0, 190.589, 196.138, 189.652, 10.8987
0, 0.00000, 8880.62, 9138.38, 8837.5, 0, 190.421, 195.948, 189.494, 10.8984
0, 0.00000, 8905.44, 9163.1, 8862.63, 0, 190.253, 195.757, 189.336, 10.8981
0, 0.00000, 8930.38, 9187.93, 8887.89, 0, 190.084, 195.566, 189.178, 10.8978
0, 0.00000, 8955.44, 9212.89, 8913.28, 0, 189.915, 195.374, 189.019, 10.8975
0, 0.00000, 8980.63, 9237.96, 8938.8, 0, 189.746, 195.182, 188.86, 10.8973
0, 0.00000, 9005.94, 9263.15, 8964.44, 0, 189.576, 194.99, 188.7, 10.8971
0, 0.00000, 9031.37, 9288.46, 8990.22, 0, 189.406, 194.797, 188.541, 10.8969
0, 0.00000, 9057.07, 9314.04, 9016.28, 0, 189.234, 194.602, 188.38, 10.8967
0, 0.00000, 9082.74, 9339.59, 9042.31, 0, 189.063, 194.409, 188.219, 10.8965
0, 0.00000, 9108.69, 9365.4, 9068.63, 0, 188.891, 194.214, 188.058, 10.8964
0, 0.00000, 9134.6, 9391.18, 9094.91, 0, 188.719, 194.019, 187.897, 10.8962
0, 0.00000, 9160.79, 9417.22, 9121.48, 0, 188.546, 193.823, 187.735, 10.8961
0, 0.00000, 9187.09, 9443.38, 9148.18, 0, 188.373, 193.627, 187.573, 10.8961
0, 0.00000, 9213.52, 9469.66, 9175, 0, 188.199, 193.431, 187.411, 10.896
0, 0.00000, 9240.07, 9496.05, 9201.96, 0, 188.026, 193.234, 187.248, 10.896
0, 0.00000, 9266.88, 9522.71, 9229.19, 0, 187.851, 193.036, 187.084, 10.896
0, 0.00000, 9293.67, 9549.33, 9256.39, 0, 187.676, 192.838, 186.921, 10.896
0, 0.00000, 9320.72, 9576.22, 9283.88, 0, 187.501, 192.64, 186.757, 10.8961
0, 0.00000, 9347.89, 9603.22, 9311.49, 0, 187.325, 192.441, 186.593, 10.8961
0, 0.00000, 9375.18, 9630.33, 9339.23, 0, 187.149, 192.242, 186.429, 10.8962
0, 0.00000, 9402.74, 9657.71, 9367.25, 0, 186.972, 192.041, 186.264, 10.8964
0, 0.00000, 9430.27, 9685.05, 9395.24, 0, 186.795, 191.841, 186.099, 10.8965
0, 0.00000, 9458.06, 9712.66, 9423.51, 0, 186.618, 191.64, 185.934, 10.8967
0, 0.00000, 9485.97, 9740.37, 9451.91, 0, 186.44, 191.439, 185.768, 10.8969
0, 0.00000, 9514, 9768.2, 9480.43, 0, 186.262, 191.238, 185.603, 10.8972
0, 0.00000, 9542.3, 9796.29, 9509.23, 0, 186.083, 191.035, 185.436, 10.8975
0, 0.00000, 9570.71, 9824.5, 9538.16, 0, 185.904, 190.833, 185.269, 10.8978
0, 0.00000, 9599.24, 9852.81, 9567.21, 0, 185.725, 190.63, 185.103, 10.8981
0, 0.00000, 9627.89, 9881.24, 9596.39, 0, 185.546, 190.427, 184.936, 10.8985
0, 0.00000, 9656.8, 9909.92, 9625.85, 0, 185.365, 190.223, 184.769, 10.8989
0, 0.00000, 9685.83, 9938.72, 9655.43, 0, 185.185, 190.019, 184.601, 10.8994
0, 0.00000, 9714.97, 9967.63, 9685.14, 0, 185.004, 189.815, 184.434, 10.8999
0, 0.00000, 9744.38, 9996.8, 9715.13, 0, 184.823, 189.61, 184.266, 10.9004
0, 0.00000, 9773.91, 10026.1, 9745.24, 0, 184.642, 189.405, 184.098, 10.901
0, 0.00000, 9803.55, 10055.5, 9775.48, 0, 184.46, 189.199, 183.93, 10.9016
0, 0.00000, 9833.46, 10085.1, 9806, 0, 184.278, 188.993, 183.761, 10.9023
0, 0.00000, 9863.48, 10114.9, 9836.64, 0, 184.096, 188.787, 183.592, 10.903
0, 0.00000, 9893.76, 10144.9, 9867.56, 0, 183.912, 188.58, 183.423, 10.9037
0, 0.00000, 9924.02, 10174.9, 9898.46, 0, 183.73, 188.373, 183.255, 10.9045
0, 0.00000, 9954.68, 10205.3, 9929.78, 0, 183.546, 188.165, 183.085, 10.9053
0, 0.00000, 9985.31, 10235.6, 9961.08, 0, 183.363, 187.958, 182.916, 10.9062
0, 0.00000, 10016.2, 10266.2, 9992.66, 0, 183.179, 187.751, 182.746, 10.9071
0, 0.00000, 10047.4, 10297.1, 10024.5, 0, 182.995, 187.542, 182.576, 10.9081
0, 0.00000, 10078.6, 10328, 10056.5, 0, 182.811, 187.333, 182.406, 10.9091
0, 0.00000, 10110, 10359.1, 10088.6, 0, 182.626, 187.125, 182.237, 10.9102
0, 0.00000, 10141.7, 10390.5, 10121, 0, 182.441, 186.916, 182.067, 10.9113
0, 0.00000, 10173.4, 10421.9, 10153.5, 0, 182.257, 186.707, 181.897, 10.9125
0, 0.00000, 10205.5, 10453.6, 10186.3, 0, 182.071, 186.497, 181.727, 10.9138
0, 0.00000, 10237.6, 10485.4, 10219.3, 0, 181.886, 186.287, 181.557, 10.9151
0, 0.00000, 10269.9, 10517.4, 10252.3, 0, 181.701, 186.078, 181.387, 10.9164
0, 0.00000, 10302.6, 10549.7, 10285.8, 0, 181.515, 185.867, 181.216, 10.9178
0, 0.00000, 10335.2, 10582, 10319.3, 0, 181.329, 185.657, 181.047, 10.9193
0, 0.00000, 10368.3, 10614.7, 10353.2, 0, 181.143, 185.446, 180.876, 10.9209
0, 0.00000, 10401.3, 10647.3, 10387, 0, 180.957, 185.236, 180.706, 10.9225
0, 0.00000, 10434.6, 10680.2, 10421.2, 0, 180.771, 185.026, 180.537, 10.9242
0, 0.00000, 10468.1, 10713.4, 10455.6, 0, 180.584, 184.815, 180.366, 10.9259
0, 0.00000, 10501.9, 10746.9, 10490.4, 0, 180.398, 184.603, 180.196, 10.9277
0, 0.00000, 10535.9, 10780.4, 10525.2, 0, 180.211, 184.392, 180.026, 10.9296
0, 0.00000, 10569.9, 10814.1, 10560.2, 0, 180.025, 184.181, 179.857, 10.9316
0, 0.00000, 10604.2, 10848, 10595.5, 0, 179.838, 183.97, 179.687, 10.9336
0, 0.00000, 10638.8, 10882.1, 10631, 0, 179.651, 183.759, 179.517, 10.9357
0, 0.00000, 10673.5, 10916.4, 10666.7, 0, 179.465, 183.548, 179.348, 10.9379
0, 0.00000, 10708.5, 10951, 10702.7, 0, 179.278, 183.336, 179.179, 10.9402
0, 0.00000, 10743.6, 10985.6, 10738.9, 0, 179.092, 183.125, 179.01, 10.9426
0, 0.00000, 10779, 11020.6, 10775.3, 0, 178.906, 182.914, 178.842, 10.945
0, 0.00000, 10814.6, 11055.7, 10812, 0, 178.719, 182.703, 178.673, 10.9476
0, 0.00000, 10850.3, 11091, 10848.8, 0, 178.533, 182.492, 178.505, 10.9502
0, 0.00000, 10886.4, 11126.6, 10885.9, 0, 178.347, 182.281, 178.337, 10.9529
0, 0.00000, 10922.6, 11162.4, 10923.4, 0, 178.161, 182.07, 178.169, 10.9558
0, 0.00000, 10959.1, 11198.4, 10960.9, 0, 177.975, 181.86, 178.002, 10.9587
0, 0.00000, 10995.7, 11234.6, 10998.8, 0, 177.789, 181.649, 177.836, 10.9617
0, 0.00000, 11032.7, 11271, 11036.9, 0, 177.603, 181.438, 177.669, 10.9648
0, 0.00000, 11069.8, 11307.6, 11075.3, 0, 177.418, 181.229, 177.503, 10.9681
0, 0.00000, 11107.1, 11344.5, 11113.9, 0, 177.233, 181.019, 177.337, 10.9714
0, 0.00000, 11144.8, 11381.6, 11152.8, 0, 177.048, 180.809, 177.172, 10.9749
0, 0.00000, 11182.5, 11418.8, 11191.8, 0, 176.864, 180.6, 177.008, 10.9784
0, 0.00000, 11220.6, 11456.4, 11231.2, 0, 176.68, 180.391, 176.844, 10.9821
0, 0.00000, 11258.9, 11494.2, 11270.8, 0, 176.496, 180.182, 176.68, 10.9859
0, 0.00000, 11297.4, 11532.1, 11310.7, 0, 176.313, 179.974, 176.517, 10.9898
0, 0.00000, 11336.1, 11570.3, 11350.8, 0, 176.13, 179.766, 176.355, 10.9939
0, 0.00000, 11375.1, 11608.7, 11391.2, 0, 175.947, 179.559, 176.193, 10.9981
0, 0.00000, 11414.4, 11647.5, 11432, 0, 175.765, 179.352, 176.032, 11.0024
0, 0.00000, 11453.9, 11686.4, 11472.9, 0, 175.583, 179.146, 175.872, 11.0067
0, 0.00000, 11493.6, 11725.7, 11514.1, 0, 175.403, 178.942, 175.713, 11.0093
0, 0.00000, 11533.7, 11765.2, 11555.6, 0, 175.223, 178.738, 175.553, 11.012
0, 0.00000, 11573.9, 11805, 11597.3, 0, 175.044, 178.536, 175.395, 11.0148
0, 0.00000, 11614.5, 11845.1, 11639.5, 0, 174.865, 178.334, 175.238, 11.0178
0, 0.00000, 11655.2, 11885.3, 11681.7, 0, 174.687, 178.133, 175.082, 11.0209
0, 0.00000, 11696.3, 11925.9, 11724.4, 0, 174.51, 177.933, 174.926, 11.0242
0, 0.00000, 11737.5, 11966.6, 11767.2, 0, 174.333, 177.733, 174.772, 11.0275
0, 0.00000, 11779.2, 12007.8, 11810.5, 0, 174.157, 177.534, 174.618, 11.031
0, 0.00000, 11820.9, 12049, 11853.9, 0, 173.983, 177.337, 174.466, 11.0347
0, 0.00000, 11863.1, 12090.6, 11897.8, 0, 173.808, 177.139, 174.314, 11.039
0, 0.00000, 11905.4, 12132.4, 11941.9, 0, 173.635, 176.944, 174.165, 11.0433
0, 0.00000, 11948.4, 12175.4, 11986.3, 0, 173.467, 176.761, 174.017, 11.0477
0, 0.00000, 11992, 12219.2, 12031.2, 0, 173.303, 176.585, 173.87, 11.0525
0, 0.00000, 12036.4, 12265.1, 12075.9, 0, 173.15, 176.433, 173.722, 11.0225
0, 0.00000, 12081.4, 12311.9, 12120.8, 0, 173.002, 176.296, 173.573, 10.9759
0, 0.00000, 12126.7, 12359.2, 12166.1, 0, 172.856, 176.163, 173.424, 10.928
0, 0.00000, 12172.4, 12406.9, 12211.8, 0, 172.712, 176.031, 173.276, 10.8802
0, 0.00000, 12218.9, 12455, 12258.9, 0, 172.577, 175.903, 173.144, 10.8516
0, 0.00000, 12267.7, 12503.4, 12307.5, 0, 172.466, 175.777, 173.028, 10.8317
0, 0.00000, 12317, 12552.2, 12356.8, 0, 172.364, 175.653, 172.923, 10.8108
0, 0.00000, 12366.8, 12601.7, 12407.5, 0, 172.266, 175.535, 172.833, 10.7898
0, 0.00000, 12417, 12651.7, 12458.7, 0, 172.169, 175.42, 172.748, 10.769
0, 0.00000, 12467.5, 12702, 12510.2, 0, 172.076, 175.308, 172.665, 10.7483
0, 0.00000, 12518.4, 12752.6, 12562.1, 0, 171.984, 175.197, 172.584, 10.7275
0, 0.00000, 12569.8, 12803.7, 12614.5, 0, 171.894, 175.088, 172.505, 10.7068
0, 0.00000, 12621.5, 12855.1, 12667.2, 0, 171.806, 174.982, 172.429, 10.6862
0, 0.00000, 12673.6, 12906.9, 12720.4, 0, 171.72, 174.877, 172.355, 10.6657
0, 0.00000, 12726, 12959, 12773.9, 0, 171.637, 174.774, 172.283, 10.6454
0, 0.00000, 12779.5, 13011.4, 12828.1, 0, 171.563, 174.673, 172.215, 10.6213
0, 0.00000, 12833.7, 13064.2, 12882.8, 0, 171.493, 174.573, 172.151, 10.5952
0, 0.00000, 12888.7, 13117, 12937.8, 0, 171.435, 174.474, 172.092, 10.5652
0, 0.00000, 12944.3, 13170.5, 12993.6, 0, 171.38, 174.376, 172.035, 10.5334
0, 0.00000, 13000.2, 13224.1, 13049.5, 0, 171.329, 174.281, 171.982, 10.5018
0, 0.00000, 13056.7, 13278.3, 13106.2, 0, 171.279, 174.189, 171.932, 10.4703
0, 0.00000, 13113.4, 13332.8, 13163, 0, 171.233, 174.099, 171.884, 10.4389
0, 0.00000, 13170.7, 13387.7, 13220.4, 0, 171.19, 174.012, 171.84, 10.4076
0, 0.00000, 13228.3, 13442.9, 13278.3, 0, 171.149, 173.928, 171.799, 10.3764
0, 0.00000, 13286.5, 13498.7, 13336.7, 0, 171.112, 173.846, 171.761, 10.3454
0, 0.00000, 13345.1, 13554.9, 13395.5, 0, 171.078, 173.768, 171.727, 10.3144
0, 0.00000, 13404.1, 13611.4, 13454.8, 0, 171.047, 173.693, 171.696, 10.2836
0, 0.00000, 13463.6, 13668.3, 13514.5, 0, 171.019, 173.621, 171.669, 10.253
0, 0.00000, 13523.4, 13725.6, 13574.7, 0, 170.994, 173.552, 171.646, 10.2225
0, 0.00000, 13583.9, 13783.4, 13635.5, 0, 170.974, 173.487, 171.626, 10.1922
0, 0.00000, 13644.6, 13841.5, 13696.6, 0, 170.956, 173.425, 171.611, 10.162
0, 0.00000, 13706, 13900.2, 13758.4, 0, 170.943, 173.367, 171.599, 10.1319
0, 0.00000, 13768, 13959.7, 13820.5, 0, 170.935, 173.316, 171.592, 10.1022
0, 0.00000, 13831.2, 14020.9, 13883.4, 0, 170.938, 173.284, 171.589, 10.0724
0, 0.00000, 13894.8, 14082.5, 13946.6, 0, 170.947, 173.258, 171.591, 10.0417
0, 0.00000, 13959.2, 14144.8, 14010.5, 0, 170.961, 173.236, 171.598, 10.0112
0, 0.00000, 14023.9, 14207.4, 14074.9, 0, 170.98, 173.218, 171.609, 9.9808
0, 0.00000, 14089.1, 14270.4, 14139.7, 0, 171.003, 173.205, 171.625, 9.95069
0, 0.00000, 14156.8, 14334.1, 14206, 0, 171.05, 173.196, 171.652, 9.92103
0, 0.00000, 14225.2, 14398.7, 14274.3, 0, 171.112, 173.201, 171.704, 9.88462
0, 0.00000, 14294.1, 14464.1, 14343.6, 0, 171.175, 173.212, 171.769, 9.85578
0, 0.00000, 14363.8, 14530.3, 14413.8, 0, 171.243, 173.229, 171.84, 9.827
0, 0.00000, 14433.9, 14596.8, 14484.3, 0, 171.317, 173.251, 171.917, 9.79852
0, 0.00000, 14504.7, 14663.9, 14555.6, 0, 171.396, 173.278, 172, 9.77022
0, 0.00000, 14576, 14731.4, 14627.5, 0, 171.481, 173.311, 172.089, 9.74214
0, 0.00000, 14647.9, 14799.5, 14700, 0, 171.572, 173.349, 172.184, 9.71431
0, 0.00000, 14720.6, 14868.4, 14773.4, 0, 171.669, 173.394, 172.286, 9.68664
0, 0.00000, 14793.6, 14937.5, 14847.1, 0, 171.772, 173.444, 172.395, 9.65927
0, 0.00000, 14867.3, 15007, 14921.8, 0, 171.88, 173.495, 172.51, 9.63218
0, 0.00000, 14940.8, 15075.7, 14996.8, 0, 171.983, 173.539, 172.63, 9.61229
0, 0.00000, 15014.3, 15143.6, 15073, 0, 172.09, 173.576, 172.761, 9.61177
0, 0.00000, 15086.2, 15210.5, 15148.2, 0, 172.179, 173.601, 172.887, 9.61884
0, 0.00000, 15157.6, 15277.7, 15222.9, 0, 172.263, 173.629, 173.005, 9.61582
0, 0.00000, 15229.3, 15345.6, 15298.2, 0, 172.348, 173.665, 173.128, 9.61456
0, 0.00000, 15301.7, 15413.8, 15373.6, 0, 172.439, 173.705, 173.251, 9.61443
0, 0.00000, 15374.5, 15482.3, 15449, 0, 172.537, 173.749, 173.375, 9.61494
0, 0.00000, 15447.8, 15551.2, 15524.9, 0, 172.642, 173.799, 173.506, 9.61616
0, 0.00000, 15521.7, 15620.6, 15601.5, 0, 172.754, 173.857, 173.644, 9.61807
0, 0.00000, 15596.2, 15690.5, 15678.7, 0, 172.873, 173.921, 173.79, 9.62068
0, 0.00000, 15671.5, 15761.1, 15756.8, 0, 173.002, 173.994, 173.945, 9.62405
0, 0.00000, 15747.3, 15832.2, 15835.4, 0, 173.137, 174.074, 174.109, 9.62813
0, 0.00000, 15823.7, 15903.9, 15914.9, 0, 173.281, 174.162, 174.282, 9.63301
0, 0.00000, 15900.6, 15976, 15994.9, 0, 173.434, 174.258, 174.464, 9.63864
0, 0.00000, 15978.3, 16048.7, 16075.7, 0, 173.595, 174.363, 174.656, 9.64554
0, 0.00000, 16056.5, 16121.9, 16157.3, 0, 173.764, 174.475, 174.857, 9.65389
0, 0.00000, 16135.3, 16195.7, 16239.5, 0, 173.943, 174.597, 175.069, 9.66314
0, 0.00000, 16214.9, 16270.2, 16322.7, 0, 174.131, 174.728, 175.291, 9.67334
0, 0.00000, 16294.9, 16345.1, 16406.4, 0, 174.328, 174.867, 175.523, 9.68441
0, 0.00000, 16375.6, 16420.6, 16490.9, 0, 174.534, 175.016, 175.765, 9.69635
0, 0.00000, 16457, 16496.8, 16576.2, 0, 174.75, 175.175, 176.019, 9.70949
0, 0.00000, 16539, 16573.4, 16662.5, 0, 174.975, 175.342, 176.285, 9.72733
0, 0.00000, 16621.6, 16650.5, 16749.4, 0, 175.211, 175.519, 176.561, 9.74568
0, 0.00000, 16704.8, 16728.1, 16837.1, 0, 175.457, 175.705, 176.849, 9.76501
0, 0.00000, 16788.9, 16806.6, 16925.8, 0, 175.714, 175.902, 177.149, 9.7856
0, 0.00000, 16873.4, 16885.4, 17015, 0, 175.981, 176.11, 177.461, 9.80732
0, 0.00000, 16957.9, 16963.5, 17105.2, 0, 176.254, 176.315, 177.786, 9.82993
0, 0.00000, 17042.1, 17041.8, 17195.8, 0, 176.528, 176.526, 178.12, 9.85362
0, 0.00000, 17125.4, 17120.7, 17286.1, 0, 176.782, 176.735, 178.443, 9.87347
0, 0.00000, 17209.7, 17200.6, 17377.8, 0, 177.063, 176.97, 178.794, 9.89953
0, 0.00000, 17294.4, 17281.2, 17469.8, 0, 177.356, 177.221, 179.157, 9.92371
0, 0.00000, 17379.7, 17361.6, 17561, 0, 177.66, 177.476, 179.515, 9.94922
0, 0.00000, 17465.8, 17442.2, 17653.2, 0, 177.977, 177.738, 179.887, 9.97934
0, 0.00000, 17552.3, 17523.3, 17745.9, 0, 178.305, 178.011, 180.273, 10.0106
0, 0.00000, 17639.5, 17605, 17839.5, 0, 178.646, 178.298, 180.673, 10.0434
0, 0.00000, 17727.6, 17687.5, 17934.2, 0, 179.001, 178.598, 181.089, 10.0778
0, 0.00000, 17816.1, 17770.6, 18029.6, 0, 179.369, 178.911, 181.519, 10.1138
0, 0.00000, 17904.6, 17854.4, 18125.5, 0, 179.743, 179.239, 181.961, 10.1512
0, 0.00000, 17993.1, 17939.4, 18222, 0, 180.122, 179.586, 182.415, 10.1906
0, 0.00000, 18081.8, 18024.9, 18319.1, 0, 180.513, 179.946, 182.883, 10.2319
0, 0.00000, 18171.3, 18111.1, 18417.2, 0, 180.919, 180.321, 183.368, 10.2745
0, 0.00000, 18261.1, 18197.7, 18515.8, 0, 181.338, 180.71, 183.868, 10.3183
0, 0.00000, 18351.9, 18285.2, 18615.5, 0, 181.773, 181.114, 184.386, 10.3635
0, 0.00000, 18443.5, 18373.6, 18716.5, 0, 182.225, 181.535, 184.922, 10.4101
0, 0.00000, 18535.4, 18462.3, 18817.8, 0, 182.689, 181.969, 185.473, 10.458
0, 0.00000, 18628.3, 18551.9, 18920.4, 0, 183.171, 182.421, 186.044, 10.5075
0, 0.00000, 18722, 18642.4, 19024, 0, 183.67, 182.89, 186.634, 10.5585
0, 0.00000, 18816, 18733.2, 19128.2, 0, 184.182, 183.373, 187.24, 10.6108
0, 0.00000, 18910.8, 18824.9, 19233.5, 0, 184.713, 183.875, 187.865, 10.6647
0, 0.00000, 19006.2, 18917.1, 19339.5, 0, 185.259, 184.392, 188.509, 10.7201
0, 0.00000, 19102.5, 19010.3, 19446.8, 0, 185.823, 184.928, 189.174, 10.7773
0, 0.00000, 19199.4, 19104.1, 19555, 0, 186.405, 185.481, 189.858, 10.8361
0, 0.00000, 19296.9, 19198.5, 19664.1, 0, 187.004, 186.052, 190.562, 10.8965
0, 0.00000, 19395.2, 19293.8, 19774.2, 0, 187.62, 186.641, 191.287, 10.9588
0, 0.00000, 19493.6, 19389.3, 19884.7, 0, 188.252, 187.246, 192.029, 11.0225
0, 0.00000, 19593.5, 19486.2, 19997, 0, 188.907, 187.874, 192.798, 11.0885
0, 0.00000, 19693.7, 19583.6, 20110, 0, 189.579, 188.52, 193.586, 11.1561
0, 0.00000, 19794.3, 19681.3, 20223.5, 0, 190.267, 189.182, 194.393, 11.2255
0, 0.00000, 19895.9, 19780.1, 20338.5, 0, 190.977, 189.867, 195.225, 11.297
0, 0.00000, 19998.8, 19880.3, 20455.2, 0, 191.71, 190.576, 196.085, 11.3711
0, 0.00000, 20101.4, 19980.3, 20571.8, 0, 192.457, 191.299, 196.96, 11.4464
0, 0.00000, 20205.5, 20081.8, 20690.3, 0, 193.229, 192.048, 197.865, 11.5245
0, 0.00000, 20309.3, 20183.1, 20808.8, 0, 194.014, 192.81, 198.786, 11.604
0, 0.00000, 20414.8, 20286.2, 20929.5, 0, 194.828, 193.602, 199.74, 11.6866
0, 0.00000, 20520, 20389.1, 21050.2, 0, 195.655, 194.409, 200.709, 11.7707
0, 0.00000, 20627.4, 20494.3, 21173.6, 0, 196.515, 195.249, 201.718, 11.8584
0, 0.00000, 20734.6, 20599.4, 21297.1, 0, 197.39, 196.104, 202.744, 11.9477
0, 0.00000, 20841.3, 20704.1, 21420.3, 0, 198.276, 196.972, 203.784, 12.0385
0, 0.00000, 20950.4, 20811.5, 21546.7, 0, 199.202, 197.889, 204.887, 12.1368
0, 0.00000, 21057.5, 20916.9, 21671, 0, 200.123, 198.795, 205.969, 12.2318
0, 0.00000, 21168.6, 21026.4, 21800.3, 0, 201.095, 199.753, 207.112, 12.3327
0, 0.00000, 21279.2, 21135.5, 21929.4, 0, 202.079, 200.724, 208.27, 12.4351
0, 0.00000, 21387.8, 21242.7, 22056.4, 0, 203.061, 201.695, 209.426, 12.5377
0, 0.00000, 21498.3, 21352.1, 22186, 0, 204.078, 202.702, 210.625, 12.6445
0, 0.00000, 21642.9, 21495.3, 22356.4, 0, 205.44, 204.041, 212.209, 12.7841
0, 0.00000, 21719.7, 21571.8, 22447, 0, 206.171, 204.775, 213.087, 12.8642
0, 0.00000, 5448.36, 5680.01, 5385.27, 0, 226.8, 236.452, 224.211, 11.8384
0, 0.00000, 5463.18, 5695.12, 5400.08, 0, 226.751, 236.38, 224.131, 11.7585
0, 0.00000, 5477.98, 5710.19, 5414.64, 0, 226.698, 236.309, 224.075, 11.7587
0, 0.00000, 5493.06, 5725.54, 5429.48, 0, 226.644, 236.237, 224.019, 11.7584
0, 0.00000, 5508.14, 5740.9, 5444.32, 0, 226.59, 236.166, 223.963, 11.7581
0, 0.00000, 5523.23, 5756.25, 5459.15, 0, 226.536, 236.095, 223.907, 11.7578
0, 0.00000, 5538.45, 5771.75, 5474.13, 0, 226.482, 236.024, 223.851, 11.7576
0, 0.00000, 5553.82, 5787.39, 5489.25, 0, 226.428, 235.952, 223.795, 11.7573
0, 0.00000, 5569.19, 5803.03, 5504.37, 0, 226.375, 235.881, 223.739, 11.757
0, 0.00000, 5584.71, 5818.81, 5519.64, 0, 226.321, 235.809, 223.682, 11.7568
0, 0.00000, 5600.36, 5834.74, 5535.04, 0, 226.266, 235.737, 223.626, 11.7566
0, 0.00000, 5616.02, 5850.66, 5550.44, 0, 226.213, 235.665, 223.57, 11.7564
0, 0.00000, 5631.82, 5866.73, 5565.98, 0, 226.158, 235.593, 223.513, 11.7562
0, 0.00000, 5647.62, 5882.79, 5581.52, 0, 226.105, 235.522, 223.457, 11.7561
0, 0.00000, 5663.56, 5899, 5597.21, 0, 226.051, 235.449, 223.401, 11.756
0, 0.00000, 5679.65, 5915.36, 5613.03, 0, 225.996, 235.377, 223.344, 11.7559
0, 0.00000, 5695.73, 5931.71, 5628.86, 0, 225.942, 235.305, 223.288, 11.7558
0, 0.00000, 5711.96, 5948.21, 5644.82, 0, 225.888, 235.232, 223.232, 11.7557
0, 0.00000, 5728.19, 5964.7, 5660.79, 0, 225.835, 235.16, 223.176, 11.7556
0, 0.00000, 5744.57, 5981.34, 5676.89, 0, 225.781, 235.088, 223.119, 11.7556
0, 0.00000, 5761.09, 5998.12, 5693.14, 0, 225.726, 235.015, 223.063, 11.7556
0, 0.00000, 5777.75, 6015.05, 5709.53, 0, 225.672, 234.942, 223.006, 11.7555
0, 0.00000, 5794.41, 6031.98, 5725.92, 0, 225.618, 234.87, 222.95, 11.7555
0, 0.00000, 5811.22, 6049.05, 5742.46, 0, 225.564, 234.797, 222.894, 11.7556
0, 0.00000, 5828.03, 6066.12, 5758.99, 0, 225.51, 234.725, 222.838, 11.7556
0, 0.00000, 5844.98, 6083.33, 5775.66, 0, 225.457, 234.652, 222.781, 11.7556
0, 0.00000, 5862.08, 6100.69, 5792.48, 0, 225.403, 234.579, 222.725, 11.7557
0, 0.00000, 5879.18, 6118.04, 5809.3, 0, 225.349, 234.506, 222.669, 11.7558
0, 0.00000, 5896.57, 6135.69, 5826.4, 0, 225.295, 234.433, 222.613, 11.7559
0, 0.00000, 5913.81, 6153.19, 5843.36, 0, 225.242, 234.36, 222.557, 11.756
0, 0.00000, 5931.34, 6170.98, 5860.6, 0, 225.188, 234.287, 222.501, 11.7562
0, 0.00000, 5948.88, 6188.76, 5877.85, 0, 225.134, 234.214, 222.445, 11.7563
0, 0.00000, 5966.56, 6206.7, 5895.24, 0, 225.081, 234.141, 222.389, 11.7565
0, 0.00000, 5984.39, 6224.78, 5912.77, 0, 225.027, 234.068, 222.333, 11.7567
0, 0.00000, 6002.21, 6242.85, 5930.3, 0, 224.974, 233.995, 222.277, 11.7569
0, 0.00000, 6020.33, 6261.22, 5948.12, 0, 224.92, 233.921, 222.221, 11.7571
0, 0.00000, 6038.45, 6279.59, 5965.94, 0, 224.867, 233.848, 222.165, 11.7574
0, 0.00000, 6056.57, 6297.96, 5983.76, 0, 224.814, 233.775, 222.109, 11.7577
0, 0.00000, 6074.98, 6316.62, 6001.86, 0, 224.76, 233.702, 222.053, 11.758
0, 0.00000, 6093.39, 6335.27, 6019.97, 0, 224.707, 233.629, 221.998, 11.7583
0, 0.00000, 6111.95, 6354.08, 6038.22, 0, 224.654, 233.555, 221.943, 11.7586
0, 0.00000, 6130.52, 6372.88, 6056.48, 0, 224.602, 233.483, 221.888, 11.759
0, 0.00000, 6149.37, 6391.98, 6075.02, 0, 224.549, 233.409, 221.832, 11.7594
0, 0.00000, 6168.23, 6411.07, 6093.56, 0, 224.496, 233.336, 221.777, 11.7598
0, 0.00000, 6187.23, 6430.31, 6112.24, 0, 224.443, 233.263, 221.722, 11.7602
0, 0.00000, 6206.38, 6449.7, 6131.07, 0, 224.391, 233.19, 221.667, 11.7607
0, 0.00000, 6225.53, 6469.08, 6149.91, 0, 224.339, 233.117, 221.612, 11.7612
0, 0.00000, 6326.08, 8665.77, 5985.06, 0, 227.208, 208.364, 214.958, 32.2643
0, 0.00000, 6345.58, 8688.43, 6003.26, 0, 227.137, 208.197, 214.881, 32.3575
0, 0.00000, 6365.22, 8711.36, 6021.59, 0, 227.077, 208.047, 214.815, 32.426
0, 0.00000, 6385.01, 8734.45, 6040.06, 0, 227.017, 207.897, 214.749, 32.4953
0, 0.00000, 6404.94, 8757.68, 6058.67, 0, 226.957, 207.746, 214.684, 32.5651
0, 0.00000, 6424.85, 8780.82, 6077.28, 0, 226.896, 207.594, 214.619, 32.6344
0, 0.00000, 6444.91, 8804.08, 6096.03, 0, 226.835, 207.441, 214.554, 32.7042
0, 0.00000, 6465.26, 8827.65, 6115.05, 0, 226.774, 207.286, 214.488, 32.7751
0, 0.00000, 8630.95, 8509.06, 6207.18, 0, 201.998, 199.133, 217, 35.4318
0, 0.00000, 8654.09, 8531.29, 6226.33, 0, 201.829, 198.964, 216.902, 35.4457
0, 0.00000, 8677.69, 8553.21, 6245.49, 0, 201.69, 198.796, 216.829, 35.517
0, 0.00000, 8701.6, 8575.43, 6264.91, 0, 201.55, 198.627, 216.755, 35.5891
0, 0.00000, 8725.48, 8597.61, 6284.32, 0, 201.41, 198.458, 216.681, 35.6613
0, 0.00000, 8749.68, 8620.09, 6304.01, 0, 201.269, 198.287, 216.606, 35.7344
0, 0.00000, 8773.85, 8642.53, 6323.7, 0, 201.128, 198.117, 216.533, 35.8076
0, 0.00000, 8798.17, 8665.11, 6343.52, 0, 200.986, 197.946, 216.459, 35.8813
0, 0.00000, 8822.8, 8687.98, 6363.61, 0, 200.844, 197.774, 216.384, 35.956
0, 0.00000, 8847.4, 8710.81, 6383.67, 0, 200.701, 197.602, 216.309, 36.0304
0, 0.00000, 8872.15, 8733.75, 6403.83, 0, 200.558, 197.43, 216.232, 36.1052
0, 0.00000, 8897.03, 8756.82, 6424.12, 0, 200.415, 197.256, 216.156, 36.1807
0, 0.00000, 8921.9, 8779.87, 6444.42, 0, 200.272, 197.084, 216.081, 36.2562
0, 0.00000, 8947.07, 8803.2, 6464.98, 0, 200.128, 196.909, 216.004, 36.3328
0, 0.00000, 8650.12, 8908.26, 8602.61, 0, 192.796, 198.562, 191.749, 10.965
0, 0.00000, 8673.92, 8931.83, 8626.48, 0, 192.645, 198.372, 191.589, 10.9442
0, 0.00000, 8697.57, 8955.39, 8650.37, 0, 192.486, 198.192, 191.44, 10.9439
0, 0.00000, 8721.49, 8979.24, 8674.54, 0, 192.326, 198.009, 191.289, 10.9438
0, 0.00000, 8745.54, 9003.21, 8698.85, 0, 192.165, 197.826, 191.137, 10.9437
0, 0.00000, 8769.56, 9027.14, 8723.13, 0, 192.005, 197.644, 190.986, 10.9436
0, 0.00000, 8793.86, 9051.36, 8747.71, 0, 191.843, 197.46, 190.834, 10.9435
0, 0.00000, 8818.29, 9075.69, 8772.41, 0, 191.681, 197.276, 190.682, 10.9434
0, 0.00000, 8842.69, 9100, 8797.09, 0, 191.52, 197.092, 190.53, 10.9434
0, 0.00000, 8867.37, 9124.58, 8822.05, 0, 191.357, 196.907, 190.377, 10.9434
0, 0.00000, 8892.18, 9149.28, 8847.15, 0, 191.193, 196.721, 190.223, 10.9434
0, 0.00000, 8917.11, 9174.1, 8872.38, 0, 191.03, 196.534, 190.069, 10.9434
0, 0.00000, 8942.01, 9198.89, 8897.58, 0, 190.866, 196.349, 189.916, 10.9434
0, 0.00000, 8967.19, 9223.95, 8923.08, 0, 190.702, 196.162, 189.762, 10.9435
0, 0.00000, 8992.49, 9249.13, 8948.7, 0, 190.537, 195.974, 189.607, 10.9436
0, 0.00000, 9017.92, 9274.44, 8974.45, 0, 190.372, 195.787, 189.452, 10.9437
0, 0.00000, 9043.47, 9299.86, 9000.33, 0, 190.206, 195.598, 189.297, 10.9438
0, 0.00000, 9069.29, 9325.55, 9026.49, 0, 190.04, 195.409, 189.141, 10.9439
0, 0.00000, 9095.09, 9351.21, 9052.63, 0, 189.873, 195.22, 188.985, 10.9441
0, 0.00000, 9121.01, 9376.99, 9078.91, 0, 189.707, 195.03, 188.829, 10.9443
0, 0.00000, 9147.21, 9403.04, 9105.46, 0, 189.539, 194.84, 188.672, 10.9445
0, 0.00000, 9173.52, 9429.21, 9132.15, 0, 189.371, 194.649, 188.515, 10.9448
0, 0.00000, 9199.81, 9455.34, 9158.81, 0, 189.204, 194.458, 188.358, 10.945
0, 0.00000, 9226.37, 9481.74, 9185.75, 0, 189.035, 194.267, 188.201, 10.9453
0, 0.00000, 9253.06, 9508.26, 9212.82, 0, 188.866, 194.075, 188.043, 10.9457
0, 0.00000, 9280.01, 9535.05, 9240.18, 0, 188.696, 193.882, 187.884, 10.946
0, 0.00000, 9306.94, 9561.8, 9267.51, 0, 188.527, 193.689, 187.726, 10.9464
0, 0.00000, 9334.14, 9588.83, 9295.12, 0, 188.357, 193.496, 187.567, 10.9468
0, 0.00000, 9361.31, 9615.81, 9322.71, 0, 188.187, 193.303, 187.409, 10.9473
0, 0.00000, 9388.75, 9643.07, 9350.58, 0, 188.016, 193.109, 187.25, 10.9477
0, 0.00000, 9416.46, 9670.59, 9378.74, 0, 187.844, 192.913, 187.09, 10.9483
0, 0.00000, 9444.14, 9698.07, 9406.86, 0, 187.673, 192.719, 186.93, 10.9488
0, 0.00000, 9472.09, 9725.82, 9435.27, 0, 187.501, 192.523, 186.77, 10.9494
0, 0.00000, 9500.01, 9753.54, 9463.66, 0, 187.33, 192.328, 186.611, 10.95
0, 0.00000, 9528.21, 9781.52, 9492.33, 0, 187.157, 192.132, 186.45, 10.9506
0, 0.00000, 9556.67, 9809.77, 9521.28, 0, 186.984, 191.935, 186.289, 10.9513
0, 0.00000, 9585.1, 9837.98, 9550.21, 0, 186.811, 191.739, 186.129, 10.952
0, 0.00000, 9613.81, 9866.46, 9579.41, 0, 186.637, 191.541, 185.967, 10.9528
0, 0.00000, 9642.63, 9895.04, 9608.75, 0, 186.464, 191.344, 185.806, 10.9536
0, 0.00000, 9671.72, 9923.9, 9638.37, 0, 186.289, 191.146, 185.644, 10.9544
0, 0.00000, 9700.93, 9952.86, 9668.11, 0, 186.114, 190.947, 185.482, 10.9553
0, 0.00000, 9730.26, 9981.95, 9697.99, 0, 185.94, 190.748, 185.321, 10.9562
0, 0.00000, 9759.71, 10011.1, 9727.99, 0, 185.765, 190.55, 185.159, 10.9572
0, 0.00000, 9789.43, 10040.6, 9758.28, 0, 185.589, 190.35, 184.997, 10.9582
0, 0.00000, 9819.26, 10070.2, 9788.69, 0, 185.414, 190.151, 184.834, 10.9592
0, 0.00000, 9849.22, 10099.9, 9819.24, 0, 185.238, 189.951, 184.672, 10.9603
0, 0.00000, 9879.44, 10129.8, 9850.06, 0, 185.062, 189.751, 184.509, 10.9614
0, 0.00000, 9909.79, 10159.9, 9881.02, 0, 184.886, 189.551, 184.347, 10.9626
0, 0.00000, 9940.25, 10190, 9912.11, 0, 184.709, 189.35, 184.184, 10.9639
0, 0.00000, 9970.98, 10220.5, 9943.48, 0, 184.533, 189.149, 184.021, 10.9651
0, 0.00000, 10001.8, 10251, 9974.98, 0, 184.356, 188.948, 183.858, 10.9665
0, 0.00000, 10033, 10281.8, 10006.8, 0, 184.178, 188.746, 183.695, 10.9679
0, 0.00000, 10064.2, 10312.8, 10038.7, 0, 184.001, 188.545, 183.532, 10.9693
0, 0.00000, 10095.5, 10343.8, 10070.7, 0, 183.824, 188.343, 183.369, 10.9708
0, 0.00000, 10127.2, 10375.1, 10103, 0, 183.646, 188.141, 183.205, 10.9724
0, 0.00000, 10158.9, 10406.5, 10135.5, 0, 183.468, 187.939, 183.042, 10.974
0, 0.00000, 10190.9, 10438.2, 10168.2, 0, 183.29, 187.736, 182.879, 10.9757
0, 0.00000, 10223.1, 10470, 10201.1, 0, 183.112, 187.533, 182.716, 10.9774
0, 0.00000, 10255.5, 10502.1, 10234.3, 0, 182.933, 187.33, 182.552, 10.9792
0, 0.00000, 10288, 10534.2, 10267.6, 0, 182.755, 187.127, 182.389, 10.9811
0, 0.00000, 10320.6, 10566.5, 10301, 0, 182.576, 186.925, 182.226, 10.983
0, 0.00000, 10353.6, 10599.1, 10334.7, 0, 182.398, 186.722, 182.063, 10.9851
0, 0.00000, 10386.7, 10631.9, 10368.7, 0, 182.219, 186.518, 181.9, 10.9871
0, 0.00000, 10420, 10664.8, 10402.9, 0, 182.04, 186.315, 181.737, 10.9893
0, 0.00000, 10453.5, 10697.8, 10437.1, 0, 181.862, 186.112, 181.575, 10.9915
0, 0.00000, 10487.2, 10731.1, 10471.7, 0, 181.683, 185.908, 181.412, 10.9938
0, 0.00000, 10521.1, 10764.7, 10506.5, 0, 181.504, 185.705, 181.25, 10.9961
0, 0.00000, 10555.2, 10798.4, 10541.5, 0, 181.325, 185.501, 181.087, 10.9986
0, 0.00000, 10589.6, 10832.3, 10576.8, 0, 181.146, 185.297, 180.925, 11.0011
0, 0.00000, 10624.1, 10866.4, 10612.2, 0, 180.968, 185.094, 180.763, 11.0037
0, 0.00000, 10658.8, 10900.7, 10647.9, 0, 180.789, 184.89, 180.601, 11.0064
0, 0.00000, 10693.7, 10935.2, 10683.8, 0, 180.611, 184.687, 180.44, 11.0092
0, 0.00000, 10728.9, 10969.9, 10719.9, 0, 180.432, 184.484, 180.279, 11.0121
0, 0.00000, 10764.3, 11004.9, 10756.4, 0, 180.253, 184.28, 180.118, 11.015
0, 0.00000, 10799.9, 11040, 10792.9, 0, 180.075, 184.077, 179.957, 11.0181
0, 0.00000, 10835.7, 11075.3, 10829.8, 0, 179.897, 183.874, 179.797, 11.0212
0, 0.00000, 10871.7, 11110.8, 10866.9, 0, 179.719, 183.671, 179.637, 11.0245
0, 0.00000, 10907.9, 11146.6, 10904.2, 0, 179.541, 183.468, 179.477, 11.0278
0, 0.00000, 10944.3, 11182.5, 10941.7, 0, 179.364, 183.266, 179.318, 11.0313
0, 0.00000, 10981.1, 11218.8, 10979.6, 0, 179.187, 183.063, 179.159, 11.0348
0, 0.00000, 11017.9, 11255, 11017.5, 0, 179.01, 182.862, 179.001, 11.0385
0, 0.00000, 11055.1, 11291.7, 11055.9, 0, 178.833, 182.66, 178.843, 11.0423
0, 0.00000, 11092.4, 11328.6, 11094.4, 0, 178.657, 182.459, 178.686, 11.0462
0, 0.00000, 11130, 11365.7, 11133.3, 0, 178.48, 182.257, 178.529, 11.0502
0, 0.00000, 11167.8, 11402.9, 11172.3, 0, 178.305, 182.057, 178.373, 11.0543
0, 0.00000, 11205.9, 11440.4, 11211.6, 0, 178.13, 181.856, 178.218, 11.0585
0, 0.00000, 11244.2, 11478.2, 11251.2, 0, 177.955, 181.656, 178.063, 11.0629
0, 0.00000, 11282.7, 11516.1, 11291, 0, 177.78, 181.457, 177.908, 11.0674
0, 0.00000, 11321.5, 11554.3, 11331.1, 0, 177.606, 181.258, 177.755, 11.072
0, 0.00000, 11360.5, 11592.8, 11371.5, 0, 177.433, 181.059, 177.602, 11.0768
0, 0.00000, 11399.7, 11631.4, 11412.1, 0, 177.26, 180.861, 177.45, 11.0817
0, 0.00000, 11439.2, 11670.3, 11453, 0, 177.088, 180.664, 177.298, 11.0867
0, 0.00000, 11479, 11709.6, 11494.3, 0, 176.916, 180.467, 177.148, 11.0918
0, 0.00000, 11519, 11749, 11535.6, 0, 176.745, 180.273, 176.998, 11.0952
0, 0.00000, 11559.3, 11788.8, 11577.4, 0, 176.576, 180.08, 176.849, 11.0986
0, 0.00000, 11599.9, 11828.9, 11619.4, 0, 176.406, 179.887, 176.701, 11.1022
0, 0.00000, 11640.6, 11869.1, 11661.6, 0, 176.238, 179.695, 176.553, 11.1059
0, 0.00000, 11681.7, 11909.6, 11704.2, 0, 176.07, 179.504, 176.407, 11.1098
0, 0.00000, 11723, 11950.5, 11747.1, 0, 175.904, 179.314, 176.262, 11.1138
