hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 11764.7, 11991.6, 11790.3, 0, 175.737, 179.124, 176.118, 11.1179
0, 0.00000, 11806.5, 12032.9, 11833.8, 0, 175.572, 178.936, 175.975, 11.1222
0, 0.00000, 11848.7, 12074.5, 11877.6, 0, 175.408, 178.748, 175.833, 11.1267
0, 0.00000, 11891, 12116.2, 11921.6, 0, 175.245, 178.562, 175.693, 11.1317
0, 0.00000, 11933.9, 12158.8, 11966, 0, 175.085, 178.383, 175.554, 11.1367
0, 0.00000, 11977.4, 12202.5, 12010.7, 0, 174.93, 178.217, 175.417, 11.1421
0, 0.00000, 12021.5, 12247.5, 12055.6, 0, 174.783, 178.064, 175.28, 11.1306
0, 0.00000, 12066.5, 12294.3, 12100.5, 0, 174.644, 177.934, 175.142, 11.0863
0, 0.00000, 12111.9, 12341.5, 12145.8, 0, 174.509, 177.811, 175.003, 11.0385
0, 0.00000, 12157.6, 12389.2, 12191.5, 0, 174.374, 177.689, 174.865, 10.9907
0, 0.00000, 12203.7, 12437.2, 12237.8, 0, 174.243, 177.569, 174.734, 10.9506
0, 0.00000, 12251.9, 12485.5, 12286, 0, 174.138, 177.454, 174.624, 10.9296
0, 0.00000, 12301.2, 12534.2, 12334.9, 0, 174.045, 177.34, 174.525, 10.9098
0, 0.00000, 12351, 12583.7, 12385.4, 0, 173.958, 177.23, 174.442, 10.8891
0, 0.00000, 12401.3, 12633.7, 12436.6, 0, 173.872, 177.126, 174.367, 10.8686
0, 0.00000, 12451.9, 12684, 12488.1, 0, 173.789, 177.024, 174.294, 10.8483
0, 0.00000, 12502.8, 12734.6, 12539.9, 0, 173.709, 176.924, 174.224, 10.8279
0, 0.00000, 12554.1, 12785.6, 12592.2, 0, 173.63, 176.827, 174.156, 10.8076
0, 0.00000, 12605.9, 12837, 12644.9, 0, 173.554, 176.731, 174.09, 10.7873
0, 0.00000, 12658, 12888.7, 12698, 0, 173.479, 176.637, 174.027, 10.7672
0, 0.00000, 12710.6, 12940.9, 12751.6, 0, 173.407, 176.545, 173.966, 10.7472
0, 0.00000, 12763.5, 12993.4, 12805.5, 0, 173.338, 176.456, 173.908, 10.7273
0, 0.00000, 12817.4, 13046.1, 12859.9, 0, 173.278, 176.368, 173.855, 10.7036
0, 0.00000, 12871.9, 13099.2, 12914.9, 0, 173.224, 176.282, 173.804, 10.6779
0, 0.00000, 12927.6, 13152.6, 12970.6, 0, 173.18, 176.196, 173.759, 10.6482
0, 0.00000, 12983.6, 13206.4, 13026.6, 0, 173.14, 176.113, 173.717, 10.6169
0, 0.00000, 13040, 13260.5, 13083.1, 0, 173.103, 176.032, 173.678, 10.5857
0, 0.00000, 13096.8, 13314.9, 13139.9, 0, 173.07, 175.954, 173.643, 10.5546
0, 0.00000, 13154.1, 13369.8, 13197.3, 0, 173.039, 175.878, 173.61, 10.5237
0, 0.00000, 13211.8, 13425.1, 13255.1, 0, 173.011, 175.806, 173.581, 10.4928
0, 0.00000, 13270.1, 13481, 13313.5, 0, 172.986, 175.736, 173.555, 10.4621
0, 0.00000, 13328.7, 13537, 13372.2, 0, 172.964, 175.67, 173.533, 10.4315
0, 0.00000, 13387.8, 13593.6, 13431.5, 0, 172.946, 175.606, 173.514, 10.4011
0, 0.00000, 13447.4, 13650.6, 13491.2, 0, 172.931, 175.546, 173.499, 10.3707
0, 0.00000, 13507.4, 13708, 13551.5, 0, 172.92, 175.489, 173.488, 10.3406
0, 0.00000, 13567.8, 13765.8, 13612.1, 0, 172.912, 175.436, 173.48, 10.3106
0, 0.00000, 13628.7, 13824, 13673.3, 0, 172.908, 175.386, 173.477, 10.2807
0, 0.00000, 13690.2, 13882.7, 13735, 0, 172.908, 175.34, 173.478, 10.251
0, 0.00000, 13752, 13941.8, 13797.2, 0, 172.911, 175.298, 173.483, 10.2214
0, 0.00000, 13815.2, 14002.9, 13860, 0, 172.925, 175.276, 173.493, 10.1923
0, 0.00000, 13879, 14064.6, 13923.3, 0, 172.948, 175.262, 173.507, 10.1621
0, 0.00000, 13943.4, 14126.9, 13987.2, 0, 172.976, 175.253, 173.526, 10.1318
0, 0.00000, 14008.2, 14189.5, 14051.5, 0, 173.007, 175.248, 173.55, 10.1018
0, 0.00000, 14073.5, 14252.6, 14116.4, 0, 173.044, 175.248, 173.579, 10.072
0, 0.00000, 14140.7, 14316.3, 14182.4, 0, 173.098, 175.252, 173.617, 10.0426
0, 0.00000, 14209.1, 14380.7, 14249.8, 0, 173.173, 175.265, 173.67, 10.0062
0, 0.00000, 14278.2, 14446.3, 14319.2, 0, 173.25, 175.289, 173.748, 9.97766
0, 0.00000, 14347.9, 14512.3, 14389.2, 0, 173.332, 175.319, 173.833, 9.9493
0, 0.00000, 14418.2, 14578.9, 14459.9, 0, 173.42, 175.354, 173.923, 9.92111
0, 0.00000, 14489.1, 14646.1, 14531.2, 0, 173.514, 175.394, 174.019, 9.89314
0, 0.00000, 14560.6, 14713.7, 14603.1, 0, 173.613, 175.44, 174.122, 9.86542
0, 0.00000, 14632.6, 14781.9, 14675.6, 0, 173.719, 175.492, 174.231, 9.83792
0, 0.00000, 14705.4, 14850.7, 14748.9, 0, 173.831, 175.55, 174.346, 9.8106
0, 0.00000, 14778.8, 14920.2, 14822.9, 0, 173.949, 175.613, 174.469, 9.7835
0, 0.00000, 14852.6, 14989.8, 14897.3, 0, 174.072, 175.682, 174.598, 9.75671
0, 0.00000, 14926.5, 15058.8, 14972.6, 0, 174.194, 175.74, 174.733, 9.73074
0, 0.00000, 15000.3, 15127.3, 15048.5, 0, 174.316, 175.795, 174.875, 9.72594
0, 0.00000, 15072.7, 15194.4, 15124.4, 0, 174.424, 175.836, 175.021, 9.74117
0, 0.00000, 15144.7, 15261.9, 15199.4, 0, 174.525, 175.878, 175.156, 9.74002
0, 0.00000, 15216.7, 15329.9, 15274.8, 0, 174.625, 175.926, 175.293, 9.73881
0, 0.00000, 15289.2, 15398.4, 15350.6, 0, 174.731, 175.981, 175.434, 9.73935
0, 0.00000, 15362.3, 15467, 15426.1, 0, 174.844, 176.039, 175.572, 9.74043
0, 0.00000, 15435.8, 15536.1, 15502.1, 0, 174.963, 176.103, 175.717, 9.74226
0, 0.00000, 15510.2, 15605.8, 15578.9, 0, 175.091, 176.173, 175.869, 9.7448
0, 0.00000, 15584.9, 15675.8, 15656.2, 0, 175.225, 176.251, 176.029, 9.74801
0, 0.00000, 15660.4, 15746.6, 15734.3, 0, 175.368, 176.337, 176.198, 9.75199
0, 0.00000, 15736.4, 15817.8, 15813, 0, 175.519, 176.43, 176.376, 9.75668
0, 0.00000, 15813, 15889.6, 15892.5, 0, 175.678, 176.531, 176.562, 9.76216
0, 0.00000, 15890.4, 15962.1, 15972.8, 0, 175.845, 176.641, 176.759, 9.76844
0, 0.00000, 15968.3, 16035, 16053.6, 0, 176.021, 176.759, 176.964, 9.77551
0, 0.00000, 16046.9, 16108.5, 16135.4, 0, 176.206, 176.885, 177.18, 9.78439
0, 0.00000, 16126.1, 16182.6, 16217.9, 0, 176.4, 177.02, 177.406, 9.79428
0, 0.00000, 16205.9, 16257.2, 16301, 0, 176.602, 177.164, 177.641, 9.80507
0, 0.00000, 16286.6, 16332.6, 16385.2, 0, 176.815, 177.318, 177.888, 9.81686
0, 0.00000, 16367.7, 16408.4, 16469.9, 0, 177.037, 177.48, 178.145, 9.82946
0, 0.00000, 16449.5, 16484.9, 16555.5, 0, 177.269, 177.653, 178.413, 9.8431
0, 0.00000, 16531.8, 16561.7, 16641.6, 0, 177.51, 177.834, 178.692, 9.85926
0, 0.00000, 16614.8, 16639.1, 16728.8, 0, 177.76, 178.024, 178.982, 9.87868
0, 0.00000, 16698.6, 16717.2, 16816.8, 0, 178.022, 178.224, 179.285, 9.89881
0, 0.00000, 16783, 16795.9, 16905.6, 0, 178.294, 178.434, 179.6, 9.92
0, 0.00000, 16868.1, 16875.1, 16995.3, 0, 178.578, 178.655, 179.926, 9.9424
0, 0.00000, 16953.2, 16953.7, 17085.6, 0, 178.867, 178.876, 180.265, 9.96571
0, 0.00000, 17038.3, 17032.4, 17176.7, 0, 179.161, 179.099, 180.616, 9.9901
0, 0.00000, 17122.1, 17111.6, 17267.3, 0, 179.429, 179.32, 180.952, 10.0105
0, 0.00000, 17206.7, 17191.6, 17359, 0, 179.724, 179.567, 181.317, 10.0371
0, 0.00000, 17292, 17272.3, 17451.7, 0, 180.031, 179.827, 181.695, 10.0651
0, 0.00000, 17378.2, 17354, 17543.8, 0, 180.353, 180.102, 182.073, 10.0879
0, 0.00000, 17464.7, 17434.9, 17636.1, 0, 180.683, 180.376, 182.458, 10.1188
0, 0.00000, 17551.9, 17516.5, 17729.3, 0, 181.027, 180.663, 182.858, 10.1507
0, 0.00000, 17639.8, 17598.7, 17823.3, 0, 181.383, 180.962, 183.272, 10.1842
0, 0.00000, 17728.4, 17681.6, 17918.3, 0, 181.753, 181.274, 183.701, 10.2192
0, 0.00000, 17817.6, 17765, 18014, 0, 182.135, 181.599, 184.145, 10.2556
0, 0.00000, 17907.4, 17849.3, 18110.7, 0, 182.53, 181.939, 184.603, 10.2937
0, 0.00000, 17996.8, 17934.5, 18207.7, 0, 182.927, 182.296, 185.072, 10.3334
0, 0.00000, 18086.2, 18020.5, 18305.3, 0, 183.333, 182.668, 185.554, 10.375
0, 0.00000, 18176.4, 18107.2, 18403.7, 0, 183.754, 183.055, 186.053, 10.4182
0, 0.00000, 18267.3, 18194.6, 18503.1, 0, 184.189, 183.457, 186.567, 10.4628
0, 0.00000, 18358.6, 18282.4, 18603.1, 0, 184.637, 183.872, 187.098, 10.5085
0, 0.00000, 18451.2, 18371.4, 18704.7, 0, 185.104, 184.305, 187.648, 10.5559
0, 0.00000, 18543.8, 18460.7, 18806.5, 0, 185.583, 184.751, 188.212, 10.6043
0, 0.00000, 18637.5, 18550.8, 18909.6, 0, 186.079, 185.215, 188.796, 10.6544
0, 0.00000, 18731.8, 18641.7, 19013.5, 0, 186.591, 185.694, 189.398, 10.7058
0, 0.00000, 18826.8, 18733.2, 19118.4, 0, 187.119, 186.189, 190.018, 10.7587
0, 0.00000, 18922.6, 18825.5, 19224.3, 0, 187.663, 186.702, 190.657, 10.8132
0, 0.00000, 19019.2, 18918.7, 19331.4, 0, 188.226, 187.232, 191.316, 10.8693
0, 0.00000, 19116.2, 19012.3, 19439, 0, 188.803, 187.778, 191.992, 10.9269
0, 0.00000, 19214.2, 19106.9, 19548, 0, 189.4, 188.343, 192.691, 10.9863
0, 0.00000, 19312.8, 19202, 19657.7, 0, 190.013, 188.925, 193.408, 11.0472
0, 0.00000, 19411.9, 19297.8, 19768.3, 0, 190.643, 189.524, 194.144, 11.1098
0, 0.00000, 19511.6, 19394.2, 19879.8, 0, 191.291, 190.141, 194.901, 11.174
0, 0.00000, 19612.7, 19492, 19993, 0, 191.961, 190.781, 195.684, 11.2405
0, 0.00000, 19713.9, 19590, 20106.6, 0, 192.646, 191.437, 196.484, 11.3085
0, 0.00000, 19816, 19688.9, 20221.4, 0, 193.351, 192.112, 197.307, 11.3784
0, 0.00000, 19919.1, 19788.8, 20337.5, 0, 194.077, 192.809, 198.154, 11.4505
0, 0.00000, 20022.4, 19889, 20454.1, 0, 194.819, 193.523, 199.02, 11.5243
0, 0.00000, 20126.8, 19990.4, 20572.3, 0, 195.584, 194.261, 199.913, 11.6003
0, 0.00000, 20231.7, 20092.3, 20691.2, 0, 196.367, 195.016, 200.827, 11.6783
0, 0.00000, 20337.9, 20195.6, 20811.8, 0, 197.175, 195.797, 201.769, 11.7588
0, 0.00000, 20444.6, 20299.5, 20933.4, 0, 198.002, 196.599, 202.735, 11.8415
0, 0.00000, 20550.8, 20402.9, 21054.5, 0, 198.84, 197.412, 203.714, 11.9254
0, 0.00000, 20658.7, 20508.1, 21177.9, 0, 199.707, 198.254, 204.726, 12.0123
0, 0.00000, 20767.2, 20614.1, 21302.3, 0, 200.595, 199.118, 205.764, 12.1016
0, 0.00000, 20876.5, 20720.9, 21427.9, 0, 201.505, 200.005, 206.827, 12.1934
0, 0.00000, 20986.6, 20828.7, 21554.8, 0, 202.438, 200.917, 207.918, 12.2878
0, 0.00000, 21097.8, 20937.6, 21683.3, 0, 203.396, 201.854, 209.039, 12.385
0, 0.00000, 21210.3, 21048, 21813.6, 0, 204.383, 202.821, 210.194, 12.4854
0, 0.00000, 21320.9, 21156.8, 21941.8, 0, 205.371, 203.799, 211.369, 12.5897
0, 0.00000, 21433.3, 21267.3, 22072.6, 0, 206.388, 204.799, 212.562, 12.6942
0, 0.00000, 21547.6, 21379.9, 22206, 0, 207.439, 205.836, 213.797, 12.8027
0, 0.00000, 21656.2, 21487, 22333.1, 0, 208.454, 206.837, 214.988, 12.9076
0, 0.00000, 21806.3, 21635.1, 22509.3, 0, 209.884, 208.238, 216.647, 13.0527
0, 0.00000, 21885.9, 21714.1, 22603, 0, 210.654, 209.009, 217.57, 13.1358
0, 0.00000, 5450.08, 5681.66, 5386.35, 0, 227.247, 236.908, 224.625, 11.848
0, 0.00000, 5464.8, 5696.67, 5401.04, 0, 227.199, 236.84, 224.546, 11.7798
0, 0.00000, 5479.78, 5711.91, 5415.76, 0, 227.147, 236.771, 224.493, 11.7801
0, 0.00000, 5494.75, 5727.15, 5430.48, 0, 227.096, 236.703, 224.439, 11.7799
0, 0.00000, 5509.86, 5742.53, 5445.35, 0, 227.045, 236.634, 224.385, 11.7797
0, 0.00000, 5524.97, 5757.91, 5460.21, 0, 226.994, 236.566, 224.332, 11.7795
0, 0.00000, 5540.22, 5773.43, 5475.21, 0, 226.943, 236.497, 224.278, 11.7794
0, 0.00000, 5555.62, 5789.1, 5490.35, 0, 226.891, 236.428, 224.224, 11.7793
0, 0.00000, 5571.02, 5804.77, 5505.49, 0, 226.84, 236.359, 224.171, 11.7791
0, 0.00000, 5586.56, 5820.58, 5520.77, 0, 226.789, 236.29, 224.117, 11.779
0, 0.00000, 5602.1, 5836.38, 5536.06, 0, 226.738, 236.221, 224.063, 11.779
0, 0.00000, 5617.79, 5852.33, 5551.48, 0, 226.686, 236.152, 224.01, 11.7789
0, 0.00000, 5633.61, 5868.43, 5567.04, 0, 226.635, 236.083, 223.956, 11.7788
0, 0.00000, 5649.44, 5884.52, 5582.61, 0, 226.584, 236.014, 223.902, 11.7788
0, 0.00000, 5665.41, 5900.76, 5598.31, 0, 226.533, 235.945, 223.848, 11.7788
0, 0.00000, 5681.52, 5917.14, 5614.16, 0, 226.481, 235.875, 223.794, 11.7789
0, 0.00000, 5697.64, 5933.52, 5630, 0, 226.43, 235.806, 223.741, 11.7789
0, 0.00000, 5713.9, 5950.04, 5645.99, 0, 226.379, 235.736, 223.687, 11.779
0, 0.00000, 5730.15, 5966.56, 5661.97, 0, 226.328, 235.667, 223.633, 11.7791
0, 0.00000, 5746.56, 5983.23, 5678.1, 0, 226.277, 235.597, 223.58, 11.7792
0, 0.00000, 5763.1, 6000.04, 5694.37, 0, 226.225, 235.528, 223.526, 11.7793
0, 0.00000, 5779.65, 6016.84, 5710.64, 0, 226.175, 235.458, 223.473, 11.7794
0, 0.00000, 5796.34, 6033.8, 5727.05, 0, 226.124, 235.389, 223.419, 11.7795
0, 0.00000, 5813.17, 6050.89, 5743.6, 0, 226.072, 235.319, 223.366, 11.7797
0, 0.00000, 5830.01, 6067.99, 5760.16, 0, 226.022, 235.249, 223.312, 11.7799
0, 0.00000, 5847.13, 6085.37, 5776.99, 0, 225.97, 235.179, 223.258, 11.7801
0, 0.00000, 5864.11, 6102.61, 5793.69, 0, 225.92, 235.11, 223.206, 11.7803
0, 0.00000, 5881.38, 6120.14, 5810.67, 0, 225.869, 235.04, 223.152, 11.7806
0, 0.00000, 5898.66, 6137.66, 5827.65, 0, 225.819, 234.97, 223.099, 11.7808
0, 0.00000, 5916.07, 6155.33, 5844.77, 0, 225.768, 234.9, 223.045, 11.7811
0, 0.00000, 5933.49, 6173.01, 5861.89, 0, 225.718, 234.831, 222.993, 11.7814
0, 0.00000, 5951.05, 6190.82, 5879.16, 0, 225.667, 234.761, 222.94, 11.7817
0, 0.00000, 5968.76, 6208.78, 5896.57, 0, 225.617, 234.691, 222.887, 11.782
0, 0.00000, 5986.62, 6226.89, 5914.12, 0, 225.567, 234.621, 222.834, 11.7824
0, 0.00000, 6004.47, 6244.99, 5931.67, 0, 225.517, 234.552, 222.781, 11.7828
0, 0.00000, 6022.47, 6263.24, 5949.37, 0, 225.467, 234.482, 222.728, 11.7832
0, 0.00000, 6040.62, 6281.64, 5967.21, 0, 225.417, 234.412, 222.676, 11.7836
0, 0.00000, 6058.91, 6300.18, 5985.19, 0, 225.367, 234.342, 222.623, 11.7841
0, 0.00000, 6077.21, 6318.72, 6003.17, 0, 225.317, 234.273, 222.571, 11.7845
0, 0.00000, 6095.65, 6337.4, 6021.3, 0, 225.267, 234.203, 222.518, 11.785
0, 0.00000, 6114.24, 6356.23, 6039.57, 0, 225.218, 234.133, 222.466, 11.7855
0, 0.00000, 6132.98, 6375.21, 6057.99, 0, 225.168, 234.063, 222.414, 11.7861
0, 0.00000, 6151.72, 6394.19, 6076.41, 0, 225.119, 233.994, 222.362, 11.7866
0, 0.00000, 6170.6, 6413.31, 6094.97, 0, 225.07, 233.925, 222.31, 11.7872
0, 0.00000, 6189.64, 6432.58, 6113.68, 0, 225.022, 233.855, 222.258, 11.7878
0, 0.00000, 6208.82, 6451.99, 6132.53, 0, 224.973, 233.786, 222.207, 11.7885
0, 0.00000, 6228.14, 6471.56, 6151.53, 0, 224.924, 233.716, 222.155, 11.7891
0, 0.00000, 6329.76, 8674.3, 5985.89, 0, 227.844, 209.044, 215.463, 32.3367
0, 0.00000, 6349.26, 8696.89, 6004.1, 0, 227.778, 208.866, 215.392, 32.4679
0, 0.00000, 6368.94, 8719.9, 6022.45, 0, 227.722, 208.72, 215.33, 32.5373
0, 0.00000, 6388.77, 8743.06, 6040.93, 0, 227.665, 208.574, 215.267, 32.6074
0, 0.00000, 6408.6, 8766.21, 6059.42, 0, 227.61, 208.428, 215.205, 32.6775
0, 0.00000, 6428.7, 8789.58, 6078.18, 0, 227.553, 208.278, 215.143, 32.748
0, 0.00000, 6448.81, 8812.93, 6096.95, 0, 227.497, 208.129, 215.081, 32.8187
0, 0.00000, 6469.05, 8836.42, 6115.85, 0, 227.44, 207.979, 215.019, 32.8899
0, 0.00000, 8641.48, 8516.45, 6209.16, 0, 202.723, 199.779, 217.584, 35.5253
0, 0.00000, 8664.67, 8538.76, 6228.34, 0, 202.556, 199.611, 217.488, 35.5306
0, 0.00000, 8688.54, 8560.91, 6247.66, 0, 202.42, 199.446, 217.418, 35.6033
0, 0.00000, 8712.38, 8583.04, 6266.97, 0, 202.285, 199.281, 217.348, 35.6756
0, 0.00000, 8736.54, 8605.45, 6286.55, 0, 202.149, 199.115, 217.277, 35.749
0, 0.00000, 8760.68, 8627.83, 6306.13, 0, 202.012, 198.949, 217.207, 35.8224
0, 0.00000, 8785.13, 8650.51, 6325.98, 0, 201.875, 198.781, 217.136, 35.8969
0, 0.00000, 8809.55, 8673.16, 6345.83, 0, 201.738, 198.614, 217.066, 35.9714
0, 0.00000, 8834.13, 8695.94, 6365.81, 0, 201.601, 198.447, 216.996, 36.0465
0, 0.00000, 8858.84, 8718.84, 6385.9, 0, 201.463, 198.279, 216.925, 36.1216
0, 0.00000, 8883.7, 8741.86, 6406.09, 0, 201.324, 198.11, 216.852, 36.1972
0, 0.00000, 8908.54, 8764.85, 6426.27, 0, 201.186, 197.941, 216.78, 36.2731
0, 0.00000, 8933.68, 8788.13, 6446.73, 0, 201.047, 197.771, 216.708, 36.35
0, 0.00000, 8958.97, 8811.54, 6467.32, 0, 200.907, 197.601, 216.636, 36.4274
0, 0.00000, 8660.59, 8918.25, 8611.4, 0, 193.527, 199.303, 192.444, 11.0178
0, 0.00000, 8684.38, 8941.7, 8635.16, 0, 193.382, 199.112, 192.284, 10.9867
0, 0.00000, 8708.28, 8965.51, 8659.29, 0, 193.227, 198.934, 192.137, 10.9867
0, 0.00000, 8732.16, 8989.3, 8683.4, 0, 193.072, 198.757, 191.991, 10.9868
0, 0.00000, 8756.31, 9013.37, 8707.8, 0, 192.915, 198.578, 191.844, 10.987
0, 0.00000, 8780.59, 9037.56, 8732.33, 0, 192.758, 198.399, 191.697, 10.9872
0, 0.00000, 8804.85, 9061.72, 8756.84, 0, 192.602, 198.22, 191.55, 10.9874
0, 0.00000, 8829.39, 9086.16, 8781.64, 0, 192.444, 198.04, 191.401, 10.9877
0, 0.00000, 8853.9, 9110.57, 8806.41, 0, 192.287, 197.861, 191.254, 10.988
0, 0.00000, 8878.7, 9135.25, 8831.48, 0, 192.129, 197.68, 191.105, 10.9882
0, 0.00000, 8903.46, 9159.91, 8856.52, 0, 191.971, 197.499, 190.956, 10.9885
0, 0.00000, 8928.51, 9184.84, 8881.85, 0, 191.811, 197.318, 190.807, 10.9889
0, 0.00000, 8953.68, 9209.89, 8907.31, 0, 191.652, 197.135, 190.657, 10.9892
0, 0.00000, 8978.98, 9235.06, 8932.91, 0, 191.492, 196.953, 190.507, 10.9896
0, 0.00000, 9004.25, 9260.21, 8958.48, 0, 191.333, 196.771, 190.358, 10.99
0, 0.00000, 9029.81, 9285.63, 8984.34, 0, 191.172, 196.588, 190.208, 10.9904
0, 0.00000, 9055.48, 9311.17, 9010.33, 0, 191.011, 196.404, 190.057, 10.9909
0, 0.00000, 9081.28, 9336.83, 9036.46, 0, 190.85, 196.22, 189.906, 10.9914
0, 0.00000, 9107.21, 9362.61, 9062.71, 0, 190.689, 196.036, 189.755, 10.9919
0, 0.00000, 9133.42, 9388.66, 9089.25, 0, 190.526, 195.85, 189.603, 10.9924
0, 0.00000, 9159.59, 9414.69, 9115.77, 0, 190.364, 195.665, 189.452, 10.993
0, 0.00000, 9186.05, 9440.98, 9142.58, 0, 190.201, 195.479, 189.299, 10.9936
0, 0.00000, 9212.47, 9467.24, 9169.36, 0, 190.039, 195.294, 189.147, 10.9942
0, 0.00000, 9239.17, 9493.78, 9196.43, 0, 189.875, 195.107, 188.995, 10.9949
0, 0.00000, 9266, 9520.43, 9223.63, 0, 189.712, 194.92, 188.842, 10.9955
0, 0.00000, 9292.95, 9547.2, 9250.96, 0, 189.548, 194.733, 188.689, 10.9963
0, 0.00000, 9320.03, 9574.1, 9278.42, 0, 189.383, 194.545, 188.536, 10.997
0, 0.00000, 9347.22, 9601.11, 9306.01, 0, 189.219, 194.358, 188.383, 10.9978
0, 0.00000, 9374.7, 9628.39, 9333.89, 0, 189.054, 194.169, 188.228, 10.9986
0, 0.00000, 9402.29, 9655.79, 9361.9, 0, 188.888, 193.98, 188.074, 10.9995
0, 0.00000, 9430.01, 9683.3, 9390.04, 0, 188.722, 193.791, 187.92, 11.0004
0, 0.00000, 9457.85, 9710.94, 9418.31, 0, 188.557, 193.601, 187.766, 11.0013
0, 0.00000, 9485.82, 9738.69, 9446.72, 0, 188.391, 193.412, 187.612, 11.0022
0, 0.00000, 9514.06, 9766.71, 9475.41, 0, 188.224, 193.221, 187.457, 11.0032
0, 0.00000, 9542.27, 9794.71, 9504.08, 0, 188.058, 193.032, 187.302, 11.0043
0, 0.00000, 9570.76, 9822.96, 9533.03, 0, 187.89, 192.841, 187.147, 11.0053
0, 0.00000, 9599.52, 9851.49, 9562.26, 0, 187.722, 192.649, 186.992, 11.0065
0, 0.00000, 9628.25, 9879.98, 9591.48, 0, 187.555, 192.458, 186.837, 11.0076
0, 0.00000, 9657.25, 9908.74, 9620.98, 0, 187.387, 192.266, 186.681, 11.0088
0, 0.00000, 9686.38, 9937.62, 9650.61, 0, 187.219, 192.074, 186.525, 11.0101
0, 0.00000, 9715.78, 9966.76, 9680.52, 0, 187.05, 191.881, 186.369, 11.0114
0, 0.00000, 9745.15, 9995.88, 9710.42, 0, 186.882, 191.689, 186.213, 11.0127
0, 0.00000, 9774.8, 10025.3, 9740.6, 0, 186.713, 191.496, 186.057, 11.0141
0, 0.00000, 9804.57, 10054.8, 9770.91, 0, 186.544, 191.303, 185.901, 11.0155
0, 0.00000, 9834.6, 10084.5, 9801.51, 0, 186.375, 191.11, 185.745, 11.017
0, 0.00000, 9864.77, 10114.4, 9832.24, 0, 186.205, 190.916, 185.588, 11.0186
0, 0.00000, 9895.05, 10144.4, 9863.11, 0, 186.035, 190.722, 185.432, 11.0201
0, 0.00000, 9925.61, 10174.7, 9894.26, 0, 185.865, 190.528, 185.276, 11.0218
0, 0.00000, 9956.29, 10205, 9925.54, 0, 185.695, 190.333, 185.119, 11.0235
0, 0.00000, 9987.1, 10235.5, 9956.96, 0, 185.525, 190.139, 184.963, 11.0252
0, 0.00000, 10018.2, 10266.3, 9988.66, 0, 185.354, 189.944, 184.806, 11.027
0, 0.00000, 10049.4, 10297.2, 10020.5, 0, 185.184, 189.749, 184.649, 11.0289
0, 0.00000, 10080.7, 10328.2, 10052.5, 0, 185.014, 189.555, 184.493, 11.0308
0, 0.00000, 10112.3, 10359.4, 10084.7, 0, 184.843, 189.359, 184.336, 11.0328
0, 0.00000, 10144.2, 10391, 10117.3, 0, 184.671, 189.163, 184.179, 11.0348
0, 0.00000, 10176, 10422.5, 10149.8, 0, 184.501, 188.968, 184.023, 11.037
0, 0.00000, 10208.1, 10454.2, 10182.6, 0, 184.33, 188.773, 183.867, 11.0391
0, 0.00000, 10240.5, 10486.3, 10215.8, 0, 184.158, 188.577, 183.71, 11.0414
0, 0.00000, 10273, 10518.4, 10249, 0, 183.987, 188.381, 183.554, 11.0437
0, 0.00000, 10305.7, 10550.7, 10282.4, 0, 183.816, 188.185, 183.398, 11.0461
0, 0.00000, 10338.6, 10583.2, 10316.1, 0, 183.645, 187.989, 183.242, 11.0485
0, 0.00000, 10371.8, 10616, 10350, 0, 183.473, 187.792, 183.086, 11.051
0, 0.00000, 10405, 10648.8, 10384, 0, 183.302, 187.597, 182.93, 11.0536
0, 0.00000, 10438.6, 10682, 10418.4, 0, 183.131, 187.4, 182.774, 11.0563
0, 0.00000, 10472.1, 10715.2, 10452.8, 0, 182.96, 187.205, 182.619, 11.0591
0, 0.00000, 10506.1, 10748.8, 10487.6, 0, 182.788, 187.008, 182.464, 11.0619
0, 0.00000, 10540.3, 10782.5, 10522.6, 0, 182.617, 186.812, 182.309, 11.0648
0, 0.00000, 10574.5, 10816.3, 10557.7, 0, 182.446, 186.616, 182.154, 11.0678
0, 0.00000, 10609, 10850.4, 10593.2, 0, 182.275, 186.42, 181.999, 11.0709
0, 0.00000, 10643.7, 10884.6, 10628.7, 0, 182.104, 186.225, 181.845, 11.0741
0, 0.00000, 10678.6, 10919.1, 10664.6, 0, 181.934, 186.029, 181.691, 11.0774
0, 0.00000, 10713.7, 10953.7, 10700.6, 0, 181.763, 185.834, 181.538, 11.0807
0, 0.00000, 10749.1, 10988.6, 10736.9, 0, 181.593, 185.638, 181.385, 11.0842
0, 0.00000, 10784.7, 11023.8, 10773.5, 0, 181.423, 185.443, 181.232, 11.0878
0, 0.00000, 10820.5, 11059.1, 10810.3, 0, 181.253, 185.248, 181.079, 11.0914
0, 0.00000, 10856.5, 11094.6, 10847.4, 0, 181.083, 185.053, 180.927, 11.0952
0, 0.00000, 10892.7, 11130.3, 10884.6, 0, 180.913, 184.858, 180.775, 11.099
0, 0.00000, 10929.2, 11166.3, 10922.1, 0, 180.744, 184.664, 180.624, 11.103
0, 0.00000, 10965.8, 11202.4, 10959.8, 0, 180.576, 184.47, 180.474, 11.1071
0, 0.00000, 11002.7, 11238.8, 10997.8, 0, 180.407, 184.276, 180.323, 11.1113
0, 0.00000, 11039.9, 11275.4, 11036.1, 0, 180.239, 184.083, 180.174, 11.1156
0, 0.00000, 11077.2, 11312.2, 11074.6, 0, 180.071, 183.89, 180.025, 11.12
0, 0.00000, 11114.8, 11349.3, 11113.3, 0, 179.903, 183.697, 179.876, 11.1246
0, 0.00000, 11152.6, 11386.5, 11152.3, 0, 179.737, 183.505, 179.728, 11.1292
0, 0.00000, 11190.7, 11424, 11191.5, 0, 179.57, 183.313, 179.581, 11.134
0, 0.00000, 11229, 11461.8, 11231.1, 0, 179.404, 183.121, 179.435, 11.139
0, 0.00000, 11267.5, 11499.7, 11270.9, 0, 179.238, 182.931, 179.289, 11.144
0, 0.00000, 11306.3, 11537.9, 11310.9, 0, 179.073, 182.74, 179.144, 11.1492
0, 0.00000, 11345.4, 11576.4, 11351.3, 0, 178.909, 182.55, 178.999, 11.1546
0, 0.00000, 11384.6, 11615.1, 11391.9, 0, 178.745, 182.361, 178.856, 11.16
0, 0.00000, 11424, 11653.8, 11432.6, 0, 178.582, 182.173, 178.714, 11.1656
0, 0.00000, 11463.9, 11693.1, 11473.9, 0, 178.419, 181.985, 178.572, 11.1714
0, 0.00000, 11503.9, 11732.5, 11515.3, 0, 178.257, 181.797, 178.431, 11.1773
0, 0.00000, 11544.2, 11772.3, 11557, 0, 178.097, 181.613, 178.291, 11.1815
0, 0.00000, 11584.8, 11812.3, 11598.9, 0, 177.937, 181.429, 178.152, 11.1857
0, 0.00000, 11625.6, 11852.6, 11641.2, 0, 177.778, 181.247, 178.014, 11.19
0, 0.00000, 11666.6, 11893, 11683.6, 0, 177.62, 181.065, 177.877, 11.1944
0, 0.00000, 11708, 11933.9, 11726.6, 0, 177.463, 180.884, 177.74, 11.1991
0, 0.00000, 11749.5, 11974.8, 11769.5, 0, 177.307, 180.704, 177.606, 11.2038
0, 0.00000, 11791.5, 12016.2, 11813, 0, 177.151, 180.525, 177.472, 11.2087
0, 0.00000, 11833.6, 12057.8, 11856.7, 0, 176.997, 180.347, 177.34, 11.2138
0, 0.00000, 11876.1, 12099.6, 11900.8, 0, 176.843, 180.17, 177.209, 11.219
0, 0.00000, 11918.8, 12141.7, 11945.1, 0, 176.691, 179.995, 177.079, 11.2248
0, 0.00000, 11962.3, 12185.4, 11989.8, 0, 176.546, 179.837, 176.952, 11.2307
0, 0.00000, 12006.1, 12229.4, 12034.7, 0, 176.405, 179.684, 176.826, 11.2363
0, 0.00000, 12051.2, 12276.2, 12079.8, 0, 176.274, 179.559, 176.698, 11.1964
0, 0.00000, 12096.4, 12323.3, 12124.9, 0, 176.149, 179.446, 176.57, 11.149
0, 0.00000, 12142.2, 12371, 12170.6, 0, 176.025, 179.334, 176.442, 11.1013
0, 0.00000, 12188.2, 12418.8, 12216.4, 0, 175.903, 179.224, 176.316, 11.0537
0, 0.00000, 12235.6, 12467.2, 12264.1, 0, 175.798, 179.118, 176.209, 11.0278
0, 0.00000, 12284.9, 12515.9, 12312.9, 0, 175.713, 179.015, 176.117, 11.0083
0, 0.00000, 12334.8, 12565.2, 12362.9, 0, 175.636, 178.914, 176.037, 10.9878
0, 0.00000, 12385, 12615, 12413.8, 0, 175.562, 178.819, 175.971, 10.9676
0, 0.00000, 12435.4, 12665.2, 12465.2, 0, 175.49, 178.728, 175.909, 10.9476
0, 0.00000, 12486.5, 12716, 12517.1, 0, 175.42, 178.638, 175.849, 10.9277
0, 0.00000, 12537.8, 12766.9, 12569.3, 0, 175.353, 178.551, 175.792, 10.9078
0, 0.00000, 12589.6, 12818.2, 12621.9, 0, 175.288, 178.466, 175.737, 10.8879
0, 0.00000, 12641.8, 12870, 12675, 0, 175.225, 178.383, 175.685, 10.8682
0, 0.00000, 12694.3, 12922.1, 12728.4, 0, 175.164, 178.303, 175.635, 10.8485
0, 0.00000, 12747.2, 12974.5, 12782.2, 0, 175.106, 178.224, 175.588, 10.829
0, 0.00000, 12800.6, 13027.4, 12836.6, 0, 175.051, 178.149, 175.543, 10.8095
0, 0.00000, 12855.1, 13080.6, 12891.6, 0, 175.006, 178.074, 175.503, 10.7862
0, 0.00000, 12910, 13134, 12946.8, 0, 174.966, 178.001, 175.467, 10.7609
0, 0.00000, 12966, 13187.8, 13002.8, 0, 174.936, 177.93, 175.436, 10.7316
0, 0.00000, 13022.5, 13241.8, 13059.2, 0, 174.912, 177.86, 175.409, 10.7008
0, 0.00000, 13079.4, 13296.4, 13116.1, 0, 174.89, 177.793, 175.384, 10.67
0, 0.00000, 13136.8, 13351.4, 13173.5, 0, 174.872, 177.729, 175.363, 10.6393
0, 0.00000, 13194.6, 13406.7, 13231.3, 0, 174.856, 177.668, 175.346, 10.6088
0, 0.00000, 13252.8, 13462.4, 13289.5, 0, 174.844, 177.611, 175.332, 10.5784
0, 0.00000, 13311.6, 13518.6, 13348.3, 0, 174.835, 177.556, 175.321, 10.5481
0, 0.00000, 13370.6, 13575.1, 13407.4, 0, 174.829, 177.504, 175.314, 10.518
0, 0.00000, 13430.3, 13632.1, 13467.2, 0, 174.827, 177.456, 175.311, 10.488
0, 0.00000, 13490.4, 13689.6, 13527.4, 0, 174.828, 177.411, 175.312, 10.4582
0, 0.00000, 13550.8, 13747.3, 13587.9, 0, 174.833, 177.37, 175.316, 10.4285
0, 0.00000, 13611.8, 13805.6, 13649.2, 0, 174.842, 177.332, 175.325, 10.399
0, 0.00000, 13673.4, 13864.3, 13710.9, 0, 174.855, 177.298, 175.338, 10.3696
0, 0.00000, 13735.3, 13923.4, 13773, 0, 174.872, 177.268, 175.355, 10.3403
0, 0.00000, 13798.3, 13984, 13835.8, 0, 174.897, 177.252, 175.377, 10.3115
0, 0.00000, 13862.1, 14045.7, 13899, 0, 174.931, 177.249, 175.404, 10.282
0, 0.00000, 13926.5, 14107.9, 13962.8, 0, 174.972, 177.253, 175.436, 10.2522
0, 0.00000, 13991.4, 14170.6, 14027.2, 0, 175.017, 177.261, 175.472, 10.2225
0, 0.00000, 14056.9, 14233.9, 14092.2, 0, 175.068, 177.273, 175.513, 10.1929
0, 0.00000, 14123.5, 14297.6, 14157.8, 0, 175.128, 177.29, 175.561, 10.1636
0, 0.00000, 14191.7, 14361.7, 14224.5, 0, 175.208, 177.312, 175.621, 10.1349
0, 0.00000, 14261.2, 14427.3, 14293.8, 0, 175.305, 177.349, 175.707, 10.0991
0, 0.00000, 14330.8, 14493.3, 14363.7, 0, 175.402, 177.391, 175.805, 10.0711
0, 0.00000, 14401.2, 14560, 14434.3, 0, 175.504, 177.439, 175.908, 10.0433
0, 0.00000, 14472.2, 14627.1, 14505.5, 0, 175.612, 177.492, 176.017, 10.0156
0, 0.00000, 14543.9, 14694.9, 14577.5, 0, 175.726, 177.552, 176.133, 9.9882
0, 0.00000, 14616.2, 14763.3, 14650.1, 0, 175.846, 177.617, 176.256, 9.96098
0, 0.00000, 14688.9, 14832, 14723.2, 0, 175.972, 177.687, 176.384, 9.93407
0, 0.00000, 14762.4, 14901.4, 14797.1, 0, 176.104, 177.764, 176.52, 9.90733
0, 0.00000, 14836.5, 14971.5, 14871.7, 0, 176.244, 177.847, 176.663, 9.88082
0, 0.00000, 14910.7, 15040.7, 14947, 0, 176.382, 177.921, 176.812, 9.85503
0, 0.00000, 14985.2, 15110.1, 15023, 0, 176.521, 177.996, 176.968, 9.83902
0, 0.00000, 15058.1, 15177.4, 15099.5, 0, 176.65, 178.053, 177.132, 9.86071
0, 0.00000, 15130.5, 15245, 15174.7, 0, 176.768, 178.108, 177.285, 9.86314
0, 0.00000, 15202.7, 15313.1, 15250.1, 0, 176.884, 178.169, 177.435, 9.86199
0, 0.00000, 15275.4, 15381.8, 15326.2, 0, 177.004, 178.238, 177.593, 9.86318
0, 0.00000, 15348.8, 15450.7, 15402, 0, 177.132, 178.31, 177.747, 9.86485
0, 0.00000, 15422.5, 15519.9, 15478.1, 0, 177.266, 178.387, 177.906, 9.86726
0, 0.00000, 15497, 15589.7, 15554.9, 0, 177.408, 178.471, 178.072, 9.87039
0, 0.00000, 15572.1, 15660, 15632.3, 0, 177.557, 178.562, 178.246, 9.87422
0, 0.00000, 15647.9, 15730.9, 15710.5, 0, 177.715, 178.661, 178.428, 9.87878
0, 0.00000, 15724.2, 15802.4, 15789.4, 0, 177.88, 178.768, 178.62, 9.88409
0, 0.00000, 15801, 15874.3, 15868.8, 0, 178.054, 178.882, 178.82, 9.89015
0, 0.00000, 15878.8, 15947, 15949.3, 0, 178.237, 179.005, 179.031, 9.89706
0, 0.00000, 15957.1, 16020.2, 16030.4, 0, 178.428, 179.137, 179.25, 9.90475
0, 0.00000, 16035.9, 16093.9, 16112.1, 0, 178.627, 179.276, 179.479, 9.91366
0, 0.00000, 16115.5, 16168.2, 16194.8, 0, 178.836, 179.425, 179.719, 9.92416
0, 0.00000, 16195.7, 16243.1, 16278.1, 0, 179.055, 179.582, 179.969, 9.93558
0, 0.00000, 16276.5, 16318.5, 16362.3, 0, 179.282, 179.748, 180.229, 9.94793
0, 0.00000, 16358, 16394.6, 16447.1, 0, 179.52, 179.924, 180.5, 9.96122
0, 0.00000, 16440.1, 16471.3, 16532.8, 0, 179.766, 180.11, 180.782, 9.97542
0, 0.00000, 16523, 16548.7, 16619.4, 0, 180.023, 180.306, 181.076, 9.99074
0, 0.00000, 16606.4, 16626.4, 16706.6, 0, 180.29, 180.51, 181.38, 10.01
0, 0.00000, 16690.5, 16704.7, 16794.8, 0, 180.566, 180.723, 181.697, 10.031
0, 0.00000, 16775.3, 16783.6, 16883.7, 0, 180.854, 180.946, 182.025, 10.0529
0, 0.00000, 16860.9, 16863.2, 16973.6, 0, 181.153, 181.181, 182.366, 10.0759
0, 0.00000, 16946.4, 16942.2, 17064, 0, 181.458, 181.417, 182.719, 10.0999
0, 0.00000, 17032.3, 17021.3, 17155.4, 0, 181.756, 181.638, 183.07, 10.1203
0, 0.00000, 17117.1, 17101.1, 17246.8, 0, 182.056, 181.887, 183.437, 10.1461
0, 0.00000, 17202.1, 17181.4, 17338.7, 0, 182.366, 182.147, 183.816, 10.1733
0, 0.00000, 17288, 17262.4, 17431.6, 0, 182.689, 182.419, 184.209, 10.2018
0, 0.00000, 17374.3, 17343.7, 17524.7, 0, 183.022, 182.7, 184.608, 10.2316
0, 0.00000, 17461.8, 17426, 17617.2, 0, 183.371, 182.997, 185.005, 10.2563
0, 0.00000, 17549.6, 17508, 17710.8, 0, 183.73, 183.296, 185.419, 10.2892
0, 0.00000, 17637.8, 17590.4, 17804.9, 0, 184.1, 183.607, 185.845, 10.3231
0, 0.00000, 17727.1, 17673.8, 17900.2, 0, 184.485, 183.932, 186.289, 10.3587
0, 0.00000, 17817.1, 17757.9, 17996.5, 0, 184.884, 184.27, 186.747, 10.3959
0, 0.00000, 17907.6, 17842.4, 18093.5, 0, 185.295, 184.622, 187.22, 10.4346
0, 0.00000, 17998.1, 17927.7, 18191, 0, 185.713, 184.988, 187.705, 10.4746
0, 0.00000, 18088.4, 18014.2, 18289.1, 0, 186.135, 185.372, 188.201, 10.5164
0, 0.00000, 18179.3, 18101.3, 18387.9, 0, 186.57, 185.771, 188.713, 10.5602
0, 0.00000, 18270.8, 18189.1, 18487.7, 0, 187.02, 186.184, 189.241, 10.6054
0, 0.00000, 18363.1, 18277.6, 18588.4, 0, 187.484, 186.613, 189.786, 10.6518
0, 0.00000, 18456.1, 18367, 18690.1, 0, 187.964, 187.057, 190.348, 10.6997
0, 0.00000, 18550.1, 18457.1, 18792.9, 0, 188.46, 187.517, 190.929, 10.749
0, 0.00000, 18644.5, 18547.8, 18896.5, 0, 188.971, 187.992, 191.526, 10.7996
0, 0.00000, 18739.5, 18639.1, 19000.8, 0, 189.497, 188.482, 192.14, 10.8515
0, 0.00000, 18835.6, 18731.4, 19106.5, 0, 190.04, 188.991, 192.775, 10.9051
0, 0.00000, 18932.3, 18824.4, 19213.1, 0, 190.601, 189.515, 193.428, 10.9602
0, 0.00000, 19029.3, 18917.7, 19320.1, 0, 191.175, 190.054, 194.097, 11.0165
0, 0.00000, 19127.6, 19012.2, 19428.8, 0, 191.769, 190.614, 194.789, 11.0748
0, 0.00000, 19226.3, 19107.2, 19538, 0, 192.379, 191.189, 195.499, 11.1345
0, 0.00000, 19325.9, 19203.1, 19648.5, 0, 193.007, 191.782, 196.23, 11.196
0, 0.00000, 19426.5, 19300, 19760.3, 0, 193.655, 192.396, 196.983, 11.2593
0, 0.00000, 19527.1, 19397, 19872.3, 0, 194.316, 193.023, 197.752, 11.3239
0, 0.00000, 19628.9, 19495.1, 19985.8, 0, 194.999, 193.672, 198.545, 11.3905
0, 0.00000, 19731.9, 19594.6, 20100.9, 0, 195.703, 194.343, 199.364, 11.4594
0, 0.00000, 19835.1, 19694.2, 20216.4, 0, 196.423, 195.029, 200.2, 11.5297
0, 0.00000, 19939, 19794.5, 20332.9, 0, 197.161, 195.735, 201.058, 11.6019
0, 0.00000, 20043.7, 19895.8, 20450.7, 0, 197.92, 196.462, 201.939, 11.6761
0, 0.00000, 20149.4, 19998.1, 20569.7, 0, 198.7, 197.21, 202.846, 11.7525
0, 0.00000, 20255.3, 20100.6, 20689.2, 0, 199.497, 197.975, 203.771, 11.8306
0, 0.00000, 20363.3, 20205.2, 20811.3, 0, 200.323, 198.77, 204.731, 11.9117
0, 0.00000, 20470.6, 20309.2, 20932.9, 0, 201.159, 199.576, 205.703, 11.9939
0, 0.00000, 20579.1, 20414.6, 21056.2, 0, 202.021, 200.408, 206.704, 12.0788
0, 0.00000, 20688, 20520.4, 21180.2, 0, 202.9, 201.258, 207.726, 12.1656
0, 0.00000, 20798.6, 20627.9, 21306.3, 0, 203.807, 202.137, 208.782, 12.2555
0, 0.00000, 20909.6, 20736, 21433.3, 0, 204.735, 203.037, 209.862, 12.3475
0, 0.00000, 21021.1, 20844.6, 21561.1, 0, 205.682, 203.958, 210.965, 12.4418
0, 0.00000, 21133.2, 20953.9, 21689.9, 0, 206.65, 204.9, 212.093, 12.5383
0, 0.00000, 21245.7, 21063.8, 21819.4, 0, 207.638, 205.862, 213.244, 12.6372
0, 0.00000, 21361.3, 21176.8, 21952.9, 0, 208.669, 206.869, 214.447, 12.7408
0, 0.00000, 21475.1, 21288.2, 22084.6, 0, 209.701, 207.878, 215.652, 12.8449
0, 0.00000, 21589.2, 21400.1, 22217.1, 0, 210.752, 208.908, 216.881, 12.9513
0, 0.00000, 21702.5, 21511.5, 22348.9, 0, 211.814, 209.96, 218.142, 13.0627
0, 0.00000, 21826.5, 21633.3, 22493.5, 0, 212.989, 211.117, 219.52, 13.1832
0, 0.00000, 21970.7, 21775.1, 22662.5, 0, 214.383, 212.477, 221.129, 13.3222
0, 0.00000, 22053.3, 21856.7, 22759.3, 0, 215.193, 213.285, 222.098, 13.4085
0, 0.00000, 5451.24, 5682.75, 5387.66, 0, 227.737, 237.393, 224.994, 11.5445
0, 0.00000, 5466.36, 5698.14, 5401.92, 0, 227.646, 237.301, 224.964, 11.8034
0, 0.00000, 5481.36, 5713.41, 5416.67, 0, 227.598, 237.235, 224.911, 11.8014
0, 0.00000, 5496.36, 5728.68, 5431.42, 0, 227.55, 237.169, 224.86, 11.8013
0, 0.00000, 5511.5, 5744.09, 5446.3, 0, 227.501, 237.103, 224.808, 11.8013
0, 0.00000, 5526.64, 5759.5, 5461.19, 0, 227.452, 237.037, 224.757, 11.8013
0, 0.00000, 5541.92, 5775.05, 5476.21, 0, 227.404, 236.971, 224.706, 11.8012
0, 0.00000, 5557.35, 5790.75, 5491.38, 0, 227.355, 236.905, 224.654, 11.8012
0, 0.00000, 5572.78, 5806.44, 5506.54, 0, 227.306, 236.838, 224.603, 11.8013
0, 0.00000, 5588.21, 5822.13, 5521.71, 0, 227.258, 236.773, 224.552, 11.8013
0, 0.00000, 5603.92, 5838.11, 5537.16, 0, 227.209, 236.706, 224.501, 11.8013
0, 0.00000, 5619.63, 5854.09, 5552.6, 0, 227.16, 236.64, 224.45, 11.8014
0, 0.00000, 5635.35, 5870.07, 5568.05, 0, 227.112, 236.574, 224.399, 11.8015
0, 0.00000, 5651.21, 5886.19, 5583.63, 0, 227.064, 236.507, 224.348, 11.8015
0, 0.00000, 5667.21, 5902.46, 5599.36, 0, 227.015, 236.441, 224.296, 11.8017
0, 0.00000, 5683.35, 5918.87, 5615.23, 0, 226.967, 236.374, 224.245, 11.8019
0, 0.00000, 5699.49, 5935.27, 5631.1, 0, 226.918, 236.307, 224.194, 11.8021
0, 0.00000, 5715.64, 5951.68, 5646.96, 0, 226.87, 236.241, 224.143, 11.8023
0, 0.00000, 5732.07, 5968.38, 5663.11, 0, 226.822, 236.174, 224.092, 11.8025
0, 0.00000, 5748.5, 5985.07, 5679.26, 0, 226.774, 236.108, 224.041, 11.8027
0, 0.00000, 5764.93, 6001.76, 5695.42, 0, 226.726, 236.042, 223.991, 11.803
0, 0.00000, 5781.65, 6018.74, 5711.85, 0, 226.677, 235.974, 223.939, 11.8033
0, 0.00000, 5798.22, 6035.58, 5728.14, 0, 226.63, 235.909, 223.889, 11.8036
0, 0.00000, 5815.09, 6052.7, 5744.71, 0, 226.582, 235.842, 223.838, 11.8039
0, 0.00000, 5831.95, 6069.82, 5761.29, 0, 226.534, 235.775, 223.788, 11.8042
0, 0.00000, 5848.96, 6087.09, 5778.01, 0, 226.486, 235.709, 223.737, 11.8046
0, 0.00000, 5866.12, 6104.5, 5794.87, 0, 226.438, 235.642, 223.686, 11.8049
0, 0.00000, 5883.28, 6121.92, 5811.73, 0, 226.391, 235.575, 223.636, 11.8053
0, 0.00000, 5900.58, 6139.47, 5828.73, 0, 226.343, 235.509, 223.586, 11.8057
0, 0.00000, 5918.02, 6157.17, 5845.87, 0, 226.296, 235.442, 223.536, 11.8062
0, 0.00000, 5935.61, 6175.02, 5863.16, 0, 226.248, 235.375, 223.485, 11.8066
0, 0.00000, 5953.21, 6192.86, 5880.45, 0, 226.201, 235.309, 223.435, 11.8071
0, 0.00000, 5970.8, 6210.7, 5897.74, 0, 226.155, 235.243, 223.386, 11.8076
0, 0.00000, 5988.69, 6228.84, 5915.31, 0, 226.107, 235.176, 223.336, 11.8081
0, 0.00000, 6006.57, 6246.97, 5932.89, 0, 226.061, 235.11, 223.286, 11.8087
0, 0.00000, 6024.6, 6265.25, 5950.61, 0, 226.014, 235.043, 223.236, 11.8092
0, 0.00000, 6042.78, 6283.67, 5968.47, 0, 225.967, 234.977, 223.187, 11.8098
0, 0.00000, 6061.11, 6302.24, 5986.47, 0, 225.921, 234.91, 223.137, 11.8104
0, 0.00000, 6079.44, 6320.81, 6004.48, 0, 225.875, 234.844, 223.088, 11.8111
0, 0.00000, 6097.91, 6339.53, 6022.63, 0, 225.829, 234.778, 223.039, 11.8117
0, 0.00000, 6116.53, 6358.39, 6040.93, 0, 225.782, 234.712, 222.99, 11.8124
0, 0.00000, 6135.15, 6377.25, 6059.22, 0, 225.737, 234.646, 222.942, 11.8131
0, 0.00000, 6154.07, 6396.41, 6077.81, 0, 225.691, 234.58, 222.893, 11.8139
0, 0.00000, 6172.99, 6415.56, 6096.39, 0, 225.646, 234.514, 222.844, 11.8147
0, 0.00000, 6192.05, 6434.86, 6115.12, 0, 225.6, 234.448, 222.796, 11.8154
0, 0.00000, 6211.12, 6454.16, 6133.86, 0, 225.556, 234.383, 222.748, 11.8163
0, 0.00000, 6230.49, 6473.76, 6152.88, 0, 225.51, 234.317, 222.7, 11.8171
0, 0.00000, 6333.25, 8682.47, 5986.61, 0, 228.483, 209.704, 215.974, 32.4695
0, 0.00000, 6352.82, 8705.23, 6004.84, 0, 228.42, 209.538, 215.905, 32.5782
0, 0.00000, 6372.55, 8728.33, 6023.2, 0, 228.368, 209.396, 215.845, 32.6484
0, 0.00000, 6392.42, 8751.58, 6041.7, 0, 228.316, 209.253, 215.786, 32.7193
0, 0.00000, 6412.3, 8774.81, 6060.2, 0, 228.264, 209.111, 215.727, 32.7902
0, 0.00000, 6432.31, 8798.09, 6078.85, 0, 228.212, 208.967, 215.668, 32.8609
0, 0.00000, 6452.6, 8821.69, 6097.76, 0, 228.159, 208.82, 215.609, 32.933
0, 0.00000, 6472.89, 8845.27, 6116.68, 0, 228.107, 208.674, 215.551, 33.0051
0, 0.00000, 8651.66, 8524.08, 6211.2, 0, 203.437, 200.413, 218.155, 35.539
0, 0.00000, 8675.18, 8546.16, 6230.27, 0, 203.286, 200.262, 218.075, 35.6155
0, 0.00000, 8699.16, 8568.38, 6249.62, 0, 203.154, 200.1, 218.008, 35.6886
0, 0.00000, 8723.11, 8590.58, 6268.96, 0, 203.024, 199.939, 217.942, 35.7617
0, 0.00000, 8747.38, 8613.07, 6288.57, 0, 202.891, 199.776, 217.875, 35.8359
0, 0.00000, 8771.62, 8635.53, 6308.18, 0, 202.76, 199.613, 217.809, 35.9101
0, 0.00000, 8796.02, 8658.12, 6327.92, 0, 202.628, 199.451, 217.743, 35.9849
0, 0.00000, 8820.56, 8680.85, 6347.8, 0, 202.495, 199.287, 217.676, 36.0602
0, 0.00000, 8845.25, 8703.71, 6367.82, 0, 202.362, 199.123, 217.61, 36.1361
0, 0.00000, 8870.08, 8726.68, 6387.92, 0, 202.229, 198.959, 217.542, 36.2119
0, 0.00000, 8895.06, 8749.78, 6408.14, 0, 202.095, 198.794, 217.474, 36.2885
0, 0.00000, 8920.18, 8773, 6428.5, 0, 201.96, 198.628, 217.405, 36.3657
0, 0.00000, 8945.28, 8796.21, 6448.86, 0, 201.827, 198.463, 217.338, 36.4429
0, 0.00000, 8970.69, 8819.7, 6469.48, 0, 201.691, 198.296, 217.27, 36.5212
0, 0.00000, 8670.85, 8928.27, 8620.21, 0, 194.272, 200.063, 193.143, 11.0887
0, 0.00000, 8694.84, 8951.57, 8643.82, 0, 194.122, 199.854, 192.982, 11.0297
0, 0.00000, 8718.84, 8975.48, 8668.04, 0, 193.971, 199.68, 192.839, 11.0296
0, 0.00000, 8742.83, 8999.37, 8692.24, 0, 193.82, 199.507, 192.697, 11.03
0, 0.00000, 8766.94, 9023.39, 8716.58, 0, 193.669, 199.334, 192.555, 11.0305
0, 0.00000, 8791.33, 9047.68, 8741.21, 0, 193.517, 199.159, 192.411, 11.031
0, 0.00000, 8815.7, 9071.95, 8765.82, 0, 193.365, 198.985, 192.268, 11.0315
0, 0.00000, 8840.36, 9096.5, 8790.72, 0, 193.211, 198.809, 192.124, 11.0321
0, 0.00000, 8864.99, 9121.01, 8815.6, 0, 193.059, 198.634, 191.981, 11.0327
0, 0.00000, 8889.9, 9145.81, 8840.77, 0, 192.905, 198.457, 191.836, 11.0333
0, 0.00000, 8914.78, 9170.58, 8865.92, 0, 192.751, 198.281, 191.693, 11.0339
0, 0.00000, 8939.95, 9195.62, 8891.35, 0, 192.597, 198.104, 191.547, 11.0345
0, 0.00000, 8965.09, 9220.63, 8916.77, 0, 192.443, 197.927, 191.403, 11.0352
0, 0.00000, 8990.52, 9245.93, 8942.47, 0, 192.287, 197.749, 191.258, 11.0359
0, 0.00000, 9015.92, 9271.19, 8968.16, 0, 192.133, 197.572, 191.113, 11.0366
0, 0.00000, 9041.6, 9296.73, 8994.13, 0, 191.977, 197.393, 190.967, 11.0374
0, 0.00000, 9067.41, 9322.39, 9020.24, 0, 191.821, 197.214, 190.821, 11.0382
0, 0.00000, 9093.34, 9348.17, 9046.48, 0, 191.664, 197.035, 190.674, 11.039
0, 0.00000, 9119.4, 9374.08, 9072.85, 0, 191.508, 196.855, 190.528, 11.0398
0, 0.00000, 9145.59, 9400.11, 9099.36, 0, 191.351, 196.676, 190.381, 11.0407
0, 0.00000, 9171.91, 9426.27, 9126, 0, 191.194, 196.495, 190.235, 11.0416
0, 0.00000, 9198.35, 9452.54, 9152.78, 0, 191.037, 196.315, 190.088, 11.0426
0, 0.00000, 9224.92, 9478.94, 9179.69, 0, 190.879, 196.134, 189.941, 11.0436
0, 0.00000, 9251.77, 9505.61, 9206.89, 0, 190.721, 195.953, 189.793, 11.0446
0, 0.00000, 9278.75, 9532.4, 9234.22, 0, 190.562, 195.771, 189.645, 11.0456
0, 0.00000, 9305.7, 9559.17, 9261.53, 0, 190.404, 195.589, 189.498, 11.0467
0, 0.00000, 9332.93, 9586.2, 9289.13, 0, 190.245, 195.407, 189.35, 11.0478
0, 0.00000, 9360.28, 9613.36, 9316.86, 0, 190.085, 195.224, 189.201, 11.0489
0, 0.00000, 9387.91, 9640.79, 9344.88, 0, 189.925, 195.04, 189.052, 11.0501
0, 0.00000, 9415.52, 9668.19, 9372.88, 0, 189.766, 194.858, 188.904, 11.0514
0, 0.00000, 9443.4, 9695.86, 9401.17, 0, 189.605, 194.674, 188.755, 11.0526
0, 0.00000, 9471.41, 9723.65, 9429.59, 0, 189.445, 194.489, 188.606, 11.0539
0, 0.00000, 9499.55, 9751.56, 9458.14, 0, 189.284, 194.305, 188.457, 11.0553
0, 0.00000, 9527.81, 9779.6, 9486.83, 0, 189.124, 194.121, 188.308, 11.0567
0, 0.00000, 9556.2, 9807.75, 9515.66, 0, 188.963, 193.936, 188.159, 11.0581
0, 0.00000, 9584.86, 9836.18, 9544.77, 0, 188.801, 193.751, 188.009, 11.0596
0, 0.00000, 9613.65, 9864.72, 9574.01, 0, 188.64, 193.565, 187.86, 11.0611
0, 0.00000, 9642.57, 9893.39, 9603.4, 0, 188.478, 193.38, 187.71, 11.0627
0, 0.00000, 9671.76, 9922.32, 9633.06, 0, 188.316, 193.194, 187.56, 11.0643
0, 0.00000, 9700.93, 9951.23, 9662.72, 0, 188.154, 193.008, 187.41, 11.066
0, 0.00000, 9730.38, 9980.41, 9692.65, 0, 187.992, 192.822, 187.261, 11.0677
0, 0.00000, 9760.09, 10009.9, 9722.88, 0, 187.829, 192.634, 187.11, 11.0695
0, 0.00000, 9789.79, 10039.3, 9753.09, 0, 187.666, 192.448, 186.96, 11.0713
0, 0.00000, 9819.77, 10069, 9783.59, 0, 187.503, 192.261, 186.81, 11.0731
0, 0.00000, 9849.87, 10098.8, 9814.22, 0, 187.34, 192.074, 186.66, 11.0751
0, 0.00000, 9880.24, 10128.9, 9845.15, 0, 187.177, 191.886, 186.509, 11.077
0, 0.00000, 9910.6, 10158.9, 9876.06, 0, 187.014, 191.699, 186.36, 11.0791
0, 0.00000, 9941.23, 10189.2, 9907.26, 0, 186.851, 191.511, 186.21, 11.0812
0, 0.00000, 9972.13, 10219.8, 9938.74, 0, 186.687, 191.323, 186.059, 11.0833
0, 0.00000, 10003.2, 10250.5, 9970.37, 0, 186.523, 191.134, 185.909, 11.0855
0, 0.00000, 10034.3, 10281.4, 10002.1, 0, 186.359, 190.946, 185.759, 11.0878
0, 0.00000, 10065.6, 10312.3, 10034, 0, 186.196, 190.758, 185.609, 11.0901
0, 0.00000, 10097.2, 10343.5, 10066.2, 0, 186.032, 190.57, 185.459, 11.0925
0, 0.00000, 10129, 10375, 10098.7, 0, 185.867, 190.381, 185.309, 11.095
0, 0.00000, 10160.8, 10406.5, 10131.2, 0, 185.704, 190.192, 185.159, 11.0975
0, 0.00000, 10193, 10438.2, 10164, 0, 185.54, 190.004, 185.01, 11.1001
0, 0.00000, 10225.3, 10470.3, 10197, 0, 185.375, 189.815, 184.86, 11.1028
0, 0.00000, 10257.8, 10502.4, 10230.2, 0, 185.211, 189.626, 184.71, 11.1056
0, 0.00000, 10290.5, 10534.6, 10263.6, 0, 185.047, 189.437, 184.561, 11.1084
0, 0.00000, 10323.4, 10567.2, 10297.2, 0, 184.883, 189.248, 184.412, 11.1113
0, 0.00000, 10356.4, 10599.8, 10331, 0, 184.719, 189.059, 184.263, 11.1142
0, 0.00000, 10389.6, 10632.6, 10364.9, 0, 184.556, 188.871, 184.114, 11.1173
0, 0.00000, 10423.1, 10665.7, 10399.2, 0, 184.392, 188.682, 183.966, 11.1204
0, 0.00000, 10456.8, 10699, 10433.7, 0, 184.228, 188.493, 183.817, 11.1236
0, 0.00000, 10490.7, 10732.4, 10468.3, 0, 184.064, 188.304, 183.669, 11.1269
0, 0.00000, 10524.7, 10766, 10503.2, 0, 183.901, 188.116, 183.522, 11.1303
0, 0.00000, 10559, 10799.9, 10538.3, 0, 183.738, 187.928, 183.374, 11.1338
0, 0.00000, 10593.6, 10834, 10573.7, 0, 183.574, 187.739, 183.227, 11.1374
0, 0.00000, 10628.3, 10868.3, 10609.3, 0, 183.411, 187.551, 183.08, 11.141
0, 0.00000, 10663.1, 10902.6, 10645, 0, 183.248, 187.363, 182.934, 11.1448
0, 0.00000, 10698.3, 10937.3, 10681, 0, 183.086, 187.175, 182.788, 11.1486
0, 0.00000, 10733.5, 10972.1, 10717.2, 0, 182.923, 186.988, 182.642, 11.1526
0, 0.00000, 10769.1, 11007.2, 10753.7, 0, 182.761, 186.8, 182.497, 11.1566
0, 0.00000, 10805, 11042.5, 10790.5, 0, 182.599, 186.613, 182.352, 11.1608
0, 0.00000, 10840.9, 11078, 10827.4, 0, 182.437, 186.426, 182.207, 11.165
0, 0.00000, 10877.2, 11113.8, 10864.7, 0, 182.276, 186.239, 182.063, 11.1694
0, 0.00000, 10913.6, 11149.7, 10902.1, 0, 182.115, 186.053, 181.92, 11.1739
0, 0.00000, 10950.2, 11185.7, 10939.7, 0, 181.955, 185.867, 181.778, 11.1785
0, 0.00000, 10987.2, 11222.2, 10977.8, 0, 181.794, 185.681, 181.635, 11.1832
0, 0.00000, 11024.2, 11258.7, 11015.8, 0, 181.635, 185.496, 181.494, 11.188
0, 0.00000, 11061.7, 11295.6, 11054.4, 0, 181.475, 185.311, 181.353, 11.193
0, 0.00000, 11099.3, 11332.6, 11093.1, 0, 181.316, 185.126, 181.212, 11.1981
0, 0.00000, 11137, 11369.8, 11131.9, 0, 181.158, 184.943, 181.073, 11.2033
0, 0.00000, 11175.1, 11407.3, 11171.1, 0, 181, 184.76, 180.934, 11.2086
0, 0.00000, 11213.4, 11445, 11210.7, 0, 180.843, 184.576, 180.796, 11.2141
0, 0.00000, 11251.9, 11482.9, 11250.4, 0, 180.686, 184.394, 180.658, 11.2197
0, 0.00000, 11290.7, 11521.1, 11290.4, 0, 180.53, 184.212, 180.522, 11.2255
0, 0.00000, 11329.7, 11559.5, 11330.6, 0, 180.375, 184.032, 180.386, 11.2314
0, 0.00000, 11369, 11598.1, 11371.1, 0, 180.22, 183.851, 180.251, 11.2374
0, 0.00000, 11408.4, 11637, 11411.9, 0, 180.066, 183.672, 180.118, 11.2436
0, 0.00000, 11448.3, 11676.2, 11453.1, 0, 179.912, 183.492, 179.984, 11.2499
0, 0.00000, 11488.2, 11715.5, 11494.3, 0, 179.76, 183.314, 179.853, 11.2564
0, 0.00000, 11528.6, 11755.2, 11536.1, 0, 179.607, 183.136, 179.721, 11.2631
0, 0.00000, 11569.2, 11795.2, 11578, 0, 179.457, 182.961, 179.591, 11.2682
0, 0.00000, 11609.9, 11835.4, 11620.1, 0, 179.308, 182.788, 179.462, 11.2731
0, 0.00000, 11651, 11875.9, 11662.6, 0, 179.159, 182.615, 179.334, 11.2781
0, 0.00000, 11692.4, 11916.8, 11705.4, 0, 179.011, 182.443, 179.207, 11.2833
0, 0.00000, 11734, 11957.8, 11748.4, 0, 178.864, 182.273, 179.082, 11.2887
0, 0.00000, 11775.9, 11999.1, 11791.8, 0, 178.719, 182.103, 178.957, 11.2942
0, 0.00000, 11818, 12040.6, 11835.4, 0, 178.574, 181.935, 178.834, 11.2999
0, 0.00000, 11860.5, 12082.4, 11879.4, 0, 178.431, 181.767, 178.713, 11.3058
0, 0.00000, 11903.3, 12124.6, 11923.7, 0, 178.288, 181.601, 178.592, 11.3118
0, 0.00000, 11946.6, 12167.7, 11968.3, 0, 178.151, 181.446, 178.474, 11.3183
0, 0.00000, 11990.5, 12211.8, 12013.3, 0, 178.018, 181.301, 178.357, 11.3251
0, 0.00000, 12035.1, 12257.5, 12058.4, 0, 177.894, 181.175, 178.241, 11.3045
0, 0.00000, 12080.5, 12304.7, 12103.6, 0, 177.777, 181.069, 178.123, 11.2593
0, 0.00000, 12126.1, 12352.1, 12149.1, 0, 177.664, 180.967, 178.005, 11.2118
0, 0.00000, 12172.2, 12400, 12194.9, 0, 177.552, 180.867, 177.889, 11.1643
0, 0.00000, 12218.8, 12448.2, 12241.6, 0, 177.447, 180.77, 177.782, 11.1265
0, 0.00000, 12267.9, 12496.9, 12290.3, 0, 177.369, 180.677, 177.696, 11.1057
0, 0.00000, 12317.7, 12546, 12339.7, 0, 177.301, 180.585, 177.619, 11.086
0, 0.00000, 12367.8, 12595.7, 12390.3, 0, 177.238, 180.499, 177.561, 11.066
0, 0.00000, 12418.5, 12646, 12441.8, 0, 177.176, 180.417, 177.509, 11.0464
0, 0.00000, 12469.5, 12696.6, 12493.6, 0, 177.117, 180.339, 177.459, 11.0269
0, 0.00000, 12520.9, 12747.6, 12545.7, 0, 177.061, 180.262, 177.412, 11.0074
0, 0.00000, 12572.7, 12798.9, 12598.4, 0, 177.007, 180.188, 177.368, 10.9879
0, 0.00000, 12624.9, 12850.6, 12651.3, 0, 176.956, 180.115, 177.327, 10.9685
0, 0.00000, 12677.3, 12902.6, 12704.7, 0, 176.907, 180.046, 177.288, 10.9492
0, 0.00000, 12730.3, 12955.1, 12758.5, 0, 176.86, 179.978, 177.251, 10.93
0, 0.00000, 12783.6, 13007.9, 12812.7, 0, 176.816, 179.914, 177.218, 10.9109
0, 0.00000, 12837.5, 13061.2, 12867.4, 0, 176.775, 179.851, 177.187, 10.8919
0, 0.00000, 12892.4, 13114.7, 12922.7, 0, 176.744, 179.79, 177.161, 10.8691
0, 0.00000, 12947.8, 13168.5, 12978.4, 0, 176.719, 179.731, 177.139, 10.8442
0, 0.00000, 13004.2, 13222.6, 13034.7, 0, 176.704, 179.674, 177.122, 10.8154
0, 0.00000, 13061.2, 13277.1, 13091.6, 0, 176.695, 179.618, 177.109, 10.7849
0, 0.00000, 13118.6, 13332.1, 13148.8, 0, 176.688, 179.566, 177.1, 10.7546
0, 0.00000, 13176.4, 13387.4, 13206.6, 0, 176.685, 179.516, 177.093, 10.7244
0, 0.00000, 13234.6, 13443, 13264.7, 0, 176.685, 179.47, 177.091, 10.6943
0, 0.00000, 13293.4, 13499.3, 13323.5, 0, 176.688, 179.427, 177.092, 10.6644
0, 0.00000, 13352.5, 13555.8, 13382.6, 0, 176.695, 179.387, 177.096, 10.6346
