hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 13412.3, 13612.8, 13442.3, 0, 176.706, 179.35, 177.105, 10.6049
0, 0.00000, 13472.3, 13670.1, 13502.3, 0, 176.72, 179.317, 177.118, 10.5754
0, 0.00000, 13532.9, 13728.1, 13563, 0, 176.738, 179.287, 177.134, 10.546
0, 0.00000, 13594.1, 13786.4, 13624.3, 0, 176.759, 179.262, 177.155, 10.5168
0, 0.00000, 13655.6, 13845.1, 13685.8, 0, 176.785, 179.24, 177.18, 10.4877
0, 0.00000, 13717.6, 13904.2, 13747.9, 0, 176.815, 179.221, 177.209, 10.4588
0, 0.00000, 13780.5, 13964.3, 13810.7, 0, 176.85, 179.211, 177.243, 10.4301
0, 0.00000, 13844.2, 14025.9, 13873.8, 0, 176.896, 179.22, 177.282, 10.4015
0, 0.00000, 13908.7, 14088.2, 13937.6, 0, 176.951, 179.236, 177.326, 10.372
0, 0.00000, 13973.8, 14151.1, 14002.1, 0, 177.009, 179.256, 177.375, 10.3425
0, 0.00000, 14039.3, 14214.3, 14066.9, 0, 177.073, 179.281, 177.429, 10.3133
0, 0.00000, 14105.2, 14277.9, 14132.2, 0, 177.141, 179.311, 177.487, 10.2843
0, 0.00000, 14173.5, 14342.1, 14198.9, 0, 177.231, 179.345, 177.557, 10.2558
0, 0.00000, 14242.8, 14407.3, 14267.2, 0, 177.341, 179.39, 177.646, 10.22
0, 0.00000, 14312.7, 14473.4, 14337.1, 0, 177.451, 179.445, 177.756, 10.1924
0, 0.00000, 14383.1, 14540, 14407.7, 0, 177.568, 179.506, 177.872, 10.1649
0, 0.00000, 14454.3, 14607.3, 14479, 0, 177.69, 179.572, 177.994, 10.1376
0, 0.00000, 14526, 14675.1, 14550.8, 0, 177.818, 179.644, 178.123, 10.1105
0, 0.00000, 14598.3, 14743.4, 14623.4, 0, 177.952, 179.722, 178.259, 10.0836
0, 0.00000, 14671.2, 14812.3, 14696.5, 0, 178.093, 179.806, 178.401, 10.057
0, 0.00000, 14744.8, 14881.7, 14770.4, 0, 178.24, 179.896, 178.55, 10.0306
0, 0.00000, 14819.2, 14951.9, 14845.1, 0, 178.394, 179.992, 178.707, 10.0044
0, 0.00000, 14893.6, 15021.5, 14920.3, 0, 178.548, 180.083, 178.869, 9.97879
0, 0.00000, 14968.4, 15091.2, 14996.2, 0, 178.706, 180.173, 179.039, 9.95394
0, 0.00000, 15042.1, 15159, 15072.8, 0, 178.855, 180.249, 179.216, 9.9724
0, 0.00000, 15115, 15226.9, 15148.7, 0, 178.991, 180.319, 179.389, 9.98361
0, 0.00000, 15187.3, 15295, 15224.1, 0, 179.121, 180.393, 179.555, 9.98409
0, 0.00000, 15260.4, 15364, 15300.4, 0, 179.257, 180.475, 179.727, 9.98589
0, 0.00000, 15333.9, 15433.2, 15376.5, 0, 179.399, 180.562, 179.899, 9.98816
0, 0.00000, 15408, 15502.6, 15452.8, 0, 179.548, 180.653, 180.072, 9.99116
0, 0.00000, 15482.6, 15572.4, 15529.6, 0, 179.704, 180.75, 180.251, 9.99485
0, 0.00000, 15557.8, 15642.8, 15607, 0, 179.868, 180.854, 180.439, 9.99926
0, 0.00000, 15633.9, 15714, 15685.3, 0, 180.04, 180.966, 180.635, 10.0044
0, 0.00000, 15710.3, 15785.5, 15764.2, 0, 180.221, 181.086, 180.84, 10.0103
0, 0.00000, 15787.5, 15857.6, 15843.8, 0, 180.409, 181.213, 181.054, 10.017
0, 0.00000, 15865.4, 15930.4, 15924.2, 0, 180.606, 181.349, 181.278, 10.0244
0, 0.00000, 15944, 16003.8, 16005.4, 0, 180.813, 181.494, 181.511, 10.0327
0, 0.00000, 16023.1, 16077.7, 16087.3, 0, 181.028, 181.647, 181.755, 10.0418
0, 0.00000, 16103.1, 16152.3, 16170.1, 0, 181.252, 181.809, 182.008, 10.0527
0, 0.00000, 16183.6, 16227.4, 16253.6, 0, 181.485, 181.98, 182.272, 10.0648
0, 0.00000, 16264.8, 16303.1, 16337.8, 0, 181.728, 182.159, 182.546, 10.0777
0, 0.00000, 16346.6, 16379.4, 16422.8, 0, 181.98, 182.349, 182.831, 10.0916
0, 0.00000, 16429.1, 16456.3, 16508.6, 0, 182.242, 182.547, 183.127, 10.1064
0, 0.00000, 16512.3, 16533.9, 16595.2, 0, 182.515, 182.756, 183.434, 10.1223
0, 0.00000, 16596.2, 16612.1, 16682.7, 0, 182.798, 182.976, 183.753, 10.1396
0, 0.00000, 16680.6, 16690.6, 16771, 0, 183.089, 183.202, 184.083, 10.1616
0, 0.00000, 16765.9, 16769.9, 16860.2, 0, 183.392, 183.439, 184.426, 10.1843
0, 0.00000, 16851.8, 16849.7, 16950.1, 0, 183.706, 183.687, 184.781, 10.2079
0, 0.00000, 16938, 16929.4, 17040.7, 0, 184.017, 183.924, 185.134, 10.2279
0, 0.00000, 17024.4, 17008.7, 17132.4, 0, 184.342, 184.173, 185.513, 10.2536
0, 0.00000, 17110.1, 17088.8, 17224.3, 0, 184.663, 184.434, 185.897, 10.2801
0, 0.00000, 17195.6, 17169.4, 17316.4, 0, 184.988, 184.707, 186.29, 10.3078
0, 0.00000, 17281.8, 17250.7, 17409.5, 0, 185.325, 184.992, 186.696, 10.3369
0, 0.00000, 17368.9, 17332.7, 17503.6, 0, 185.675, 185.289, 187.116, 10.3674
0, 0.00000, 17456.4, 17414.4, 17596.4, 0, 186.036, 185.588, 187.529, 10.399
0, 0.00000, 17544.9, 17497.5, 17689.8, 0, 186.411, 185.909, 187.953, 10.4255
0, 0.00000, 17634, 17580.6, 17784.6, 0, 186.798, 186.234, 188.395, 10.4605
0, 0.00000, 17723.8, 17664.3, 17880.2, 0, 187.198, 186.571, 188.852, 10.4966
0, 0.00000, 17814, 17748.5, 17976.4, 0, 187.61, 186.921, 189.322, 10.5342
0, 0.00000, 17905.4, 17833.6, 18074, 0, 188.037, 187.285, 189.81, 10.5735
0, 0.00000, 17997.1, 17919.3, 18172.2, 0, 188.476, 187.663, 190.311, 10.6143
0, 0.00000, 18088.7, 18006.2, 18271, 0, 188.919, 188.058, 190.824, 10.6565
0, 0.00000, 18180.3, 18093.8, 18370.3, 0, 189.369, 188.47, 191.35, 10.7006
0, 0.00000, 18272.4, 18182, 18470.4, 0, 189.834, 188.895, 191.891, 10.7463
0, 0.00000, 18365.7, 18271.3, 18571.8, 0, 190.314, 189.337, 192.451, 10.7935
0, 0.00000, 18459.3, 18360.9, 18673.7, 0, 190.808, 189.793, 193.026, 10.8419
0, 0.00000, 18553.6, 18451.3, 18776.7, 0, 191.318, 190.263, 193.619, 10.8916
0, 0.00000, 18648.9, 18542.5, 18880.7, 0, 191.843, 190.75, 194.229, 10.9428
0, 0.00000, 18745, 18634.6, 18985.9, 0, 192.386, 191.254, 194.859, 10.9955
0, 0.00000, 18841.7, 18727.3, 19091.8, 0, 192.944, 191.774, 195.506, 11.0495
0, 0.00000, 18939, 18820.6, 19198.6, 0, 193.517, 192.309, 196.171, 11.105
0, 0.00000, 19037.4, 18914.9, 19306.8, 0, 194.109, 192.862, 196.857, 11.1622
0, 0.00000, 19136.5, 19010, 19415.9, 0, 194.719, 193.433, 197.563, 11.221
0, 0.00000, 19235.9, 19105.4, 19525.5, 0, 195.342, 194.019, 198.284, 11.281
0, 0.00000, 19336.7, 19202.2, 19636.9, 0, 195.987, 194.625, 199.03, 11.3431
0, 0.00000, 19437.8, 19299.3, 19748.8, 0, 196.647, 195.248, 199.794, 11.4066
0, 0.00000, 19539.9, 19397.5, 19862, 0, 197.326, 195.889, 200.58, 11.472
0, 0.00000, 19643.1, 19496.7, 19976.6, 0, 198.027, 196.552, 201.389, 11.5393
0, 0.00000, 19746.9, 19596.5, 20092, 0, 198.744, 197.232, 202.219, 11.6083
0, 0.00000, 19851.2, 19696.8, 20208.3, 0, 199.479, 197.93, 203.068, 11.679
0, 0.00000, 19956.1, 19797.9, 20325.5, 0, 200.232, 198.647, 203.939, 11.7515
0, 0.00000, 20062.5, 19900.4, 20444.5, 0, 201.01, 199.388, 204.838, 11.8264
0, 0.00000, 20168.9, 20003, 20563.8, 0, 201.802, 200.144, 205.754, 11.9027
0, 0.00000, 20277, 20107.2, 20685.2, 0, 202.62, 200.927, 206.7, 11.9818
0, 0.00000, 20385.1, 20211.6, 20806.9, 0, 203.454, 201.725, 207.665, 12.0623
0, 0.00000, 20494.2, 20317, 20930, 0, 204.31, 202.546, 208.655, 12.1452
0, 0.00000, 20604.5, 20423.6, 21054.6, 0, 205.19, 203.392, 209.673, 12.2305
0, 0.00000, 20714.8, 20530.4, 21179.7, 0, 206.085, 204.254, 210.71, 12.3176
0, 0.00000, 20826.5, 20638.6, 21306.5, 0, 207.007, 205.142, 211.777, 12.4073
0, 0.00000, 20938.3, 20747, 21433.7, 0, 207.944, 206.047, 212.864, 12.4989
0, 0.00000, 21051.7, 20857, 21563, 0, 208.911, 206.982, 213.985, 12.5935
0, 0.00000, 21165.3, 20967.3, 21692.9, 0, 209.895, 207.934, 215.126, 12.69
0, 0.00000, 21280.9, 21079.7, 21825.3, 0, 210.912, 208.921, 216.307, 12.7902
0, 0.00000, 21396.9, 21192.7, 21958.6, 0, 211.949, 209.929, 217.513, 12.8927
0, 0.00000, 21513.3, 21306, 22092.6, 0, 213.006, 210.957, 218.741, 12.9974
0, 0.00000, 21629.6, 21419.5, 22226.9, 0, 214.078, 212.002, 219.989, 13.1041
0, 0.00000, 21745.4, 21532.7, 22360.9, 0, 215.162, 213.06, 221.251, 13.2123
0, 0.00000, 21865.7, 21650.3, 22500.5, 0, 216.305, 214.176, 222.582, 13.3268
0, 0.00000, 21987.6, 21769.7, 22642.3, 0, 217.48, 215.327, 223.953, 13.4452
0, 0.00000, 22136, 21915.4, 22815.6, 0, 218.946, 216.763, 225.668, 13.5928
0, 0.00000, 22221.8, 21999.8, 22915.9, 0, 219.789, 217.603, 226.67, 13.6821
0, 0.00000, 5452.99, 5684.43, 5387.98, 0, 228.147, 237.827, 225.458, 11.8605
0, 0.00000, 5467.83, 5699.53, 5402.73, 0, 228.096, 237.764, 225.379, 11.8225
0, 0.00000, 5482.86, 5714.83, 5417.51, 0, 228.05, 237.7, 225.33, 11.8228
0, 0.00000, 5497.89, 5730.13, 5432.28, 0, 228.004, 237.637, 225.281, 11.8228
0, 0.00000, 5513.07, 5745.57, 5447.19, 0, 227.957, 237.573, 225.232, 11.8229
0, 0.00000, 5528.24, 5761.02, 5462.1, 0, 227.911, 237.51, 225.184, 11.823
0, 0.00000, 5543.56, 5776.6, 5477.15, 0, 227.865, 237.446, 225.135, 11.8231
0, 0.00000, 5558.87, 5792.18, 5492.2, 0, 227.82, 237.383, 225.086, 11.8232
0, 0.00000, 5574.33, 5807.91, 5507.39, 0, 227.774, 237.319, 225.037, 11.8234
0, 0.00000, 5589.93, 5823.77, 5522.72, 0, 227.727, 237.256, 224.988, 11.8235
0, 0.00000, 5605.53, 5839.64, 5538.05, 0, 227.682, 237.192, 224.94, 11.8237
0, 0.00000, 5621.28, 5855.65, 5553.52, 0, 227.636, 237.128, 224.891, 11.8239
0, 0.00000, 5637.03, 5871.66, 5569, 0, 227.59, 237.065, 224.842, 11.8241
0, 0.00000, 5652.91, 5887.81, 5584.61, 0, 227.545, 237.002, 224.794, 11.8243
0, 0.00000, 5668.95, 5904.11, 5600.36, 0, 227.499, 236.938, 224.745, 11.8246
0, 0.00000, 5684.98, 5920.4, 5616.11, 0, 227.454, 236.874, 224.697, 11.8249
0, 0.00000, 5701.15, 5936.84, 5632, 0, 227.408, 236.811, 224.648, 11.8252
0, 0.00000, 5717.33, 5953.27, 5647.9, 0, 227.363, 236.747, 224.6, 11.8256
0, 0.00000, 5733.79, 5970, 5664.07, 0, 227.317, 236.683, 224.552, 11.8259
0, 0.00000, 5750.25, 5986.72, 5680.24, 0, 227.272, 236.62, 224.503, 11.8263
0, 0.00000, 5766.71, 6003.45, 5696.42, 0, 227.227, 236.556, 224.456, 11.8267
0, 0.00000, 5783.32, 6020.31, 5712.73, 0, 227.182, 236.493, 224.408, 11.8271
0, 0.00000, 5800.07, 6037.32, 5729.19, 0, 227.137, 236.429, 224.359, 11.8276
0, 0.00000, 5816.97, 6054.48, 5745.79, 0, 227.091, 236.365, 224.311, 11.828
0, 0.00000, 5833.87, 6071.63, 5762.39, 0, 227.047, 236.302, 224.264, 11.8285
0, 0.00000, 5850.91, 6088.93, 5779.13, 0, 227.002, 236.238, 224.216, 11.829
0, 0.00000, 5867.95, 6106.23, 5795.87, 0, 226.958, 236.175, 224.169, 11.8296
0, 0.00000, 5885.14, 6123.67, 5812.76, 0, 226.913, 236.112, 224.121, 11.8301
0, 0.00000, 5902.47, 6141.25, 5829.79, 0, 226.869, 236.048, 224.074, 11.8307
0, 0.00000, 5919.95, 6158.98, 5846.95, 0, 226.825, 235.985, 224.026, 11.8313
0, 0.00000, 5937.43, 6176.72, 5864.12, 0, 226.781, 235.922, 223.979, 11.8319
0, 0.00000, 5955.05, 6194.59, 5881.44, 0, 226.737, 235.859, 223.932, 11.8325
0, 0.00000, 5972.83, 6212.61, 5898.89, 0, 226.693, 235.795, 223.885, 11.8332
0, 0.00000, 5990.6, 6230.63, 5916.35, 0, 226.649, 235.732, 223.839, 11.8339
0, 0.00000, 6008.66, 6248.94, 5934.09, 0, 226.606, 235.669, 223.792, 11.8346
0, 0.00000, 6026.73, 6267.25, 5951.83, 0, 226.562, 235.606, 223.745, 11.8353
0, 0.00000, 6044.8, 6285.56, 5969.58, 0, 226.519, 235.543, 223.699, 11.8361
0, 0.00000, 6063.15, 6304.17, 5987.61, 0, 226.476, 235.48, 223.653, 11.8368
0, 0.00000, 6081.51, 6322.77, 6005.64, 0, 226.433, 235.418, 223.607, 11.8376
0, 0.00000, 6100.02, 6341.52, 6023.82, 0, 226.391, 235.355, 223.561, 11.8385
0, 0.00000, 6118.53, 6360.27, 6042, 0, 226.349, 235.293, 223.516, 11.8393
0, 0.00000, 6137.34, 6379.31, 6060.46, 0, 226.306, 235.23, 223.47, 11.8402
0, 0.00000, 6156.14, 6398.35, 6078.93, 0, 226.264, 235.168, 223.425, 11.8412
0, 0.00000, 6175.1, 6417.54, 6097.54, 0, 226.222, 235.106, 223.379, 11.8421
0, 0.00000, 6194.2, 6436.87, 6116.3, 0, 226.181, 235.043, 223.334, 11.8431
0, 0.00000, 6213.3, 6456.21, 6135.06, 0, 226.139, 234.982, 223.29, 11.8441
0, 0.00000, 6232.7, 6475.83, 6154.1, 0, 226.098, 234.919, 223.245, 11.8451
0, 0.00000, 6336.68, 8691, 5987.18, 0, 229.129, 210.392, 216.487, 32.4774
0, 0.00000, 6356.27, 8713.48, 6005.46, 0, 229.063, 210.214, 216.418, 32.6882
0, 0.00000, 6376.05, 8736.66, 6023.84, 0, 229.015, 210.075, 216.361, 32.7592
0, 0.00000, 6395.83, 8759.83, 6042.22, 0, 228.968, 209.937, 216.306, 32.8305
0, 0.00000, 6415.89, 8783.3, 6060.88, 0, 228.92, 209.798, 216.25, 32.9026
0, 0.00000, 6435.95, 8806.67, 6079.54, 0, 228.872, 209.657, 216.194, 32.9742
0, 0.00000, 6456.15, 8830.2, 6098.34, 0, 228.824, 209.515, 216.139, 33.0466
0, 0.00000, 6476.49, 8853.87, 6117.28, 0, 228.776, 209.373, 216.084, 33.1195
0, 0.00000, 8662.23, 8531.24, 6213.02, 0, 204.177, 201.067, 218.745, 35.6536
0, 0.00000, 8685.62, 8553.5, 6232.11, 0, 204.019, 200.915, 218.663, 35.6995
0, 0.00000, 8709.71, 8575.79, 6251.49, 0, 203.892, 200.757, 218.6, 35.7735
0, 0.00000, 8733.77, 8598.07, 6270.86, 0, 203.766, 200.599, 218.538, 35.8474
0, 0.00000, 8757.99, 8620.47, 6290.37, 0, 203.639, 200.441, 218.475, 35.9219
0, 0.00000, 8782.52, 8643.16, 6310.15, 0, 203.51, 200.281, 218.412, 35.9974
0, 0.00000, 8807.03, 8665.84, 6329.92, 0, 203.382, 200.122, 218.35, 36.073
0, 0.00000, 8831.69, 8688.64, 6349.84, 0, 203.254, 199.962, 218.287, 36.1492
0, 0.00000, 8856.33, 8711.43, 6369.75, 0, 203.127, 199.803, 218.226, 36.2254
0, 0.00000, 8881.28, 8734.48, 6389.89, 0, 202.998, 199.642, 218.161, 36.3019
0, 0.00000, 8906.38, 8757.66, 6410.14, 0, 202.868, 199.48, 218.096, 36.3794
0, 0.00000, 8931.46, 8780.81, 6430.4, 0, 202.739, 199.319, 218.033, 36.457
0, 0.00000, 8956.85, 8804.25, 6450.93, 0, 202.609, 199.157, 217.968, 36.5356
0, 0.00000, 8982.23, 8827.68, 6471.46, 0, 202.48, 198.995, 217.905, 36.6143
0, 0.00000, 8681.1, 8937.65, 8628.39, 0, 195.003, 200.787, 193.838, 11.1081
0, 0.00000, 8705.13, 8961.27, 8652.3, 0, 194.867, 200.601, 193.683, 11.0721
0, 0.00000, 8729.09, 8985.14, 8676.47, 0, 194.721, 200.432, 193.545, 11.0726
0, 0.00000, 8753.34, 9009.29, 8700.93, 0, 194.573, 200.262, 193.406, 11.0734
0, 0.00000, 8777.57, 9033.41, 8725.37, 0, 194.426, 200.093, 193.268, 11.0742
0, 0.00000, 8801.93, 9057.67, 8749.94, 0, 194.279, 199.923, 193.13, 11.075
0, 0.00000, 8826.42, 9082.04, 8774.65, 0, 194.132, 199.753, 192.991, 11.0758
0, 0.00000, 8851.19, 9106.7, 8799.66, 0, 193.983, 199.582, 192.851, 11.0766
0, 0.00000, 8875.94, 9131.33, 8824.64, 0, 193.834, 199.411, 192.712, 11.0775
0, 0.00000, 8900.82, 9156.09, 8849.76, 0, 193.686, 199.24, 192.573, 11.0784
0, 0.00000, 8925.83, 9180.97, 8875.02, 0, 193.537, 199.068, 192.433, 11.0794
0, 0.00000, 8951.12, 9206.13, 8900.57, 0, 193.387, 198.896, 192.292, 11.0803
0, 0.00000, 8976.4, 9231.27, 8926.1, 0, 193.237, 198.723, 192.152, 11.0813
0, 0.00000, 9001.8, 9256.53, 8951.76, 0, 193.088, 198.551, 192.012, 11.0824
0, 0.00000, 9027.48, 9282.07, 8977.72, 0, 192.937, 198.377, 191.871, 11.0834
0, 0.00000, 9053.14, 9307.58, 9003.66, 0, 192.786, 198.204, 191.73, 11.0845
0, 0.00000, 9079.09, 9333.37, 9029.88, 0, 192.635, 198.03, 191.589, 11.0856
0, 0.00000, 9105.16, 9359.29, 9056.25, 0, 192.483, 197.855, 191.447, 11.0868
0, 0.00000, 9131.21, 9385.17, 9082.59, 0, 192.332, 197.681, 191.306, 11.088
0, 0.00000, 9157.54, 9411.34, 9109.23, 0, 192.181, 197.506, 191.164, 11.0892
0, 0.00000, 9184, 9437.63, 9136, 0, 192.028, 197.331, 191.022, 11.0904
0, 0.00000, 9210.59, 9464.04, 9162.9, 0, 191.876, 197.155, 190.88, 11.0917
0, 0.00000, 9237.31, 9490.58, 9189.94, 0, 191.723, 196.979, 190.738, 11.0931
0, 0.00000, 9264.16, 9517.24, 9217.12, 0, 191.571, 196.803, 190.596, 11.0944
0, 0.00000, 9291.29, 9544.17, 9244.59, 0, 191.417, 196.626, 190.453, 11.0958
0, 0.00000, 9318.4, 9571.08, 9272.04, 0, 191.264, 196.45, 190.31, 11.0973
0, 0.00000, 9345.79, 9598.27, 9299.78, 0, 191.11, 196.272, 190.167, 11.0988
0, 0.00000, 9373.3, 9625.58, 9327.66, 0, 190.956, 196.095, 190.024, 11.1003
0, 0.00000, 9400.95, 9653.01, 9355.67, 0, 190.802, 195.917, 189.881, 11.1018
0, 0.00000, 9428.72, 9680.57, 9383.82, 0, 190.648, 195.739, 189.738, 11.1035
0, 0.00000, 9456.62, 9708.25, 9412.1, 0, 190.493, 195.561, 189.594, 11.1051
0, 0.00000, 9484.8, 9736.2, 9440.68, 0, 190.338, 195.383, 189.451, 11.1068
0, 0.00000, 9512.97, 9764.13, 9469.24, 0, 190.184, 195.204, 189.307, 11.1085
0, 0.00000, 9541.41, 9792.33, 9498.09, 0, 190.029, 195.025, 189.164, 11.1103
0, 0.00000, 9569.98, 9820.65, 9527.08, 0, 189.874, 194.846, 189.02, 11.1122
0, 0.00000, 9598.82, 9849.25, 9556.35, 0, 189.717, 194.666, 188.876, 11.114
0, 0.00000, 9627.65, 9877.82, 9585.62, 0, 189.562, 194.487, 188.732, 11.116
0, 0.00000, 9656.76, 9906.67, 9615.17, 0, 189.406, 194.307, 188.588, 11.1179
0, 0.00000, 9686, 9935.64, 9644.86, 0, 189.25, 194.127, 188.444, 11.12
0, 0.00000, 9715.36, 9964.73, 9674.69, 0, 189.094, 193.947, 188.3, 11.1221
0, 0.00000, 9745.01, 9994.1, 9704.81, 0, 188.938, 193.766, 188.156, 11.1242
0, 0.00000, 9774.63, 10023.4, 9734.92, 0, 188.782, 193.586, 188.012, 11.1264
0, 0.00000, 9804.69, 10053.2, 9765.46, 0, 188.625, 193.405, 187.868, 11.1286
0, 0.00000, 9834.72, 10082.9, 9796, 0, 188.468, 193.224, 187.724, 11.1309
0, 0.00000, 9865.04, 10112.9, 9826.83, 0, 188.311, 193.043, 187.58, 11.1333
0, 0.00000, 9895.34, 10142.9, 9857.65, 0, 188.155, 192.862, 187.436, 11.1357
0, 0.00000, 9926.06, 10173.3, 9888.91, 0, 187.998, 192.68, 187.292, 11.1382
0, 0.00000, 9956.77, 10203.7, 9920.17, 0, 187.841, 192.499, 187.148, 11.1408
0, 0.00000, 9987.76, 10234.4, 9951.71, 0, 187.684, 192.318, 187.004, 11.1434
0, 0.00000, 10018.9, 10265.2, 9983.4, 0, 187.527, 192.136, 186.861, 11.146
0, 0.00000, 10050.3, 10296.2, 10015.4, 0, 187.37, 191.954, 186.717, 11.1488
0, 0.00000, 10081.8, 10327.4, 10047.5, 0, 187.213, 191.773, 186.573, 11.1516
0, 0.00000, 10113.5, 10358.7, 10079.8, 0, 187.056, 191.591, 186.43, 11.1545
0, 0.00000, 10145.4, 10390.3, 10112.3, 0, 186.899, 191.409, 186.287, 11.1574
0, 0.00000, 10177.5, 10422, 10145.1, 0, 186.742, 191.227, 186.143, 11.1604
0, 0.00000, 10209.7, 10453.9, 10177.9, 0, 186.585, 191.046, 186.001, 11.1635
0, 0.00000, 10242.2, 10486, 10211.1, 0, 186.428, 190.863, 185.858, 11.1667
0, 0.00000, 10274.9, 10518.2, 10244.4, 0, 186.271, 190.682, 185.715, 11.17
0, 0.00000, 10307.8, 10550.7, 10278, 0, 186.114, 190.5, 185.573, 11.1733
0, 0.00000, 10340.8, 10583.4, 10311.7, 0, 185.957, 190.318, 185.431, 11.1767
0, 0.00000, 10374, 10616.2, 10345.6, 0, 185.801, 190.137, 185.289, 11.1802
0, 0.00000, 10407.5, 10649.2, 10379.8, 0, 185.644, 189.955, 185.148, 11.1838
0, 0.00000, 10441.1, 10682.4, 10414.2, 0, 185.488, 189.774, 185.007, 11.1874
0, 0.00000, 10475, 10715.9, 10448.8, 0, 185.332, 189.592, 184.865, 11.1912
0, 0.00000, 10509, 10749.5, 10483.6, 0, 185.176, 189.411, 184.725, 11.195
0, 0.00000, 10543.2, 10783.2, 10518.6, 0, 185.02, 189.23, 184.585, 11.199
0, 0.00000, 10577.7, 10817.2, 10553.8, 0, 184.865, 189.049, 184.445, 11.203
0, 0.00000, 10612.4, 10851.5, 10589.4, 0, 184.709, 188.868, 184.305, 11.2071
0, 0.00000, 10647.3, 10885.9, 10625.1, 0, 184.554, 188.688, 184.166, 11.2114
0, 0.00000, 10682.4, 10920.5, 10661, 0, 184.399, 188.508, 184.028, 11.2157
0, 0.00000, 10717.7, 10955.3, 10697.2, 0, 184.245, 188.328, 183.89, 11.2201
0, 0.00000, 10753.3, 10990.4, 10733.7, 0, 184.09, 188.148, 183.752, 11.2247
0, 0.00000, 10788.9, 11025.6, 10770.2, 0, 183.936, 187.969, 183.615, 11.2293
0, 0.00000, 10825, 11061.1, 10807.2, 0, 183.783, 187.79, 183.478, 11.2341
0, 0.00000, 10861.2, 11096.8, 10844.4, 0, 183.629, 187.611, 183.342, 11.2389
0, 0.00000, 10897.6, 11132.6, 10881.7, 0, 183.477, 187.433, 183.206, 11.2439
0, 0.00000, 10934.2, 11168.8, 10919.3, 0, 183.324, 187.255, 183.071, 11.249
0, 0.00000, 10971.1, 11205, 10957.1, 0, 183.173, 187.077, 182.937, 11.2542
0, 0.00000, 11008.2, 11241.6, 10995.3, 0, 183.021, 186.9, 182.804, 11.2596
0, 0.00000, 11045.6, 11278.4, 11033.7, 0, 182.87, 186.723, 182.67, 11.2651
0, 0.00000, 11083.2, 11315.4, 11072.3, 0, 182.72, 186.547, 182.538, 11.2707
0, 0.00000, 11120.9, 11352.6, 11111.1, 0, 182.57, 186.372, 182.407, 11.2764
0, 0.00000, 11159.1, 11390.2, 11150.4, 0, 182.42, 186.196, 182.276, 11.2823
0, 0.00000, 11197.3, 11427.7, 11189.7, 0, 182.272, 186.022, 182.146, 11.2883
0, 0.00000, 11235.8, 11465.6, 11229.4, 0, 182.124, 185.849, 182.017, 11.2944
0, 0.00000, 11274.6, 11503.8, 11269.3, 0, 181.977, 185.675, 181.889, 11.3007
0, 0.00000, 11313.6, 11542.2, 11309.5, 0, 181.83, 185.503, 181.762, 11.3072
0, 0.00000, 11352.9, 11580.8, 11350, 0, 181.684, 185.331, 181.635, 11.3138
0, 0.00000, 11392.3, 11619.7, 11390.7, 0, 181.539, 185.16, 181.51, 11.3205
0, 0.00000, 11432.1, 11658.8, 11431.7, 0, 181.394, 184.99, 181.386, 11.3274
0, 0.00000, 11472.2, 11698.2, 11473.1, 0, 181.251, 184.82, 181.262, 11.3345
0, 0.00000, 11512.5, 11737.8, 11514.7, 0, 181.108, 184.651, 181.14, 11.3418
0, 0.00000, 11552.9, 11777.6, 11556.5, 0, 180.966, 184.484, 181.019, 11.3492
0, 0.00000, 11593.8, 11817.8, 11598.6, 0, 180.826, 184.319, 180.899, 11.3551
0, 0.00000, 11634.9, 11858.4, 11641.1, 0, 180.686, 184.155, 180.78, 11.3608
0, 0.00000, 11676.3, 11899.1, 11683.8, 0, 180.548, 183.992, 180.662, 11.3666
0, 0.00000, 11717.9, 11940.2, 11726.8, 0, 180.411, 183.831, 180.545, 11.3726
0, 0.00000, 11759.8, 11981.5, 11770.1, 0, 180.275, 183.67, 180.43, 11.3787
0, 0.00000, 11802, 12023, 11813.8, 0, 180.14, 183.511, 180.316, 11.385
0, 0.00000, 11844.4, 12064.8, 11857.6, 0, 180.006, 183.353, 180.204, 11.3914
0, 0.00000, 11887.2, 12106.9, 11901.9, 0, 179.873, 183.196, 180.093, 11.3981
0, 0.00000, 11930.3, 12149.6, 11946.3, 0, 179.744, 183.045, 179.983, 11.405
0, 0.00000, 11974.1, 12193.5, 11991.2, 0, 179.62, 182.908, 179.876, 11.4123
0, 0.00000, 12018.6, 12238.3, 12036.5, 0, 179.501, 182.78, 179.77, 11.4121
0, 0.00000, 12063.8, 12285.2, 12081.5, 0, 179.393, 182.679, 179.663, 11.3698
0, 0.00000, 12109.6, 12332.8, 12127.1, 0, 179.29, 182.587, 179.555, 11.3223
0, 0.00000, 12155.6, 12380.6, 12172.9, 0, 179.188, 182.497, 179.449, 11.2748
0, 0.00000, 12201.9, 12428.7, 12219, 0, 179.089, 182.409, 179.345, 11.2275
0, 0.00000, 12250.4, 12477.4, 12267.3, 0, 179.013, 182.325, 179.262, 11.2027
0, 0.00000, 12300, 12526.3, 12316.3, 0, 178.953, 182.244, 179.193, 11.1836
0, 0.00000, 12350.2, 12576, 12366.6, 0, 178.9, 182.166, 179.137, 11.164
0, 0.00000, 12400.8, 12626.1, 12417.8, 0, 178.849, 182.094, 179.094, 11.1446
0, 0.00000, 12451.7, 12676.6, 12469.4, 0, 178.801, 182.026, 179.055, 11.1254
0, 0.00000, 12503, 12727.5, 12521.5, 0, 178.755, 181.959, 179.018, 11.1064
0, 0.00000, 12555, 12778.9, 12574.1, 0, 178.712, 181.895, 178.984, 11.0873
0, 0.00000, 12607, 12830.4, 12626.9, 0, 178.672, 181.834, 178.953, 11.0682
0, 0.00000, 12659.6, 12882.5, 12680.2, 0, 178.634, 181.775, 178.925, 11.0493
0, 0.00000, 12712.7, 12935, 12734, 0, 178.599, 181.718, 178.899, 11.0304
0, 0.00000, 12765.9, 12987.7, 12788.1, 0, 178.566, 181.664, 178.876, 11.0117
0, 0.00000, 12819.7, 13040.9, 12842.7, 0, 178.537, 181.613, 178.856, 10.9931
0, 0.00000, 12874.1, 13094.6, 12897.8, 0, 178.51, 181.564, 178.839, 10.9745
0, 0.00000, 12929.2, 13148.4, 12953.4, 0, 178.493, 181.517, 178.827, 10.9523
0, 0.00000, 12985.2, 13202.7, 13009.6, 0, 178.483, 181.472, 178.82, 10.9278
0, 0.00000, 13042.1, 13257.2, 13066.3, 0, 178.483, 181.428, 178.817, 10.8994
0, 0.00000, 13099.5, 13312.1, 13123.5, 0, 178.489, 181.387, 178.819, 10.8694
0, 0.00000, 13157.3, 13367.3, 13181.1, 0, 178.498, 181.349, 178.824, 10.8396
0, 0.00000, 13215.7, 13423.2, 13239.4, 0, 178.51, 181.313, 178.832, 10.8098
0, 0.00000, 13274.4, 13479.2, 13297.9, 0, 178.525, 181.282, 178.845, 10.7802
0, 0.00000, 13333.7, 13535.9, 13357.1, 0, 178.545, 181.253, 178.861, 10.7507
0, 0.00000, 13393.3, 13592.8, 13416.6, 0, 178.568, 181.228, 178.881, 10.7213
0, 0.00000, 13453.6, 13650.2, 13476.7, 0, 178.594, 181.207, 178.905, 10.6921
0, 0.00000, 13514.1, 13708, 13537.2, 0, 178.625, 181.189, 178.934, 10.6631
0, 0.00000, 13575.4, 13766.4, 13598.4, 0, 178.659, 181.175, 178.966, 10.6341
0, 0.00000, 13636.9, 13825.1, 13660, 0, 178.697, 181.165, 179.003, 10.6054
0, 0.00000, 13699, 13884.2, 13722, 0, 178.74, 181.158, 179.044, 10.5768
0, 0.00000, 13761.6, 13943.9, 13784.7, 0, 178.787, 181.156, 179.09, 10.5483
0, 0.00000, 13825.5, 14005.4, 13847.9, 0, 178.844, 181.173, 179.141, 10.5203
0, 0.00000, 13889.9, 14067.6, 13911.6, 0, 178.911, 181.201, 179.197, 10.4913
0, 0.00000, 13954.9, 14130.4, 13975.9, 0, 178.982, 181.234, 179.258, 10.4623
0, 0.00000, 14020.6, 14193.7, 14040.7, 0, 179.059, 181.271, 179.324, 10.4333
0, 0.00000, 14086.6, 14257.4, 14106.1, 0, 179.141, 181.314, 179.395, 10.4046
0, 0.00000, 14154.3, 14321.7, 14172.4, 0, 179.237, 181.361, 179.475, 10.3762
0, 0.00000, 14223.4, 14386.4, 14239.7, 0, 179.358, 181.414, 179.564, 10.3405
0, 0.00000, 14293.3, 14452.4, 14309.4, 0, 179.481, 181.48, 179.685, 10.3132
0, 0.00000, 14363.8, 14519.1, 14380, 0, 179.611, 181.554, 179.814, 10.286
0, 0.00000, 14435, 14586.4, 14451.1, 0, 179.747, 181.633, 179.95, 10.2591
0, 0.00000, 14506.9, 14654.3, 14523.1, 0, 179.89, 181.718, 180.092, 10.2323
0, 0.00000, 14579.2, 14722.5, 14595.5, 0, 180.038, 181.808, 180.24, 10.2058
0, 0.00000, 14652.3, 14791.5, 14668.7, 0, 180.193, 181.905, 180.395, 10.1794
0, 0.00000, 14726.1, 14861.1, 14742.6, 0, 180.354, 182.008, 180.558, 10.1533
0, 0.00000, 14800.5, 14931.2, 14817.2, 0, 180.522, 182.117, 180.727, 10.1275
0, 0.00000, 14875.1, 15001.1, 14892.2, 0, 180.694, 182.226, 180.903, 10.1021
0, 0.00000, 14949.9, 15070.7, 14968, 0, 180.866, 182.329, 181.086, 10.0775
0, 0.00000, 15024.9, 15139.7, 15045, 0, 181.037, 182.425, 181.277, 10.0831
0, 0.00000, 15097.9, 15207.6, 15121.3, 0, 181.192, 182.511, 181.47, 10.103
0, 0.00000, 15170.8, 15276.1, 15197, 0, 181.339, 182.599, 181.652, 10.1053
0, 0.00000, 15243.9, 15345, 15273.2, 0, 181.489, 182.693, 181.837, 10.1075
0, 0.00000, 15317.5, 15414.4, 15349.7, 0, 181.645, 182.794, 182.027, 10.1104
0, 0.00000, 15391.9, 15484, 15426.1, 0, 181.809, 182.899, 182.214, 10.1139
0, 0.00000, 15466.6, 15553.9, 15502.8, 0, 181.979, 183.009, 182.407, 10.1182
0, 0.00000, 15542.3, 15624.7, 15580.6, 0, 182.158, 183.127, 182.609, 10.1232
0, 0.00000, 15618.4, 15695.8, 15658.8, 0, 182.345, 183.251, 182.818, 10.1289
0, 0.00000, 15695.2, 15767.6, 15737.8, 0, 182.54, 183.384, 183.037, 10.1353
0, 0.00000, 15772.7, 15839.9, 15817.5, 0, 182.743, 183.525, 183.265, 10.1426
0, 0.00000, 15850.6, 15912.7, 15897.8, 0, 182.955, 183.674, 183.501, 10.1506
0, 0.00000, 15929.5, 15986.3, 15979.1, 0, 183.176, 183.832, 183.749, 10.1595
0, 0.00000, 16009, 16060.4, 16061.1, 0, 183.406, 183.999, 184.006, 10.1692
0, 0.00000, 16089, 16135, 16143.7, 0, 183.645, 184.173, 184.272, 10.18
0, 0.00000, 16169.8, 16210.3, 16227.3, 0, 183.893, 184.357, 184.55, 10.1926
0, 0.00000, 16251.2, 16286.2, 16311.6, 0, 184.151, 184.55, 184.837, 10.2061
0, 0.00000, 16333.6, 16362.8, 16396.9, 0, 184.419, 184.753, 185.137, 10.2207
0, 0.00000, 16416.3, 16439.9, 16482.7, 0, 184.697, 184.965, 185.446, 10.2361
0, 0.00000, 16499.8, 16517.6, 16569.4, 0, 184.984, 185.187, 185.767, 10.2525
0, 0.00000, 16584, 16596, 16656.9, 0, 185.282, 185.419, 186.099, 10.27
0, 0.00000, 16669, 16675, 16745.4, 0, 185.59, 185.661, 186.444, 10.2902
0, 0.00000, 16754.7, 16754.7, 16834.9, 0, 185.909, 185.912, 186.801, 10.314
0, 0.00000, 16840.8, 16834.6, 16924.8, 0, 186.237, 186.172, 187.169, 10.3383
0, 0.00000, 16927.9, 16915.2, 17016, 0, 186.566, 186.426, 187.538, 10.3591
0, 0.00000, 17014.5, 16994.6, 17107.6, 0, 186.906, 186.687, 187.929, 10.3852
0, 0.00000, 17101.2, 17074.9, 17199.9, 0, 187.249, 186.961, 188.331, 10.4125
0, 0.00000, 17187.1, 17155.7, 17292.1, 0, 187.588, 187.247, 188.737, 10.4407
0, 0.00000, 17274, 17237.5, 17385.6, 0, 187.941, 187.545, 189.158, 10.4704
0, 0.00000, 17361.4, 17319.7, 17479.8, 0, 188.305, 187.855, 189.592, 10.5015
0, 0.00000, 17449.3, 17401.8, 17573.4, 0, 188.681, 188.169, 190.024, 10.5336
0, 0.00000, 17538.3, 17484.8, 17667.7, 0, 189.071, 188.495, 190.466, 10.5673
0, 0.00000, 17628, 17568.9, 17762.2, 0, 189.475, 188.841, 190.918, 10.5957
0, 0.00000, 17718.3, 17653, 17858.1, 0, 189.889, 189.191, 191.389, 10.6327
0, 0.00000, 17809.4, 17737.8, 17954.9, 0, 190.318, 189.554, 191.874, 10.6709
0, 0.00000, 17901.2, 17823.3, 18052.6, 0, 190.76, 189.931, 192.375, 10.7108
0, 0.00000, 17993.5, 17909.2, 18151, 0, 191.214, 190.32, 192.89, 10.7521
0, 0.00000, 18086.5, 17996.3, 18250.5, 0, 191.68, 190.726, 193.421, 10.795
0, 0.00000, 18179, 18084.3, 18350.3, 0, 192.149, 191.149, 193.961, 10.8393
0, 0.00000, 18271.8, 18173, 18450.8, 0, 192.628, 191.587, 194.516, 10.8854
0, 0.00000, 18365.6, 18262.6, 18552.5, 0, 193.123, 192.041, 195.089, 10.9332
0, 0.00000, 18459.7, 18352.5, 18654.6, 0, 193.631, 192.507, 195.676, 10.9821
0, 0.00000, 18555, 18443.5, 18758.1, 0, 194.156, 192.991, 196.283, 11.0325
0, 0.00000, 18651, 18535.2, 18862.6, 0, 194.698, 193.491, 196.908, 11.0843
0, 0.00000, 18747.9, 18627.8, 18968.2, 0, 195.255, 194.007, 197.551, 11.1375
0, 0.00000, 18845.2, 18720.9, 19074.5, 0, 195.828, 194.537, 198.211, 11.192
0, 0.00000, 18943.5, 18814.9, 19182, 0, 196.417, 195.085, 198.891, 11.2482
0, 0.00000, 19042.9, 18910, 19290.8, 0, 197.026, 195.652, 199.592, 11.306
0, 0.00000, 19142.5, 19005.2, 19399.9, 0, 197.647, 196.232, 200.307, 11.365
0, 0.00000, 19243.2, 19101.6, 19510.6, 0, 198.288, 196.832, 201.045, 11.4258
0, 0.00000, 19344.6, 19198.7, 19622.2, 0, 198.947, 197.449, 201.803, 11.4882
0, 0.00000, 19446.9, 19296.7, 19734.9, 0, 199.624, 198.084, 202.582, 11.5523
0, 0.00000, 19550, 19395.5, 19848.8, 0, 200.319, 198.738, 203.382, 11.6181
0, 0.00000, 19654.1, 19495.3, 19963.9, 0, 201.034, 199.412, 204.204, 11.6858
0, 0.00000, 19758.6, 19595.5, 20079.7, 0, 201.765, 200.102, 205.045, 11.755
0, 0.00000, 19864.2, 19696.8, 20196.9, 0, 202.518, 200.813, 205.911, 11.8263
0, 0.00000, 19970.4, 19798.7, 20314.9, 0, 203.287, 201.542, 206.796, 11.8992
0, 0.00000, 20077.8, 19901.8, 20434.6, 0, 204.08, 202.294, 207.707, 11.9744
0, 0.00000, 20185.8, 20005.6, 20555.2, 0, 204.891, 203.065, 208.641, 12.0514
0, 0.00000, 20294.5, 20110.2, 20676.8, 0, 205.721, 203.855, 209.597, 12.1303
0, 0.00000, 20404, 20215.5, 20799.4, 0, 206.571, 204.666, 210.576, 12.2112
0, 0.00000, 20514.2, 20321.6, 20923.2, 0, 207.442, 205.497, 211.578, 12.2942
0, 0.00000, 20625.3, 20428.6, 21048.2, 0, 208.334, 206.35, 212.606, 12.3794
0, 0.00000, 20737.4, 20536.7, 21174.5, 0, 209.249, 207.226, 213.66, 12.4669
0, 0.00000, 20850.5, 20645.8, 21302.4, 0, 210.187, 208.126, 214.742, 12.5568
0, 0.00000, 20964.9, 20756.2, 21431.9, 0, 211.151, 209.052, 215.854, 12.6494
0, 0.00000, 21079.2, 20866.7, 21561.6, 0, 212.129, 209.994, 216.984, 12.7436
0, 0.00000, 21194.9, 20978.6, 21693.2, 0, 213.135, 210.963, 218.146, 12.8408
0, 0.00000, 21310.5, 21090.5, 21825, 0, 214.155, 211.948, 219.325, 12.9396
0, 0.00000, 21427.7, 21204.1, 21958.9, 0, 215.206, 212.963, 220.54, 13.0416
0, 0.00000, 21547, 21319.8, 22095.6, 0, 216.291, 214.014, 221.797, 13.1474
0, 0.00000, 21666.4, 21435.7, 22232.6, 0, 217.393, 215.083, 223.074, 13.2551
0, 0.00000, 21785.3, 21551.3, 22369.5, 0, 218.508, 216.165, 224.366, 13.3645
0, 0.00000, 21902.6, 21665.6, 22504.9, 0, 219.623, 217.249, 225.661, 13.4743
0, 0.00000, 22029.5, 21789.2, 22651.6, 0, 220.846, 218.44, 227.081, 13.5953
0, 0.00000, 22148.7, 21905.5, 22789.9, 0, 222.013, 219.578, 228.439, 13.7111
0, 0.00000, 22302.5, 22056, 22969, 0, 223.554, 221.081, 230.234, 13.8641
0, 0.00000, 22391.5, 22143.2, 23072.6, 0, 224.44, 221.962, 231.286, 13.9565
0, 0.00000, 5454.46, 5685.84, 5388.83, 0, 228.598, 238.287, 225.875, 11.8662
0, 0.00000, 5469.23, 5700.85, 5403.47, 0, 228.547, 238.227, 225.797, 11.8439
0, 0.00000, 5484.29, 5716.18, 5418.27, 0, 228.502, 238.166, 225.75, 11.8441
0, 0.00000, 5499.36, 5731.52, 5433.07, 0, 228.459, 238.105, 225.704, 11.8443
0, 0.00000, 5514.42, 5746.85, 5447.87, 0, 228.415, 238.044, 225.657, 11.8445
0, 0.00000, 5529.63, 5762.32, 5462.81, 0, 228.372, 237.984, 225.611, 11.8447
0, 0.00000, 5544.98, 5777.94, 5477.88, 0, 228.328, 237.923, 225.564, 11.845
0, 0.00000, 5560.33, 5793.55, 5492.96, 0, 228.285, 237.862, 225.518, 11.8452
0, 0.00000, 5575.82, 5809.31, 5508.18, 0, 228.242, 237.801, 225.472, 11.8455
0, 0.00000, 5591.31, 5825.07, 5523.4, 0, 228.199, 237.741, 225.426, 11.8458
0, 0.00000, 5606.95, 5840.96, 5538.75, 0, 228.156, 237.68, 225.379, 11.8461
0, 0.00000, 5622.72, 5857.01, 5554.25, 0, 228.112, 237.619, 225.333, 11.8464
0, 0.00000, 5638.5, 5873.05, 5569.75, 0, 228.07, 237.558, 225.287, 11.8468
0, 0.00000, 5654.42, 5889.23, 5585.39, 0, 228.027, 237.497, 225.241, 11.8471
0, 0.00000, 5670.49, 5905.56, 5601.16, 0, 227.984, 237.436, 225.195, 11.8475
0, 0.00000, 5686.55, 5921.88, 5616.94, 0, 227.941, 237.376, 225.149, 11.8479
0, 0.00000, 5702.76, 5938.35, 5632.86, 0, 227.898, 237.315, 225.103, 11.8484
0, 0.00000, 5718.97, 5954.82, 5648.78, 0, 227.856, 237.254, 225.058, 11.8489
0, 0.00000, 5735.32, 5971.44, 5664.84, 0, 227.813, 237.194, 225.012, 11.8494
0, 0.00000, 5751.82, 5988.19, 5681.04, 0, 227.771, 237.133, 224.967, 11.8499
0, 0.00000, 5768.32, 6004.95, 5697.24, 0, 227.729, 237.073, 224.922, 11.8505
0, 0.00000, 5784.96, 6021.85, 5713.58, 0, 227.687, 237.012, 224.876, 11.851
0, 0.00000, 5801.74, 6038.89, 5730.07, 0, 227.645, 236.951, 224.831, 11.8516
0, 0.00000, 5818.67, 6056.07, 5746.69, 0, 227.602, 236.89, 224.786, 11.8522
0, 0.00000, 5835.6, 6073.26, 5763.32, 0, 227.561, 236.83, 224.741, 11.8529
0, 0.00000, 5852.53, 6090.45, 5779.94, 0, 227.519, 236.77, 224.696, 11.8535
0, 0.00000, 5869.75, 6107.92, 5796.85, 0, 227.478, 236.709, 224.651, 11.8542
0, 0.00000, 5886.97, 6125.4, 5813.76, 0, 227.436, 236.649, 224.607, 11.8549
0, 0.00000, 5904.34, 6143.01, 5830.82, 0, 227.395, 236.589, 224.562, 11.8556
0, 0.00000, 5921.71, 6160.63, 5847.87, 0, 227.354, 236.529, 224.518, 11.8564
0, 0.00000, 5939.22, 6178.4, 5865.07, 0, 227.314, 236.469, 224.474, 11.8571
0, 0.00000, 5956.88, 6196.31, 5882.41, 0, 227.273, 236.409, 224.43, 11.8579
0, 0.00000, 5974.69, 6214.36, 5899.89, 0, 227.232, 236.349, 224.386, 11.8588
0, 0.00000, 5992.5, 6232.42, 5917.37, 0, 227.192, 236.29, 224.342, 11.8596
0, 0.00000, 6010.45, 6250.61, 5935, 0, 227.152, 236.23, 224.299, 11.8605
0, 0.00000, 6028.55, 6268.96, 5952.77, 0, 227.112, 236.17, 224.255, 11.8614
0, 0.00000, 6046.8, 6287.45, 5970.68, 0, 227.072, 236.111, 224.212, 11.8623
0, 0.00000, 6065.05, 6305.94, 5988.6, 0, 227.032, 236.051, 224.169, 11.8632
0, 0.00000, 6083.45, 6324.58, 6006.66, 0, 226.993, 235.992, 224.126, 11.8642
0, 0.00000, 6101.99, 6343.36, 6024.86, 0, 226.954, 235.933, 224.084, 11.8652
0, 0.00000, 6120.54, 6362.15, 6043.07, 0, 226.915, 235.874, 224.042, 11.8663
0, 0.00000, 6139.24, 6381.08, 6061.42, 0, 226.877, 235.815, 223.999, 11.8673
0, 0.00000, 6158.22, 6400.3, 6080.06, 0, 226.838, 235.756, 223.957, 11.8684
0, 0.00000, 6177.07, 6419.38, 6098.56, 0, 226.8, 235.698, 223.916, 11.8695
0, 0.00000, 6196.21, 6438.75, 6117.34, 0, 226.762, 235.64, 223.874, 11.8707
0, 0.00000, 6215.35, 6458.12, 6136.13, 0, 226.724, 235.582, 223.833, 11.8719
0, 0.00000, 6234.79, 6477.61, 6155.25, 0, 226.689, 235.573, 223.786, 11.9082
0, 0.00000, 6339.97, 8698.8, 5987.69, 0, 229.763, 211.064, 216.993, 32.6547
0, 0.00000, 6359.46, 8721.44, 6005.83, 0, 229.709, 210.893, 216.932, 32.7975
0, 0.00000, 6379.29, 8744.72, 6024.23, 0, 229.665, 210.758, 216.879, 32.8693
0, 0.00000, 6399.26, 8768.15, 6042.77, 0, 229.621, 210.623, 216.826, 32.9419
0, 0.00000, 6419.23, 8791.53, 6061.31, 0, 229.578, 210.488, 216.774, 33.0142
0, 0.00000, 6439.34, 8815, 6079.99, 0, 229.534, 210.351, 216.721, 33.0868
0, 0.00000, 6459.59, 8838.62, 6098.82, 0, 229.49, 210.213, 216.67, 33.16
0, 0.00000, 8612.57, 8534.3, 6196.96, 0, 192.767, 204.171, 218.937, 51.574
0, 0.00000, 8672.13, 8538.38, 6214.63, 0, 204.902, 201.717, 219.312, 35.703
0, 0.00000, 8695.99, 8560.76, 6233.87, 0, 204.756, 201.572, 219.253, 35.7832
0, 0.00000, 8720.02, 8582.98, 6253.15, 0, 204.634, 201.418, 219.194, 35.8576
0, 0.00000, 8744.21, 8605.33, 6272.55, 0, 204.512, 201.263, 219.135, 35.9322
0, 0.00000, 8768.7, 8627.97, 6292.23, 0, 204.388, 201.107, 219.076, 36.008
0, 0.00000, 8793.02, 8650.44, 6311.77, 0, 204.266, 200.953, 219.018, 36.0834
0, 0.00000, 8817.65, 8673.19, 6331.59, 0, 204.142, 200.798, 218.959, 36.1598
0, 0.00000, 8842.43, 8696.08, 6351.54, 0, 204.019, 200.641, 218.9, 36.2368
0, 0.00000, 8867.36, 8719.1, 6371.63, 0, 203.894, 200.485, 218.842, 36.3142
0, 0.00000, 8892.28, 8742.08, 6391.65, 0, 203.771, 200.329, 218.781, 36.3911
0, 0.00000, 8917.5, 8765.35, 6411.95, 0, 203.646, 200.171, 218.721, 36.4695
0, 0.00000, 8942.71, 8788.59, 6432.24, 0, 203.521, 200.014, 218.661, 36.5479
0, 0.00000, 8968.23, 8812.12, 6452.81, 0, 203.396, 199.855, 218.601, 36.6274
0, 0.00000, 8993.74, 8835.63, 6473.38, 0, 203.271, 199.697, 218.541, 36.707
0, 0.00000, 8691.14, 8947.05, 8636.56, 0, 195.748, 201.529, 194.535, 11.1429
0, 0.00000, 8715.26, 8970.82, 8660.61, 0, 195.616, 201.351, 194.387, 11.115
0, 0.00000, 8739.34, 8994.8, 8684.88, 0, 195.474, 201.187, 194.254, 11.1158
0, 0.00000, 8763.7, 9019.06, 8709.44, 0, 195.33, 201.021, 194.119, 11.1169
0, 0.00000, 8788.05, 9043.29, 8733.99, 0, 195.188, 200.856, 193.985, 11.1179
0, 0.00000, 8812.53, 9067.66, 8758.67, 0, 195.045, 200.691, 193.851, 11.119
0, 0.00000, 8837.14, 9092.15, 8783.49, 0, 194.902, 200.525, 193.716, 11.1202
0, 0.00000, 8861.88, 9116.77, 8808.45, 0, 194.758, 200.359, 193.582, 11.1213
0, 0.00000, 8886.76, 9141.52, 8833.54, 0, 194.614, 200.193, 193.447, 11.1225
0, 0.00000, 8911.76, 9166.39, 8858.77, 0, 194.47, 200.026, 193.312, 11.1238
0, 0.00000, 8936.9, 9191.4, 8884.15, 0, 194.326, 199.859, 193.176, 11.125
0, 0.00000, 8962.18, 9216.53, 8909.65, 0, 194.181, 199.691, 193.041, 11.1263
0, 0.00000, 8987.58, 9241.79, 8935.3, 0, 194.036, 199.524, 192.905, 11.1276
0, 0.00000, 9013.12, 9267.18, 8961.09, 0, 193.891, 199.356, 192.769, 11.129
0, 0.00000, 9038.79, 9292.7, 8987.01, 0, 193.746, 199.187, 192.633, 11.1303
0, 0.00000, 9064.74, 9318.49, 9013.22, 0, 193.599, 199.018, 192.497, 11.1318
0, 0.00000, 9090.67, 9344.26, 9039.42, 0, 193.453, 198.849, 192.36, 11.1332
0, 0.00000, 9116.74, 9370.16, 9065.75, 0, 193.307, 198.68, 192.224, 11.1347
0, 0.00000, 9143.08, 9396.33, 9092.38, 0, 193.16, 198.51, 192.087, 11.1362
0, 0.00000, 9169.41, 9422.48, 9118.99, 0, 193.014, 198.341, 191.951, 11.1378
0, 0.00000, 9196.02, 9448.91, 9145.9, 0, 192.867, 198.17, 191.813, 11.1394
0, 0.00000, 9222.61, 9475.32, 9172.79, 0, 192.72, 198, 191.677, 11.1411
0, 0.00000, 9249.49, 9502, 9199.97, 0, 192.573, 197.829, 191.539, 11.1427
0, 0.00000, 9276.49, 9528.81, 9227.28, 0, 192.425, 197.658, 191.402, 11.1445
0, 0.00000, 9303.63, 9555.74, 9254.74, 0, 192.277, 197.487, 191.264, 11.1462
0, 0.00000, 9330.9, 9582.81, 9282.33, 0, 192.129, 197.316, 191.127, 11.148
0, 0.00000, 9358.45, 9610.14, 9310.22, 0, 191.981, 197.143, 190.989, 11.1499
0, 0.00000, 9385.98, 9637.46, 9338.09, 0, 191.833, 196.972, 190.851, 11.1518
0, 0.00000, 9413.8, 9665.05, 9366.26, 0, 191.684, 196.799, 190.713, 11.1537
0, 0.00000, 9441.74, 9692.77, 9394.56, 0, 191.535, 196.626, 190.575, 11.1557
0, 0.00000, 9469.67, 9720.46, 9422.85, 0, 191.386, 196.454, 190.438, 11.1577
0, 0.00000, 9498.03, 9748.58, 9451.58, 0, 191.237, 196.281, 190.299, 11.1598
0, 0.00000, 9526.37, 9776.68, 9480.31, 0, 191.088, 196.108, 190.161, 11.162
0, 0.00000, 9554.85, 9804.91, 9509.17, 0, 190.939, 195.935, 190.024, 11.1641
0, 0.00000, 9583.6, 9833.41, 9538.32, 0, 190.789, 195.761, 189.885, 11.1664
0, 0.00000, 9612.49, 9862.03, 9567.62, 0, 190.639, 195.588, 189.747, 11.1687
0, 0.00000, 9641.51, 9890.79, 9597.06, 0, 190.49, 195.414, 189.609, 11.171
0, 0.00000, 9670.67, 9919.67, 9626.63, 0, 190.34, 195.24, 189.471, 11.1734
0, 0.00000, 9700.1, 9948.83, 9656.5, 0, 190.19, 195.066, 189.332, 11.1758
0, 0.00000, 9729.67, 9978.11, 9686.52, 0, 190.04, 194.891, 189.194, 11.1783
0, 0.00000, 9759.38, 10007.5, 9716.67, 0, 189.889, 194.717, 189.056, 11.1809
0, 0.00000, 9789.21, 10037.1, 9746.97, 0, 189.739, 194.542, 188.918, 11.1835
0, 0.00000, 9819.33, 10066.9, 9777.56, 0, 189.589, 194.367, 188.78, 11.1862
0, 0.00000, 9849.44, 10096.7, 9808.14, 0, 189.439, 194.193, 188.642, 11.1889
0, 0.00000, 9879.82, 10126.7, 9839.02, 0, 189.289, 194.019, 188.505, 11.1917
0, 0.00000, 9910.5, 10157.1, 9870.2, 0, 189.138, 193.843, 188.367, 11.1946
0, 0.00000, 9941.3, 10187.6, 9901.52, 0, 188.988, 193.668, 188.229, 11.1976
0, 0.00000, 9972.09, 10218, 9932.83, 0, 188.838, 193.494, 188.092, 11.2005
0, 0.00000, 10003.3, 10248.9, 9964.59, 0, 188.687, 193.318, 187.954, 11.2036
0, 0.00000, 10034.5, 10279.8, 9996.35, 0, 188.537, 193.144, 187.817, 11.2068
0, 0.00000, 10066, 10310.9, 10028.4, 0, 188.387, 192.969, 187.68, 11.21
0, 0.00000, 10097.8, 10342.3, 10060.8, 0, 188.236, 192.793, 187.542, 11.2133
0, 0.00000, 10129.6, 10373.7, 10093.1, 0, 188.086, 192.618, 187.406, 11.2166
0, 0.00000, 10161.6, 10405.4, 10125.8, 0, 187.936, 192.443, 187.27, 11.2201
0, 0.00000, 10193.8, 10437.2, 10158.6, 0, 187.786, 192.268, 187.133, 11.2236
0, 0.00000, 10226.3, 10469.3, 10191.7, 0, 187.636, 192.093, 186.997, 11.2272
0, 0.00000, 10258.9, 10501.5, 10224.9, 0, 187.486, 191.918, 186.861, 11.2308
0, 0.00000, 10291.7, 10533.9, 10258.3, 0, 187.337, 191.744, 186.726, 11.2346
0, 0.00000, 10324.8, 10566.5, 10292, 0, 187.187, 191.569, 186.591, 11.2384
0, 0.00000, 10358, 10599.3, 10325.9, 0, 187.038, 191.395, 186.456, 11.2424
0, 0.00000, 10391.4, 10632.4, 10360.1, 0, 186.888, 191.22, 186.321, 11.2464
0, 0.00000, 10425.1, 10665.5, 10394.4, 0, 186.739, 191.045, 186.187, 11.2505
0, 0.00000, 10458.8, 10698.9, 10428.9, 0, 186.59, 190.872, 186.053, 11.2547
0, 0.00000, 10492.9, 10732.5, 10463.6, 0, 186.442, 190.698, 185.919, 11.259
0, 0.00000, 10527.1, 10766.2, 10498.6, 0, 186.294, 190.524, 185.786, 11.2634
0, 0.00000, 10561.6, 10800.3, 10533.8, 0, 186.145, 190.35, 185.653, 11.2679
0, 0.00000, 10596.2, 10834.4, 10569.3, 0, 185.998, 190.177, 185.521, 11.2725
0, 0.00000, 10631, 10868.7, 10604.8, 0, 185.85, 190.004, 185.39, 11.2771
0, 0.00000, 10666.1, 10903.3, 10640.7, 0, 185.703, 189.832, 185.258, 11.2819
0, 0.00000, 10701.5, 10938.2, 10676.9, 0, 185.556, 189.659, 185.127, 11.2869
0, 0.00000, 10736.9, 10973.1, 10713.2, 0, 185.41, 189.488, 184.997, 11.2919
0, 0.00000, 10772.7, 11008.4, 10749.9, 0, 185.264, 189.315, 184.867, 11.297
0, 0.00000, 10808.6, 11043.7, 10786.6, 0, 185.119, 189.145, 184.739, 11.3022
0, 0.00000, 10844.9, 11079.5, 10823.7, 0, 184.973, 188.973, 184.61, 11.3076
0, 0.00000, 10881.2, 11115.2, 10860.9, 0, 184.829, 188.803, 184.482, 11.3131
0, 0.00000, 10917.9, 11151.4, 10898.6, 0, 184.684, 188.633, 184.355, 11.3187
0, 0.00000, 10954.7, 11187.6, 10936.3, 0, 184.541, 188.464, 184.228, 11.3244
0, 0.00000, 10991.7, 11224.1, 10974.3, 0, 184.398, 188.295, 184.103, 11.3302
0, 0.00000, 11029.1, 11260.9, 11012.7, 0, 184.255, 188.126, 183.977, 11.3362
0, 0.00000, 11066.7, 11297.9, 11051.2, 0, 184.113, 187.958, 183.853, 11.3423
0, 0.00000, 11104.5, 11335.1, 11090.1, 0, 183.971, 187.79, 183.73, 11.3486
0, 0.00000, 11142.5, 11372.5, 11129.2, 0, 183.831, 187.624, 183.607, 11.355
0, 0.00000, 11180.7, 11410.1, 11168.4, 0, 183.691, 187.458, 183.486, 11.3615
0, 0.00000, 11219.3, 11448.1, 11208.1, 0, 183.551, 187.292, 183.364, 11.3682
0, 0.00000, 11258, 11486.1, 11247.9, 0, 183.413, 187.128, 183.245, 11.3751
0, 0.00000, 11297, 11524.5, 11288, 0, 183.275, 186.964, 183.126, 11.382
0, 0.00000, 11336.3, 11563.1, 11328.5, 0, 183.137, 186.8, 183.008, 11.3892
0, 0.00000, 11375.8, 11602, 11369.1, 0, 183.001, 186.638, 182.891, 11.3965
0, 0.00000, 11415.6, 11641.1, 11410.1, 0, 182.866, 186.476, 182.775, 11.404
0, 0.00000, 11455.6, 11680.4, 11451.3, 0, 182.731, 186.316, 182.66, 11.4116
0, 0.00000, 11495.9, 11720, 11492.9, 0, 182.597, 186.156, 182.546, 11.4194
0, 0.00000, 11536.4, 11759.8, 11534.7, 0, 182.465, 185.997, 182.434, 11.4274
0, 0.00000, 11577.3, 11800, 11576.8, 0, 182.333, 185.839, 182.323, 11.4356
0, 0.00000, 11618.3, 11840.4, 11619.2, 0, 182.203, 185.683, 182.213, 11.4424
0, 0.00000, 11659.6, 11881, 11661.7, 0, 182.074, 185.53, 182.104, 11.4488
0, 0.00000, 11701.3, 11922.2, 11704.8, 0, 181.946, 185.377, 181.996, 11.4554
0, 0.00000, 11743.1, 11963.3, 11747.9, 0, 181.82, 185.226, 181.89, 11.4621
0, 0.00000, 11785.4, 12005, 11791.6, 0, 181.694, 185.076, 181.785, 11.469
0, 0.00000, 11827.8, 12046.7, 11835.3, 0, 181.57, 184.927, 181.682, 11.476
0, 0.00000, 11870.5, 12088.7, 11879.5, 0, 181.447, 184.78, 181.58, 11.4833
0, 0.00000, 11913.6, 12131.1, 11924, 0, 181.325, 184.633, 181.48, 11.4907
0, 0.00000, 11957.4, 12174.8, 11968.8, 0, 181.21, 184.503, 181.382, 11.4986
0, 0.00000, 12001.6, 12219.1, 12014, 0, 181.099, 184.379, 181.285, 11.5067
0, 0.00000, 12046.7, 12265.6, 12059.2, 0, 180.997, 184.279, 181.189, 11.4786
0, 0.00000, 12092.3, 12312.9, 12104.5, 0, 180.903, 184.195, 181.091, 11.4327
0, 0.00000, 12138.4, 12360.6, 12150.3, 0, 180.812, 184.115, 180.995, 11.3854
0, 0.00000, 12184.6, 12408.6, 12196.3, 0, 180.722, 184.036, 180.901, 11.3382
0, 0.00000, 12232.1, 12457.2, 12243.5, 0, 180.644, 183.961, 180.816, 11.3013
0, 0.00000, 12281.6, 12506.1, 12292.5, 0, 180.592, 183.89, 180.753, 11.2806
0, 0.00000, 12331.8, 12555.5, 12342.1, 0, 180.548, 183.82, 180.7, 11.2613
0, 0.00000, 12382.4, 12605.6, 12393.1, 0, 180.508, 183.757, 180.664, 11.2422
0, 0.00000, 12433.3, 12656.1, 12444.7, 0, 180.47, 183.698, 180.634, 11.2233
0, 0.00000, 12484.7, 12707, 12496.7, 0, 180.435, 183.643, 180.608, 11.2046
0, 0.00000, 12536.5, 12758.2, 12549.2, 0, 180.403, 183.589, 180.585, 11.186
0, 0.00000, 12588.6, 12809.8, 12601.9, 0, 180.374, 183.538, 180.564, 11.1674
0, 0.00000, 12641.3, 12861.9, 12655.2, 0, 180.347, 183.489, 180.546, 11.1487
0, 0.00000, 12694.2, 12914.2, 12708.9, 0, 180.323, 183.443, 180.531, 11.1302
0, 0.00000, 12747.6, 12967, 12762.9, 0, 180.302, 183.4, 180.518, 11.1118
0, 0.00000, 12801.3, 13020.1, 12817.4, 0, 180.283, 183.359, 180.509, 11.0935
0, 0.00000, 12855.6, 13073.7, 12872.4, 0, 180.267, 183.321, 180.503, 11.0754
0, 0.00000, 12910.2, 13127.6, 12927.8, 0, 180.255, 183.286, 180.5, 11.0573
0, 0.00000, 12965.9, 13181.9, 12983.8, 0, 180.253, 183.253, 180.502, 11.0357
0, 0.00000, 13022.2, 13236.4, 13040.2, 0, 180.257, 183.222, 180.508, 11.0118
0, 0.00000, 13079.7, 13291.4, 13097.5, 0, 180.272, 183.192, 180.52, 10.9838
0, 0.00000, 13137.5, 13346.6, 13155, 0, 180.293, 183.165, 180.537, 10.9543
0, 0.00000, 13195.9, 13402.4, 13213.1, 0, 180.317, 183.141, 180.556, 10.9248
0, 0.00000, 13254.5, 13458.4, 13271.5, 0, 180.345, 183.121, 180.58, 10.8956
0, 0.00000, 13313.8, 13515, 13330.6, 0, 180.377, 183.104, 180.608, 10.8664
0, 0.00000, 13373.6, 13572, 13390.2, 0, 180.412, 183.09, 180.639, 10.8373
0, 0.00000, 13433.7, 13629.3, 13450.1, 0, 180.451, 183.08, 180.675, 10.8084
0, 0.00000, 13494.5, 13687.3, 13510.7, 0, 180.494, 183.074, 180.715, 10.7797
0, 0.00000, 13555.6, 13745.5, 13571.7, 0, 180.541, 183.072, 180.759, 10.7511
0, 0.00000, 13617.2, 13804.1, 13633.1, 0, 180.592, 183.073, 180.807, 10.7227
0, 0.00000, 13679.3, 13863.3, 13695.2, 0, 180.647, 183.078, 180.86, 10.6944
0, 0.00000, 13742, 13923, 13757.8, 0, 180.707, 183.088, 180.918, 10.6662
0, 0.00000, 13805.6, 13983.9, 13821, 0, 180.774, 183.11, 180.981, 10.6384
0, 0.00000, 13870.1, 14046.1, 13884.6, 0, 180.852, 183.148, 181.048, 10.6102
0, 0.00000, 13935.2, 14108.9, 13948.9, 0, 180.937, 183.193, 181.121, 10.5815
0, 0.00000, 14000.7, 14172.1, 14013.6, 0, 181.026, 183.243, 181.199, 10.5529
0, 0.00000, 14066.9, 14235.9, 14078.9, 0, 181.121, 183.298, 181.283, 10.5245
0, 0.00000, 14133.6, 14300.1, 14144.7, 0, 181.222, 183.357, 181.372, 10.4963
0, 0.00000, 14202.9, 14364.8, 14211.9, 0, 181.354, 183.423, 181.471, 10.4607
0, 0.00000, 14272.8, 14430.5, 14280.8, 0, 181.491, 183.498, 181.594, 10.4335
0, 0.00000, 14343.5, 14497.3, 14351.3, 0, 181.634, 183.583, 181.735, 10.4066
0, 0.00000, 14414.7, 14564.6, 14422.5, 0, 181.784, 183.675, 181.883, 10.38
0, 0.00000, 14486.6, 14632.4, 14494.2, 0, 181.94, 183.772, 182.038, 10.3535
0, 0.00000, 14559, 14700.7, 14566.6, 0, 182.103, 183.876, 182.199, 10.3273
0, 0.00000, 14632.1, 14769.6, 14639.7, 0, 182.271, 183.985, 182.367, 10.3014
0, 0.00000, 14706, 14839.3, 14713.6, 0, 182.447, 184.101, 182.542, 10.2756
0, 0.00000, 14780.4, 14909.3, 14788, 0, 182.629, 184.223, 182.724, 10.2501
0, 0.00000, 14855.4, 14979.8, 14863.1, 0, 182.817, 184.349, 182.914, 10.2248
0, 0.00000, 14930.4, 15049.5, 14938.9, 0, 183.004, 184.465, 183.11, 10.2005
0, 0.00000, 15005.7, 15119.2, 15015.6, 0, 183.193, 184.582, 183.313, 10.1921
0, 0.00000, 15079.5, 15187.3, 15092.6, 0, 183.37, 184.684, 183.524, 10.2173
0, 0.00000, 15152.6, 15255.8, 15168.4, 0, 183.533, 184.785, 183.725, 10.2255
0, 0.00000, 15226.1, 15324.9, 15244.8, 0, 183.699, 184.892, 183.924, 10.2279
0, 0.00000, 15300, 15394.5, 15321.6, 0, 183.87, 185.006, 184.13, 10.2315
0, 0.00000, 15374.4, 15464.1, 15398, 0, 184.048, 185.125, 184.332, 10.2355
0, 0.00000, 15449.5, 15534.4, 15475.1, 0, 184.233, 185.248, 184.54, 10.2404
0, 0.00000, 15525, 15605, 15552.5, 0, 184.426, 185.379, 184.754, 10.2459
0, 0.00000, 15601.4, 15676.3, 15630.8, 0, 184.627, 185.516, 184.977, 10.2522
