hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 15678.4, 15748.2, 15709.8, 0, 184.837, 185.662, 185.209, 10.2592
0, 0.00000, 15756.1, 15820.7, 15789.6, 0, 185.055, 185.816, 185.45, 10.267
0, 0.00000, 15834.6, 15893.9, 15870.2, 0, 185.282, 185.979, 185.701, 10.2756
0, 0.00000, 15913.5, 15967.4, 15951.3, 0, 185.518, 186.149, 185.961, 10.285
0, 0.00000, 15993.2, 16041.7, 16033.4, 0, 185.762, 186.329, 186.231, 10.2952
0, 0.00000, 16073.4, 16116.5, 16116, 0, 186.016, 186.517, 186.511, 10.3063
0, 0.00000, 16154.5, 16191.9, 16199.6, 0, 186.279, 186.714, 186.802, 10.3191
0, 0.00000, 16236.4, 16268.1, 16284.2, 0, 186.553, 186.921, 187.104, 10.3333
0, 0.00000, 16318.7, 16344.7, 16369.3, 0, 186.835, 187.136, 187.416, 10.3483
0, 0.00000, 16401.9, 16422.1, 16455.4, 0, 187.128, 187.361, 187.74, 10.3644
0, 0.00000, 16485.9, 16500.2, 16542.3, 0, 187.431, 187.597, 188.075, 10.3814
0, 0.00000, 16570.3, 16578.7, 16629.8, 0, 187.744, 187.842, 188.421, 10.3994
0, 0.00000, 16655.5, 16657.9, 16718.2, 0, 188.067, 188.097, 188.778, 10.4185
0, 0.00000, 16741.4, 16737.7, 16807.6, 0, 188.401, 188.362, 189.148, 10.4417
0, 0.00000, 16828.2, 16818.1, 16898, 0, 188.747, 188.637, 189.532, 10.4671
0, 0.00000, 16915.6, 16899.1, 16989.1, 0, 189.103, 188.922, 189.927, 10.4932
0, 0.00000, 17003, 16979, 17081.1, 0, 189.448, 189.182, 190.32, 10.5154
0, 0.00000, 17090.3, 17059.3, 17173.5, 0, 189.811, 189.468, 190.737, 10.5433
0, 0.00000, 17176.8, 17140.6, 17266.2, 0, 190.167, 189.766, 191.158, 10.572
0, 0.00000, 17264.1, 17222.6, 17359.8, 0, 190.534, 190.077, 191.593, 10.6023
0, 0.00000, 17351.8, 17305, 17454, 0, 190.913, 190.399, 192.04, 10.6338
0, 0.00000, 17440.3, 17387.8, 17548.6, 0, 191.304, 190.73, 192.494, 10.6666
0, 0.00000, 17529.6, 17470.9, 17642.9, 0, 191.709, 191.067, 192.948, 10.7007
0, 0.00000, 17619.9, 17554.8, 17738.2, 0, 192.126, 191.418, 193.418, 10.7364
0, 0.00000, 17710.7, 17639.9, 17833.8, 0, 192.558, 191.789, 193.898, 10.7667
0, 0.00000, 17802.2, 17724.9, 17930.8, 0, 193.002, 192.165, 194.397, 10.8057
0, 0.00000, 17894.8, 17811, 18029, 0, 193.46, 192.555, 194.913, 10.8462
0, 0.00000, 17987.8, 17897.4, 18127.8, 0, 193.931, 192.958, 195.442, 10.8881
0, 0.00000, 18081.7, 17984.6, 18227.7, 0, 194.416, 193.374, 195.988, 10.9317
0, 0.00000, 18175.1, 18072.6, 18327.7, 0, 194.904, 193.806, 196.543, 10.9762
0, 0.00000, 18268.9, 18162, 18428.9, 0, 195.401, 194.258, 197.114, 11.0227
0, 0.00000, 18363.3, 18251.9, 18530.9, 0, 195.911, 194.724, 197.7, 11.0711
0, 0.00000, 18458.3, 18342.5, 18633.6, 0, 196.436, 195.204, 198.303, 11.1206
0, 0.00000, 18554, 18433.7, 18737.2, 0, 196.975, 195.699, 198.922, 11.1715
0, 0.00000, 18650.9, 18526.1, 18842.3, 0, 197.532, 196.212, 199.561, 11.2239
0, 0.00000, 18748.5, 18619.2, 18948.3, 0, 198.105, 196.74, 200.218, 11.2777
0, 0.00000, 18846.5, 18712.7, 19054.9, 0, 198.692, 197.283, 200.891, 11.3328
0, 0.00000, 18945.9, 18807.5, 19163.2, 0, 199.3, 197.845, 201.586, 11.3896
0, 0.00000, 19045.8, 18902.8, 19272.2, 0, 199.922, 198.422, 202.299, 11.4478
0, 0.00000, 19146.3, 18998.7, 19381.9, 0, 200.559, 199.015, 203.029, 11.5073
0, 0.00000, 19247.8, 19095.6, 19493, 0, 201.216, 199.626, 203.781, 11.5686
0, 0.00000, 19350.1, 19193.2, 19605, 0, 201.889, 200.255, 204.551, 11.6315
0, 0.00000, 19453.5, 19292, 19718.6, 0, 202.584, 200.904, 205.346, 11.6962
0, 0.00000, 19557.2, 19391.1, 19832.6, 0, 203.292, 201.567, 206.156, 11.7622
0, 0.00000, 19662.3, 19491.5, 19948.4, 0, 204.023, 202.253, 206.993, 11.8304
0, 0.00000, 19767.7, 19592.3, 20064.7, 0, 204.769, 202.954, 207.847, 11.9
0, 0.00000, 19874.7, 19694.7, 20182.9, 0, 205.54, 203.68, 208.729, 11.9719
0, 0.00000, 19982.2, 19797.5, 20301.9, 0, 206.327, 204.423, 209.63, 12.0453
0, 0.00000, 20090, 19900.7, 20421.5, 0, 207.131, 205.182, 210.55, 12.1204
0, 0.00000, 20199.1, 20005.1, 20542.7, 0, 207.958, 205.964, 211.497, 12.1977
0, 0.00000, 20309.5, 20110.9, 20665.6, 0, 208.808, 206.77, 212.471, 12.2773
0, 0.00000, 20419.6, 20216.5, 20788.4, 0, 209.671, 207.588, 213.459, 12.3581
0, 0.00000, 20532.1, 20324.5, 20914.2, 0, 210.566, 208.439, 214.486, 12.4421
0, 0.00000, 20644.5, 20432.3, 21040, 0, 211.475, 209.304, 215.528, 12.5275
0, 0.00000, 20757.5, 20540.9, 21166.9, 0, 212.403, 210.189, 216.593, 12.6149
0, 0.00000, 20872.6, 20651.4, 21296.2, 0, 213.363, 211.106, 217.694, 12.7055
0, 0.00000, 20987.3, 20761.8, 21425.5, 0, 214.335, 212.035, 218.811, 12.7974
0, 0.00000, 21103, 20873.1, 21556.2, 0, 215.33, 212.988, 219.955, 12.8917
0, 0.00000, 21219.7, 20985.5, 21688.2, 0, 216.349, 213.965, 221.126, 12.9885
0, 0.00000, 21337.5, 21099.2, 21821.9, 0, 217.393, 214.968, 222.328, 13.0879
0, 0.00000, 21456.8, 21214.2, 21957.4, 0, 218.465, 215.999, 223.563, 13.1903
0, 0.00000, 21575.4, 21328.8, 22092.7, 0, 219.548, 217.042, 224.81, 13.2941
0, 0.00000, 21698.1, 21447.4, 22232.8, 0, 220.683, 218.137, 226.12, 13.4032
0, 0.00000, 21817.4, 21562.9, 22369.3, 0, 221.803, 219.219, 227.413, 13.5112
0, 0.00000, 21942, 21683.5, 22512.3, 0, 222.988, 220.366, 228.783, 13.6259
0, 0.00000, 22065.9, 21803.7, 22654.8, 0, 224.185, 221.525, 230.167, 13.7421
0, 0.00000, 22187.1, 21921.4, 22794.6, 0, 225.371, 222.676, 231.541, 13.8578
0, 0.00000, 22310.6, 22041.5, 22937.5, 0, 226.596, 223.867, 232.961, 13.9777
0, 0.00000, 22470, 22196.8, 23122.5, 0, 228.216, 225.44, 234.842, 14.1362
0, 0.00000, 22562.1, 22286.8, 23229.5, 0, 229.148, 226.361, 235.946, 14.2319
0, 0.00000, 5455.72, 5687.03, 5389.46, 0, 229.05, 238.749, 226.293, 11.8723
0, 0.00000, 5470.55, 5702.1, 5404.13, 0, 228.997, 238.691, 226.216, 11.8653
0, 0.00000, 5485.51, 5717.32, 5418.82, 0, 228.956, 238.633, 226.171, 11.8655
0, 0.00000, 5500.61, 5732.69, 5433.65, 0, 228.915, 238.575, 226.127, 11.8658
0, 0.00000, 5515.85, 5748.2, 5448.62, 0, 228.874, 238.516, 226.083, 11.8661
0, 0.00000, 5530.95, 5763.56, 5463.44, 0, 228.833, 238.459, 226.039, 11.8665
0, 0.00000, 5546.33, 5779.21, 5478.55, 0, 228.792, 238.4, 225.995, 11.8669
0, 0.00000, 5561.72, 5794.86, 5493.66, 0, 228.751, 238.342, 225.951, 11.8672
0, 0.00000, 5577.24, 5810.65, 5508.9, 0, 228.711, 238.284, 225.907, 11.8677
0, 0.00000, 5592.77, 5826.44, 5524.15, 0, 228.67, 238.226, 225.863, 11.8681
0, 0.00000, 5608.44, 5842.37, 5539.53, 0, 228.63, 238.168, 225.819, 11.8685
0, 0.00000, 5624.11, 5858.31, 5554.92, 0, 228.59, 238.11, 225.776, 11.869
0, 0.00000, 5639.93, 5874.38, 5570.45, 0, 228.549, 238.052, 225.733, 11.8694
0, 0.00000, 5655.88, 5890.6, 5586.11, 0, 228.509, 237.994, 225.689, 11.8699
0, 0.00000, 5671.98, 5906.96, 5601.92, 0, 228.469, 237.936, 225.645, 11.8705
0, 0.00000, 5688.08, 5923.32, 5617.72, 0, 228.429, 237.878, 225.602, 11.871
0, 0.00000, 5704.18, 5939.68, 5633.53, 0, 228.39, 237.82, 225.56, 11.8715
0, 0.00000, 5720.57, 5956.33, 5649.62, 0, 228.35, 237.762, 225.516, 11.8722
0, 0.00000, 5736.81, 5972.83, 5665.57, 0, 228.311, 237.705, 225.474, 11.8728
0, 0.00000, 5753.34, 5989.62, 5681.79, 0, 228.271, 237.647, 225.431, 11.8735
0, 0.00000, 5769.88, 6006.41, 5698.02, 0, 228.232, 237.59, 225.388, 11.8742
0, 0.00000, 5786.55, 6023.34, 5714.39, 0, 228.192, 237.532, 225.346, 11.8749
0, 0.00000, 5803.37, 6040.42, 5730.9, 0, 228.153, 237.474, 225.303, 11.8756
0, 0.00000, 5820.19, 6057.5, 5747.42, 0, 228.115, 237.417, 225.261, 11.8764
0, 0.00000, 5837.16, 6074.72, 5764.07, 0, 228.076, 237.36, 225.219, 11.8772
0, 0.00000, 5854.13, 6091.94, 5780.73, 0, 228.037, 237.303, 225.177, 11.878
0, 0.00000, 5871.38, 6109.45, 5797.66, 0, 227.999, 237.245, 225.135, 11.8788
0, 0.00000, 5888.64, 6126.96, 5814.6, 0, 227.961, 237.188, 225.093, 11.8797
0, 0.00000, 5905.9, 6144.47, 5831.55, 0, 227.923, 237.131, 225.052, 11.8806
0, 0.00000, 5923.45, 6162.26, 5848.77, 0, 227.885, 237.074, 225.01, 11.8815
0, 0.00000, 5941, 6180.06, 5865.99, 0, 227.847, 237.017, 224.969, 11.8824
0, 0.00000, 5958.55, 6197.86, 5883.22, 0, 227.81, 236.961, 224.928, 11.8833
0, 0.00000, 5976.4, 6215.95, 5900.73, 0, 227.773, 236.904, 224.887, 11.8843
0, 0.00000, 5994.24, 6234.04, 5918.24, 0, 227.736, 236.848, 224.847, 11.8853
0, 0.00000, 6012.23, 6252.28, 5935.9, 0, 227.699, 236.792, 224.806, 11.8864
0, 0.00000, 6030.37, 6270.66, 5953.7, 0, 227.662, 236.735, 224.766, 11.8874
0, 0.00000, 6048.51, 6289.04, 5971.5, 0, 227.626, 236.679, 224.726, 11.8885
0, 0.00000, 6066.8, 6307.57, 5989.45, 0, 227.59, 236.624, 224.686, 11.8896
0, 0.00000, 6085.24, 6326.24, 6007.54, 0, 227.554, 236.568, 224.647, 11.8908
0, 0.00000, 6103.82, 6345.06, 6025.77, 0, 227.518, 236.512, 224.607, 11.892
0, 0.00000, 6122.41, 6363.89, 6044.01, 0, 227.483, 236.457, 224.568, 11.8932
0, 0.00000, 6141.14, 6382.85, 6062.39, 0, 227.448, 236.402, 224.529, 11.8944
0, 0.00000, 6160.02, 6401.97, 6080.91, 0, 227.413, 236.346, 224.491, 11.8957
0, 0.00000, 6179.05, 6421.23, 6099.58, 0, 227.378, 236.291, 224.452, 11.897
0, 0.00000, 6198.09, 6440.5, 6118.26, 0, 227.344, 236.237, 224.414, 11.8983
0, 0.00000, 6217.27, 6459.91, 6137.08, 0, 227.31, 236.183, 224.376, 11.8997
0, 0.00000, 6326.45, 8583.66, 5970.36, 0, 229.633, 193.938, 219.769, 38.1586
0, 0.00000, 6343, 8706.67, 5987.92, 0, 230.398, 211.743, 217.493, 32.7349
0, 0.00000, 6362.68, 8729.46, 6006.22, 0, 230.356, 211.574, 217.446, 32.9068
0, 0.00000, 6382.56, 8752.83, 6024.64, 0, 230.316, 211.443, 217.397, 32.9797
0, 0.00000, 6402.44, 8776.19, 6043.07, 0, 230.276, 211.313, 217.347, 33.0526
0, 0.00000, 6422.47, 8799.66, 6061.64, 0, 230.237, 211.181, 217.298, 33.1257
0, 0.00000, 6442.63, 8823.23, 6080.35, 0, 230.197, 211.048, 217.249, 33.1991
0, 0.00000, 6462.94, 8846.95, 6099.19, 0, 230.158, 210.914, 217.201, 33.2732
0, 0.00000, 8658.3, 8523.26, 6197.07, 0, 205.76, 202.522, 219.969, 35.7117
0, 0.00000, 8682.12, 8545.63, 6216.22, 0, 205.614, 202.381, 219.899, 35.7917
0, 0.00000, 8706.12, 8567.8, 6235.4, 0, 205.497, 202.232, 219.844, 35.8661
0, 0.00000, 8730.27, 8590.1, 6254.72, 0, 205.379, 202.081, 219.789, 35.9412
0, 0.00000, 8754.58, 8612.53, 6274.16, 0, 205.261, 201.93, 219.733, 36.0166
0, 0.00000, 8779.03, 8635.1, 6293.74, 0, 205.142, 201.779, 219.678, 36.0927
0, 0.00000, 8803.63, 8657.81, 6313.46, 0, 205.024, 201.627, 219.623, 36.1694
0, 0.00000, 8828.39, 8680.65, 6333.31, 0, 204.904, 201.475, 219.569, 36.2467
0, 0.00000, 8853.13, 8703.47, 6353.17, 0, 204.786, 201.324, 219.514, 36.324
0, 0.00000, 8878.19, 8726.58, 6373.29, 0, 204.666, 201.171, 219.459, 36.4022
0, 0.00000, 8903.23, 8749.64, 6393.36, 0, 204.547, 201.018, 219.403, 36.48
0, 0.00000, 8928.42, 8772.84, 6413.56, 0, 204.427, 200.865, 219.347, 36.5587
0, 0.00000, 8953.93, 8796.33, 6434.03, 0, 204.307, 200.711, 219.29, 36.6385
0, 0.00000, 8979.42, 8819.8, 6454.51, 0, 204.187, 200.557, 219.235, 36.7185
0, 0.00000, 9005.07, 8843.41, 6475.12, 0, 204.066, 200.403, 219.179, 36.799
0, 0.00000, 8701.17, 8956.43, 8644.71, 0, 196.496, 202.274, 195.233, 11.1778
0, 0.00000, 8725.38, 8980.36, 8668.9, 0, 196.367, 202.105, 195.094, 11.1579
0, 0.00000, 8749.58, 9004.45, 8693.28, 0, 196.23, 201.945, 194.965, 11.1591
0, 0.00000, 8773.91, 9028.67, 8717.79, 0, 196.091, 201.785, 194.835, 11.1605
0, 0.00000, 8798.23, 9052.87, 8742.29, 0, 195.954, 201.625, 194.706, 11.1619
0, 0.00000, 8822.83, 9077.35, 8767.08, 0, 195.815, 201.464, 194.576, 11.1633
0, 0.00000, 8847.56, 9101.96, 8792.01, 0, 195.676, 201.302, 194.446, 11.1647
0, 0.00000, 8872.44, 9126.7, 8817.08, 0, 195.537, 201.14, 194.315, 11.1662
0, 0.00000, 8897.44, 9151.57, 8842.29, 0, 195.398, 200.978, 194.185, 11.1677
0, 0.00000, 8922.43, 9176.42, 8867.49, 0, 195.259, 200.817, 194.055, 11.1692
0, 0.00000, 8947.7, 9201.55, 8892.98, 0, 195.119, 200.654, 193.924, 11.1708
0, 0.00000, 8973.11, 9226.81, 8918.61, 0, 194.979, 200.491, 193.793, 11.1724
0, 0.00000, 8998.65, 9252.2, 8944.38, 0, 194.839, 200.328, 193.661, 11.174
0, 0.00000, 9024.33, 9277.72, 8970.28, 0, 194.698, 200.165, 193.53, 11.1757
0, 0.00000, 9049.99, 9303.22, 8996.18, 0, 194.558, 200.002, 193.399, 11.1774
0, 0.00000, 9075.93, 9329, 9022.37, 0, 194.418, 199.838, 193.268, 11.1792
0, 0.00000, 9102.01, 9354.9, 9048.69, 0, 194.276, 199.674, 193.136, 11.181
0, 0.00000, 9128.22, 9380.94, 9075.16, 0, 194.135, 199.509, 193.005, 11.1828
0, 0.00000, 9154.72, 9407.26, 9101.92, 0, 193.993, 199.344, 192.872, 11.1847
0, 0.00000, 9181.2, 9433.55, 9128.67, 0, 193.852, 199.179, 192.74, 11.1866
0, 0.00000, 9207.81, 9459.97, 9155.55, 0, 193.71, 199.014, 192.609, 11.1885
0, 0.00000, 9234.56, 9486.53, 9182.58, 0, 193.568, 198.849, 192.477, 11.1905
0, 0.00000, 9261.59, 9513.36, 9209.9, 0, 193.426, 198.683, 192.344, 11.1926
0, 0.00000, 9288.61, 9540.17, 9237.21, 0, 193.284, 198.518, 192.212, 11.1946
0, 0.00000, 9315.91, 9567.26, 9264.82, 0, 193.141, 198.352, 192.08, 11.1968
0, 0.00000, 9343.34, 9594.48, 9292.56, 0, 192.999, 198.185, 191.947, 11.1989
0, 0.00000, 9370.91, 9621.82, 9320.44, 0, 192.856, 198.019, 191.815, 11.2012
0, 0.00000, 9398.62, 9649.3, 9348.47, 0, 192.713, 197.852, 191.682, 11.2034
0, 0.00000, 9426.46, 9676.91, 9376.64, 0, 192.57, 197.686, 191.55, 11.2058
0, 0.00000, 9454.43, 9704.64, 9404.95, 0, 192.427, 197.519, 191.418, 11.2081
0, 0.00000, 9482.69, 9732.66, 9433.55, 0, 192.284, 197.352, 191.285, 11.2105
0, 0.00000, 9511.08, 9760.8, 9462.3, 0, 192.14, 197.184, 191.152, 11.213
0, 0.00000, 9539.61, 9789.07, 9491.19, 0, 191.996, 197.016, 191.019, 11.2155
0, 0.00000, 9568.27, 9817.47, 9520.22, 0, 191.853, 196.849, 190.887, 11.2181
0, 0.00000, 9597.07, 9846.01, 9549.4, 0, 191.709, 196.681, 190.755, 11.2208
0, 0.00000, 9626.01, 9874.67, 9578.72, 0, 191.566, 196.514, 190.622, 11.2234
0, 0.00000, 9655.23, 9903.61, 9608.33, 0, 191.422, 196.345, 190.49, 11.2262
0, 0.00000, 9684.58, 9932.68, 9638.09, 0, 191.278, 196.177, 190.357, 11.229
0, 0.00000, 9714.07, 9961.88, 9668, 0, 191.134, 196.009, 190.225, 11.2319
0, 0.00000, 9743.7, 9991.21, 9698.05, 0, 190.99, 195.841, 190.093, 11.2348
0, 0.00000, 9773.47, 10020.7, 9728.24, 0, 190.847, 195.673, 189.961, 11.2378
0, 0.00000, 9803.52, 10050.4, 9758.73, 0, 190.703, 195.505, 189.829, 11.2408
0, 0.00000, 9833.71, 10080.3, 9789.37, 0, 190.559, 195.336, 189.697, 11.2439
0, 0.00000, 9864.04, 10110.3, 9820.16, 0, 190.415, 195.168, 189.565, 11.2471
0, 0.00000, 9894.66, 10140.6, 9851.25, 0, 190.271, 194.999, 189.433, 11.2504
0, 0.00000, 9925.41, 10171, 9882.48, 0, 190.127, 194.83, 189.302, 11.2537
0, 0.00000, 9956.3, 10201.5, 9913.86, 0, 189.983, 194.662, 189.17, 11.2571
0, 0.00000, 9987.33, 10232.2, 9945.39, 0, 189.839, 194.493, 189.039, 11.2605
0, 0.00000, 10018.7, 10263.2, 9977.22, 0, 189.695, 194.325, 188.908, 11.2641
0, 0.00000, 10050.1, 10294.3, 10009.2, 0, 189.552, 194.156, 188.777, 11.2677
0, 0.00000, 10081.7, 10325.5, 10041.3, 0, 189.408, 193.988, 188.647, 11.2714
0, 0.00000, 10113.5, 10356.9, 10073.6, 0, 189.265, 193.82, 188.517, 11.2751
0, 0.00000, 10145.5, 10388.5, 10106.2, 0, 189.122, 193.651, 188.387, 11.279
0, 0.00000, 10177.7, 10420.3, 10139, 0, 188.979, 193.483, 188.257, 11.2829
0, 0.00000, 10210.1, 10452.4, 10172, 0, 188.836, 193.315, 188.128, 11.2869
0, 0.00000, 10242.7, 10484.6, 10205.2, 0, 188.693, 193.147, 187.998, 11.291
0, 0.00000, 10275.5, 10516.9, 10238.6, 0, 188.55, 192.979, 187.87, 11.2952
0, 0.00000, 10308.5, 10549.6, 10272.2, 0, 188.407, 192.811, 187.741, 11.2994
0, 0.00000, 10341.7, 10582.3, 10306.1, 0, 188.265, 192.643, 187.613, 11.3038
0, 0.00000, 10375.1, 10615.2, 10340, 0, 188.123, 192.476, 187.485, 11.3082
0, 0.00000, 10408.6, 10648.3, 10374.2, 0, 187.982, 192.31, 187.358, 11.3128
0, 0.00000, 10442.5, 10681.7, 10408.8, 0, 187.84, 192.142, 187.23, 11.3174
0, 0.00000, 10476.4, 10715.2, 10443.4, 0, 187.699, 191.976, 187.104, 11.3222
0, 0.00000, 10510.7, 10749, 10478.3, 0, 187.558, 191.809, 186.978, 11.327
0, 0.00000, 10545, 10782.9, 10513.4, 0, 187.418, 191.643, 186.853, 11.3319
0, 0.00000, 10579.7, 10817.1, 10548.8, 0, 187.277, 191.477, 186.727, 11.337
0, 0.00000, 10614.6, 10851.4, 10584.4, 0, 187.137, 191.312, 186.603, 11.3421
0, 0.00000, 10649.5, 10885.9, 10620.1, 0, 186.998, 191.147, 186.479, 11.3474
0, 0.00000, 10684.8, 10920.7, 10656.2, 0, 186.859, 190.982, 186.355, 11.3527
0, 0.00000, 10720.3, 10955.6, 10692.4, 0, 186.72, 190.818, 186.233, 11.3582
0, 0.00000, 10756, 10990.8, 10729, 0, 186.582, 190.653, 186.11, 11.3638
0, 0.00000, 10791.9, 11026.2, 10765.7, 0, 186.444, 190.49, 185.989, 11.3695
0, 0.00000, 10828.1, 11061.8, 10802.8, 0, 186.307, 190.326, 185.867, 11.3754
0, 0.00000, 10864.5, 11097.7, 10840, 0, 186.17, 190.164, 185.747, 11.3814
0, 0.00000, 10901.1, 11133.6, 10877.4, 0, 186.034, 190.002, 185.628, 11.3874
0, 0.00000, 10937.9, 11169.9, 10915.2, 0, 185.899, 189.84, 185.509, 11.3937
0, 0.00000, 10974.9, 11206.3, 10953.1, 0, 185.764, 189.679, 185.391, 11.4
0, 0.00000, 11012.2, 11243.1, 10991.3, 0, 185.629, 189.519, 185.274, 11.4065
0, 0.00000, 11049.7, 11280, 11029.8, 0, 185.496, 189.359, 185.157, 11.4131
0, 0.00000, 11087.6, 11317.2, 11068.6, 0, 185.363, 189.2, 185.042, 11.4199
0, 0.00000, 11125.5, 11354.5, 11107.5, 0, 185.23, 189.041, 184.927, 11.4268
0, 0.00000, 11163.8, 11392.2, 11146.8, 0, 185.099, 188.883, 184.813, 11.4339
0, 0.00000, 11202.3, 11430, 11186.3, 0, 184.968, 188.726, 184.701, 11.4411
0, 0.00000, 11241.1, 11468.2, 11226.2, 0, 184.838, 188.569, 184.589, 11.4484
0, 0.00000, 11280.1, 11506.5, 11266.2, 0, 184.708, 188.414, 184.478, 11.456
0, 0.00000, 11319.3, 11545, 11306.5, 0, 184.58, 188.259, 184.369, 11.4636
0, 0.00000, 11358.8, 11583.8, 11347.1, 0, 184.453, 188.106, 184.26, 11.4715
0, 0.00000, 11398.6, 11623, 11388.1, 0, 184.326, 187.952, 184.152, 11.4795
0, 0.00000, 11438.6, 11662.3, 11429.3, 0, 184.2, 187.8, 184.046, 11.4877
0, 0.00000, 11478.8, 11701.8, 11470.6, 0, 184.076, 187.649, 183.941, 11.496
0, 0.00000, 11519.4, 11741.6, 11512.4, 0, 183.952, 187.499, 183.837, 11.5046
0, 0.00000, 11560.1, 11781.6, 11554.4, 0, 183.83, 187.35, 183.735, 11.5133
0, 0.00000, 11601.2, 11821.9, 11596.7, 0, 183.708, 187.202, 183.634, 11.5222
0, 0.00000, 11642.5, 11862.6, 11639.2, 0, 183.588, 187.056, 183.534, 11.53
0, 0.00000, 11684.2, 11903.6, 11682.2, 0, 183.469, 186.913, 183.435, 11.5372
0, 0.00000, 11726, 11944.8, 11725.3, 0, 183.352, 186.77, 183.337, 11.5445
0, 0.00000, 11768.3, 11986.4, 11768.9, 0, 183.236, 186.629, 183.242, 11.552
0, 0.00000, 11810.7, 12028.1, 11812.6, 0, 183.121, 186.49, 183.147, 11.5596
0, 0.00000, 11853.4, 12070.1, 11856.6, 0, 183.008, 186.351, 183.055, 11.5674
0, 0.00000, 11896.4, 12112.4, 11901, 0, 182.896, 186.214, 182.964, 11.5755
0, 0.00000, 11940.1, 12155.8, 11945.9, 0, 182.788, 186.087, 182.874, 11.5839
0, 0.00000, 11984.1, 12199.8, 11990.8, 0, 182.686, 185.971, 182.787, 11.5927
0, 0.00000, 12029, 12245.2, 12036.2, 0, 182.589, 185.868, 182.701, 11.5863
0, 0.00000, 12074.6, 12292.4, 12081.5, 0, 182.504, 185.789, 182.614, 11.5432
0, 0.00000, 12120.6, 12340.1, 12127.2, 0, 182.422, 185.719, 182.527, 11.4959
0, 0.00000, 12167, 12388.2, 12173.3, 0, 182.342, 185.65, 182.442, 11.4487
0, 0.00000, 12213.6, 12436.5, 12219.5, 0, 182.265, 185.584, 182.36, 11.4016
0, 0.00000, 12262.9, 12485.5, 12268.3, 0, 182.218, 185.522, 182.3, 11.3769
0, 0.00000, 12312.8, 12534.7, 12317.5, 0, 182.182, 185.462, 182.254, 11.358
0, 0.00000, 12363.4, 12584.6, 12368, 0, 182.152, 185.407, 182.22, 11.3392
0, 0.00000, 12414.3, 12634.9, 12419.4, 0, 182.125, 185.357, 182.199, 11.3207
0, 0.00000, 12465.6, 12685.7, 12471.2, 0, 182.101, 185.312, 182.183, 11.3023
0, 0.00000, 12517.3, 12736.9, 12523.6, 0, 182.079, 185.268, 182.169, 11.284
0, 0.00000, 12569.5, 12788.5, 12576.3, 0, 182.06, 185.228, 182.159, 11.2658
0, 0.00000, 12622.2, 12840.5, 12629.6, 0, 182.044, 185.189, 182.151, 11.2476
0, 0.00000, 12675, 12892.8, 12683, 0, 182.031, 185.154, 182.146, 11.2294
0, 0.00000, 12728.5, 12945.5, 12737.1, 0, 182.021, 185.121, 182.144, 11.2113
0, 0.00000, 12782.2, 12998.6, 12791.5, 0, 182.014, 185.091, 182.146, 11.1934
0, 0.00000, 12836.4, 13052.1, 12846.3, 0, 182.01, 185.064, 182.15, 11.1756
0, 0.00000, 12891.1, 13106.1, 12901.7, 0, 182.008, 185.039, 182.158, 11.1578
0, 0.00000, 12946.1, 13160.4, 12957.4, 0, 182.01, 185.018, 182.168, 11.1403
0, 0.00000, 13002.3, 13215, 13013.8, 0, 182.022, 184.998, 182.185, 11.1193
0, 0.00000, 13058.9, 13269.9, 13070.5, 0, 182.041, 184.981, 182.205, 11.096
0, 0.00000, 13116.8, 13325.2, 13128.1, 0, 182.072, 184.966, 182.232, 11.0686
0, 0.00000, 13175.1, 13380.9, 13186.1, 0, 182.108, 184.953, 182.263, 11.0395
0, 0.00000, 13233.9, 13437, 13244.6, 0, 182.148, 184.944, 182.297, 11.0105
0, 0.00000, 13293.2, 13493.5, 13303.5, 0, 182.191, 184.938, 182.336, 10.9816
0, 0.00000, 13353, 13550.5, 13363, 0, 182.239, 184.936, 182.379, 10.9528
0, 0.00000, 13413.1, 13607.8, 13422.8, 0, 182.29, 184.937, 182.425, 10.9243
0, 0.00000, 13473.8, 13665.6, 13483.3, 0, 182.345, 184.942, 182.477, 10.8959
0, 0.00000, 13534.9, 13723.8, 13544.2, 0, 182.404, 184.951, 182.532, 10.8676
0, 0.00000, 13596.5, 13782.5, 13605.6, 0, 182.468, 184.964, 182.592, 10.8395
0, 0.00000, 13658.7, 13841.6, 13667.5, 0, 182.536, 184.981, 182.657, 10.8115
0, 0.00000, 13721.4, 13901.3, 13730.1, 0, 182.608, 185.003, 182.726, 10.7836
0, 0.00000, 13784.8, 13961.6, 13793.2, 0, 182.685, 185.029, 182.8, 10.756
0, 0.00000, 13849.3, 14023.8, 13856.8, 0, 182.774, 185.078, 182.88, 10.7287
0, 0.00000, 13914.2, 14086.4, 13920.8, 0, 182.871, 185.135, 182.964, 10.7003
0, 0.00000, 13980, 14149.7, 13985.6, 0, 182.974, 185.197, 183.055, 10.672
0, 0.00000, 14046, 14213.3, 14050.7, 0, 183.082, 185.263, 183.15, 10.6439
0, 0.00000, 14113, 14277.8, 14116.7, 0, 183.195, 185.335, 183.251, 10.6159
0, 0.00000, 14181.3, 14342.4, 14183.4, 0, 183.325, 185.412, 183.361, 10.5884
0, 0.00000, 14251.2, 14407.7, 14251.2, 0, 183.479, 185.496, 183.481, 10.5533
0, 0.00000, 14322, 14474.5, 14321.7, 0, 183.637, 185.593, 183.634, 10.5267
0, 0.00000, 14393.1, 14541.6, 14392.6, 0, 183.8, 185.697, 183.794, 10.5005
0, 0.00000, 14465.1, 14609.5, 14464.3, 0, 183.97, 185.807, 183.962, 10.4743
0, 0.00000, 14537.6, 14677.9, 14536.7, 0, 184.146, 185.923, 184.135, 10.4484
0, 0.00000, 14610.8, 14746.8, 14609.7, 0, 184.329, 186.045, 184.316, 10.4228
0, 0.00000, 14684.6, 14816.3, 14683.4, 0, 184.518, 186.173, 184.504, 10.3973
0, 0.00000, 14759.1, 14886.4, 14757.8, 0, 184.714, 186.308, 184.699, 10.3721
0, 0.00000, 14834.3, 14957.2, 14832.9, 0, 184.918, 186.449, 184.901, 10.3471
0, 0.00000, 14909.6, 15027.2, 14908.7, 0, 185.121, 186.581, 185.111, 10.3229
0, 0.00000, 14985.2, 15097.4, 14985.1, 0, 185.329, 186.716, 185.327, 10.2993
0, 0.00000, 15059.9, 15165.8, 15062.3, 0, 185.526, 186.835, 185.551, 10.3247
0, 0.00000, 15133.4, 15234.5, 15138.9, 0, 185.708, 186.95, 185.772, 10.3429
0, 0.00000, 15206.9, 15303.6, 15215, 0, 185.888, 187.07, 185.986, 10.3473
0, 0.00000, 15281, 15373.3, 15291.9, 0, 186.073, 187.197, 186.206, 10.3514
0, 0.00000, 15355.6, 15443.2, 15368.8, 0, 186.265, 187.33, 186.427, 10.356
0, 0.00000, 15430.7, 15513.4, 15445.7, 0, 186.465, 187.467, 186.647, 10.3614
0, 0.00000, 15506.7, 15584.4, 15523.4, 0, 186.672, 187.611, 186.876, 10.3675
0, 0.00000, 15583.2, 15655.8, 15601.8, 0, 186.888, 187.762, 187.112, 10.3743
0, 0.00000, 15660.5, 15727.9, 15680.8, 0, 187.112, 187.92, 187.357, 10.3818
0, 0.00000, 15738.1, 15800.3, 15760.4, 0, 187.344, 188.087, 187.611, 10.3901
0, 0.00000, 15816.8, 15873.5, 15841, 0, 187.586, 188.262, 187.875, 10.3993
0, 0.00000, 15895.9, 15947.2, 15922.1, 0, 187.836, 188.446, 188.148, 10.4092
0, 0.00000, 15975.7, 16021.6, 16004.1, 0, 188.095, 188.638, 188.432, 10.42
0, 0.00000, 16056.4, 16096.7, 16087, 0, 188.364, 188.84, 188.726, 10.4317
0, 0.00000, 16137.7, 16172.3, 16170.6, 0, 188.643, 189.05, 189.03, 10.4444
0, 0.00000, 16219.8, 16248.6, 16255.2, 0, 188.931, 189.269, 189.345, 10.459
0, 0.00000, 16302.3, 16325.3, 16340.2, 0, 189.228, 189.497, 189.67, 10.4746
0, 0.00000, 16385.7, 16402.8, 16426.2, 0, 189.535, 189.736, 190.007, 10.4912
0, 0.00000, 16470.1, 16481.1, 16513.4, 0, 189.854, 189.985, 190.356, 10.5088
0, 0.00000, 16554.9, 16559.9, 16601.1, 0, 190.183, 190.243, 190.716, 10.5273
0, 0.00000, 16640.5, 16639.4, 16689.7, 0, 190.522, 190.512, 191.087, 10.547
0, 0.00000, 16726.6, 16719.4, 16778.9, 0, 190.871, 190.791, 191.47, 10.5678
0, 0.00000, 16813.8, 16800.1, 16869.5, 0, 191.232, 191.08, 191.867, 10.5939
0, 0.00000, 16901.5, 16881.4, 16960.7, 0, 191.603, 191.378, 192.276, 10.621
0, 0.00000, 16989.2, 16961.7, 17052.5, 0, 191.965, 191.655, 192.682, 10.6438
0, 0.00000, 17077.5, 17042.4, 17145.5, 0, 192.348, 191.954, 193.115, 10.6724
0, 0.00000, 17164.7, 17123.9, 17238.4, 0, 192.722, 192.265, 193.552, 10.7017
0, 0.00000, 17252.2, 17206, 17332.1, 0, 193.104, 192.588, 194, 10.7324
0, 0.00000, 17340.5, 17288.8, 17426.6, 0, 193.499, 192.923, 194.462, 10.7645
0, 0.00000, 17429.6, 17372.4, 17522.2, 0, 193.906, 193.27, 194.937, 10.798
0, 0.00000, 17519.2, 17455.5, 17616.4, 0, 194.325, 193.62, 195.404, 10.8325
0, 0.00000, 17609.6, 17539.5, 17711.6, 0, 194.756, 193.982, 195.886, 10.8686
0, 0.00000, 17700.9, 17624.3, 17808, 0, 195.202, 194.358, 196.384, 10.9062
0, 0.00000, 17793.2, 17710.5, 17904.9, 0, 195.664, 194.756, 196.893, 10.9385
0, 0.00000, 17886.2, 17796.9, 18003.3, 0, 196.137, 195.158, 197.422, 10.9797
0, 0.00000, 17979.6, 17883.5, 18102.2, 0, 196.622, 195.573, 197.964, 11.022
0, 0.00000, 18074.1, 17971.2, 18202.4, 0, 197.124, 196.003, 198.524, 11.0662
0, 0.00000, 18168.9, 18059.4, 18303.1, 0, 197.635, 196.446, 199.097, 11.1116
0, 0.00000, 18263.7, 18149.1, 18404.8, 0, 198.152, 196.909, 199.684, 11.1584
0, 0.00000, 18358.7, 18239.4, 18507, 0, 198.677, 197.387, 200.284, 11.207
0, 0.00000, 18454.3, 18330.2, 18610, 0, 199.216, 197.879, 200.899, 11.2571
0, 0.00000, 18550.8, 18422.1, 18714.2, 0, 199.772, 198.387, 201.533, 11.3086
0, 0.00000, 18648.5, 18515, 18819.7, 0, 200.346, 198.913, 202.187, 11.3617
0, 0.00000, 18746.4, 18608.2, 18925.7, 0, 200.932, 199.452, 202.855, 11.4159
0, 0.00000, 18845.6, 18702.5, 19033.2, 0, 201.537, 200.009, 203.544, 11.4717
0, 0.00000, 18945.2, 18797.3, 19141.2, 0, 202.156, 200.58, 204.249, 11.5288
0, 0.00000, 19046.1, 18893.4, 19250.9, 0, 202.796, 201.171, 204.977, 11.5876
0, 0.00000, 19147.5, 18989.9, 19361.2, 0, 203.45, 201.777, 205.722, 11.6478
0, 0.00000, 19250, 19087.4, 19472.9, 0, 204.123, 202.401, 206.488, 11.7096
0, 0.00000, 19353, 19185.5, 19585.3, 0, 204.812, 203.041, 207.272, 11.7729
0, 0.00000, 19457.2, 19284.7, 19699.2, 0, 205.521, 203.702, 208.079, 11.838
0, 0.00000, 19562, 19384.6, 19814.1, 0, 206.247, 204.379, 208.906, 11.9047
0, 0.00000, 19667.6, 19485.3, 19929.9, 0, 206.991, 205.074, 209.753, 11.9729
0, 0.00000, 19774.6, 19587.3, 20047.5, 0, 207.758, 205.792, 210.626, 12.0434
0, 0.00000, 19881.9, 19689.5, 20165.5, 0, 208.539, 206.524, 211.516, 12.1151
0, 0.00000, 19990.7, 19793.4, 20285.5, 0, 209.346, 207.282, 212.434, 12.1893
0, 0.00000, 20099.9, 19897.6, 20406, 0, 210.168, 208.055, 213.37, 12.2649
0, 0.00000, 20210.1, 20002.8, 20528, 0, 211.011, 208.85, 214.332, 12.3426
0, 0.00000, 20320.8, 20108.5, 20650.6, 0, 211.872, 209.661, 215.312, 12.4218
0, 0.00000, 20432.6, 20215.3, 20774.8, 0, 212.755, 210.496, 216.32, 12.5033
0, 0.00000, 20545.8, 20323.5, 20900.7, 0, 213.663, 211.355, 217.355, 12.5872
0, 0.00000, 20659.5, 20432.3, 21027.5, 0, 214.589, 212.233, 218.413, 12.673
0, 0.00000, 20773.8, 20541.7, 21155.1, 0, 215.535, 213.13, 219.492, 12.7606
0, 0.00000, 20889.8, 20652.7, 21284.9, 0, 216.508, 214.055, 220.605, 12.851
0, 0.00000, 21006.4, 20764.5, 21415.7, 0, 217.502, 215.001, 221.741, 12.9435
0, 0.00000, 21123.9, 20877.1, 21547.7, 0, 218.518, 215.969, 222.903, 13.0382
0, 0.00000, 21242.1, 20990.6, 21680.8, 0, 219.555, 216.959, 224.091, 13.1352
0, 0.00000, 21361.2, 21104.9, 21815.2, 0, 220.615, 217.972, 225.305, 13.2345
0, 0.00000, 21481.1, 21220.1, 21950.9, 0, 221.698, 219.008, 226.546, 13.3362
0, 0.00000, 21602.1, 21336.5, 22088, 0, 222.805, 220.07, 227.817, 13.4406
0, 0.00000, 21724.1, 21453.9, 22226.6, 0, 223.938, 221.157, 229.118, 13.5476
0, 0.00000, 21847.5, 21572.8, 22367.1, 0, 225.099, 222.273, 230.452, 13.6577
0, 0.00000, 21972.5, 21693.3, 22509.7, 0, 226.291, 223.42, 231.824, 13.7711
0, 0.00000, 22095.6, 21812.2, 22650.7, 0, 227.482, 224.568, 233.195, 13.8847
0, 0.00000, 22225.2, 21937.3, 22799.2, 0, 228.751, 225.793, 234.658, 14.0062
0, 0.00000, 22352.9, 22061, 22946.2, 0, 230.034, 227.029, 236.139, 14.1288
0, 0.00000, 22473.2, 22177.4, 23084.8, 0, 231.231, 228.191, 237.522, 14.245
0, 0.00000, 22638.4, 22337.8, 23275.9, 0, 232.932, 229.837, 239.49, 14.409
0, 0.00000, 22734.8, 22431.2, 23387.5, 0, 233.915, 230.795, 240.629, 14.5054
0, 0.00000, 5456.91, 5688.15, 5390.01, 0, 229.503, 239.212, 226.712, 11.8783
0, 0.00000, 5471.8, 5703.27, 5404.72, 0, 229.449, 239.156, 226.635, 11.8867
0, 0.00000, 5486.8, 5718.53, 5419.44, 0, 229.41, 239.101, 226.593, 11.8869
0, 0.00000, 5501.93, 5733.93, 5434.3, 0, 229.371, 239.045, 226.55, 11.8873
0, 0.00000, 5517.07, 5749.33, 5449.16, 0, 229.333, 238.989, 226.509, 11.8878
0, 0.00000, 5532.21, 5764.73, 5464.02, 0, 229.295, 238.934, 226.468, 11.8883
0, 0.00000, 5547.62, 5780.42, 5479.15, 0, 229.256, 238.878, 226.426, 11.8887
0, 0.00000, 5563.04, 5796.1, 5494.29, 0, 229.218, 238.823, 226.384, 11.8893
0, 0.00000, 5578.47, 5811.79, 5509.43, 0, 229.181, 238.768, 226.343, 11.8898
0, 0.00000, 5594.03, 5827.61, 5524.7, 0, 229.143, 238.712, 226.302, 11.8903
0, 0.00000, 5609.74, 5843.58, 5540.12, 0, 229.105, 238.657, 226.26, 11.8909
0, 0.00000, 5625.44, 5859.55, 5555.54, 0, 229.068, 238.602, 226.22, 11.8915
0, 0.00000, 5641.29, 5875.66, 5571.09, 0, 229.03, 238.547, 226.179, 11.8921
0, 0.00000, 5657.29, 5891.91, 5586.78, 0, 228.992, 238.491, 226.138, 11.8928
0, 0.00000, 5673.28, 5908.17, 5602.48, 0, 228.955, 238.436, 226.097, 11.8934
0, 0.00000, 5689.42, 5924.56, 5618.32, 0, 228.918, 238.381, 226.056, 11.8941
0, 0.00000, 5705.56, 5940.96, 5634.16, 0, 228.882, 238.327, 226.016, 11.8948
0, 0.00000, 5721.84, 5957.5, 5650.13, 0, 228.845, 238.272, 225.976, 11.8955
0, 0.00000, 5738.26, 5974.18, 5666.25, 0, 228.808, 238.217, 225.935, 11.8963
0, 0.00000, 5754.83, 5991.01, 5682.51, 0, 228.771, 238.162, 225.895, 11.8971
0, 0.00000, 5771.4, 6007.83, 5698.77, 0, 228.735, 238.107, 225.855, 11.8979
0, 0.00000, 5787.97, 6024.66, 5715.03, 0, 228.699, 238.053, 225.816, 11.8988
0, 0.00000, 5804.82, 6041.77, 5731.57, 0, 228.663, 237.998, 225.776, 11.8997
0, 0.00000, 5821.68, 6058.88, 5748.11, 0, 228.627, 237.944, 225.736, 11.9006
0, 0.00000, 5838.69, 6076.14, 5764.79, 0, 228.591, 237.89, 225.697, 11.9015
0, 0.00000, 5855.69, 6093.4, 5781.48, 0, 228.556, 237.836, 225.658, 11.9025
0, 0.00000, 5872.84, 6110.8, 5798.31, 0, 228.521, 237.782, 225.619, 11.9035
0, 0.00000, 5890.14, 6128.35, 5815.28, 0, 228.486, 237.728, 225.58, 11.9045
0, 0.00000, 5907.44, 6145.9, 5832.25, 0, 228.451, 237.674, 225.542, 11.9055
0, 0.00000, 5924.88, 6163.59, 5849.36, 0, 228.416, 237.621, 225.504, 11.9066
0, 0.00000, 5942.47, 6181.42, 5866.62, 0, 228.382, 237.567, 225.465, 11.9076
0, 0.00000, 5960.21, 6199.4, 5884.02, 0, 228.348, 237.514, 225.427, 11.9088
0, 0.00000, 5977.94, 6217.39, 5901.42, 0, 228.314, 237.461, 225.39, 11.9099
0, 0.00000, 5995.83, 6235.52, 5918.96, 0, 228.28, 237.407, 225.352, 11.9111
0, 0.00000, 6013.86, 6253.79, 5936.65, 0, 228.247, 237.354, 225.315, 11.9123
0, 0.00000, 6031.9, 6272.07, 5954.34, 0, 228.214, 237.302, 225.278, 11.9135
0, 0.00000, 6050.22, 6290.63, 5972.31, 0, 228.18, 237.249, 225.241, 11.9148
0, 0.00000, 6068.54, 6309.2, 5990.29, 0, 228.148, 237.197, 225.204, 11.916
0, 0.00000, 6086.88, 6327.77, 6008.27, 0, 228.115, 237.145, 225.168, 11.9174
0, 0.00000, 6105.5, 6346.62, 6026.53, 0, 228.083, 237.092, 225.131, 11.9187
0, 0.00000, 6124.13, 6365.49, 6044.8, 0, 228.051, 237.041, 225.096, 11.9201
0, 0.00000, 6142.91, 6384.5, 6063.22, 0, 228.02, 236.989, 225.06, 11.9215
0, 0.00000, 6161.83, 6403.65, 6081.78, 0, 227.988, 236.937, 225.025, 11.923
0, 0.00000, 6180.76, 6422.81, 6100.34, 0, 227.957, 236.886, 224.99, 11.9244
0, 0.00000, 6199.84, 6442.12, 6119.05, 0, 227.927, 236.835, 224.955, 11.9259
0, 0.00000, 6219.07, 6461.57, 6137.9, 0, 227.896, 236.785, 224.921, 11.9275
0, 0.00000, 6326.35, 8692.33, 5969.87, 0, 231.121, 212.547, 218.093, 32.4735
0, 0.00000, 6346, 8714.07, 5988.19, 0, 231.039, 212.386, 218.009, 32.943
0, 0.00000, 6365.78, 8737.38, 6006.5, 0, 231.003, 212.258, 217.962, 33.016
0, 0.00000, 6385.58, 8760.68, 6024.81, 0, 230.968, 212.132, 217.915, 33.0892
0, 0.00000, 6405.52, 8784.14, 6043.27, 0, 230.933, 212.005, 217.869, 33.163
0, 0.00000, 6425.6, 8807.69, 6061.86, 0, 230.897, 211.877, 217.823, 33.2369
0, 0.00000, 6445.82, 8831.36, 6080.59, 0, 230.862, 211.748, 217.778, 33.3112
0, 0.00000, 6466.04, 8855.02, 6099.33, 0, 230.827, 211.619, 217.733, 33.3857
0, 0.00000, 8668.26, 8530.23, 6198.56, 0, 206.492, 203.177, 220.554, 35.7931
0, 0.00000, 8692.05, 8552.51, 6217.63, 0, 206.353, 203.041, 220.488, 35.8733
0, 0.00000, 8716.18, 8574.76, 6236.85, 0, 206.24, 202.894, 220.436, 35.9485
0, 0.00000, 8740.45, 8597.15, 6256.21, 0, 206.127, 202.747, 220.385, 36.0243
0, 0.00000, 8764.88, 8619.67, 6275.69, 0, 206.013, 202.6, 220.333, 36.1006
0, 0.00000, 8789.29, 8642.17, 6295.18, 0, 205.9, 202.453, 220.282, 36.177
0, 0.00000, 8814.02, 8664.97, 6314.94, 0, 205.785, 202.305, 220.231, 36.2545
0, 0.00000, 8838.74, 8687.74, 6334.7, 0, 205.671, 202.157, 220.18, 36.3321
0, 0.00000, 8863.78, 8710.81, 6354.73, 0, 205.556, 202.009, 220.129, 36.4108
0, 0.00000, 8888.81, 8733.85, 6374.75, 0, 205.442, 201.86, 220.078, 36.4892
0, 0.00000, 8913.98, 8757.01, 6394.86, 0, 205.327, 201.711, 220.026, 36.568
0, 0.00000, 8939.31, 8780.3, 6415.11, 0, 205.212, 201.562, 219.973, 36.6476
0, 0.00000, 8964.79, 8803.73, 6435.49, 0, 205.097, 201.412, 219.922, 36.7278
0, 0.00000, 8990.42, 8827.3, 6456.01, 0, 204.981, 201.262, 219.87, 36.8086
0, 0.00000, 9016.19, 8851, 6476.56, 0, 204.863, 201.113, 219.85, 36.9023
0, 0.00000, 8710.9, 8965.91, 8652.92, 0, 197.249, 203.049, 195.953, 11.2511
0, 0.00000, 8735.18, 8989.59, 8676.87, 0, 197.123, 202.864, 195.806, 11.2014
0, 0.00000, 8759.5, 9013.79, 8701.35, 0, 196.99, 202.708, 195.68, 11.2026
0, 0.00000, 8783.96, 9038.13, 8725.97, 0, 196.856, 202.552, 195.555, 11.2042
0, 0.00000, 8808.4, 9062.45, 8750.58, 0, 196.723, 202.396, 195.43, 11.2059
0, 0.00000, 8833.13, 9087.05, 8775.49, 0, 196.589, 202.239, 195.304, 11.2076
0, 0.00000, 8857.85, 9111.63, 8800.38, 0, 196.455, 202.083, 195.178, 11.2093
0, 0.00000, 8882.85, 9136.5, 8825.57, 0, 196.32, 201.926, 195.052, 11.2111
0, 0.00000, 8907.84, 9161.34, 8850.74, 0, 196.186, 201.769, 194.927, 11.2129
0, 0.00000, 8933.11, 9186.47, 8876.21, 0, 196.051, 201.611, 194.8, 11.2148
0, 0.00000, 8958.37, 9211.58, 8901.67, 0, 195.917, 201.454, 194.674, 11.2167
0, 0.00000, 8983.92, 9236.97, 8927.42, 0, 195.781, 201.295, 194.548, 11.2186
0, 0.00000, 9009.45, 9262.35, 8953.17, 0, 195.646, 201.137, 194.422, 11.2206
0, 0.00000, 9035.27, 9288, 8979.2, 0, 195.51, 200.978, 194.295, 11.2226
0, 0.00000, 9061.07, 9313.63, 9005.22, 0, 195.375, 200.82, 194.169, 11.2246
0, 0.00000, 9087.17, 9339.55, 9031.54, 0, 195.239, 200.661, 194.042, 11.2267
0, 0.00000, 9113.39, 9365.6, 9058, 0, 195.103, 200.501, 193.915, 11.2288
0, 0.00000, 9139.61, 9391.63, 9084.45, 0, 194.967, 200.343, 193.788, 11.231
0, 0.00000, 9166.11, 9417.94, 9111.2, 0, 194.831, 200.183, 193.661, 11.2332
0, 0.00000, 9192.74, 9444.38, 9138.08, 0, 194.694, 200.023, 193.534, 11.2355
0, 0.00000, 9219.52, 9470.95, 9165.11, 0, 194.557, 199.863, 193.407, 11.2378
0, 0.00000, 9246.42, 9497.66, 9192.29, 0, 194.421, 199.703, 193.28, 11.2401
0, 0.00000, 9273.47, 9524.49, 9219.6, 0, 194.284, 199.542, 193.153, 11.2425
0, 0.00000, 9300.65, 9551.46, 9247.06, 0, 194.147, 199.382, 193.026, 11.245
0, 0.00000, 9327.97, 9578.56, 9274.66, 0, 194.01, 199.221, 192.899, 11.2475
0, 0.00000, 9355.58, 9605.94, 9302.56, 0, 193.873, 199.06, 192.771, 11.25
0, 0.00000, 9383.17, 9633.3, 9330.45, 0, 193.736, 198.899, 192.645, 11.2526
0, 0.00000, 9411.05, 9660.95, 9358.63, 0, 193.598, 198.738, 192.517, 11.2553
0, 0.00000, 9439.07, 9688.72, 9386.96, 0, 193.46, 198.576, 192.39, 11.258
0, 0.00000, 9467.23, 9716.63, 9415.44, 0, 193.323, 198.415, 192.263, 11.2607
0, 0.00000, 9495.52, 9744.67, 9444.05, 0, 193.185, 198.253, 192.136, 11.2635
0, 0.00000, 9523.95, 9772.84, 9472.82, 0, 193.048, 198.092, 192.009, 11.2664
0, 0.00000, 9552.52, 9801.14, 9501.73, 0, 192.91, 197.93, 191.882, 11.2693
0, 0.00000, 9581.38, 9829.73, 9530.94, 0, 192.772, 197.768, 191.755, 11.2723
0, 0.00000, 9610.23, 9858.3, 9560.14, 0, 192.635, 197.607, 191.629, 11.2753
0, 0.00000, 9639.36, 9887.15, 9589.64, 0, 192.497, 197.445, 191.502, 11.2784
0, 0.00000, 9668.64, 9916.13, 9619.29, 0, 192.36, 197.283, 191.375, 11.2815
0, 0.00000, 9698.2, 9945.4, 9649.23, 0, 192.221, 197.12, 191.248, 11.2848
0, 0.00000, 9727.76, 9974.65, 9679.18, 0, 192.084, 196.958, 191.122, 11.2881
0, 0.00000, 9757.6, 10004.2, 9709.42, 0, 191.946, 196.796, 190.996, 11.2914
0, 0.00000, 9787.58, 10033.9, 9739.81, 0, 191.808, 196.634, 190.869, 11.2948
0, 0.00000, 9817.71, 10063.7, 9770.36, 0, 191.671, 196.471, 190.744, 11.2983
0, 0.00000, 9847.97, 10093.6, 9801.05, 0, 191.533, 196.309, 190.618, 11.3019
0, 0.00000, 9878.53, 10123.8, 9832.04, 0, 191.396, 196.147, 190.492, 11.3055
0, 0.00000, 9909.23, 10154.2, 9863.19, 0, 191.258, 195.985, 190.367, 11.3092
0, 0.00000, 9940.07, 10184.7, 9894.49, 0, 191.121, 195.823, 190.242, 11.3129
0, 0.00000, 9971.06, 10215.3, 9925.93, 0, 190.984, 195.661, 190.117, 11.3168
0, 0.00000, 10002.3, 10246.2, 9957.69, 0, 190.846, 195.498, 189.992, 11.3207
0, 0.00000, 10033.8, 10277.3, 9989.6, 0, 190.709, 195.336, 189.867, 11.3247
0, 0.00000, 10065.3, 10308.4, 10021.7, 0, 190.573, 195.175, 189.743, 11.3288
0, 0.00000, 10097.2, 10339.9, 10054, 0, 190.436, 195.013, 189.619, 11.3329
0, 0.00000, 10129, 10371.4, 10086.4, 0, 190.3, 194.852, 189.496, 11.3372
0, 0.00000, 10161.3, 10403.3, 10119.2, 0, 190.163, 194.689, 189.372, 11.3415
0, 0.00000, 10193.6, 10435.2, 10152.1, 0, 190.027, 194.528, 189.249, 11.3459
0, 0.00000, 10226.2, 10467.3, 10185.2, 0, 189.891, 194.367, 189.126, 11.3504
0, 0.00000, 10259, 10499.7, 10218.5, 0, 189.755, 194.206, 189.004, 11.355
0, 0.00000, 10291.9, 10532.1, 10252, 0, 189.62, 194.045, 188.883, 11.3597
0, 0.00000, 10325.1, 10564.9, 10285.8, 0, 189.485, 193.885, 188.761, 11.3645
0, 0.00000, 10358.4, 10597.8, 10319.7, 0, 189.35, 193.724, 188.64, 11.3693
0, 0.00000, 10391.9, 10630.8, 10353.8, 0, 189.215, 193.565, 188.52, 11.3743
0, 0.00000, 10425.7, 10664.1, 10388.3, 0, 189.081, 193.405, 188.399, 11.3794
0, 0.00000, 10459.6, 10697.6, 10422.8, 0, 188.947, 193.245, 188.28, 11.3846
0, 0.00000, 10493.7, 10731.2, 10457.6, 0, 188.814, 193.086, 188.161, 11.3898
0, 0.00000, 10528.1, 10765.2, 10492.7, 0, 188.681, 192.927, 188.042, 11.3952
0, 0.00000, 10562.7, 10799.2, 10527.9, 0, 188.548, 192.769, 187.924, 11.4007
0, 0.00000, 10597.6, 10833.6, 10563.5, 0, 188.415, 192.61, 187.807, 11.4063
0, 0.00000, 10632.6, 10868.1, 10599.2, 0, 188.283, 192.453, 187.69, 11.412
0, 0.00000, 10667.8, 10902.8, 10635.1, 0, 188.152, 192.295, 187.574, 11.4178
0, 0.00000, 10703.3, 10937.7, 10671.4, 0, 188.021, 192.138, 187.458, 11.4238
0, 0.00000, 10738.9, 10972.8, 10707.8, 0, 187.891, 191.982, 187.343, 11.4298
0, 0.00000, 10774.9, 11008.3, 10744.5, 0, 187.761, 191.826, 187.228, 11.436
0, 0.00000, 10810.9, 11043.7, 10781.3, 0, 187.632, 191.671, 187.115, 11.4423
0, 0.00000, 10847.3, 11079.6, 10818.6, 0, 187.503, 191.515, 187.002, 11.4488
0, 0.00000, 10883.8, 11115.5, 10855.9, 0, 187.375, 191.362, 186.891, 11.4553
0, 0.00000, 10920.7, 11151.8, 10893.6, 0, 187.247, 191.207, 186.779, 11.462
0, 0.00000, 10957.7, 11188.2, 10931.4, 0, 187.12, 191.054, 186.669, 11.4689
0, 0.00000, 10995, 11224.8, 10969.6, 0, 186.994, 190.902, 186.559, 11.4759
0, 0.00000, 11032.5, 11261.8, 11008.1, 0, 186.868, 190.75, 186.45, 11.483
0, 0.00000, 11070.2, 11298.8, 11046.6, 0, 186.744, 190.599, 186.343, 11.4902
0, 0.00000, 11108.3, 11336.3, 11085.6, 0, 186.619, 190.448, 186.236, 11.4977
0, 0.00000, 11146.4, 11373.7, 11124.7, 0, 186.496, 190.299, 186.131, 11.5052
0, 0.00000, 11185, 11411.7, 11164.3, 0, 186.374, 190.149, 186.025, 11.513
0, 0.00000, 11223.6, 11449.7, 11203.9, 0, 186.252, 190.002, 185.922, 11.5208
0, 0.00000, 11262.6, 11488, 11243.9, 0, 186.132, 189.854, 185.819, 11.5289
0, 0.00000, 11301.8, 11526.4, 11284.1, 0, 186.012, 189.708, 185.718, 11.537
0, 0.00000, 11341.3, 11565.2, 11324.7, 0, 185.893, 189.563, 185.618, 11.5454
0, 0.00000, 11381.1, 11604.4, 11365.6, 0, 185.775, 189.418, 185.518, 11.554
0, 0.00000, 11421, 11643.5, 11406.5, 0, 185.658, 189.274, 185.42, 11.5627
0, 0.00000, 11461.2, 11683, 11447.9, 0, 185.543, 189.132, 185.324, 11.5716
0, 0.00000, 11501.8, 11722.9, 11489.6, 0, 185.428, 188.99, 185.228, 11.5807
0, 0.00000, 11542.5, 11762.9, 11531.6, 0, 185.314, 188.85, 185.134, 11.59
0, 0.00000, 11583.7, 11803.3, 11573.9, 0, 185.202, 188.71, 185.042, 11.5994
0, 0.00000, 11624.9, 11843.7, 11616.3, 0, 185.091, 188.573, 184.951, 11.6091
0, 0.00000, 11666.6, 11884.7, 11659.2, 0, 184.981, 188.436, 184.861, 11.6179
0, 0.00000, 11708.4, 11925.8, 11702.2, 0, 184.873, 188.303, 184.772, 11.6258
0, 0.00000, 11750.5, 11967.2, 11745.6, 0, 184.766, 188.171, 184.685, 11.6338
0, 0.00000, 11793.1, 12009.1, 11789.4, 0, 184.661, 188.041, 184.6, 11.6421
0, 0.00000, 11835.8, 12051.1, 11833.4, 0, 184.557, 187.911, 184.516, 11.6505
0, 0.00000, 11878.8, 12093.3, 11877.7, 0, 184.454, 187.784, 184.434, 11.6591
0, 0.00000, 11922.2, 12136.1, 11922.4, 0, 184.354, 187.659, 184.353, 11.668
0, 0.00000, 11966.3, 12180.2, 11967.3, 0, 184.26, 187.551, 184.275, 11.6773
0, 0.00000, 12010.7, 12224.6, 12012.6, 0, 184.17, 187.448, 184.199, 11.6872
0, 0.00000, 12056.2, 12271.5, 12058, 0, 184.091, 187.371, 184.123, 11.6532
0, 0.00000, 12102.2, 12319.1, 12103.6, 0, 184.019, 187.309, 184.046, 11.6064
0, 0.00000, 12148.6, 12367.2, 12149.6, 0, 183.949, 187.251, 183.97, 11.5592
0, 0.00000, 12195.3, 12415.5, 12195.9, 0, 183.881, 187.194, 183.897, 11.5121
0, 0.00000, 12243.4, 12464.2, 12243.4, 0, 183.831, 187.14, 183.835, 11.4748
0, 0.00000, 12293.2, 12513.3, 12292.5, 0, 183.803, 187.091, 183.794, 11.4541
0, 0.00000, 12343.7, 12562.9, 12342.3, 0, 183.782, 187.043, 183.762, 11.4356
0, 0.00000, 12394.6, 12613.2, 12393.5, 0, 183.765, 187.002, 183.749, 11.4173
0, 0.00000, 12445.8, 12663.9, 12445.2, 0, 183.751, 186.966, 183.742, 11.3994
0, 0.00000, 12497.6, 12715.1, 12497.5, 0, 183.74, 186.933, 183.738, 11.3814
0, 0.00000, 12549.8, 12766.7, 12550.2, 0, 183.732, 186.903, 183.738, 11.3636
0, 0.00000, 12602.3, 12818.5, 12603.2, 0, 183.727, 186.875, 183.74, 11.3458
0, 0.00000, 12655.2, 12870.8, 12656.7, 0, 183.725, 186.85, 183.745, 11.328
0, 0.00000, 12708.7, 12923.5, 12710.7, 0, 183.725, 186.827, 183.754, 11.3102
0, 0.00000, 12762.3, 12976.5, 12764.9, 0, 183.729, 186.807, 183.765, 11.2926
0, 0.00000, 12816.6, 13030, 12819.7, 0, 183.736, 186.79, 183.78, 11.2751
0, 0.00000, 12871.2, 13083.8, 12874.9, 0, 183.746, 186.777, 183.798, 11.2577
0, 0.00000, 12926.2, 13138.1, 12930.5, 0, 183.759, 186.766, 183.82, 11.2405
0, 0.00000, 12981.7, 13192.7, 12986.6, 0, 183.775, 186.758, 183.845, 11.2234
0, 0.00000, 13038.2, 13247.7, 13043.3, 0, 183.802, 186.753, 183.875, 11.2031
0, 0.00000, 13095.3, 13303, 13100.5, 0, 183.835, 186.75, 183.91, 11.1805
0, 0.00000, 13153.7, 13358.8, 13158.5, 0, 183.881, 186.749, 183.951, 11.1537
0, 0.00000, 13212.5, 13414.8, 13216.8, 0, 183.933, 186.751, 183.996, 11.125
0, 0.00000, 13271.7, 13471.2, 13275.6, 0, 183.988, 186.756, 184.046, 11.0964
0, 0.00000, 13331.4, 13528.1, 13335, 0, 184.047, 186.765, 184.1, 11.068
0, 0.00000, 13391.6, 13585.5, 13394.8, 0, 184.111, 186.778, 184.158, 11.0397
0, 0.00000, 13452.4, 13643.3, 13455.2, 0, 184.178, 186.794, 184.22, 11.0116
0, 0.00000, 13513.4, 13701.4, 13515.9, 0, 184.249, 186.814, 184.287, 10.9836
0, 0.00000, 13575, 13760, 13577.2, 0, 184.325, 186.839, 184.358, 10.9558
0, 0.00000, 13637.4, 13819.3, 13639.3, 0, 184.406, 186.867, 184.434, 10.9281
0, 0.00000, 13699.9, 13878.7, 13701.5, 0, 184.49, 186.9, 184.515, 10.9006
0, 0.00000, 13763.2, 13938.9, 13764.5, 0, 184.58, 186.937, 184.6, 10.8732
0, 0.00000, 13827.5, 14000.5, 13828, 0, 184.678, 186.99, 184.691, 10.8463
0, 0.00000, 13892.6, 14063.3, 13892.1, 0, 184.787, 187.058, 184.788, 10.8186
0, 0.00000, 13958.2, 14126.4, 13956.7, 0, 184.902, 187.132, 184.889, 10.7906
0, 0.00000, 14024.5, 14190.2, 14021.9, 0, 185.023, 187.21, 184.996, 10.7628
0, 0.00000, 14091.2, 14254.4, 14087.6, 0, 185.149, 187.294, 185.109, 10.7351
0, 0.00000, 14158.7, 14319.1, 14153.9, 0, 185.283, 187.383, 185.228, 10.7078
0, 0.00000, 14228.6, 14384.4, 14221.6, 0, 185.448, 187.479, 185.358, 10.6728
0, 0.00000, 14299.2, 14450.6, 14290.9, 0, 185.617, 187.584, 185.511, 10.6464
0, 0.00000, 14370.6, 14517.9, 14361.9, 0, 185.794, 187.7, 185.684, 10.6204
0, 0.00000, 14442.4, 14585.6, 14433.4, 0, 185.977, 187.822, 185.863, 10.5946
0, 0.00000, 14515, 14654, 14505.7, 0, 186.167, 187.95, 186.049, 10.569
0, 0.00000, 14588.2, 14722.9, 14578.6, 0, 186.364, 188.085, 186.242, 10.5436
0, 0.00000, 14662.2, 14792.4, 14652.3, 0, 186.567, 188.226, 186.442, 10.5185
0, 0.00000, 14736.7, 14862.6, 14726.6, 0, 186.777, 188.373, 186.65, 10.4936
0, 0.00000, 14811.8, 14933.1, 14801.4, 0, 186.994, 188.526, 186.864, 10.469
0, 0.00000, 14887.4, 15003.6, 14877.2, 0, 187.214, 188.676, 187.087, 10.4448
0, 0.00000, 14963.1, 15073.9, 14953.5, 0, 187.436, 188.824, 187.316, 10.4215
0, 0.00000, 15038.9, 15143.3, 15030.8, 0, 187.656, 188.964, 187.553, 10.4315
0, 0.00000, 15112.9, 15212.2, 15108.1, 0, 187.86, 189.096, 187.796, 10.4592
0, 0.00000, 15186.6, 15281.3, 15184.3, 0, 188.054, 189.228, 188.025, 10.4655
0, 0.00000, 15260.6, 15350.9, 15260.9, 0, 188.253, 189.368, 188.257, 10.4701
0, 0.00000, 15335.4, 15421.1, 15338.3, 0, 188.46, 189.515, 188.496, 10.4754
0, 0.00000, 15410.9, 15491.6, 15415.4, 0, 188.674, 189.665, 188.731, 10.4813
0, 0.00000, 15486.8, 15562.5, 15493, 0, 188.896, 189.821, 188.973, 10.4878
0, 0.00000, 15563.5, 15634, 15571.3, 0, 189.126, 189.985, 189.222, 10.4952
0, 0.00000, 15640.9, 15706.1, 15650.3, 0, 189.364, 190.157, 189.48, 10.5033
0, 0.00000, 15718.9, 15778.8, 15730.1, 0, 189.611, 190.337, 189.747, 10.5121
0, 0.00000, 15797.5, 15851.9, 15810.4, 0, 189.867, 190.524, 190.023, 10.5217
0, 0.00000, 15877, 15926, 15891.7, 0, 190.132, 190.721, 190.31, 10.5323
0, 0.00000, 15957, 16000.4, 15973.7, 0, 190.405, 190.926, 190.607, 10.5436
0, 0.00000, 16037.8, 16075.6, 16056.6, 0, 190.689, 191.141, 190.914, 10.5558
0, 0.00000, 16119.2, 16151.2, 16140.1, 0, 190.982, 191.364, 191.23, 10.5688
0, 0.00000, 16201.5, 16227.6, 16224.5, 0, 191.284, 191.596, 191.559, 10.5834
0, 0.00000, 16284.3, 16304.6, 16309.7, 0, 191.597, 191.838, 191.897, 10.5995
0, 0.00000, 16368.1, 16382.3, 16396, 0, 191.92, 192.089, 192.248, 10.6167
0, 0.00000, 16452.4, 16460.5, 16482.7, 0, 192.252, 192.35, 192.609, 10.6348
0, 0.00000, 16537.6, 16539.5, 16570.6, 0, 192.596, 192.622, 192.983, 10.6539
0, 0.00000, 16623.5, 16619.3, 16659.3, 0, 192.951, 192.904, 193.368, 10.6741
0, 0.00000, 16710, 16699.5, 16748.6, 0, 193.315, 193.196, 193.764, 10.6953
0, 0.00000, 16797.3, 16780.4, 16838.9, 0, 193.691, 193.499, 194.174, 10.7188
0, 0.00000, 16885.4, 16861.8, 16930.3, 0, 194.078, 193.811, 194.596, 10.7468
0, 0.00000, 16973.9, 16943.1, 17022.5, 0, 194.459, 194.107, 195.017, 10.7707
0, 0.00000, 17062.5, 17024, 17115.5, 0, 194.857, 194.418, 195.464, 10.7998
0, 0.00000, 17150.6, 17105.5, 17208.8, 0, 195.254, 194.741, 195.917, 10.8298
0, 0.00000, 17238.4, 17187.8, 17302.4, 0, 195.65, 195.076, 196.378, 10.8609
0, 0.00000, 17327.3, 17271, 17397.3, 0, 196.061, 195.425, 196.854, 10.8935
0, 0.00000, 17416.6, 17354.6, 17492.7, 0, 196.482, 195.784, 197.343, 10.9274
0, 0.00000, 17506.6, 17438.4, 17587.9, 0, 196.916, 196.15, 197.832, 10.9626
0, 0.00000, 17597.5, 17522.7, 17683.4, 0, 197.363, 196.525, 198.328, 10.9991
0, 0.00000, 17689.3, 17607.8, 17779.9, 0, 197.824, 196.914, 198.839, 11.0372
0, 0.00000, 17781.8, 17693.4, 17877.2, 0, 198.298, 197.314, 199.364, 11.0767
0, 0.00000, 17875.4, 17780.9, 17975.4, 0, 198.79, 197.739, 199.903, 11.1111
0, 0.00000, 17969.5, 17868, 18074.7, 0, 199.291, 198.167, 200.46, 11.1543
0, 0.00000, 18064.3, 17955.9, 18174.9, 0, 199.807, 198.609, 201.032, 11.1988
0, 0.00000, 18160.3, 18044.8, 18276.5, 0, 200.339, 199.066, 201.623, 11.2452
0, 0.00000, 18256.2, 18134.3, 18378.5, 0, 200.878, 199.538, 202.225, 11.2926
0, 0.00000, 18351.9, 18224.9, 18481, 0, 201.42, 200.027, 202.839, 11.3411
