hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 18448.3, 18316.5, 18584.6, 0, 201.976, 200.534, 203.469, 11.3919
0, 0.00000, 18545.4, 18408.5, 18688.9, 0, 202.547, 201.054, 204.116, 11.4439
0, 0.00000, 18643.4, 18501.6, 18794.4, 0, 203.134, 201.59, 204.782, 11.4974
0, 0.00000, 18742.1, 18595.3, 18900.9, 0, 203.737, 202.142, 205.464, 11.5522
0, 0.00000, 18842, 18690.1, 19008.7, 0, 204.358, 202.712, 206.167, 11.6086
0, 0.00000, 18942.2, 18785.3, 19117, 0, 204.992, 203.295, 206.886, 11.6661
0, 0.00000, 19043.7, 18881.6, 19226.9, 0, 205.646, 203.897, 207.626, 11.7254
0, 0.00000, 19146.1, 18978.9, 19337.9, 0, 206.318, 204.517, 208.386, 11.7862
0, 0.00000, 19249, 19076.5, 19449.6, 0, 207.004, 205.151, 209.163, 11.8483
0, 0.00000, 19353.4, 19175.7, 19563.1, 0, 207.713, 205.807, 209.965, 11.9124
0, 0.00000, 19458.3, 19275.4, 19677.3, 0, 208.437, 206.48, 210.785, 11.9779
0, 0.00000, 19563.8, 19375.6, 19792.4, 0, 209.178, 207.168, 211.624, 12.0449
0, 0.00000, 19670.6, 19477.1, 19909, 0, 209.94, 207.877, 212.487, 12.1138
0, 0.00000, 19778, 19579.2, 20026.6, 0, 210.72, 208.604, 213.37, 12.1843
0, 0.00000, 19886.9, 19682.7, 20145.9, 0, 211.522, 209.353, 214.279, 12.2569
0, 0.00000, 19995.9, 19786.4, 20265.5, 0, 212.339, 210.117, 215.205, 12.3309
0, 0.00000, 20106.5, 19891.6, 20387.1, 0, 213.181, 210.905, 216.159, 12.4071
0, 0.00000, 20217.3, 19997, 20509.2, 0, 214.037, 211.709, 217.13, 12.4848
0, 0.00000, 20329.8, 20104.2, 20633.4, 0, 214.921, 212.539, 218.132, 12.565
0, 0.00000, 20442.7, 20211.7, 20758.2, 0, 215.821, 213.385, 219.153, 12.6468
0, 0.00000, 20556.8, 20320.4, 20884.5, 0, 216.744, 214.255, 220.201, 12.7307
0, 0.00000, 20672.2, 20430.4, 21012.6, 0, 217.691, 215.149, 221.277, 12.8171
0, 0.00000, 20788, 20540.8, 21141.3, 0, 218.656, 216.06, 222.374, 12.9051
0, 0.00000, 20904.2, 20651.7, 21270.7, 0, 219.638, 216.989, 223.491, 12.995
0, 0.00000, 21021.9, 20764.1, 21402, 0, 220.648, 217.946, 224.639, 13.0874
0, 0.00000, 21141.3, 20878.2, 21535.6, 0, 221.687, 218.932, 225.823, 13.1828
0, 0.00000, 21261.5, 20993, 21670.2, 0, 222.747, 219.938, 227.03, 13.2803
0, 0.00000, 21382.2, 21108.5, 21805.8, 0, 223.827, 220.966, 228.263, 13.38
0, 0.00000, 21503.6, 21224.7, 21942.4, 0, 224.928, 222.015, 229.519, 13.4817
0, 0.00000, 21625.7, 21341.5, 22080, 0, 226.05, 223.085, 230.8, 13.5857
0, 0.00000, 21750.4, 21461.1, 22221, 0, 227.212, 224.195, 232.129, 13.6937
0, 0.00000, 21873.8, 21579.4, 22360.8, 0, 228.378, 225.309, 233.462, 13.8023
0, 0.00000, 22000.5, 21701.1, 22504.6, 0, 229.59, 226.47, 234.85, 13.9156
0, 0.00000, 22125.2, 21820.8, 22646.4, 0, 230.798, 227.629, 236.236, 14.0289
0, 0.00000, 22254.2, 21944.9, 22793.6, 0, 232.064, 228.845, 237.689, 14.1481
0, 0.00000, 22385.2, 22071.1, 22943.5, 0, 233.383, 230.108, 239.203, 14.2717
0, 0.00000, 22511.9, 22193.3, 23088.8, 0, 234.66, 231.338, 240.672, 14.3927
0, 0.00000, 22636.3, 22313.3, 23231.7, 0, 235.929, 232.561, 242.133, 14.5134
0, 0.00000, 22807.6, 22478.8, 23429.2, 0, 237.701, 234.272, 244.177, 14.6826
0, 0.00000, 22907.5, 22575.3, 23544.4, 0, 238.732, 235.273, 245.368, 14.7822
0, 0.00000, 5458.02, 5689.19, 5390.5, 0, 229.956, 239.676, 227.131, 11.8844
0, 0.00000, 5472.98, 5704.37, 5405.24, 0, 229.901, 239.622, 227.054, 11.9081
0, 0.00000, 5487.88, 5719.53, 5419.86, 0, 229.865, 239.57, 227.015, 11.9083
0, 0.00000, 5503.05, 5734.97, 5434.75, 0, 229.829, 239.516, 226.975, 11.9088
0, 0.00000, 5518.22, 5750.4, 5449.64, 0, 229.793, 239.463, 226.936, 11.9094
0, 0.00000, 5533.4, 5765.84, 5464.53, 0, 229.757, 239.411, 226.897, 11.91
0, 0.00000, 5548.71, 5781.42, 5479.56, 0, 229.722, 239.358, 226.858, 11.9106
0, 0.00000, 5564.17, 5797.14, 5494.72, 0, 229.686, 239.305, 226.818, 11.9113
0, 0.00000, 5579.63, 5812.87, 5509.89, 0, 229.651, 239.253, 226.78, 11.9119
0, 0.00000, 5595.23, 5828.73, 5525.2, 0, 229.616, 239.2, 226.741, 11.9126
0, 0.00000, 5610.97, 5844.73, 5540.65, 0, 229.581, 239.147, 226.702, 11.9133
0, 0.00000, 5626.72, 5860.74, 5556.09, 0, 229.546, 239.095, 226.664, 11.914
0, 0.00000, 5642.61, 5876.89, 5571.68, 0, 229.511, 239.042, 226.625, 11.9148
0, 0.00000, 5658.5, 5893.04, 5587.27, 0, 229.477, 238.99, 226.587, 11.9156
0, 0.00000, 5674.53, 5909.33, 5603, 0, 229.442, 238.938, 226.549, 11.9163
0, 0.00000, 5690.7, 5925.76, 5618.86, 0, 229.408, 238.886, 226.511, 11.9172
0, 0.00000, 5706.88, 5942.19, 5634.73, 0, 229.374, 238.834, 226.473, 11.918
0, 0.00000, 5723.2, 5958.77, 5650.74, 0, 229.34, 238.782, 226.435, 11.9189
0, 0.00000, 5739.52, 5975.35, 5666.75, 0, 229.307, 238.73, 226.398, 11.9197
0, 0.00000, 5756.13, 5992.21, 5683.04, 0, 229.273, 238.678, 226.36, 11.9207
0, 0.00000, 5772.74, 6009.07, 5699.33, 0, 229.239, 238.626, 226.323, 11.9217
0, 0.00000, 5789.35, 6025.94, 5715.63, 0, 229.206, 238.575, 226.286, 11.9227
0, 0.00000, 5806.1, 6042.95, 5732.06, 0, 229.173, 238.524, 226.25, 11.9237
0, 0.00000, 5823, 6060.1, 5748.63, 0, 229.141, 238.472, 226.213, 11.9248
0, 0.00000, 5840.04, 6077.39, 5765.35, 0, 229.108, 238.421, 226.176, 11.9258
0, 0.00000, 5857.09, 6094.69, 5782.07, 0, 229.076, 238.37, 226.14, 11.927
0, 0.00000, 5874.28, 6112.13, 5798.93, 0, 229.043, 238.319, 226.104, 11.9281
0, 0.00000, 5891.47, 6129.57, 5815.79, 0, 229.012, 238.269, 226.068, 11.9292
0, 0.00000, 5908.95, 6147.3, 5832.93, 0, 228.98, 238.218, 226.032, 11.9304
0, 0.00000, 5926.43, 6165.03, 5850.08, 0, 228.948, 238.168, 225.997, 11.9317
0, 0.00000, 5943.92, 6182.77, 5867.23, 0, 228.917, 238.118, 225.962, 11.9329
0, 0.00000, 5961.7, 6200.79, 5884.66, 0, 228.886, 238.067, 225.927, 11.9342
0, 0.00000, 5979.48, 6218.81, 5902.09, 0, 228.856, 238.018, 225.892, 11.9355
0, 0.00000, 5997.4, 6236.98, 5919.67, 0, 228.825, 237.968, 225.858, 11.9368
0, 0.00000, 6015.33, 6255.15, 5937.25, 0, 228.795, 237.918, 225.824, 11.9382
0, 0.00000, 6033.41, 6273.47, 5954.97, 0, 228.765, 237.869, 225.79, 11.9395
0, 0.00000, 6051.63, 6291.93, 5972.84, 0, 228.736, 237.82, 225.756, 11.941
0, 0.00000, 6070, 6310.54, 5990.85, 0, 228.706, 237.771, 225.723, 11.9424
0, 0.00000, 6088.52, 6329.29, 6009, 0, 228.677, 237.722, 225.689, 11.9439
0, 0.00000, 6107.04, 6348.05, 6027.16, 0, 228.649, 237.674, 225.656, 11.9454
0, 0.00000, 6125.72, 6366.95, 6045.47, 0, 228.62, 237.625, 225.624, 11.947
0, 0.00000, 6144.53, 6386, 6063.91, 0, 228.592, 237.577, 225.591, 11.9486
0, 0.00000, 6163.36, 6405.06, 6082.37, 0, 228.565, 237.53, 225.56, 11.9502
0, 0.00000, 6182.34, 6424.26, 6100.97, 0, 228.538, 237.482, 225.528, 11.9518
0, 0.00000, 6201.6, 6443.75, 6119.85, 0, 228.51, 237.434, 225.496, 11.9536
0, 0.00000, 6220.73, 6463.11, 6138.6, 0, 228.484, 237.388, 225.466, 11.9553
0, 0.00000, 6329.26, 8698.81, 5970.12, 0, 231.728, 213.227, 218.575, 32.9092
0, 0.00000, 6348.92, 8721.77, 5988.33, 0, 231.684, 213.068, 218.522, 33.0512
0, 0.00000, 6368.63, 8745.02, 6006.53, 0, 231.653, 212.946, 218.478, 33.1245
0, 0.00000, 6388.48, 8768.42, 6024.88, 0, 231.622, 212.823, 218.435, 33.1985
0, 0.00000, 6408.48, 8791.98, 6043.36, 0, 231.59, 212.701, 218.392, 33.2731
0, 0.00000, 6428.48, 8815.46, 6061.85, 0, 231.559, 212.577, 218.349, 33.3473
0, 0.00000, 6448.76, 8839.23, 6080.61, 0, 231.528, 212.451, 218.307, 33.4225
0, 0.00000, 6469.04, 8863, 6099.38, 0, 231.497, 212.326, 218.265, 33.4979
0, 0.00000, 8678.09, 8536.9, 6199.86, 0, 207.238, 203.835, 221.14, 35.8789
0, 0.00000, 8701.91, 8559.32, 6218.95, 0, 207.096, 203.702, 221.077, 35.9543
0, 0.00000, 8725.99, 8581.51, 6238.08, 0, 206.988, 203.56, 221.03, 36.0299
0, 0.00000, 8750.39, 8603.98, 6257.48, 0, 206.878, 203.417, 220.982, 36.1065
0, 0.00000, 8774.95, 8626.59, 6277.01, 0, 206.769, 203.273, 220.934, 36.1836
0, 0.00000, 8799.49, 8649.18, 6296.54, 0, 206.66, 203.13, 220.887, 36.2609
0, 0.00000, 8824.35, 8672.07, 6316.34, 0, 206.55, 202.985, 220.839, 36.3392
0, 0.00000, 8849.21, 8694.94, 6336.15, 0, 206.44, 202.841, 220.793, 36.4177
0, 0.00000, 8874.21, 8717.94, 6356.09, 0, 206.331, 202.697, 220.746, 36.4967
0, 0.00000, 8899.37, 8741.07, 6376.15, 0, 206.221, 202.552, 220.698, 36.5759
0, 0.00000, 8924.68, 8764.33, 6396.31, 0, 206.11, 202.407, 220.65, 36.6556
0, 0.00000, 8950.15, 8787.72, 6416.6, 0, 206, 202.261, 220.601, 36.7361
0, 0.00000, 8975.6, 8811.1, 6436.9, 0, 205.89, 202.116, 220.554, 36.8167
0, 0.00000, 9001.38, 8834.76, 6457.46, 0, 205.779, 201.97, 220.506, 36.8984
0, 0.00000, 9027.07, 8858.39, 6477.84, 0, 205.663, 201.826, 220.516, 37.0053
0, 0.00000, 8720.58, 8974.9, 8660.64, 0, 198, 203.798, 196.662, 11.2837
0, 0.00000, 8744.96, 8998.8, 8684.8, 0, 197.883, 203.626, 196.519, 11.2445
0, 0.00000, 8769.41, 9023.13, 8709.4, 0, 197.754, 203.474, 196.398, 11.2461
0, 0.00000, 8793.85, 9047.43, 8733.98, 0, 197.625, 203.323, 196.277, 11.2481
0, 0.00000, 8818.42, 9071.88, 8758.71, 0, 197.496, 203.172, 196.157, 11.2501
0, 0.00000, 8843.28, 9096.6, 8783.73, 0, 197.366, 203.019, 196.035, 11.2521
0, 0.00000, 8868.13, 9121.31, 8808.74, 0, 197.237, 202.867, 195.914, 11.2541
0, 0.00000, 8893.12, 9146.16, 8833.9, 0, 197.107, 202.715, 195.792, 11.2562
0, 0.00000, 8918.25, 9171.13, 8859.2, 0, 196.978, 202.563, 195.671, 11.2583
0, 0.00000, 8943.51, 9196.24, 8884.64, 0, 196.848, 202.41, 195.55, 11.2605
0, 0.00000, 8968.91, 9221.48, 8910.22, 0, 196.718, 202.257, 195.428, 11.2627
0, 0.00000, 8994.6, 9247.01, 8936.1, 0, 196.587, 202.103, 195.306, 11.265
0, 0.00000, 9020.28, 9272.52, 8961.97, 0, 196.456, 201.95, 195.184, 11.2673
0, 0.00000, 9046.1, 9298.16, 8987.99, 0, 196.326, 201.796, 195.063, 11.2696
0, 0.00000, 9072.05, 9323.94, 9014.15, 0, 196.196, 201.642, 194.941, 11.272
0, 0.00000, 9098.14, 9349.85, 9040.45, 0, 196.065, 201.489, 194.819, 11.2744
0, 0.00000, 9124.52, 9376.04, 9067.05, 0, 195.933, 201.334, 194.697, 11.2769
0, 0.00000, 9150.89, 9402.22, 9093.64, 0, 195.803, 201.18, 194.575, 11.2794
0, 0.00000, 9177.4, 9428.53, 9120.37, 0, 195.672, 201.025, 194.453, 11.2819
0, 0.00000, 9204.2, 9455.13, 9147.4, 0, 195.54, 200.87, 194.331, 11.2845
0, 0.00000, 9230.98, 9481.7, 9174.42, 0, 195.409, 200.716, 194.209, 11.2872
0, 0.00000, 9258.06, 9508.56, 9201.75, 0, 195.277, 200.561, 194.087, 11.2899
0, 0.00000, 9285.27, 9535.56, 9229.21, 0, 195.146, 200.405, 193.965, 11.2927
0, 0.00000, 9312.48, 9562.54, 9256.67, 0, 195.015, 200.25, 193.844, 11.2955
0, 0.00000, 9339.97, 9589.8, 9284.43, 0, 194.883, 200.095, 193.722, 11.2983
0, 0.00000, 9367.6, 9617.2, 9312.33, 0, 194.751, 199.939, 193.6, 11.3012
0, 0.00000, 9395.38, 9644.73, 9340.38, 0, 194.619, 199.784, 193.478, 11.3042
0, 0.00000, 9423.29, 9672.39, 9368.58, 0, 194.488, 199.628, 193.356, 11.3072
0, 0.00000, 9451.49, 9700.34, 9397.07, 0, 194.355, 199.472, 193.234, 11.3103
0, 0.00000, 9479.68, 9728.28, 9425.56, 0, 194.224, 199.316, 193.113, 11.3134
0, 0.00000, 9508.17, 9756.5, 9454.35, 0, 194.092, 199.16, 192.991, 11.3166
0, 0.00000, 9536.64, 9784.7, 9483.14, 0, 193.96, 199.005, 192.87, 11.3199
0, 0.00000, 9565.41, 9813.19, 9512.23, 0, 193.828, 198.849, 192.748, 11.3232
0, 0.00000, 9594.32, 9841.81, 9541.46, 0, 193.697, 198.692, 192.627, 11.3266
0, 0.00000, 9623.37, 9870.57, 9570.85, 0, 193.565, 198.536, 192.506, 11.33
0, 0.00000, 9652.71, 9899.62, 9600.53, 0, 193.433, 198.38, 192.385, 11.3335
0, 0.00000, 9682.04, 9928.65, 9630.22, 0, 193.301, 198.224, 192.264, 11.3371
0, 0.00000, 9711.67, 9957.97, 9660.21, 0, 193.169, 198.068, 192.143, 11.3407
0, 0.00000, 9741.44, 9987.43, 9690.35, 0, 193.038, 197.911, 192.023, 11.3444
0, 0.00000, 9771.35, 10017, 9720.64, 0, 192.906, 197.755, 191.902, 11.3482
0, 0.00000, 9801.41, 10046.7, 9751.08, 0, 192.775, 197.599, 191.783, 11.352
0, 0.00000, 9831.76, 10076.8, 9781.83, 0, 192.643, 197.443, 191.662, 11.356
0, 0.00000, 9862.11, 10106.8, 9812.58, 0, 192.513, 197.288, 191.543, 11.3599
0, 0.00000, 9892.75, 10137.1, 9843.63, 0, 192.382, 197.132, 191.424, 11.364
0, 0.00000, 9923.54, 10167.5, 9874.84, 0, 192.251, 196.976, 191.305, 11.3681
0, 0.00000, 9954.63, 10198.2, 9906.36, 0, 192.12, 196.82, 191.185, 11.3724
0, 0.00000, 9985.71, 10228.9, 9937.88, 0, 191.989, 196.665, 191.067, 11.3767
0, 0.00000, 10017.1, 10259.9, 9969.72, 0, 191.859, 196.509, 190.949, 11.381
0, 0.00000, 10048.8, 10291.2, 10001.9, 0, 191.728, 196.353, 190.83, 11.3855
0, 0.00000, 10080.4, 10322.5, 10034, 0, 191.598, 196.198, 190.713, 11.3901
0, 0.00000, 10112.4, 10354.1, 10066.5, 0, 191.468, 196.043, 190.596, 11.3947
0, 0.00000, 10144.5, 10385.8, 10099.1, 0, 191.339, 195.888, 190.479, 11.3994
0, 0.00000, 10176.8, 10417.7, 10131.9, 0, 191.21, 195.734, 190.362, 11.4042
0, 0.00000, 10209.4, 10449.8, 10165, 0, 191.08, 195.579, 190.246, 11.4091
0, 0.00000, 10242, 10482, 10198.1, 0, 190.952, 195.425, 190.131, 11.4141
0, 0.00000, 10275, 10514.6, 10231.6, 0, 190.823, 195.271, 190.015, 11.4192
0, 0.00000, 10308, 10547.1, 10265.2, 0, 190.695, 195.117, 189.9, 11.4244
0, 0.00000, 10341.4, 10580, 10299.1, 0, 190.567, 194.964, 189.786, 11.4297
0, 0.00000, 10374.9, 10613.1, 10333.2, 0, 190.44, 194.811, 189.672, 11.4351
0, 0.00000, 10408.5, 10646.2, 10367.4, 0, 190.313, 194.658, 189.559, 11.4406
0, 0.00000, 10442.5, 10679.7, 10402, 0, 190.186, 194.506, 189.446, 11.4462
0, 0.00000, 10476.6, 10713.4, 10436.7, 0, 190.06, 194.354, 189.334, 11.4519
0, 0.00000, 10510.9, 10747.1, 10471.6, 0, 189.934, 194.202, 189.222, 11.4577
0, 0.00000, 10545.5, 10781.2, 10506.9, 0, 189.809, 194.051, 189.111, 11.4636
0, 0.00000, 10580.2, 10815.4, 10542.3, 0, 189.684, 193.9, 189.001, 11.4696
0, 0.00000, 10615.3, 10850, 10578, 0, 189.559, 193.749, 188.891, 11.4758
0, 0.00000, 10650.5, 10884.7, 10613.9, 0, 189.435, 193.599, 188.781, 11.4821
0, 0.00000, 10685.9, 10919.5, 10650, 0, 189.312, 193.45, 188.673, 11.4885
0, 0.00000, 10721.4, 10954.5, 10686.3, 0, 189.19, 193.301, 188.565, 11.495
0, 0.00000, 10757.3, 10989.8, 10722.9, 0, 189.067, 193.153, 188.458, 11.5016
0, 0.00000, 10793.4, 11025.3, 10759.6, 0, 188.946, 193.005, 188.352, 11.5084
0, 0.00000, 10829.7, 11061.1, 10796.8, 0, 188.825, 192.858, 188.247, 11.5153
0, 0.00000, 10866.3, 11097.1, 10834.1, 0, 188.705, 192.711, 188.142, 11.5224
0, 0.00000, 10903.1, 11133.3, 10871.7, 0, 188.585, 192.565, 188.038, 11.5295
0, 0.00000, 10940, 11169.6, 10909.4, 0, 188.466, 192.42, 187.936, 11.5368
0, 0.00000, 10977.4, 11206.3, 10947.6, 0, 188.348, 192.275, 187.834, 11.5443
0, 0.00000, 11014.8, 11243.1, 10985.8, 0, 188.23, 192.131, 187.733, 11.5519
0, 0.00000, 11052.5, 11280.2, 11024.4, 0, 188.114, 191.988, 187.633, 11.5597
0, 0.00000, 11090.4, 11317.4, 11063.2, 0, 187.998, 191.845, 187.534, 11.5676
0, 0.00000, 11128.6, 11355, 11102.3, 0, 187.883, 191.704, 187.436, 11.5756
0, 0.00000, 11167, 11392.8, 11141.7, 0, 187.769, 191.563, 187.339, 11.5838
0, 0.00000, 11205.8, 11430.9, 11181.4, 0, 187.656, 191.423, 187.243, 11.5922
0, 0.00000, 11244.8, 11469.1, 11221.3, 0, 187.544, 191.284, 187.149, 11.6008
0, 0.00000, 11283.9, 11507.6, 11261.4, 0, 187.432, 191.146, 187.055, 11.6095
0, 0.00000, 11323.4, 11546.3, 11301.9, 0, 187.322, 191.009, 186.963, 11.6184
0, 0.00000, 11363.1, 11585.3, 11342.6, 0, 187.213, 190.872, 186.872, 11.6275
0, 0.00000, 11403.1, 11624.6, 11383.7, 0, 187.105, 190.737, 186.782, 11.6367
0, 0.00000, 11443.4, 11664.1, 11425, 0, 186.998, 190.603, 186.694, 11.6462
0, 0.00000, 11483.8, 11703.8, 11466.5, 0, 186.892, 190.47, 186.607, 11.6558
0, 0.00000, 11524.6, 11743.8, 11508.4, 0, 186.787, 190.338, 186.521, 11.6656
0, 0.00000, 11565.6, 11784.1, 11550.5, 0, 186.684, 190.208, 186.437, 11.6756
0, 0.00000, 11606.8, 11824.5, 11592.9, 0, 186.582, 190.079, 186.355, 11.6858
0, 0.00000, 11648.4, 11865.3, 11635.7, 0, 186.481, 189.951, 186.273, 11.6962
0, 0.00000, 11690.2, 11906.3, 11678.7, 0, 186.382, 189.825, 186.194, 11.7061
0, 0.00000, 11732.5, 11947.8, 11722.1, 0, 186.284, 189.701, 186.116, 11.7147
0, 0.00000, 11774.9, 11989.5, 11765.7, 0, 186.188, 189.579, 186.039, 11.7235
0, 0.00000, 11817.6, 12031.5, 11809.6, 0, 186.093, 189.459, 185.964, 11.7325
0, 0.00000, 11860.6, 12073.8, 11853.9, 0, 186, 189.341, 185.891, 11.7417
0, 0.00000, 11903.9, 12116.3, 11898.4, 0, 185.909, 189.223, 185.819, 11.7511
0, 0.00000, 11947.8, 12159.9, 11943.3, 0, 185.822, 189.12, 185.75, 11.7609
0, 0.00000, 11992.2, 12204.4, 11988.5, 0, 185.741, 189.024, 185.683, 11.7713
0, 0.00000, 12037.4, 12250.1, 12033.9, 0, 185.667, 188.944, 185.617, 11.7614
0, 0.00000, 12083.2, 12297.6, 12079.4, 0, 185.603, 188.887, 185.55, 11.7174
0, 0.00000, 12129.6, 12345.5, 12125.4, 0, 185.543, 188.838, 185.484, 11.6698
0, 0.00000, 12176.2, 12393.8, 12171.6, 0, 185.485, 188.79, 185.42, 11.6228
0, 0.00000, 12223.3, 12442.3, 12218.1, 0, 185.43, 188.745, 185.358, 11.5759
0, 0.00000, 12273.2, 12491.5, 12267.1, 0, 185.409, 188.705, 185.32, 11.5503
0, 0.00000, 12323.5, 12541, 12316.6, 0, 185.398, 188.667, 185.296, 11.5314
0, 0.00000, 12374.4, 12591.1, 12367.2, 0, 185.391, 188.634, 185.284, 11.5134
0, 0.00000, 12425.6, 12641.7, 12418.8, 0, 185.387, 188.607, 185.285, 11.4957
0, 0.00000, 12477.2, 12692.7, 12470.8, 0, 185.386, 188.583, 185.291, 11.4782
0, 0.00000, 12529.3, 12744.2, 12523.4, 0, 185.388, 188.563, 185.3, 11.4607
0, 0.00000, 12581.8, 12796, 12576.3, 0, 185.394, 188.545, 185.313, 11.4433
0, 0.00000, 12634.7, 12848.2, 12629.7, 0, 185.402, 188.53, 185.328, 11.4259
0, 0.00000, 12688, 12900.8, 12683.5, 0, 185.414, 188.518, 185.347, 11.4085
0, 0.00000, 12741.7, 12953.7, 12737.6, 0, 185.428, 188.508, 185.368, 11.3912
0, 0.00000, 12796, 13007.2, 12792.4, 0, 185.446, 188.502, 185.393, 11.374
0, 0.00000, 12850.5, 13060.9, 12847.4, 0, 185.467, 188.499, 185.422, 11.357
0, 0.00000, 12905.6, 13115.1, 12903, 0, 185.492, 188.498, 185.454, 11.3401
0, 0.00000, 12961.1, 13169.8, 12959, 0, 185.519, 188.501, 185.489, 11.3233
0, 0.00000, 13016.9, 13224.7, 13015.4, 0, 185.55, 188.508, 185.528, 11.3066
0, 0.00000, 13073.9, 13280.1, 13072.5, 0, 185.591, 188.517, 185.572, 11.2871
0, 0.00000, 13131.3, 13335.7, 13129.9, 0, 185.639, 188.528, 185.621, 11.2653
0, 0.00000, 13190.1, 13391.8, 13188.3, 0, 185.699, 188.541, 185.677, 11.2391
0, 0.00000, 13249.2, 13448.2, 13246.9, 0, 185.767, 188.557, 185.737, 11.2108
0, 0.00000, 13309.1, 13505.1, 13306.3, 0, 185.838, 188.577, 185.802, 11.1827
0, 0.00000, 13369.2, 13562.4, 13365.9, 0, 185.913, 188.601, 185.871, 11.1547
0, 0.00000, 13429.9, 13620.1, 13426.2, 0, 185.992, 188.628, 185.944, 11.1269
0, 0.00000, 13491.1, 13678.3, 13486.9, 0, 186.076, 188.66, 186.022, 11.0992
0, 0.00000, 13552.7, 13736.8, 13548.1, 0, 186.164, 188.695, 186.104, 11.0717
0, 0.00000, 13615, 13796.1, 13610, 0, 186.256, 188.735, 186.191, 11.0443
0, 0.00000, 13677.7, 13855.6, 13672.3, 0, 186.353, 188.779, 186.283, 11.017
0, 0.00000, 13740.8, 13915.5, 13735, 0, 186.455, 188.828, 186.38, 10.99
0, 0.00000, 13804.6, 13976.3, 13798.3, 0, 186.563, 188.885, 186.482, 10.9632
0, 0.00000, 13869.7, 14039, 13862.3, 0, 186.682, 188.962, 186.59, 10.9365
0, 0.00000, 13935.5, 14102.3, 13927, 0, 186.81, 189.048, 186.703, 10.9088
0, 0.00000, 14001.6, 14165.9, 13991.9, 0, 186.943, 189.138, 186.822, 10.8813
0, 0.00000, 14068.3, 14230.1, 14057.5, 0, 187.082, 189.234, 186.946, 10.8539
0, 0.00000, 14135.7, 14294.9, 14123.9, 0, 187.226, 189.335, 187.076, 10.8268
0, 0.00000, 14205, 14360.2, 14191.2, 0, 187.39, 189.442, 187.216, 10.8
0, 0.00000, 14275.5, 14426, 14259.3, 0, 187.577, 189.556, 187.367, 10.7654
0, 0.00000, 14346.7, 14493, 14330, 0, 187.766, 189.683, 187.55, 10.7398
0, 0.00000, 14418.7, 14560.8, 14401.6, 0, 187.963, 189.817, 187.741, 10.7143
0, 0.00000, 14491.4, 14629.2, 14473.8, 0, 188.167, 189.958, 187.94, 10.689
0, 0.00000, 14564.4, 14697.9, 14546.4, 0, 188.376, 190.104, 188.144, 10.664
0, 0.00000, 14638.4, 14767.5, 14619.9, 0, 188.593, 190.257, 188.357, 10.6392
0, 0.00000, 14713, 14837.6, 14694.2, 0, 188.817, 190.417, 188.577, 10.6146
0, 0.00000, 14788.3, 14908.4, 14769.2, 0, 189.048, 190.583, 188.805, 10.5902
0, 0.00000, 14864, 14979.1, 14844.6, 0, 189.284, 190.751, 189.039, 10.5662
0, 0.00000, 14939.8, 15049.3, 14920.8, 0, 189.521, 190.911, 189.281, 10.5432
0, 0.00000, 15016.1, 15119.6, 14997.9, 0, 189.761, 191.07, 189.532, 10.5334
0, 0.00000, 15091, 15188.7, 15075.6, 0, 189.987, 191.219, 189.788, 10.5647
0, 0.00000, 15164.9, 15257.9, 15152.3, 0, 190.198, 191.366, 190.037, 10.5813
0, 0.00000, 15239.1, 15327.5, 15228.9, 0, 190.411, 191.518, 190.284, 10.5877
0, 0.00000, 15313.9, 15397.8, 15306.4, 0, 190.632, 191.677, 190.537, 10.5935
0, 0.00000, 15389.6, 15468.6, 15383.8, 0, 190.861, 191.842, 190.789, 10.5999
0, 0.00000, 15465.6, 15539.4, 15461.3, 0, 191.096, 192.011, 191.044, 10.607
0, 0.00000, 15542.4, 15611.1, 15539.6, 0, 191.34, 192.188, 191.307, 10.6149
0, 0.00000, 15619.9, 15683.2, 15618.5, 0, 191.593, 192.372, 191.577, 10.6235
0, 0.00000, 15698.1, 15756, 15698.2, 0, 191.854, 192.564, 191.857, 10.6328
0, 0.00000, 15777, 15829.4, 15778.7, 0, 192.124, 192.765, 192.147, 10.643
0, 0.00000, 15856.3, 15903.2, 15859.7, 0, 192.403, 192.974, 192.446, 10.6539
0, 0.00000, 15936.7, 15977.9, 15941.9, 0, 192.691, 193.192, 192.756, 10.6658
0, 0.00000, 16017.6, 16053.1, 16024.6, 0, 192.989, 193.419, 193.075, 10.6785
0, 0.00000, 16099.4, 16129, 16108.3, 0, 193.297, 193.656, 193.406, 10.6921
0, 0.00000, 16181.7, 16205.4, 16192.6, 0, 193.614, 193.901, 193.746, 10.7066
0, 0.00000, 16264.9, 16282.6, 16277.9, 0, 193.942, 194.156, 194.099, 10.7231
0, 0.00000, 16348.8, 16360.4, 16364, 0, 194.279, 194.42, 194.462, 10.7407
0, 0.00000, 16433.3, 16438.8, 16450.9, 0, 194.627, 194.694, 194.836, 10.7593
0, 0.00000, 16518.6, 16517.8, 16538.5, 0, 194.985, 194.978, 195.222, 10.779
0, 0.00000, 16604.9, 16597.7, 16627.3, 0, 195.355, 195.273, 195.621, 10.7996
0, 0.00000, 16691.7, 16678.1, 16716.8, 0, 195.735, 195.578, 196.031, 10.8214
0, 0.00000, 16779.3, 16759.3, 16807.1, 0, 196.126, 195.895, 196.454, 10.8443
0, 0.00000, 16867.7, 16841, 16898.5, 0, 196.529, 196.221, 196.889, 10.8707
0, 0.00000, 16956.4, 16922.7, 16990.5, 0, 196.926, 196.535, 197.322, 10.8958
0, 0.00000, 17045.3, 17003.7, 17083.4, 0, 197.339, 196.858, 197.782, 10.9254
0, 0.00000, 17134.7, 17085.6, 17177.3, 0, 197.76, 197.194, 198.254, 10.9562
0, 0.00000, 17223, 17168.2, 17271.2, 0, 198.173, 197.543, 198.729, 10.9878
0, 0.00000, 17312.1, 17251.5, 17366, 0, 198.597, 197.903, 199.218, 11.0208
0, 0.00000, 17401.9, 17335.5, 17461.7, 0, 199.035, 198.276, 199.721, 11.0552
0, 0.00000, 17492.4, 17419.9, 17557.9, 0, 199.484, 198.659, 200.233, 11.091
0, 0.00000, 17583.8, 17504.5, 17653.5, 0, 199.947, 199.047, 200.742, 11.128
0, 0.00000, 17675.7, 17589.6, 17749.8, 0, 200.422, 199.447, 201.264, 11.1664
0, 0.00000, 17768.8, 17675.8, 17847.6, 0, 200.912, 199.861, 201.805, 11.2065
0, 0.00000, 17862.6, 17762.5, 17946.1, 0, 201.415, 200.289, 202.359, 11.2481
0, 0.00000, 17957.3, 17850.7, 18045.2, 0, 201.935, 200.739, 202.926, 11.2843
0, 0.00000, 18052.7, 17939.1, 18145.8, 0, 202.467, 201.194, 203.513, 11.3296
0, 0.00000, 18149, 18028.1, 18247.3, 0, 203.013, 201.662, 204.115, 11.3763
0, 0.00000, 18246, 18117.8, 18349.8, 0, 203.574, 202.145, 204.734, 11.4247
0, 0.00000, 18342.8, 18208.6, 18452.8, 0, 204.139, 202.646, 205.364, 11.4737
0, 0.00000, 18439.8, 18300.4, 18556.5, 0, 204.71, 203.164, 206.008, 11.5245
0, 0.00000, 18537.2, 18392.7, 18660.9, 0, 205.295, 203.696, 206.667, 11.577
0, 0.00000, 18636.1, 18486.3, 18767, 0, 205.9, 204.246, 207.348, 11.6312
0, 0.00000, 18735.6, 18580.6, 18873.9, 0, 206.519, 204.811, 208.045, 11.6866
0, 0.00000, 18835.7, 18675.4, 18981.6, 0, 207.153, 205.391, 208.759, 11.7433
0, 0.00000, 18937.1, 18771.4, 19090.7, 0, 207.806, 205.989, 209.494, 11.8016
0, 0.00000, 19039.2, 18868.1, 19200.8, 0, 208.475, 206.603, 210.247, 11.8613
0, 0.00000, 19142.1, 18965.6, 19312, 0, 209.161, 207.234, 211.019, 11.9225
0, 0.00000, 19245.9, 19063.9, 19424.2, 0, 209.865, 207.882, 211.811, 11.9852
0, 0.00000, 19350.6, 19163.1, 19537.6, 0, 210.586, 208.548, 212.624, 12.0495
0, 0.00000, 19456.3, 19263.3, 19652.3, 0, 211.327, 209.233, 213.458, 12.1155
0, 0.00000, 19563.1, 19364.5, 19768.3, 0, 212.087, 209.937, 214.314, 12.1833
0, 0.00000, 19670.5, 19466.3, 19885.1, 0, 212.864, 210.657, 215.189, 12.2524
0, 0.00000, 19779.1, 19569.2, 20003.4, 0, 213.662, 211.397, 216.088, 12.3235
0, 0.00000, 19888.3, 19672.8, 20122.6, 0, 214.477, 212.156, 217.007, 12.3962
0, 0.00000, 19998.9, 19777.7, 20243.6, 0, 215.316, 212.936, 217.952, 12.471
0, 0.00000, 20109.6, 19882.7, 20364.7, 0, 216.167, 213.731, 218.912, 12.547
0, 0.00000, 20221.8, 19989.1, 20487.8, 0, 217.044, 214.55, 219.901, 12.6253
0, 0.00000, 20334.9, 20096.5, 20612, 0, 217.94, 215.388, 220.913, 12.7055
0, 0.00000, 20449.8, 20205.6, 20738.5, 0, 218.865, 216.254, 221.957, 12.7882
0, 0.00000, 20564.9, 20314.9, 20865.4, 0, 219.805, 217.136, 223.018, 12.8724
0, 0.00000, 20680.2, 20424.4, 20992.8, 0, 220.759, 218.033, 224.098, 12.9581
0, 0.00000, 20797.6, 20536, 21122.7, 0, 221.745, 218.96, 225.213, 13.0468
0, 0.00000, 20915.3, 20647.9, 21253.1, 0, 222.748, 219.904, 226.347, 13.137
0, 0.00000, 21034.4, 20761.2, 21385.3, 0, 223.776, 220.874, 227.512, 13.2297
0, 0.00000, 21154.9, 20875.9, 21519.5, 0, 224.831, 221.87, 228.708, 13.3251
0, 0.00000, 21275.9, 20991.1, 21654.4, 0, 225.905, 222.885, 229.925, 13.4223
0, 0.00000, 21398.6, 21108, 21791.5, 0, 227.009, 223.93, 231.178, 13.5225
0, 0.00000, 21521.8, 21225.4, 21929.4, 0, 228.132, 224.995, 232.454, 13.6246
0, 0.00000, 21645.3, 21343.3, 22068, 0, 229.273, 226.078, 233.751, 13.7287
0, 0.00000, 21771.1, 21463.3, 22209.4, 0, 230.45, 227.197, 235.09, 13.8363
0, 0.00000, 21897.5, 21584, 22351.8, 0, 231.648, 228.337, 236.455, 13.9461
0, 0.00000, 22024.3, 21705.3, 22495, 0, 232.866, 229.498, 237.843, 14.0581
0, 0.00000, 22151.5, 21826.9, 22638.9, 0, 234.102, 230.677, 239.253, 14.172
0, 0.00000, 22282.1, 21951.9, 22787, 0, 235.387, 231.905, 240.722, 14.2909
0, 0.00000, 22413.5, 22078, 22936.6, 0, 236.714, 233.169, 242.238, 14.4131
0, 0.00000, 22540.3, 22199.5, 23081.1, 0, 237.994, 234.395, 243.703, 14.5322
0, 0.00000, 22671.5, 22325.5, 23231, 0, 239.334, 235.679, 245.239, 14.6573
0, 0.00000, 22815.6, 22464, 23396.1, 0, 240.824, 237.111, 246.95, 14.797
0, 0.00000, 22977.6, 22619.9, 23582.2, 0, 242.523, 238.745, 248.903, 14.9568
0, 0.00000, 23081.1, 22719.4, 23701.2, 0, 243.604, 239.791, 250.147, 15.0597
0, 0.00000, 5458.93, 5690.02, 5390.78, 0, 230.409, 240.141, 227.55, 11.8915
0, 0.00000, 5473.95, 5705.26, 5405.55, 0, 230.354, 240.089, 227.474, 11.9294
0, 0.00000, 5489.02, 5720.6, 5420.34, 0, 230.32, 240.039, 227.437, 11.9296
0, 0.00000, 5504.09, 5735.93, 5435.12, 0, 230.287, 239.988, 227.4, 11.9303
0, 0.00000, 5519.3, 5751.41, 5450.05, 0, 230.253, 239.938, 227.363, 11.931
0, 0.00000, 5534.52, 5766.89, 5464.97, 0, 230.22, 239.888, 227.326, 11.9318
0, 0.00000, 5549.87, 5782.51, 5480.03, 0, 230.187, 239.838, 227.289, 11.9325
0, 0.00000, 5565.23, 5798.13, 5495.1, 0, 230.155, 239.788, 227.253, 11.9333
0, 0.00000, 5580.73, 5813.89, 5510.3, 0, 230.122, 239.738, 227.217, 11.9341
0, 0.00000, 5596.37, 5829.79, 5525.64, 0, 230.09, 239.688, 227.18, 11.9349
0, 0.00000, 5612.02, 5845.69, 5540.98, 0, 230.057, 239.638, 227.144, 11.9357
0, 0.00000, 5627.8, 5861.74, 5556.46, 0, 230.025, 239.589, 227.108, 11.9366
0, 0.00000, 5643.73, 5877.92, 5572.08, 0, 229.993, 239.539, 227.072, 11.9375
0, 0.00000, 5659.66, 5894.11, 5587.7, 0, 229.962, 239.49, 227.037, 11.9384
0, 0.00000, 5675.73, 5910.44, 5603.46, 0, 229.93, 239.44, 227.001, 11.9393
0, 0.00000, 5691.8, 5926.77, 5619.23, 0, 229.899, 239.391, 226.966, 11.9402
0, 0.00000, 5708.02, 5943.24, 5635.13, 0, 229.867, 239.342, 226.931, 11.9412
0, 0.00000, 5724.38, 5959.86, 5651.17, 0, 229.836, 239.293, 226.896, 11.9422
0, 0.00000, 5740.74, 5976.48, 5667.22, 0, 229.806, 239.244, 226.861, 11.9432
0, 0.00000, 5757.25, 5993.24, 5683.4, 0, 229.775, 239.195, 226.826, 11.9443
0, 0.00000, 5773.9, 6010.14, 5699.72, 0, 229.745, 239.146, 226.792, 11.9454
0, 0.00000, 5790.55, 6027.04, 5716.05, 0, 229.714, 239.098, 226.758, 11.9466
0, 0.00000, 5807.34, 6044.09, 5732.52, 0, 229.684, 239.05, 226.724, 11.9477
0, 0.00000, 5824.28, 6061.28, 5749.12, 0, 229.655, 239.001, 226.69, 11.9489
0, 0.00000, 5841.22, 6078.48, 5765.74, 0, 229.625, 238.954, 226.656, 11.9502
0, 0.00000, 5858.31, 6095.81, 5782.49, 0, 229.596, 238.906, 226.623, 11.9514
0, 0.00000, 5875.54, 6113.29, 5799.38, 0, 229.567, 238.858, 226.59, 11.9527
0, 0.00000, 5892.78, 6130.78, 5816.28, 0, 229.538, 238.811, 226.557, 11.954
0, 0.00000, 5910.16, 6148.41, 5833.32, 0, 229.51, 238.763, 226.524, 11.9554
0, 0.00000, 5927.68, 6166.18, 5850.49, 0, 229.481, 238.716, 226.492, 11.9567
0, 0.00000, 5945.22, 6183.95, 5867.68, 0, 229.453, 238.669, 226.46, 11.9581
0, 0.00000, 5963.03, 6202.01, 5885.14, 0, 229.426, 238.622, 226.427, 11.9596
0, 0.00000, 5980.85, 6220.08, 5902.61, 0, 229.398, 238.576, 226.396, 11.961
0, 0.00000, 5998.68, 6238.15, 5920.08, 0, 229.371, 238.529, 226.364, 11.9625
0, 0.00000, 6016.66, 6256.36, 5937.7, 0, 229.345, 238.483, 226.333, 11.964
0, 0.00000, 6034.92, 6274.86, 5955.6, 0, 229.318, 238.437, 226.302, 11.9656
0, 0.00000, 6053.04, 6293.22, 5973.36, 0, 229.292, 238.392, 226.272, 11.9672
0, 0.00000, 6071.46, 6311.87, 5991.41, 0, 229.266, 238.346, 226.241, 11.9688
0, 0.00000, 6089.88, 6330.53, 6009.46, 0, 229.24, 238.301, 226.212, 11.9705
0, 0.00000, 6108.45, 6349.33, 6027.65, 0, 229.215, 238.256, 226.182, 11.9722
0, 0.00000, 6127.16, 6368.28, 6045.99, 0, 229.19, 238.211, 226.152, 11.9739
0, 0.00000, 6145.89, 6387.23, 6064.34, 0, 229.166, 238.167, 226.124, 11.9756
0, 0.00000, 6164.9, 6406.47, 6082.97, 0, 229.142, 238.122, 226.095, 11.9774
0, 0.00000, 6183.92, 6425.72, 6101.6, 0, 229.118, 238.079, 226.066, 11.9793
0, 0.00000, 6203.09, 6445.12, 6120.38, 0, 229.095, 238.035, 226.038, 11.9811
0, 0.00000, 6222.27, 6464.52, 6139.17, 0, 229.072, 237.992, 226.011, 11.983
0, 0.00000, 6332.02, 8706.62, 5970.08, 0, 232.379, 213.915, 219.091, 32.9264
0, 0.00000, 6351.59, 8729.19, 5988.22, 0, 232.331, 213.755, 219.035, 33.1584
0, 0.00000, 6371.36, 8752.54, 6006.46, 0, 232.303, 213.636, 218.995, 33.2326
0, 0.00000, 6391.27, 8776.05, 6024.83, 0, 232.276, 213.517, 218.955, 33.3075
0, 0.00000, 6411.19, 8799.55, 6043.21, 0, 232.249, 213.399, 218.915, 33.3825
0, 0.00000, 6431.39, 8823.3, 6061.86, 0, 232.222, 213.278, 218.875, 33.4579
0, 0.00000, 6451.59, 8847.01, 6080.52, 0, 232.195, 213.157, 218.837, 33.5336
0, 0.00000, 6471.94, 8870.88, 6099.32, 0, 232.169, 213.036, 218.798, 33.6099
0, 0.00000, 8687.44, 8543.46, 6200.89, 0, 207.969, 204.498, 221.728, 35.9528
0, 0.00000, 8711.52, 8565.9, 6220.05, 0, 207.842, 204.368, 221.668, 36.0346
0, 0.00000, 8735.89, 8588.33, 6239.36, 0, 207.737, 204.228, 221.624, 36.1113
0, 0.00000, 8760.26, 8610.74, 6258.67, 0, 207.633, 204.089, 221.58, 36.1883
0, 0.00000, 8784.78, 8633.29, 6278.11, 0, 207.528, 203.95, 221.536, 36.2657
0, 0.00000, 8809.62, 8656.13, 6297.82, 0, 207.423, 203.809, 221.492, 36.3443
0, 0.00000, 8834.46, 8678.96, 6317.53, 0, 207.318, 203.669, 221.449, 36.423
0, 0.00000, 8859.44, 8701.92, 6337.39, 0, 207.213, 203.529, 221.406, 36.5023
0, 0.00000, 8884.42, 8724.87, 6357.25, 0, 207.108, 203.389, 221.364, 36.5816
0, 0.00000, 8909.72, 8748.1, 6377.35, 0, 207.003, 203.248, 221.319, 36.6616
0, 0.00000, 8935.18, 8771.45, 6397.55, 0, 206.897, 203.106, 221.275, 36.7422
0, 0.00000, 8960.62, 8794.79, 6417.76, 0, 206.792, 202.965, 221.231, 36.8231
0, 0.00000, 8986.38, 8818.42, 6438.24, 0, 206.686, 202.823, 221.187, 36.9052
0, 0.00000, 9012.14, 8842.04, 6458.73, 0, 206.58, 202.681, 221.144, 36.9873
0, 0.00000, 8778.98, 8953.94, 8265.18, 0, 202.528, 203.957, 186.695, 19.2336
0, 0.00000, 8730.13, 8983.75, 8668.22, 0, 198.762, 204.552, 197.367, 11.3123
0, 0.00000, 8754.73, 9008, 8692.71, 0, 198.645, 204.391, 197.236, 11.2878
0, 0.00000, 8779.16, 9032.29, 8717.27, 0, 198.521, 204.244, 197.119, 11.2898
0, 0.00000, 8803.72, 9056.73, 8741.97, 0, 198.396, 204.097, 197.003, 11.2921
0, 0.00000, 8828.28, 9081.15, 8766.67, 0, 198.272, 203.951, 196.887, 11.2943
0, 0.00000, 8853.13, 9105.85, 8791.66, 0, 198.148, 203.804, 196.77, 11.2966
0, 0.00000, 8878.12, 9130.69, 8816.79, 0, 198.023, 203.656, 196.653, 11.299
0, 0.00000, 8903.25, 9155.67, 8842.07, 0, 197.898, 203.508, 196.536, 11.3014
0, 0.00000, 8928.51, 9180.78, 8867.5, 0, 197.773, 203.36, 196.419, 11.3039
0, 0.00000, 8953.92, 9206.03, 8893.07, 0, 197.647, 203.212, 196.302, 11.3063
0, 0.00000, 8979.32, 9231.26, 8918.63, 0, 197.522, 203.064, 196.185, 11.3089
0, 0.00000, 9005, 9256.77, 8944.49, 0, 197.397, 202.915, 196.068, 11.3114
0, 0.00000, 9030.83, 9282.42, 8970.49, 0, 197.271, 202.767, 195.951, 11.3141
0, 0.00000, 9056.8, 9308.21, 8996.64, 0, 197.146, 202.618, 195.834, 11.3167
0, 0.00000, 9082.91, 9334.13, 9022.94, 0, 197.02, 202.469, 195.717, 11.3194
0, 0.00000, 9109.16, 9360.19, 9049.38, 0, 196.894, 202.319, 195.6, 11.3222
0, 0.00000, 9135.39, 9386.23, 9075.82, 0, 196.769, 202.171, 195.483, 11.325
0, 0.00000, 9161.93, 9412.56, 9102.55, 0, 196.643, 202.021, 195.366, 11.3279
0, 0.00000, 9188.6, 9439.03, 9129.43, 0, 196.517, 201.872, 195.249, 11.3308
0, 0.00000, 9215.41, 9465.63, 9156.46, 0, 196.391, 201.722, 195.132, 11.3337
0, 0.00000, 9242.36, 9492.36, 9183.63, 0, 196.265, 201.573, 195.015, 11.3367
0, 0.00000, 9269.46, 9519.24, 9210.95, 0, 196.139, 201.423, 194.898, 11.3398
0, 0.00000, 9296.85, 9546.39, 9238.57, 0, 196.012, 201.273, 194.781, 11.3429
0, 0.00000, 9324.22, 9573.54, 9266.19, 0, 195.886, 201.123, 194.664, 11.3461
0, 0.00000, 9351.75, 9600.82, 9293.95, 0, 195.76, 200.973, 194.548, 11.3493
0, 0.00000, 9379.56, 9628.39, 9322.02, 0, 195.633, 200.823, 194.431, 11.3526
0, 0.00000, 9407.36, 9655.94, 9350.08, 0, 195.508, 200.673, 194.315, 11.3559
0, 0.00000, 9435.46, 9683.79, 9378.45, 0, 195.381, 200.523, 194.198, 11.3593
0, 0.00000, 9463.71, 9711.76, 9406.96, 0, 195.255, 200.372, 194.082, 11.3628
0, 0.00000, 9492.09, 9739.88, 9435.62, 0, 195.129, 200.222, 193.965, 11.3663
0, 0.00000, 9520.62, 9768.13, 9464.44, 0, 195.003, 200.072, 193.849, 11.3699
0, 0.00000, 9549.29, 9796.53, 9493.4, 0, 194.877, 199.921, 193.734, 11.3735
0, 0.00000, 9578.11, 9825.06, 9522.52, 0, 194.751, 199.771, 193.618, 11.3772
0, 0.00000, 9607.07, 9853.72, 9551.79, 0, 194.625, 199.621, 193.503, 11.381
0, 0.00000, 9636.33, 9882.68, 9581.36, 0, 194.499, 199.471, 193.387, 11.3848
0, 0.00000, 9665.73, 9911.78, 9611.09, 0, 194.373, 199.32, 193.272, 11.3888
0, 0.00000, 9695.28, 9941.01, 9640.97, 0, 194.248, 199.17, 193.157, 11.3928
0, 0.00000, 9724.98, 9970.39, 9671, 0, 194.122, 199.02, 193.042, 11.3968
0, 0.00000, 9754.82, 9999.9, 9701.19, 0, 193.997, 198.87, 192.928, 11.4009
0, 0.00000, 9784.81, 10029.6, 9731.53, 0, 193.872, 198.72, 192.814, 11.4051
0, 0.00000, 9815.1, 10059.5, 9762.18, 0, 193.747, 198.57, 192.699, 11.4094
0, 0.00000, 9845.53, 10089.6, 9792.99, 0, 193.621, 198.42, 192.585, 11.4137
0, 0.00000, 9876.12, 10119.8, 9823.96, 0, 193.497, 198.271, 192.472, 11.4182
0, 0.00000, 9906.85, 10150.2, 9855.08, 0, 193.372, 198.121, 192.359, 11.4227
0, 0.00000, 9937.88, 10180.9, 9886.51, 0, 193.248, 197.971, 192.246, 11.4273
0, 0.00000, 9968.91, 10211.5, 9917.95, 0, 193.124, 197.823, 192.134, 11.4319
0, 0.00000, 10000.2, 10242.5, 9949.7, 0, 193, 197.673, 192.021, 11.4367
0, 0.00000, 10031.7, 10273.6, 9981.62, 0, 192.876, 197.525, 191.91, 11.4415
0, 0.00000, 10063.5, 10304.9, 10013.8, 0, 192.752, 197.375, 191.798, 11.4465
0, 0.00000, 10095.3, 10336.3, 10046.1, 0, 192.629, 197.227, 191.687, 11.4515
0, 0.00000, 10127.4, 10368, 10078.6, 0, 192.507, 197.079, 191.577, 11.4566
0, 0.00000, 10159.7, 10399.8, 10111.4, 0, 192.384, 196.931, 191.466, 11.4618
0, 0.00000, 10192.2, 10432, 10144.4, 0, 192.261, 196.783, 191.356, 11.4671
0, 0.00000, 10224.8, 10464.1, 10177.4, 0, 192.14, 196.636, 191.247, 11.4725
0, 0.00000, 10257.6, 10496.5, 10210.8, 0, 192.018, 196.489, 191.139, 11.478
0, 0.00000, 10290.8, 10529.2, 10244.5, 0, 191.897, 196.341, 191.03, 11.4836
0, 0.00000, 10324, 10562, 10278.2, 0, 191.776, 196.195, 190.922, 11.4893
0, 0.00000, 10357.5, 10595, 10312.2, 0, 191.656, 196.049, 190.815, 11.4951
0, 0.00000, 10391.2, 10628.2, 10346.4, 0, 191.536, 195.903, 190.708, 11.501
0, 0.00000, 10425, 10661.5, 10380.8, 0, 191.416, 195.758, 190.602, 11.507
0, 0.00000, 10459.1, 10695.1, 10415.5, 0, 191.297, 195.613, 190.497, 11.5131
0, 0.00000, 10493.4, 10728.9, 10450.4, 0, 191.178, 195.468, 190.392, 11.5194
0, 0.00000, 10527.8, 10762.9, 10485.5, 0, 191.061, 195.324, 190.288, 11.5257
0, 0.00000, 10562.6, 10797.1, 10520.8, 0, 190.943, 195.18, 190.184, 11.5322
0, 0.00000, 10597.6, 10831.5, 10556.4, 0, 190.826, 195.037, 190.082, 11.5388
0, 0.00000, 10632.7, 10866.1, 10592.2, 0, 190.71, 194.895, 189.98, 11.5455
0, 0.00000, 10668.1, 10901, 10628.2, 0, 190.594, 194.752, 189.878, 11.5523
0, 0.00000, 10703.7, 10936, 10664.5, 0, 190.478, 194.611, 189.777, 11.5593
0, 0.00000, 10739.5, 10971.2, 10701, 0, 190.364, 194.47, 189.678, 11.5664
0, 0.00000, 10775.6, 11006.7, 10737.8, 0, 190.25, 194.329, 189.579, 11.5736
0, 0.00000, 10811.9, 11042.4, 10774.7, 0, 190.137, 194.19, 189.481, 11.581
0, 0.00000, 10848.3, 11078.3, 10811.9, 0, 190.024, 194.051, 189.384, 11.5885
0, 0.00000, 10885.1, 11114.4, 10849.4, 0, 189.912, 193.912, 189.287, 11.5961
0, 0.00000, 10922, 11150.8, 10887.2, 0, 189.801, 193.775, 189.192, 11.6039
0, 0.00000, 10959.2, 11187.3, 10925.1, 0, 189.691, 193.638, 189.098, 11.6118
0, 0.00000, 10996.7, 11224.1, 10963.4, 0, 189.582, 193.502, 189.004, 11.6199
0, 0.00000, 11034.3, 11261.1, 11001.8, 0, 189.473, 193.366, 188.912, 11.6282
0, 0.00000, 11072.3, 11298.5, 11040.7, 0, 189.365, 193.232, 188.82, 11.6366
0, 0.00000, 11110.5, 11336, 11079.7, 0, 189.259, 193.098, 188.73, 11.6451
0, 0.00000, 11148.9, 11373.7, 11118.9, 0, 189.153, 192.965, 188.641, 11.6538
0, 0.00000, 11187.5, 11411.6, 11158.4, 0, 189.048, 192.834, 188.553, 11.6627
0, 0.00000, 11226.4, 11449.8, 11198.2, 0, 188.944, 192.703, 188.466, 11.6717
0, 0.00000, 11265.5, 11488.2, 11238.3, 0, 188.842, 192.573, 188.381, 11.681
0, 0.00000, 11305, 11527, 11278.7, 0, 188.74, 192.444, 188.297, 11.6904
0, 0.00000, 11344.7, 11565.9, 11319.3, 0, 188.639, 192.316, 188.214, 11.6999
0, 0.00000, 11384.6, 11605, 11360.2, 0, 188.54, 192.189, 188.132, 11.7097
0, 0.00000, 11424.8, 11644.5, 11401.4, 0, 188.442, 192.064, 188.052, 11.7197
0, 0.00000, 11465.3, 11684.2, 11442.9, 0, 188.344, 191.939, 187.973, 11.7298
0, 0.00000, 11506.1, 11724.2, 11484.7, 0, 188.248, 191.816, 187.896, 11.7402
0, 0.00000, 11547.1, 11764.5, 11526.8, 0, 188.154, 191.694, 187.82, 11.7507
0, 0.00000, 11588.3, 11804.9, 11569.2, 0, 188.061, 191.573, 187.746, 11.7614
0, 0.00000, 11629.8, 11845.6, 11611.7, 0, 187.969, 191.454, 187.673, 11.7724
0, 0.00000, 11671.7, 11886.6, 11654.7, 0, 187.878, 191.336, 187.602, 11.7835
0, 0.00000, 11713.8, 11927.9, 11698, 0, 187.79, 191.22, 187.533, 11.7945
0, 0.00000, 11756.3, 11969.6, 11741.6, 0, 187.702, 191.106, 187.465, 11.8039
0, 0.00000, 11798.8, 12011.4, 11785.3, 0, 187.617, 190.995, 187.399, 11.8134
0, 0.00000, 11841.8, 12053.6, 11829.4, 0, 187.534, 190.886, 187.334, 11.8232
0, 0.00000, 11885.2, 12096.2, 11874, 0, 187.451, 190.777, 187.272, 11.8331
0, 0.00000, 11928.9, 12139.4, 11918.9, 0, 187.372, 190.675, 187.211, 11.8434
0, 0.00000, 11973.3, 12183.7, 11964, 0, 187.299, 190.588, 187.153, 11.8542
0, 0.00000, 12018, 12228.4, 12009.4, 0, 187.23, 190.506, 187.096, 11.8653
0, 0.00000, 12063.9, 12275.7, 12055, 0, 187.173, 190.451, 187.04, 11.8285
0, 0.00000, 12110, 12323.3, 12100.6, 0, 187.123, 190.411, 186.983, 11.7811
0, 0.00000, 12156.7, 12371.6, 12146.9, 0, 187.074, 190.373, 186.928, 11.7334
0, 0.00000, 12203.6, 12420.1, 12193.3, 0, 187.028, 190.338, 186.876, 11.6865
0, 0.00000, 12252.4, 12469.1, 12241.1, 0, 187.003, 190.305, 186.835, 11.6476
0, 0.00000, 12302.5, 12518.3, 12290.3, 0, 186.999, 190.277, 186.815, 11.6268
0, 0.00000, 12353.3, 12568.1, 12340.2, 0, 187.002, 190.252, 186.805, 11.609
0, 0.00000, 12404.6, 12618.8, 12391.7, 0, 187.008, 190.232, 186.813, 11.5914
0, 0.00000, 12456.1, 12669.7, 12443.6, 0, 187.017, 190.219, 186.828, 11.5743
0, 0.00000, 12508.2, 12721.2, 12496.1, 0, 187.03, 190.208, 186.847, 11.5572
0, 0.00000, 12560.5, 12772.8, 12548.8, 0, 187.045, 190.201, 186.869, 11.5402
0, 0.00000, 12613.4, 12824.9, 12602, 0, 187.064, 190.196, 186.894, 11.5232
0, 0.00000, 12666.7, 12877.4, 12655.7, 0, 187.086, 190.193, 186.923, 11.5062
0, 0.00000, 12720.4, 12930.3, 12709.8, 0, 187.111, 190.194, 186.954, 11.4892
0, 0.00000, 12774.6, 12983.6, 12764.3, 0, 187.14, 190.198, 186.989, 11.4724
0, 0.00000, 12829.3, 13037.5, 12819.4, 0, 187.172, 190.205, 187.028, 11.4556
0, 0.00000, 12884.2, 13091.6, 12874.8, 0, 187.207, 190.215, 187.07, 11.439
0, 0.00000, 12939.6, 13146, 12930.6, 0, 187.246, 190.228, 187.116, 11.4226
0, 0.00000, 12995.4, 13201, 12986.9, 0, 187.288, 190.245, 187.165, 11.4062
0, 0.00000, 13051.9, 13256.5, 13043.9, 0, 187.334, 190.265, 187.218, 11.39
0, 0.00000, 13109.2, 13312.1, 13101.2, 0, 187.389, 190.288, 187.277, 11.3712
0, 0.00000, 13167.1, 13368.2, 13159.1, 0, 187.452, 190.314, 187.34, 11.35
0, 0.00000, 13226.2, 13424.6, 13217.8, 0, 187.527, 190.342, 187.41, 11.3247
0, 0.00000, 13285.8, 13481.3, 13276.7, 0, 187.61, 190.373, 187.485, 11.2969
0, 0.00000, 13346, 13538.6, 13336.4, 0, 187.697, 190.407, 187.565, 11.2692
0, 0.00000, 13406.6, 13596.2, 13396.4, 0, 187.788, 190.446, 187.649, 11.2417
0, 0.00000, 13467.7, 13654.3, 13457, 0, 187.883, 190.488, 187.737, 11.2143
0, 0.00000, 13529.4, 13712.9, 13518.2, 0, 187.983, 190.535, 187.831, 11.1871
0, 0.00000, 13591.6, 13772, 13579.9, 0, 188.088, 190.586, 187.929, 11.16
0, 0.00000, 13654.3, 13831.5, 13642.1, 0, 188.197, 190.641, 188.032, 11.1331
0, 0.00000, 13717.5, 13891.5, 13704.8, 0, 188.311, 190.701, 188.14, 11.1063
0, 0.00000, 13781.1, 13951.8, 13768, 0, 188.43, 190.765, 188.253, 11.0797
0, 0.00000, 13846, 14014.1, 13831.8, 0, 188.558, 190.848, 188.372, 11.0536
0, 0.00000, 13911.7, 14077.3, 13896.4, 0, 188.698, 190.945, 188.497, 11.0265
0, 0.00000, 13978, 14141, 13961.4, 0, 188.844, 191.047, 188.627, 10.9992
0, 0.00000, 14044.7, 14205.1, 14026.8, 0, 188.995, 191.155, 188.762, 10.9722
0, 0.00000, 14111.9, 14269.6, 14092.8, 0, 189.151, 191.267, 188.904, 10.9453
0, 0.00000, 14180.2, 14334.9, 14159.7, 0, 189.317, 191.386, 189.052, 10.9187
0, 0.00000, 14250.8, 14400.8, 14227.8, 0, 189.516, 191.512, 189.212, 10.8843
0, 0.00000, 14321.9, 14467.4, 14297.4, 0, 189.717, 191.646, 189.394, 10.8587
0, 0.00000, 14393.9, 14535.1, 14368.8, 0, 189.927, 191.792, 189.597, 10.8335
0, 0.00000, 14466.5, 14603.5, 14440.8, 0, 190.144, 191.944, 189.807, 10.8085
0, 0.00000, 14539.6, 14672.1, 14513.3, 0, 190.366, 192.103, 190.024, 10.7838
0, 0.00000, 14613.5, 14741.6, 14586.7, 0, 190.597, 192.268, 190.248, 10.7593
0, 0.00000, 14688.1, 14811.7, 14660.8, 0, 190.834, 192.44, 190.48, 10.735
0, 0.00000, 14763.5, 14882.4, 14735.7, 0, 191.079, 192.619, 190.72, 10.711
0, 0.00000, 14839.3, 14953.5, 14811, 0, 191.33, 192.804, 190.967, 10.6872
0, 0.00000, 14915.2, 15023.8, 14887.1, 0, 191.581, 192.977, 191.221, 10.6642
0, 0.00000, 14991.8, 15094.7, 14964, 0, 191.839, 193.156, 191.484, 10.6419
0, 0.00000, 15067.7, 15164, 15041.8, 0, 192.088, 193.321, 191.753, 10.668
0, 0.00000, 15141.9, 15233.4, 15119, 0, 192.318, 193.482, 192.024, 10.6958
0, 0.00000, 15216.2, 15303, 15195.6, 0, 192.546, 193.646, 192.285, 10.7042
0, 0.00000, 15291.4, 15373.6, 15273.2, 0, 192.781, 193.818, 192.552, 10.7105
0, 0.00000, 15366.8, 15444.3, 15350.8, 0, 193.023, 193.997, 192.822, 10.7174
0, 0.00000, 15443.1, 15515.4, 15428.4, 0, 193.273, 194.18, 193.09, 10.725
0, 0.00000, 15520, 15587, 15506.7, 0, 193.531, 194.369, 193.366, 10.7334
0, 0.00000, 15597.6, 15659.2, 15585.6, 0, 193.798, 194.566, 193.649, 10.7424
0, 0.00000, 15675.8, 15732, 15665.1, 0, 194.073, 194.77, 193.942, 10.7523
0, 0.00000, 15754.8, 15805.3, 15745.5, 0, 194.357, 194.983, 194.244, 10.7629
0, 0.00000, 15834.4, 15879.4, 15826.6, 0, 194.65, 195.205, 194.556, 10.7744
0, 0.00000, 15914.9, 15954.1, 15908.6, 0, 194.953, 195.436, 194.878, 10.7867
0, 0.00000, 15995.8, 16029.3, 15991.2, 0, 195.264, 195.675, 195.21, 10.7999
0, 0.00000, 16077.6, 16105.2, 16074.7, 0, 195.586, 195.924, 195.552, 10.8139
0, 0.00000, 16160.2, 16181.8, 16159.1, 0, 195.918, 196.182, 195.906, 10.829
0, 0.00000, 16243.5, 16259, 16244.2, 0, 196.26, 196.45, 196.271, 10.8452
0, 0.00000, 16327.6, 16337, 16330.4, 0, 196.612, 196.727, 196.647, 10.8633
0, 0.00000, 16412.5, 16415.5, 16417.3, 0, 196.975, 197.014, 197.035, 10.8824
0, 0.00000, 16498, 16494.7, 16505.1, 0, 197.348, 197.311, 197.434, 10.9026
0, 0.00000, 16584.3, 16574.6, 16593.6, 0, 197.732, 197.619, 197.845, 10.9237
0, 0.00000, 16671.3, 16655.1, 16683, 0, 198.127, 197.937, 198.268, 10.9459
0, 0.00000, 16759.2, 16736.4, 16773.4, 0, 198.534, 198.266, 198.704, 10.9694
0, 0.00000, 16847.9, 16818.4, 16864.7, 0, 198.952, 198.606, 199.153, 10.9939
0, 0.00000, 16937.4, 16901.1, 16957.1, 0, 199.382, 198.956, 199.615, 11.023
0, 0.00000, 17026.5, 16982.2, 17050, 0, 199.797, 199.277, 200.073, 11.0494
0, 0.00000, 17116.6, 17064.2, 17144, 0, 200.238, 199.625, 200.559, 11.0808
0, 0.00000, 17205.4, 17146.8, 17237.9, 0, 200.668, 199.985, 201.049, 11.1129
0, 0.00000, 17295, 17230.4, 17333, 0, 201.109, 200.359, 201.553, 11.1464
0, 0.00000, 17384.9, 17314.4, 17428.5, 0, 201.56, 200.743, 202.068, 11.1811
0, 0.00000, 17475.9, 17399.3, 17525.3, 0, 202.025, 201.141, 202.599, 11.2175
0, 0.00000, 17567.6, 17484.3, 17621.4, 0, 202.503, 201.544, 203.125, 11.2549
0, 0.00000, 17660.2, 17569.9, 17718.2, 0, 202.995, 201.958, 203.662, 11.2939
0, 0.00000, 17753.4, 17656, 17815.6, 0, 203.498, 202.383, 204.213, 11.3342
0, 0.00000, 17847.5, 17742.9, 17914.2, 0, 204.016, 202.823, 204.781, 11.3762
0, 0.00000, 17942.5, 17830.8, 18013.8, 0, 204.549, 203.277, 205.364, 11.4199
0, 0.00000, 18038.6, 17920.1, 18114.1, 0, 205.099, 203.753, 205.96, 11.458
0, 0.00000, 18135.4, 18009.5, 18215.9, 0, 205.662, 204.235, 206.577, 11.5055
0, 0.00000, 18233, 18099.6, 18318.7, 0, 206.238, 204.731, 207.21, 11.5544
0, 0.00000, 18331.1, 18190.5, 18422.2, 0, 206.827, 205.242, 207.858, 11.6046
0, 0.00000, 18429, 18282.4, 18526.3, 0, 207.419, 205.771, 208.517, 11.6556
0, 0.00000, 18527.3, 18375.4, 18631.3, 0, 208.021, 206.317, 209.191, 11.7084
0, 0.00000, 18626.5, 18469.2, 18737.4, 0, 208.64, 206.879, 209.884, 11.7631
0, 0.00000, 18726.4, 18563.5, 18844.2, 0, 209.273, 207.455, 210.592, 11.8189
0, 0.00000, 18827.2, 18658.8, 18952.3, 0, 209.924, 208.048, 211.321, 11.8761
0, 0.00000, 18929.2, 18755.2, 19061.7, 0, 210.593, 208.659, 212.069, 11.935
0, 0.00000, 19031.9, 18852.3, 19172.1, 0, 211.277, 209.285, 212.836, 11.9952
0, 0.00000, 19135.3, 18950, 19283.3, 0, 211.978, 209.927, 213.62, 12.0568
0, 0.00000, 19240.1, 19049, 19396.2, 0, 212.7, 210.59, 214.428, 12.1201
0, 0.00000, 19345.7, 19148.9, 19510.2, 0, 213.439, 211.269, 215.256, 12.185
0, 0.00000, 19451.7, 19249.1, 19624.7, 0, 214.193, 211.963, 216.1, 12.2511
0, 0.00000, 19559.3, 19350.7, 19741.1, 0, 214.969, 212.679, 216.969, 12.3193
0, 0.00000, 19667.9, 19453.4, 19858.8, 0, 215.765, 213.415, 217.862, 12.3892
0, 0.00000, 19777, 19556.6, 19977.2, 0, 216.578, 214.166, 218.772, 12.4606
0, 0.00000, 19887.4, 19660.9, 20097.1, 0, 217.412, 214.939, 219.707, 12.5338
0, 0.00000, 19998.3, 19765.9, 20217.9, 0, 218.262, 215.728, 220.661, 12.6086
0, 0.00000, 20110.6, 19872.1, 20340.3, 0, 219.136, 216.54, 221.642, 12.6854
0, 0.00000, 20223.6, 19979, 20463.7, 0, 220.028, 217.37, 222.643, 12.764
0, 0.00000, 20337.4, 20086.6, 20588.1, 0, 220.94, 218.219, 223.666, 12.8442
0, 0.00000, 20452.8, 20195.8, 20714.5, 0, 221.877, 219.093, 224.719, 12.9269
0, 0.00000, 20569, 20305.9, 20842.2, 0, 222.835, 219.988, 225.796, 13.0115
0, 0.00000, 20686.3, 20417, 20971.1, 0, 223.814, 220.904, 226.898, 13.0981
0, 0.00000, 20804.6, 20529.1, 21101.4, 0, 224.816, 221.843, 228.026, 13.1868
0, 0.00000, 20924.1, 20642.2, 21233.2, 0, 225.842, 222.804, 229.181, 13.2777
0, 0.00000, 21043.6, 20755.6, 21365.3, 0, 226.882, 223.781, 230.353, 13.3701
0, 0.00000, 21165.5, 20871.2, 21500.4, 0, 227.957, 224.791, 231.565, 13.4657
0, 0.00000, 21287.7, 20987.1, 21635.9, 0, 229.048, 225.818, 232.797, 13.563
0, 0.00000, 21411.3, 21104.4, 21773.3, 0, 230.167, 226.873, 234.06, 13.663
0, 0.00000, 21535.1, 21222, 21911.2, 0, 231.301, 227.943, 235.343, 13.7646
0, 0.00000, 21660.5, 21341.1, 22051.2, 0, 232.466, 229.044, 236.661, 13.869
0, 0.00000, 21787.9, 21462.2, 22193.6, 0, 233.663, 230.176, 238.017, 13.9768
0, 0.00000, 21915.5, 21583.6, 22336.7, 0, 234.878, 231.327, 239.394, 14.0863
0, 0.00000, 22043.1, 21705.1, 22480, 0, 236.109, 232.494, 240.79, 14.1975
