hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 22173.1, 21828.9, 22626.4, 0, 237.377, 233.698, 242.23, 14.3125
0, 0.00000, 22306.1, 21955.7, 22776.5, 0, 238.707, 234.956, 243.74, 14.4325
0, 0.00000, 22436.1, 22079.7, 22923.5, 0, 240.007, 236.193, 245.219, 14.551
0, 0.00000, 22569.3, 22206.8, 23074.5, 0, 241.355, 237.478, 246.756, 14.6743
0, 0.00000, 22701.8, 22333.5, 23225, 0, 242.712, 238.772, 248.304, 14.7987
0, 0.00000, 22840.3, 22465.9, 23382.7, 0, 244.146, 240.142, 249.942, 14.9308
0, 0.00000, 22980.6, 22600.2, 23542.9, 0, 245.617, 241.549, 251.625, 15.0666
0, 0.00000, 23148.4, 22760.9, 23735, 0, 247.398, 243.255, 253.665, 15.2318
0, 0.00000, 23255.3, 22863.5, 23857.7, 0, 248.545, 244.356, 254.981, 15.3385
0, 0.00000, 5459.9, 5690.92, 5391.12, 0, 230.863, 240.607, 227.97, 11.8979
0, 0.00000, 5474.98, 5706.22, 5405.93, 0, 230.807, 240.557, 227.895, 11.9508
0, 0.00000, 5489.96, 5721.45, 5420.62, 0, 230.776, 240.509, 227.86, 11.951
0, 0.00000, 5505.07, 5736.83, 5435.44, 0, 230.745, 240.461, 227.825, 11.9518
0, 0.00000, 5520.18, 5752.21, 5450.26, 0, 230.715, 240.414, 227.791, 11.9527
0, 0.00000, 5535.44, 5767.73, 5465.22, 0, 230.684, 240.366, 227.757, 11.9535
0, 0.00000, 5550.83, 5783.39, 5480.31, 0, 230.654, 240.319, 227.722, 11.9544
0, 0.00000, 5566.23, 5799.05, 5495.41, 0, 230.624, 240.272, 227.688, 11.9553
0, 0.00000, 5581.77, 5814.85, 5510.65, 0, 230.594, 240.224, 227.654, 11.9562
0, 0.00000, 5597.32, 5830.65, 5525.89, 0, 230.564, 240.177, 227.621, 11.9572
0, 0.00000, 5613.14, 5846.73, 5541.4, 0, 230.534, 240.13, 227.587, 11.9581
0, 0.00000, 5628.83, 5862.68, 5556.78, 0, 230.505, 240.083, 227.554, 11.9591
0, 0.00000, 5644.79, 5878.9, 5572.43, 0, 230.476, 240.036, 227.52, 11.9601
0, 0.00000, 5660.63, 5894.99, 5587.95, 0, 230.447, 239.99, 227.487, 11.9612
0, 0.00000, 5676.74, 5911.36, 5603.75, 0, 230.418, 239.943, 227.454, 11.9622
0, 0.00000, 5692.85, 5927.73, 5619.55, 0, 230.39, 239.897, 227.422, 11.9633
0, 0.00000, 5709.11, 5944.25, 5635.48, 0, 230.361, 239.851, 227.389, 11.9644
0, 0.00000, 5725.51, 5960.9, 5651.56, 0, 230.333, 239.804, 227.356, 11.9656
0, 0.00000, 5741.92, 5977.56, 5667.64, 0, 230.305, 239.759, 227.324, 11.9667
0, 0.00000, 5758.33, 5994.22, 5683.72, 0, 230.278, 239.713, 227.293, 11.9679
0, 0.00000, 5775.02, 6011.17, 5700.08, 0, 230.25, 239.667, 227.261, 11.9691
0, 0.00000, 5791.71, 6028.11, 5716.44, 0, 230.223, 239.622, 227.229, 11.9704
0, 0.00000, 5808.55, 6045.2, 5732.94, 0, 230.196, 239.576, 227.198, 11.9718
0, 0.00000, 5825.39, 6062.29, 5749.45, 0, 230.169, 239.532, 227.167, 11.9731
0, 0.00000, 5842.38, 6079.53, 5766.09, 0, 230.143, 239.487, 227.137, 11.9745
0, 0.00000, 5859.51, 6096.91, 5782.88, 0, 230.117, 239.442, 227.106, 11.9759
0, 0.00000, 5876.64, 6114.29, 5799.67, 0, 230.091, 239.397, 227.076, 11.9773
0, 0.00000, 5893.92, 6131.82, 5816.6, 0, 230.065, 239.353, 227.046, 11.9788
0, 0.00000, 5911.34, 6149.49, 5833.68, 0, 230.04, 239.309, 227.016, 11.9803
0, 0.00000, 5928.91, 6167.3, 5850.89, 0, 230.015, 239.265, 226.986, 11.9818
0, 0.00000, 5946.49, 6185.12, 5868.11, 0, 229.99, 239.221, 226.957, 11.9834
0, 0.00000, 5964.21, 6203.08, 5885.47, 0, 229.966, 239.178, 226.928, 11.985
0, 0.00000, 5982.07, 6221.19, 5902.98, 0, 229.941, 239.134, 226.9, 11.9866
0, 0.00000, 5999.95, 6239.3, 5920.49, 0, 229.918, 239.092, 226.871, 11.9882
0, 0.00000, 6017.97, 6257.56, 5938.14, 0, 229.894, 239.049, 226.843, 11.9899
0, 0.00000, 6036.13, 6275.96, 5955.94, 0, 229.871, 239.006, 226.815, 11.9916
0, 0.00000, 6054.31, 6294.37, 5973.74, 0, 229.848, 238.964, 226.788, 11.9934
0, 0.00000, 6072.76, 6313.07, 5991.82, 0, 229.826, 238.922, 226.761, 11.9952
0, 0.00000, 6091.23, 6331.77, 6009.91, 0, 229.804, 238.88, 226.734, 11.997
0, 0.00000, 6109.71, 6350.48, 6028.01, 0, 229.782, 238.839, 226.708, 11.9989
0, 0.00000, 6128.47, 6369.47, 6046.38, 0, 229.761, 238.798, 226.682, 12.0008
0, 0.00000, 6147.24, 6388.47, 6064.77, 0, 229.74, 238.757, 226.656, 12.0027
0, 0.00000, 6166.16, 6407.62, 6083.3, 0, 229.72, 238.717, 226.631, 12.0047
0, 0.00000, 6185.23, 6426.91, 6101.97, 0, 229.699, 238.676, 226.606, 12.0067
0, 0.00000, 6204.45, 6446.35, 6120.79, 0, 229.68, 238.636, 226.581, 12.0087
0, 0.00000, 6223.68, 6465.8, 6139.62, 0, 229.66, 238.597, 226.557, 12.0108
0, 0.00000, 6334.51, 8713.5, 5969.87, 0, 233.014, 214.594, 219.597, 33.1243
0, 0.00000, 6354.15, 8736.5, 5988.01, 0, 232.978, 214.443, 219.55, 33.2654
0, 0.00000, 6373.97, 8759.96, 6006.27, 0, 232.955, 214.329, 219.512, 33.3403
0, 0.00000, 6393.95, 8783.58, 6024.67, 0, 232.932, 214.214, 219.475, 33.4161
0, 0.00000, 6413.93, 8807.19, 6043.09, 0, 232.909, 214.1, 219.439, 33.492
0, 0.00000, 6434.05, 8830.87, 6061.64, 0, 232.886, 213.983, 219.402, 33.5678
0, 0.00000, 6454.32, 8854.69, 6080.33, 0, 232.864, 213.866, 219.367, 33.6444
0, 0.00000, 6474.74, 8878.67, 6099.16, 0, 232.841, 213.749, 219.331, 33.7216
0, 0.00000, 8697.29, 8549.9, 6202, 0, 208.728, 205.167, 222.321, 36.0658
0, 0.00000, 8721.05, 8572.4, 6221.07, 0, 208.591, 205.035, 222.26, 36.1139
0, 0.00000, 8745.39, 8594.77, 6240.29, 0, 208.491, 204.9, 222.219, 36.1913
0, 0.00000, 8770.05, 8617.43, 6259.78, 0, 208.39, 204.764, 222.179, 36.2695
0, 0.00000, 8794.71, 8640.07, 6279.26, 0, 208.29, 204.628, 222.139, 36.3478
0, 0.00000, 8819.52, 8662.86, 6298.89, 0, 208.19, 204.492, 222.099, 36.4267
0, 0.00000, 8844.33, 8685.63, 6318.52, 0, 208.09, 204.356, 222.06, 36.5057
0, 0.00000, 8869.46, 8708.69, 6338.42, 0, 207.989, 204.219, 222.021, 36.5859
0, 0.00000, 8894.58, 8731.75, 6358.33, 0, 207.889, 204.083, 221.982, 36.6661
0, 0.00000, 8920.02, 8755.07, 6378.47, 0, 207.788, 203.946, 221.941, 36.747
0, 0.00000, 8945.45, 8778.38, 6398.6, 0, 207.688, 203.808, 221.901, 36.828
0, 0.00000, 8971.04, 8801.82, 6418.86, 0, 207.587, 203.671, 221.861, 36.9098
0, 0.00000, 8996.79, 8825.41, 6439.26, 0, 207.486, 203.533, 221.821, 36.9922
0, 0.00000, 9022.7, 8849.13, 6459.8, 0, 207.385, 203.396, 221.782, 37.0753
0, 0.00000, 8716.44, 8971.38, 8652.37, 0, 200.014, 205.585, 197.456, 11.3918
0, 0.00000, 8739.72, 8992.6, 8675.77, 0, 199.528, 205.306, 198.071, 11.3352
0, 0.00000, 8764.17, 9016.87, 8700.28, 0, 199.411, 205.161, 197.956, 11.3311
0, 0.00000, 8788.73, 9041.3, 8724.96, 0, 199.291, 205.018, 197.843, 11.3336
0, 0.00000, 8813.29, 9065.71, 8749.64, 0, 199.172, 204.876, 197.731, 11.3361
0, 0.00000, 8838.13, 9090.41, 8774.61, 0, 199.052, 204.733, 197.619, 11.3387
0, 0.00000, 8862.97, 9115.1, 8799.57, 0, 198.932, 204.591, 197.507, 11.3413
0, 0.00000, 8888.1, 9140.08, 8824.83, 0, 198.812, 204.447, 197.394, 11.344
0, 0.00000, 8913.22, 9165.04, 8850.09, 0, 198.692, 204.305, 197.282, 11.3467
0, 0.00000, 8938.63, 9190.29, 8875.64, 0, 198.571, 204.161, 197.17, 11.3495
0, 0.00000, 8964.04, 9215.52, 8901.19, 0, 198.451, 204.018, 197.058, 11.3523
0, 0.00000, 8989.74, 9241.04, 8927.04, 0, 198.33, 203.874, 196.945, 11.3551
0, 0.00000, 9015.42, 9266.55, 8952.88, 0, 198.21, 203.731, 196.833, 11.358
0, 0.00000, 9041.25, 9292.2, 8978.87, 0, 198.09, 203.587, 196.721, 11.361
0, 0.00000, 9067.38, 9318.14, 9005.16, 0, 197.969, 203.443, 196.608, 11.364
0, 0.00000, 9093.49, 9344.06, 9031.45, 0, 197.848, 203.299, 196.496, 11.367
0, 0.00000, 9119.75, 9370.12, 9057.88, 0, 197.728, 203.156, 196.384, 11.3701
0, 0.00000, 9146.31, 9396.46, 9084.61, 0, 197.607, 203.011, 196.272, 11.3733
0, 0.00000, 9172.85, 9422.8, 9111.34, 0, 197.486, 202.867, 196.16, 11.3765
0, 0.00000, 9199.69, 9449.42, 9138.37, 0, 197.365, 202.722, 196.047, 11.3797
0, 0.00000, 9226.52, 9476.03, 9165.4, 0, 197.245, 202.578, 195.936, 11.383
0, 0.00000, 9253.65, 9502.93, 9192.73, 0, 197.124, 202.434, 195.824, 11.3864
0, 0.00000, 9280.92, 9529.97, 9220.21, 0, 197.003, 202.289, 195.712, 11.3898
0, 0.00000, 9308.18, 9557, 9247.68, 0, 196.882, 202.145, 195.6, 11.3933
0, 0.00000, 9335.74, 9584.31, 9275.46, 0, 196.762, 202, 195.489, 11.3968
0, 0.00000, 9363.44, 9611.77, 9303.39, 0, 196.641, 201.855, 195.377, 11.4004
0, 0.00000, 9391.29, 9639.36, 9331.47, 0, 196.52, 201.711, 195.266, 11.4041
0, 0.00000, 9419.29, 9667.09, 9359.71, 0, 196.4, 201.566, 195.155, 11.4078
0, 0.00000, 9447.42, 9694.97, 9388.09, 0, 196.279, 201.421, 195.044, 11.4115
0, 0.00000, 9475.71, 9722.98, 9416.63, 0, 196.159, 201.277, 194.933, 11.4154
0, 0.00000, 9504.14, 9751.13, 9445.32, 0, 196.039, 201.132, 194.823, 11.4193
0, 0.00000, 9532.87, 9779.58, 9474.31, 0, 195.918, 200.987, 194.712, 11.4233
0, 0.00000, 9561.6, 9808.01, 9503.31, 0, 195.798, 200.843, 194.602, 11.4273
0, 0.00000, 9590.62, 9836.74, 9532.61, 0, 195.678, 200.699, 194.492, 11.4314
0, 0.00000, 9619.79, 9865.6, 9562.07, 0, 195.558, 200.554, 194.382, 11.4356
0, 0.00000, 9649.12, 9894.61, 9591.68, 0, 195.438, 200.41, 194.272, 11.4398
0, 0.00000, 9678.58, 9923.76, 9621.45, 0, 195.318, 200.265, 194.163, 11.4442
0, 0.00000, 9708.2, 9953.06, 9651.38, 0, 195.199, 200.121, 194.054, 11.4486
0, 0.00000, 9738.12, 9982.64, 9681.61, 0, 195.079, 199.977, 193.945, 11.453
0, 0.00000, 9768.04, 10012.2, 9711.86, 0, 194.96, 199.833, 193.836, 11.4576
0, 0.00000, 9798.26, 10042.1, 9742.41, 0, 194.841, 199.689, 193.728, 11.4622
0, 0.00000, 9828.63, 10072.1, 9773.12, 0, 194.722, 199.545, 193.62, 11.4669
0, 0.00000, 9859.15, 10102.3, 9803.99, 0, 194.604, 199.402, 193.512, 11.4717
0, 0.00000, 9889.83, 10132.6, 9835.02, 0, 194.486, 199.259, 193.405, 11.4766
0, 0.00000, 9920.81, 10163.2, 9866.37, 0, 194.367, 199.115, 193.298, 11.4815
0, 0.00000, 9951.79, 10193.8, 9897.72, 0, 194.25, 198.973, 193.192, 11.4865
0, 0.00000, 9983.08, 10224.7, 9929.4, 0, 194.132, 198.83, 193.086, 11.4917
0, 0.00000, 10014.5, 10255.7, 9961.23, 0, 194.015, 198.687, 192.98, 11.4969
0, 0.00000, 10046.3, 10287.1, 9993.38, 0, 193.898, 198.545, 192.874, 11.5022
0, 0.00000, 10078, 10318.4, 10025.5, 0, 193.782, 198.403, 192.77, 11.5076
0, 0.00000, 10110.1, 10350.1, 10058, 0, 193.665, 198.261, 192.665, 11.5131
0, 0.00000, 10142.3, 10381.9, 10090.7, 0, 193.549, 198.12, 192.561, 11.5187
0, 0.00000, 10174.7, 10413.8, 10123.5, 0, 193.434, 197.979, 192.458, 11.5244
0, 0.00000, 10207.4, 10446, 10156.7, 0, 193.318, 197.837, 192.355, 11.5301
0, 0.00000, 10240.1, 10478.3, 10189.8, 0, 193.204, 197.697, 192.253, 11.536
0, 0.00000, 10273.1, 10510.8, 10223.3, 0, 193.09, 197.557, 192.151, 11.542
0, 0.00000, 10306.4, 10543.7, 10257.1, 0, 192.975, 197.417, 192.049, 11.5481
0, 0.00000, 10339.8, 10576.6, 10290.9, 0, 192.862, 197.278, 191.949, 11.5543
0, 0.00000, 10373.4, 10609.7, 10325.1, 0, 192.749, 197.139, 191.849, 11.5606
0, 0.00000, 10407.2, 10643.1, 10359.5, 0, 192.637, 197, 191.749, 11.5671
0, 0.00000, 10441.2, 10676.5, 10394, 0, 192.525, 196.863, 191.651, 11.5736
0, 0.00000, 10475.5, 10710.3, 10428.8, 0, 192.413, 196.725, 191.552, 11.5803
0, 0.00000, 10510, 10744.3, 10463.8, 0, 192.302, 196.588, 191.455, 11.587
0, 0.00000, 10544.6, 10778.4, 10499.1, 0, 192.192, 196.451, 191.358, 11.5939
0, 0.00000, 10579.6, 10812.8, 10534.6, 0, 192.082, 196.315, 191.262, 11.601
0, 0.00000, 10614.6, 10847.3, 10570.2, 0, 191.973, 196.18, 191.167, 11.6081
0, 0.00000, 10649.9, 10882, 10606.1, 0, 191.865, 196.045, 191.073, 11.6153
0, 0.00000, 10685.6, 10917.1, 10642.4, 0, 191.757, 195.911, 190.979, 11.6228
0, 0.00000, 10721.4, 10952.3, 10678.8, 0, 191.65, 195.777, 190.886, 11.6303
0, 0.00000, 10757.4, 10987.7, 10715.5, 0, 191.544, 195.644, 190.795, 11.638
0, 0.00000, 10793.5, 11023.3, 10752.3, 0, 191.438, 195.512, 190.704, 11.6458
0, 0.00000, 10830.1, 11059.2, 10789.5, 0, 191.333, 195.38, 190.614, 11.6538
0, 0.00000, 10866.8, 11095.3, 10826.9, 0, 191.229, 195.249, 190.525, 11.6619
0, 0.00000, 10903.6, 11131.5, 10864.5, 0, 191.126, 195.12, 190.437, 11.6701
0, 0.00000, 10940.9, 11168.1, 10902.4, 0, 191.024, 194.99, 190.35, 11.6785
0, 0.00000, 10978.3, 11204.9, 10940.6, 0, 190.922, 194.862, 190.264, 11.6871
0, 0.00000, 11015.9, 11241.8, 10978.9, 0, 190.822, 194.734, 190.179, 11.6958
0, 0.00000, 11053.6, 11278.9, 11017.5, 0, 190.723, 194.608, 190.096, 11.7046
0, 0.00000, 11091.8, 11316.4, 11056.4, 0, 190.624, 194.482, 190.013, 11.7136
0, 0.00000, 11130.3, 11354.2, 11095.7, 0, 190.526, 194.357, 189.931, 11.7228
0, 0.00000, 11168.8, 11392, 11135.1, 0, 190.43, 194.233, 189.851, 11.7322
0, 0.00000, 11207.7, 11430.2, 11174.8, 0, 190.334, 194.111, 189.772, 11.7417
0, 0.00000, 11246.8, 11468.5, 11214.8, 0, 190.24, 193.989, 189.695, 11.7514
0, 0.00000, 11286.2, 11507.3, 11255.1, 0, 190.146, 193.868, 189.618, 11.7613
0, 0.00000, 11325.9, 11546.2, 11295.7, 0, 190.054, 193.748, 189.543, 11.7714
0, 0.00000, 11365.8, 11585.3, 11336.5, 0, 189.963, 193.63, 189.47, 11.7817
0, 0.00000, 11406, 11624.7, 11377.6, 0, 189.873, 193.512, 189.397, 11.7922
0, 0.00000, 11446.3, 11664.2, 11418.9, 0, 189.785, 193.397, 189.327, 11.8028
0, 0.00000, 11487.1, 11704.3, 11460.7, 0, 189.698, 193.282, 189.258, 11.8137
0, 0.00000, 11528, 11744.3, 11502.6, 0, 189.612, 193.168, 189.19, 11.8247
0, 0.00000, 11569.3, 11784.8, 11544.9, 0, 189.528, 193.056, 189.124, 11.836
0, 0.00000, 11610.8, 11825.4, 11587.4, 0, 189.445, 192.945, 189.06, 11.8475
0, 0.00000, 11652.6, 11866.5, 11630.4, 0, 189.363, 192.836, 188.997, 11.8592
0, 0.00000, 11694.6, 11907.6, 11673.4, 0, 189.283, 192.728, 188.936, 11.8711
0, 0.00000, 11737, 11949.1, 11716.9, 0, 189.205, 192.622, 188.877, 11.8831
0, 0.00000, 11779.7, 11991.1, 11760.7, 0, 189.128, 192.519, 188.82, 11.8933
0, 0.00000, 11822.6, 12033.2, 11804.7, 0, 189.054, 192.418, 188.764, 11.9035
0, 0.00000, 11865.9, 12075.6, 11849.1, 0, 188.981, 192.319, 188.71, 11.9141
0, 0.00000, 11909.4, 12118.4, 11893.8, 0, 188.91, 192.221, 188.658, 11.9248
0, 0.00000, 11953.8, 12162.5, 11938.9, 0, 188.844, 192.139, 188.609, 11.936
0, 0.00000, 11998.3, 12207, 11984.2, 0, 188.784, 192.065, 188.561, 11.9478
0, 0.00000, 12043.8, 12253.1, 12029.8, 0, 188.732, 192.007, 188.515, 11.9359
0, 0.00000, 12089.9, 12300.8, 12075.5, 0, 188.689, 191.97, 188.469, 11.8926
0, 0.00000, 12136.6, 12348.9, 12121.6, 0, 188.65, 191.942, 188.423, 11.8449
0, 0.00000, 12183.4, 12397.3, 12167.9, 0, 188.613, 191.916, 188.379, 11.7973
0, 0.00000, 12231, 12446.1, 12214.8, 0, 188.582, 191.892, 188.339, 11.7503
0, 0.00000, 12281.2, 12495.4, 12263.7, 0, 188.586, 191.872, 188.321, 11.7228
0, 0.00000, 12331.8, 12545.1, 12313.3, 0, 188.597, 191.856, 188.317, 11.704
0, 0.00000, 12382.9, 12595.3, 12364.1, 0, 188.613, 191.845, 188.327, 11.6867
0, 0.00000, 12434.5, 12646.2, 12415.9, 0, 188.633, 191.84, 188.349, 11.6697
0, 0.00000, 12486.4, 12697.4, 12468.1, 0, 188.655, 191.839, 188.377, 11.653
0, 0.00000, 12538.8, 12749.2, 12520.8, 0, 188.681, 191.841, 188.409, 11.6363
0, 0.00000, 12591.7, 12801.2, 12574, 0, 188.71, 191.846, 188.444, 11.6197
0, 0.00000, 12644.8, 12853.5, 12627.4, 0, 188.742, 191.853, 188.482, 11.6032
0, 0.00000, 12698.5, 12906.4, 12681.4, 0, 188.778, 191.864, 188.523, 11.5866
0, 0.00000, 12752.6, 12959.6, 12735.8, 0, 188.817, 191.878, 188.568, 11.5701
0, 0.00000, 12807.1, 13013.3, 12790.7, 0, 188.86, 191.895, 188.617, 11.5536
0, 0.00000, 12862.1, 13067.3, 12846, 0, 188.906, 191.915, 188.669, 11.5374
0, 0.00000, 12917.5, 13121.8, 12901.7, 0, 188.956, 191.939, 188.725, 11.5212
0, 0.00000, 12973.3, 13176.7, 12957.9, 0, 189.009, 191.966, 188.784, 11.5051
0, 0.00000, 13029.6, 13232, 13014.6, 0, 189.066, 191.997, 188.848, 11.4892
0, 0.00000, 13086.2, 13287.6, 13071.6, 0, 189.126, 192.031, 188.915, 11.4735
0, 0.00000, 13144, 13343.7, 13129.4, 0, 189.196, 192.068, 188.987, 11.4555
0, 0.00000, 13202.2, 13400.1, 13187.6, 0, 189.274, 192.108, 189.065, 11.435
0, 0.00000, 13261.9, 13457, 13246.7, 0, 189.364, 192.151, 189.15, 11.4106
0, 0.00000, 13322, 13514.1, 13306.2, 0, 189.462, 192.196, 189.24, 11.3833
0, 0.00000, 13382.7, 13571.8, 13366.2, 0, 189.565, 192.245, 189.335, 11.356
0, 0.00000, 13443.7, 13629.7, 13426.6, 0, 189.672, 192.299, 189.434, 11.329
0, 0.00000, 13505.2, 13688.2, 13487.5, 0, 189.783, 192.356, 189.538, 11.302
0, 0.00000, 13567.4, 13747.2, 13549.1, 0, 189.9, 192.418, 189.647, 11.2752
0, 0.00000, 13630.1, 13806.7, 13611.2, 0, 190.021, 192.484, 189.761, 11.2486
0, 0.00000, 13693.3, 13866.6, 13673.8, 0, 190.147, 192.555, 189.88, 11.2221
0, 0.00000, 13757, 13927, 13737, 0, 190.278, 192.631, 190.004, 11.1958
0, 0.00000, 13821.5, 13988.4, 13800.6, 0, 190.416, 192.717, 190.133, 11.1698
0, 0.00000, 13886.9, 14051.3, 13864.8, 0, 190.565, 192.822, 190.269, 11.1437
0, 0.00000, 13953.2, 14115.1, 13929.8, 0, 190.723, 192.937, 190.41, 11.1168
0, 0.00000, 14019.9, 14179.1, 13995.1, 0, 190.887, 193.056, 190.557, 11.09
0, 0.00000, 14087.2, 14243.7, 14061.1, 0, 191.056, 193.18, 190.71, 11.0634
0, 0.00000, 14155.1, 14308.9, 14127.7, 0, 191.231, 193.31, 190.868, 11.037
0, 0.00000, 14224.8, 14374.5, 14195.3, 0, 191.426, 193.446, 191.037, 11.0111
0, 0.00000, 14296, 14440.8, 14263.8, 0, 191.646, 193.589, 191.217, 10.977
0, 0.00000, 14367.9, 14508.5, 14335, 0, 191.868, 193.746, 191.43, 10.9522
0, 0.00000, 14440.5, 14576.7, 14406.8, 0, 192.098, 193.91, 191.651, 10.9275
0, 0.00000, 14513.7, 14645.5, 14479.4, 0, 192.334, 194.081, 191.88, 10.903
0, 0.00000, 14587.6, 14714.9, 14552.6, 0, 192.577, 194.258, 192.116, 10.8788
0, 0.00000, 14662, 14784.6, 14626.3, 0, 192.827, 194.441, 192.359, 10.8549
0, 0.00000, 14737.3, 14855.3, 14700.9, 0, 193.085, 194.632, 192.611, 10.8312
0, 0.00000, 14813.3, 14926.5, 14776.4, 0, 193.351, 194.83, 192.87, 10.8077
0, 0.00000, 14889.4, 14997.3, 14852.3, 0, 193.618, 195.022, 193.137, 10.7848
0, 0.00000, 14966, 15068.1, 14929, 0, 193.89, 195.213, 193.411, 10.7627
0, 0.00000, 15042.7, 15138.2, 15006.6, 0, 194.161, 195.395, 193.696, 10.7687
0, 0.00000, 15117.6, 15207.7, 15084.4, 0, 194.414, 195.575, 193.981, 10.8019
0, 0.00000, 15192.1, 15277.6, 15161.3, 0, 194.657, 195.753, 194.261, 10.8184
0, 0.00000, 15267.2, 15347.9, 15238.6, 0, 194.906, 195.937, 194.54, 10.8263
0, 0.00000, 15342.9, 15418.9, 15316.6, 0, 195.162, 196.129, 194.827, 10.8337
0, 0.00000, 15419.2, 15490.1, 15394.3, 0, 195.426, 196.326, 195.11, 10.8418
0, 0.00000, 15496.2, 15561.7, 15472.4, 0, 195.697, 196.527, 195.399, 10.8506
0, 0.00000, 15573.7, 15633.8, 15551.2, 0, 195.977, 196.736, 195.694, 10.8602
0, 0.00000, 15652.2, 15706.8, 15630.8, 0, 196.267, 196.954, 196, 10.8705
0, 0.00000, 15731.2, 15780.1, 15711, 0, 196.565, 197.179, 196.314, 10.8816
0, 0.00000, 15811.1, 15854.4, 15792.2, 0, 196.873, 197.414, 196.639, 10.8936
0, 0.00000, 15891.5, 15929, 15874, 0, 197.189, 197.657, 196.973, 10.9064
0, 0.00000, 15972.8, 16004.4, 15956.7, 0, 197.515, 197.909, 197.318, 10.92
0, 0.00000, 16054.8, 16080.5, 16040.2, 0, 197.852, 198.171, 197.674, 10.9346
0, 0.00000, 16137.4, 16157, 16124.4, 0, 198.198, 198.441, 198.04, 10.95
0, 0.00000, 16220.9, 16234.4, 16209.6, 0, 198.554, 198.722, 198.417, 10.9664
0, 0.00000, 16305.1, 16312.3, 16295.5, 0, 198.921, 199.012, 198.805, 10.9845
0, 0.00000, 16390.1, 16391, 16382.4, 0, 199.298, 199.312, 199.206, 11.0041
0, 0.00000, 16475.6, 16470.1, 16469.9, 0, 199.685, 199.62, 199.617, 11.0246
0, 0.00000, 16562.4, 16550.3, 16558.8, 0, 200.085, 199.942, 200.043, 11.0465
0, 0.00000, 16649.7, 16631, 16648.2, 0, 200.495, 200.272, 200.478, 11.0691
0, 0.00000, 16737.7, 16712.4, 16738.5, 0, 200.916, 200.614, 200.927, 11.0929
0, 0.00000, 16826.6, 16794.5, 16829.8, 0, 201.349, 200.967, 201.388, 11.118
0, 0.00000, 16916.4, 16877.5, 16922, 0, 201.795, 201.332, 201.863, 11.1442
0, 0.00000, 17006, 16959.2, 17014.8, 0, 202.228, 201.672, 202.334, 11.1711
0, 0.00000, 17096.2, 17041.3, 17108.7, 0, 202.683, 202.032, 202.833, 11.2036
0, 0.00000, 17186.3, 17124.2, 17203.3, 0, 203.139, 202.405, 203.341, 11.2364
0, 0.00000, 17275.9, 17207.7, 17298.1, 0, 203.593, 202.791, 203.857, 11.2702
0, 0.00000, 17366.3, 17292, 17393.8, 0, 204.06, 203.188, 204.385, 11.3054
0, 0.00000, 17457.7, 17377.2, 17490.7, 0, 204.541, 203.598, 204.93, 11.3422
0, 0.00000, 17549.5, 17462.4, 17587.4, 0, 205.032, 204.016, 205.477, 11.3801
0, 0.00000, 17642.4, 17548.2, 17684.2, 0, 205.539, 204.443, 206.028, 11.4194
0, 0.00000, 17736.3, 17634.8, 17782.1, 0, 206.06, 204.883, 206.594, 11.4603
0, 0.00000, 17830.6, 17721.9, 17880.6, 0, 206.593, 205.334, 207.173, 11.5027
0, 0.00000, 17926, 17809.9, 17980.3, 0, 207.14, 205.8, 207.769, 11.5466
0, 0.00000, 18022.3, 17898.7, 18081.1, 0, 207.703, 206.28, 208.383, 11.5923
0, 0.00000, 18119.6, 17989.1, 18182.5, 0, 208.283, 206.784, 209.008, 11.6325
0, 0.00000, 18217.7, 18079.5, 18285.5, 0, 208.876, 207.293, 209.654, 11.6821
0, 0.00000, 18316.6, 18170.7, 18389.3, 0, 209.483, 207.816, 210.317, 11.733
0, 0.00000, 18415.8, 18262.7, 18494, 0, 210.1, 208.355, 210.994, 11.785
0, 0.00000, 18514.7, 18355.8, 18599.1, 0, 210.719, 208.912, 211.682, 11.8378
0, 0.00000, 18614.3, 18449.8, 18705.2, 0, 211.353, 209.485, 212.386, 11.8927
0, 0.00000, 18714.9, 18544.6, 18812.4, 0, 212.003, 210.075, 213.11, 11.9492
0, 0.00000, 18816.5, 18640.4, 18920.9, 0, 212.67, 210.682, 213.852, 12.007
0, 0.00000, 18918.6, 18736.8, 19030.1, 0, 213.352, 211.302, 214.611, 12.0662
0, 0.00000, 19021.9, 18834.2, 19140.7, 0, 214.052, 211.941, 215.391, 12.1268
0, 0.00000, 19126.4, 18932.7, 19252.7, 0, 214.772, 212.599, 216.192, 12.1892
0, 0.00000, 19231.6, 19031.9, 19365.6, 0, 215.508, 213.272, 217.012, 12.2529
0, 0.00000, 19337.6, 19131.9, 19479.5, 0, 216.261, 213.962, 217.851, 12.318
0, 0.00000, 19445.1, 19233.2, 19595.1, 0, 217.036, 214.673, 218.714, 12.3851
0, 0.00000, 19552.8, 19334.8, 19711.3, 0, 217.825, 215.399, 219.593, 12.4533
0, 0.00000, 19662.2, 19437.9, 19829.3, 0, 218.638, 216.146, 220.499, 12.5236
0, 0.00000, 19771.9, 19541.4, 19947.9, 0, 219.465, 216.909, 221.421, 12.5953
0, 0.00000, 19882.7, 19645.9, 20067.8, 0, 220.313, 217.692, 222.367, 12.6687
0, 0.00000, 19994.7, 19751.6, 20189.3, 0, 221.182, 218.495, 223.337, 12.744
0, 0.00000, 20108, 19858.4, 20312.2, 0, 222.074, 219.32, 224.332, 12.8213
0, 0.00000, 20221.9, 19965.8, 20436, 0, 222.983, 220.163, 225.347, 12.9001
0, 0.00000, 20337.2, 20074.6, 20561.6, 0, 223.916, 221.028, 226.39, 12.9811
0, 0.00000, 20453.1, 20184.1, 20688.1, 0, 224.868, 221.913, 227.454, 13.0638
0, 0.00000, 20570.8, 20295.1, 20816.6, 0, 225.846, 222.823, 228.548, 13.149
0, 0.00000, 20688.3, 20406, 20945.3, 0, 226.837, 223.746, 229.657, 13.2353
0, 0.00000, 20807.6, 20518.7, 21076.1, 0, 227.856, 224.697, 230.799, 13.3242
0, 0.00000, 20927.9, 20632.3, 21208.2, 0, 228.897, 225.669, 231.965, 13.4151
0, 0.00000, 21049.2, 20746.9, 21341.6, 0, 229.961, 226.663, 233.158, 13.5082
0, 0.00000, 21171.6, 20862.6, 21476.5, 0, 231.048, 227.68, 234.378, 13.6034
0, 0.00000, 21295.1, 20979.4, 21612.9, 0, 232.159, 228.721, 235.626, 13.701
0, 0.00000, 21419.9, 21097.4, 21751, 0, 233.296, 229.788, 236.904, 13.801
0, 0.00000, 21546.1, 21216.8, 21890.9, 0, 234.46, 230.881, 238.213, 13.9036
0, 0.00000, 21672.3, 21336.2, 22031, 0, 235.638, 231.989, 239.54, 14.0077
0, 0.00000, 21801.7, 21458.8, 22175, 0, 236.861, 233.141, 240.918, 14.1159
0, 0.00000, 21929.3, 21579.6, 22317.2, 0, 238.081, 234.291, 242.295, 14.2242
0, 0.00000, 22060.6, 21704.1, 22463.9, 0, 239.352, 235.491, 243.73, 14.3373
0, 0.00000, 22191.7, 21828.5, 22610.9, 0, 240.654, 236.715, 245.198, 14.4524
0, 0.00000, 22325.2, 21955.2, 22760.7, 0, 241.978, 237.967, 246.697, 14.5708
0, 0.00000, 22458.5, 22081.8, 22910.6, 0, 243.316, 239.234, 248.212, 14.6907
0, 0.00000, 22590.8, 22207.5, 23059.7, 0, 244.659, 240.507, 249.735, 14.8114
0, 0.00000, 22730.4, 22340.3, 23217.4, 0, 246.092, 241.867, 251.363, 14.9406
0, 0.00000, 22864.1, 22467.5, 23368.7, 0, 247.48, 243.186, 252.941, 15.0662
0, 0.00000, 23000.9, 22597.8, 23524, 0, 248.917, 244.553, 254.576, 15.1965
0, 0.00000, 23146.1, 22736.2, 23689.2, 0, 250.458, 246.021, 256.333, 15.3368
0, 0.00000, 23319.7, 22901.9, 23887.3, 0, 252.326, 247.802, 258.464, 15.5073
0, 0.00000, 23430.5, 23007.7, 24013.9, 0, 253.528, 248.951, 259.839, 15.6176
0, 0.00000, 5460.67, 5691.61, 5391.27, 0, 231.317, 241.073, 228.39, 11.9047
0, 0.00000, 5475.81, 5706.97, 5406.11, 0, 231.261, 241.025, 228.316, 11.9722
0, 0.00000, 5490.82, 5722.25, 5420.83, 0, 231.233, 240.98, 228.284, 11.9724
0, 0.00000, 5505.84, 5737.53, 5435.55, 0, 231.205, 240.935, 228.252, 11.9733
0, 0.00000, 5521.13, 5753.08, 5450.54, 0, 231.176, 240.89, 228.219, 11.9743
0, 0.00000, 5536.3, 5768.5, 5465.4, 0, 231.149, 240.845, 228.188, 11.9753
0, 0.00000, 5551.73, 5784.2, 5480.53, 0, 231.121, 240.8, 228.155, 11.9763
0, 0.00000, 5567.17, 5799.91, 5495.67, 0, 231.093, 240.756, 228.124, 11.9773
0, 0.00000, 5582.62, 5815.61, 5510.81, 0, 231.066, 240.711, 228.093, 11.9783
0, 0.00000, 5598.34, 5831.59, 5526.21, 0, 231.039, 240.667, 228.061, 11.9794
0, 0.00000, 5613.93, 5847.44, 5541.49, 0, 231.012, 240.623, 228.03, 11.9805
0, 0.00000, 5629.8, 5863.57, 5557.04, 0, 230.985, 240.578, 227.999, 11.9816
0, 0.00000, 5645.67, 5879.69, 5572.6, 0, 230.959, 240.535, 227.968, 11.9828
0, 0.00000, 5661.68, 5895.96, 5588.29, 0, 230.933, 240.491, 227.938, 11.984
0, 0.00000, 5677.7, 5912.24, 5603.98, 0, 230.907, 240.447, 227.908, 11.9852
0, 0.00000, 5693.86, 5928.65, 5619.82, 0, 230.881, 240.404, 227.878, 11.9864
0, 0.00000, 5710.02, 5945.07, 5635.65, 0, 230.856, 240.361, 227.848, 11.9876
0, 0.00000, 5726.46, 5961.77, 5651.76, 0, 230.83, 240.317, 227.818, 11.9889
0, 0.00000, 5742.78, 5978.33, 5667.75, 0, 230.806, 240.274, 227.789, 11.9902
0, 0.00000, 5759.37, 5995.17, 5684, 0, 230.781, 240.231, 227.759, 11.9915
0, 0.00000, 5775.96, 6012.02, 5700.26, 0, 230.756, 240.189, 227.731, 11.9929
0, 0.00000, 5792.7, 6029.01, 5716.66, 0, 230.732, 240.146, 227.702, 11.9943
0, 0.00000, 5809.44, 6046, 5733.06, 0, 230.708, 240.104, 227.674, 11.9957
0, 0.00000, 5826.47, 6063.27, 5749.73, 0, 230.684, 240.062, 227.645, 11.9973
0, 0.00000, 5843.36, 6080.42, 5766.28, 0, 230.661, 240.021, 227.617, 11.9988
0, 0.00000, 5860.53, 6097.84, 5783.11, 0, 230.638, 239.979, 227.59, 12.0003
0, 0.00000, 5877.71, 6115.26, 5799.94, 0, 230.615, 239.938, 227.562, 12.0019
0, 0.00000, 5895.04, 6132.83, 5816.9, 0, 230.593, 239.896, 227.535, 12.0035
0, 0.00000, 5912.5, 6150.55, 5834.01, 0, 230.57, 239.855, 227.508, 12.0052
0, 0.00000, 5929.98, 6168.27, 5851.13, 0, 230.549, 239.815, 227.482, 12.0069
0, 0.00000, 5947.6, 6186.13, 5868.39, 0, 230.527, 239.774, 227.455, 12.0086
0, 0.00000, 5965.23, 6204, 5885.65, 0, 230.506, 239.734, 227.43, 12.0103
0, 0.00000, 5983.14, 6222.15, 5903.19, 0, 230.485, 239.694, 227.404, 12.0121
0, 0.00000, 6001.06, 6240.31, 5920.74, 0, 230.465, 239.655, 227.379, 12.0139
0, 0.00000, 6019.13, 6258.61, 5938.43, 0, 230.445, 239.615, 227.354, 12.0158
0, 0.00000, 6037.2, 6276.92, 5956.13, 0, 230.425, 239.576, 227.329, 12.0176
0, 0.00000, 6055.56, 6295.52, 5974.11, 0, 230.405, 239.537, 227.305, 12.0196
0, 0.00000, 6073.93, 6314.12, 5992.09, 0, 230.386, 239.499, 227.281, 12.0215
0, 0.00000, 6092.3, 6332.73, 6010.09, 0, 230.368, 239.461, 227.257, 12.0235
0, 0.00000, 6110.97, 6351.62, 6028.36, 0, 230.35, 239.423, 227.234, 12.0255
0, 0.00000, 6129.64, 6370.52, 6046.64, 0, 230.332, 239.385, 227.211, 12.0276
0, 0.00000, 6148.46, 6389.57, 6065.06, 0, 230.315, 239.348, 227.189, 12.0297
0, 0.00000, 6167.43, 6408.77, 6083.63, 0, 230.298, 239.311, 227.167, 12.0319
0, 0.00000, 6186.41, 6427.97, 6102.21, 0, 230.281, 239.275, 227.145, 12.034
0, 0.00000, 6205.68, 6447.46, 6121.07, 0, 230.265, 239.238, 227.124, 12.0363
0, 0.00000, 6224.96, 6466.96, 6139.94, 0, 230.249, 239.202, 227.103, 12.0385
0, 0.00000, 6336.99, 8720.64, 5969.64, 0, 233.659, 215.271, 220.111, 33.2571
0, 0.00000, 6356.58, 8743.69, 5987.68, 0, 233.627, 215.135, 220.064, 33.372
0, 0.00000, 6376.47, 8767.26, 6005.97, 0, 233.607, 215.024, 220.03, 33.4478
0, 0.00000, 6396.37, 8790.83, 6024.28, 0, 233.589, 214.914, 219.996, 33.524
0, 0.00000, 6416.42, 8814.55, 6042.73, 0, 233.57, 214.803, 219.963, 33.6007
0, 0.00000, 6436.61, 8838.33, 6061.31, 0, 233.551, 214.691, 219.93, 33.6773
0, 0.00000, 6456.94, 8862.27, 6080.04, 0, 233.533, 214.577, 219.897, 33.7549
0, 0.00000, 6477.2, 8886.21, 6098.78, 0, 233.539, 214.462, 219.866, 33.8095
0, 0.00000, 8706.39, 8556.29, 6202.88, 0, 209.469, 205.827, 222.904, 36.1086
0, 0.00000, 8730.49, 8578.82, 6221.99, 0, 209.342, 205.706, 222.852, 36.1933
0, 0.00000, 8754.97, 8601.29, 6241.26, 0, 209.247, 205.574, 222.815, 36.2712
0, 0.00000, 8779.6, 8623.89, 6260.67, 0, 209.151, 205.442, 222.779, 36.3498
0, 0.00000, 8804.23, 8646.49, 6280.07, 0, 209.056, 205.31, 222.743, 36.4284
0, 0.00000, 8829.19, 8669.37, 6299.75, 0, 208.96, 205.178, 222.707, 36.5082
0, 0.00000, 8854.14, 8692.24, 6319.43, 0, 208.864, 205.046, 222.671, 36.588
0, 0.00000, 8879.41, 8715.41, 6339.38, 0, 208.768, 204.912, 222.636, 36.6691
0, 0.00000, 8904.67, 8738.56, 6359.35, 0, 208.673, 204.78, 222.601, 36.7502
0, 0.00000, 8930.1, 8761.84, 6379.4, 0, 208.577, 204.647, 222.565, 36.8313
0, 0.00000, 8955.68, 8785.25, 6399.58, 0, 208.481, 204.513, 222.528, 36.9133
0, 0.00000, 8981.42, 8808.8, 6419.89, 0, 208.385, 204.38, 222.492, 36.996
0, 0.00000, 9007.16, 8832.34, 6440.22, 0, 208.289, 204.247, 222.457, 37.0788
0, 0.00000, 9033.22, 8856.18, 6460.81, 0, 208.193, 204.113, 222.421, 37.1628
0, 0.00000, 8724.41, 8977.94, 8659.57, 0, 200.435, 206.279, 198.918, 11.4704
0, 0.00000, 8749.02, 9001.31, 8683.17, 0, 200.295, 206.072, 198.787, 11.3732
0, 0.00000, 8773.59, 9025.73, 8707.83, 0, 200.18, 205.933, 198.678, 11.3747
0, 0.00000, 8798.14, 9050.14, 8732.48, 0, 200.066, 205.795, 198.57, 11.3775
0, 0.00000, 8822.83, 9074.68, 8757.28, 0, 199.951, 205.658, 198.463, 11.3803
0, 0.00000, 8847.67, 9099.37, 8782.22, 0, 199.835, 205.52, 198.355, 11.3832
0, 0.00000, 8872.65, 9124.19, 8807.31, 0, 199.72, 205.382, 198.247, 11.3861
0, 0.00000, 8897.78, 9149.16, 8832.55, 0, 199.605, 205.244, 198.139, 11.3891
0, 0.00000, 8923.2, 9174.41, 8858.09, 0, 199.489, 205.104, 198.031, 11.3922
0, 0.00000, 8948.61, 9199.65, 8883.63, 0, 199.373, 204.966, 197.923, 11.3952
0, 0.00000, 8974.16, 9225.03, 8909.31, 0, 199.258, 204.827, 197.816, 11.3984
0, 0.00000, 8999.71, 9250.4, 8935, 0, 199.143, 204.689, 197.709, 11.4015
0, 0.00000, 9025.56, 9276.05, 8960.98, 0, 199.027, 204.551, 197.601, 11.4047
0, 0.00000, 9051.55, 9301.85, 8987.11, 0, 198.912, 204.412, 197.493, 11.408
0, 0.00000, 9077.68, 9327.79, 9013.39, 0, 198.796, 204.273, 197.386, 11.4113
0, 0.00000, 9103.96, 9353.86, 9039.82, 0, 198.68, 204.134, 197.278, 11.4147
0, 0.00000, 9130.38, 9380.08, 9066.4, 0, 198.565, 203.994, 197.171, 11.4181
0, 0.00000, 9156.95, 9406.44, 9093.13, 0, 198.449, 203.855, 197.064, 11.4216
0, 0.00000, 9183.66, 9432.93, 9120.01, 0, 198.334, 203.716, 196.957, 11.4252
0, 0.00000, 9210.52, 9459.57, 9147.05, 0, 198.218, 203.577, 196.85, 11.4288
0, 0.00000, 9237.53, 9486.34, 9174.23, 0, 198.103, 203.438, 196.743, 11.4324
0, 0.00000, 9264.68, 9513.26, 9201.57, 0, 197.987, 203.299, 196.636, 11.4362
0, 0.00000, 9291.98, 9540.32, 9229.05, 0, 197.872, 203.16, 196.529, 11.4399
0, 0.00000, 9319.42, 9567.52, 9256.69, 0, 197.757, 203.02, 196.423, 11.4438
0, 0.00000, 9347.17, 9595.01, 9284.64, 0, 197.641, 202.881, 196.316, 11.4477
0, 0.00000, 9374.91, 9622.49, 9312.58, 0, 197.526, 202.742, 196.21, 11.4516
0, 0.00000, 9402.8, 9650.11, 9340.68, 0, 197.411, 202.603, 196.104, 11.4556
0, 0.00000, 9430.98, 9678.03, 9369.09, 0, 197.296, 202.463, 195.998, 11.4597
0, 0.00000, 9459.17, 9705.94, 9397.5, 0, 197.181, 202.325, 195.893, 11.4639
0, 0.00000, 9487.65, 9734.14, 9426.21, 0, 197.066, 202.185, 195.788, 11.4681
0, 0.00000, 9516.29, 9762.48, 9455.09, 0, 196.951, 202.046, 195.682, 11.4724
0, 0.00000, 9544.92, 9790.82, 9483.96, 0, 196.837, 201.908, 195.578, 11.4768
0, 0.00000, 9573.85, 9819.45, 9513.15, 0, 196.723, 201.769, 195.473, 11.4812
0, 0.00000, 9602.94, 9848.23, 9542.49, 0, 196.609, 201.63, 195.369, 11.4857
0, 0.00000, 9632.17, 9877.15, 9571.99, 0, 196.495, 201.492, 195.265, 11.4903
0, 0.00000, 9661.71, 9906.36, 9601.8, 0, 196.381, 201.353, 195.16, 11.495
0, 0.00000, 9691.25, 9935.57, 9631.62, 0, 196.268, 201.215, 195.057, 11.4997
0, 0.00000, 9721.1, 9965.08, 9661.75, 0, 196.154, 201.076, 194.954, 11.5045
0, 0.00000, 9750.94, 9994.58, 9691.88, 0, 196.041, 200.939, 194.851, 11.5094
0, 0.00000, 9781.09, 10024.4, 9722.34, 0, 195.928, 200.801, 194.749, 11.5143
0, 0.00000, 9811.4, 10054.3, 9752.95, 0, 195.816, 200.663, 194.646, 11.5194
0, 0.00000, 9841.86, 10084.4, 9783.73, 0, 195.703, 200.526, 194.545, 11.5245
0, 0.00000, 9872.62, 10114.8, 9814.82, 0, 195.591, 200.388, 194.443, 11.5298
0, 0.00000, 9903.39, 10145.2, 9845.92, 0, 195.479, 200.251, 194.342, 11.5351
0, 0.00000, 9934.47, 10175.9, 9877.35, 0, 195.368, 200.115, 194.241, 11.5405
0, 0.00000, 9965.71, 10206.7, 9908.93, 0, 195.256, 199.978, 194.141, 11.546
0, 0.00000, 9997.11, 10237.7, 9940.69, 0, 195.145, 199.842, 194.041, 11.5515
0, 0.00000, 10028.7, 10268.9, 9972.61, 0, 195.035, 199.706, 193.942, 11.5572
0, 0.00000, 10060.5, 10300.3, 10004.9, 0, 194.925, 199.57, 193.843, 11.563
0, 0.00000, 10092.4, 10331.8, 10037.1, 0, 194.815, 199.435, 193.745, 11.5688
0, 0.00000, 10124.6, 10363.5, 10069.7, 0, 194.706, 199.3, 193.647, 11.5748
0, 0.00000, 10156.9, 10395.4, 10102.5, 0, 194.597, 199.165, 193.55, 11.5809
0, 0.00000, 10189.5, 10427.5, 10135.4, 0, 194.489, 199.031, 193.454, 11.587
0, 0.00000, 10222.3, 10459.9, 10168.6, 0, 194.38, 198.897, 193.357, 11.5933
0, 0.00000, 10255.3, 10492.4, 10202.1, 0, 194.273, 198.764, 193.262, 11.5997
0, 0.00000, 10288.4, 10525.1, 10235.7, 0, 194.166, 198.63, 193.167, 11.6062
0, 0.00000, 10321.8, 10557.9, 10269.5, 0, 194.059, 198.498, 193.073, 11.6128
0, 0.00000, 10355.3, 10590.9, 10303.4, 0, 193.953, 198.366, 192.979, 11.6195
0, 0.00000, 10389.1, 10624.3, 10337.7, 0, 193.848, 198.234, 192.886, 11.6263
0, 0.00000, 10423.1, 10657.7, 10372.2, 0, 193.743, 198.103, 192.794, 11.6333
0, 0.00000, 10457.2, 10691.4, 10406.9, 0, 193.639, 197.973, 192.703, 11.6403
0, 0.00000, 10491.7, 10725.3, 10441.9, 0, 193.535, 197.842, 192.612, 11.6475
0, 0.00000, 10526.4, 10759.5, 10477.1, 0, 193.431, 197.713, 192.522, 11.6549
0, 0.00000, 10561.2, 10793.7, 10512.5, 0, 193.329, 197.584, 192.433, 11.6623
0, 0.00000, 10596.2, 10828.2, 10548, 0, 193.227, 197.456, 192.345, 11.6699
0, 0.00000, 10631.6, 10863, 10583.9, 0, 193.126, 197.328, 192.257, 11.6776
0, 0.00000, 10667, 10897.8, 10619.9, 0, 193.026, 197.201, 192.171, 11.6854
0, 0.00000, 10702.8, 10933, 10656.3, 0, 192.926, 197.075, 192.085, 11.6934
0, 0.00000, 10738.7, 10968.3, 10692.8, 0, 192.828, 196.949, 192, 11.7015
0, 0.00000, 10774.9, 11004, 10729.7, 0, 192.729, 196.824, 191.916, 11.7097
0, 0.00000, 10811.4, 11039.7, 10766.7, 0, 192.632, 196.7, 191.833, 11.7181
0, 0.00000, 10848, 11075.7, 10804, 0, 192.536, 196.577, 191.752, 11.7267
0, 0.00000, 10884.9, 11112, 10841.6, 0, 192.44, 196.454, 191.671, 11.7354
0, 0.00000, 10921.9, 11148.4, 10879.2, 0, 192.346, 196.333, 191.591, 11.7442
0, 0.00000, 10959.4, 11185.2, 10917.4, 0, 192.252, 196.212, 191.513, 11.7532
0, 0.00000, 10996.9, 11222, 10955.6, 0, 192.16, 196.092, 191.435, 11.7624
0, 0.00000, 11034.8, 11259.2, 10994.2, 0, 192.068, 195.973, 191.359, 11.7717
0, 0.00000, 11072.8, 11296.6, 11033, 0, 191.977, 195.855, 191.284, 11.7812
0, 0.00000, 11111.1, 11334.2, 11072.1, 0, 191.888, 195.738, 191.21, 11.7909
0, 0.00000, 11149.8, 11372.1, 11111.5, 0, 191.799, 195.622, 191.137, 11.8007
0, 0.00000, 11188.6, 11410.2, 11151.1, 0, 191.712, 195.507, 191.066, 11.8107
0, 0.00000, 11227.7, 11448.5, 11191, 0, 191.626, 195.394, 190.996, 11.8209
0, 0.00000, 11267.1, 11487.2, 11231.2, 0, 191.541, 195.281, 190.928, 11.8313
0, 0.00000, 11306.5, 11525.9, 11271.5, 0, 191.457, 195.17, 190.861, 11.8419
0, 0.00000, 11346.4, 11565, 11312.2, 0, 191.375, 195.059, 190.795, 11.8526
0, 0.00000, 11386.6, 11604.4, 11353.3, 0, 191.293, 194.95, 190.731, 11.8636
0, 0.00000, 11427, 11644, 11394.7, 0, 191.213, 194.842, 190.668, 11.8748
0, 0.00000, 11467.7, 11683.9, 11436.3, 0, 191.135, 194.736, 190.607, 11.8861
0, 0.00000, 11508.6, 11723.9, 11478.1, 0, 191.058, 194.631, 190.547, 11.8977
0, 0.00000, 11549.7, 11764.2, 11520.2, 0, 190.982, 194.527, 190.49, 11.9094
0, 0.00000, 11591.2, 11804.9, 11562.7, 0, 190.908, 194.425, 190.434, 11.9214
0, 0.00000, 11633, 11845.8, 11605.4, 0, 190.835, 194.324, 190.379, 11.9337
0, 0.00000, 11675.1, 11887, 11648.6, 0, 190.764, 194.224, 190.327, 11.9461
0, 0.00000, 11717.3, 11928.4, 11691.9, 0, 190.694, 194.127, 190.276, 11.9588
0, 0.00000, 11760, 11970.1, 11735.6, 0, 190.627, 194.031, 190.227, 11.9717
0, 0.00000, 11802.9, 12012.2, 11779.5, 0, 190.561, 193.938, 190.18, 11.9828
0, 0.00000, 11846.2, 12054.7, 11823.9, 0, 190.497, 193.847, 190.135, 11.9939
0, 0.00000, 11889.7, 12097.3, 11868.4, 0, 190.435, 193.759, 190.091, 12.0052
0, 0.00000, 11933.7, 12140.8, 11913.4, 0, 190.377, 193.678, 190.05, 12.0168
0, 0.00000, 11978.3, 12185.3, 11958.7, 0, 190.325, 193.612, 190.012, 12.029
0, 0.00000, 12023.3, 12230.3, 12004.2, 0, 190.277, 193.55, 189.975, 12.0408
0, 0.00000, 12069.5, 12277.8, 12050, 0, 190.241, 193.517, 189.939, 12.003
0, 0.00000, 12115.9, 12325.7, 12095.8, 0, 190.211, 193.497, 189.902, 11.9565
0, 0.00000, 12162.8, 12374, 12142.1, 0, 190.184, 193.48, 189.868, 11.9089
0, 0.00000, 12210, 12422.7, 12188.8, 0, 190.16, 193.465, 189.835, 11.8613
0, 0.00000, 12259.2, 12471.8, 12236.6, 0, 190.159, 193.453, 189.814, 11.8196
0, 0.00000, 12309.6, 12521.3, 12286, 0, 190.178, 193.447, 189.815, 11.7986
0, 0.00000, 12360.8, 12571.5, 12336.1, 0, 190.203, 193.443, 189.826, 11.7814
0, 0.00000, 12412.2, 12622.1, 12387.5, 0, 190.232, 193.446, 189.855, 11.7645
0, 0.00000, 12464.1, 12673.3, 12439.7, 0, 190.265, 193.454, 189.891, 11.748
0, 0.00000, 12516.3, 12724.8, 12492.1, 0, 190.301, 193.466, 189.932, 11.7318
0, 0.00000, 12569.1, 12776.8, 12545.2, 0, 190.34, 193.48, 189.976, 11.7156
0, 0.00000, 12622.3, 12829.2, 12598.6, 0, 190.382, 193.498, 190.024, 11.6994
0, 0.00000, 12675.8, 12881.8, 12652.3, 0, 190.428, 193.519, 190.075, 11.6833
0, 0.00000, 12729.9, 12935, 12706.6, 0, 190.478, 193.542, 190.13, 11.6671
0, 0.00000, 12784.4, 12988.6, 12761.4, 0, 190.531, 193.569, 190.188, 11.651
0, 0.00000, 12839.4, 13042.6, 12816.6, 0, 190.588, 193.6, 190.25, 11.635
0, 0.00000, 12894.6, 13096.8, 12872.1, 0, 190.648, 193.634, 190.316, 11.6192
0, 0.00000, 12950.4, 13151.6, 12928.3, 0, 190.713, 193.671, 190.385, 11.6034
0, 0.00000, 13006.6, 13206.8, 12984.7, 0, 190.78, 193.712, 190.459, 11.5879
0, 0.00000, 13063.4, 13262.5, 13041.8, 0, 190.852, 193.756, 190.536, 11.5724
0, 0.00000, 13120.5, 13318.5, 13099.2, 0, 190.927, 193.804, 190.618, 11.5571
0, 0.00000, 13178.5, 13374.9, 13157.3, 0, 191.011, 193.856, 190.704, 11.54
0, 0.00000, 13237.2, 13431.8, 13215.9, 0, 191.104, 193.91, 190.797, 11.5201
0, 0.00000, 13297, 13488.8, 13275.1, 0, 191.208, 193.967, 190.895, 11.4966
0, 0.00000, 13357.7, 13546.5, 13335, 0, 191.322, 194.027, 191.001, 11.47
0, 0.00000, 13418.8, 13604.4, 13395.4, 0, 191.441, 194.092, 191.11, 11.4432
0, 0.00000, 13480.2, 13662.7, 13456.1, 0, 191.564, 194.16, 191.225, 11.4165
0, 0.00000, 13542.4, 13721.8, 13517.6, 0, 191.692, 194.233, 191.344, 11.39
0, 0.00000, 13605.1, 13781.1, 13579.5, 0, 191.825, 194.31, 191.469, 11.3636
0, 0.00000, 13668.1, 13840.9, 13641.9, 0, 191.963, 194.391, 191.598, 11.3375
0, 0.00000, 13731.7, 13901.2, 13704.9, 0, 192.105, 194.478, 191.733, 11.3115
0, 0.00000, 13796, 13962, 13768.5, 0, 192.254, 194.569, 191.874, 11.2856
0, 0.00000, 13861.4, 14024.8, 13832.6, 0, 192.412, 194.682, 192.02, 11.2603
0, 0.00000, 13927.4, 14088.2, 13897.3, 0, 192.582, 194.806, 192.172, 11.2338
0, 0.00000, 13994.1, 14152.3, 13962.6, 0, 192.757, 194.937, 192.33, 11.2073
0, 0.00000, 14061.4, 14216.8, 14028.4, 0, 192.939, 195.073, 192.494, 11.181
0, 0.00000, 14129.4, 14282, 14095, 0, 193.127, 195.215, 192.664, 11.1549
0, 0.00000, 14198, 14347.5, 14162, 0, 193.323, 195.362, 192.841, 11.1291
0, 0.00000, 14269.1, 14413.7, 14230.3, 0, 193.553, 195.517, 193.029, 11.0952
0, 0.00000, 14340.8, 14480.8, 14300.2, 0, 193.787, 195.68, 193.239, 11.0703
0, 0.00000, 14413.3, 14548.9, 14371.8, 0, 194.029, 195.855, 193.472, 11.046
0, 0.00000, 14486.4, 14617.6, 14444.1, 0, 194.277, 196.037, 193.712, 11.0219
0, 0.00000, 14560.2, 14686.8, 14517.1, 0, 194.534, 196.226, 193.959, 10.998
0, 0.00000, 14634.9, 14756.9, 14591.1, 0, 194.798, 196.422, 194.215, 10.9742
0, 0.00000, 14710.2, 14827.4, 14665.5, 0, 195.069, 196.625, 194.478, 10.9508
0, 0.00000, 14785.9, 14898.3, 14740.5, 0, 195.347, 196.833, 194.748, 10.9277
0, 0.00000, 14862.4, 14969.7, 14816.4, 0, 195.631, 197.045, 195.027, 10.9048
0, 0.00000, 14938.9, 15040.4, 14892.9, 0, 195.916, 197.248, 195.313, 10.8829
0, 0.00000, 15016.1, 15111.5, 14970.2, 0, 196.207, 197.454, 195.608, 10.868
0, 0.00000, 15092.2, 15181.1, 15048.4, 0, 196.485, 197.647, 195.909, 10.902
0, 0.00000, 15166.7, 15251.1, 15125.8, 0, 196.745, 197.839, 196.21, 10.9303
0, 0.00000, 15241.8, 15321.3, 15202.9, 0, 197.007, 198.035, 196.503, 10.9409
0, 0.00000, 15317.6, 15392.2, 15280.8, 0, 197.276, 198.238, 196.802, 10.9488
0, 0.00000, 15393.9, 15463.5, 15358.8, 0, 197.553, 198.448, 197.104, 10.9574
0, 0.00000, 15471, 15535.3, 15437, 0, 197.839, 198.664, 197.405, 10.9667
0, 0.00000, 15548.8, 15607.6, 15515.9, 0, 198.133, 198.885, 197.715, 10.9767
0, 0.00000, 15627.3, 15680.5, 15595.3, 0, 198.436, 199.115, 198.032, 10.9875
0, 0.00000, 15706.2, 15753.8, 15675.3, 0, 198.747, 199.352, 198.358, 10.999
0, 0.00000, 15786.1, 15827.9, 15756.3, 0, 199.069, 199.599, 198.694, 11.0114
0, 0.00000, 15866.7, 15902.7, 15838.1, 0, 199.4, 199.855, 199.041, 11.0247
0, 0.00000, 15948.2, 15978.2, 15920.8, 0, 199.741, 200.12, 199.399, 11.0388
0, 0.00000, 16030.2, 16054.2, 16004.1, 0, 200.09, 200.393, 199.766, 11.0538
0, 0.00000, 16113, 16130.9, 16088.3, 0, 200.451, 200.676, 200.145, 11.0697
0, 0.00000, 16196.4, 16208.2, 16173.2, 0, 200.821, 200.969, 200.534, 11.0865
0, 0.00000, 16280.8, 16286.2, 16259.1, 0, 201.202, 201.272, 200.935, 11.1043
0, 0.00000, 16366, 16365, 16346, 0, 201.594, 201.584, 201.348, 11.1243
0, 0.00000, 16452, 16444.5, 16433.7, 0, 201.997, 201.907, 201.773, 11.1454
0, 0.00000, 16538.4, 16524.3, 16521.9, 0, 202.409, 202.239, 202.208, 11.1674
0, 0.00000, 16626.1, 16605.3, 16611.6, 0, 202.835, 202.583, 202.659, 11.1908
0, 0.00000, 16714.3, 16686.8, 16701.8, 0, 203.271, 202.938, 203.119, 11.2149
0, 0.00000, 16803.4, 16768.9, 16792.9, 0, 203.718, 203.303, 203.593, 11.2404
0, 0.00000, 16893.3, 16851.9, 16885.1, 0, 204.178, 203.68, 204.08, 11.267
0, 0.00000, 16983.7, 16934.8, 16978.1, 0, 204.632, 204.044, 204.565, 11.2908
0, 0.00000, 17074, 17016.9, 17071.8, 0, 205.101, 204.415, 205.076, 11.324
0, 0.00000, 17165, 17099.7, 17166.5, 0, 205.581, 204.8, 205.601, 11.3581
0, 0.00000, 17255, 17183.5, 17261.5, 0, 206.051, 205.198, 206.13, 11.3923
0, 0.00000, 17345.8, 17268, 17357.3, 0, 206.533, 205.608, 206.673, 11.428
0, 0.00000, 17437.2, 17353.1, 17454, 0, 207.027, 206.03, 207.229, 11.465
0, 0.00000, 17529.7, 17439.2, 17551.9, 0, 207.536, 206.465, 207.802, 11.5037
0, 0.00000, 17623, 17525.2, 17648.8, 0, 208.058, 206.905, 208.365, 11.5433
0, 0.00000, 17716.8, 17611.7, 17746.3, 0, 208.591, 207.355, 208.941, 11.5844
0, 0.00000, 17811.8, 17699.2, 17845.2, 0, 209.141, 207.821, 209.535, 11.6272
0, 0.00000, 17907.3, 17787.3, 17944.7, 0, 209.703, 208.299, 210.143, 11.6715
0, 0.00000, 18004.2, 17876.5, 18045.8, 0, 210.283, 208.793, 210.771, 11.7177
0, 0.00000, 18101.4, 17966, 18147.3, 0, 210.873, 209.297, 211.41, 11.7652
0, 0.00000, 18200.3, 18057.7, 18250.2, 0, 211.485, 209.829, 212.068, 11.8074
0, 0.00000, 18299.2, 18148.8, 18353.8, 0, 212.106, 210.363, 212.741, 11.8589
0, 0.00000, 18399.4, 18240.9, 18458.8, 0, 212.744, 210.913, 213.433, 11.9119
0, 0.00000, 18499.9, 18334.4, 18564.8, 0, 213.39, 211.483, 214.141, 11.9657
0, 0.00000, 18599.9, 18428.5, 18670.9, 0, 214.038, 212.068, 214.858, 12.0204
0, 0.00000, 18701.2, 18523.9, 18778.6, 0, 214.706, 212.671, 215.596, 12.0775
0, 0.00000, 18803, 18619.7, 18886.9, 0, 215.387, 213.288, 216.35, 12.1357
0, 0.00000, 18905.8, 18716.5, 18996.4, 0, 216.085, 213.922, 217.123, 12.1954
0, 0.00000, 19009.7, 18814.3, 19107.2, 0, 216.801, 214.574, 217.916, 12.2566
0, 0.00000, 19114.7, 18913.1, 19219.4, 0, 217.537, 215.243, 218.73, 12.3194
0, 0.00000, 19220.4, 19012.5, 19332.4, 0, 218.288, 215.929, 219.562, 12.3835
0, 0.00000, 19327.4, 19113.2, 19446.9, 0, 219.06, 216.633, 220.417, 12.4493
0, 0.00000, 19435.2, 19214.5, 19562.4, 0, 219.848, 217.355, 221.29, 12.5165
0, 0.00000, 19543.8, 19316.7, 19679, 0, 220.655, 218.093, 222.184, 12.5853
0, 0.00000, 19653.8, 19420.2, 19797.3, 0, 221.484, 218.854, 223.103, 12.6561
0, 0.00000, 19764.2, 19524.1, 19916.1, 0, 222.327, 219.629, 224.039, 12.728
0, 0.00000, 19876.3, 19629.5, 20036.9, 0, 223.196, 220.427, 225.002, 12.8022
0, 0.00000, 19988.8, 19735.3, 20158.3, 0, 224.079, 221.241, 225.983, 12.8776
0, 0.00000, 20103.1, 19842.9, 20281.9, 0, 224.99, 222.08, 226.994, 12.9554
0, 0.00000, 20217.9, 19950.9, 20406.3, 0, 225.917, 222.936, 228.024, 13.0347
0, 0.00000, 20333.3, 20059.5, 20531.4, 0, 226.861, 223.809, 229.074, 13.1155
0, 0.00000, 20450.8, 20170.1, 20659, 0, 227.835, 224.711, 230.157, 13.199
0, 0.00000, 20569, 20281.3, 20787.6, 0, 228.828, 225.631, 231.263, 13.2841
0, 0.00000, 20687.9, 20393.2, 20917.2, 0, 229.839, 226.569, 232.389, 13.371
0, 0.00000, 20808.5, 20506.7, 21048.7, 0, 230.878, 227.534, 233.547, 13.4603
0, 0.00000, 20929.8, 20621, 21181.4, 0, 231.938, 228.52, 234.729, 13.5515
0, 0.00000, 21052.1, 20736.1, 21315.2, 0, 233.018, 229.526, 235.935, 13.6446
0, 0.00000, 21175.2, 20852.1, 21450.3, 0, 234.12, 230.553, 237.165, 13.7398
0, 0.00000, 21300.4, 20970.1, 21587.9, 0, 235.255, 231.611, 238.433, 13.8379
0, 0.00000, 21425.5, 21087.9, 21725.6, 0, 236.402, 232.683, 239.717, 13.9373
0, 0.00000, 21553, 21208.1, 21866.2, 0, 237.586, 233.79, 241.041, 14.04
0, 0.00000, 21681.7, 21329.6, 22008.5, 0, 238.795, 234.922, 242.397, 14.1453
0, 0.00000, 21810.3, 21450.8, 22150.8, 0, 240.018, 236.068, 243.768, 14.2518
0, 0.00000, 21941.9, 21575.1, 22296.8, 0, 241.284, 237.256, 245.189, 14.3624
0, 0.00000, 22073.3, 21699.1, 22442.9, 0, 242.563, 238.457, 246.626, 14.4743
0, 0.00000, 22206.3, 21824.7, 22591.1, 0, 243.888, 239.697, 248.113, 14.5897
0, 0.00000, 22338.6, 21949.8, 22738.8, 0, 245.206, 240.938, 249.598, 14.7056
0, 0.00000, 22475.3, 22079.1, 22891.8, 0, 246.584, 242.236, 251.151, 14.8271
0, 0.00000, 22611.5, 22207.9, 23044.4, 0, 247.972, 243.545, 252.717, 14.9497
0, 0.00000, 22750.2, 22339.2, 23200.1, 0, 249.4, 244.894, 254.331, 15.0763
0, 0.00000, 22887.2, 22469.1, 23354.5, 0, 250.828, 246.243, 255.946, 15.2032
0, 0.00000, 23027, 22601.5, 23512.2, 0, 252.299, 247.636, 257.613, 15.3344
0, 0.00000, 23171.5, 22738.7, 23675.7, 0, 253.838, 249.094, 259.358, 15.4719
0, 0.00000, 23312, 22872, 23834.9, 0, 255.348, 250.527, 261.073, 15.6074
0, 0.00000, 23491.7, 23042.7, 24039.2, 0, 257.305, 252.385, 263.298, 15.7834
0, 0.00000, 23606.3, 23151.7, 24169.8, 0, 258.564, 253.583, 264.734, 15.8972
0, 0.00000, 5461.36, 5692.23, 5391.34, 0, 231.771, 241.54, 228.811, 11.9114
0, 0.00000, 5476.57, 5707.65, 5406.22, 0, 231.715, 241.494, 228.738, 11.9935
0, 0.00000, 5491.49, 5722.83, 5420.84, 0, 231.69, 241.452, 228.708, 11.9937
0, 0.00000, 5506.68, 5738.29, 5435.73, 0, 231.664, 241.409, 228.678, 11.9948
0, 0.00000, 5521.88, 5753.76, 5450.63, 0, 231.638, 241.367, 228.648, 11.9959
0, 0.00000, 5537.09, 5769.22, 5465.52, 0, 231.613, 241.325, 228.619, 11.997
0, 0.00000, 5552.43, 5784.82, 5480.56, 0, 231.588, 241.283, 228.589, 11.9981
0, 0.00000, 5567.92, 5800.57, 5495.73, 0, 231.563, 241.241, 228.56, 11.9993
0, 0.00000, 5583.41, 5816.32, 5510.91, 0, 231.539, 241.199, 228.531, 12.0005
0, 0.00000, 5599.04, 5832.2, 5526.22, 0, 231.514, 241.158, 228.502, 12.0017
0, 0.00000, 5614.8, 5848.23, 5541.67, 0, 231.49, 241.116, 228.474, 12.0029
0, 0.00000, 5630.58, 5864.26, 5557.12, 0, 231.466, 241.075, 228.445, 12.0041
0, 0.00000, 5646.49, 5880.43, 5572.71, 0, 231.443, 241.033, 228.417, 12.0054
0, 0.00000, 5662.41, 5896.61, 5588.3, 0, 231.419, 240.993, 228.389, 12.0067
0, 0.00000, 5678.47, 5912.93, 5604.04, 0, 231.396, 240.952, 228.362, 12.0081
0, 0.00000, 5694.68, 5929.38, 5619.91, 0, 231.373, 240.911, 228.334, 12.0094
0, 0.00000, 5710.89, 5945.85, 5635.78, 0, 231.351, 240.871, 228.307, 12.0108
0, 0.00000, 5727.24, 5962.45, 5651.8, 0, 231.328, 240.831, 228.28, 12.0122
0, 0.00000, 5743.73, 5979.19, 5667.95, 0, 231.306, 240.79, 228.253, 12.0137
0, 0.00000, 5760.23, 5995.94, 5684.1, 0, 231.285, 240.751, 228.227, 12.0151
0, 0.00000, 5776.87, 6012.83, 5700.4, 0, 231.263, 240.711, 228.2, 12.0166
