hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 5793.65, 6029.87, 5716.84, 0, 231.242, 240.672, 228.174, 12.0182
0, 0.00000, 5810.44, 6046.9, 5733.28, 0, 231.221, 240.633, 228.149, 12.0197
0, 0.00000, 5827.37, 6064.08, 5749.86, 0, 231.2, 240.594, 228.123, 12.0214
0, 0.00000, 5844.31, 6081.27, 5766.44, 0, 231.18, 240.555, 228.098, 12.0231
0, 0.00000, 5861.39, 6098.6, 5783.17, 0, 231.16, 240.517, 228.074, 12.0248
0, 0.00000, 5878.62, 6116.07, 5800.04, 0, 231.14, 240.478, 228.049, 12.0265
0, 0.00000, 5895.99, 6133.69, 5817.04, 0, 231.121, 240.44, 228.025, 12.0283
0, 0.00000, 5913.37, 6151.31, 5834.06, 0, 231.102, 240.403, 228.001, 12.0301
0, 0.00000, 5930.89, 6169.07, 5851.21, 0, 231.083, 240.365, 227.977, 12.0319
0, 0.00000, 5948.56, 6186.98, 5868.51, 0, 231.065, 240.328, 227.954, 12.0338
0, 0.00000, 5966.23, 6204.9, 5885.82, 0, 231.047, 240.291, 227.931, 12.0357
0, 0.00000, 5984.05, 6222.96, 5903.26, 0, 231.029, 240.255, 227.909, 12.0376
0, 0.00000, 6002.02, 6241.16, 5920.85, 0, 231.012, 240.218, 227.886, 12.0396
0, 0.00000, 6020.13, 6259.51, 5938.58, 0, 230.995, 240.182, 227.865, 12.0416
0, 0.00000, 6038.26, 6277.87, 5956.32, 0, 230.979, 240.147, 227.843, 12.0436
0, 0.00000, 6056.53, 6296.38, 5974.2, 0, 230.963, 240.111, 227.822, 12.0457
0, 0.00000, 6074.94, 6315.03, 5992.22, 0, 230.947, 240.076, 227.801, 12.0479
0, 0.00000, 6093.37, 6333.68, 6010.26, 0, 230.932, 240.042, 227.781, 12.05
0, 0.00000, 6111.95, 6352.49, 6028.44, 0, 230.918, 240.007, 227.761, 12.0522
0, 0.00000, 6130.67, 6371.44, 6046.76, 0, 230.903, 239.973, 227.741, 12.0544
0, 0.00000, 6149.54, 6390.54, 6065.23, 0, 230.89, 239.94, 227.722, 12.0567
0, 0.00000, 6168.56, 6409.78, 6083.84, 0, 230.876, 239.906, 227.703, 12.059
0, 0.00000, 6187.6, 6429.04, 6102.46, 0, 230.863, 239.874, 227.685, 12.0614
0, 0.00000, 6206.78, 6448.44, 6121.23, 0, 230.851, 239.841, 227.667, 12.0638
0, 0.00000, 6226.11, 6467.99, 6140.14, 0, 230.839, 239.809, 227.65, 12.0662
0, 0.00000, 6339.27, 8728.04, 5969.12, 0, 234.311, 215.981, 220.625, 33.246
0, 0.00000, 6358.9, 8750.77, 5987.23, 0, 234.276, 215.829, 220.579, 33.4781
0, 0.00000, 6378.86, 8774.46, 6005.56, 0, 234.261, 215.722, 220.547, 33.5549
0, 0.00000, 6398.82, 8798.13, 6023.91, 0, 234.246, 215.615, 220.517, 33.632
0, 0.00000, 6418.8, 8821.79, 6042.26, 0, 234.232, 215.509, 220.487, 33.709
0, 0.00000, 6439.05, 8845.7, 6060.88, 0, 234.217, 215.4, 220.457, 33.7866
0, 0.00000, 6459.32, 8869.59, 6079.51, 0, 234.203, 215.292, 220.428, 33.8646
0, 0.00000, 8652.82, 8559.98, 6185.87, 0, 197.17, 209.123, 222.988, 53.0142
0, 0.00000, 8715.45, 8562.43, 6203.55, 0, 210.215, 206.498, 223.479, 36.185
0, 0.00000, 8739.68, 8585.01, 6222.69, 0, 210.097, 206.379, 223.446, 36.2711
0, 0.00000, 8764.3, 8607.58, 6242.01, 0, 210.006, 206.251, 223.413, 36.3501
0, 0.00000, 8788.91, 8630.13, 6261.34, 0, 209.915, 206.123, 223.38, 36.429
0, 0.00000, 8813.85, 8652.98, 6280.93, 0, 209.824, 205.994, 223.347, 36.509
0, 0.00000, 8838.78, 8675.82, 6300.52, 0, 209.733, 205.866, 223.315, 36.5891
0, 0.00000, 8863.88, 8698.79, 6320.26, 0, 209.642, 205.737, 223.284, 36.6698
0, 0.00000, 8889.13, 8721.91, 6340.14, 0, 209.551, 205.609, 223.252, 36.7512
0, 0.00000, 8914.54, 8745.17, 6360.15, 0, 209.459, 205.48, 223.221, 36.8332
0, 0.00000, 8940.12, 8768.56, 6380.26, 0, 209.368, 205.35, 223.188, 36.9152
0, 0.00000, 8965.69, 8791.93, 6400.36, 0, 209.277, 205.221, 223.156, 36.9976
0, 0.00000, 8991.58, 8815.59, 6420.73, 0, 209.186, 205.091, 223.124, 37.0812
0, 0.00000, 9017.48, 8839.24, 6441.11, 0, 209.095, 204.962, 223.093, 37.165
0, 0.00000, 9043.53, 8863.03, 6461.63, 0, 209.004, 204.833, 223.062, 37.2494
0, 0.00000, 8733.46, 8985.89, 8666.22, 0, 201.171, 207.01, 199.637, 11.4704
0, 0.00000, 8758.13, 9009.86, 8690.4, 0, 201.064, 206.843, 199.507, 11.4158
0, 0.00000, 8782.68, 9034.26, 8715.03, 0, 200.954, 206.71, 199.404, 11.4184
0, 0.00000, 8807.37, 9058.8, 8739.81, 0, 200.843, 206.576, 199.3, 11.4215
0, 0.00000, 8832.21, 9083.49, 8764.74, 0, 200.732, 206.443, 199.197, 11.4246
0, 0.00000, 8857.19, 9108.31, 8789.81, 0, 200.622, 206.309, 199.093, 11.4278
0, 0.00000, 8882.32, 9133.28, 8815.04, 0, 200.511, 206.176, 198.99, 11.431
0, 0.00000, 8907.44, 9158.23, 8840.26, 0, 200.401, 206.042, 198.887, 11.4343
0, 0.00000, 8932.87, 9183.48, 8865.78, 0, 200.29, 205.908, 198.783, 11.4377
0, 0.00000, 8958.28, 9208.71, 8891.3, 0, 200.179, 205.775, 198.681, 11.4411
0, 0.00000, 8983.99, 9234.24, 8917.13, 0, 200.068, 205.641, 198.577, 11.4445
0, 0.00000, 9009.7, 9259.76, 8942.95, 0, 199.958, 205.507, 198.475, 11.448
0, 0.00000, 9035.7, 9285.57, 8969.08, 0, 199.847, 205.373, 198.371, 11.4515
0, 0.00000, 9061.7, 9311.37, 8995.2, 0, 199.737, 205.24, 198.269, 11.4551
0, 0.00000, 9088, 9337.46, 9021.63, 0, 199.626, 205.105, 198.166, 11.4588
0, 0.00000, 9114.29, 9363.55, 9048.06, 0, 199.516, 204.971, 198.063, 11.4625
0, 0.00000, 9140.88, 9389.92, 9074.79, 0, 199.405, 204.837, 197.961, 11.4663
0, 0.00000, 9167.47, 9416.29, 9101.52, 0, 199.295, 204.703, 197.859, 11.4701
0, 0.00000, 9194.21, 9442.8, 9128.41, 0, 199.185, 204.57, 197.757, 11.474
0, 0.00000, 9221.25, 9469.6, 9155.6, 0, 199.074, 204.435, 197.655, 11.4779
0, 0.00000, 9248.28, 9496.4, 9182.79, 0, 198.964, 204.302, 197.553, 11.482
0, 0.00000, 9275.61, 9523.49, 9210.29, 0, 198.854, 204.167, 197.451, 11.486
0, 0.00000, 9303.09, 9550.72, 9237.94, 0, 198.744, 204.033, 197.349, 11.4902
0, 0.00000, 9330.57, 9577.95, 9265.59, 0, 198.634, 203.9, 197.248, 11.4944
0, 0.00000, 9358.36, 9605.46, 9293.56, 0, 198.524, 203.766, 197.147, 11.4986
0, 0.00000, 9386.14, 9632.98, 9321.52, 0, 198.415, 203.632, 197.047, 11.5029
0, 0.00000, 9414.22, 9660.79, 9349.8, 0, 198.306, 203.499, 196.946, 11.5073
0, 0.00000, 9442.45, 9688.74, 9378.23, 0, 198.196, 203.365, 196.846, 11.5118
0, 0.00000, 9470.84, 9716.84, 9406.82, 0, 198.087, 203.231, 196.745, 11.5164
0, 0.00000, 9499.38, 9745.08, 9435.57, 0, 197.978, 203.098, 196.645, 11.521
0, 0.00000, 9528.07, 9773.47, 9464.47, 0, 197.869, 202.965, 196.546, 11.5256
0, 0.00000, 9556.91, 9802.01, 9493.54, 0, 197.761, 202.832, 196.447, 11.5304
0, 0.00000, 9585.9, 9830.69, 9522.76, 0, 197.652, 202.699, 196.348, 11.5352
0, 0.00000, 9615.21, 9859.67, 9552.3, 0, 197.544, 202.566, 196.249, 11.5401
0, 0.00000, 9644.51, 9888.65, 9581.85, 0, 197.436, 202.433, 196.151, 11.5451
0, 0.00000, 9674.12, 9917.93, 9611.71, 0, 197.328, 202.3, 196.052, 11.5502
0, 0.00000, 9703.73, 9947.2, 9641.58, 0, 197.221, 202.169, 195.955, 11.5553
0, 0.00000, 9733.66, 9976.78, 9671.76, 0, 197.114, 202.036, 195.858, 11.5605
0, 0.00000, 9763.73, 10006.5, 9702.11, 0, 197.007, 201.904, 195.761, 11.5659
0, 0.00000, 9793.97, 10036.4, 9732.63, 0, 196.9, 201.773, 195.664, 11.5712
0, 0.00000, 9824.52, 10066.5, 9763.46, 0, 196.794, 201.641, 195.568, 11.5767
0, 0.00000, 9855.07, 10096.7, 9794.3, 0, 196.688, 201.51, 195.472, 11.5823
0, 0.00000, 9885.78, 10127.1, 9825.32, 0, 196.582, 201.379, 195.377, 11.588
0, 0.00000, 9916.8, 10157.7, 9856.65, 0, 196.477, 201.249, 195.282, 11.5937
0, 0.00000, 9947.99, 10188.5, 9888.15, 0, 196.372, 201.118, 195.188, 11.5996
0, 0.00000, 9979.33, 10219.4, 9919.83, 0, 196.268, 200.988, 195.094, 11.6055
0, 0.00000, 10010.8, 10250.5, 9951.67, 0, 196.163, 200.859, 195.001, 11.6115
0, 0.00000, 10042.7, 10281.9, 9983.84, 0, 196.059, 200.729, 194.908, 11.6177
0, 0.00000, 10074.5, 10313.3, 10016, 0, 195.956, 200.6, 194.816, 11.6239
0, 0.00000, 10106.7, 10345, 10048.5, 0, 195.853, 200.472, 194.724, 11.6302
0, 0.00000, 10139, 10376.9, 10081.2, 0, 195.751, 200.343, 194.633, 11.6367
0, 0.00000, 10171.5, 10408.9, 10114.1, 0, 195.649, 200.216, 194.543, 11.6432
0, 0.00000, 10204.1, 10441.1, 10147.1, 0, 195.548, 200.088, 194.453, 11.6499
0, 0.00000, 10237.1, 10473.6, 10180.5, 0, 195.447, 199.961, 194.364, 11.6566
0, 0.00000, 10270.1, 10506.1, 10213.9, 0, 195.347, 199.835, 194.275, 11.6635
0, 0.00000, 10303.4, 10538.9, 10247.7, 0, 195.247, 199.709, 194.188, 11.6705
0, 0.00000, 10337, 10572.1, 10281.7, 0, 195.148, 199.584, 194.1, 11.6776
0, 0.00000, 10370.7, 10605.2, 10315.8, 0, 195.049, 199.459, 194.014, 11.6848
0, 0.00000, 10404.7, 10638.7, 10350.3, 0, 194.951, 199.334, 193.928, 11.6922
0, 0.00000, 10438.7, 10672.2, 10384.7, 0, 194.854, 199.211, 193.843, 11.6996
0, 0.00000, 10473.2, 10706.2, 10419.7, 0, 194.757, 199.088, 193.759, 11.7072
0, 0.00000, 10507.7, 10740.1, 10454.7, 0, 194.661, 198.965, 193.676, 11.715
0, 0.00000, 10542.4, 10774.3, 10489.9, 0, 194.566, 198.844, 193.594, 11.7228
0, 0.00000, 10577.5, 10808.7, 10525.5, 0, 194.471, 198.722, 193.512, 11.7308
0, 0.00000, 10612.7, 10843.4, 10561.2, 0, 194.378, 198.602, 193.431, 11.7389
0, 0.00000, 10648.2, 10878.4, 10597.3, 0, 194.284, 198.482, 193.351, 11.7472
0, 0.00000, 10683.8, 10913.3, 10633.4, 0, 194.192, 198.363, 193.273, 11.7555
0, 0.00000, 10719.8, 10948.7, 10669.9, 0, 194.101, 198.244, 193.195, 11.7641
0, 0.00000, 10755.9, 10984.2, 10706.6, 0, 194.01, 198.127, 193.118, 11.7728
0, 0.00000, 10792.2, 11019.9, 10743.5, 0, 193.921, 198.01, 193.042, 11.7816
0, 0.00000, 10828.8, 11055.9, 10780.7, 0, 193.832, 197.894, 192.968, 11.7906
0, 0.00000, 10865.7, 11092.1, 10818.2, 0, 193.744, 197.779, 192.894, 11.7997
0, 0.00000, 10902.7, 11128.5, 10855.9, 0, 193.657, 197.665, 192.821, 11.809
0, 0.00000, 10940, 11165, 10893.8, 0, 193.571, 197.552, 192.75, 11.8185
0, 0.00000, 10977.6, 11201.9, 10932, 0, 193.487, 197.439, 192.68, 11.8281
0, 0.00000, 11015.4, 11239.1, 10970.5, 0, 193.403, 197.328, 192.611, 11.8379
0, 0.00000, 11053.4, 11276.4, 11009.2, 0, 193.32, 197.218, 192.543, 11.8478
0, 0.00000, 11091.8, 11314, 11048.3, 0, 193.238, 197.108, 192.477, 11.858
0, 0.00000, 11130.2, 11351.7, 11087.4, 0, 193.158, 197.001, 192.412, 11.8683
0, 0.00000, 11169, 11389.7, 11126.9, 0, 193.079, 196.894, 192.348, 11.8787
0, 0.00000, 11208.1, 11428.1, 11166.8, 0, 193, 196.787, 192.286, 11.8894
0, 0.00000, 11247.3, 11466.6, 11206.8, 0, 192.924, 196.683, 192.225, 11.9003
0, 0.00000, 11286.9, 11505.4, 11247.2, 0, 192.848, 196.579, 192.165, 11.9113
0, 0.00000, 11326.7, 11544.4, 11287.8, 0, 192.774, 196.477, 192.108, 11.9226
0, 0.00000, 11366.8, 11583.7, 11328.7, 0, 192.701, 196.376, 192.051, 11.934
0, 0.00000, 11407.2, 11623.3, 11369.9, 0, 192.63, 196.277, 191.996, 11.9457
0, 0.00000, 11447.7, 11662.9, 11411.3, 0, 192.56, 196.178, 191.943, 11.9575
0, 0.00000, 11488.7, 11703.1, 11453.2, 0, 192.491, 196.081, 191.892, 11.9696
0, 0.00000, 11529.8, 11743.4, 11495.2, 0, 192.424, 195.986, 191.842, 11.9819
0, 0.00000, 11571.2, 11783.9, 11537.5, 0, 192.358, 195.892, 191.794, 11.9943
0, 0.00000, 11613, 11824.8, 11580.2, 0, 192.294, 195.8, 191.748, 12.0071
0, 0.00000, 11655, 11865.9, 11623.1, 0, 192.232, 195.709, 191.703, 12.02
0, 0.00000, 11697.2, 11907.2, 11666.4, 0, 192.171, 195.62, 191.661, 12.0332
0, 0.00000, 11739.9, 11949, 11710, 0, 192.112, 195.532, 191.62, 12.0467
0, 0.00000, 11782.6, 11990.8, 11753.8, 0, 192.055, 195.446, 191.582, 12.0603
0, 0.00000, 11825.8, 12033.1, 11798, 0, 192, 195.364, 191.545, 12.0726
0, 0.00000, 11869.3, 12075.8, 11842.5, 0, 191.948, 195.284, 191.511, 12.0844
0, 0.00000, 11913.2, 12118.8, 11887.5, 0, 191.897, 195.205, 191.478, 12.0965
0, 0.00000, 11957.7, 12163.1, 11932.6, 0, 191.852, 195.145, 191.448, 12.1091
0, 0.00000, 12002.6, 12208, 11978.1, 0, 191.813, 195.091, 191.42, 12.1223
0, 0.00000, 12048.2, 12254.2, 12023.7, 0, 191.781, 195.054, 191.394, 12.1104
0, 0.00000, 12094.6, 12302, 12069.6, 0, 191.759, 195.038, 191.367, 12.0674
0, 0.00000, 12141.4, 12350.2, 12115.8, 0, 191.741, 195.029, 191.342, 12.0207
0, 0.00000, 12188.5, 12398.7, 12162.3, 0, 191.726, 195.024, 191.318, 11.9732
0, 0.00000, 12236.5, 12447.8, 12209.3, 0, 191.718, 195.021, 191.299, 11.9254
0, 0.00000, 12286.9, 12497.1, 12258.2, 0, 191.744, 195.022, 191.299, 11.8944
0, 0.00000, 12337.9, 12547.1, 12308, 0, 191.778, 195.028, 191.316, 11.8756
0, 0.00000, 12389.2, 12597.5, 12358.7, 0, 191.817, 195.038, 191.346, 11.8589
0, 0.00000, 12441.1, 12648.6, 12410.6, 0, 191.859, 195.054, 191.389, 11.8426
0, 0.00000, 12493.4, 12700.1, 12463.1, 0, 191.905, 195.075, 191.439, 11.8266
0, 0.00000, 12545.9, 12751.8, 12515.8, 0, 191.954, 195.099, 191.492, 11.8108
0, 0.00000, 12599, 12804.1, 12569.1, 0, 192.006, 195.127, 191.549, 11.795
0, 0.00000, 12652.6, 12856.8, 12622.9, 0, 192.062, 195.157, 191.61, 11.7792
0, 0.00000, 12706.4, 12909.7, 12676.9, 0, 192.122, 195.191, 191.674, 11.7635
0, 0.00000, 12760.9, 12963.2, 12731.5, 0, 192.186, 195.228, 191.742, 11.7478
0, 0.00000, 12815.8, 13017.1, 12786.6, 0, 192.253, 195.268, 191.814, 11.7321
0, 0.00000, 12871, 13071.3, 12842, 0, 192.324, 195.312, 191.889, 11.7165
0, 0.00000, 12926.7, 13125.9, 12897.8, 0, 192.398, 195.359, 191.968, 11.7011
0, 0.00000, 12983, 13181.2, 12954.4, 0, 192.477, 195.41, 192.052, 11.6858
0, 0.00000, 13039.6, 13236.7, 13011.2, 0, 192.56, 195.464, 192.139, 11.6707
0, 0.00000, 13096.7, 13292.6, 13068.5, 0, 192.646, 195.523, 192.23, 11.6556
0, 0.00000, 13154.1, 13348.9, 13126.2, 0, 192.736, 195.585, 192.326, 11.6408
0, 0.00000, 13212.6, 13405.8, 13184.6, 0, 192.834, 195.651, 192.427, 11.6246
0, 0.00000, 13271.7, 13462.9, 13243.6, 0, 192.942, 195.72, 192.534, 11.6054
0, 0.00000, 13332, 13520.4, 13303.2, 0, 193.061, 195.791, 192.647, 11.5828
0, 0.00000, 13393.1, 13578.4, 13363.5, 0, 193.191, 195.866, 192.767, 11.5569
0, 0.00000, 13454.5, 13636.7, 13424.1, 0, 193.325, 195.945, 192.892, 11.5305
0, 0.00000, 13516.6, 13695.6, 13485.4, 0, 193.465, 196.029, 193.022, 11.5043
0, 0.00000, 13579, 13754.8, 13547.1, 0, 193.609, 196.116, 193.157, 11.4783
0, 0.00000, 13642.1, 13814.5, 13609.4, 0, 193.758, 196.209, 193.297, 11.4524
0, 0.00000, 13705.8, 13874.8, 13672.3, 0, 193.913, 196.306, 193.443, 11.4266
0, 0.00000, 13769.8, 13935.3, 13735.5, 0, 194.073, 196.408, 193.593, 11.4011
0, 0.00000, 13834.9, 13997.3, 13799.6, 0, 194.24, 196.523, 193.75, 11.3758
0, 0.00000, 13900.9, 14060.8, 13864.2, 0, 194.419, 196.656, 193.913, 11.3504
0, 0.00000, 13967.5, 14124.7, 13929.3, 0, 194.607, 196.798, 194.082, 11.3242
0, 0.00000, 14034.6, 14189, 13994.9, 0, 194.8, 196.945, 194.256, 11.2982
0, 0.00000, 14102.4, 14254.1, 14061.2, 0, 195, 197.098, 194.437, 11.2724
0, 0.00000, 14170.8, 14319.7, 14128.1, 0, 195.205, 197.257, 194.624, 11.2467
0, 0.00000, 14241, 14385.8, 14196, 0, 195.431, 197.421, 194.821, 11.2215
0, 0.00000, 14312.9, 14452.5, 14264.9, 0, 195.683, 197.595, 195.03, 11.188
0, 0.00000, 14385.2, 14520.3, 14336, 0, 195.937, 197.779, 195.269, 11.1639
0, 0.00000, 14458.4, 14589.1, 14408.3, 0, 196.199, 197.973, 195.521, 11.14
0, 0.00000, 14532, 14658.2, 14481, 0, 196.467, 198.173, 195.779, 11.1164
0, 0.00000, 14606.4, 14727.9, 14554.5, 0, 196.743, 198.38, 196.045, 11.0931
0, 0.00000, 14681.7, 14798.4, 14628.9, 0, 197.028, 198.595, 196.32, 11.0699
0, 0.00000, 14757.6, 14869.4, 14703.9, 0, 197.319, 198.816, 196.602, 11.047
0, 0.00000, 14834.1, 14941.1, 14779.6, 0, 197.619, 199.044, 196.893, 11.0244
0, 0.00000, 14910.6, 15011.8, 14855.8, 0, 197.917, 199.261, 197.19, 11.0025
0, 0.00000, 14988.1, 15083.2, 14933.1, 0, 198.224, 199.483, 197.497, 10.9813
0, 0.00000, 15064.9, 15153.1, 15010.8, 0, 198.526, 199.689, 197.813, 11.0006
0, 0.00000, 15140.1, 15223.4, 15089, 0, 198.807, 199.901, 198.129, 11.0359
0, 0.00000, 15215.3, 15293.8, 15166.3, 0, 199.083, 200.11, 198.44, 11.0536
0, 0.00000, 15291.1, 15364.6, 15244, 0, 199.367, 200.326, 198.751, 11.0627
0, 0.00000, 15367.6, 15436.2, 15322.5, 0, 199.658, 200.549, 199.071, 11.0718
0, 0.00000, 15444.7, 15507.9, 15400.6, 0, 199.957, 200.778, 199.386, 11.0815
0, 0.00000, 15522.4, 15580.1, 15479.2, 0, 200.264, 201.011, 199.707, 11.092
0, 0.00000, 15600.8, 15652.9, 15558.4, 0, 200.58, 201.253, 200.037, 11.1032
0, 0.00000, 15680.1, 15726.5, 15638.7, 0, 200.906, 201.503, 200.376, 11.1152
0, 0.00000, 15759.9, 15800.5, 15719.4, 0, 201.24, 201.762, 200.724, 11.128
0, 0.00000, 15840.5, 15875.2, 15800.9, 0, 201.584, 202.029, 201.082, 11.1417
0, 0.00000, 15921.8, 15950.6, 15883.3, 0, 201.938, 202.306, 201.451, 11.1562
0, 0.00000, 16004, 16026.6, 15966.6, 0, 202.302, 202.592, 201.831, 11.1717
0, 0.00000, 16087, 16103.5, 16050.7, 0, 202.677, 202.887, 202.222, 11.188
0, 0.00000, 16170.6, 16180.8, 16135.6, 0, 203.061, 203.192, 202.623, 11.2053
0, 0.00000, 16255.1, 16258.9, 16221.4, 0, 203.457, 203.508, 203.037, 11.2235
0, 0.00000, 16340.2, 16337.6, 16307.9, 0, 203.862, 203.832, 203.461, 11.243
0, 0.00000, 16426.3, 16417.1, 16395.6, 0, 204.279, 204.167, 203.898, 11.2645
0, 0.00000, 16513.1, 16497.2, 16484, 0, 204.707, 204.513, 204.347, 11.2871
0, 0.00000, 16600.7, 16578, 16573.2, 0, 205.146, 204.868, 204.808, 11.3108
0, 0.00000, 16689.3, 16659.8, 16663.7, 0, 205.598, 205.236, 205.283, 11.3355
0, 0.00000, 16778.5, 16742, 16754.7, 0, 206.06, 205.614, 205.769, 11.3613
0, 0.00000, 16868.4, 16824.9, 16846.6, 0, 206.534, 206.003, 206.268, 11.3883
0, 0.00000, 16959.3, 16908.7, 16939.6, 0, 207.02, 206.404, 206.781, 11.4165
0, 0.00000, 17050, 16991, 17033.3, 0, 207.492, 206.774, 207.289, 11.4424
0, 0.00000, 17141.6, 17074.1, 17128.3, 0, 207.99, 207.171, 207.829, 11.4775
0, 0.00000, 17232.3, 17157.9, 17223.3, 0, 208.481, 207.58, 208.373, 11.5128
0, 0.00000, 17323.4, 17242.5, 17319.1, 0, 208.978, 208.003, 208.929, 11.5488
0, 0.00000, 17415.2, 17327.8, 17415.9, 0, 209.488, 208.437, 209.498, 11.5863
0, 0.00000, 17507.7, 17413.7, 17513.4, 0, 210.01, 208.884, 210.082, 11.6251
0, 0.00000, 17601.2, 17500.3, 17611.2, 0, 210.547, 209.34, 210.669, 11.6653
0, 0.00000, 17695.6, 17587.2, 17709.1, 0, 211.097, 209.805, 211.259, 11.7068
0, 0.00000, 17790.8, 17674.8, 17807.9, 0, 211.661, 210.282, 211.866, 11.75
0, 0.00000, 17886.6, 17762.9, 17907.3, 0, 212.238, 210.772, 212.486, 11.7945
0, 0.00000, 17983.7, 17852.3, 18008.3, 0, 212.831, 211.277, 213.124, 11.8409
0, 0.00000, 18081.3, 17942.1, 18109.9, 0, 213.438, 211.795, 213.778, 11.8888
0, 0.00000, 18180, 18032.8, 18212.8, 0, 214.06, 212.329, 214.448, 11.9385
0, 0.00000, 18280, 18125, 18316.9, 0, 214.701, 212.882, 215.137, 11.9863
0, 0.00000, 18380.7, 18217.9, 18421.8, 0, 215.356, 213.45, 215.84, 12.0362
0, 0.00000, 18481.9, 18310.9, 18527.7, 0, 216.024, 214.027, 216.562, 12.0912
0, 0.00000, 18583.3, 18405.5, 18634.5, 0, 216.696, 214.625, 217.297, 12.1466
0, 0.00000, 18684.9, 18500.9, 18742.1, 0, 217.378, 215.239, 218.047, 12.2036
0, 0.00000, 18787.4, 18597.2, 18850.8, 0, 218.076, 215.87, 218.815, 12.2624
0, 0.00000, 18890.8, 18694.4, 18960.7, 0, 218.791, 216.518, 219.602, 12.3227
0, 0.00000, 18995.3, 18792.6, 19071.7, 0, 219.524, 217.182, 220.409, 12.3844
0, 0.00000, 19100.4, 18891.2, 19183.5, 0, 220.272, 217.861, 221.232, 12.4473
0, 0.00000, 19207.1, 18991.4, 19297.1, 0, 221.042, 218.562, 222.081, 12.5122
0, 0.00000, 19314.5, 19092.2, 19411.7, 0, 221.829, 219.278, 222.948, 12.5783
0, 0.00000, 19422.6, 19193.7, 19527.1, 0, 222.632, 220.01, 223.832, 12.6459
0, 0.00000, 19532, 19296.4, 19644.1, 0, 223.456, 220.762, 224.741, 12.7152
0, 0.00000, 19642.3, 19399.9, 19762.1, 0, 224.298, 221.532, 225.669, 12.786
0, 0.00000, 19754, 19504.7, 19881.9, 0, 225.162, 222.324, 226.624, 12.8588
0, 0.00000, 19866, 19609.8, 20002.2, 0, 226.041, 223.129, 227.594, 12.9328
0, 0.00000, 19979.6, 19716.5, 20124.4, 0, 226.945, 223.959, 228.592, 13.0089
0, 0.00000, 20094.4, 19824.1, 20247.9, 0, 227.869, 224.808, 229.614, 13.0868
0, 0.00000, 20210.2, 19932.8, 20372.8, 0, 228.815, 225.678, 230.659, 13.1666
0, 0.00000, 20326.5, 20042, 20498.3, 0, 229.777, 226.564, 231.723, 13.2477
0, 0.00000, 20444.8, 20153, 20626.3, 0, 230.768, 227.478, 232.82, 13.3315
0, 0.00000, 20563.7, 20264.6, 20755.1, 0, 231.777, 228.409, 233.937, 13.4168
0, 0.00000, 20684, 20377.5, 20885.6, 0, 232.811, 229.365, 235.083, 13.5043
0, 0.00000, 20805, 20491, 21017, 0, 233.863, 230.338, 236.25, 13.5934
0, 0.00000, 20927.6, 20606.1, 21150.4, 0, 234.942, 231.338, 237.447, 13.685
0, 0.00000, 21050.8, 20721.8, 21284.7, 0, 236.041, 232.357, 238.668, 13.7784
0, 0.00000, 21176, 20839.3, 21421.3, 0, 237.17, 233.405, 239.922, 13.8745
0, 0.00000, 21300.7, 20956.5, 21557.8, 0, 238.31, 234.463, 241.19, 13.9716
0, 0.00000, 21428.8, 21076.8, 21698.1, 0, 239.493, 235.564, 242.506, 14.0726
0, 0.00000, 21556.6, 21196.8, 21838.4, 0, 240.687, 236.676, 243.837, 14.1747
0, 0.00000, 21685.3, 21317.8, 21979.9, 0, 241.904, 237.81, 245.194, 14.2789
0, 0.00000, 21816.5, 21441.1, 22124.4, 0, 243.159, 238.982, 246.595, 14.3867
0, 0.00000, 21947.2, 21564, 22268.7, 0, 244.424, 240.163, 248.008, 14.4955
0, 0.00000, 22080.9, 21689.8, 22416.7, 0, 245.748, 241.395, 249.484, 14.6086
0, 0.00000, 22216, 21816.9, 22566.4, 0, 247.086, 242.647, 250.981, 14.7241
0, 0.00000, 22350.4, 21943.4, 22715.5, 0, 248.431, 243.907, 252.488, 14.8405
0, 0.00000, 22488.7, 22073.6, 22869.4, 0, 249.831, 245.219, 254.058, 14.9619
0, 0.00000, 22626, 22203.1, 23022.5, 0, 251.236, 246.538, 255.637, 15.0842
0, 0.00000, 22765.1, 22334.1, 23177.8, 0, 252.674, 247.889, 257.253, 15.2095
0, 0.00000, 22906.1, 22467.1, 23335.7, 0, 254.148, 249.276, 258.913, 15.3383
0, 0.00000, 23044.4, 22597.6, 23491, 0, 255.609, 250.652, 260.559, 15.4664
0, 0.00000, 23190.5, 22735.6, 23655.3, 0, 257.168, 252.121, 262.319, 15.6034
0, 0.00000, 23332.9, 22870.1, 23815.8, 0, 258.704, 253.57, 264.054, 15.7387
0, 0.00000, 23478.2, 23007.4, 23979.8, 0, 260.285, 255.064, 265.844, 15.8785
0, 0.00000, 23664.1, 23183.3, 24190.4, 0, 262.335, 257.002, 268.166, 16.0601
0, 0.00000, 23782.7, 23295.7, 24325.1, 0, 263.654, 258.252, 269.664, 16.1776
0, 0.00000, 5461.99, 5692.77, 5391.34, 0, 232.226, 242.008, 229.232, 11.918
0, 0.00000, 5477.12, 5708.13, 5406.12, 0, 232.17, 241.964, 229.16, 12.0149
0, 0.00000, 5492.22, 5723.49, 5420.92, 0, 232.147, 241.924, 229.132, 12.0151
0, 0.00000, 5507.33, 5738.86, 5435.72, 0, 232.124, 241.885, 229.105, 12.0163
0, 0.00000, 5522.57, 5754.36, 5450.65, 0, 232.101, 241.845, 229.077, 12.0175
0, 0.00000, 5537.82, 5769.87, 5465.59, 0, 232.079, 241.805, 229.05, 12.0187
0, 0.00000, 5553.21, 5785.52, 5480.66, 0, 232.056, 241.766, 229.023, 12.02
0, 0.00000, 5568.6, 5801.17, 5495.73, 0, 232.034, 241.727, 228.997, 12.0213
0, 0.00000, 5584.13, 5816.97, 5510.95, 0, 232.012, 241.688, 228.97, 12.0226
0, 0.00000, 5599.81, 5832.9, 5526.3, 0, 231.99, 241.649, 228.944, 12.0239
0, 0.00000, 5615.49, 5848.83, 5541.65, 0, 231.969, 241.61, 228.918, 12.0253
0, 0.00000, 5631.31, 5864.91, 5557.14, 0, 231.948, 241.571, 228.892, 12.0266
0, 0.00000, 5647.26, 5881.12, 5572.77, 0, 231.927, 241.533, 228.866, 12.0281
0, 0.00000, 5663.23, 5897.34, 5588.4, 0, 231.906, 241.495, 228.841, 12.0295
0, 0.00000, 5679.2, 5913.57, 5604.04, 0, 231.886, 241.457, 228.816, 12.031
0, 0.00000, 5695.45, 5930.07, 5619.95, 0, 231.866, 241.419, 228.791, 12.0325
0, 0.00000, 5711.7, 5946.58, 5635.86, 0, 231.846, 241.382, 228.766, 12.034
0, 0.00000, 5727.96, 5963.09, 5651.79, 0, 231.827, 241.345, 228.742, 12.0355
0, 0.00000, 5744.5, 5979.88, 5667.97, 0, 231.807, 241.307, 228.718, 12.0371
0, 0.00000, 5761.04, 5996.67, 5684.17, 0, 231.789, 241.271, 228.694, 12.0387
0, 0.00000, 5777.6, 6013.47, 5700.37, 0, 231.77, 241.234, 228.671, 12.0404
0, 0.00000, 5794.43, 6030.55, 5716.85, 0, 231.752, 241.198, 228.647, 12.0421
0, 0.00000, 5811.26, 6047.63, 5733.33, 0, 231.734, 241.161, 228.625, 12.0438
0, 0.00000, 5828.11, 6064.72, 5749.81, 0, 231.716, 241.126, 228.602, 12.0455
0, 0.00000, 5845.09, 6081.96, 5766.44, 0, 231.699, 241.09, 228.58, 12.0473
0, 0.00000, 5862.22, 6099.33, 5783.21, 0, 231.682, 241.055, 228.558, 12.0492
0, 0.00000, 5879.5, 6116.85, 5800.11, 0, 231.666, 241.02, 228.536, 12.0511
0, 0.00000, 5896.78, 6134.38, 5817.03, 0, 231.649, 240.985, 228.515, 12.053
0, 0.00000, 5914.2, 6152.05, 5834.08, 0, 231.634, 240.951, 228.494, 12.0549
0, 0.00000, 5931.77, 6169.86, 5851.28, 0, 231.618, 240.916, 228.473, 12.0569
0, 0.00000, 5949.35, 6187.68, 5868.48, 0, 231.603, 240.883, 228.453, 12.059
0, 0.00000, 5967.08, 6205.64, 5885.83, 0, 231.588, 240.849, 228.433, 12.061
0, 0.00000, 5984.95, 6223.75, 5903.31, 0, 231.574, 240.816, 228.414, 12.0631
0, 0.00000, 6002.97, 6242.01, 5920.94, 0, 231.56, 240.783, 228.394, 12.0653
0, 0.00000, 6020.99, 6260.27, 5938.58, 0, 231.547, 240.75, 228.376, 12.0674
0, 0.00000, 6039.17, 6278.68, 5956.36, 0, 231.534, 240.718, 228.357, 12.0696
0, 0.00000, 6057.35, 6297.09, 5974.15, 0, 231.521, 240.686, 228.34, 12.0719
0, 0.00000, 6075.82, 6315.79, 5992.22, 0, 231.509, 240.654, 228.322, 12.0742
0, 0.00000, 6094.3, 6334.5, 6010.29, 0, 231.497, 240.623, 228.305, 12.0765
0, 0.00000, 6112.93, 6353.35, 6028.51, 0, 231.486, 240.593, 228.288, 12.0788
0, 0.00000, 6131.7, 6372.36, 6046.88, 0, 231.475, 240.562, 228.272, 12.0813
0, 0.00000, 6150.49, 6391.37, 6065.25, 0, 231.465, 240.532, 228.256, 12.0837
0, 0.00000, 6169.42, 6410.53, 6083.78, 0, 231.455, 240.503, 228.24, 12.0862
0, 0.00000, 6188.51, 6429.84, 6102.44, 0, 231.446, 240.473, 228.225, 12.0887
0, 0.00000, 6207.75, 6449.29, 6121.25, 0, 231.437, 240.444, 228.211, 12.0913
0, 0.00000, 6227, 6468.76, 6140.08, 0, 231.429, 240.416, 228.197, 12.0939
0, 0.00000, 6341.41, 8734.64, 5968.56, 0, 234.95, 216.672, 221.132, 33.4231
0, 0.00000, 6361.1, 8757.73, 5986.68, 0, 234.926, 216.525, 221.094, 33.584
0, 0.00000, 6380.98, 8781.37, 6004.92, 0, 234.915, 216.423, 221.066, 33.6611
0, 0.00000, 6401.02, 8805.16, 6023.29, 0, 234.905, 216.32, 221.038, 33.7391
0, 0.00000, 6421.06, 8828.93, 6041.68, 0, 234.894, 216.217, 221.011, 33.817
0, 0.00000, 6441.25, 8852.79, 6060.21, 0, 234.884, 216.113, 220.985, 33.895
0, 0.00000, 6461.59, 8876.8, 6078.88, 0, 234.874, 216.008, 220.959, 33.9739
0, 0.00000, 8700.39, 8546.08, 6185.12, 0, 211.067, 207.302, 224.122, 36.2252
0, 0.00000, 8724.36, 8568.74, 6204.2, 0, 210.941, 207.179, 224.069, 36.2701
0, 0.00000, 8748.79, 8591.12, 6223.31, 0, 210.855, 207.055, 224.04, 36.3488
0, 0.00000, 8773.55, 8613.79, 6242.68, 0, 210.768, 206.93, 224.01, 36.4285
0, 0.00000, 8798.3, 8636.45, 6262.06, 0, 210.681, 206.806, 223.982, 36.5082
0, 0.00000, 8823.22, 8659.25, 6281.57, 0, 210.595, 206.681, 223.953, 36.5885
0, 0.00000, 8848.3, 8682.19, 6301.22, 0, 210.508, 206.556, 223.925, 36.6695
0, 0.00000, 8873.38, 8705.13, 6320.88, 0, 210.422, 206.432, 223.897, 36.7506
0, 0.00000, 8898.78, 8728.35, 6340.81, 0, 210.335, 206.307, 223.869, 36.8329
0, 0.00000, 8924.19, 8751.57, 6360.76, 0, 210.249, 206.183, 223.842, 36.9152
0, 0.00000, 8949.91, 8775.06, 6380.91, 0, 210.163, 206.057, 223.813, 36.9981
0, 0.00000, 8975.64, 8798.55, 6401.07, 0, 210.076, 205.932, 223.785, 37.0814
0, 0.00000, 9001.53, 8822.17, 6421.37, 0, 209.99, 205.806, 223.757, 37.1655
0, 0.00000, 9027.58, 8845.94, 6441.81, 0, 209.904, 205.681, 223.729, 37.2502
0, 0.00000, 9053.8, 8869.85, 6462.39, 0, 209.818, 205.555, 223.702, 37.3356
0, 0.00000, 8742.44, 8994.1, 8673.11, 0, 201.931, 207.766, 200.351, 11.494
0, 0.00000, 8767.2, 9018.38, 8697.59, 0, 201.835, 207.617, 200.231, 11.459
0, 0.00000, 8791.89, 9042.92, 8722.35, 0, 201.729, 207.488, 200.131, 11.4621
0, 0.00000, 8816.58, 9067.45, 8747.11, 0, 201.623, 207.36, 200.032, 11.4655
0, 0.00000, 8841.41, 9092.13, 8772.01, 0, 201.518, 207.232, 199.934, 11.469
0, 0.00000, 8866.55, 9117.09, 8797.22, 0, 201.411, 207.102, 199.834, 11.4725
0, 0.00000, 8891.68, 9142.05, 8822.43, 0, 201.306, 206.974, 199.736, 11.476
0, 0.00000, 8916.95, 9167.15, 8847.79, 0, 201.2, 206.845, 199.637, 11.4796
0, 0.00000, 8942.38, 9192.39, 8873.3, 0, 201.094, 206.716, 199.538, 11.4833
0, 0.00000, 8967.95, 9217.78, 8898.96, 0, 200.988, 206.587, 199.44, 11.487
0, 0.00000, 8993.67, 9243.31, 8924.78, 0, 200.883, 206.458, 199.342, 11.4907
0, 0.00000, 9019.54, 9268.98, 8950.75, 0, 200.777, 206.329, 199.243, 11.4946
0, 0.00000, 9045.55, 9294.8, 8976.87, 0, 200.671, 206.2, 199.145, 11.4984
0, 0.00000, 9071.72, 9320.75, 9003.14, 0, 200.566, 206.071, 199.047, 11.5024
0, 0.00000, 9098.03, 9346.86, 9029.57, 0, 200.46, 205.942, 198.949, 11.5064
0, 0.00000, 9124.5, 9373.1, 9056.15, 0, 200.355, 205.813, 198.851, 11.5104
0, 0.00000, 9151.11, 9399.49, 9082.88, 0, 200.249, 205.684, 198.754, 11.5145
0, 0.00000, 9177.87, 9426.03, 9109.77, 0, 200.144, 205.555, 198.657, 11.5187
0, 0.00000, 9204.79, 9452.71, 9136.82, 0, 200.039, 205.426, 198.559, 11.5229
0, 0.00000, 9231.85, 9479.53, 9164.02, 0, 199.934, 205.297, 198.462, 11.5272
0, 0.00000, 9259.07, 9506.5, 9191.38, 0, 199.829, 205.168, 198.366, 11.5316
0, 0.00000, 9286.28, 9533.46, 9218.74, 0, 199.725, 205.04, 198.27, 11.536
0, 0.00000, 9313.8, 9560.72, 9246.41, 0, 199.62, 204.912, 198.173, 11.5405
0, 0.00000, 9341.47, 9588.13, 9274.23, 0, 199.516, 204.783, 198.077, 11.5451
0, 0.00000, 9369.3, 9615.68, 9302.22, 0, 199.412, 204.655, 197.981, 11.5497
0, 0.00000, 9397.43, 9643.53, 9330.51, 0, 199.307, 204.526, 197.885, 11.5544
0, 0.00000, 9425.56, 9671.38, 9358.82, 0, 199.203, 204.398, 197.79, 11.5592
0, 0.00000, 9453.84, 9699.37, 9387.28, 0, 199.1, 204.27, 197.695, 11.564
0, 0.00000, 9482.28, 9727.52, 9415.9, 0, 198.997, 204.142, 197.601, 11.5689
0, 0.00000, 9510.87, 9755.81, 9444.68, 0, 198.894, 204.015, 197.507, 11.5739
0, 0.00000, 9539.77, 9784.4, 9473.78, 0, 198.79, 203.887, 197.412, 11.579
0, 0.00000, 9568.68, 9812.99, 9502.88, 0, 198.688, 203.76, 197.319, 11.5841
0, 0.00000, 9597.89, 9841.88, 9532.31, 0, 198.585, 203.632, 197.225, 11.5894
0, 0.00000, 9627.11, 9870.76, 9561.74, 0, 198.483, 203.506, 197.133, 11.5947
0, 0.00000, 9656.64, 9899.96, 9591.49, 0, 198.381, 203.379, 197.04, 11.6
0, 0.00000, 9686.33, 9929.3, 9621.4, 0, 198.28, 203.252, 196.948, 11.6055
0, 0.00000, 9716.17, 9958.79, 9651.48, 0, 198.178, 203.126, 196.856, 11.6111
0, 0.00000, 9746.17, 9988.44, 9681.73, 0, 198.077, 203, 196.765, 11.6167
0, 0.00000, 9776.34, 10018.2, 9712.14, 0, 197.977, 202.874, 196.674, 11.6224
0, 0.00000, 9806.67, 10048.2, 9742.72, 0, 197.877, 202.749, 196.583, 11.6283
0, 0.00000, 9837.31, 10078.4, 9773.62, 0, 197.776, 202.624, 196.493, 11.6342
0, 0.00000, 9867.96, 10108.7, 9804.54, 0, 197.677, 202.499, 196.404, 11.6402
0, 0.00000, 9898.92, 10139.3, 9835.78, 0, 197.578, 202.374, 196.315, 11.6463
0, 0.00000, 9930.05, 10170, 9867.2, 0, 197.479, 202.25, 196.226, 11.6525
0, 0.00000, 9961.35, 10200.9, 9898.79, 0, 197.381, 202.126, 196.138, 11.6588
0, 0.00000, 9992.81, 10231.9, 9930.55, 0, 197.283, 202.003, 196.051, 11.6652
0, 0.00000, 10024.4, 10263.1, 9962.48, 0, 197.186, 201.88, 195.964, 11.6716
0, 0.00000, 10056.4, 10294.6, 9994.75, 0, 197.089, 201.757, 195.878, 11.6782
0, 0.00000, 10088.3, 10326.1, 10027, 0, 196.992, 201.635, 195.792, 11.6849
0, 0.00000, 10120.6, 10358, 10059.7, 0, 196.896, 201.513, 195.707, 11.6917
0, 0.00000, 10153.1, 10390, 10092.5, 0, 196.801, 201.392, 195.623, 11.6987
0, 0.00000, 10185.7, 10422.1, 10125.4, 0, 196.706, 201.271, 195.539, 11.7057
0, 0.00000, 10218.5, 10454.4, 10158.6, 0, 196.612, 201.151, 195.456, 11.7128
0, 0.00000, 10251.6, 10487.1, 10192.1, 0, 196.518, 201.031, 195.374, 11.7201
0, 0.00000, 10284.8, 10519.7, 10225.6, 0, 196.425, 200.912, 195.292, 11.7274
0, 0.00000, 10318.3, 10552.7, 10259.5, 0, 196.333, 200.793, 195.212, 11.7349
0, 0.00000, 10351.9, 10585.8, 10293.5, 0, 196.241, 200.675, 195.132, 11.7425
0, 0.00000, 10385.9, 10619.3, 10327.9, 0, 196.15, 200.557, 195.052, 11.7503
0, 0.00000, 10419.9, 10652.8, 10362.4, 0, 196.06, 200.44, 194.974, 11.7581
0, 0.00000, 10454.3, 10686.6, 10397.2, 0, 195.97, 200.323, 194.896, 11.7661
0, 0.00000, 10488.8, 10720.6, 10432.1, 0, 195.881, 200.208, 194.819, 11.7743
0, 0.00000, 10523.5, 10754.7, 10467.3, 0, 195.793, 200.093, 194.744, 11.7825
0, 0.00000, 10558.4, 10789, 10502.7, 0, 195.705, 199.979, 194.669, 11.7909
0, 0.00000, 10593.6, 10823.7, 10538.4, 0, 195.618, 199.865, 194.595, 11.7994
0, 0.00000, 10629.1, 10858.5, 10574.3, 0, 195.533, 199.752, 194.522, 11.8081
0, 0.00000, 10664.7, 10893.5, 10610.4, 0, 195.448, 199.64, 194.45, 11.8169
0, 0.00000, 10700.5, 10928.7, 10646.7, 0, 195.364, 199.529, 194.379, 11.8259
0, 0.00000, 10736.5, 10964.1, 10683.3, 0, 195.281, 199.419, 194.309, 11.8349
0, 0.00000, 10772.8, 10999.8, 10720.1, 0, 195.198, 199.309, 194.24, 11.8442
0, 0.00000, 10809.4, 11035.7, 10757.2, 0, 195.117, 199.201, 194.172, 11.8536
0, 0.00000, 10846.1, 11071.8, 10794.6, 0, 195.037, 199.093, 194.106, 11.8632
0, 0.00000, 10883.1, 11108.1, 10832.1, 0, 194.958, 198.987, 194.04, 11.8729
0, 0.00000, 10920.4, 11144.7, 10870, 0, 194.879, 198.881, 193.976, 11.8828
0, 0.00000, 10957.9, 11181.5, 10908.1, 0, 194.802, 198.776, 193.913, 11.8929
0, 0.00000, 10995.6, 11218.5, 10946.4, 0, 194.726, 198.672, 193.851, 11.9031
0, 0.00000, 11033.6, 11255.8, 10985, 0, 194.651, 198.57, 193.791, 11.9135
0, 0.00000, 11071.8, 11293.3, 11024, 0, 194.577, 198.468, 193.732, 11.9241
0, 0.00000, 11110.4, 11331.1, 11063.1, 0, 194.505, 198.367, 193.674, 11.9349
0, 0.00000, 11149.1, 11369.1, 11102.5, 0, 194.433, 198.268, 193.618, 11.9458
0, 0.00000, 11188, 11407.3, 11142.2, 0, 194.364, 198.17, 193.563, 11.9569
0, 0.00000, 11227.3, 11445.8, 11182.2, 0, 194.295, 198.073, 193.51, 11.9683
0, 0.00000, 11266.7, 11484.4, 11222.3, 0, 194.227, 197.978, 193.458, 11.9798
0, 0.00000, 11306.5, 11523.4, 11262.8, 0, 194.161, 197.884, 193.408, 11.9915
0, 0.00000, 11346.7, 11562.7, 11303.8, 0, 194.097, 197.79, 193.359, 12.0034
0, 0.00000, 11386.9, 11602.1, 11344.8, 0, 194.034, 197.699, 193.312, 12.0155
0, 0.00000, 11427.5, 11641.9, 11386.2, 0, 193.972, 197.609, 193.267, 12.0279
0, 0.00000, 11468.2, 11681.8, 11427.7, 0, 193.912, 197.52, 193.223, 12.0404
0, 0.00000, 11509.5, 11722.2, 11469.8, 0, 193.853, 197.433, 193.181, 12.0532
0, 0.00000, 11550.8, 11762.6, 11512, 0, 193.796, 197.347, 193.141, 12.0662
0, 0.00000, 11592.4, 11803.3, 11554.5, 0, 193.741, 197.263, 193.103, 12.0794
0, 0.00000, 11634.4, 11844.4, 11597.4, 0, 193.687, 197.181, 193.067, 12.0929
0, 0.00000, 11676.7, 11885.8, 11640.6, 0, 193.635, 197.1, 193.032, 12.1066
0, 0.00000, 11719.2, 11927.3, 11684, 0, 193.585, 197.021, 193, 12.1205
0, 0.00000, 11762, 11969.2, 11727.8, 0, 193.537, 196.944, 192.97, 12.1347
0, 0.00000, 11805.2, 12011.4, 11772, 0, 193.49, 196.868, 192.942, 12.1491
0, 0.00000, 11848.5, 12053.8, 11816.3, 0, 193.446, 196.795, 192.916, 12.1626
0, 0.00000, 11892.3, 12096.7, 11861, 0, 193.404, 196.726, 192.891, 12.1752
0, 0.00000, 11936.6, 12140.5, 11906.1, 0, 193.366, 196.666, 192.87, 12.1881
0, 0.00000, 11981.4, 12185.2, 11951.5, 0, 193.335, 196.62, 192.85, 12.2017
0, 0.00000, 12026.6, 12230.3, 11997.2, 0, 193.307, 196.578, 192.833, 12.2149
0, 0.00000, 12072.9, 12277.9, 12042.9, 0, 193.292, 196.565, 192.817, 12.1777
0, 0.00000, 12119.6, 12325.9, 12089, 0, 193.283, 196.565, 192.801, 12.1316
0, 0.00000, 12166.7, 12374.5, 12135.5, 0, 193.277, 196.568, 192.786, 12.0849
0, 0.00000, 12214.1, 12423.2, 12182.1, 0, 193.274, 196.575, 192.774, 12.0376
0, 0.00000, 12263.7, 12472.5, 12230, 0, 193.296, 196.584, 192.771, 11.9916
0, 0.00000, 12314.5, 12522.3, 12279.5, 0, 193.337, 196.597, 192.792, 11.9694
0, 0.00000, 12365.8, 12572.5, 12329.6, 0, 193.385, 196.615, 192.823, 11.9528
0, 0.00000, 12417.4, 12623.2, 12381.1, 0, 193.437, 196.639, 192.871, 11.9366
0, 0.00000, 12469.6, 12674.6, 12433.3, 0, 193.493, 196.669, 192.929, 11.9208
0, 0.00000, 12522.2, 12726.4, 12486, 0, 193.552, 196.703, 192.992, 11.9052
0, 0.00000, 12575.3, 12778.6, 12539.2, 0, 193.614, 196.74, 193.058, 11.8898
0, 0.00000, 12628.5, 12831, 12592.6, 0, 193.68, 196.78, 193.127, 11.8745
0, 0.00000, 12682.5, 12884, 12646.6, 0, 193.749, 196.823, 193.201, 11.8592
0, 0.00000, 12736.7, 12937.2, 12700.9, 0, 193.823, 196.869, 193.278, 11.8439
0, 0.00000, 12791.6, 12991, 12755.9, 0, 193.9, 196.919, 193.359, 11.8285
0, 0.00000, 12846.7, 13045.1, 12811.2, 0, 193.982, 196.973, 193.444, 11.8133
0, 0.00000, 12902.5, 13099.8, 12867.1, 0, 194.067, 197.03, 193.533, 11.7981
0, 0.00000, 12958.6, 13154.8, 12923.3, 0, 194.156, 197.091, 193.626, 11.7831
0, 0.00000, 13015, 13210.1, 12979.8, 0, 194.249, 197.155, 193.723, 11.7683
0, 0.00000, 13072.1, 13266, 13037, 0, 194.346, 197.224, 193.824, 11.7536
0, 0.00000, 13129.7, 13322.4, 13094.8, 0, 194.448, 197.296, 193.93, 11.739
0, 0.00000, 13187.6, 13379.1, 13152.9, 0, 194.553, 197.372, 194.04, 11.7246
0, 0.00000, 13246.3, 13436.2, 13211.6, 0, 194.665, 197.453, 194.155, 11.7093
0, 0.00000, 13305.8, 13493.6, 13270.7, 0, 194.788, 197.536, 194.276, 11.6908
0, 0.00000, 13366.3, 13551.5, 13330.6, 0, 194.921, 197.623, 194.404, 11.6692
0, 0.00000, 13427.7, 13609.8, 13391.2, 0, 195.066, 197.712, 194.539, 11.6442
0, 0.00000, 13489.8, 13668.6, 13452.4, 0, 195.217, 197.806, 194.679, 11.6182
0, 0.00000, 13552.3, 13727.8, 13514, 0, 195.373, 197.905, 194.824, 11.5924
0, 0.00000, 13615.2, 13787.3, 13576, 0, 195.534, 198.008, 194.974, 11.5668
0, 0.00000, 13678.7, 13847.4, 13638.7, 0, 195.7, 198.116, 195.13, 11.5414
0, 0.00000, 13742.9, 13908.1, 13702, 0, 195.871, 198.229, 195.292, 11.516
0, 0.00000, 13807.5, 13969.3, 13765.8, 0, 196.048, 198.346, 195.459, 11.4909
0, 0.00000, 13873.3, 14032.3, 13830.1, 0, 196.236, 198.486, 195.632, 11.4663
0, 0.00000, 13939.9, 14096.3, 13895.2, 0, 196.435, 198.639, 195.812, 11.4405
0, 0.00000, 14007.1, 14160.7, 13960.7, 0, 196.64, 198.797, 195.997, 11.4148
0, 0.00000, 14074.8, 14225.5, 14026.8, 0, 196.852, 198.961, 196.188, 11.3892
0, 0.00000, 14143, 14290.9, 14093.4, 0, 197.069, 199.131, 196.386, 11.3639
0, 0.00000, 14212.2, 14357, 14160.9, 0, 197.295, 199.307, 196.591, 11.3388
0, 0.00000, 14283.8, 14423.6, 14229.5, 0, 197.557, 199.492, 196.808, 11.3054
0, 0.00000, 14355.9, 14490.8, 14299.2, 0, 197.821, 199.682, 197.042, 11.2812
0, 0.00000, 14428.9, 14559.3, 14371.2, 0, 198.095, 199.886, 197.304, 11.2577
0, 0.00000, 14502.6, 14628.5, 14443.9, 0, 198.377, 200.098, 197.574, 11.2344
0, 0.00000, 14577.1, 14698.2, 14517.3, 0, 198.666, 200.317, 197.852, 11.2113
0, 0.00000, 14652.2, 14768.6, 14591.4, 0, 198.962, 200.543, 198.138, 11.1884
0, 0.00000, 14727.9, 14839.4, 14666, 0, 199.266, 200.775, 198.431, 11.1658
0, 0.00000, 14804.3, 14910.8, 14741.5, 0, 199.578, 201.015, 198.732, 11.1435
0, 0.00000, 14881.1, 14982.2, 14817.6, 0, 199.894, 201.251, 199.042, 11.1217
0, 0.00000, 14958.5, 15053.4, 14894.6, 0, 200.213, 201.485, 199.36, 11.1007
0, 0.00000, 15035.9, 15124.4, 14972.3, 0, 200.536, 201.716, 199.686, 11.0972
0, 0.00000, 15112.2, 15194.5, 15050.5, 0, 200.844, 201.94, 200.017, 11.133
0, 0.00000, 15187.5, 15265.2, 15128.5, 0, 201.135, 202.163, 200.349, 11.163
0, 0.00000, 15263.2, 15335.8, 15205.9, 0, 201.431, 202.39, 200.673, 11.1754
0, 0.00000, 15339.9, 15407.5, 15284.4, 0, 201.736, 202.626, 201.006, 11.185
0, 0.00000, 15416.9, 15479.2, 15362.8, 0, 202.048, 202.867, 201.339, 11.1951
0, 0.00000, 15494.7, 15551.6, 15441.4, 0, 202.369, 203.114, 201.673, 11.206
0, 0.00000, 15573.3, 15624.5, 15520.7, 0, 202.699, 203.368, 202.016, 11.2177
0, 0.00000, 15652.5, 15697.9, 15600.6, 0, 203.038, 203.63, 202.366, 11.2301
0, 0.00000, 15732.4, 15772, 15681.3, 0, 203.386, 203.901, 202.726, 11.2434
0, 0.00000, 15812.8, 15846.5, 15762.5, 0, 203.743, 204.18, 203.095, 11.2574
0, 0.00000, 15894.3, 15922, 15844.8, 0, 204.111, 204.468, 203.476, 11.2724
0, 0.00000, 15976.6, 15998.1, 15928, 0, 204.489, 204.767, 203.868, 11.2882
0, 0.00000, 16059.4, 16074.7, 16011.8, 0, 204.876, 205.074, 204.27, 11.3049
0, 0.00000, 16143.4, 16152.4, 16096.9, 0, 205.276, 205.392, 204.685, 11.3227
0, 0.00000, 16227.7, 16230.3, 16182.3, 0, 205.684, 205.719, 205.109, 11.3413
0, 0.00000, 16313, 16309, 16268.7, 0, 206.103, 206.056, 205.545, 11.3609
0, 0.00000, 16399.2, 16388.6, 16356.2, 0, 206.535, 206.404, 205.995, 11.3822
0, 0.00000, 16486.1, 16468.7, 16444.5, 0, 206.977, 206.761, 206.455, 11.4052
0, 0.00000, 16573.7, 16549.5, 16533.6, 0, 207.43, 207.129, 206.928, 11.4292
0, 0.00000, 16662.5, 16631.3, 16623.8, 0, 207.896, 207.509, 207.415, 11.4545
0, 0.00000, 16751.6, 16713.4, 16714.6, 0, 208.371, 207.899, 207.913, 11.4805
0, 0.00000, 16841.9, 16796.6, 16806.7, 0, 208.861, 208.301, 208.425, 11.508
0, 0.00000, 16933.2, 16880.6, 16899.8, 0, 209.363, 208.716, 208.951, 11.5367
0, 0.00000, 17024.3, 16963.7, 16993.2, 0, 209.853, 209.106, 209.471, 11.5612
0, 0.00000, 17115.9, 17046.8, 17087.9, 0, 210.366, 209.516, 210.022, 11.5945
0, 0.00000, 17207.8, 17130.7, 17183.4, 0, 210.883, 209.938, 210.585, 11.6311
0, 0.00000, 17298.9, 17215.2, 17278.9, 0, 211.393, 210.371, 211.152, 11.6677
0, 0.00000, 17391, 17300.6, 17375.7, 0, 211.918, 210.818, 211.734, 11.7056
0, 0.00000, 17484.1, 17387, 17473.6, 0, 212.457, 211.279, 212.332, 11.7449
0, 0.00000, 17577.5, 17473.7, 17571.9, 0, 213.007, 211.75, 212.941, 11.7855
0, 0.00000, 17672.1, 17560.7, 17669.7, 0, 213.572, 212.226, 213.544, 11.8273
0, 0.00000, 17767.5, 17648.5, 17768.3, 0, 214.15, 212.716, 214.162, 11.8707
0, 0.00000, 17863.8, 17737, 17868, 0, 214.743, 213.219, 214.796, 11.9156
0, 0.00000, 17961.4, 17826.6, 17969.2, 0, 215.353, 213.738, 215.448, 11.9624
0, 0.00000, 18059.2, 17916.4, 18070.6, 0, 215.973, 214.267, 216.112, 12.0105
0, 0.00000, 18158.3, 18007.5, 18173.7, 0, 216.612, 214.814, 216.797, 12.0605
0, 0.00000, 18258.6, 18099.5, 18277.9, 0, 217.267, 215.375, 217.499, 12.1124
0, 0.00000, 18359.1, 18191.8, 18382.6, 0, 217.933, 215.948, 218.214, 12.1657
0, 0.00000, 18461.5, 18286.3, 18488.8, 0, 218.623, 216.55, 218.949, 12.2138
0, 0.00000, 18564.1, 18380.7, 18596, 0, 219.322, 217.157, 219.702, 12.271
0, 0.00000, 18666.3, 18476.2, 18703.7, 0, 220.022, 217.782, 220.465, 12.328
0, 0.00000, 18769.1, 18572.5, 18812.2, 0, 220.734, 218.424, 221.244, 12.3869
0, 0.00000, 18873.2, 18670.1, 18922.3, 0, 221.466, 219.085, 222.045, 12.4477
0, 0.00000, 18977.8, 18768.2, 19033.1, 0, 222.212, 219.759, 222.862, 12.5096
0, 0.00000, 19083.9, 18867.6, 19145.6, 0, 222.979, 220.454, 223.703, 12.5734
0, 0.00000, 19190.5, 18967.6, 19258.8, 0, 223.761, 221.163, 224.56, 12.6383
0, 0.00000, 19298.9, 19069.1, 19373.9, 0, 224.567, 221.894, 225.443, 12.7051
0, 0.00000, 19407.3, 19170.6, 19489.3, 0, 225.384, 222.637, 226.339, 12.773
0, 0.00000, 19517.6, 19273.9, 19606.7, 0, 226.227, 223.404, 227.263, 12.8429
0, 0.00000, 19628.7, 19377.9, 19725.2, 0, 227.086, 224.188, 228.206, 12.9142
0, 0.00000, 19740.5, 19482.6, 19844.6, 0, 227.964, 224.988, 229.169, 12.9871
0, 0.00000, 19853.8, 19588.7, 19965.7, 0, 228.864, 225.811, 230.158, 13.0618
0, 0.00000, 19968, 19695.6, 20088, 0, 229.784, 226.652, 231.168, 13.1383
0, 0.00000, 20083.2, 19803.5, 20211.5, 0, 230.723, 227.512, 232.201, 13.2163
0, 0.00000, 20199.4, 19912.2, 20336.3, 0, 231.683, 228.392, 233.256, 13.2962
0, 0.00000, 20317.5, 20022.7, 20463.2, 0, 232.67, 229.298, 234.343, 13.3783
0, 0.00000, 20435.9, 20133.6, 20590.8, 0, 233.673, 230.219, 235.448, 13.4619
0, 0.00000, 20555.6, 20245.6, 20719.8, 0, 234.699, 231.163, 236.578, 13.5475
0, 0.00000, 20676.6, 20358.8, 20850.5, 0, 235.748, 232.13, 237.735, 13.6351
0, 0.00000, 20799, 20473.4, 20982.9, 0, 236.823, 233.12, 238.921, 13.7249
0, 0.00000, 20921.9, 20588.4, 21116, 0, 237.916, 234.128, 240.128, 13.8163
0, 0.00000, 21046.4, 20705, 21251.1, 0, 239.035, 235.162, 241.364, 13.9101
0, 0.00000, 21171.4, 20822, 21387, 0, 240.173, 236.214, 242.623, 14.0055
0, 0.00000, 21298.3, 20940.8, 21525.1, 0, 241.34, 237.294, 243.914, 14.1035
0, 0.00000, 21427, 21061.3, 21665.5, 0, 242.539, 238.405, 245.242, 14.2044
0, 0.00000, 21556.6, 21182.6, 21807, 0, 243.759, 239.536, 246.595, 14.3072
0, 0.00000, 21687, 21304.8, 21949.7, 0, 245, 240.688, 247.972, 14.412
0, 0.00000, 21818.2, 21427.7, 22093.5, 0, 246.264, 241.862, 249.375, 14.5188
0, 0.00000, 21951.9, 21552.9, 22240.3, 0, 247.565, 243.072, 250.822, 14.629
0, 0.00000, 22084.8, 21677.4, 22386.5, 0, 248.873, 244.29, 252.277, 14.7401
0, 0.00000, 22220.4, 21804.6, 22536.1, 0, 250.239, 245.557, 253.793, 14.8553
0, 0.00000, 22357.1, 21932.8, 22687.1, 0, 251.615, 246.839, 255.327, 14.9725
0, 0.00000, 22494.9, 22062.1, 22839.6, 0, 253.017, 248.147, 256.892, 15.0921
0, 0.00000, 22633.9, 22192.4, 22993.7, 0, 254.445, 249.481, 258.487, 15.2144
0, 0.00000, 22777.2, 22327, 23153, 0, 255.933, 250.873, 260.153, 15.342
0, 0.00000, 22919.1, 22460.2, 23310.9, 0, 257.422, 252.267, 261.82, 15.47
0, 0.00000, 23062.5, 22594.9, 23470.9, 0, 258.942, 253.691, 263.524, 15.601
0, 0.00000, 23207.5, 22731.2, 23633, 0, 260.495, 255.147, 265.268, 15.7352
0, 0.00000, 23354.7, 22869.6, 23797.9, 0, 262.087, 256.642, 267.058, 15.8731
0, 0.00000, 23494.5, 23001.1, 23954.9, 0, 263.614, 258.077, 268.777, 16.0058
0, 0.00000, 23644.6, 23142.5, 24123.9, 0, 265.269, 259.634, 270.644, 16.15
0, 0.00000, 23836.9, 23323.6, 24340.9, 0, 267.415, 261.654, 273.065, 16.3373
0, 0.00000, 23959.6, 23439.4, 24479.8, 0, 268.796, 262.957, 274.628, 16.4584
0, 0.00000, 5462.54, 5693.25, 5391.28, 0, 232.682, 242.477, 229.653, 11.9245
0, 0.00000, 5477.74, 5708.68, 5406.1, 0, 232.625, 242.434, 229.583, 12.0362
0, 0.00000, 5492.75, 5723.95, 5420.8, 0, 232.605, 242.398, 229.557, 12.0364
0, 0.00000, 5507.9, 5739.36, 5435.64, 0, 232.584, 242.36, 229.532, 12.0377
0, 0.00000, 5523.06, 5754.77, 5450.48, 0, 232.564, 242.323, 229.507, 12.0391
0, 0.00000, 5538.35, 5770.33, 5465.45, 0, 232.544, 242.286, 229.482, 12.0404
0, 0.00000, 5553.79, 5786.02, 5480.57, 0, 232.524, 242.249, 229.457, 12.0418
0, 0.00000, 5569.23, 5801.72, 5495.68, 0, 232.505, 242.213, 229.433, 12.0432
0, 0.00000, 5584.8, 5817.56, 5510.93, 0, 232.485, 242.176, 229.409, 12.0447
0, 0.00000, 5600.39, 5833.4, 5526.19, 0, 232.467, 242.14, 229.386, 12.0461
0, 0.00000, 5616.11, 5849.38, 5541.58, 0, 232.448, 242.104, 229.362, 12.0476
0, 0.00000, 5631.98, 5865.5, 5557.12, 0, 232.429, 242.069, 229.339, 12.0491
0, 0.00000, 5647.85, 5881.63, 5572.65, 0, 232.411, 242.033, 229.316, 12.0507
0, 0.00000, 5663.86, 5897.89, 5588.32, 0, 232.393, 241.998, 229.293, 12.0523
0, 0.00000, 5679.88, 5914.16, 5604, 0, 232.376, 241.963, 229.27, 12.0539
0, 0.00000, 5696.04, 5930.58, 5619.82, 0, 232.359, 241.928, 229.248, 12.0555
0, 0.00000, 5712.34, 5947.13, 5635.77, 0, 232.342, 241.893, 229.226, 12.0571
0, 0.00000, 5728.65, 5963.69, 5651.73, 0, 232.325, 241.859, 229.205, 12.0588
0, 0.00000, 5745.1, 5980.39, 5667.83, 0, 232.309, 241.825, 229.183, 12.0606
0, 0.00000, 5761.69, 5997.23, 5684.07, 0, 232.293, 241.791, 229.162, 12.0623
0, 0.00000, 5778.29, 6014.08, 5700.31, 0, 232.278, 241.758, 229.141, 12.0641
0, 0.00000, 5795.03, 6031.06, 5716.69, 0, 232.262, 241.724, 229.121, 12.0659
0, 0.00000, 5811.91, 6048.2, 5733.21, 0, 232.247, 241.691, 229.101, 12.0678
0, 0.00000, 5828.81, 6065.33, 5749.74, 0, 232.233, 241.658, 229.081, 12.0697
0, 0.00000, 5845.84, 6082.62, 5766.41, 0, 232.219, 241.626, 229.062, 12.0716
0, 0.00000, 5863.02, 6100.04, 5783.21, 0, 232.205, 241.594, 229.042, 12.0736
0, 0.00000, 5880.21, 6117.47, 5800.03, 0, 232.191, 241.562, 229.024, 12.0756
0, 0.00000, 5897.54, 6135.04, 5816.98, 0, 232.178, 241.53, 229.005, 12.0777
0, 0.00000, 5914.88, 6152.63, 5833.95, 0, 232.166, 241.499, 228.988, 12.0798
0, 0.00000, 5932.5, 6170.49, 5851.19, 0, 232.153, 241.468, 228.97, 12.0819
0, 0.00000, 5950.13, 6188.36, 5868.43, 0, 232.141, 241.438, 228.952, 12.0841
0, 0.00000, 5967.91, 6206.37, 5885.82, 0, 232.13, 241.407, 228.935, 12.0863
0, 0.00000, 5985.69, 6224.39, 5903.21, 0, 232.119, 241.377, 228.919, 12.0886
0, 0.00000, 6003.63, 6242.56, 5920.75, 0, 232.108, 241.348, 228.903, 12.0909
0, 0.00000, 6021.7, 6260.87, 5938.43, 0, 232.098, 241.319, 228.887, 12.0932
0, 0.00000, 6039.93, 6279.33, 5956.26, 0, 232.089, 241.29, 228.872, 12.0956
0, 0.00000, 6058.17, 6297.8, 5974.09, 0, 232.079, 241.261, 228.857, 12.098
0, 0.00000, 6076.55, 6316.41, 5992.07, 0, 232.071, 241.233, 228.843, 12.1004
0, 0.00000, 6095.08, 6335.17, 6010.19, 0, 232.062, 241.206, 228.829, 12.1029
0, 0.00000, 6113.76, 6354.08, 6028.45, 0, 232.055, 241.178, 228.815, 12.1055
0, 0.00000, 6132.46, 6373, 6046.73, 0, 232.048, 241.151, 228.802, 12.108
0, 0.00000, 6151.3, 6392.07, 6065.15, 0, 232.041, 241.125, 228.79, 12.1106
0, 0.00000, 6170.29, 6411.28, 6083.72, 0, 232.035, 241.099, 228.777, 12.1133
0, 0.00000, 6189.29, 6430.5, 6102.3, 0, 232.029, 241.074, 228.766, 12.116
0, 0.00000, 6208.58, 6450.01, 6121.15, 0, 232.024, 241.048, 228.755, 12.1188
0, 0.00000, 6227.89, 6469.54, 6140.02, 0, 232.019, 241.024, 228.744, 12.1216
0, 0.00000, 6343.54, 8741.48, 5967.98, 0, 235.597, 217.362, 221.645, 33.5409
0, 0.00000, 6363.17, 8764.57, 5986.01, 0, 235.577, 217.224, 221.609, 33.6895
0, 0.00000, 6383.13, 8788.33, 6004.28, 0, 235.57, 217.125, 221.584, 33.7675
0, 0.00000, 6403.1, 8812.08, 6022.57, 0, 235.564, 217.027, 221.56, 33.8458
0, 0.00000, 6423.22, 8835.96, 6041, 0, 235.558, 216.928, 221.536, 33.9246
