hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 6443.48, 8859.94, 6059.57, 0, 235.552, 216.828, 221.513, 34.0036
0, 0.00000, 6463.75, 8883.91, 6078.15, 0, 235.546, 216.727, 221.49, 34.0829
0, 0.00000, 8709.24, 8552.06, 6185.67, 0, 211.818, 207.97, 224.707, 36.2888
0, 0.00000, 8733.23, 8574.67, 6204.67, 0, 211.697, 207.853, 224.66, 36.3463
0, 0.00000, 8757.81, 8597.15, 6223.83, 0, 211.615, 207.733, 224.634, 36.4258
0, 0.00000, 8782.54, 8619.77, 6243.12, 0, 211.533, 207.612, 224.609, 36.5058
0, 0.00000, 8807.45, 8642.54, 6262.56, 0, 211.451, 207.492, 224.584, 36.5864
0, 0.00000, 8832.35, 8665.3, 6282, 0, 211.369, 207.371, 224.559, 36.667
0, 0.00000, 8857.58, 8688.35, 6301.71, 0, 211.287, 207.25, 224.534, 36.7489
0, 0.00000, 8882.81, 8711.39, 6321.43, 0, 211.205, 207.13, 224.511, 36.8309
0, 0.00000, 8908.2, 8734.58, 6341.29, 0, 211.124, 207.009, 224.487, 36.9135
0, 0.00000, 8933.76, 8757.91, 6361.28, 0, 211.042, 206.888, 224.464, 36.9967
0, 0.00000, 8959.48, 8781.37, 6381.37, 0, 210.96, 206.767, 224.438, 37.0799
0, 0.00000, 8985.37, 8804.96, 6401.58, 0, 210.879, 206.645, 224.414, 37.1643
0, 0.00000, 9011.42, 8828.7, 6421.94, 0, 210.797, 206.523, 224.39, 37.2493
0, 0.00000, 9037.47, 8852.44, 6442.32, 0, 210.716, 206.402, 224.367, 37.3344
0, 0.00000, 9063.69, 8876.32, 6462.83, 0, 210.635, 206.281, 224.344, 37.4202
0, 0.00000, 8751.37, 9002.4, 8680.08, 0, 202.701, 208.532, 201.067, 11.5273
0, 0.00000, 8776.08, 9026.72, 8704.59, 0, 202.609, 208.395, 200.957, 11.5025
0, 0.00000, 8800.77, 9051.25, 8729.33, 0, 202.508, 208.271, 200.862, 11.506
0, 0.00000, 8825.61, 9075.92, 8754.22, 0, 202.407, 208.147, 200.767, 11.5097
0, 0.00000, 8850.59, 9100.74, 8779.26, 0, 202.305, 208.023, 200.673, 11.5134
0, 0.00000, 8875.73, 9125.71, 8804.46, 0, 202.204, 207.899, 200.578, 11.5172
0, 0.00000, 8900.86, 9150.66, 8829.65, 0, 202.103, 207.775, 200.484, 11.5211
0, 0.00000, 8926.29, 9175.91, 8855.15, 0, 202.002, 207.651, 200.39, 11.525
0, 0.00000, 8951.88, 9201.31, 8880.8, 0, 201.901, 207.526, 200.296, 11.529
0, 0.00000, 8977.46, 9226.69, 8906.46, 0, 201.8, 207.402, 200.202, 11.533
0, 0.00000, 9003.34, 9252.38, 8932.42, 0, 201.699, 207.278, 200.108, 11.5371
0, 0.00000, 9029.22, 9278.06, 8958.38, 0, 201.599, 207.154, 200.015, 11.5412
0, 0.00000, 9055.41, 9304.03, 8984.66, 0, 201.498, 207.03, 199.921, 11.5454
0, 0.00000, 9081.59, 9330, 9010.93, 0, 201.398, 206.906, 199.828, 11.5497
0, 0.00000, 9107.93, 9356.12, 9037.36, 0, 201.297, 206.782, 199.735, 11.554
0, 0.00000, 9134.57, 9382.53, 9064.1, 0, 201.197, 206.658, 199.642, 11.5584
0, 0.00000, 9161.21, 9408.93, 9090.84, 0, 201.097, 206.534, 199.55, 11.5628
0, 0.00000, 9188, 9435.49, 9117.74, 0, 200.997, 206.411, 199.458, 11.5674
0, 0.00000, 9215.09, 9462.34, 9144.95, 0, 200.897, 206.286, 199.365, 11.5719
0, 0.00000, 9242.19, 9489.19, 9172.16, 0, 200.797, 206.163, 199.273, 11.5766
0, 0.00000, 9269.44, 9516.19, 9199.53, 0, 200.698, 206.04, 199.182, 11.5813
0, 0.00000, 9297, 9543.48, 9227.21, 0, 200.598, 205.916, 199.09, 11.5861
0, 0.00000, 9324.56, 9570.77, 9254.9, 0, 200.5, 205.793, 198.999, 11.5909
0, 0.00000, 9352.27, 9598.21, 9282.75, 0, 200.401, 205.67, 198.909, 11.5959
0, 0.00000, 9380.29, 9625.95, 9310.92, 0, 200.302, 205.547, 198.818, 11.6009
0, 0.00000, 9408.32, 9653.69, 9339.09, 0, 200.204, 205.424, 198.728, 11.6059
0, 0.00000, 9436.65, 9681.73, 9367.58, 0, 200.105, 205.302, 198.638, 11.6111
0, 0.00000, 9464.99, 9709.77, 9396.07, 0, 200.008, 205.179, 198.549, 11.6163
0, 0.00000, 9493.64, 9738.11, 9424.88, 0, 199.91, 205.057, 198.459, 11.6216
0, 0.00000, 9522.29, 9766.46, 9453.7, 0, 199.813, 204.935, 198.371, 11.627
0, 0.00000, 9551.26, 9795.1, 9482.84, 0, 199.715, 204.813, 198.282, 11.6324
0, 0.00000, 9580.38, 9823.9, 9512.15, 0, 199.618, 204.692, 198.194, 11.638
0, 0.00000, 9609.51, 9852.7, 9541.46, 0, 199.522, 204.571, 198.107, 11.6436
0, 0.00000, 9638.95, 9881.8, 9571.1, 0, 199.426, 204.45, 198.019, 11.6493
0, 0.00000, 9668.56, 9911.05, 9600.9, 0, 199.33, 204.329, 197.933, 11.6551
0, 0.00000, 9698.33, 9940.47, 9630.87, 0, 199.235, 204.208, 197.846, 11.661
0, 0.00000, 9728.25, 9970.03, 9661.01, 0, 199.14, 204.088, 197.761, 11.6669
0, 0.00000, 9758.5, 9999.91, 9691.47, 0, 199.045, 203.968, 197.675, 11.673
0, 0.00000, 9788.75, 10029.8, 9721.95, 0, 198.951, 203.848, 197.59, 11.6791
0, 0.00000, 9819.17, 10059.8, 9752.61, 0, 198.857, 203.729, 197.506, 11.6854
0, 0.00000, 9849.91, 10090.2, 9783.58, 0, 198.763, 203.61, 197.422, 11.6917
0, 0.00000, 9880.82, 10120.7, 9814.73, 0, 198.67, 203.492, 197.338, 11.6982
0, 0.00000, 9911.74, 10151.2, 9845.9, 0, 198.578, 203.374, 197.256, 11.7047
0, 0.00000, 9942.98, 10182, 9877.4, 0, 198.486, 203.256, 197.174, 11.7113
0, 0.00000, 9974.38, 10213, 9909.08, 0, 198.394, 203.139, 197.092, 11.7181
0, 0.00000, 10006.1, 10244.3, 9941.09, 0, 198.302, 203.021, 197.011, 11.7249
0, 0.00000, 10037.9, 10275.6, 9973.12, 0, 198.212, 202.905, 196.931, 11.7319
0, 0.00000, 10069.8, 10307.1, 10005.3, 0, 198.122, 202.789, 196.851, 11.7389
0, 0.00000, 10102, 10338.8, 10037.9, 0, 198.032, 202.674, 196.772, 11.7461
0, 0.00000, 10134.5, 10370.8, 10070.6, 0, 197.943, 202.559, 196.693, 11.7534
0, 0.00000, 10167, 10402.9, 10103.5, 0, 197.855, 202.444, 196.616, 11.7608
0, 0.00000, 10199.8, 10435.2, 10136.6, 0, 197.767, 202.33, 196.539, 11.7683
0, 0.00000, 10232.8, 10467.7, 10169.9, 0, 197.68, 202.217, 196.463, 11.7759
0, 0.00000, 10265.9, 10500.3, 10203.4, 0, 197.594, 202.104, 196.388, 11.7836
0, 0.00000, 10299.4, 10533.2, 10237.2, 0, 197.508, 201.992, 196.313, 11.7915
0, 0.00000, 10333, 10566.3, 10271.2, 0, 197.423, 201.88, 196.239, 11.7995
0, 0.00000, 10366.8, 10599.6, 10305.4, 0, 197.339, 201.769, 196.166, 11.8076
0, 0.00000, 10400.8, 10633.1, 10339.8, 0, 197.255, 201.659, 196.094, 11.8159
0, 0.00000, 10435, 10666.7, 10374.4, 0, 197.172, 201.55, 196.023, 11.8242
0, 0.00000, 10469.5, 10700.7, 10409.3, 0, 197.09, 201.441, 195.953, 11.8327
0, 0.00000, 10504.1, 10734.7, 10444.3, 0, 197.009, 201.333, 195.883, 11.8414
0, 0.00000, 10539, 10769, 10479.6, 0, 196.929, 201.226, 195.815, 11.8502
0, 0.00000, 10574.1, 10803.5, 10515.1, 0, 196.849, 201.119, 195.748, 11.8591
0, 0.00000, 10609.4, 10838.2, 10550.9, 0, 196.771, 201.013, 195.681, 11.8681
0, 0.00000, 10645.1, 10873.3, 10587, 0, 196.693, 200.908, 195.616, 11.8774
0, 0.00000, 10680.9, 10908.5, 10623.3, 0, 196.616, 200.804, 195.552, 11.8868
0, 0.00000, 10716.8, 10943.7, 10659.6, 0, 196.54, 200.701, 195.489, 11.8962
0, 0.00000, 10753, 10979.3, 10696.4, 0, 196.465, 200.599, 195.427, 11.9059
0, 0.00000, 10789.6, 11015.3, 10733.5, 0, 196.391, 200.497, 195.366, 11.9158
0, 0.00000, 10826.2, 11051.2, 10770.6, 0, 196.318, 200.397, 195.306, 11.9257
0, 0.00000, 10863.2, 11087.6, 10808.1, 0, 196.247, 200.297, 195.248, 11.9359
0, 0.00000, 10900.4, 11124.1, 10845.9, 0, 196.176, 200.199, 195.191, 11.9462
0, 0.00000, 10937.9, 11160.8, 10883.9, 0, 196.106, 200.102, 195.135, 11.9567
0, 0.00000, 10975.5, 11197.7, 10922.1, 0, 196.038, 200.005, 195.08, 11.9674
0, 0.00000, 11013.5, 11235, 10960.7, 0, 195.971, 199.91, 195.027, 11.9782
0, 0.00000, 11051.5, 11272.3, 10999.3, 0, 195.905, 199.816, 194.975, 11.9892
0, 0.00000, 11090, 11310, 11038.4, 0, 195.84, 199.724, 194.925, 12.0005
0, 0.00000, 11128.6, 11347.9, 11077.6, 0, 195.777, 199.632, 194.876, 12.0118
0, 0.00000, 11167.7, 11386.1, 11117.3, 0, 195.715, 199.541, 194.828, 12.0235
0, 0.00000, 11206.8, 11424.5, 11157.1, 0, 195.654, 199.452, 194.783, 12.0352
0, 0.00000, 11246.3, 11463.1, 11197.2, 0, 195.594, 199.365, 194.738, 12.0472
0, 0.00000, 11286, 11502, 11237.7, 0, 195.537, 199.278, 194.695, 12.0594
0, 0.00000, 11325.9, 11541.2, 11278.3, 0, 195.48, 199.193, 194.654, 12.0718
0, 0.00000, 11366.1, 11580.5, 11319.2, 0, 195.425, 199.11, 194.615, 12.0843
0, 0.00000, 11406.7, 11620.3, 11360.6, 0, 195.372, 199.028, 194.577, 12.0972
0, 0.00000, 11447.6, 11660.2, 11402.2, 0, 195.32, 198.947, 194.541, 12.1102
0, 0.00000, 11488.6, 11700.4, 11444, 0, 195.27, 198.868, 194.507, 12.1235
0, 0.00000, 11530, 11740.9, 11486.1, 0, 195.221, 198.79, 194.475, 12.1369
0, 0.00000, 11571.5, 11781.6, 11528.5, 0, 195.174, 198.714, 194.445, 12.1506
0, 0.00000, 11613.4, 11822.5, 11571.2, 0, 195.129, 198.64, 194.417, 12.1646
0, 0.00000, 11655.6, 11863.8, 11614.3, 0, 195.086, 198.568, 194.39, 12.1788
0, 0.00000, 11698, 11905.2, 11657.6, 0, 195.045, 198.497, 194.366, 12.1932
0, 0.00000, 11740.8, 11947, 11701.2, 0, 195.005, 198.428, 194.344, 12.2078
0, 0.00000, 11783.9, 11989.1, 11745.2, 0, 194.967, 198.361, 194.324, 12.2228
0, 0.00000, 11827.2, 12031.5, 11789.5, 0, 194.932, 198.296, 194.306, 12.238
0, 0.00000, 11871, 12074.3, 11834.2, 0, 194.898, 198.233, 194.29, 12.2527
0, 0.00000, 11914.9, 12117.3, 11879.1, 0, 194.867, 198.174, 194.277, 12.2661
0, 0.00000, 11959.8, 12162, 11924.4, 0, 194.843, 198.135, 194.266, 12.28
0, 0.00000, 12004.8, 12206.9, 11969.9, 0, 194.824, 198.101, 194.257, 12.2944
0, 0.00000, 12050.7, 12253.4, 12015.8, 0, 194.813, 198.083, 194.251, 12.2847
0, 0.00000, 12097.2, 12301.2, 12061.7, 0, 194.811, 198.087, 194.244, 12.2423
0, 0.00000, 12144.3, 12349.6, 12108, 0, 194.814, 198.099, 194.239, 12.1961
0, 0.00000, 12191.6, 12398.3, 12154.7, 0, 194.82, 198.113, 194.236, 12.1494
0, 0.00000, 12239.8, 12447.4, 12201.9, 0, 194.833, 198.131, 194.236, 12.1019
0, 0.00000, 12290.5, 12496.9, 12250.6, 0, 194.881, 198.153, 194.254, 12.0664
0, 0.00000, 12341.6, 12547, 12300.5, 0, 194.937, 198.179, 194.291, 12.0463
0, 0.00000, 12393.3, 12597.6, 12351.3, 0, 194.999, 198.21, 194.339, 12.0301
0, 0.00000, 12445.3, 12648.8, 12403.2, 0, 195.064, 198.248, 194.403, 12.0144
0, 0.00000, 12497.9, 12700.4, 12455.7, 0, 195.133, 198.29, 194.474, 11.9991
0, 0.00000, 12550.6, 12752.3, 12508.5, 0, 195.205, 198.336, 194.549, 11.984
0, 0.00000, 12604, 12804.7, 12561.9, 0, 195.28, 198.386, 194.628, 11.969
0, 0.00000, 12657.8, 12857.6, 12615.8, 0, 195.36, 198.439, 194.71, 11.9541
0, 0.00000, 12711.9, 12910.7, 12669.9, 0, 195.443, 198.495, 194.796, 11.9392
0, 0.00000, 12766.7, 12964.5, 12724.7, 0, 195.53, 198.555, 194.887, 11.9243
0, 0.00000, 12821.8, 13018.4, 12779.8, 0, 195.622, 198.618, 194.981, 11.9094
0, 0.00000, 12877.3, 13072.9, 12835.4, 0, 195.717, 198.684, 195.08, 11.8945
0, 0.00000, 12933.4, 13127.7, 12891.5, 0, 195.817, 198.755, 195.182, 11.8799
0, 0.00000, 12989.9, 13183.1, 12948.1, 0, 195.921, 198.829, 195.289, 11.8653
0, 0.00000, 13046.9, 13238.9, 13005.2, 0, 196.028, 198.908, 195.4, 11.8508
0, 0.00000, 13104.3, 13295, 13062.6, 0, 196.14, 198.99, 195.515, 11.8366
0, 0.00000, 13162.2, 13351.7, 13120.6, 0, 196.256, 199.076, 195.635, 11.8224
0, 0.00000, 13220.4, 13408.6, 13178.9, 0, 196.377, 199.166, 195.759, 11.8084
0, 0.00000, 13279.5, 13466.2, 13238, 0, 196.503, 199.261, 195.888, 11.7942
0, 0.00000, 13339.5, 13524.1, 13297.6, 0, 196.641, 199.359, 196.024, 11.7764
0, 0.00000, 13400.3, 13582.2, 13357.7, 0, 196.789, 199.461, 196.166, 11.7559
0, 0.00000, 13462.1, 13640.8, 13418.6, 0, 196.949, 199.565, 196.316, 11.7316
0, 0.00000, 13524.6, 13700, 13480.1, 0, 197.116, 199.674, 196.471, 11.7061
0, 0.00000, 13587.5, 13759.5, 13542, 0, 197.288, 199.788, 196.631, 11.6807
0, 0.00000, 13651, 13819.6, 13604.6, 0, 197.466, 199.906, 196.798, 11.6555
0, 0.00000, 13715, 13880.1, 13667.6, 0, 197.649, 200.03, 196.969, 11.6305
0, 0.00000, 13779.5, 13941, 13731.1, 0, 197.837, 200.158, 197.146, 11.6057
0, 0.00000, 13844.9, 14003.2, 13795.4, 0, 198.033, 200.299, 197.33, 11.5812
0, 0.00000, 13911.3, 14066.9, 13860.1, 0, 198.241, 200.459, 197.519, 11.5565
0, 0.00000, 13978.4, 14131.2, 13925.6, 0, 198.458, 200.629, 197.715, 11.531
0, 0.00000, 14046.1, 14196.1, 13991.6, 0, 198.681, 200.804, 197.917, 11.5057
0, 0.00000, 14114.1, 14261.3, 14057.9, 0, 198.91, 200.985, 198.125, 11.4806
0, 0.00000, 14183.2, 14327.4, 14125.3, 0, 199.146, 201.172, 198.341, 11.4557
0, 0.00000, 14253.7, 14393.8, 14193.3, 0, 199.4, 201.365, 198.565, 11.4312
0, 0.00000, 14325.7, 14460.8, 14262.3, 0, 199.683, 201.567, 198.801, 11.3983
0, 0.00000, 14398.5, 14528.8, 14333.4, 0, 199.968, 201.779, 199.065, 11.3748
0, 0.00000, 14472.3, 14597.9, 14405.9, 0, 200.262, 202.002, 199.346, 11.3518
0, 0.00000, 14546.5, 14667.5, 14479, 0, 200.563, 202.232, 199.634, 11.329
0, 0.00000, 14621.4, 14737.6, 14552.8, 0, 200.872, 202.468, 199.93, 11.3064
0, 0.00000, 14697.1, 14808.4, 14627.3, 0, 201.188, 202.712, 200.234, 11.2841
0, 0.00000, 14773.6, 14879.9, 14702.7, 0, 201.513, 202.964, 200.547, 11.262
0, 0.00000, 14850.5, 14951.6, 14778.5, 0, 201.845, 203.22, 200.868, 11.2403
0, 0.00000, 14927.9, 15022.9, 14855.4, 0, 202.178, 203.465, 201.197, 11.2194
0, 0.00000, 15005.5, 15094.4, 14932.6, 0, 202.517, 203.717, 201.534, 11.1991
0, 0.00000, 15083, 15164.7, 15011.1, 0, 202.85, 203.949, 201.882, 11.229
0, 0.00000, 15158.5, 15235.4, 15089.4, 0, 203.162, 204.192, 202.228, 11.2662
0, 0.00000, 15234.2, 15306.1, 15166.9, 0, 203.471, 204.432, 202.569, 11.2861
0, 0.00000, 15310.8, 15377.6, 15245.1, 0, 203.789, 204.679, 202.913, 11.2969
0, 0.00000, 15387.9, 15449.6, 15324, 0, 204.114, 204.933, 203.265, 11.3075
0, 0.00000, 15465.6, 15521.8, 15402.3, 0, 204.448, 205.193, 203.612, 11.3188
0, 0.00000, 15544.2, 15594.7, 15481.6, 0, 204.791, 205.459, 203.966, 11.3309
0, 0.00000, 15623.3, 15668, 15561.2, 0, 205.142, 205.733, 204.328, 11.3437
0, 0.00000, 15703.3, 15742.2, 15641.8, 0, 205.504, 206.015, 204.7, 11.3574
0, 0.00000, 15784.1, 15816.9, 15723.2, 0, 205.876, 206.307, 205.082, 11.3719
0, 0.00000, 15865.4, 15892.2, 15805.1, 0, 206.256, 206.607, 205.473, 11.3872
0, 0.00000, 15947.7, 15968.3, 15888.2, 0, 206.648, 206.918, 205.877, 11.4035
0, 0.00000, 16030.6, 16045, 15971.9, 0, 207.049, 207.237, 206.291, 11.4206
0, 0.00000, 16114.4, 16122.4, 16056.5, 0, 207.461, 207.566, 206.716, 11.4386
0, 0.00000, 16199.1, 16200.6, 16142.1, 0, 207.884, 207.906, 207.153, 11.4577
0, 0.00000, 16284.4, 16279.3, 16228.3, 0, 208.318, 208.255, 207.601, 11.4777
0, 0.00000, 16370.7, 16358.9, 16315.7, 0, 208.763, 208.615, 208.062, 11.4987
0, 0.00000, 16457.6, 16439, 16403.7, 0, 209.219, 208.985, 208.535, 11.5218
0, 0.00000, 16545.3, 16519.8, 16492.6, 0, 209.685, 209.365, 209.019, 11.5462
0, 0.00000, 16634, 16601.5, 16582.7, 0, 210.165, 209.757, 209.517, 11.5719
0, 0.00000, 16723.5, 16683.9, 16673.6, 0, 210.657, 210.159, 210.028, 11.5985
0, 0.00000, 16813.9, 16767, 16765.4, 0, 211.16, 210.574, 210.552, 11.6262
0, 0.00000, 16905, 16850.9, 16858.2, 0, 211.675, 211, 211.089, 11.6552
0, 0.00000, 16996.8, 16934.9, 16951.7, 0, 212.185, 211.413, 211.623, 11.6803
0, 0.00000, 17088.5, 17018, 17046, 0, 212.712, 211.835, 212.184, 11.7111
0, 0.00000, 17181.4, 17102.1, 17141.8, 0, 213.253, 212.27, 212.763, 11.7469
0, 0.00000, 17272.9, 17186.8, 17237.5, 0, 213.782, 212.716, 213.344, 11.7848
0, 0.00000, 17365.3, 17272.3, 17334.2, 0, 214.321, 213.175, 213.94, 11.8233
0, 0.00000, 17458.3, 17358.5, 17431.7, 0, 214.873, 213.646, 214.548, 11.8628
0, 0.00000, 17552.3, 17445.7, 17530.5, 0, 215.44, 214.131, 215.174, 11.9038
0, 0.00000, 17647.1, 17533.1, 17628.9, 0, 216.019, 214.624, 215.798, 11.9461
0, 0.00000, 17742.7, 17620.8, 17727.5, 0, 216.612, 215.125, 216.428, 11.9897
0, 0.00000, 17839.1, 17709.3, 17827, 0, 217.218, 215.64, 217.073, 12.0349
0, 0.00000, 17936.8, 17799, 17927.9, 0, 217.842, 216.17, 217.737, 12.0818
0, 0.00000, 18035, 17889.1, 18029.5, 0, 218.479, 216.713, 218.415, 12.1303
0, 0.00000, 18134.6, 17980.5, 18132.7, 0, 219.133, 217.272, 219.112, 12.1806
0, 0.00000, 18234.8, 18072.4, 18236.6, 0, 219.801, 217.844, 219.824, 12.2326
0, 0.00000, 18336.1, 18165.2, 18341.7, 0, 220.486, 218.432, 220.555, 12.2864
0, 0.00000, 18438.1, 18258.7, 18447.6, 0, 221.185, 219.034, 221.302, 12.3419
0, 0.00000, 18541.6, 18354, 18554.7, 0, 221.905, 219.662, 222.065, 12.3918
0, 0.00000, 18645.5, 18449.8, 18663.2, 0, 222.635, 220.299, 222.849, 12.4509
0, 0.00000, 18748.6, 18546.1, 18771.7, 0, 223.363, 220.951, 223.64, 12.5094
0, 0.00000, 18852.9, 18643.6, 18881.5, 0, 224.108, 221.622, 224.452, 12.5704
0, 0.00000, 18958.5, 18742.5, 18993, 0, 224.874, 222.313, 225.286, 12.6332
0, 0.00000, 19064.7, 18841.8, 19105.1, 0, 225.654, 223.017, 226.136, 12.6971
0, 0.00000, 19171.8, 18942, 19218.4, 0, 226.452, 223.739, 227.006, 12.7625
0, 0.00000, 19280.6, 19043.7, 19333.6, 0, 227.273, 224.482, 227.901, 12.8297
0, 0.00000, 19390, 19145.9, 19449.5, 0, 228.11, 225.241, 228.813, 12.8982
0, 0.00000, 19500.5, 19249.3, 19566.8, 0, 228.967, 226.018, 229.748, 12.9684
0, 0.00000, 19611.8, 19353.2, 19685, 0, 229.84, 226.811, 230.701, 13.0399
0, 0.00000, 19724.3, 19458.4, 19804.7, 0, 230.734, 227.625, 231.678, 13.1132
0, 0.00000, 19838.3, 19564.9, 19926.1, 0, 231.652, 228.461, 232.681, 13.1884
0, 0.00000, 19953.1, 19672.1, 20048.6, 0, 232.588, 229.314, 233.704, 13.2651
0, 0.00000, 20068.8, 19780.1, 20172.1, 0, 233.543, 230.186, 234.748, 13.3434
0, 0.00000, 20186.2, 19889.7, 20297.6, 0, 234.523, 231.082, 235.821, 13.4239
0, 0.00000, 20304.5, 20000.2, 20424.3, 0, 235.524, 231.997, 236.917, 13.5061
0, 0.00000, 20423.9, 20111.7, 20552.4, 0, 236.546, 232.933, 238.037, 13.5901
0, 0.00000, 20544.5, 20224.2, 20681.8, 0, 237.59, 233.89, 239.182, 13.676
0, 0.00000, 20666.2, 20337.9, 20812.7, 0, 238.657, 234.869, 240.353, 13.7639
0, 0.00000, 20788.3, 20451.8, 20944.2, 0, 239.74, 235.863, 241.541, 13.8531
0, 0.00000, 20912.7, 20567.9, 21078.3, 0, 240.855, 236.888, 242.767, 13.9451
0, 0.00000, 21038.5, 20685.3, 21214.2, 0, 241.996, 237.939, 244.022, 14.0394
0, 0.00000, 21164.8, 20803.2, 21350.8, 0, 243.156, 239.006, 245.297, 14.1353
0, 0.00000, 21292.7, 20922.6, 21489.4, 0, 244.343, 240.1, 246.604, 14.2336
0, 0.00000, 21421.2, 21042.5, 21628.8, 0, 245.548, 241.213, 247.933, 14.3336
0, 0.00000, 21551.4, 21164.1, 21770.4, 0, 246.783, 242.353, 249.295, 14.4362
0, 0.00000, 21683.6, 21287.5, 21914.3, 0, 248.051, 243.525, 250.695, 14.5417
0, 0.00000, 21816.5, 21411.6, 22059.3, 0, 249.34, 244.718, 252.119, 14.6491
0, 0.00000, 21950.1, 21536.3, 22205.3, 0, 250.649, 245.93, 253.567, 14.7583
0, 0.00000, 22086.1, 21663.3, 22354.3, 0, 252.011, 247.187, 255.07, 14.8713
0, 0.00000, 22222.9, 21791, 22504.2, 0, 253.381, 248.457, 256.587, 14.986
0, 0.00000, 22360.4, 21919.5, 22655.3, 0, 254.772, 249.749, 258.131, 15.1027
0, 0.00000, 22500.9, 22050.8, 22810, 0, 256.209, 251.083, 259.727, 15.2235
0, 0.00000, 22639.9, 22180.7, 22963.3, 0, 257.645, 252.418, 261.323, 15.3445
0, 0.00000, 22782.3, 22313.8, 23120.6, 0, 259.13, 253.801, 262.976, 15.4699
0, 0.00000, 22925.6, 22447.8, 23279.3, 0, 260.64, 255.207, 264.659, 15.5977
0, 0.00000, 23069.7, 22582.6, 23439.2, 0, 262.174, 256.638, 266.371, 15.7278
0, 0.00000, 23219.2, 22722.5, 23605.4, 0, 263.781, 258.138, 268.166, 15.8644
0, 0.00000, 23365.4, 22859.4, 23768.3, 0, 265.368, 259.62, 269.941, 15.9996
0, 0.00000, 23511.6, 22996.3, 23931.5, 0, 266.97, 261.117, 271.734, 16.1364
0, 0.00000, 23667.1, 23142, 24105.6, 0, 268.691, 262.727, 273.664, 16.2837
0, 0.00000, 23811.2, 23277.1, 24267.1, 0, 270.299, 264.234, 275.471, 16.4218
0, 0.00000, 24010, 23463.6, 24490.6, 0, 272.544, 266.338, 277.995, 16.615
0, 0.00000, 24136.9, 23582.8, 24633.7, 0, 273.989, 267.696, 279.625, 16.7399
0, 0.00000, 5463.03, 5693.66, 5391.15, 0, 233.137, 242.946, 230.075, 11.9309
0, 0.00000, 5478.16, 5709.02, 5405.88, 0, 233.081, 242.906, 230.005, 12.0575
0, 0.00000, 5493.22, 5724.34, 5420.62, 0, 233.063, 242.871, 229.982, 12.0578
0, 0.00000, 5508.41, 5739.8, 5435.5, 0, 233.045, 242.836, 229.959, 12.0592
0, 0.00000, 5523.61, 5755.26, 5450.38, 0, 233.028, 242.802, 229.937, 12.0607
0, 0.00000, 5538.82, 5770.72, 5465.26, 0, 233.01, 242.768, 229.914, 12.0621
0, 0.00000, 5554.3, 5786.46, 5480.41, 0, 232.993, 242.733, 229.892, 12.0636
0, 0.00000, 5569.66, 5802.07, 5495.44, 0, 232.976, 242.7, 229.871, 12.0652
0, 0.00000, 5585.28, 5817.96, 5510.73, 0, 232.959, 242.666, 229.849, 12.0667
0, 0.00000, 5600.91, 5833.85, 5526.03, 0, 232.943, 242.633, 229.828, 12.0683
0, 0.00000, 5616.69, 5849.87, 5541.46, 0, 232.927, 242.599, 229.806, 12.07
0, 0.00000, 5632.46, 5865.91, 5556.9, 0, 232.912, 242.567, 229.786, 12.0716
0, 0.00000, 5648.38, 5882.08, 5572.48, 0, 232.896, 242.534, 229.765, 12.0733
0, 0.00000, 5664.31, 5898.26, 5588.06, 0, 232.881, 242.502, 229.745, 12.075
0, 0.00000, 5680.38, 5914.58, 5603.78, 0, 232.866, 242.469, 229.725, 12.0767
0, 0.00000, 5696.58, 5931.04, 5619.64, 0, 232.852, 242.437, 229.706, 12.0785
0, 0.00000, 5712.8, 5947.5, 5635.5, 0, 232.838, 242.406, 229.686, 12.0803
0, 0.00000, 5729.15, 5964.11, 5651.51, 0, 232.824, 242.374, 229.667, 12.0821
0, 0.00000, 5745.65, 5980.86, 5667.64, 0, 232.811, 242.343, 229.649, 12.084
0, 0.00000, 5762.16, 5997.61, 5683.79, 0, 232.798, 242.312, 229.63, 12.0859
0, 0.00000, 5778.81, 6014.51, 5700.08, 0, 232.785, 242.282, 229.612, 12.0878
0, 0.00000, 5795.6, 6031.54, 5716.5, 0, 232.773, 242.251, 229.595, 12.0898
0, 0.00000, 5812.4, 6048.59, 5732.93, 0, 232.761, 242.221, 229.577, 12.0917
0, 0.00000, 5829.34, 6065.78, 5749.5, 0, 232.75, 242.192, 229.56, 12.0938
0, 0.00000, 5846.42, 6083.11, 5766.21, 0, 232.738, 242.162, 229.544, 12.0958
0, 0.00000, 5863.52, 6100.44, 5782.93, 0, 232.728, 242.133, 229.528, 12.0979
0, 0.00000, 5880.76, 6117.92, 5799.79, 0, 232.717, 242.105, 229.512, 12.1001
0, 0.00000, 5898.14, 6135.55, 5816.78, 0, 232.707, 242.076, 229.496, 12.1024
0, 0.00000, 5915.53, 6153.18, 5833.79, 0, 232.698, 242.048, 229.481, 12.1046
0, 0.00000, 5933.07, 6170.96, 5850.94, 0, 232.689, 242.02, 229.466, 12.1069
0, 0.00000, 5950.75, 6188.88, 5868.23, 0, 232.68, 241.993, 229.452, 12.1092
0, 0.00000, 5968.44, 6206.81, 5885.53, 0, 232.672, 241.966, 229.438, 12.1116
0, 0.00000, 5986.28, 6224.88, 5902.97, 0, 232.664, 241.94, 229.425, 12.114
0, 0.00000, 6004.27, 6243.1, 5920.55, 0, 232.657, 241.913, 229.411, 12.1165
0, 0.00000, 6022.4, 6261.47, 5938.27, 0, 232.65, 241.887, 229.399, 12.119
0, 0.00000, 6040.54, 6279.84, 5956.01, 0, 232.644, 241.862, 229.387, 12.1215
0, 0.00000, 6058.83, 6298.36, 5973.89, 0, 232.638, 241.837, 229.375, 12.1241
0, 0.00000, 6077.27, 6317.03, 5991.91, 0, 232.633, 241.812, 229.364, 12.1267
0, 0.00000, 6095.72, 6335.71, 6009.95, 0, 232.628, 241.788, 229.353, 12.1293
0, 0.00000, 6114.32, 6354.53, 6028.12, 0, 232.624, 241.765, 229.343, 12.132
0, 0.00000, 6133.07, 6373.51, 6046.45, 0, 232.62, 241.741, 229.333, 12.1348
0, 0.00000, 6151.97, 6392.63, 6064.92, 0, 232.617, 241.718, 229.323, 12.1376
0, 0.00000, 6170.88, 6411.76, 6083.4, 0, 232.614, 241.696, 229.315, 12.1404
0, 0.00000, 6190.08, 6431.18, 6102.15, 0, 232.612, 241.674, 229.306, 12.1433
0, 0.00000, 6209.16, 6450.47, 6120.79, 0, 232.611, 241.653, 229.299, 12.1462
0, 0.00000, 6228.52, 6470.05, 6139.71, 0, 232.61, 241.632, 229.291, 12.1492
0, 0.00000, 6345.42, 8748.04, 5967.16, 0, 236.245, 218.055, 222.158, 33.6544
0, 0.00000, 6365.13, 8771.29, 5985.22, 0, 236.229, 217.925, 222.125, 33.7945
0, 0.00000, 6385.02, 8795, 6003.41, 0, 236.226, 217.83, 222.103, 33.8729
0, 0.00000, 6405.06, 8818.88, 6021.74, 0, 236.224, 217.736, 222.082, 33.9522
0, 0.00000, 6425.12, 8842.72, 6040.09, 0, 236.222, 217.642, 222.061, 34.0313
0, 0.00000, 6445.45, 8866.82, 6058.69, 0, 236.22, 217.545, 222.041, 34.1112
0, 0.00000, 6465.8, 8890.92, 6077.32, 0, 236.219, 217.449, 222.022, 34.1915
0, 0.00000, 8717.59, 8557.91, 6185.96, 0, 212.557, 208.639, 225.292, 36.3362
0, 0.00000, 8742.01, 8580.51, 6205.04, 0, 212.455, 208.53, 225.252, 36.4221
0, 0.00000, 8766.73, 8603.09, 6224.25, 0, 212.377, 208.413, 225.23, 36.5022
0, 0.00000, 8791.45, 8625.68, 6243.48, 0, 212.3, 208.297, 225.208, 36.5825
0, 0.00000, 8816.5, 8648.55, 6262.97, 0, 212.222, 208.18, 225.187, 36.664
0, 0.00000, 8841.56, 8671.42, 6282.47, 0, 212.145, 208.063, 225.166, 36.7455
0, 0.00000, 8866.78, 8694.43, 6302.11, 0, 212.068, 207.946, 225.145, 36.8277
0, 0.00000, 8892.16, 8717.59, 6321.89, 0, 211.991, 207.829, 225.125, 36.9106
0, 0.00000, 8917.55, 8740.74, 6341.68, 0, 211.914, 207.713, 225.105, 36.9936
0, 0.00000, 8943.27, 8764.19, 6361.73, 0, 211.837, 207.595, 225.086, 37.0776
0, 0.00000, 8968.98, 8787.61, 6381.75, 0, 211.761, 207.478, 225.064, 37.1613
0, 0.00000, 8994.87, 8811.17, 6401.9, 0, 211.684, 207.361, 225.044, 37.246
0, 0.00000, 9021.08, 8835.03, 6422.32, 0, 211.607, 207.243, 225.024, 37.332
0, 0.00000, 9047.3, 8858.89, 6442.76, 0, 211.531, 207.126, 225.005, 37.4181
0, 0.00000, 9073.69, 8882.89, 6463.34, 0, 211.455, 207.009, 224.986, 37.5048
0, 0.00000, 8759.93, 9010.38, 8686.71, 0, 203.475, 209.306, 201.788, 11.5652
0, 0.00000, 8784.78, 9034.88, 8711.39, 0, 203.387, 209.177, 201.685, 11.5461
0, 0.00000, 8809.62, 9059.55, 8736.26, 0, 203.29, 209.057, 201.595, 11.5499
0, 0.00000, 8834.45, 9084.22, 8761.14, 0, 203.193, 208.937, 201.505, 11.5539
0, 0.00000, 8859.44, 9109.04, 8786.17, 0, 203.097, 208.818, 201.415, 11.5579
0, 0.00000, 8884.74, 9134.15, 8811.5, 0, 203, 208.698, 201.325, 11.5621
0, 0.00000, 8910.03, 9159.25, 8836.84, 0, 202.904, 208.579, 201.235, 11.5662
0, 0.00000, 8935.47, 9184.51, 8862.33, 0, 202.808, 208.46, 201.145, 11.5705
0, 0.00000, 8961.06, 9209.91, 8887.98, 0, 202.712, 208.34, 201.056, 11.5747
0, 0.00000, 8986.81, 9235.45, 8913.78, 0, 202.616, 208.221, 200.967, 11.5791
0, 0.00000, 9012.71, 9261.14, 8939.74, 0, 202.52, 208.102, 200.878, 11.5835
0, 0.00000, 9038.76, 9286.98, 8965.86, 0, 202.424, 207.982, 200.789, 11.588
0, 0.00000, 9064.96, 9312.97, 8992.13, 0, 202.328, 207.863, 200.7, 11.5925
0, 0.00000, 9091.32, 9339.1, 9018.56, 0, 202.233, 207.744, 200.612, 11.5971
0, 0.00000, 9117.83, 9365.39, 9045.15, 0, 202.137, 207.625, 200.524, 11.6018
0, 0.00000, 9144.34, 9391.67, 9071.74, 0, 202.043, 207.507, 200.436, 11.6065
0, 0.00000, 9171.16, 9418.25, 9098.65, 0, 201.948, 207.388, 200.348, 11.6113
0, 0.00000, 9198.14, 9444.98, 9125.71, 0, 201.853, 207.269, 200.261, 11.6161
0, 0.00000, 9225.12, 9471.7, 9152.78, 0, 201.758, 207.151, 200.174, 11.621
0, 0.00000, 9252.4, 9498.73, 9180.16, 0, 201.664, 207.032, 200.087, 11.626
0, 0.00000, 9279.84, 9525.91, 9207.71, 0, 201.57, 206.914, 200, 11.6311
0, 0.00000, 9307.29, 9553.08, 9235.26, 0, 201.476, 206.796, 199.915, 11.6362
0, 0.00000, 9335.04, 9580.56, 9263.13, 0, 201.383, 206.678, 199.829, 11.6414
0, 0.00000, 9362.96, 9608.19, 9291.16, 0, 201.289, 206.561, 199.743, 11.6467
0, 0.00000, 9390.88, 9635.82, 9319.2, 0, 201.196, 206.444, 199.658, 11.6521
0, 0.00000, 9419.11, 9663.76, 9347.55, 0, 201.103, 206.326, 199.573, 11.6575
0, 0.00000, 9447.5, 9691.84, 9376.07, 0, 201.011, 206.209, 199.489, 11.6631
0, 0.00000, 9476.04, 9720.08, 9404.76, 0, 200.919, 206.092, 199.404, 11.6687
0, 0.00000, 9504.75, 9748.48, 9433.61, 0, 200.827, 205.976, 199.321, 11.6744
0, 0.00000, 9533.47, 9776.87, 9462.47, 0, 200.735, 205.86, 199.238, 11.6801
0, 0.00000, 9562.5, 9805.58, 9491.66, 0, 200.644, 205.744, 199.155, 11.6859
0, 0.00000, 9591.7, 9834.43, 9521.01, 0, 200.553, 205.628, 199.073, 11.6919
0, 0.00000, 9621.06, 9863.45, 9550.53, 0, 200.463, 205.513, 198.991, 11.6979
0, 0.00000, 9650.58, 9892.62, 9580.22, 0, 200.373, 205.397, 198.909, 11.704
0, 0.00000, 9680.42, 9922.1, 9610.24, 0, 200.283, 205.282, 198.828, 11.7102
0, 0.00000, 9710.26, 9951.58, 9640.27, 0, 200.193, 205.168, 198.748, 11.7165
0, 0.00000, 9740.28, 9981.22, 9670.47, 0, 200.105, 205.054, 198.668, 11.7229
0, 0.00000, 9770.46, 10011, 9700.85, 0, 200.016, 204.94, 198.589, 11.7293
0, 0.00000, 9800.97, 10041.1, 9731.56, 0, 199.928, 204.827, 198.509, 11.7359
0, 0.00000, 9831.64, 10071.4, 9762.43, 0, 199.841, 204.713, 198.431, 11.7426
0, 0.00000, 9862.33, 10101.7, 9793.34, 0, 199.754, 204.601, 198.353, 11.7494
0, 0.00000, 9893.34, 10132.3, 9824.57, 0, 199.667, 204.489, 198.276, 11.7562
0, 0.00000, 9924.52, 10163.1, 9855.98, 0, 199.581, 204.377, 198.2, 11.7632
0, 0.00000, 9955.87, 10194, 9887.57, 0, 199.496, 204.266, 198.124, 11.7703
0, 0.00000, 9987.4, 10225.1, 9919.34, 0, 199.411, 204.155, 198.049, 11.7775
0, 0.00000, 10019.1, 10256.3, 9951.29, 0, 199.326, 204.045, 197.974, 11.7848
0, 0.00000, 10051, 10287.7, 9983.42, 0, 199.243, 203.935, 197.9, 11.7922
0, 0.00000, 10083.2, 10319.5, 10015.9, 0, 199.159, 203.826, 197.827, 11.7997
0, 0.00000, 10115.4, 10351.2, 10048.4, 0, 199.077, 203.717, 197.755, 11.8073
0, 0.00000, 10148, 10383.3, 10081.2, 0, 198.995, 203.609, 197.683, 11.8151
0, 0.00000, 10180.7, 10415.6, 10114.3, 0, 198.914, 203.501, 197.612, 11.8229
0, 0.00000, 10213.6, 10448, 10147.5, 0, 198.833, 203.394, 197.542, 11.8309
0, 0.00000, 10246.7, 10480.6, 10180.9, 0, 198.753, 203.288, 197.473, 11.839
0, 0.00000, 10280, 10513.4, 10214.5, 0, 198.674, 203.183, 197.405, 11.8473
0, 0.00000, 10313.6, 10546.4, 10248.4, 0, 198.596, 203.077, 197.337, 11.8556
0, 0.00000, 10347.3, 10579.6, 10282.4, 0, 198.518, 202.973, 197.27, 11.8641
0, 0.00000, 10381.3, 10613, 10316.8, 0, 198.441, 202.87, 197.204, 11.8727
0, 0.00000, 10415.5, 10646.6, 10351.3, 0, 198.365, 202.767, 197.14, 11.8815
0, 0.00000, 10449.9, 10680.5, 10386, 0, 198.29, 202.664, 197.076, 11.8904
0, 0.00000, 10484.4, 10714.4, 10421, 0, 198.216, 202.563, 197.013, 11.8994
0, 0.00000, 10519.3, 10748.8, 10456.3, 0, 198.142, 202.462, 196.951, 11.9086
0, 0.00000, 10554.3, 10783.1, 10491.6, 0, 198.07, 202.363, 196.89, 11.9179
0, 0.00000, 10589.6, 10817.8, 10527.3, 0, 197.998, 202.264, 196.83, 11.9274
0, 0.00000, 10625.1, 10852.7, 10563.3, 0, 197.927, 202.166, 196.772, 11.937
0, 0.00000, 10660.8, 10887.8, 10599.4, 0, 197.857, 202.069, 196.714, 11.9468
0, 0.00000, 10696.7, 10923.1, 10635.7, 0, 197.789, 201.973, 196.658, 11.9567
0, 0.00000, 10733, 10958.7, 10672.4, 0, 197.721, 201.877, 196.602, 11.9668
0, 0.00000, 10769.5, 10994.5, 10709.4, 0, 197.654, 201.783, 196.548, 11.977
0, 0.00000, 10806, 11030.3, 10746.4, 0, 197.589, 201.69, 196.495, 11.9874
0, 0.00000, 10842.9, 11066.5, 10783.7, 0, 197.525, 201.598, 196.444, 11.998
0, 0.00000, 10880, 11102.9, 10821.3, 0, 197.462, 201.507, 196.394, 12.0087
0, 0.00000, 10917.4, 11139.7, 10859.3, 0, 197.399, 201.416, 196.345, 12.0197
0, 0.00000, 10955, 11176.5, 10897.4, 0, 197.339, 201.328, 196.297, 12.0307
0, 0.00000, 10992.9, 11213.7, 10935.8, 0, 197.279, 201.24, 196.251, 12.042
0, 0.00000, 11031, 11251.1, 10974.5, 0, 197.221, 201.153, 196.206, 12.0535
0, 0.00000, 11069.3, 11288.6, 11013.4, 0, 197.164, 201.068, 196.163, 12.0651
0, 0.00000, 11107.9, 11326.5, 11052.5, 0, 197.108, 200.984, 196.121, 12.0769
0, 0.00000, 11146.9, 11364.6, 11092.1, 0, 197.054, 200.901, 196.081, 12.089
0, 0.00000, 11185.9, 11402.9, 11131.7, 0, 197.001, 200.82, 196.043, 12.1012
0, 0.00000, 11225.3, 11441.5, 11171.8, 0, 196.949, 200.74, 196.006, 12.1136
0, 0.00000, 11265, 11480.3, 11212.1, 0, 196.899, 200.661, 195.97, 12.1263
0, 0.00000, 11304.9, 11519.4, 11252.6, 0, 196.851, 200.584, 195.937, 12.1391
0, 0.00000, 11345, 11558.7, 11293.4, 0, 196.804, 200.508, 195.905, 12.1521
0, 0.00000, 11385.6, 11598.4, 11334.7, 0, 196.759, 200.434, 195.875, 12.1654
0, 0.00000, 11426.2, 11638.1, 11376, 0, 196.715, 200.361, 195.847, 12.1789
0, 0.00000, 11467.3, 11678.3, 11417.8, 0, 196.673, 200.29, 195.82, 12.1926
0, 0.00000, 11508.6, 11718.7, 11459.8, 0, 196.633, 200.221, 195.796, 12.2066
0, 0.00000, 11550.1, 11759.3, 11502.1, 0, 196.595, 200.153, 195.773, 12.2208
0, 0.00000, 11592, 11800.2, 11544.7, 0, 196.558, 200.087, 195.753, 12.2352
0, 0.00000, 11634, 11841.3, 11587.6, 0, 196.523, 200.023, 195.734, 12.2498
0, 0.00000, 11676.6, 11882.9, 11630.9, 0, 196.491, 199.96, 195.718, 12.2648
0, 0.00000, 11719.2, 11924.5, 11674.4, 0, 196.46, 199.9, 195.704, 12.2799
0, 0.00000, 11762.3, 11966.6, 11718.3, 0, 196.431, 199.841, 195.692, 12.2953
0, 0.00000, 11805.5, 12008.8, 11762.3, 0, 196.404, 199.785, 195.682, 12.311
0, 0.00000, 11849.1, 12051.4, 11806.9, 0, 196.379, 199.73, 195.675, 12.327
0, 0.00000, 11893, 12094.3, 11851.7, 0, 196.356, 199.677, 195.67, 12.3429
0, 0.00000, 11937.5, 12138.2, 11896.8, 0, 196.338, 199.637, 195.667, 12.3572
0, 0.00000, 11982.5, 12183.1, 11942.3, 0, 196.327, 199.611, 195.667, 12.372
0, 0.00000, 12027.9, 12228.4, 11988.1, 0, 196.32, 199.588, 195.669, 12.3873
0, 0.00000, 12074.4, 12276, 12034, 0, 196.324, 199.594, 195.673, 12.3526
0, 0.00000, 12121.4, 12324.4, 12080.3, 0, 196.336, 199.615, 195.676, 12.3067
0, 0.00000, 12168.7, 12372.9, 12126.8, 0, 196.351, 199.638, 195.681, 12.2606
0, 0.00000, 12216.3, 12421.8, 12173.7, 0, 196.369, 199.664, 195.69, 12.2141
0, 0.00000, 12265.9, 12471.1, 12221.4, 0, 196.411, 199.693, 195.706, 12.1662
0, 0.00000, 12316.8, 12521, 12270.8, 0, 196.474, 199.728, 195.744, 12.1408
0, 0.00000, 12368.5, 12571.4, 12321.1, 0, 196.544, 199.767, 195.794, 12.1235
0, 0.00000, 12420.4, 12622.4, 12372.6, 0, 196.619, 199.811, 195.861, 12.1076
0, 0.00000, 12472.8, 12673.8, 12424.8, 0, 196.697, 199.862, 195.939, 12.0924
0, 0.00000, 12525.6, 12725.7, 12477.6, 0, 196.779, 199.917, 196.023, 12.0775
0, 0.00000, 12578.9, 12778, 12530.8, 0, 196.865, 199.976, 196.111, 12.0628
0, 0.00000, 12632.4, 12830.6, 12584.3, 0, 196.953, 200.038, 196.202, 12.0483
0, 0.00000, 12686.6, 12883.8, 12638.4, 0, 197.046, 200.104, 196.298, 12.0338
0, 0.00000, 12741.2, 12937.4, 12693.1, 0, 197.143, 200.173, 196.397, 12.0193
0, 0.00000, 12796.2, 12991.2, 12748, 0, 197.245, 200.246, 196.5, 12.0048
0, 0.00000, 12851.7, 13045.5, 12803.4, 0, 197.35, 200.322, 196.608, 11.9903
0, 0.00000, 12907.7, 13100.3, 12859.3, 0, 197.46, 200.402, 196.72, 11.9759
0, 0.00000, 12963.9, 13155.3, 12915.5, 0, 197.574, 200.486, 196.835, 11.9616
0, 0.00000, 13020.9, 13211.1, 12972.5, 0, 197.692, 200.574, 196.956, 11.9475
0, 0.00000, 13078.2, 13267.1, 13029.8, 0, 197.814, 200.666, 197.081, 11.9335
0, 0.00000, 13136, 13323.6, 13087.6, 0, 197.941, 200.762, 197.21, 11.9196
0, 0.00000, 13194.2, 13380.4, 13145.8, 0, 198.072, 200.862, 197.344, 11.9059
0, 0.00000, 13252.9, 13437.8, 13204.5, 0, 198.207, 200.967, 197.482, 11.8924
0, 0.00000, 13312.2, 13495.7, 13263.8, 0, 198.348, 201.076, 197.626, 11.8789
0, 0.00000, 13372.6, 13553.8, 13323.7, 0, 198.501, 201.189, 197.776, 11.8622
0, 0.00000, 13433.8, 13612.5, 13384.3, 0, 198.663, 201.305, 197.933, 11.8427
0, 0.00000, 13496.2, 13671.6, 13445.6, 0, 198.839, 201.425, 198.097, 11.8192
0, 0.00000, 13559.1, 13731, 13507.4, 0, 199.022, 201.549, 198.268, 11.7942
0, 0.00000, 13622.4, 13790.9, 13569.7, 0, 199.211, 201.678, 198.444, 11.7693
0, 0.00000, 13686.3, 13851.3, 13632.6, 0, 199.405, 201.811, 198.625, 11.7445
0, 0.00000, 13750.8, 13912.2, 13696, 0, 199.604, 201.95, 198.813, 11.7199
0, 0.00000, 13815.7, 13973.5, 13759.9, 0, 199.809, 202.094, 199.005, 11.6956
0, 0.00000, 13881.9, 14036.9, 13824.5, 0, 200.026, 202.26, 199.205, 11.6717
0, 0.00000, 13948.8, 14101, 13889.6, 0, 200.254, 202.44, 199.411, 11.6467
0, 0.00000, 14016.3, 14165.7, 13955.3, 0, 200.488, 202.625, 199.623, 11.6217
0, 0.00000, 14084.5, 14231, 14021.8, 0, 200.729, 202.818, 199.842, 11.5968
0, 0.00000, 14153.3, 14296.9, 14088.8, 0, 200.977, 203.016, 200.068, 11.5722
0, 0.00000, 14222.5, 14363, 14156.2, 0, 201.23, 203.219, 200.299, 11.5478
0, 0.00000, 14294.5, 14429.9, 14225, 0, 201.521, 203.432, 200.543, 11.515
0, 0.00000, 14367.2, 14497.6, 14294.8, 0, 201.818, 203.65, 200.801, 11.4914
0, 0.00000, 14440.7, 14566.4, 14367, 0, 202.123, 203.883, 201.092, 11.4687
0, 0.00000, 14514.9, 14635.9, 14439.9, 0, 202.436, 204.124, 201.391, 11.4461
0, 0.00000, 14589.9, 14706, 14513.5, 0, 202.757, 204.372, 201.698, 11.4238
0, 0.00000, 14665.3, 14776.5, 14587.7, 0, 203.086, 204.627, 202.013, 11.4018
0, 0.00000, 14741.8, 14848, 14662.9, 0, 203.424, 204.89, 202.337, 11.38
0, 0.00000, 14818.8, 14919.9, 14738.7, 0, 203.769, 205.16, 202.668, 11.3585
0, 0.00000, 14895.8, 14991.1, 14814.9, 0, 204.115, 205.421, 203.007, 11.3376
0, 0.00000, 14973.8, 15062.8, 14892.3, 0, 204.469, 205.685, 203.356, 11.3175
0, 0.00000, 15051.8, 15134, 14970.3, 0, 204.824, 205.942, 203.715, 11.3229
0, 0.00000, 15128.2, 15204.4, 15048.6, 0, 205.161, 206.196, 204.074, 11.3604
0, 0.00000, 15203.9, 15275.4, 15126.7, 0, 205.485, 206.45, 204.436, 11.3933
0, 0.00000, 15280.6, 15346.9, 15204.9, 0, 205.816, 206.709, 204.794, 11.4076
0, 0.00000, 15357.5, 15418.6, 15283.4, 0, 206.154, 206.974, 205.156, 11.4186
0, 0.00000, 15435.3, 15491, 15362.2, 0, 206.501, 207.247, 205.523, 11.4304
0, 0.00000, 15514, 15564, 15441.4, 0, 206.857, 207.527, 205.89, 11.4429
0, 0.00000, 15593.1, 15637.3, 15520.9, 0, 207.222, 207.812, 206.264, 11.4561
0, 0.00000, 15672.9, 15711.2, 15601.1, 0, 207.596, 208.106, 206.646, 11.4701
0, 0.00000, 15753.7, 15786, 15682.4, 0, 207.981, 208.41, 207.04, 11.485
0, 0.00000, 15835, 15861.2, 15764.2, 0, 208.374, 208.721, 207.443, 11.5007
0, 0.00000, 15917.4, 15937.4, 15847.1, 0, 208.78, 209.044, 207.858, 11.5174
0, 0.00000, 16000.4, 16014, 15930.6, 0, 209.194, 209.375, 208.283, 11.5348
0, 0.00000, 16084.2, 16091.4, 16015.1, 0, 209.619, 209.716, 208.72, 11.5533
0, 0.00000, 16168.9, 16169.5, 16100.5, 0, 210.056, 210.067, 209.168, 11.5727
0, 0.00000, 16254.2, 16248.2, 16186.5, 0, 210.503, 210.428, 209.628, 11.5931
0, 0.00000, 16340.5, 16327.8, 16273.6, 0, 210.962, 210.8, 210.1, 11.6145
0, 0.00000, 16427.4, 16407.9, 16361.5, 0, 211.431, 211.182, 210.583, 11.637
0, 0.00000, 16515.1, 16488.6, 16450.1, 0, 211.911, 211.574, 211.079, 11.6617
0, 0.00000, 16603.8, 16570.2, 16539.9, 0, 212.404, 211.977, 211.588, 11.6876
0, 0.00000, 16693.6, 16652.8, 16630.9, 0, 212.911, 212.393, 212.112, 11.7148
0, 0.00000, 16783.9, 16735.8, 16722.4, 0, 213.428, 212.819, 212.647, 11.7428
0, 0.00000, 16875, 16819.5, 16814.8, 0, 213.956, 213.256, 213.195, 11.772
0, 0.00000, 16967.2, 16904.2, 16908.4, 0, 214.484, 213.688, 213.741, 11.7977
0, 0.00000, 17059.3, 16987.7, 17002.7, 0, 215.028, 214.126, 214.315, 11.8289
0, 0.00000, 17152.1, 17071.8, 17098, 0, 215.583, 214.574, 214.904, 11.8614
0, 0.00000, 17244.9, 17156.6, 17194.1, 0, 216.139, 215.032, 215.503, 11.8992
0, 0.00000, 17337.4, 17242.3, 17290.7, 0, 216.693, 215.503, 216.111, 11.9388
0, 0.00000, 17430.6, 17328.5, 17388.2, 0, 217.259, 215.987, 216.732, 11.9789
0, 0.00000, 17524.9, 17415.7, 17486.8, 0, 217.84, 216.484, 217.369, 12.0203
0, 0.00000, 17619.8, 17503.5, 17586.1, 0, 218.434, 216.993, 218.019, 12.0629
0, 0.00000, 17715.5, 17591.3, 17684.5, 0, 219.041, 217.506, 218.659, 12.1067
0, 0.00000, 17812.4, 17680.1, 17784.2, 0, 219.664, 218.034, 219.318, 12.1523
0, 0.00000, 17910.1, 17769.8, 17884.9, 0, 220.301, 218.575, 219.992, 12.1994
0, 0.00000, 18008.8, 17860.2, 17986.6, 0, 220.953, 219.131, 220.683, 12.2482
0, 0.00000, 18108.4, 17951.4, 18089.4, 0, 221.621, 219.701, 221.391, 12.2986
0, 0.00000, 18209, 18043.5, 18193.3, 0, 222.305, 220.286, 222.116, 12.3508
0, 0.00000, 18310.6, 18136.6, 18298.5, 0, 223.005, 220.887, 222.859, 12.4049
0, 0.00000, 18412.9, 18230.2, 18404.4, 0, 223.719, 221.5, 223.618, 12.4606
0, 0.00000, 18516.3, 18324.8, 18511.6, 0, 224.451, 222.13, 224.396, 12.5182
0, 0.00000, 18621.3, 18421.3, 18620, 0, 225.204, 222.788, 225.191, 12.5702
0, 0.00000, 18726, 18517.9, 18729.2, 0, 225.961, 223.451, 226.003, 12.6308
0, 0.00000, 18830.9, 18615.9, 18839.3, 0, 226.724, 224.136, 226.829, 12.6914
0, 0.00000, 18936.1, 18714.2, 18950, 0, 227.5, 224.834, 227.669, 12.7542
0, 0.00000, 19042.8, 18813.7, 19062.2, 0, 228.296, 225.551, 228.532, 12.8185
0, 0.00000, 19151, 18914.7, 19176.2, 0, 229.114, 226.289, 229.419, 12.8847
0, 0.00000, 19259.6, 19016.1, 19290.8, 0, 229.947, 227.041, 230.322, 12.952
0, 0.00000, 19369.3, 19118.5, 19406.6, 0, 230.798, 227.81, 231.245, 13.0208
0, 0.00000, 19480.2, 19221.9, 19523.8, 0, 231.669, 228.599, 232.191, 13.0912
0, 0.00000, 19592.2, 19326.4, 19642.4, 0, 232.56, 229.406, 233.159, 13.1633
0, 0.00000, 19705.6, 19432, 19762.5, 0, 233.473, 230.234, 234.151, 13.2372
0, 0.00000, 19819.6, 19538.3, 19883.4, 0, 234.403, 231.079, 235.162, 13.3124
0, 0.00000, 19935, 19645.9, 20006, 0, 235.356, 231.945, 236.198, 13.3895
0, 0.00000, 20051.9, 19754.8, 20130.4, 0, 236.332, 232.833, 237.261, 13.4685
0, 0.00000, 20169.7, 19864.6, 20255.8, 0, 237.328, 233.74, 238.345, 13.5492
0, 0.00000, 20288.4, 19975.1, 20382.4, 0, 238.343, 234.666, 239.451, 13.6315
0, 0.00000, 20408.1, 20086.6, 20510.1, 0, 239.378, 235.61, 240.58, 13.7154
0, 0.00000, 20529.5, 20199.7, 20640, 0, 240.441, 236.581, 241.74, 13.8017
0, 0.00000, 20652.1, 20313.8, 20771.2, 0, 241.527, 237.574, 242.924, 13.8899
0, 0.00000, 20775.8, 20429, 20903.9, 0, 242.635, 238.588, 244.135, 13.98
0, 0.00000, 20900.8, 20545.3, 21038, 0, 243.766, 239.624, 245.372, 14.0721
0, 0.00000, 21027, 20662.8, 21173.8, 0, 244.922, 240.684, 246.637, 14.1663
0, 0.00000, 21153.6, 20780.6, 21310.1, 0, 246.094, 241.759, 247.92, 14.262
0, 0.00000, 21282.7, 20900.8, 21449.4, 0, 247.302, 242.869, 249.244, 14.3607
0, 0.00000, 21412.3, 21021.3, 21589.3, 0, 248.528, 243.995, 250.587, 14.4609
0, 0.00000, 21543.4, 21143.3, 21731.2, 0, 249.781, 245.148, 251.963, 14.5636
0, 0.00000, 21676.3, 21267, 21875.2, 0, 251.065, 246.331, 253.374, 14.6689
0, 0.00000, 21811.1, 21392.5, 22021.5, 0, 252.382, 247.544, 254.822, 14.7771
0, 0.00000, 21945, 21517.1, 22167.1, 0, 253.703, 248.762, 256.276, 14.8857
0, 0.00000, 22082.5, 21645.1, 22316.9, 0, 255.073, 250.027, 257.785, 14.9987
0, 0.00000, 22220.8, 21773.7, 22467.8, 0, 256.482, 251.322, 259.332, 15.1139
0, 0.00000, 22359.5, 21902.8, 22619.5, 0, 257.894, 252.627, 260.891, 15.2307
0, 0.00000, 22500.8, 22034.4, 22774.2, 0, 259.347, 253.971, 262.496, 15.351
0, 0.00000, 22642.8, 22166.6, 22929.9, 0, 260.821, 255.336, 264.127, 15.4734
0, 0.00000, 22785.3, 22299.3, 23086.5, 0, 262.315, 256.72, 265.781, 15.5976
0, 0.00000, 22931, 22435, 23247, 0, 263.859, 258.151, 267.493, 15.7262
0, 0.00000, 23077.5, 22571.5, 23408.7, 0, 265.425, 259.605, 269.231, 15.8569
0, 0.00000, 23224.5, 22708.5, 23571.1, 0, 267.011, 261.078, 270.994, 15.9896
0, 0.00000, 23376.3, 22850, 23739.4, 0, 268.666, 262.616, 272.835, 16.1283
0, 0.00000, 23523.5, 22987.2, 23902.7, 0, 270.284, 264.122, 274.639, 16.2644
0, 0.00000, 23676.3, 23129.8, 24072.7, 0, 271.981, 265.701, 276.531, 16.4072
0, 0.00000, 23828.9, 23272.2, 24242.9, 0, 273.691, 267.295, 278.442, 16.5516
0, 0.00000, 23977.8, 23411.1, 24409.2, 0, 275.373, 268.864, 280.324, 16.6939
0, 0.00000, 24183.3, 23603.1, 24639.4, 0, 277.722, 271.055, 282.954, 16.893
0, 0.00000, 24314.6, 23725.8, 24786.8, 0, 279.234, 272.47, 284.653, 17.0218
0, 0.00000, 5463.73, 5694.27, 5391.06, 0, 233.558, 243.414, 230.459, 12.1067
0, 0.00000, 5478.64, 5709.43, 5405.72, 0, 233.538, 243.377, 230.428, 12.0774
0, 0.00000, 5493.61, 5724.66, 5420.37, 0, 233.522, 243.345, 230.407, 12.0791
0, 0.00000, 5508.73, 5740.03, 5435.16, 0, 233.506, 243.313, 230.387, 12.0806
0, 0.00000, 5523.98, 5755.54, 5450.08, 0, 233.491, 243.281, 230.367, 12.0822
0, 0.00000, 5539.23, 5771.06, 5465.01, 0, 233.476, 243.25, 230.347, 12.0838
0, 0.00000, 5554.63, 5786.71, 5480.07, 0, 233.462, 243.218, 230.327, 12.0854
0, 0.00000, 5570.16, 5802.5, 5495.27, 0, 233.448, 243.187, 230.308, 12.0871
0, 0.00000, 5585.7, 5818.3, 5510.48, 0, 233.434, 243.156, 230.289, 12.0888
0, 0.00000, 5601.25, 5834.1, 5525.69, 0, 233.42, 243.126, 230.27, 12.0905
0, 0.00000, 5617.07, 5850.18, 5541.16, 0, 233.407, 243.095, 230.251, 12.0923
0, 0.00000, 5632.9, 5866.26, 5556.64, 0, 233.394, 243.065, 230.233, 12.094
0, 0.00000, 5648.73, 5882.35, 5572.13, 0, 233.381, 243.035, 230.215, 12.0958
0, 0.00000, 5664.71, 5898.57, 5587.76, 0, 233.369, 243.006, 230.198, 12.0977
0, 0.00000, 5680.82, 5914.94, 5603.52, 0, 233.357, 242.976, 230.18, 12.0996
0, 0.00000, 5696.95, 5931.32, 5619.29, 0, 233.346, 242.947, 230.163, 12.1015
0, 0.00000, 5713.34, 5947.97, 5635.32, 0, 233.334, 242.918, 230.146, 12.1034
0, 0.00000, 5729.62, 5964.49, 5651.24, 0, 233.324, 242.89, 230.13, 12.1054
0, 0.00000, 5746.16, 5981.28, 5667.42, 0, 233.313, 242.861, 230.114, 12.1074
0, 0.00000, 5762.59, 5997.95, 5683.48, 0, 233.303, 242.834, 230.099, 12.1094
0, 0.00000, 5779.28, 6014.9, 5699.81, 0, 233.293, 242.806, 230.083, 12.1115
0, 0.00000, 5795.99, 6031.85, 5716.14, 0, 233.284, 242.779, 230.069, 12.1136
0, 0.00000, 5812.84, 6048.95, 5732.62, 0, 233.275, 242.752, 230.054, 12.1157
0, 0.00000, 5829.84, 6066.19, 5749.23, 0, 233.266, 242.725, 230.04, 12.1179
0, 0.00000, 5846.84, 6083.43, 5765.85, 0, 233.258, 242.699, 230.026, 12.1201
0, 0.00000, 5863.99, 6100.82, 5782.61, 0, 233.251, 242.673, 230.013, 12.1223
0, 0.00000, 5881.28, 6118.35, 5799.51, 0, 233.244, 242.648, 229.999, 12.1246
0, 0.00000, 5898.58, 6135.89, 5816.43, 0, 233.237, 242.622, 229.987, 12.127
0, 0.00000, 5916.02, 6153.58, 5833.48, 0, 233.23, 242.598, 229.975, 12.1294
0, 0.00000, 5933.61, 6171.41, 5850.67, 0, 233.224, 242.573, 229.963, 12.1318
0, 0.00000, 5951.21, 6189.25, 5867.87, 0, 233.219, 242.549, 229.952, 12.1343
0, 0.00000, 5968.96, 6207.23, 5885.22, 0, 233.214, 242.525, 229.941, 12.1369
0, 0.00000, 5986.85, 6225.36, 5902.7, 0, 233.21, 242.502, 229.93, 12.1394
0, 0.00000, 6004.76, 6243.49, 5920.2, 0, 233.206, 242.479, 229.92, 12.142
0, 0.00000, 6022.81, 6261.78, 5937.84, 0, 233.202, 242.457, 229.911, 12.1447
0, 0.00000, 6041.01, 6280.21, 5955.62, 0, 233.199, 242.435, 229.901, 12.1474
0, 0.00000, 6059.35, 6298.78, 5973.55, 0, 233.197, 242.413, 229.893, 12.1501
0, 0.00000, 6077.71, 6317.37, 5991.48, 0, 233.195, 242.392, 229.885, 12.1529
0, 0.00000, 6096.22, 6336.1, 6009.57, 0, 233.194, 242.372, 229.877, 12.1557
0, 0.00000, 6114.88, 6354.99, 6027.79, 0, 233.193, 242.351, 229.87, 12.1586
0, 0.00000, 6133.68, 6374.01, 6046.16, 0, 233.192, 242.331, 229.863, 12.1615
0, 0.00000, 6152.5, 6393.06, 6064.55, 0, 233.193, 242.312, 229.857, 12.1644
0, 0.00000, 6171.47, 6412.25, 6083.08, 0, 233.194, 242.293, 229.852, 12.1674
0, 0.00000, 6190.6, 6431.59, 6101.75, 0, 233.195, 242.275, 229.847, 12.1705
0, 0.00000, 6209.73, 6450.94, 6120.44, 0, 233.197, 242.258, 229.843, 12.1736
0, 0.00000, 6229.16, 6470.58, 6139.41, 0, 233.2, 242.24, 229.839, 12.1767
0, 0.00000, 6347.17, 8754.48, 5966.22, 0, 236.894, 218.752, 222.671, 33.7658
0, 0.00000, 6366.96, 8777.89, 5984.33, 0, 236.881, 218.628, 222.64, 33.8991
0, 0.00000, 6386.79, 8801.56, 6002.43, 0, 236.882, 218.538, 222.622, 33.9779
0, 0.00000, 6406.91, 8825.56, 6020.8, 0, 236.884, 218.447, 222.603, 34.0581
0, 0.00000, 6427.04, 8849.52, 6039.19, 0, 236.886, 218.357, 222.586, 34.1382
0, 0.00000, 6447.31, 8873.59, 6057.71, 0, 236.889, 218.264, 222.569, 34.2186
0, 0.00000, 6467.74, 8897.82, 6076.38, 0, 236.892, 218.172, 222.553, 34.2998
0, 0.00000, 8726.29, 8563.46, 6186.22, 0, 213.329, 209.313, 225.88, 36.4125
0, 0.00000, 8750.69, 8586.25, 6205.32, 0, 213.216, 209.209, 225.844, 36.4969
0, 0.00000, 8775.39, 8608.8, 6224.46, 0, 213.143, 209.097, 225.826, 36.5775
0, 0.00000, 8800.27, 8631.5, 6243.75, 0, 213.07, 208.984, 225.808, 36.6587
0, 0.00000, 8825.31, 8654.33, 6263.17, 0, 212.997, 208.871, 225.79, 36.7405
0, 0.00000, 8850.52, 8677.32, 6282.73, 0, 212.924, 208.757, 225.773, 36.8229
0, 0.00000, 8875.73, 8700.29, 6302.3, 0, 212.852, 208.645, 225.756, 36.9055
0, 0.00000, 8901.11, 8723.42, 6322.01, 0, 212.78, 208.532, 225.74, 36.9887
0, 0.00000, 8926.82, 8746.84, 6341.99, 0, 212.707, 208.419, 225.724, 37.0732
0, 0.00000, 8952.54, 8770.25, 6361.98, 0, 212.635, 208.306, 225.708, 37.1575
0, 0.00000, 8978.42, 8793.79, 6382.05, 0, 212.563, 208.192, 225.691, 37.2422
0, 0.00000, 9004.3, 8817.32, 6402.14, 0, 212.492, 208.08, 225.674, 37.3273
0, 0.00000, 9030.52, 8841.16, 6422.5, 0, 212.42, 207.966, 225.659, 37.4136
0, 0.00000, 9056.91, 8865.14, 6443, 0, 212.349, 207.853, 225.643, 37.5007
0, 0.00000, 9083.3, 8889.11, 6463.52, 0, 212.278, 207.74, 225.629, 37.5879
0, 0.00000, 8768.31, 9018.66, 8693.64, 0, 204.258, 210.114, 202.532, 11.6489
0, 0.00000, 8793.28, 9042.85, 8717.99, 0, 204.167, 209.961, 202.417, 11.5902
0, 0.00000, 8818.27, 9067.67, 8743, 0, 204.074, 209.845, 202.33, 11.5939
0, 0.00000, 8843.12, 9092.34, 8767.87, 0, 203.983, 209.731, 202.245, 11.5982
0, 0.00000, 8868.26, 9117.3, 8793.04, 0, 203.891, 209.616, 202.159, 11.6025
0, 0.00000, 8893.56, 9142.42, 8818.36, 0, 203.799, 209.501, 202.074, 11.607
0, 0.00000, 8919.02, 9167.68, 8843.85, 0, 203.707, 209.386, 201.988, 11.6115
0, 0.00000, 8944.47, 9192.94, 8869.34, 0, 203.616, 209.272, 201.903, 11.616
0, 0.00000, 8970.23, 9218.49, 8895.13, 0, 203.525, 209.157, 201.818, 11.6206
0, 0.00000, 8996, 9244.05, 8920.94, 0, 203.434, 209.043, 201.734, 11.6253
0, 0.00000, 9022.06, 9269.9, 8947.05, 0, 203.343, 208.928, 201.649, 11.63
0, 0.00000, 9048.14, 9295.76, 8973.17, 0, 203.252, 208.814, 201.566, 11.6348
0, 0.00000, 9074.36, 9321.76, 8999.44, 0, 203.162, 208.7, 201.482, 11.6396
0, 0.00000, 9100.75, 9347.91, 9025.88, 0, 203.071, 208.586, 201.398, 11.6445
