hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 9127.44, 9374.37, 9052.63, 0, 202.981, 208.472, 201.315, 11.6496
0, 0.00000, 9154.13, 9400.82, 9079.39, 0, 202.891, 208.358, 201.232, 11.6546
0, 0.00000, 9180.98, 9427.42, 9106.3, 0, 202.801, 208.245, 201.149, 11.6597
0, 0.00000, 9207.99, 9454.18, 9133.38, 0, 202.712, 208.131, 201.067, 11.6649
0, 0.00000, 9235.16, 9481.09, 9160.63, 0, 202.623, 208.018, 200.985, 11.6702
0, 0.00000, 9262.48, 9508.15, 9188.03, 0, 202.534, 207.905, 200.903, 11.6756
0, 0.00000, 9289.97, 9535.36, 9215.6, 0, 202.445, 207.792, 200.822, 11.681
0, 0.00000, 9317.61, 9562.72, 9243.33, 0, 202.357, 207.679, 200.741, 11.6865
0, 0.00000, 9345.42, 9590.24, 9271.22, 0, 202.269, 207.567, 200.66, 11.692
0, 0.00000, 9373.38, 9617.91, 9299.28, 0, 202.181, 207.455, 200.58, 11.6977
0, 0.00000, 9401.5, 9645.74, 9327.51, 0, 202.093, 207.343, 200.5, 11.7034
0, 0.00000, 9429.79, 9673.72, 9355.9, 0, 202.006, 207.231, 200.421, 11.7092
0, 0.00000, 9458.24, 9701.86, 9384.46, 0, 201.92, 207.12, 200.342, 11.7151
0, 0.00000, 9486.85, 9730.15, 9413.18, 0, 201.833, 207.009, 200.263, 11.7211
0, 0.00000, 9515.62, 9758.6, 9442.08, 0, 201.747, 206.898, 200.185, 11.7272
0, 0.00000, 9544.56, 9787.21, 9471.14, 0, 201.661, 206.787, 200.108, 11.7333
0, 0.00000, 9573.67, 9815.97, 9500.38, 0, 201.576, 206.677, 200.03, 11.7396
0, 0.00000, 9602.93, 9844.89, 9529.78, 0, 201.491, 206.568, 199.954, 11.7459
0, 0.00000, 9632.52, 9874.13, 9559.51, 0, 201.407, 206.458, 199.877, 11.7523
0, 0.00000, 9662.12, 9903.37, 9589.26, 0, 201.323, 206.349, 199.802, 11.7588
0, 0.00000, 9691.89, 9932.77, 9619.18, 0, 201.239, 206.24, 199.727, 11.7654
0, 0.00000, 9721.99, 9962.48, 9649.43, 0, 201.156, 206.131, 199.652, 11.7721
0, 0.00000, 9752.09, 9992.21, 9679.71, 0, 201.073, 206.023, 199.578, 11.7789
0, 0.00000, 9782.37, 10022.1, 9710.15, 0, 200.991, 205.916, 199.505, 11.7858
0, 0.00000, 9812.97, 10052.3, 9740.93, 0, 200.91, 205.809, 199.432, 11.7928
0, 0.00000, 9843.75, 10082.7, 9771.89, 0, 200.828, 205.702, 199.36, 11.7999
0, 0.00000, 9874.54, 10113, 9802.87, 0, 200.748, 205.596, 199.288, 11.8071
0, 0.00000, 9905.66, 10143.7, 9834.19, 0, 200.668, 205.49, 199.217, 11.8144
0, 0.00000, 9936.96, 10174.6, 9865.69, 0, 200.589, 205.385, 199.147, 11.8218
0, 0.00000, 9968.43, 10205.6, 9897.37, 0, 200.51, 205.28, 199.077, 11.8293
0, 0.00000, 10000.1, 10236.8, 9929.24, 0, 200.432, 205.176, 199.009, 11.837
0, 0.00000, 10031.9, 10268.2, 9961.29, 0, 200.354, 205.072, 198.941, 11.8447
0, 0.00000, 10064.1, 10299.9, 9993.68, 0, 200.277, 204.969, 198.873, 11.8526
0, 0.00000, 10096.3, 10331.6, 10026.1, 0, 200.201, 204.866, 198.807, 11.8606
0, 0.00000, 10128.8, 10363.6, 10058.9, 0, 200.125, 204.764, 198.741, 11.8687
0, 0.00000, 10161.3, 10395.7, 10091.7, 0, 200.05, 204.663, 198.676, 11.8769
0, 0.00000, 10194.2, 10428.1, 10124.8, 0, 199.976, 204.563, 198.612, 11.8852
0, 0.00000, 10227.3, 10460.6, 10158.2, 0, 199.903, 204.463, 198.549, 11.8937
0, 0.00000, 10260.5, 10493.4, 10191.7, 0, 199.83, 204.363, 198.486, 11.9023
0, 0.00000, 10294, 10526.3, 10225.4, 0, 199.758, 204.265, 198.425, 11.911
0, 0.00000, 10327.6, 10559.4, 10259.4, 0, 199.687, 204.167, 198.364, 11.9198
0, 0.00000, 10361.6, 10592.8, 10293.7, 0, 199.617, 204.07, 198.305, 11.9289
0, 0.00000, 10395.6, 10626.3, 10328, 0, 199.548, 203.974, 198.246, 11.938
0, 0.00000, 10430, 10660.1, 10362.7, 0, 199.479, 203.878, 198.188, 11.9473
0, 0.00000, 10464.6, 10694, 10397.6, 0, 199.412, 203.783, 198.132, 11.9567
0, 0.00000, 10499.3, 10728.2, 10432.7, 0, 199.345, 203.689, 198.076, 11.9662
0, 0.00000, 10534.3, 10762.6, 10468, 0, 199.279, 203.596, 198.022, 11.9759
0, 0.00000, 10569.4, 10797.1, 10503.5, 0, 199.215, 203.504, 197.968, 11.9858
0, 0.00000, 10604.8, 10831.9, 10539.3, 0, 199.151, 203.413, 197.916, 11.9958
0, 0.00000, 10640.5, 10866.9, 10575.4, 0, 199.088, 203.323, 197.865, 12.0059
0, 0.00000, 10676.5, 10902.2, 10611.7, 0, 199.027, 203.234, 197.815, 12.0163
0, 0.00000, 10712.6, 10937.7, 10648.2, 0, 198.966, 203.145, 197.767, 12.0268
0, 0.00000, 10748.9, 10973.4, 10685, 0, 198.907, 203.058, 197.719, 12.0374
0, 0.00000, 10785.5, 11009.2, 10722, 0, 198.848, 202.972, 197.673, 12.0482
0, 0.00000, 10822.3, 11045.3, 10759.2, 0, 198.791, 202.887, 197.629, 12.0592
0, 0.00000, 10859.3, 11081.6, 10796.6, 0, 198.736, 202.803, 197.585, 12.0703
0, 0.00000, 10896.6, 11118.3, 10834.4, 0, 198.681, 202.721, 197.543, 12.0816
0, 0.00000, 10934.2, 11155.1, 10872.5, 0, 198.627, 202.639, 197.502, 12.0932
0, 0.00000, 10972, 11192.2, 10910.8, 0, 198.575, 202.558, 197.463, 12.1049
0, 0.00000, 11010, 11229.4, 10949.3, 0, 198.525, 202.479, 197.426, 12.1167
0, 0.00000, 11048.3, 11266.9, 10988.1, 0, 198.475, 202.401, 197.389, 12.1288
0, 0.00000, 11086.8, 11304.6, 11027.1, 0, 198.427, 202.325, 197.355, 12.141
0, 0.00000, 11125.7, 11342.7, 11066.5, 0, 198.381, 202.25, 197.322, 12.1535
0, 0.00000, 11164.8, 11381, 11106.1, 0, 198.336, 202.176, 197.29, 12.1662
0, 0.00000, 11204, 11419.4, 11145.9, 0, 198.292, 202.103, 197.261, 12.179
0, 0.00000, 11243.6, 11458.2, 11186.1, 0, 198.25, 202.032, 197.233, 12.1921
0, 0.00000, 11283.4, 11497.2, 11226.5, 0, 198.21, 201.963, 197.206, 12.2054
0, 0.00000, 11323.6, 11536.5, 11267.4, 0, 198.171, 201.895, 197.182, 12.2189
0, 0.00000, 11364, 11576, 11308.3, 0, 198.133, 201.828, 197.159, 12.2326
0, 0.00000, 11404.6, 11615.7, 11349.6, 0, 198.098, 201.764, 197.139, 12.2465
0, 0.00000, 11445.6, 11655.8, 11391.2, 0, 198.064, 201.701, 197.12, 12.2607
0, 0.00000, 11486.8, 11696.2, 11433.2, 0, 198.032, 201.639, 197.103, 12.2752
0, 0.00000, 11528.2, 11736.6, 11475.2, 0, 198.002, 201.579, 197.088, 12.2898
0, 0.00000, 11570, 11777.4, 11517.7, 0, 197.974, 201.521, 197.075, 12.3046
0, 0.00000, 11612, 11818.5, 11560.5, 0, 197.947, 201.465, 197.065, 12.3198
0, 0.00000, 11654.4, 11859.9, 11603.6, 0, 197.923, 201.411, 197.056, 12.3352
0, 0.00000, 11697.2, 11901.7, 11647.1, 0, 197.901, 201.359, 197.05, 12.3508
0, 0.00000, 11740.1, 11943.6, 11690.8, 0, 197.88, 201.308, 197.046, 12.3667
0, 0.00000, 11783.3, 11985.7, 11734.8, 0, 197.862, 201.26, 197.044, 12.3829
0, 0.00000, 11826.9, 12028.3, 11779.3, 0, 197.846, 201.213, 197.044, 12.3993
0, 0.00000, 11870.7, 12071.1, 11823.9, 0, 197.832, 201.169, 197.047, 12.416
0, 0.00000, 11914.9, 12114.2, 11869, 0, 197.82, 201.127, 197.053, 12.4331
0, 0.00000, 11959.7, 12158.9, 11914.2, 0, 197.815, 201.106, 197.061, 12.4485
0, 0.00000, 12005.1, 12204.1, 11960, 0, 197.817, 201.092, 197.071, 12.4643
0, 0.00000, 12051, 12250.4, 12005.8, 0, 197.825, 201.092, 197.084, 12.4591
0, 0.00000, 12097.9, 12298.5, 12052, 0, 197.843, 201.115, 197.097, 12.4174
0, 0.00000, 12145.2, 12347.1, 12098.5, 0, 197.867, 201.147, 197.112, 12.3713
0, 0.00000, 12192.6, 12395.8, 12145.1, 0, 197.894, 201.182, 197.128, 12.3254
0, 0.00000, 12240.9, 12445, 12192.4, 0, 197.927, 201.22, 197.149, 12.2786
0, 0.00000, 12291.7, 12494.5, 12240.9, 0, 197.995, 201.262, 197.184, 12.2381
0, 0.00000, 12343.1, 12544.8, 12290.9, 0, 198.073, 201.309, 197.239, 12.2173
0, 0.00000, 12394.9, 12595.4, 12341.4, 0, 198.157, 201.36, 197.304, 12.2009
0, 0.00000, 12447.1, 12646.6, 12393.4, 0, 198.244, 201.418, 197.388, 12.1852
0, 0.00000, 12500, 12698.6, 12446.1, 0, 198.336, 201.482, 197.48, 12.1705
0, 0.00000, 12553.1, 12750.7, 12499.1, 0, 198.431, 201.55, 197.576, 12.1561
0, 0.00000, 12606.7, 12803.3, 12552.5, 0, 198.53, 201.621, 197.677, 12.1417
0, 0.00000, 12660.5, 12856.1, 12606.3, 0, 198.632, 201.696, 197.781, 12.1276
0, 0.00000, 12715, 12909.6, 12660.7, 0, 198.739, 201.775, 197.889, 12.1135
0, 0.00000, 12769.9, 12963.3, 12715.4, 0, 198.849, 201.857, 198.001, 12.0995
0, 0.00000, 12825.2, 13017.5, 12770.7, 0, 198.965, 201.942, 198.118, 12.0854
0, 0.00000, 12881.1, 13072.1, 12826.4, 0, 199.084, 202.032, 198.238, 12.0713
0, 0.00000, 12937.5, 13127.2, 12882.6, 0, 199.209, 202.125, 198.364, 12.0573
0, 0.00000, 12994.1, 13182.6, 12939.2, 0, 199.337, 202.223, 198.493, 12.0435
0, 0.00000, 13051.4, 13238.5, 12996.3, 0, 199.469, 202.324, 198.627, 12.0298
0, 0.00000, 13109.1, 13294.9, 13054, 0, 199.606, 202.43, 198.766, 12.0162
0, 0.00000, 13167.2, 13351.6, 13112, 0, 199.748, 202.54, 198.909, 12.0028
0, 0.00000, 13225.9, 13408.9, 13170.6, 0, 199.894, 202.654, 199.057, 11.9895
0, 0.00000, 13285.1, 13466.7, 13229.7, 0, 200.045, 202.774, 199.21, 11.9763
0, 0.00000, 13344.7, 13524.8, 13289.3, 0, 200.201, 202.897, 199.368, 11.9634
0, 0.00000, 13405.5, 13583.4, 13349.6, 0, 200.368, 203.025, 199.533, 11.9478
0, 0.00000, 13466.9, 13642.4, 13410.4, 0, 200.544, 203.156, 199.704, 11.9297
0, 0.00000, 13529.7, 13701.8, 13472, 0, 200.735, 203.291, 199.883, 11.9071
0, 0.00000, 13592.9, 13761.6, 13534.1, 0, 200.935, 203.43, 200.069, 11.8825
0, 0.00000, 13656.6, 13821.7, 13596.7, 0, 201.139, 203.573, 200.26, 11.858
0, 0.00000, 13721, 13882.5, 13659.9, 0, 201.35, 203.722, 200.457, 11.8338
0, 0.00000, 13785.9, 13943.7, 13723.7, 0, 201.566, 203.876, 200.66, 11.8096
0, 0.00000, 13851.7, 14006.2, 13788.1, 0, 201.791, 204.043, 200.87, 11.7858
0, 0.00000, 13918.3, 14070, 13852.9, 0, 202.027, 204.23, 201.085, 11.7619
0, 0.00000, 13985.7, 14134.6, 13918.5, 0, 202.272, 204.426, 201.307, 11.7372
0, 0.00000, 14053.9, 14199.9, 13984.8, 0, 202.525, 204.629, 201.536, 11.7126
0, 0.00000, 14122.5, 14265.4, 14051.5, 0, 202.784, 204.838, 201.771, 11.6882
0, 0.00000, 14191.6, 14331.6, 14118.7, 0, 203.049, 205.052, 202.013, 11.664
0, 0.00000, 14262.4, 14398.5, 14187.1, 0, 203.33, 205.274, 202.265, 11.6402
0, 0.00000, 14335.1, 14465.9, 14256.4, 0, 203.644, 205.505, 202.528, 11.6077
0, 0.00000, 14408.2, 14534.1, 14327.2, 0, 203.96, 205.743, 202.815, 11.5849
0, 0.00000, 14482.1, 14603.3, 14399.7, 0, 204.284, 205.994, 203.123, 11.5627
0, 0.00000, 14557, 14673.3, 14473.2, 0, 204.617, 206.253, 203.441, 11.5407
0, 0.00000, 14632.4, 14743.8, 14547.2, 0, 204.958, 206.519, 203.766, 11.5189
0, 0.00000, 14708.6, 14814.9, 14622, 0, 205.307, 206.792, 204.1, 11.4974
0, 0.00000, 14785.6, 14886.8, 14697.6, 0, 205.665, 207.074, 204.442, 11.4761
0, 0.00000, 14862.9, 14958.6, 14773.7, 0, 206.028, 207.356, 204.793, 11.4553
0, 0.00000, 14940.6, 15030, 14850.6, 0, 206.393, 207.63, 205.152, 11.4353
0, 0.00000, 15019.1, 15102.2, 14928.4, 0, 206.768, 207.912, 205.52, 11.4167
0, 0.00000, 15096.7, 15172.5, 15006.9, 0, 207.13, 208.17, 205.898, 11.4537
0, 0.00000, 15172.6, 15243.7, 15085.4, 0, 207.474, 208.444, 206.273, 11.4925
0, 0.00000, 15249.1, 15315, 15163.5, 0, 207.816, 208.715, 206.647, 11.516
0, 0.00000, 15326, 15386.7, 15241.8, 0, 208.167, 208.992, 207.021, 11.5285
0, 0.00000, 15403.8, 15459.3, 15321.1, 0, 208.527, 209.278, 207.405, 11.5407
0, 0.00000, 15482.3, 15532, 15399.9, 0, 208.896, 209.569, 207.784, 11.5535
0, 0.00000, 15561.4, 15605.3, 15479.3, 0, 209.273, 209.867, 208.17, 11.5671
0, 0.00000, 15641.5, 15679.4, 15559.7, 0, 209.662, 210.173, 208.566, 11.5816
0, 0.00000, 15722, 15753.9, 15640.5, 0, 210.058, 210.487, 208.969, 11.5968
0, 0.00000, 15803.4, 15829.1, 15722.1, 0, 210.465, 210.811, 209.383, 11.6129
0, 0.00000, 15885.8, 15905.2, 15804.8, 0, 210.883, 211.145, 209.81, 11.6299
0, 0.00000, 15968.7, 15981.8, 15888.2, 0, 211.311, 211.487, 210.246, 11.6477
0, 0.00000, 16052.5, 16059.1, 15972.4, 0, 211.749, 211.84, 210.694, 11.6665
0, 0.00000, 16136.8, 16137, 16057.2, 0, 212.198, 212.202, 211.152, 11.6862
0, 0.00000, 16222.4, 16215.9, 16143.4, 0, 212.659, 212.576, 211.624, 11.707
0, 0.00000, 16308.7, 16295.3, 16230.2, 0, 213.131, 212.959, 212.107, 11.7287
0, 0.00000, 16395.6, 16375.3, 16317.8, 0, 213.613, 213.353, 212.601, 11.7514
0, 0.00000, 16483.5, 16456.2, 16406.5, 0, 214.109, 213.757, 213.109, 11.7758
0, 0.00000, 16572.1, 16537.7, 16495.9, 0, 214.615, 214.172, 213.629, 11.8019
0, 0.00000, 16661.8, 16620.2, 16586.6, 0, 215.135, 214.599, 214.163, 11.8294
0, 0.00000, 16752.4, 16703.3, 16678.1, 0, 215.666, 215.038, 214.711, 11.8579
0, 0.00000, 16843.7, 16787.2, 16770.5, 0, 216.21, 215.487, 215.271, 11.8875
0, 0.00000, 16935.8, 16871.7, 16863.7, 0, 216.75, 215.931, 215.828, 11.9134
0, 0.00000, 17028.4, 16956.2, 16958, 0, 217.313, 216.392, 216.415, 11.9452
0, 0.00000, 17121.5, 17040.4, 17053.2, 0, 217.884, 216.851, 217.015, 11.978
0, 0.00000, 17215.2, 17125, 17149.1, 0, 218.465, 217.322, 217.628, 12.012
0, 0.00000, 17307.9, 17210.8, 17245.7, 0, 219.034, 217.805, 218.249, 12.0517
0, 0.00000, 17401.2, 17297.1, 17343.1, 0, 219.615, 218.3, 218.882, 12.093
0, 0.00000, 17495.6, 17384.3, 17441.5, 0, 220.21, 218.809, 219.532, 12.1348
0, 0.00000, 17590.7, 17472.1, 17540.9, 0, 220.818, 219.33, 220.195, 12.1778
0, 0.00000, 17686.9, 17560.6, 17640.3, 0, 221.441, 219.861, 220.86, 12.2222
0, 0.00000, 17783.8, 17649.4, 17739.7, 0, 222.078, 220.4, 221.53, 12.2679
0, 0.00000, 17881.6, 17738.9, 17840.1, 0, 222.729, 220.953, 222.215, 12.3151
0, 0.00000, 17980.2, 17829.2, 17941.5, 0, 223.394, 221.52, 222.916, 12.364
0, 0.00000, 18080.2, 17920.7, 18044.4, 0, 224.078, 222.103, 223.636, 12.4147
0, 0.00000, 18181.1, 18013, 18148.3, 0, 224.777, 222.7, 224.374, 12.4672
0, 0.00000, 18282.6, 18105.8, 18253, 0, 225.489, 223.31, 225.126, 12.5212
0, 0.00000, 18385.6, 18200, 18359.3, 0, 226.222, 223.939, 225.9, 12.5773
0, 0.00000, 18489.3, 18294.7, 18466.4, 0, 226.968, 224.581, 226.69, 12.6351
0, 0.00000, 18594.1, 18390.5, 18574.8, 0, 227.733, 225.24, 227.499, 12.6948
0, 0.00000, 18700, 18487.7, 18683.9, 0, 228.516, 225.924, 228.322, 12.7487
0, 0.00000, 18805.8, 18585.5, 18794.2, 0, 229.302, 226.617, 229.163, 12.8105
0, 0.00000, 18911.6, 18684.1, 18905, 0, 230.094, 227.327, 230.017, 12.8731
0, 0.00000, 19018.8, 18784, 19017.4, 0, 230.907, 228.058, 230.893, 12.938
0, 0.00000, 19126.9, 18884.7, 19130.9, 0, 231.737, 228.805, 231.789, 13.0043
0, 0.00000, 19236.5, 18986.9, 19246.1, 0, 232.59, 229.573, 232.709, 13.0723
0, 0.00000, 19346.6, 19089.4, 19361.9, 0, 233.456, 230.354, 233.644, 13.1415
0, 0.00000, 19457.7, 19192.9, 19478.9, 0, 234.342, 231.153, 234.601, 13.2122
0, 0.00000, 19570.6, 19297.9, 19598, 0, 235.253, 231.976, 235.585, 13.2849
0, 0.00000, 19684.1, 19403.5, 19717.8, 0, 236.179, 232.814, 236.586, 13.3589
0, 0.00000, 19798.9, 19510.3, 19839, 0, 237.127, 233.672, 237.611, 13.4346
0, 0.00000, 19915, 19618.2, 19961.9, 0, 238.097, 234.552, 238.661, 13.5121
0, 0.00000, 20031.8, 19726.8, 20085.6, 0, 239.084, 235.447, 239.731, 13.5911
0, 0.00000, 20150, 19836.8, 20211, 0, 240.096, 236.366, 240.827, 13.672
0, 0.00000, 20269.1, 19947.4, 20337.5, 0, 241.126, 237.302, 241.944, 13.7544
0, 0.00000, 20389.8, 20059.6, 20465.8, 0, 242.182, 238.263, 243.089, 13.8389
0, 0.00000, 20512.3, 20173.4, 20596.2, 0, 243.265, 239.249, 244.265, 13.9258
0, 0.00000, 20634.9, 20287.3, 20726.9, 0, 244.362, 240.249, 245.457, 14.0137
0, 0.00000, 20759.4, 20402.9, 20859.9, 0, 245.489, 241.276, 246.681, 14.1041
0, 0.00000, 20885.1, 20519.5, 20994.2, 0, 246.637, 242.325, 247.931, 14.1964
0, 0.00000, 21011.9, 20637.3, 21129.9, 0, 247.809, 243.395, 249.206, 14.2907
0, 0.00000, 21139.9, 20756.1, 21267.2, 0, 249.005, 244.489, 250.51, 14.387
0, 0.00000, 21269.3, 20876.2, 21406.1, 0, 250.227, 245.606, 251.841, 14.4854
0, 0.00000, 21400.1, 20997.5, 21546.7, 0, 251.474, 246.749, 253.202, 14.586
0, 0.00000, 21532.3, 21120.2, 21689.1, 0, 252.748, 247.917, 254.594, 14.689
0, 0.00000, 21666.1, 21244.4, 21833.4, 0, 254.051, 249.112, 256.019, 14.7944
0, 0.00000, 21800.3, 21368.9, 21978.3, 0, 255.371, 250.323, 257.462, 14.9013
0, 0.00000, 21937.7, 21496.3, 22126.9, 0, 256.736, 251.577, 258.957, 15.0121
0, 0.00000, 22075.5, 21624.2, 22276.3, 0, 258.119, 252.849, 260.474, 15.1245
0, 0.00000, 22213.8, 21752.4, 22426.5, 0, 259.537, 254.147, 262.021, 15.2388
0, 0.00000, 22354, 21882.5, 22579, 0, 260.973, 255.468, 263.598, 15.3558
0, 0.00000, 22496.5, 22014.7, 22734.3, 0, 262.447, 256.826, 265.219, 15.4761
0, 0.00000, 22639.4, 22147.3, 22890.2, 0, 263.939, 258.202, 266.861, 15.5982
0, 0.00000, 22785, 22282.3, 23049.4, 0, 265.474, 259.618, 268.552, 15.7239
0, 0.00000, 22931, 22417.8, 23209.3, 0, 267.028, 261.052, 270.266, 15.8514
0, 0.00000, 23077, 22553.3, 23369.5, 0, 268.597, 262.501, 271.999, 15.9804
0, 0.00000, 23226.2, 22691.8, 23533.5, 0, 270.215, 263.997, 273.787, 16.1136
0, 0.00000, 23379.6, 22834.1, 23702.5, 0, 271.893, 265.549, 275.645, 16.2521
0, 0.00000, 23528.5, 22972.5, 23866.9, 0, 273.538, 267.073, 277.469, 16.3882
0, 0.00000, 23681.6, 23114.6, 24036.2, 0, 275.243, 268.653, 279.362, 16.5295
0, 0.00000, 23841.4, 23263, 24213.3, 0, 277.04, 270.318, 281.358, 16.6787
0, 0.00000, 24002.9, 23413.1, 24392.7, 0, 278.873, 272.019, 283.398, 16.8313
0, 0.00000, 24166.6, 23565.3, 24575, 0, 280.747, 273.76, 285.487, 16.9877
0, 0.00000, 24356.7, 23742.1, 24787.1, 0, 282.946, 275.803, 287.94, 17.1715
0, 0.00000, 24492.4, 23868.4, 24938.9, 0, 284.527, 277.276, 289.71, 17.3041
0, 0.00000, 5463.97, 5694.44, 5390.66, 0, 234.011, 243.883, 230.88, 12.1311
0, 0.00000, 5478.92, 5709.64, 5405.37, 0, 233.994, 243.849, 230.851, 12.0985
0, 0.00000, 5493.95, 5724.92, 5420.06, 0, 233.981, 243.82, 230.833, 12.1004
0, 0.00000, 5509.11, 5740.34, 5434.89, 0, 233.968, 243.79, 230.815, 12.102
0, 0.00000, 5524.27, 5755.77, 5449.73, 0, 233.955, 243.761, 230.797, 12.1037
0, 0.00000, 5539.58, 5771.33, 5464.7, 0, 233.943, 243.732, 230.779, 12.1055
0, 0.00000, 5554.89, 5786.9, 5479.68, 0, 233.931, 243.703, 230.762, 12.1072
0, 0.00000, 5570.47, 5802.74, 5494.92, 0, 233.919, 243.675, 230.745, 12.109
0, 0.00000, 5585.93, 5818.45, 5510.03, 0, 233.908, 243.647, 230.729, 12.1108
0, 0.00000, 5601.66, 5834.44, 5525.42, 0, 233.897, 243.619, 230.712, 12.1127
0, 0.00000, 5617.4, 5850.43, 5540.81, 0, 233.887, 243.591, 230.696, 12.1146
0, 0.00000, 5633.14, 5866.43, 5556.2, 0, 233.876, 243.564, 230.681, 12.1165
0, 0.00000, 5649.03, 5882.57, 5571.73, 0, 233.867, 243.537, 230.665, 12.1184
0, 0.00000, 5665.05, 5898.84, 5587.4, 0, 233.857, 243.51, 230.65, 12.1204
0, 0.00000, 5681.09, 5915.13, 5603.08, 0, 233.848, 243.484, 230.636, 12.1224
0, 0.00000, 5697.39, 5931.69, 5619.02, 0, 233.839, 243.457, 230.621, 12.1244
0, 0.00000, 5713.58, 5948.12, 5634.84, 0, 233.831, 243.431, 230.607, 12.1265
0, 0.00000, 5729.9, 5964.69, 5650.8, 0, 233.823, 243.406, 230.594, 12.1286
0, 0.00000, 5746.37, 5981.4, 5666.89, 0, 233.815, 243.381, 230.58, 12.1307
0, 0.00000, 5762.97, 5998.26, 5683.13, 0, 233.808, 243.356, 230.567, 12.1329
0, 0.00000, 5779.59, 6015.12, 5699.37, 0, 233.801, 243.331, 230.555, 12.1351
0, 0.00000, 5796.35, 6032.13, 5715.75, 0, 233.795, 243.307, 230.542, 12.1373
0, 0.00000, 5813.25, 6049.27, 5732.27, 0, 233.789, 243.283, 230.531, 12.1396
0, 0.00000, 5830.17, 6066.43, 5748.79, 0, 233.784, 243.259, 230.519, 12.1419
0, 0.00000, 5847.22, 6083.73, 5765.46, 0, 233.779, 243.236, 230.508, 12.1443
0, 0.00000, 5864.29, 6101.03, 5782.14, 0, 233.774, 243.214, 230.498, 12.1467
0, 0.00000, 5881.63, 6118.62, 5799.09, 0, 233.77, 243.191, 230.487, 12.1491
0, 0.00000, 5898.99, 6136.21, 5816.04, 0, 233.766, 243.169, 230.478, 12.1516
0, 0.00000, 5916.36, 6153.82, 5833.01, 0, 233.763, 243.148, 230.469, 12.1541
0, 0.00000, 5933.87, 6171.56, 5850.12, 0, 233.76, 243.126, 230.46, 12.1567
0, 0.00000, 5951.52, 6189.46, 5867.37, 0, 233.758, 243.105, 230.451, 12.1594
0, 0.00000, 5969.32, 6207.49, 5884.76, 0, 233.756, 243.085, 230.443, 12.1621
0, 0.00000, 5987.14, 6225.54, 5902.16, 0, 233.755, 243.065, 230.436, 12.1648
0, 0.00000, 6005.1, 6243.74, 5919.7, 0, 233.755, 243.046, 230.429, 12.1675
0, 0.00000, 6023.21, 6262.07, 5937.39, 0, 233.754, 243.027, 230.422, 12.1704
0, 0.00000, 6041.46, 6280.56, 5955.22, 0, 233.755, 243.008, 230.416, 12.1732
0, 0.00000, 6059.73, 6299.06, 5973.06, 0, 233.756, 242.99, 230.411, 12.1761
0, 0.00000, 6078.15, 6317.7, 5991.05, 0, 233.757, 242.972, 230.406, 12.179
0, 0.00000, 6096.71, 6336.49, 6009.18, 0, 233.759, 242.955, 230.401, 12.182
0, 0.00000, 6115.29, 6355.3, 6027.32, 0, 233.762, 242.938, 230.398, 12.1851
0, 0.00000, 6134.02, 6374.25, 6045.61, 0, 233.765, 242.922, 230.394, 12.1881
0, 0.00000, 6152.9, 6393.35, 6064.05, 0, 233.769, 242.906, 230.391, 12.1913
0, 0.00000, 6171.93, 6412.6, 6082.63, 0, 233.773, 242.891, 230.389, 12.1944
0, 0.00000, 6190.98, 6431.86, 6101.22, 0, 233.779, 242.877, 230.387, 12.1977
0, 0.00000, 6210.18, 6451.27, 6119.96, 0, 233.784, 242.863, 230.386, 12.2009
0, 0.00000, 6229.53, 6470.84, 6138.85, 0, 233.791, 242.849, 230.386, 12.2043
0, 0.00000, 6348.8, 8760.81, 5965.17, 0, 237.542, 219.451, 223.185, 33.8754
0, 0.00000, 6368.54, 8784.2, 5983.19, 0, 237.534, 219.333, 223.156, 34.0028
0, 0.00000, 6388.44, 8808, 6001.34, 0, 237.539, 219.247, 223.14, 34.0825
0, 0.00000, 6408.5, 8831.96, 6019.63, 0, 237.545, 219.161, 223.125, 34.1631
0, 0.00000, 6428.71, 8856.05, 6038.06, 0, 237.551, 219.074, 223.111, 34.2441
0, 0.00000, 6449.06, 8880.25, 6056.63, 0, 237.558, 218.986, 223.097, 34.3254
0, 0.00000, 6469.42, 8904.45, 6075.21, 0, 237.565, 218.898, 223.084, 34.4071
0, 0.00000, 8734.61, 8569.06, 6186.32, 0, 214.078, 209.991, 226.469, 36.4821
0, 0.00000, 8759.1, 8591.77, 6205.37, 0, 213.979, 209.891, 226.437, 36.5709
0, 0.00000, 8783.96, 8614.43, 6224.58, 0, 213.91, 209.782, 226.422, 36.6522
0, 0.00000, 8808.83, 8637.08, 6243.79, 0, 213.842, 209.673, 226.408, 36.7337
0, 0.00000, 8834.02, 8660.04, 6263.28, 0, 213.774, 209.564, 226.394, 36.8164
0, 0.00000, 8859.23, 8682.99, 6282.77, 0, 213.706, 209.455, 226.38, 36.8991
0, 0.00000, 8884.6, 8706.08, 6302.4, 0, 213.638, 209.346, 226.367, 36.9826
0, 0.00000, 8910.14, 8729.32, 6322.18, 0, 213.57, 209.237, 226.355, 37.0668
0, 0.00000, 8935.85, 8752.71, 6342.09, 0, 213.503, 209.127, 226.343, 37.1516
0, 0.00000, 8961.57, 8776.09, 6362.01, 0, 213.436, 209.019, 226.331, 37.2363
0, 0.00000, 8987.61, 8799.75, 6382.15, 0, 213.369, 208.909, 226.317, 37.3219
0, 0.00000, 9013.67, 8823.41, 6402.3, 0, 213.302, 208.8, 226.305, 37.408
0, 0.00000, 9039.89, 8847.22, 6422.6, 0, 213.236, 208.691, 226.293, 37.4948
0, 0.00000, 9066.29, 8871.18, 6443.04, 0, 213.169, 208.582, 226.282, 37.5823
0, 0.00000, 9092.86, 8895.29, 6463.63, 0, 213.103, 208.473, 226.272, 37.6705
0, 0.00000, 8776.79, 9026.48, 8700.09, 0, 205.029, 210.888, 203.26, 11.6818
0, 0.00000, 8801.74, 9050.78, 8724.54, 0, 204.949, 210.748, 203.15, 11.6338
0, 0.00000, 8826.74, 9075.6, 8749.54, 0, 204.862, 210.637, 203.068, 11.638
0, 0.00000, 8851.74, 9100.42, 8774.55, 0, 204.775, 210.527, 202.987, 11.6426
0, 0.00000, 8876.9, 9125.39, 8799.71, 0, 204.688, 210.417, 202.906, 11.6472
0, 0.00000, 8902.36, 9150.66, 8825.19, 0, 204.6, 210.307, 202.824, 11.6519
0, 0.00000, 8927.83, 9175.93, 8850.67, 0, 204.514, 210.197, 202.744, 11.6567
0, 0.00000, 8953.45, 9201.35, 8876.31, 0, 204.427, 210.087, 202.663, 11.6616
0, 0.00000, 8979.23, 9226.92, 8902.1, 0, 204.341, 209.977, 202.583, 11.6665
0, 0.00000, 9005.01, 9252.48, 8927.91, 0, 204.255, 209.868, 202.504, 11.6715
0, 0.00000, 9031.1, 9278.35, 8954.03, 0, 204.169, 209.758, 202.424, 11.6765
0, 0.00000, 9057.35, 9304.38, 8980.3, 0, 204.083, 209.649, 202.345, 11.6817
0, 0.00000, 9083.76, 9330.55, 9006.74, 0, 203.997, 209.539, 202.266, 11.6868
0, 0.00000, 9110.17, 9356.72, 9033.19, 0, 203.913, 209.431, 202.187, 11.6921
0, 0.00000, 9136.89, 9383.2, 9059.95, 0, 203.827, 209.322, 202.109, 11.6974
0, 0.00000, 9163.62, 9409.68, 9086.72, 0, 203.743, 209.213, 202.031, 11.7028
0, 0.00000, 9190.66, 9436.46, 9113.81, 0, 203.658, 209.104, 201.953, 11.7083
0, 0.00000, 9217.71, 9463.25, 9140.91, 0, 203.574, 208.997, 201.876, 11.7138
0, 0.00000, 9244.91, 9490.19, 9168.17, 0, 203.49, 208.889, 201.799, 11.7194
0, 0.00000, 9272.43, 9517.44, 9195.75, 0, 203.407, 208.781, 201.722, 11.7252
0, 0.00000, 9299.96, 9544.69, 9223.34, 0, 203.324, 208.673, 201.646, 11.7309
0, 0.00000, 9327.66, 9572.09, 9251.1, 0, 203.241, 208.566, 201.57, 11.7368
0, 0.00000, 9355.51, 9599.65, 9279.03, 0, 203.158, 208.459, 201.495, 11.7427
0, 0.00000, 9383.68, 9627.52, 9307.28, 0, 203.076, 208.352, 201.42, 11.7487
0, 0.00000, 9411.86, 9655.4, 9335.54, 0, 202.994, 208.246, 201.345, 11.7548
0, 0.00000, 9440.21, 9683.43, 9363.97, 0, 202.913, 208.14, 201.271, 11.761
0, 0.00000, 9468.72, 9711.62, 9392.57, 0, 202.832, 208.034, 201.198, 11.7673
0, 0.00000, 9497.55, 9740.12, 9421.49, 0, 202.751, 207.929, 201.125, 11.7736
0, 0.00000, 9526.39, 9768.63, 9450.43, 0, 202.671, 207.824, 201.052, 11.7801
0, 0.00000, 9555.4, 9797.3, 9479.55, 0, 202.591, 207.719, 200.98, 11.7866
0, 0.00000, 9584.58, 9826.13, 9508.83, 0, 202.512, 207.615, 200.909, 11.7932
0, 0.00000, 9614.08, 9855.27, 9538.45, 0, 202.433, 207.51, 200.837, 11.8
0, 0.00000, 9643.6, 9884.42, 9568.08, 0, 202.354, 207.407, 200.767, 11.8068
0, 0.00000, 9673.44, 9913.89, 9598.05, 0, 202.276, 207.303, 200.697, 11.8137
0, 0.00000, 9703.3, 9943.37, 9628.04, 0, 202.199, 207.201, 200.628, 11.8207
0, 0.00000, 9733.33, 9973.01, 9658.2, 0, 202.122, 207.099, 200.559, 11.8278
0, 0.00000, 9763.68, 10003, 9688.7, 0, 202.046, 206.997, 200.491, 11.835
0, 0.00000, 9794.21, 10033.1, 9719.38, 0, 201.97, 206.895, 200.424, 11.8423
0, 0.00000, 9824.76, 10063.2, 9750.08, 0, 201.895, 206.794, 200.357, 11.8497
0, 0.00000, 9855.64, 10093.7, 9781.12, 0, 201.82, 206.694, 200.291, 11.8573
0, 0.00000, 9886.7, 10124.3, 9812.34, 0, 201.746, 206.594, 200.226, 11.8649
0, 0.00000, 9917.94, 10155.1, 9843.75, 0, 201.672, 206.495, 200.161, 11.8727
0, 0.00000, 9949.35, 10186.1, 9875.34, 0, 201.6, 206.396, 200.097, 11.8805
0, 0.00000, 9980.79, 10217.1, 9906.97, 0, 201.528, 206.298, 200.034, 11.8884
0, 0.00000, 10012.7, 10248.6, 9939.09, 0, 201.456, 206.2, 199.971, 11.8965
0, 0.00000, 10044.7, 10280, 9971.24, 0, 201.385, 206.103, 199.91, 11.9047
0, 0.00000, 10076.8, 10311.7, 10003.6, 0, 201.315, 206.007, 199.849, 11.9131
0, 0.00000, 10109.1, 10343.5, 10036.1, 0, 201.246, 205.911, 199.789, 11.9215
0, 0.00000, 10141.8, 10375.7, 10069, 0, 201.177, 205.816, 199.73, 11.9301
0, 0.00000, 10174.5, 10407.9, 10101.9, 0, 201.109, 205.722, 199.672, 11.9387
0, 0.00000, 10207.5, 10440.4, 10135.2, 0, 201.042, 205.628, 199.614, 11.9476
0, 0.00000, 10240.8, 10473.1, 10168.7, 0, 200.976, 205.535, 199.558, 11.9565
0, 0.00000, 10274, 10505.8, 10202.2, 0, 200.911, 205.443, 199.503, 11.9656
0, 0.00000, 10307.7, 10538.9, 10236.1, 0, 200.846, 205.351, 199.448, 11.9748
0, 0.00000, 10341.5, 10572.2, 10270.1, 0, 200.783, 205.261, 199.395, 11.9842
0, 0.00000, 10375.6, 10605.8, 10304.6, 0, 200.72, 205.171, 199.342, 11.9937
0, 0.00000, 10409.8, 10639.4, 10339.1, 0, 200.658, 205.082, 199.291, 12.0033
0, 0.00000, 10444.2, 10673.2, 10373.8, 0, 200.597, 204.994, 199.24, 12.0131
0, 0.00000, 10479, 10707.4, 10408.8, 0, 200.537, 204.906, 199.191, 12.023
0, 0.00000, 10513.8, 10741.6, 10443.9, 0, 200.479, 204.82, 199.143, 12.0331
0, 0.00000, 10549, 10776.1, 10479.4, 0, 200.421, 204.735, 199.096, 12.0433
0, 0.00000, 10584.3, 10810.8, 10515.1, 0, 200.364, 204.65, 199.05, 12.0537
0, 0.00000, 10619.9, 10845.8, 10551, 0, 200.308, 204.567, 199.006, 12.0642
0, 0.00000, 10655.7, 10880.9, 10587.2, 0, 200.254, 204.485, 198.962, 12.0749
0, 0.00000, 10691.7, 10916.2, 10623.5, 0, 200.2, 204.403, 198.92, 12.0858
0, 0.00000, 10728.1, 10951.9, 10660.3, 0, 200.148, 204.323, 198.879, 12.0969
0, 0.00000, 10764.5, 10987.7, 10697.1, 0, 200.097, 204.244, 198.84, 12.1081
0, 0.00000, 10801.3, 11023.8, 10734.3, 0, 200.047, 204.166, 198.802, 12.1194
0, 0.00000, 10838.3, 11060.1, 10771.7, 0, 199.998, 204.089, 198.765, 12.131
0, 0.00000, 10875.6, 11096.6, 10809.3, 0, 199.951, 204.013, 198.73, 12.1427
0, 0.00000, 10913, 11133.3, 10847.2, 0, 199.905, 203.939, 198.696, 12.1547
0, 0.00000, 10950.7, 11170.3, 10885.4, 0, 199.86, 203.866, 198.664, 12.1668
0, 0.00000, 10988.6, 11207.4, 10923.7, 0, 199.817, 203.794, 198.633, 12.179
0, 0.00000, 11026.8, 11244.8, 10962.4, 0, 199.775, 203.723, 198.604, 12.1915
0, 0.00000, 11065.4, 11282.6, 11001.4, 0, 199.735, 203.654, 198.576, 12.2042
0, 0.00000, 11104.1, 11320.6, 11040.7, 0, 199.696, 203.586, 198.55, 12.2171
0, 0.00000, 11143, 11358.6, 11080, 0, 199.658, 203.52, 198.526, 12.2302
0, 0.00000, 11182.3, 11397.1, 11119.8, 0, 199.622, 203.455, 198.503, 12.2434
0, 0.00000, 11221.8, 11435.7, 11159.8, 0, 199.588, 203.392, 198.482, 12.2569
0, 0.00000, 11261.6, 11474.7, 11200.1, 0, 199.556, 203.33, 198.463, 12.2707
0, 0.00000, 11301.6, 11513.8, 11240.7, 0, 199.525, 203.27, 198.446, 12.2846
0, 0.00000, 11342, 11553.3, 11281.7, 0, 199.495, 203.211, 198.431, 12.2988
0, 0.00000, 11382.5, 11593, 11322.8, 0, 199.468, 203.154, 198.417, 12.3132
0, 0.00000, 11423.5, 11633, 11364.4, 0, 199.442, 203.098, 198.406, 12.3278
0, 0.00000, 11464.5, 11673.1, 11406, 0, 199.418, 203.045, 198.396, 12.3426
0, 0.00000, 11506, 11713.7, 11448.2, 0, 199.396, 202.993, 198.389, 12.3577
0, 0.00000, 11547.6, 11754.3, 11490.4, 0, 199.376, 202.943, 198.384, 12.373
0, 0.00000, 11589.6, 11795.4, 11533.1, 0, 199.358, 202.895, 198.381, 12.3886
0, 0.00000, 11632, 11836.7, 11576.1, 0, 199.342, 202.848, 198.38, 12.4045
0, 0.00000, 11674.5, 11878.3, 11619.4, 0, 199.328, 202.804, 198.381, 12.4206
0, 0.00000, 11717.4, 11920.1, 11663, 0, 199.316, 202.762, 198.385, 12.437
0, 0.00000, 11760.6, 11962.3, 11706.9, 0, 199.306, 202.722, 198.391, 12.4536
0, 0.00000, 11804.1, 12004.7, 11751.1, 0, 199.298, 202.683, 198.399, 12.4705
0, 0.00000, 11847.8, 12047.4, 11795.6, 0, 199.293, 202.648, 198.41, 12.4877
0, 0.00000, 11891.9, 12090.4, 11840.5, 0, 199.29, 202.614, 198.424, 12.5052
0, 0.00000, 11936.5, 12134.2, 11885.7, 0, 199.291, 202.59, 198.44, 12.5231
0, 0.00000, 11981.8, 12179.4, 11931.4, 0, 199.299, 202.582, 198.459, 12.5401
0, 0.00000, 12027.4, 12224.7, 11977.3, 0, 199.312, 202.579, 198.48, 12.5567
0, 0.00000, 12074, 12272.4, 12023.3, 0, 199.336, 202.603, 198.503, 12.5271
0, 0.00000, 12121.1, 12320.7, 12069.6, 0, 199.368, 202.642, 198.526, 12.482
0, 0.00000, 12168.5, 12369.4, 12116.2, 0, 199.403, 202.685, 198.551, 12.4361
0, 0.00000, 12216.4, 12418.4, 12163.2, 0, 199.442, 202.732, 198.58, 12.3903
0, 0.00000, 12266.1, 12467.9, 12211, 0, 199.502, 202.781, 198.615, 12.3432
0, 0.00000, 12317.1, 12517.7, 12260.2, 0, 199.587, 202.835, 198.669, 12.3124
0, 0.00000, 12368.8, 12568.2, 12310.4, 0, 199.679, 202.895, 198.739, 12.2944
0, 0.00000, 12421.1, 12619.3, 12361.8, 0, 199.775, 202.96, 198.823, 12.2784
0, 0.00000, 12473.6, 12670.8, 12413.9, 0, 199.876, 203.031, 198.92, 12.263
0, 0.00000, 12526.6, 12722.7, 12466.7, 0, 199.981, 203.108, 199.024, 12.2487
0, 0.00000, 12580, 12775.1, 12520, 0, 200.089, 203.188, 199.133, 12.2347
0, 0.00000, 12633.9, 12828, 12573.7, 0, 200.201, 203.272, 199.246, 12.2208
0, 0.00000, 12688.3, 12881.3, 12627.9, 0, 200.317, 203.359, 199.363, 12.207
0, 0.00000, 12742.9, 12934.8, 12682.4, 0, 200.437, 203.45, 199.484, 12.1934
0, 0.00000, 12798.3, 12989, 12737.6, 0, 200.562, 203.546, 199.609, 12.1797
0, 0.00000, 12854, 13043.5, 12793.1, 0, 200.691, 203.645, 199.739, 12.166
0, 0.00000, 12910.1, 13098.3, 12849, 0, 200.825, 203.747, 199.873, 12.1524
0, 0.00000, 12966.9, 13153.7, 12905.6, 0, 200.963, 203.854, 200.012, 12.1388
0, 0.00000, 13024, 13209.5, 12962.5, 0, 201.106, 203.965, 200.155, 12.1253
0, 0.00000, 13081.4, 13265.6, 13019.7, 0, 201.252, 204.08, 200.302, 12.1121
0, 0.00000, 13139.7, 13322.4, 13077.8, 0, 201.405, 204.2, 200.455, 12.0989
0, 0.00000, 13198.2, 13379.5, 13136.2, 0, 201.561, 204.324, 200.612, 12.0859
0, 0.00000, 13257.2, 13437, 13194.9, 0, 201.722, 204.452, 200.774, 12.0731
0, 0.00000, 13316.7, 13495, 13254.3, 0, 201.888, 204.585, 200.941, 12.0604
0, 0.00000, 13376.8, 13553.6, 13314.3, 0, 202.06, 204.724, 201.114, 12.0478
0, 0.00000, 13437.8, 13612.4, 13374.8, 0, 202.241, 204.866, 201.293, 12.0334
0, 0.00000, 13499.5, 13671.7, 13435.8, 0, 202.432, 205.012, 201.478, 12.0162
0, 0.00000, 13562.5, 13731.4, 13497.7, 0, 202.637, 205.162, 201.672, 11.9952
0, 0.00000, 13626.2, 13791.5, 13560.1, 0, 202.852, 205.316, 201.873, 11.9711
0, 0.00000, 13690.5, 13852.2, 13623.2, 0, 203.074, 205.475, 202.08, 11.9471
0, 0.00000, 13755.3, 13913.3, 13686.8, 0, 203.302, 205.639, 202.292, 11.9232
0, 0.00000, 13820.6, 13974.8, 13750.8, 0, 203.535, 205.809, 202.511, 11.8995
0, 0.00000, 13887.2, 14038.5, 13815.7, 0, 203.779, 206.001, 202.737, 11.8763
0, 0.00000, 13954.5, 14102.9, 13881.1, 0, 204.035, 206.207, 202.969, 11.8521
0, 0.00000, 14022.4, 14167.9, 13947, 0, 204.298, 206.419, 203.208, 11.8278
0, 0.00000, 14090.9, 14233.4, 14013.5, 0, 204.568, 206.638, 203.453, 11.8037
0, 0.00000, 14159.9, 14299.4, 14080.6, 0, 204.845, 206.864, 203.705, 11.7797
0, 0.00000, 14229.6, 14366, 14148.3, 0, 205.128, 207.095, 203.964, 11.756
0, 0.00000, 14301.6, 14433.1, 14217.1, 0, 205.445, 207.336, 204.233, 11.7237
0, 0.00000, 14374.8, 14501.2, 14287, 0, 205.773, 207.583, 204.517, 11.7008
0, 0.00000, 14448.6, 14570.1, 14359.1, 0, 206.108, 207.842, 204.832, 11.6787
0, 0.00000, 14523.2, 14639.8, 14432.1, 0, 206.453, 208.111, 205.159, 11.657
0, 0.00000, 14598.6, 14710.2, 14505.9, 0, 206.805, 208.388, 205.494, 11.6355
0, 0.00000, 14674.4, 14781, 14580.2, 0, 207.165, 208.672, 205.837, 11.6143
0, 0.00000, 14751.3, 14852.8, 14655.6, 0, 207.535, 208.964, 206.191, 11.5933
0, 0.00000, 14828.7, 14925, 14731.6, 0, 207.913, 209.263, 206.552, 11.5726
0, 0.00000, 14906.4, 14996.5, 14808.3, 0, 208.292, 209.552, 206.921, 11.5526
0, 0.00000, 14984.7, 15068.4, 14885.6, 0, 208.678, 209.844, 207.299, 11.5334
0, 0.00000, 15063.1, 15139.7, 14963.9, 0, 209.065, 210.129, 207.688, 11.5446
0, 0.00000, 15140.1, 15210.8, 15042.6, 0, 209.434, 210.413, 208.077, 11.5839
0, 0.00000, 15216.4, 15282.3, 15121.1, 0, 209.791, 210.698, 208.471, 11.621
0, 0.00000, 15293.5, 15353.9, 15199.4, 0, 210.155, 210.987, 208.859, 11.6372
0, 0.00000, 15371, 15426.2, 15278.2, 0, 210.527, 211.283, 209.253, 11.6497
0, 0.00000, 15449.4, 15499.1, 15357.4, 0, 210.908, 211.587, 209.651, 11.663
0, 0.00000, 15528.5, 15572.3, 15436.7, 0, 211.298, 211.897, 210.049, 11.677
0, 0.00000, 15608.6, 15646.4, 15516.9, 0, 211.699, 212.215, 210.456, 11.6918
0, 0.00000, 15689.1, 15720.8, 15597.5, 0, 212.109, 212.541, 210.871, 11.7073
0, 0.00000, 15770.4, 15795.9, 15678.9, 0, 212.528, 212.875, 211.296, 11.7237
0, 0.00000, 15852.7, 15872, 15761.4, 0, 212.959, 213.221, 211.733, 11.7411
0, 0.00000, 15935.6, 15948.5, 15844.5, 0, 213.399, 213.575, 212.18, 11.7593
0, 0.00000, 16019.3, 16025.7, 15928.5, 0, 213.851, 213.939, 212.638, 11.7784
0, 0.00000, 16103.9, 16103.7, 16013.4, 0, 214.313, 214.313, 213.108, 11.7985
0, 0.00000, 16189.1, 16182.2, 16098.9, 0, 214.786, 214.697, 213.589, 11.8195
0, 0.00000, 16275.3, 16261.5, 16185.4, 0, 215.27, 215.091, 214.083, 11.8416
0, 0.00000, 16362.4, 16341.7, 16273, 0, 215.767, 215.497, 214.589, 11.8647
0, 0.00000, 16450.2, 16422.5, 16361.4, 0, 216.275, 215.913, 215.108, 11.8887
0, 0.00000, 16539.1, 16504.2, 16450.8, 0, 216.796, 216.341, 215.64, 11.9148
0, 0.00000, 16628.6, 16586.4, 16541.1, 0, 217.329, 216.779, 216.184, 11.9425
0, 0.00000, 16719, 16669.4, 16632.2, 0, 217.873, 217.228, 216.742, 11.9713
0, 0.00000, 16810.6, 16753.4, 16724.6, 0, 218.431, 217.691, 217.314, 12.0013
0, 0.00000, 16902.6, 16837.8, 16817.5, 0, 219, 218.163, 217.898, 12.0323
0, 0.00000, 16995.6, 16923, 16911.5, 0, 219.566, 218.629, 218.481, 12.0598
0, 0.00000, 17088.5, 17006.9, 17006.3, 0, 220.149, 219.098, 219.091, 12.0927
0, 0.00000, 17182.7, 17092, 17102.4, 0, 220.747, 219.583, 219.717, 12.1271
0, 0.00000, 17276.3, 17177.6, 17198.9, 0, 221.343, 220.078, 220.352, 12.1628
0, 0.00000, 17370.1, 17264.2, 17296.4, 0, 221.94, 220.587, 221, 12.2044
0, 0.00000, 17464.2, 17351.1, 17394.3, 0, 222.546, 221.105, 221.658, 12.2472
0, 0.00000, 17559.8, 17439.3, 17493.8, 0, 223.171, 221.64, 222.335, 12.2909
0, 0.00000, 17656, 17528, 17594.1, 0, 223.808, 222.186, 223.025, 12.3357
0, 0.00000, 17753, 17616.8, 17693.2, 0, 224.458, 222.737, 223.705, 12.3814
0, 0.00000, 17851.1, 17706.6, 17793.7, 0, 225.125, 223.303, 224.403, 12.429
0, 0.00000, 17950.1, 17797.1, 17895.2, 0, 225.806, 223.882, 225.117, 12.4781
0, 0.00000, 18050, 17888.4, 17997.6, 0, 226.502, 224.476, 225.847, 12.5289
0, 0.00000, 18150.8, 17980.5, 18101.1, 0, 227.214, 225.084, 226.594, 12.5814
0, 0.00000, 18253, 18073.9, 18206.2, 0, 227.944, 225.709, 227.362, 12.6358
0, 0.00000, 18355.8, 18167.8, 18311.9, 0, 228.688, 226.347, 228.144, 12.6918
0, 0.00000, 18459.7, 18262.6, 18418.9, 0, 229.45, 227.001, 228.945, 12.7497
0, 0.00000, 18564.7, 18358.4, 18527.1, 0, 230.228, 227.671, 229.765, 12.8096
0, 0.00000, 18670.9, 18455.2, 18636.7, 0, 231.026, 228.358, 230.605, 12.8714
0, 0.00000, 18778.1, 18553.5, 18746.9, 0, 231.841, 229.071, 231.459, 12.927
0, 0.00000, 18885, 18652.4, 18858.2, 0, 232.658, 229.793, 232.33, 12.9905
0, 0.00000, 18992.2, 18752.1, 18970.2, 0, 233.483, 230.533, 233.216, 13.0551
0, 0.00000, 19100.7, 18853.1, 19083.7, 0, 234.329, 231.293, 234.124, 13.1218
0, 0.00000, 19210.2, 18954.9, 19198.4, 0, 235.193, 232.069, 235.052, 13.19
0, 0.00000, 19321.2, 19058.1, 19314.7, 0, 236.08, 232.866, 236.004, 13.2599
0, 0.00000, 19432.6, 19161.7, 19431.7, 0, 236.98, 233.677, 236.972, 13.3309
0, 0.00000, 19545.8, 19266.8, 19550.5, 0, 237.905, 234.511, 237.966, 13.4038
0, 0.00000, 19659.4, 19372.3, 19670, 0, 238.845, 235.359, 238.977, 13.4779
0, 0.00000, 19774.9, 19479.5, 19791.5, 0, 239.811, 236.231, 240.017, 13.5542
0, 0.00000, 19890.9, 19587.2, 19913.8, 0, 240.793, 237.118, 241.074, 13.6317
0, 0.00000, 20009, 19696.8, 20038.4, 0, 241.803, 238.033, 242.163, 13.7115
0, 0.00000, 20127.8, 19807, 20163.9, 0, 242.832, 238.963, 243.272, 13.7927
0, 0.00000, 20247.3, 19917.8, 20290.3, 0, 243.877, 239.911, 244.4, 13.8753
0, 0.00000, 20368.4, 20030.1, 20418.5, 0, 244.948, 240.882, 245.556, 13.96
0, 0.00000, 20491.1, 20143.8, 20548.6, 0, 246.045, 241.878, 246.741, 14.0468
0, 0.00000, 20614.6, 20258.3, 20679.8, 0, 247.162, 242.893, 247.948, 14.1352
0, 0.00000, 20740, 20374.4, 20813.1, 0, 248.308, 243.934, 249.187, 14.226
0, 0.00000, 20866.4, 20491.5, 20947.6, 0, 249.475, 244.996, 250.451, 14.3186
0, 0.00000, 20993.9, 20609.6, 21083.5, 0, 250.664, 246.079, 251.739, 14.413
0, 0.00000, 21122.5, 20728.6, 21220.7, 0, 251.876, 247.184, 253.053, 14.5093
0, 0.00000, 21253.4, 20849.7, 21360.6, 0, 253.122, 248.32, 254.405, 14.6084
0, 0.00000, 21384.4, 20971, 21500.8, 0, 254.383, 249.47, 255.774, 14.7088
0, 0.00000, 21517.9, 21094.5, 21643.8, 0, 255.68, 250.655, 257.183, 14.8122
0, 0.00000, 21651.5, 21218.2, 21787.3, 0, 256.992, 251.854, 258.61, 14.917
0, 0.00000, 21788, 21344.4, 21934, 0, 258.345, 253.091, 260.083, 15.0251
0, 0.00000, 21924.7, 21470.8, 22081.2, 0, 259.713, 254.343, 261.574, 15.1346
0, 0.00000, 22063, 21598.7, 22230.4, 0, 261.111, 255.623, 263.099, 15.2466
0, 0.00000, 22203.1, 21728.3, 22381.7, 0, 262.541, 256.933, 264.659, 15.3613
0, 0.00000, 22345.2, 21859.7, 22535.6, 0, 264.021, 258.285, 266.269, 15.4793
0, 0.00000, 22487.4, 21991.1, 22689.7, 0, 265.501, 259.642, 267.887, 15.5983
0, 0.00000, 22631.7, 22124.5, 22846.3, 0, 267.016, 261.033, 269.547, 15.7205
0, 0.00000, 22778.2, 22260, 23005.7, 0, 268.57, 262.46, 271.25, 15.8459
0, 0.00000, 22924.8, 22395.5, 23165.4, 0, 270.139, 263.902, 272.972, 15.9728
0, 0.00000, 23074, 22533.5, 23328.2, 0, 271.75, 265.384, 274.742, 16.1033
0, 0.00000, 23226.3, 22674.3, 23494.8, 0, 273.41, 266.912, 276.567, 16.238
0, 0.00000, 23378.7, 22815.2, 23661.7, 0, 275.085, 268.455, 278.412, 16.3742
0, 0.00000, 23530.5, 22955.5, 23828.3, 0, 276.769, 270.006, 280.269, 16.5113
0, 0.00000, 23685.8, 23099.2, 23999.1, 0, 278.508, 271.609, 282.188, 16.6531
0, 0.00000, 23846.3, 23247.7, 24176, 0, 280.32, 273.281, 284.191, 16.8013
0, 0.00000, 24006.7, 23396.1, 24353.1, 0, 282.146, 274.968, 286.213, 16.9509
0, 0.00000, 24164.7, 23542.2, 24527.9, 0, 283.96, 276.644, 288.224, 17.0998
0, 0.00000, 24333.7, 23698.7, 24715.4, 0, 285.919, 278.456, 290.398, 17.2609
0, 0.00000, 24530.1, 23880.5, 24933.7, 0, 288.216, 280.581, 292.952, 17.4502
0, 0.00000, 24670.4, 24010.5, 25090, 0, 289.87, 282.113, 294.795, 17.5869
0, 0.00000, 5464.14, 5694.54, 5390.2, 0, 234.464, 244.352, 231.301, 12.1557
0, 0.00000, 5479.01, 5709.65, 5404.82, 0, 234.451, 244.322, 231.275, 12.1196
0, 0.00000, 5494.08, 5724.99, 5419.56, 0, 234.44, 244.294, 231.259, 12.1216
0, 0.00000, 5509.29, 5740.46, 5434.44, 0, 234.429, 244.267, 231.243, 12.1234
0, 0.00000, 5524.51, 5755.93, 5449.31, 0, 234.419, 244.241, 231.227, 12.1253
0, 0.00000, 5539.73, 5771.41, 5464.2, 0, 234.41, 244.215, 231.212, 12.1271
0, 0.00000, 5555.1, 5787.03, 5479.22, 0, 234.4, 244.189, 231.198, 12.129
0, 0.00000, 5570.6, 5802.79, 5494.38, 0, 234.391, 244.163, 231.183, 12.1309
0, 0.00000, 5586.11, 5818.55, 5509.54, 0, 234.383, 244.138, 231.169, 12.1328
0, 0.00000, 5601.76, 5834.46, 5524.84, 0, 234.375, 244.113, 231.155, 12.1348
0, 0.00000, 5617.54, 5850.5, 5540.27, 0, 234.367, 244.087, 231.141, 12.1368
0, 0.00000, 5633.34, 5866.55, 5555.71, 0, 234.359, 244.063, 231.128, 12.1389
0, 0.00000, 5649.27, 5882.73, 5571.29, 0, 234.352, 244.039, 231.115, 12.1409
0, 0.00000, 5665.22, 5898.93, 5586.87, 0, 234.345, 244.015, 231.103, 12.143
0, 0.00000, 5681.31, 5915.27, 5602.59, 0, 234.339, 243.991, 231.091, 12.1452
0, 0.00000, 5697.53, 5931.74, 5618.45, 0, 234.333, 243.968, 231.079, 12.1473
0, 0.00000, 5713.77, 5948.23, 5634.31, 0, 234.328, 243.945, 231.068, 12.1495
0, 0.00000, 5730.14, 5964.85, 5650.32, 0, 234.322, 243.922, 231.057, 12.1518
0, 0.00000, 5746.66, 5981.62, 5666.46, 0, 234.318, 243.9, 231.046, 12.1541
0, 0.00000, 5763.19, 5998.39, 5682.6, 0, 234.313, 243.878, 231.036, 12.1564
0, 0.00000, 5779.86, 6015.31, 5698.89, 0, 234.31, 243.856, 231.026, 12.1587
0, 0.00000, 5796.54, 6032.23, 5715.19, 0, 234.306, 243.835, 231.017, 12.1611
0, 0.00000, 5813.5, 6049.43, 5731.75, 0, 234.303, 243.814, 231.007, 12.1635
0, 0.00000, 5830.33, 6066.51, 5748.2, 0, 234.301, 243.794, 230.999, 12.166
0, 0.00000, 5847.44, 6083.86, 5764.91, 0, 234.299, 243.774, 230.991, 12.1685
0, 0.00000, 5864.56, 6101.22, 5781.64, 0, 234.297, 243.754, 230.983, 12.171
0, 0.00000, 5881.83, 6118.72, 5798.5, 0, 234.296, 243.735, 230.976, 12.1736
0, 0.00000, 5899.11, 6136.24, 5815.37, 0, 234.296, 243.716, 230.969, 12.1762
0, 0.00000, 5916.66, 6154.03, 5832.52, 0, 234.296, 243.698, 230.962, 12.1789
0, 0.00000, 5934.1, 6171.7, 5849.54, 0, 234.296, 243.68, 230.957, 12.1816
0, 0.00000, 5951.81, 6189.65, 5866.84, 0, 234.297, 243.662, 230.951, 12.1844
0, 0.00000, 5969.53, 6207.61, 5884.15, 0, 234.299, 243.645, 230.946, 12.1872
0, 0.00000, 5987.4, 6225.71, 5901.6, 0, 234.301, 243.628, 230.942, 12.1901
0, 0.00000, 6005.42, 6243.96, 5919.19, 0, 234.303, 243.612, 230.938, 12.193
0, 0.00000, 6023.45, 6262.22, 5936.8, 0, 234.307, 243.597, 230.934, 12.196
0, 0.00000, 6041.63, 6280.63, 5954.55, 0, 234.31, 243.581, 230.931, 12.199
0, 0.00000, 6059.96, 6299.19, 5972.44, 0, 234.315, 243.567, 230.929, 12.2021
0, 0.00000, 6078.43, 6317.89, 5990.47, 0, 234.319, 243.552, 230.927, 12.2052
0, 0.00000, 6096.93, 6336.61, 6008.52, 0, 234.325, 243.539, 230.926, 12.2083
0, 0.00000, 6115.57, 6355.47, 6026.72, 0, 234.331, 243.525, 230.925, 12.2115
0, 0.00000, 6134.36, 6374.48, 6045.06, 0, 234.338, 243.513, 230.925, 12.2148
0, 0.00000, 6153.16, 6393.51, 6063.41, 0, 234.345, 243.501, 230.925, 12.218
0, 0.00000, 6172.12, 6412.68, 6081.91, 0, 234.353, 243.489, 230.926, 12.2214
0, 0.00000, 6191.23, 6432.01, 6100.56, 0, 234.362, 243.478, 230.928, 12.2248
0, 0.00000, 6210.49, 6451.48, 6119.35, 0, 234.371, 243.468, 230.93, 12.2282
0, 0.00000, 6229.77, 6470.97, 6138.16, 0, 234.381, 243.458, 230.933, 12.2317
0, 0.00000, 6350.17, 8766.86, 5963.87, 0, 238.192, 220.154, 223.698, 33.9803
0, 0.00000, 6369.99, 8790.39, 5981.94, 0, 238.186, 220.041, 223.671, 34.106
0, 0.00000, 6389.97, 8814.32, 6000.14, 0, 238.196, 219.959, 223.659, 34.1867
0, 0.00000, 6410.11, 8838.41, 6018.47, 0, 238.206, 219.876, 223.647, 34.2682
0, 0.00000, 6430.26, 8862.46, 6036.82, 0, 238.217, 219.794, 223.636, 34.3496
0, 0.00000, 6450.55, 8886.63, 6055.31, 0, 238.227, 219.71, 223.625, 34.4314
0, 0.00000, 6471, 8910.96, 6073.94, 0, 238.239, 219.626, 223.616, 34.514
0, 0.00000, 8742.85, 8574.56, 6186.32, 0, 214.83, 210.672, 227.059, 36.5568
0, 0.00000, 8767.41, 8597.19, 6205.33, 0, 214.744, 210.575, 227.03, 36.6442
0, 0.00000, 8792.27, 8619.81, 6224.47, 0, 214.68, 210.47, 227.019, 36.7258
0, 0.00000, 8817.29, 8642.59, 6243.75, 0, 214.617, 210.365, 227.008, 36.8081
0, 0.00000, 8842.48, 8665.51, 6263.17, 0, 214.553, 210.259, 226.998, 36.8912
0, 0.00000, 8867.84, 8688.57, 6282.72, 0, 214.49, 210.154, 226.988, 36.9748
0, 0.00000, 8893.38, 8711.79, 6302.42, 0, 214.426, 210.049, 226.979, 37.0592
0, 0.00000, 8918.92, 8735, 6322.13, 0, 214.364, 209.944, 226.971, 37.1437
0, 0.00000, 8944.63, 8758.36, 6341.99, 0, 214.301, 209.839, 226.963, 37.2289
0, 0.00000, 8970.52, 8781.87, 6361.97, 0, 214.239, 209.734, 226.954, 37.3145
0, 0.00000, 8996.57, 8805.5, 6382.05, 0, 214.177, 209.629, 226.945, 37.4005
0, 0.00000, 9022.8, 8829.29, 6402.27, 0, 214.115, 209.523, 226.936, 37.4876
0, 0.00000, 9049.03, 8853.08, 6422.51, 0, 214.054, 209.419, 226.929, 37.5748
0, 0.00000, 9075.61, 8877.17, 6443.02, 0, 213.992, 209.313, 226.921, 37.6632
0, 0.00000, 9102.19, 8901.25, 6463.55, 0, 213.931, 209.209, 226.915, 37.7519
0, 0.00000, 8784.89, 9034.07, 8706.3, 0, 205.81, 211.674, 203.993, 11.7266
0, 0.00000, 8810, 9058.52, 8730.89, 0, 205.735, 211.538, 203.885, 11.6776
0, 0.00000, 8835.01, 9083.34, 8755.88, 0, 205.652, 211.432, 203.808, 11.6821
0, 0.00000, 8860.18, 9108.32, 8781.04, 0, 205.57, 211.326, 203.731, 11.687
0, 0.00000, 8885.5, 9133.44, 8806.35, 0, 205.487, 211.221, 203.654, 11.6919
0, 0.00000, 8910.83, 9158.57, 8831.67, 0, 205.405, 211.116, 203.578, 11.697
0, 0.00000, 8936.46, 9184, 8857.3, 0, 205.323, 211.01, 203.502, 11.7021
0, 0.00000, 8962.1, 9209.43, 8882.94, 0, 205.242, 210.905, 203.426, 11.7072
0, 0.00000, 8988.05, 9235.17, 8908.89, 0, 205.16, 210.8, 203.35, 11.7125
0, 0.00000, 9014.01, 9260.9, 8934.85, 0, 205.079, 210.695, 203.275, 11.7178
0, 0.00000, 9040.13, 9286.79, 8960.98, 0, 204.998, 210.591, 203.201, 11.7232
0, 0.00000, 9066.4, 9312.83, 8987.27, 0, 204.917, 210.486, 203.126, 11.7286
0, 0.00000, 9092.84, 9339.03, 9013.72, 0, 204.837, 210.382, 203.052, 11.7341
0, 0.00000, 9119.43, 9365.38, 9040.33, 0, 204.757, 210.278, 202.978, 11.7397
0, 0.00000, 9146.19, 9391.88, 9067.11, 0, 204.677, 210.175, 202.905, 11.7454
0, 0.00000, 9172.95, 9418.39, 9093.9, 0, 204.598, 210.071, 202.832, 11.7511
0, 0.00000, 9200.03, 9445.21, 9121, 0, 204.518, 209.968, 202.759, 11.7569
0, 0.00000, 9227.27, 9472.18, 9148.28, 0, 204.439, 209.865, 202.687, 11.7628
0, 0.00000, 9254.52, 9499.16, 9175.56, 0, 204.361, 209.763, 202.615, 11.7687
0, 0.00000, 9282.09, 9526.44, 9203.17, 0, 204.283, 209.66, 202.543, 11.7748
0, 0.00000, 9309.82, 9553.88, 9230.95, 0, 204.205, 209.558, 202.472, 11.7809
0, 0.00000, 9337.57, 9581.33, 9258.74, 0, 204.128, 209.456, 202.402, 11.7871
0, 0.00000, 9365.63, 9609.09, 9286.85, 0, 204.051, 209.354, 202.332, 11.7935
0, 0.00000, 9393.71, 9636.86, 9314.98, 0, 203.974, 209.253, 202.262, 11.7998
0, 0.00000, 9422.1, 9664.94, 9343.44, 0, 203.898, 209.152, 202.193, 11.8063
0, 0.00000, 9450.51, 9693.02, 9371.91, 0, 203.822, 209.052, 202.124, 11.8128
0, 0.00000, 9479.09, 9721.27, 9400.55, 0, 203.747, 208.952, 202.056, 11.8195
0, 0.00000, 9507.99, 9749.83, 9429.53, 0, 203.672, 208.852, 201.989, 11.8262
0, 0.00000, 9536.9, 9778.4, 9458.52, 0, 203.598, 208.753, 201.922, 11.833
0, 0.00000, 9566.14, 9807.29, 9487.84, 0, 203.524, 208.654, 201.855, 11.84
0, 0.00000, 9595.4, 9836.19, 9517.18, 0, 203.45, 208.555, 201.789, 11.847
0, 0.00000, 9624.98, 9865.4, 9546.86, 0, 203.377, 208.457, 201.724, 11.8541
0, 0.00000, 9654.58, 9894.63, 9576.55, 0, 203.305, 208.359, 201.659, 11.8613
0, 0.00000, 9684.51, 9924.18, 9606.58, 0, 203.233, 208.262, 201.595, 11.8686
0, 0.00000, 9714.46, 9953.74, 9636.64, 0, 203.162, 208.166, 201.532, 11.876
0, 0.00000, 9744.74, 9983.62, 9667.03, 0, 203.091, 208.069, 201.469, 11.8836
0, 0.00000, 9775.04, 10013.5, 9697.45, 0, 203.022, 207.974, 201.407, 11.8912
0, 0.00000, 9805.67, 10043.7, 9728.21, 0, 202.952, 207.878, 201.346, 11.8989
0, 0.00000, 9836.49, 10074.1, 9759.15, 0, 202.883, 207.784, 201.285, 11.9068
0, 0.00000, 9867.32, 10104.5, 9790.12, 0, 202.815, 207.69, 201.225, 11.9147
0, 0.00000, 9898.49, 10135.3, 9821.43, 0, 202.747, 207.596, 201.166, 11.9228
0, 0.00000, 9929.85, 10166.2, 9852.93, 0, 202.681, 207.503, 201.107, 11.9309
0, 0.00000, 9961.38, 10197.2, 9884.62, 0, 202.614, 207.411, 201.05, 11.9392
0, 0.00000, 9993.1, 10228.5, 9916.5, 0, 202.549, 207.319, 200.993, 11.9476
0, 0.00000, 10025, 10259.9, 9948.56, 0, 202.484, 207.228, 200.937, 11.9562
