hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 10057.1, 10291.5, 9980.83, 0, 202.42, 207.138, 200.882, 11.9648
0, 0.00000, 10089.4, 10323.3, 10013.3, 0, 202.357, 207.048, 200.828, 11.9736
0, 0.00000, 10121.8, 10355.3, 10045.9, 0, 202.295, 206.959, 200.774, 11.9825
0, 0.00000, 10154.7, 10387.6, 10078.9, 0, 202.233, 206.871, 200.722, 11.9915
0, 0.00000, 10187.5, 10419.9, 10112, 0, 202.172, 206.784, 200.67, 12.0007
0, 0.00000, 10220.6, 10452.4, 10145.2, 0, 202.113, 206.697, 200.62, 12.01
0, 0.00000, 10253.9, 10485.3, 10178.8, 0, 202.054, 206.611, 200.57, 12.0194
0, 0.00000, 10287.5, 10518.3, 10212.7, 0, 201.995, 206.526, 200.522, 12.029
0, 0.00000, 10321.2, 10551.4, 10246.5, 0, 201.938, 206.442, 200.474, 12.0387
0, 0.00000, 10355.1, 10584.8, 10280.7, 0, 201.882, 206.358, 200.428, 12.0485
0, 0.00000, 10389.3, 10618.4, 10315.2, 0, 201.827, 206.276, 200.383, 12.0585
0, 0.00000, 10423.7, 10652.2, 10349.8, 0, 201.773, 206.194, 200.338, 12.0687
0, 0.00000, 10458.3, 10686.2, 10384.7, 0, 201.719, 206.113, 200.295, 12.079
0, 0.00000, 10493.1, 10720.4, 10419.7, 0, 201.667, 206.034, 200.253, 12.0894
0, 0.00000, 10528.1, 10754.8, 10455, 0, 201.616, 205.955, 200.213, 12.1
0, 0.00000, 10563.5, 10789.5, 10490.7, 0, 201.566, 205.877, 200.173, 12.1108
0, 0.00000, 10598.9, 10824.3, 10526.4, 0, 201.517, 205.801, 200.135, 12.1217
0, 0.00000, 10634.7, 10859.4, 10562.5, 0, 201.47, 205.725, 200.098, 12.1328
0, 0.00000, 10670.7, 10894.7, 10598.8, 0, 201.423, 205.65, 200.062, 12.144
0, 0.00000, 10706.8, 10930.1, 10635.2, 0, 201.378, 205.577, 200.028, 12.1554
0, 0.00000, 10743.2, 10965.9, 10672, 0, 201.334, 205.505, 199.995, 12.167
0, 0.00000, 10779.9, 11001.9, 10709, 0, 201.291, 205.434, 199.963, 12.1788
0, 0.00000, 10816.8, 11038, 10746.3, 0, 201.25, 205.364, 199.933, 12.1907
0, 0.00000, 10853.9, 11074.4, 10783.7, 0, 201.209, 205.295, 199.905, 12.2029
0, 0.00000, 10891.4, 11111.2, 10821.6, 0, 201.171, 205.228, 199.878, 12.2152
0, 0.00000, 10929, 11148, 10859.6, 0, 201.133, 205.162, 199.852, 12.2277
0, 0.00000, 10967, 11185.2, 10898, 0, 201.097, 205.097, 199.828, 12.2404
0, 0.00000, 11005, 11222.5, 10936.4, 0, 201.063, 205.034, 199.806, 12.2533
0, 0.00000, 11043.5, 11260.1, 10975.3, 0, 201.03, 204.972, 199.785, 12.2664
0, 0.00000, 11082.2, 11298, 11014.4, 0, 200.998, 204.911, 199.766, 12.2797
0, 0.00000, 11121.1, 11336.1, 11053.8, 0, 200.969, 204.852, 199.748, 12.2932
0, 0.00000, 11160.1, 11374.3, 11093.3, 0, 200.94, 204.795, 199.733, 12.3068
0, 0.00000, 11199.7, 11413, 11133.3, 0, 200.914, 204.739, 199.719, 12.3208
0, 0.00000, 11239.4, 11451.9, 11173.5, 0, 200.889, 204.684, 199.707, 12.3349
0, 0.00000, 11279.3, 11490.9, 11213.9, 0, 200.866, 204.632, 199.697, 12.3493
0, 0.00000, 11319.5, 11530.2, 11254.7, 0, 200.844, 204.581, 199.689, 12.3639
0, 0.00000, 11360, 11569.8, 11295.6, 0, 200.825, 204.531, 199.683, 12.3787
0, 0.00000, 11400.9, 11609.7, 11337.1, 0, 200.807, 204.484, 199.679, 12.3938
0, 0.00000, 11441.9, 11649.8, 11378.6, 0, 200.791, 204.438, 199.677, 12.409
0, 0.00000, 11483.3, 11690.3, 11420.6, 0, 200.777, 204.394, 199.677, 12.4246
0, 0.00000, 11524.8, 11730.9, 11462.7, 0, 200.765, 204.352, 199.679, 12.4403
0, 0.00000, 11566.8, 11771.9, 11505.3, 0, 200.755, 204.311, 199.683, 12.4564
0, 0.00000, 11609.1, 11813.1, 11548.2, 0, 200.747, 204.273, 199.69, 12.4727
0, 0.00000, 11651.5, 11854.5, 11591.3, 0, 200.741, 204.237, 199.699, 12.4892
0, 0.00000, 11694.3, 11896.3, 11634.8, 0, 200.738, 204.202, 199.71, 12.5061
0, 0.00000, 11737.5, 11938.4, 11678.6, 0, 200.736, 204.17, 199.724, 12.5232
0, 0.00000, 11780.9, 11980.8, 11722.7, 0, 200.737, 204.14, 199.74, 12.5406
0, 0.00000, 11824.5, 12023.3, 11767, 0, 200.74, 204.112, 199.759, 12.5582
0, 0.00000, 11868.6, 12066.3, 11811.8, 0, 200.746, 204.087, 199.78, 12.5761
0, 0.00000, 11913, 12109.5, 11856.9, 0, 200.753, 204.063, 199.804, 12.5944
0, 0.00000, 11957.9, 12154.1, 11902.2, 0, 200.768, 204.06, 199.831, 12.6132
0, 0.00000, 12003.4, 12199.4, 11948, 0, 200.788, 204.063, 199.86, 12.6317
0, 0.00000, 12049.6, 12245.8, 11994.1, 0, 200.815, 204.079, 199.892, 12.6332
0, 0.00000, 12096.4, 12293.8, 12040.2, 0, 200.853, 204.121, 199.925, 12.5927
0, 0.00000, 12143.9, 12342.5, 12086.8, 0, 200.898, 204.173, 199.959, 12.5469
0, 0.00000, 12191.6, 12391.3, 12133.6, 0, 200.945, 204.228, 199.995, 12.5012
0, 0.00000, 12239.9, 12440.5, 12180.9, 0, 200.998, 204.286, 200.035, 12.4553
0, 0.00000, 12290.7, 12490.1, 12229.2, 0, 201.084, 204.347, 200.086, 12.4092
0, 0.00000, 12342.1, 12540.4, 12279.1, 0, 201.184, 204.414, 200.159, 12.3874
0, 0.00000, 12394.2, 12591.2, 12329.5, 0, 201.289, 204.486, 200.242, 12.3716
0, 0.00000, 12446.7, 12642.6, 12381.5, 0, 201.399, 204.564, 200.344, 12.356
0, 0.00000, 12499.7, 12694.5, 12434.1, 0, 201.513, 204.649, 200.455, 12.341
0, 0.00000, 12553, 12746.7, 12487.1, 0, 201.631, 204.738, 200.572, 12.3269
0, 0.00000, 12606.7, 12799.4, 12540.6, 0, 201.752, 204.831, 200.694, 12.3133
0, 0.00000, 12660.9, 12852.5, 12594.6, 0, 201.878, 204.927, 200.819, 12.2998
0, 0.00000, 12715.6, 12906.1, 12649.1, 0, 202.007, 205.028, 200.949, 12.2864
0, 0.00000, 12770.6, 12959.9, 12703.8, 0, 202.141, 205.132, 201.082, 12.2732
0, 0.00000, 12826.2, 13014.2, 12759.1, 0, 202.279, 205.24, 201.221, 12.26
0, 0.00000, 12882.3, 13069, 12814.9, 0, 202.422, 205.352, 201.364, 12.2467
0, 0.00000, 12938.7, 13124.1, 12871.1, 0, 202.57, 205.467, 201.511, 12.2335
0, 0.00000, 12995.7, 13179.7, 12927.8, 0, 202.723, 205.588, 201.663, 12.2203
0, 0.00000, 13053.2, 13235.8, 12985.1, 0, 202.88, 205.712, 201.819, 12.2073
0, 0.00000, 13111.3, 13292.4, 13042.9, 0, 203.042, 205.842, 201.981, 12.1944
0, 0.00000, 13169.6, 13349.2, 13100.9, 0, 203.208, 205.974, 202.147, 12.1817
0, 0.00000, 13228.6, 13406.7, 13159.7, 0, 203.38, 206.113, 202.319, 12.1692
0, 0.00000, 13288, 13464.6, 13218.8, 0, 203.556, 206.255, 202.495, 12.1567
0, 0.00000, 13347.9, 13522.8, 13278.4, 0, 203.737, 206.403, 202.676, 12.1445
0, 0.00000, 13408.3, 13581.6, 13338.6, 0, 203.924, 206.555, 202.863, 12.1323
0, 0.00000, 13469.7, 13641, 13399.6, 0, 204.119, 206.712, 203.057, 12.1191
0, 0.00000, 13531.9, 13700.7, 13461, 0, 204.326, 206.874, 203.257, 12.1027
0, 0.00000, 13595.1, 13760.7, 13523.2, 0, 204.546, 207.039, 203.465, 12.0829
0, 0.00000, 13659.1, 13821.1, 13585.8, 0, 204.777, 207.208, 203.681, 12.0599
0, 0.00000, 13723.8, 13882.1, 13649.2, 0, 205.015, 207.382, 203.903, 12.0363
0, 0.00000, 13789, 13943.6, 13713.1, 0, 205.259, 207.562, 204.131, 12.0128
0, 0.00000, 13855.1, 14006.2, 13777.7, 0, 205.511, 207.752, 204.367, 11.9897
0, 0.00000, 13922.1, 14070.2, 13842.7, 0, 205.774, 207.965, 204.608, 11.9666
0, 0.00000, 13989.9, 14135.1, 13908.4, 0, 206.048, 208.188, 204.856, 11.9425
0, 0.00000, 14058.3, 14200.5, 13974.8, 0, 206.329, 208.418, 205.111, 11.9187
0, 0.00000, 14127.2, 14266.4, 14041.7, 0, 206.617, 208.653, 205.373, 11.895
0, 0.00000, 14196.8, 14332.9, 14109.2, 0, 206.912, 208.896, 205.642, 11.8715
0, 0.00000, 14267.5, 14399.9, 14177.4, 0, 207.218, 209.144, 205.918, 11.8484
0, 0.00000, 14340.4, 14467.5, 14246.8, 0, 207.561, 209.403, 206.208, 11.8164
0, 0.00000, 14414, 14536, 14317.4, 0, 207.907, 209.668, 206.515, 11.7942
0, 0.00000, 14488.5, 14605.6, 14390.2, 0, 208.263, 209.947, 206.852, 11.7727
0, 0.00000, 14563.4, 14675.6, 14463.5, 0, 208.626, 210.233, 207.196, 11.7515
0, 0.00000, 14639.4, 14746.5, 14537.9, 0, 208.999, 210.529, 207.551, 11.7305
0, 0.00000, 14715.9, 14817.9, 14612.7, 0, 209.379, 210.831, 207.913, 11.7098
0, 0.00000, 14793.3, 14890, 14688.4, 0, 209.769, 211.141, 208.284, 11.6893
0, 0.00000, 14871.2, 14962.1, 14765, 0, 210.164, 211.45, 208.665, 11.6693
0, 0.00000, 14949.3, 15033.8, 14842, 0, 210.563, 211.753, 209.053, 11.6502
0, 0.00000, 15028.2, 15106.1, 14920, 0, 210.969, 212.064, 209.451, 11.6344
0, 0.00000, 15106.2, 15176.7, 14998.6, 0, 211.364, 212.351, 209.858, 11.6744
0, 0.00000, 15182.6, 15248.3, 15077.3, 0, 211.74, 212.654, 210.263, 11.7149
0, 0.00000, 15259.6, 15320, 15155.7, 0, 212.115, 212.956, 210.668, 11.7429
0, 0.00000, 15337.1, 15392.2, 15234.3, 0, 212.499, 213.264, 211.073, 11.7575
0, 0.00000, 15415.4, 15465.1, 15313.9, 0, 212.893, 213.58, 211.488, 11.7712
0, 0.00000, 15494.5, 15538.3, 15393.1, 0, 213.296, 213.902, 211.9, 11.7856
0, 0.00000, 15574.2, 15612.1, 15472.8, 0, 213.708, 214.231, 212.317, 11.8006
0, 0.00000, 15654.9, 15686.7, 15553.5, 0, 214.131, 214.569, 212.744, 11.8166
0, 0.00000, 15736.1, 15761.7, 15634.6, 0, 214.563, 214.915, 213.18, 11.8333
0, 0.00000, 15818.4, 15837.6, 15716.9, 0, 215.006, 215.271, 213.627, 11.851
0, 0.00000, 15901.1, 15914, 15799.7, 0, 215.459, 215.636, 214.084, 11.8695
0, 0.00000, 15984.8, 15991.1, 15883.3, 0, 215.923, 216.011, 214.553, 11.8889
0, 0.00000, 16069.3, 16069, 15967.9, 0, 216.398, 216.397, 215.033, 11.9093
0, 0.00000, 16154.6, 16147.6, 16053.5, 0, 216.885, 216.793, 215.526, 11.9307
0, 0.00000, 16240.7, 16226.8, 16139.7, 0, 217.381, 217.198, 216.03, 11.953
0, 0.00000, 16327.6, 16306.8, 16226.9, 0, 217.891, 217.615, 216.547, 11.9764
0, 0.00000, 16415.6, 16387.7, 16315.2, 0, 218.413, 218.044, 217.077, 12.0008
0, 0.00000, 16504.3, 16469.2, 16404.2, 0, 218.946, 218.482, 217.619, 12.0263
0, 0.00000, 16593.7, 16551.2, 16494.1, 0, 219.491, 218.931, 218.173, 12.054
0, 0.00000, 16684.3, 16634.3, 16585.1, 0, 220.049, 219.393, 218.742, 12.0831
0, 0.00000, 16775.6, 16718, 16677, 0, 220.62, 219.866, 219.324, 12.1134
0, 0.00000, 16867.7, 16802.5, 16769.8, 0, 221.203, 220.35, 219.92, 12.1448
0, 0.00000, 16961, 16887.9, 16863.7, 0, 221.784, 220.829, 220.514, 12.1726
0, 0.00000, 17054.3, 16972.6, 16958.4, 0, 222.386, 221.321, 221.136, 12.206
0, 0.00000, 17148.2, 17057.3, 17053.9, 0, 222.996, 221.815, 221.772, 12.2406
0, 0.00000, 17243.4, 17143.2, 17151, 0, 223.622, 222.324, 222.425, 12.2766
0, 0.00000, 17337, 17229.7, 17247.9, 0, 224.232, 222.844, 223.082, 12.3139
0, 0.00000, 17431.5, 17316.9, 17346, 0, 224.854, 223.376, 223.753, 12.3571
0, 0.00000, 17526.7, 17404.6, 17444.9, 0, 225.489, 223.919, 224.439, 12.4017
0, 0.00000, 17622.9, 17493.3, 17544.9, 0, 226.14, 224.477, 225.141, 12.4469
0, 0.00000, 17720.3, 17582.7, 17645.2, 0, 226.806, 225.046, 225.847, 12.4932
0, 0.00000, 17818.4, 17672.3, 17745.3, 0, 227.486, 225.622, 226.555, 12.5408
0, 0.00000, 17917.7, 17763.1, 17846.8, 0, 228.183, 226.215, 227.281, 12.5902
0, 0.00000, 18017.5, 17854.2, 17948.8, 0, 228.891, 226.818, 228.021, 12.641
0, 0.00000, 18118.6, 17946.5, 18052.2, 0, 229.618, 227.438, 228.78, 12.6937
0, 0.00000, 18221, 18040, 18157.2, 0, 230.364, 228.076, 229.559, 12.7483
0, 0.00000, 18324.1, 18134, 18262.8, 0, 231.122, 228.726, 230.353, 12.8044
0, 0.00000, 18428.1, 18228.8, 18369.6, 0, 231.898, 229.391, 231.165, 12.8624
0, 0.00000, 18533.3, 18324.6, 18477.7, 0, 232.691, 230.073, 231.996, 12.9223
0, 0.00000, 18639.5, 18421.4, 18587, 0, 233.502, 230.771, 232.847, 12.9842
0, 0.00000, 18747, 18519.3, 18697.6, 0, 234.332, 231.487, 233.718, 13.0481
0, 0.00000, 18855.1, 18617.8, 18809.1, 0, 235.175, 232.218, 234.605, 13.1133
0, 0.00000, 18963.5, 18718.6, 18921.2, 0, 236.027, 232.98, 235.503, 13.1702
0, 0.00000, 19072.5, 18819.9, 19034.8, 0, 236.889, 233.753, 236.425, 13.2374
0, 0.00000, 19181.8, 18921.4, 19148.9, 0, 237.765, 234.537, 237.36, 13.3056
0, 0.00000, 19293.2, 19024.7, 19265.2, 0, 238.667, 235.347, 238.324, 13.3759
0, 0.00000, 19404.9, 19128.4, 19382, 0, 239.582, 236.169, 239.303, 13.4472
0, 0.00000, 19518.2, 19233.5, 19500.6, 0, 240.521, 237.014, 240.308, 13.5204
0, 0.00000, 19632.7, 19339.6, 19620.5, 0, 241.48, 237.877, 241.334, 13.5951
0, 0.00000, 19748.2, 19446.7, 19741.6, 0, 242.46, 238.759, 242.383, 13.6715
0, 0.00000, 19865, 19554.8, 19864.2, 0, 243.46, 239.66, 243.455, 13.7495
0, 0.00000, 19983, 19664.1, 19988.2, 0, 244.482, 240.582, 244.551, 13.8292
0, 0.00000, 20102.3, 19774.6, 20113.8, 0, 245.527, 241.526, 245.672, 13.9107
0, 0.00000, 20223, 19886.3, 20241, 0, 246.595, 242.491, 246.819, 13.9941
0, 0.00000, 20344.5, 19998.6, 20369, 0, 247.682, 243.474, 247.986, 14.079
0, 0.00000, 20467.4, 20112.4, 20498.9, 0, 248.793, 244.48, 249.18, 14.1659
0, 0.00000, 20591.2, 20226.8, 20629.7, 0, 249.924, 245.504, 250.396, 14.2543
0, 0.00000, 20717.5, 20343.5, 20763.4, 0, 251.09, 246.56, 251.651, 14.3455
0, 0.00000, 20843.9, 20460.3, 20897.3, 0, 252.268, 247.629, 252.92, 14.4378
0, 0.00000, 20972.1, 20578.7, 21033.3, 0, 253.475, 248.725, 254.222, 14.5325
0, 0.00000, 21102.3, 20699, 21171.7, 0, 254.714, 249.85, 255.558, 14.6297
0, 0.00000, 21232.6, 20819.3, 21310.3, 0, 255.966, 250.988, 256.91, 14.728
0, 0.00000, 21365, 20941.5, 21451.5, 0, 257.252, 252.157, 258.299, 14.8291
0, 0.00000, 21498.7, 21064.9, 21594.1, 0, 258.561, 253.349, 259.715, 14.9321
0, 0.00000, 21633.6, 21189.3, 21738.2, 0, 259.896, 254.565, 261.16, 15.0373
0, 0.00000, 21769.8, 21315, 21883.9, 0, 261.257, 255.805, 262.634, 15.1446
0, 0.00000, 21908.8, 21443.2, 22032.9, 0, 262.659, 257.083, 264.154, 15.2554
0, 0.00000, 22047.9, 21571.5, 22182.2, 0, 264.076, 258.376, 265.691, 15.3674
0, 0.00000, 22188.6, 21701.1, 22333.4, 0, 265.521, 259.695, 267.262, 15.4818
0, 0.00000, 22330.9, 21832.3, 22486.5, 0, 266.997, 261.044, 268.866, 15.5988
0, 0.00000, 22475.1, 21965.2, 22642.2, 0, 268.523, 262.432, 270.518, 15.7189
0, 0.00000, 22621.1, 22099.7, 22799.8, 0, 270.066, 263.842, 272.199, 15.8415
0, 0.00000, 22769.2, 22236.1, 22960.1, 0, 271.646, 265.288, 273.922, 15.9673
0, 0.00000, 22917.2, 22372.5, 23120.5, 0, 273.239, 266.746, 275.661, 16.0943
0, 0.00000, 23067.4, 22510.9, 23283.5, 0, 274.871, 268.24, 277.444, 16.2245
0, 0.00000, 23220.1, 22651.6, 23449.7, 0, 276.544, 269.773, 279.275, 16.3583
0, 0.00000, 23372.5, 22791.9, 23615.6, 0, 278.227, 271.317, 281.119, 16.4932
0, 0.00000, 23527.5, 22934.7, 23784.8, 0, 279.955, 272.902, 283.014, 16.6318
0, 0.00000, 23685.9, 23080.7, 23958.1, 0, 281.736, 274.537, 284.97, 16.7749
0, 0.00000, 23843.2, 23225.6, 24130.5, 0, 283.52, 276.175, 286.931, 16.9186
0, 0.00000, 24004.6, 23374.3, 24307.6, 0, 285.365, 277.871, 288.963, 17.0674
0, 0.00000, 24163.1, 23520.3, 24482, 0, 287.192, 279.551, 290.977, 17.215
0, 0.00000, 24326.1, 23670.5, 24661.6, 0, 289.086, 281.294, 293.068, 17.3683
0, 0.00000, 24500.6, 23831.3, 24854.4, 0, 291.132, 283.178, 295.33, 17.5342
0, 0.00000, 24703.4, 24018.3, 25079, 0, 293.531, 285.388, 297.986, 17.7292
0, 0.00000, 24848.4, 24151.9, 25239.8, 0, 295.259, 286.982, 299.905, 17.87
0, 0.00000, 5464.25, 5694.58, 5389.67, 0, 234.917, 244.821, 231.723, 12.1803
0, 0.00000, 5479.16, 5709.73, 5404.34, 0, 234.907, 244.794, 231.698, 12.1407
0, 0.00000, 5494.15, 5724.99, 5419, 0, 234.899, 244.77, 231.684, 12.1429
0, 0.00000, 5509.28, 5740.37, 5433.79, 0, 234.891, 244.746, 231.671, 12.1448
0, 0.00000, 5524.55, 5755.9, 5448.71, 0, 234.883, 244.722, 231.658, 12.1467
0, 0.00000, 5539.83, 5771.43, 5463.64, 0, 234.877, 244.698, 231.645, 12.1487
0, 0.00000, 5555.24, 5787.1, 5478.71, 0, 234.87, 244.675, 231.633, 12.1507
0, 0.00000, 5570.66, 5802.78, 5493.78, 0, 234.864, 244.652, 231.621, 12.1527
0, 0.00000, 5586.22, 5818.6, 5508.99, 0, 234.858, 244.629, 231.609, 12.1548
0, 0.00000, 5601.92, 5834.55, 5524.33, 0, 234.852, 244.606, 231.598, 12.1569
0, 0.00000, 5617.63, 5850.51, 5539.68, 0, 234.847, 244.584, 231.587, 12.1591
0, 0.00000, 5633.48, 5866.61, 5555.17, 0, 234.842, 244.562, 231.576, 12.1612
0, 0.00000, 5649.34, 5882.72, 5570.66, 0, 234.838, 244.541, 231.566, 12.1634
0, 0.00000, 5665.34, 5898.97, 5586.29, 0, 234.834, 244.52, 231.556, 12.1657
0, 0.00000, 5681.47, 5915.36, 5602.06, 0, 234.83, 244.499, 231.546, 12.1679
0, 0.00000, 5697.62, 5931.75, 5617.83, 0, 234.827, 244.479, 231.537, 12.1702
0, 0.00000, 5713.91, 5948.29, 5633.74, 0, 234.824, 244.459, 231.528, 12.1726
0, 0.00000, 5730.34, 5964.97, 5649.79, 0, 234.822, 244.439, 231.52, 12.175
0, 0.00000, 5746.78, 5981.66, 5665.85, 0, 234.82, 244.42, 231.512, 12.1774
0, 0.00000, 5763.36, 5998.48, 5682.04, 0, 234.819, 244.4, 231.504, 12.1798
0, 0.00000, 5779.96, 6015.32, 5698.25, 0, 234.818, 244.382, 231.497, 12.1823
0, 0.00000, 5796.69, 6032.3, 5714.59, 0, 234.818, 244.364, 231.491, 12.1848
0, 0.00000, 5813.57, 6049.42, 5731.08, 0, 234.818, 244.346, 231.484, 12.1874
0, 0.00000, 5830.46, 6066.55, 5747.57, 0, 234.818, 244.329, 231.478, 12.19
0, 0.00000, 5847.49, 6083.82, 5764.2, 0, 234.819, 244.312, 231.473, 12.1926
0, 0.00000, 5864.67, 6101.24, 5780.97, 0, 234.821, 244.295, 231.468, 12.1953
0, 0.00000, 5881.99, 6118.8, 5797.88, 0, 234.823, 244.279, 231.464, 12.198
0, 0.00000, 5899.33, 6136.37, 5814.81, 0, 234.826, 244.263, 231.46, 12.2008
0, 0.00000, 5916.67, 6153.96, 5831.74, 0, 234.829, 244.248, 231.456, 12.2036
0, 0.00000, 5934.3, 6171.81, 5848.95, 0, 234.832, 244.233, 231.453, 12.2065
0, 0.00000, 5951.94, 6189.69, 5866.16, 0, 234.836, 244.219, 231.451, 12.2094
0, 0.00000, 5969.72, 6207.7, 5883.52, 0, 234.841, 244.205, 231.449, 12.2124
0, 0.00000, 5987.51, 6225.73, 5900.89, 0, 234.846, 244.192, 231.447, 12.2154
0, 0.00000, 6005.59, 6244.04, 5918.53, 0, 234.852, 244.179, 231.446, 12.2185
0, 0.00000, 6023.68, 6262.36, 5936.19, 0, 234.859, 244.167, 231.446, 12.2216
0, 0.00000, 6041.79, 6280.69, 5953.86, 0, 234.866, 244.155, 231.446, 12.2248
0, 0.00000, 6060.17, 6299.31, 5971.8, 0, 234.873, 244.144, 231.447, 12.228
0, 0.00000, 6078.58, 6317.94, 5989.76, 0, 234.882, 244.133, 231.448, 12.2313
0, 0.00000, 6097, 6336.58, 6007.73, 0, 234.891, 244.123, 231.45, 12.2345
0, 0.00000, 6115.7, 6355.5, 6025.98, 0, 234.9, 244.113, 231.452, 12.2379
0, 0.00000, 6134.42, 6374.44, 6044.24, 0, 234.91, 244.104, 231.455, 12.2413
0, 0.00000, 6153.29, 6393.53, 6062.64, 0, 234.921, 244.095, 231.459, 12.2448
0, 0.00000, 6172.31, 6412.77, 6081.2, 0, 234.933, 244.087, 231.463, 12.2483
0, 0.00000, 6191.34, 6432.02, 6099.77, 0, 234.945, 244.08, 231.468, 12.2518
0, 0.00000, 6210.67, 6451.56, 6118.61, 0, 234.958, 244.073, 231.474, 12.2555
0, 0.00000, 6229.88, 6470.98, 6137.35, 0, 234.972, 244.067, 231.48, 12.2591
0, 0.00000, 6351.56, 8772.94, 5962.59, 0, 238.841, 220.858, 224.211, 34.0856
0, 0.00000, 6371.45, 8796.61, 5980.7, 0, 238.84, 220.75, 224.187, 34.2093
0, 0.00000, 6391.38, 8820.51, 5998.82, 0, 238.853, 220.672, 224.177, 34.2904
0, 0.00000, 6411.46, 8844.57, 6017.07, 0, 238.868, 220.594, 224.169, 34.3724
0, 0.00000, 6431.69, 8868.75, 6035.47, 0, 238.882, 220.516, 224.161, 34.4547
0, 0.00000, 6451.93, 8892.9, 6053.88, 0, 238.897, 220.436, 224.153, 34.5369
0, 0.00000, 6472.46, 8917.37, 6072.56, 0, 238.913, 220.356, 224.147, 34.6205
0, 0.00000, 8751.31, 8579.62, 6186.15, 0, 215.617, 211.363, 227.655, 36.6664
0, 0.00000, 8775.62, 8602.51, 6205.19, 0, 215.512, 211.261, 227.623, 36.7164
0, 0.00000, 8800.63, 8625.26, 6224.4, 0, 215.452, 211.16, 227.615, 36.7992
0, 0.00000, 8825.65, 8648, 6243.61, 0, 215.393, 211.058, 227.609, 36.8819
0, 0.00000, 8851.01, 8671.04, 6263.1, 0, 215.334, 210.957, 227.602, 36.9659
0, 0.00000, 8876.37, 8694.08, 6282.59, 0, 215.276, 210.855, 227.596, 37.0498
0, 0.00000, 8901.91, 8717.27, 6302.22, 0, 215.217, 210.754, 227.591, 37.1346
0, 0.00000, 8927.61, 8740.6, 6322, 0, 215.159, 210.653, 227.586, 37.22
0, 0.00000, 8953.33, 8763.94, 6341.8, 0, 215.102, 210.552, 227.582, 37.3057
0, 0.00000, 8979.39, 8787.57, 6361.84, 0, 215.044, 210.451, 227.577, 37.3921
0, 0.00000, 9005.45, 8811.19, 6381.86, 0, 214.987, 210.35, 227.572, 37.4786
0, 0.00000, 9031.69, 8834.96, 6402.03, 0, 214.93, 210.249, 227.568, 37.5661
0, 0.00000, 9058.1, 8858.88, 6422.34, 0, 214.874, 210.148, 227.564, 37.6542
0, 0.00000, 9084.69, 8882.94, 6442.79, 0, 214.818, 210.047, 227.561, 37.7431
0, 0.00000, 9111.45, 8907.16, 6463.39, 0, 214.761, 209.947, 227.558, 37.8327
0, 0.00000, 8792.93, 9041.65, 8712.49, 0, 206.596, 212.466, 204.727, 11.7741
0, 0.00000, 8818.22, 9066.21, 8737.18, 0, 206.522, 212.33, 204.623, 11.7216
0, 0.00000, 8843.24, 9091.04, 8762.17, 0, 206.445, 212.229, 204.55, 11.7262
0, 0.00000, 8868.42, 9116.03, 8787.32, 0, 206.367, 212.128, 204.478, 11.7314
0, 0.00000, 8893.76, 9141.16, 8812.63, 0, 206.29, 212.028, 204.406, 11.7367
0, 0.00000, 8919.25, 9166.45, 8838.1, 0, 206.212, 211.927, 204.334, 11.742
0, 0.00000, 8944.91, 9191.9, 8863.74, 0, 206.135, 211.826, 204.262, 11.7475
0, 0.00000, 8970.72, 9217.49, 8889.53, 0, 206.058, 211.726, 204.191, 11.7529
0, 0.00000, 8996.7, 9243.25, 8915.49, 0, 205.981, 211.626, 204.12, 11.7585
0, 0.00000, 9022.68, 9269, 8941.46, 0, 205.905, 211.526, 204.05, 11.7641
0, 0.00000, 9048.98, 9295.06, 8967.75, 0, 205.829, 211.426, 203.979, 11.7698
0, 0.00000, 9075.28, 9321.13, 8994.05, 0, 205.754, 211.327, 203.91, 11.7756
0, 0.00000, 9101.75, 9347.35, 9020.52, 0, 205.679, 211.228, 203.841, 11.7814
0, 0.00000, 9128.38, 9373.73, 9047.15, 0, 205.604, 211.13, 203.772, 11.7873
0, 0.00000, 9155.33, 9400.41, 9074.09, 0, 205.529, 211.03, 203.703, 11.7933
0, 0.00000, 9182.28, 9427.11, 9101.06, 0, 205.455, 210.932, 203.635, 11.7994
0, 0.00000, 9209.4, 9453.96, 9128.19, 0, 205.381, 210.834, 203.567, 11.8056
0, 0.00000, 9236.69, 9480.96, 9155.49, 0, 205.307, 210.736, 203.5, 11.8118
0, 0.00000, 9263.99, 9507.98, 9182.8, 0, 205.235, 210.639, 203.433, 11.8181
0, 0.00000, 9291.61, 9535.31, 9210.44, 0, 205.162, 210.542, 203.367, 11.8245
0, 0.00000, 9319.39, 9562.8, 9238.25, 0, 205.089, 210.445, 203.301, 11.831
0, 0.00000, 9347.34, 9590.44, 9266.23, 0, 205.018, 210.349, 203.236, 11.8376
0, 0.00000, 9375.46, 9618.25, 9294.38, 0, 204.946, 210.253, 203.171, 11.8442
0, 0.00000, 9403.6, 9646.07, 9322.55, 0, 204.875, 210.157, 203.107, 11.851
0, 0.00000, 9432.06, 9674.21, 9351.04, 0, 204.805, 210.062, 203.043, 11.8578
0, 0.00000, 9460.69, 9702.5, 9379.72, 0, 204.735, 209.967, 202.98, 11.8647
0, 0.00000, 9489.33, 9730.81, 9408.41, 0, 204.665, 209.873, 202.917, 11.8718
0, 0.00000, 9518.31, 9759.44, 9437.43, 0, 204.596, 209.778, 202.855, 11.8789
0, 0.00000, 9547.3, 9788.07, 9466.48, 0, 204.528, 209.685, 202.794, 11.8861
0, 0.00000, 9576.62, 9817.03, 9495.86, 0, 204.46, 209.592, 202.733, 11.8934
0, 0.00000, 9605.95, 9846, 9525.26, 0, 204.392, 209.499, 202.673, 11.9008
0, 0.00000, 9635.62, 9875.29, 9555, 0, 204.325, 209.407, 202.613, 11.9083
0, 0.00000, 9665.47, 9904.75, 9584.91, 0, 204.259, 209.315, 202.554, 11.9159
0, 0.00000, 9695.33, 9934.23, 9614.86, 0, 204.194, 209.224, 202.496, 11.9236
0, 0.00000, 9725.53, 9964.02, 9645.14, 0, 204.128, 209.133, 202.438, 11.9315
0, 0.00000, 9755.76, 9993.84, 9675.45, 0, 204.064, 209.043, 202.382, 11.9394
0, 0.00000, 9786.32, 10024, 9706.1, 0, 204, 208.954, 202.325, 11.9474
0, 0.00000, 9817.05, 10054.3, 9736.94, 0, 203.937, 208.865, 202.27, 11.9556
0, 0.00000, 9847.82, 10084.6, 9767.81, 0, 203.875, 208.777, 202.216, 11.9638
0, 0.00000, 9878.93, 10115.3, 9799.03, 0, 203.813, 208.689, 202.162, 11.9722
0, 0.00000, 9910.22, 10146.1, 9830.43, 0, 203.752, 208.602, 202.109, 11.9807
0, 0.00000, 9941.69, 10177.1, 9862.03, 0, 203.692, 208.515, 202.056, 11.9893
0, 0.00000, 9973.2, 10208.2, 9893.66, 0, 203.632, 208.43, 202.005, 11.998
0, 0.00000, 10005, 10239.6, 9925.64, 0, 203.574, 208.344, 201.955, 12.0069
0, 0.00000, 10037.1, 10271.1, 9957.82, 0, 203.516, 208.26, 201.905, 12.0159
0, 0.00000, 10069.3, 10302.8, 9990.19, 0, 203.459, 208.176, 201.857, 12.025
0, 0.00000, 10101.7, 10334.8, 10022.8, 0, 203.402, 208.093, 201.809, 12.0342
0, 0.00000, 10134.4, 10366.9, 10055.5, 0, 203.347, 208.011, 201.762, 12.0436
0, 0.00000, 10167.2, 10399.1, 10088.5, 0, 203.293, 207.93, 201.717, 12.053
0, 0.00000, 10200.3, 10431.8, 10121.8, 0, 203.239, 207.849, 201.672, 12.0627
0, 0.00000, 10233.5, 10464.4, 10155.2, 0, 203.186, 207.77, 201.628, 12.0725
0, 0.00000, 10266.9, 10497.3, 10188.8, 0, 203.134, 207.691, 201.585, 12.0824
0, 0.00000, 10300.5, 10530.3, 10222.6, 0, 203.084, 207.613, 201.544, 12.0924
0, 0.00000, 10334.5, 10563.7, 10256.8, 0, 203.034, 207.536, 201.503, 12.1026
0, 0.00000, 10368.5, 10597.1, 10291, 0, 202.985, 207.46, 201.464, 12.113
0, 0.00000, 10402.9, 10630.9, 10325.6, 0, 202.937, 207.385, 201.426, 12.1235
0, 0.00000, 10437.4, 10664.9, 10360.4, 0, 202.891, 207.31, 201.389, 12.1341
0, 0.00000, 10472.1, 10698.9, 10395.2, 0, 202.845, 207.237, 201.353, 12.1449
0, 0.00000, 10507.1, 10733.2, 10430.5, 0, 202.801, 207.165, 201.318, 12.1559
0, 0.00000, 10542.3, 10767.8, 10465.9, 0, 202.758, 207.094, 201.285, 12.167
0, 0.00000, 10577.7, 10802.6, 10501.6, 0, 202.716, 207.024, 201.253, 12.1783
0, 0.00000, 10613.4, 10837.6, 10537.5, 0, 202.675, 206.955, 201.222, 12.1897
0, 0.00000, 10649.2, 10872.8, 10573.6, 0, 202.635, 206.887, 201.193, 12.2014
0, 0.00000, 10685.3, 10908.1, 10610, 0, 202.597, 206.821, 201.165, 12.2131
0, 0.00000, 10721.8, 10943.9, 10646.8, 0, 202.559, 206.755, 201.139, 12.2251
0, 0.00000, 10758.3, 10979.7, 10683.6, 0, 202.524, 206.691, 201.113, 12.2373
0, 0.00000, 10795.1, 11015.8, 10720.6, 0, 202.489, 206.628, 201.09, 12.2496
0, 0.00000, 10832.2, 11052.2, 10758.1, 0, 202.456, 206.566, 201.068, 12.2621
0, 0.00000, 10869.4, 11088.6, 10795.7, 0, 202.425, 206.506, 201.047, 12.2748
0, 0.00000, 10907, 11125.5, 10833.6, 0, 202.394, 206.447, 201.028, 12.2877
0, 0.00000, 10944.9, 11162.6, 10871.8, 0, 202.366, 206.389, 201.011, 12.3008
0, 0.00000, 10983, 11199.9, 10910.3, 0, 202.339, 206.333, 200.995, 12.3141
0, 0.00000, 11021.3, 11237.4, 10949, 0, 202.313, 206.278, 200.981, 12.3276
0, 0.00000, 11059.7, 11275, 10987.8, 0, 202.289, 206.225, 200.969, 12.3412
0, 0.00000, 11098.6, 11313, 11027, 0, 202.266, 206.173, 200.959, 12.3551
0, 0.00000, 11137.8, 11351.4, 11066.7, 0, 202.246, 206.123, 200.95, 12.3693
0, 0.00000, 11177.1, 11389.9, 11106.4, 0, 202.227, 206.074, 200.943, 12.3836
0, 0.00000, 11216.7, 11428.6, 11146.4, 0, 202.209, 206.027, 200.938, 12.3982
0, 0.00000, 11256.6, 11467.6, 11186.7, 0, 202.194, 205.982, 200.935, 12.4129
0, 0.00000, 11296.7, 11506.8, 11227.3, 0, 202.18, 205.938, 200.934, 12.4279
0, 0.00000, 11337.2, 11546.4, 11268.3, 0, 202.168, 205.896, 200.935, 12.4432
0, 0.00000, 11377.9, 11586.1, 11309.5, 0, 202.158, 205.856, 200.938, 12.4587
0, 0.00000, 11418.8, 11626.1, 11350.9, 0, 202.15, 205.818, 200.943, 12.4744
0, 0.00000, 11460.2, 11666.5, 11392.8, 0, 202.144, 205.782, 200.951, 12.4904
0, 0.00000, 11501.7, 11707, 11434.8, 0, 202.14, 205.747, 200.96, 12.5065
0, 0.00000, 11543.6, 11748, 11477.2, 0, 202.138, 205.715, 200.972, 12.523
0, 0.00000, 11585.7, 11789, 11519.9, 0, 202.138, 205.684, 200.986, 12.5397
0, 0.00000, 11628.2, 11830.5, 11562.9, 0, 202.141, 205.656, 201.002, 12.5568
0, 0.00000, 11670.8, 11872.1, 11606.2, 0, 202.145, 205.629, 201.021, 12.574
0, 0.00000, 11713.9, 11914.2, 11649.9, 0, 202.152, 205.605, 201.042, 12.5916
0, 0.00000, 11757.2, 11956.3, 11693.8, 0, 202.161, 205.583, 201.066, 12.6094
0, 0.00000, 11800.9, 11999, 11738.1, 0, 202.173, 205.563, 201.092, 12.6275
0, 0.00000, 11844.8, 12041.7, 11782.6, 0, 202.186, 205.546, 201.121, 12.6459
0, 0.00000, 11889, 12084.8, 11827.5, 0, 202.203, 205.531, 201.153, 12.6646
0, 0.00000, 11933.8, 12128.8, 11872.9, 0, 202.223, 205.525, 201.187, 12.6837
0, 0.00000, 11979.1, 12173.8, 11918.5, 0, 202.25, 205.535, 201.225, 12.7035
0, 0.00000, 12024.8, 12219.1, 11964.4, 0, 202.282, 205.549, 201.265, 12.7235
0, 0.00000, 12071.4, 12266.6, 12010.5, 0, 202.325, 205.588, 201.307, 12.7014
0, 0.00000, 12118.7, 12315, 12056.9, 0, 202.376, 205.646, 201.35, 12.6576
0, 0.00000, 12166.3, 12363.8, 12103.6, 0, 202.432, 205.709, 201.395, 12.6119
0, 0.00000, 12214.2, 12412.9, 12150.6, 0, 202.491, 205.776, 201.442, 12.5664
0, 0.00000, 12263.7, 12462.4, 12198.4, 0, 202.568, 205.845, 201.497, 12.5203
0, 0.00000, 12315, 12512.3, 12247.4, 0, 202.673, 205.918, 201.566, 12.4833
0, 0.00000, 12367, 12563, 12297.7, 0, 202.786, 205.998, 201.654, 12.4643
0, 0.00000, 12419.3, 12614, 12348.8, 0, 202.905, 206.083, 201.754, 12.4488
0, 0.00000, 12472.1, 12665.7, 12401, 0, 203.028, 206.175, 201.87, 12.4338
0, 0.00000, 12525.2, 12717.7, 12453.7, 0, 203.154, 206.272, 201.994, 12.4192
0, 0.00000, 12578.9, 12770.3, 12507.1, 0, 203.285, 206.373, 202.123, 12.4053
0, 0.00000, 12633, 12823.2, 12560.8, 0, 203.42, 206.478, 202.257, 12.392
0, 0.00000, 12687.5, 12876.6, 12615, 0, 203.559, 206.587, 202.395, 12.3789
0, 0.00000, 12742.3, 12930.2, 12669.5, 0, 203.702, 206.7, 202.537, 12.366
0, 0.00000, 12797.9, 12984.5, 12724.8, 0, 203.85, 206.817, 202.684, 12.3531
0, 0.00000, 12853.8, 13039.1, 12780.4, 0, 204.002, 206.938, 202.835, 12.3403
0, 0.00000, 12910.1, 13094, 12836.3, 0, 204.159, 207.063, 202.991, 12.3275
0, 0.00000, 12966.9, 13149.4, 12892.8, 0, 204.321, 207.193, 203.152, 12.3146
0, 0.00000, 13024.3, 13205.4, 12949.8, 0, 204.488, 207.326, 203.317, 12.3019
0, 0.00000, 13082.2, 13261.8, 13007.4, 0, 204.66, 207.465, 203.488, 12.2893
0, 0.00000, 13140.5, 13318.6, 13065.3, 0, 204.836, 207.607, 203.663, 12.2769
0, 0.00000, 13199.2, 13375.8, 13123.7, 0, 205.017, 207.754, 203.843, 12.2646
0, 0.00000, 13258.5, 13433.5, 13182.7, 0, 205.204, 207.906, 204.028, 12.2524
0, 0.00000, 13318.4, 13491.8, 13242.2, 0, 205.396, 208.063, 204.219, 12.2404
0, 0.00000, 13378.8, 13550.4, 13302.2, 0, 205.592, 208.225, 204.415, 12.2285
0, 0.00000, 13439.5, 13609.5, 13362.6, 0, 205.794, 208.392, 204.616, 12.2168
0, 0.00000, 13501, 13669.1, 13423.7, 0, 206.003, 208.564, 204.824, 12.2049
0, 0.00000, 13563.6, 13729.1, 13485.5, 0, 206.225, 208.74, 205.039, 12.1894
0, 0.00000, 13627, 13789.4, 13547.8, 0, 206.459, 208.92, 205.261, 12.1709
0, 0.00000, 13691.6, 13850.3, 13610.9, 0, 206.706, 209.105, 205.492, 12.1488
0, 0.00000, 13756.6, 13911.6, 13674.6, 0, 206.96, 209.294, 205.73, 12.1257
0, 0.00000, 13822.2, 13973.4, 13738.8, 0, 207.221, 209.489, 205.973, 12.1027
0, 0.00000, 13889.1, 14037, 13803.8, 0, 207.492, 209.704, 206.224, 12.0801
0, 0.00000, 13956.5, 14101.5, 13869.1, 0, 207.775, 209.935, 206.481, 12.0568
0, 0.00000, 14024.7, 14166.7, 13935.2, 0, 208.067, 210.175, 206.746, 12.0332
0, 0.00000, 14093.6, 14232.5, 14001.9, 0, 208.365, 210.421, 207.017, 12.0098
0, 0.00000, 14163, 14298.8, 14069.2, 0, 208.671, 210.673, 207.296, 11.9865
0, 0.00000, 14233.1, 14365.8, 14137.1, 0, 208.984, 210.932, 207.581, 11.9635
0, 0.00000, 14305.1, 14433.2, 14205.9, 0, 209.325, 211.202, 207.876, 11.9315
0, 0.00000, 14378.5, 14501.4, 14275.8, 0, 209.682, 211.475, 208.186, 11.9094
0, 0.00000, 14452.5, 14570.3, 14347.3, 0, 210.047, 211.759, 208.519, 11.8879
0, 0.00000, 14527.6, 14640.3, 14420.6, 0, 210.422, 212.057, 208.874, 11.8669
0, 0.00000, 14603.1, 14710.9, 14494.4, 0, 210.805, 212.361, 209.237, 11.8462
0, 0.00000, 14679.5, 14782.1, 14569, 0, 211.197, 212.674, 209.609, 11.8258
0, 0.00000, 14756.7, 14854, 14644.5, 0, 211.599, 212.995, 209.99, 11.8055
0, 0.00000, 14834.7, 14926.7, 14720.7, 0, 212.009, 213.324, 210.381, 11.7856
0, 0.00000, 14912.7, 14998.3, 14797.5, 0, 212.42, 213.639, 210.779, 11.7665
0, 0.00000, 14991.3, 15070.3, 14874.9, 0, 212.838, 213.96, 211.186, 11.7481
0, 0.00000, 15070.4, 15142.1, 14953.6, 0, 213.258, 214.273, 211.605, 11.7625
0, 0.00000, 15147.4, 15213.1, 15032, 0, 213.652, 214.579, 212.024, 11.805
0, 0.00000, 15224.6, 15285.3, 15111.3, 0, 214.049, 214.902, 212.448, 11.8456
0, 0.00000, 15302.1, 15357.3, 15189.7, 0, 214.445, 215.221, 212.867, 11.8642
0, 0.00000, 15380.4, 15430.1, 15268.9, 0, 214.852, 215.548, 213.292, 11.8781
0, 0.00000, 15459.3, 15503.4, 15348.5, 0, 215.266, 215.882, 213.723, 11.8929
0, 0.00000, 15538.9, 15577.1, 15428, 0, 215.69, 216.223, 214.151, 11.9083
0, 0.00000, 15619.2, 15651.3, 15508.2, 0, 216.124, 216.571, 214.587, 11.9245
0, 0.00000, 15700.6, 15726.4, 15589.3, 0, 216.57, 216.929, 215.035, 11.9416
0, 0.00000, 15782.4, 15801.9, 15671, 0, 217.023, 217.295, 215.491, 11.9595
0, 0.00000, 15865.4, 15878.4, 15753.7, 0, 217.49, 217.672, 215.96, 11.9784
0, 0.00000, 15948.8, 15955.4, 15837.1, 0, 217.966, 218.058, 216.438, 11.9981
0, 0.00000, 16033.2, 16033, 15921.3, 0, 218.453, 218.454, 216.928, 12.0187
0, 0.00000, 16118.4, 16111.5, 16006.5, 0, 218.951, 218.86, 217.431, 12.0404
0, 0.00000, 16204.6, 16190.8, 16092.6, 0, 219.462, 219.278, 217.946, 12.0631
0, 0.00000, 16291.3, 16270.6, 16179.4, 0, 219.983, 219.705, 218.472, 12.0866
0, 0.00000, 16379.1, 16351.2, 16267.3, 0, 220.517, 220.144, 219.012, 12.1113
0, 0.00000, 16467.9, 16432.8, 16356.3, 0, 221.065, 220.595, 219.566, 12.1372
0, 0.00000, 16557.5, 16515, 16446, 0, 221.623, 221.057, 220.131, 12.1641
0, 0.00000, 16647.8, 16597.8, 16536.6, 0, 222.194, 221.529, 220.71, 12.1934
0, 0.00000, 16739.2, 16681.5, 16628.3, 0, 222.778, 222.013, 221.303, 12.224
0, 0.00000, 16831.4, 16766, 16721, 0, 223.376, 222.51, 221.91, 12.2558
0, 0.00000, 16924.4, 16851.1, 16814.3, 0, 223.968, 222.999, 222.513, 12.2836
0, 0.00000, 17018.2, 16936.7, 16908.8, 0, 224.589, 223.514, 223.147, 12.3176
0, 0.00000, 17112.1, 17021.4, 17004.2, 0, 225.213, 224.019, 223.794, 12.3524
0, 0.00000, 17207.3, 17107.3, 17101, 0, 225.853, 224.54, 224.458, 12.3887
0, 0.00000, 17302.2, 17193.7, 17198.1, 0, 226.491, 225.071, 225.13, 12.4257
0, 0.00000, 17396.8, 17281, 17295.8, 0, 227.128, 225.616, 225.813, 12.4651
0, 0.00000, 17491.9, 17368.6, 17394.4, 0, 227.776, 226.171, 226.508, 12.5098
0, 0.00000, 17588.5, 17457.6, 17494.6, 0, 228.443, 226.742, 227.224, 12.5563
0, 0.00000, 17685.9, 17547.1, 17595.5, 0, 229.122, 227.325, 227.954, 12.6032
0, 0.00000, 17783.9, 17636.7, 17695.4, 0, 229.814, 227.913, 228.673, 12.6509
0, 0.00000, 17883.1, 17727.2, 17796.4, 0, 230.524, 228.515, 229.408, 12.7003
0, 0.00000, 17983.6, 17818.9, 17898.8, 0, 231.25, 229.134, 230.163, 12.7515
0, 0.00000, 18084.4, 17910.9, 18001.8, 0, 231.989, 229.764, 230.93, 12.8041
0, 0.00000, 18186.7, 18004.1, 18106.2, 0, 232.746, 230.411, 231.718, 12.8586
0, 0.00000, 18289.9, 18098.2, 18211.6, 0, 233.52, 231.073, 232.523, 12.9149
0, 0.00000, 18394.6, 18193.5, 18318.7, 0, 234.313, 231.753, 233.35, 12.9732
0, 0.00000, 18499.8, 18289.3, 18426.5, 0, 235.12, 232.446, 234.191, 13.0331
0, 0.00000, 18606.2, 18386.1, 18535.5, 0, 235.945, 233.156, 235.052, 13.095
0, 0.00000, 18713.7, 18483.9, 18645.9, 0, 236.789, 233.882, 235.933, 13.1589
0, 0.00000, 18822.4, 18582.7, 18757.5, 0, 237.651, 234.626, 236.835, 13.2248
0, 0.00000, 18931.6, 18682.2, 18869.9, 0, 238.525, 235.385, 237.751, 13.2918
0, 0.00000, 19041.1, 18784, 18983, 0, 239.408, 236.176, 238.68, 13.3502
0, 0.00000, 19151.4, 18886.2, 19097.6, 0, 240.304, 236.977, 239.632, 13.4192
0, 0.00000, 19262.5, 18989.2, 19213.2, 0, 241.217, 237.795, 240.603, 13.4895
0, 0.00000, 19375.1, 19093.5, 19330.6, 0, 242.152, 238.633, 241.599, 13.5616
0, 0.00000, 19488.1, 19198.1, 19448.3, 0, 243.101, 239.484, 242.609, 13.6346
0, 0.00000, 19603.3, 19304.7, 19568.6, 0, 244.079, 240.362, 243.651, 13.71
0, 0.00000, 19719, 19411.7, 19689.4, 0, 245.072, 241.254, 244.709, 13.7865
0, 0.00000, 19836.4, 19520.3, 19812.3, 0, 246.09, 242.17, 245.795, 13.865
0, 0.00000, 19954.3, 19629.3, 19935.7, 0, 247.124, 243.101, 246.898, 13.9447
0, 0.00000, 20074.2, 19740.1, 20061.4, 0, 248.187, 244.057, 248.032, 14.0266
0, 0.00000, 20194.7, 19851.4, 20187.8, 0, 249.265, 245.029, 249.185, 14.1098
0, 0.00000, 20317.3, 19964.6, 20316.6, 0, 250.374, 246.03, 250.37, 14.1954
0, 0.00000, 20440.6, 20078.4, 20446.2, 0, 251.501, 247.047, 251.575, 14.2824
0, 0.00000, 20565.4, 20193.5, 20577.6, 0, 252.653, 248.087, 252.809, 14.3715
0, 0.00000, 20691, 20309.3, 20710, 0, 253.824, 249.145, 254.063, 14.462
0, 0.00000, 20819.1, 20427.5, 20845.2, 0, 255.031, 250.237, 255.356, 14.5554
0, 0.00000, 20947.2, 20545.5, 20980.5, 0, 256.249, 251.339, 256.663, 14.6497
0, 0.00000, 21077.1, 20665.2, 21118, 0, 257.496, 252.469, 258.002, 14.7464
0, 0.00000, 21209, 20786.7, 21257.7, 0, 258.775, 253.627, 259.376, 14.8456
0, 0.00000, 21341.9, 20909.1, 21398.6, 0, 260.077, 254.807, 260.775, 14.9466
0, 0.00000, 21477, 21033.5, 21542.2, 0, 261.413, 256.019, 262.212, 15.0504
0, 0.00000, 21612.1, 21157.8, 21685.8, 0, 262.76, 257.242, 263.664, 15.1552
0, 0.00000, 21749.6, 21284.3, 21832.2, 0, 264.145, 258.5, 265.156, 15.2631
0, 0.00000, 21888.3, 21411.9, 21980.2, 0, 265.556, 259.781, 266.678, 15.373
0, 0.00000, 22028.4, 21540.7, 22129.8, 0, 266.992, 261.087, 268.23, 15.4852
0, 0.00000, 22169.8, 21670.7, 22281.1, 0, 268.456, 262.419, 269.812, 15.5995
0, 0.00000, 22314.4, 21803.5, 22435.9, 0, 269.966, 263.793, 271.445, 15.7177
0, 0.00000, 22459, 21936.4, 22591.2, 0, 271.506, 265.189, 273.103, 15.8372
0, 0.00000, 22605.1, 22070.5, 22748.2, 0, 273.06, 266.604, 274.787, 15.959
0, 0.00000, 22752.8, 22206.2, 22907.1, 0, 274.645, 268.048, 276.507, 16.0835
0, 0.00000, 22902.3, 22343.4, 23068.3, 0, 276.264, 269.524, 278.265, 16.2107
0, 0.00000, 23053.7, 22482.5, 23231.8, 0, 277.918, 271.033, 280.063, 16.341
0, 0.00000, 23207.3, 22623.5, 23398, 0, 279.61, 272.577, 281.904, 16.4743
0, 0.00000, 23363.3, 22766.7, 23567, 0, 281.343, 274.159, 283.793, 16.6112
0, 0.00000, 23518.5, 22909.2, 23735.5, 0, 283.082, 275.748, 285.691, 16.7488
0, 0.00000, 23676.2, 23053.8, 23906.9, 0, 284.863, 277.375, 287.636, 16.8898
0, 0.00000, 23836.6, 23201.1, 24081.8, 0, 286.69, 279.047, 289.635, 17.0348
0, 0.00000, 24000.7, 23351.7, 24260.9, 0, 288.575, 280.77, 291.698, 17.1845
0, 0.00000, 24162.7, 23500.3, 24438, 0, 290.449, 282.487, 293.754, 17.3337
0, 0.00000, 24328.4, 23652.3, 24619.6, 0, 292.384, 284.258, 295.878, 17.4879
0, 0.00000, 24487, 23797.9, 24793.7, 0, 294.249, 285.967, 297.929, 17.6368
0, 0.00000, 24667.1, 23963.1, 24991.8, 0, 296.384, 287.925, 300.28, 17.8076
0, 0.00000, 24876.5, 24155.3, 25222.8, 0, 298.889, 290.222, 303.042, 18.0084
0, 0.00000, 24982.2, 24252.3, 25339.5, 0, 300.161, 291.391, 304.45, 18.1106
0, 0.00000, 5464.29, 5694.55, 5389.07, 0, 235.37, 245.29, 232.145, 12.2051
0, 0.00000, 5479.11, 5709.62, 5403.67, 0, 235.364, 245.268, 232.122, 12.1618
0, 0.00000, 5494.16, 5724.92, 5418.37, 0, 235.358, 245.245, 232.11, 12.1641
0, 0.00000, 5509.34, 5740.36, 5433.21, 0, 235.353, 245.224, 232.099, 12.1661
0, 0.00000, 5524.53, 5755.81, 5448.05, 0, 235.348, 245.202, 232.089, 12.1682
0, 0.00000, 5539.86, 5771.39, 5463.03, 0, 235.343, 245.181, 232.078, 12.1703
0, 0.00000, 5555.2, 5786.98, 5478.01, 0, 235.339, 245.161, 232.068, 12.1724
0, 0.00000, 5570.67, 5802.71, 5493.13, 0, 235.336, 245.14, 232.059, 12.1746
0, 0.00000, 5586.28, 5818.58, 5508.38, 0, 235.332, 245.12, 232.049, 12.1768
0, 0.00000, 5601.91, 5834.46, 5523.64, 0, 235.329, 245.101, 232.041, 12.179
0, 0.00000, 5617.67, 5850.47, 5539.04, 0, 235.327, 245.081, 232.032, 12.1813
0, 0.00000, 5633.44, 5866.5, 5554.45, 0, 235.325, 245.062, 232.024, 12.1836
0, 0.00000, 5649.35, 5882.66, 5569.99, 0, 235.323, 245.044, 232.016, 12.1859
0, 0.00000, 5665.4, 5898.96, 5585.66, 0, 235.322, 245.025, 232.009, 12.1883
0, 0.00000, 5681.46, 5915.27, 5601.35, 0, 235.321, 245.007, 232.002, 12.1907
0, 0.00000, 5697.66, 5931.72, 5617.17, 0, 235.321, 244.99, 231.995, 12.1931
0, 0.00000, 5713.88, 5948.18, 5633, 0, 235.321, 244.973, 231.989, 12.1956
0, 0.00000, 5730.23, 5964.78, 5648.97, 0, 235.322, 244.956, 231.983, 12.1981
0, 0.00000, 5746.73, 5981.52, 5665.08, 0, 235.323, 244.939, 231.978, 12.2006
0, 0.00000, 5763.36, 5998.4, 5681.32, 0, 235.324, 244.923, 231.973, 12.2032
0, 0.00000, 5780.01, 6015.3, 5697.57, 0, 235.326, 244.908, 231.969, 12.2058
0, 0.00000, 5796.67, 6032.2, 5713.84, 0, 235.329, 244.893, 231.965, 12.2085
0, 0.00000, 5813.61, 6049.38, 5730.37, 0, 235.332, 244.878, 231.961, 12.2112
0, 0.00000, 5830.55, 6066.56, 5746.91, 0, 235.336, 244.864, 231.958, 12.214
0, 0.00000, 5847.51, 6083.76, 5763.46, 0, 235.34, 244.85, 231.955, 12.2167
0, 0.00000, 5864.74, 6101.23, 5780.28, 0, 235.344, 244.836, 231.953, 12.2196
0, 0.00000, 5881.99, 6118.72, 5797.11, 0, 235.349, 244.823, 231.952, 12.2224
0, 0.00000, 5899.25, 6136.21, 5813.96, 0, 235.355, 244.811, 231.951, 12.2253
0, 0.00000, 5916.79, 6153.99, 5831.07, 0, 235.361, 244.799, 231.95, 12.2283
0, 0.00000, 5934.34, 6171.77, 5848.19, 0, 235.368, 244.787, 231.95, 12.2313
0, 0.00000, 5951.91, 6189.57, 5865.33, 0, 235.376, 244.776, 231.95, 12.2343
0, 0.00000, 5969.75, 6207.64, 5882.74, 0, 235.383, 244.766, 231.951, 12.2375
0, 0.00000, 5987.61, 6225.73, 5900.16, 0, 235.392, 244.756, 231.953, 12.2407
0, 0.00000, 6005.48, 6243.83, 5917.6, 0, 235.401, 244.746, 231.955, 12.2439
0, 0.00000, 6023.63, 6262.21, 5935.31, 0, 235.411, 244.737, 231.957, 12.2472
0, 0.00000, 6041.8, 6280.61, 5953.03, 0, 235.421, 244.729, 231.961, 12.2505
0, 0.00000, 6060.11, 6299.15, 5970.89, 0, 235.432, 244.721, 231.964, 12.2538
0, 0.00000, 6078.58, 6317.84, 5988.9, 0, 235.444, 244.713, 231.969, 12.2573
0, 0.00000, 6097.06, 6336.54, 6006.93, 0, 235.456, 244.707, 231.974, 12.2607
0, 0.00000, 6115.69, 6355.4, 6025.1, 0, 235.469, 244.701, 231.98, 12.2643
0, 0.00000, 6134.47, 6374.4, 6043.41, 0, 235.483, 244.695, 231.986, 12.2678
0, 0.00000, 6153.27, 6393.41, 6061.74, 0, 235.497, 244.69, 231.993, 12.2715
0, 0.00000, 6172.22, 6412.58, 6080.22, 0, 235.512, 244.686, 232, 12.2751
0, 0.00000, 6191.32, 6431.9, 6098.85, 0, 235.528, 244.682, 232.008, 12.2789
0, 0.00000, 6210.58, 6451.37, 6117.62, 0, 235.545, 244.679, 232.017, 12.2827
0, 0.00000, 6229.99, 6470.99, 6136.54, 0, 235.562, 244.676, 232.027, 12.2865
0, 0.00000, 6352.81, 8778.89, 5961.19, 0, 239.491, 221.565, 224.723, 34.1886
0, 0.00000, 6372.66, 8802.54, 5979.23, 0, 239.493, 221.461, 224.702, 34.3116
0, 0.00000, 6392.66, 8826.57, 5997.39, 0, 239.511, 221.387, 224.696, 34.3936
0, 0.00000, 6412.69, 8850.61, 6015.57, 0, 239.529, 221.314, 224.69, 34.476
0, 0.00000, 6432.87, 8874.76, 6033.89, 0, 239.548, 221.24, 224.685, 34.5587
0, 0.00000, 6453.33, 8899.21, 6052.47, 0, 239.567, 221.164, 224.681, 34.6425
0, 0.00000, 6473.67, 8923.49, 6070.95, 0, 239.588, 221.089, 224.678, 34.7261
0, 0.00000, 8759.02, 8584.78, 6185.86, 0, 216.379, 212.036, 228.237, 36.6951
0, 0.00000, 8783.56, 8607.6, 6204.83, 0, 216.282, 211.95, 228.217, 36.788
0, 0.00000, 8808.73, 8630.46, 6224.1, 0, 216.227, 211.852, 228.212, 36.8715
0, 0.00000, 8833.91, 8653.33, 6243.38, 0, 216.172, 211.754, 228.209, 36.9551
0, 0.00000, 8859.1, 8676.19, 6262.68, 0, 216.118, 211.657, 228.207, 37.0388
0, 0.00000, 8884.63, 8699.35, 6282.24, 0, 216.064, 211.559, 228.205, 37.1237
0, 0.00000, 8910.34, 8722.67, 6301.94, 0, 216.011, 211.461, 228.203, 37.2094
0, 0.00000, 8936.05, 8745.98, 6321.66, 0, 215.957, 211.364, 228.202, 37.2952
0, 0.00000, 8961.94, 8769.45, 6341.53, 0, 215.905, 211.268, 228.202, 37.3818
0, 0.00000, 8988.01, 8793.05, 6361.51, 0, 215.852, 211.17, 228.201, 37.4686
0, 0.00000, 9014.25, 8816.8, 6381.6, 0, 215.8, 211.073, 228.199, 37.556
0, 0.00000, 9040.5, 8840.55, 6401.71, 0, 215.748, 210.977, 228.199, 37.6439
0, 0.00000, 9067.1, 8864.6, 6422.09, 0, 215.696, 210.88, 228.199, 37.7331
0, 0.00000, 9093.7, 8888.66, 6442.49, 0, 215.645, 210.783, 228.2, 37.8224
0, 0.00000, 9120.48, 8912.87, 6463.04, 0, 215.594, 210.687, 228.202, 37.9124
0, 0.00000, 8800.92, 9049.21, 8718.65, 0, 207.386, 213.261, 205.463, 11.8244
0, 0.00000, 8826.23, 9073.71, 8743.26, 0, 207.313, 213.126, 205.362, 11.7656
0, 0.00000, 8851.27, 9098.55, 8768.25, 0, 207.24, 213.029, 205.294, 11.7704
0, 0.00000, 8876.61, 9123.69, 8793.55, 0, 207.167, 212.933, 205.226, 11.776
0, 0.00000, 8901.97, 9148.84, 8818.86, 0, 207.094, 212.837, 205.158, 11.7815
0, 0.00000, 8927.64, 9174.3, 8844.49, 0, 207.021, 212.741, 205.091, 11.7872
0, 0.00000, 8953.32, 9199.76, 8870.13, 0, 206.949, 212.645, 205.024, 11.7929
0, 0.00000, 8979.16, 9225.37, 8895.94, 0, 206.877, 212.55, 204.958, 11.7987
0, 0.00000, 9005.16, 9251.15, 8921.9, 0, 206.806, 212.455, 204.892, 11.8046
0, 0.00000, 9031.32, 9277.07, 8948.04, 0, 206.735, 212.36, 204.826, 11.8105
0, 0.00000, 9057.5, 9303.01, 8974.19, 0, 206.664, 212.265, 204.761, 11.8165
0, 0.00000, 9083.99, 9329.25, 9000.65, 0, 206.593, 212.171, 204.696, 11.8226
0, 0.00000, 9110.65, 9355.66, 9027.29, 0, 206.523, 212.077, 204.631, 11.8288
0, 0.00000, 9137.31, 9382.06, 9053.94, 0, 206.453, 211.983, 204.567, 11.835
0, 0.00000, 9164.3, 9408.79, 9080.91, 0, 206.384, 211.889, 204.503, 11.8414
0, 0.00000, 9191.3, 9435.51, 9107.9, 0, 206.315, 211.796, 204.44, 11.8478
0, 0.00000, 9218.47, 9462.4, 9135.05, 0, 206.247, 211.704, 204.378, 11.8543
0, 0.00000, 9245.8, 9489.45, 9162.38, 0, 206.178, 211.611, 204.316, 11.8608
0, 0.00000, 9273.3, 9516.66, 9189.88, 0, 206.111, 211.519, 204.254, 11.8675
0, 0.00000, 9300.97, 9544.03, 9217.55, 0, 206.044, 211.428, 204.193, 11.8743
0, 0.00000, 9328.81, 9571.57, 9245.39, 0, 205.977, 211.336, 204.132, 11.8811
0, 0.00000, 9356.83, 9599.27, 9273.41, 0, 205.91, 211.245, 204.072, 11.888
0, 0.00000, 9385.01, 9627.13, 9301.6, 0, 205.845, 211.155, 204.013, 11.895
0, 0.00000, 9413.36, 9655.16, 9329.97, 0, 205.779, 211.064, 203.954, 11.9022
0, 0.00000, 9441.89, 9683.35, 9358.51, 0, 205.714, 210.975, 203.895, 11.9094
0, 0.00000, 9470.58, 9711.71, 9387.23, 0, 205.65, 210.885, 203.837, 11.9167
0, 0.00000, 9499.3, 9740.08, 9415.98, 0, 205.586, 210.797, 203.78, 11.9241
0, 0.00000, 9528.35, 9768.77, 9445.05, 0, 205.523, 210.708, 203.724, 11.9315
0, 0.00000, 9557.58, 9797.63, 9474.31, 0, 205.461, 210.62, 203.668, 11.9392
0, 0.00000, 9586.82, 9826.51, 9503.59, 0, 205.399, 210.533, 203.613, 11.9468
0, 0.00000, 9616.4, 9855.71, 9533.21, 0, 205.337, 210.446, 203.558, 11.9546
0, 0.00000, 9646.16, 9885.08, 9563.02, 0, 205.276, 210.36, 203.504, 11.9625
0, 0.00000, 9675.94, 9914.47, 9592.85, 0, 205.216, 210.275, 203.451, 11.9705
0, 0.00000, 9706.06, 9944.18, 9623.02, 0, 205.157, 210.189, 203.399, 11.9787
0, 0.00000, 9736.35, 9974.07, 9653.38, 0, 205.098, 210.105, 203.347, 11.9869
0, 0.00000, 9766.68, 10004, 9683.77, 0, 205.04, 210.021, 203.296, 11.9952
0, 0.00000, 9797.34, 10034.2, 9714.5, 0, 204.982, 209.937, 203.246, 12.0037
0, 0.00000, 9828.19, 10064.6, 9745.42, 0, 204.926, 209.855, 203.197, 12.0123
0, 0.00000, 9859.07, 10095.1, 9776.38, 0, 204.87, 209.773, 203.148, 12.0209
0, 0.00000, 9890.3, 10125.8, 9807.69, 0, 204.815, 209.691, 203.101, 12.0297
0, 0.00000, 9921.71, 10156.8, 9839.19, 0, 204.76, 209.61, 203.054, 12.0387
0, 0.00000, 9953.15, 10187.8, 9870.73, 0, 204.707, 209.531, 203.008, 12.0477
0, 0.00000, 9984.94, 10219.1, 9902.62, 0, 204.654, 209.451, 202.963, 12.0569
0, 0.00000, 10016.9, 10250.6, 9934.71, 0, 204.602, 209.373, 202.919, 12.0662
0, 0.00000, 10049.1, 10282.2, 9966.99, 0, 204.551, 209.295, 202.876, 12.0756
0, 0.00000, 10081.3, 10313.9, 9999.32, 0, 204.501, 209.218, 202.834, 12.0851
0, 0.00000, 10113.9, 10346, 10032, 0, 204.451, 209.142, 202.793, 12.0948
0, 0.00000, 10146.6, 10378.2, 10064.9, 0, 204.403, 209.067, 202.753, 12.1047
0, 0.00000, 10179.6, 10410.6, 10098, 0, 204.355, 208.992, 202.714, 12.1146
0, 0.00000, 10212.8, 10443.3, 10131.3, 0, 204.309, 208.919, 202.676, 12.1247
0, 0.00000, 10246.1, 10476.1, 10164.8, 0, 204.263, 208.846, 202.639, 12.135
0, 0.00000, 10279.7, 10509.1, 10198.6, 0, 204.219, 208.774, 202.603, 12.1454
0, 0.00000, 10313.5, 10542.3, 10232.5, 0, 204.175, 208.704, 202.569, 12.1559
0, 0.00000, 10347.5, 10575.7, 10266.6, 0, 204.133, 208.634, 202.535, 12.1666
0, 0.00000, 10381.7, 10609.3, 10301, 0, 204.092, 208.565, 202.503, 12.1774
0, 0.00000, 10416.2, 10643.2, 10335.8, 0, 204.052, 208.497, 202.472, 12.1884
0, 0.00000, 10450.8, 10677.2, 10370.6, 0, 204.013, 208.43, 202.442, 12.1996
0, 0.00000, 10485.7, 10711.4, 10405.6, 0, 203.975, 208.365, 202.413, 12.2109
0, 0.00000, 10520.9, 10745.9, 10441, 0, 203.938, 208.3, 202.386, 12.2224
0, 0.00000, 10556.1, 10780.6, 10476.5, 0, 203.903, 208.236, 202.36, 12.234
0, 0.00000, 10591.8, 10815.5, 10512.3, 0, 203.868, 208.174, 202.336, 12.2459
0, 0.00000, 10627.5, 10850.6, 10548.3, 0, 203.836, 208.113, 202.313, 12.2578
0, 0.00000, 10663.6, 10885.9, 10584.6, 0, 203.804, 208.053, 202.291, 12.27
0, 0.00000, 10699.9, 10921.6, 10621.2, 0, 203.774, 207.994, 202.271, 12.2823
0, 0.00000, 10736.3, 10957.2, 10657.8, 0, 203.745, 207.937, 202.252, 12.2948
0, 0.00000, 10773, 10993.3, 10694.8, 0, 203.717, 207.881, 202.235, 12.3075
0, 0.00000, 10810, 11029.5, 10732.1, 0, 203.691, 207.826, 202.219, 12.3204
0, 0.00000, 10847.3, 11066, 10769.7, 0, 203.667, 207.772, 202.205, 12.3335
0, 0.00000, 10884.8, 11102.7, 10807.4, 0, 203.644, 207.72, 202.193, 12.3468
0, 0.00000, 10922.5, 11139.7, 10845.5, 0, 203.622, 207.669, 202.182, 12.3603
0, 0.00000, 10960.5, 11176.9, 10883.7, 0, 203.602, 207.62, 202.173, 12.3739
0, 0.00000, 10998.7, 11214.3, 10922.3, 0, 203.584, 207.573, 202.165, 12.3878
0, 0.00000, 11037.2, 11251.9, 10961.1, 0, 203.567, 207.526, 202.16, 12.4019
0, 0.00000, 11075.9, 11289.8, 11000.1, 0, 203.552, 207.482, 202.156, 12.4162
0, 0.00000, 11114.8, 11327.9, 11039.5, 0, 203.539, 207.439, 202.154, 12.4307
