hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 11154.2, 11366.4, 11079.2, 0, 203.527, 207.397, 202.154, 12.4455
0, 0.00000, 11193.7, 11405.1, 11119.1, 0, 203.517, 207.358, 202.156, 12.4604
0, 0.00000, 11233.5, 11443.9, 11159.2, 0, 203.509, 207.32, 202.16, 12.4756
0, 0.00000, 11273.5, 11483, 11199.7, 0, 203.503, 207.283, 202.166, 12.491
0, 0.00000, 11314, 11522.6, 11240.5, 0, 203.499, 207.249, 202.174, 12.5066
0, 0.00000, 11354.5, 11562.2, 11281.5, 0, 203.496, 207.216, 202.184, 12.5225
0, 0.00000, 11395.4, 11602.1, 11322.8, 0, 203.496, 207.186, 202.196, 12.5386
0, 0.00000, 11436.7, 11642.4, 11364.6, 0, 203.498, 207.157, 202.211, 12.555
0, 0.00000, 11478.1, 11682.8, 11406.4, 0, 203.502, 207.13, 202.227, 12.5717
0, 0.00000, 11519.8, 11723.5, 11448.6, 0, 203.508, 207.105, 202.246, 12.5885
0, 0.00000, 11561.9, 11764.7, 11491.3, 0, 203.516, 207.082, 202.268, 12.6057
0, 0.00000, 11604.2, 11805.9, 11534.1, 0, 203.526, 207.062, 202.291, 12.6231
0, 0.00000, 11646.8, 11847.5, 11577.2, 0, 203.539, 207.043, 202.317, 12.6408
0, 0.00000, 11689.9, 11889.5, 11620.8, 0, 203.554, 207.027, 202.346, 12.6588
0, 0.00000, 11733.1, 11931.6, 11664.6, 0, 203.571, 207.012, 202.377, 12.6771
0, 0.00000, 11776.6, 11974, 11708.7, 0, 203.591, 207.001, 202.411, 12.6956
0, 0.00000, 11820.4, 12016.7, 11753.1, 0, 203.613, 206.991, 202.448, 12.7144
0, 0.00000, 11864.6, 12059.7, 11797.8, 0, 203.638, 206.984, 202.487, 12.7336
0, 0.00000, 11909.1, 12103.1, 11843, 0, 203.665, 206.979, 202.529, 12.753
0, 0.00000, 11954.3, 12147.8, 11888.4, 0, 203.698, 206.993, 202.574, 12.7731
0, 0.00000, 11999.9, 12193.1, 11934.3, 0, 203.738, 207.015, 202.622, 12.7939
0, 0.00000, 12045.9, 12239, 11980.3, 0, 203.782, 207.044, 202.673, 12.8068
0, 0.00000, 12093.1, 12287.2, 12026.6, 0, 203.84, 207.103, 202.725, 12.7682
0, 0.00000, 12140.5, 12335.8, 12073.1, 0, 203.904, 207.175, 202.778, 12.7227
0, 0.00000, 12188.3, 12384.8, 12120, 0, 203.971, 207.249, 202.834, 12.6772
0, 0.00000, 12236.8, 12434.1, 12167.4, 0, 204.045, 207.327, 202.893, 12.6317
0, 0.00000, 12287.5, 12483.8, 12215.6, 0, 204.147, 207.408, 202.961, 12.5851
0, 0.00000, 12339.1, 12534.2, 12265.3, 0, 204.267, 207.494, 203.05, 12.5575
0, 0.00000, 12391.2, 12584.9, 12315.6, 0, 204.393, 207.586, 203.151, 12.5412
0, 0.00000, 12444, 12636.4, 12367.5, 0, 204.525, 207.684, 203.269, 12.5262
0, 0.00000, 12497, 12688.3, 12420, 0, 204.661, 207.789, 203.399, 12.5117
0, 0.00000, 12550.4, 12740.5, 12472.9, 0, 204.8, 207.898, 203.535, 12.4975
0, 0.00000, 12604.4, 12793.4, 12526.5, 0, 204.945, 208.012, 203.677, 12.4837
0, 0.00000, 12658.8, 12846.5, 12580.5, 0, 205.093, 208.13, 203.823, 12.4708
0, 0.00000, 12713.6, 12900.2, 12635, 0, 205.245, 208.252, 203.974, 12.4581
0, 0.00000, 12768.8, 12954.1, 12689.7, 0, 205.402, 208.377, 204.129, 12.4455
0, 0.00000, 12824.5, 13008.5, 12745, 0, 205.563, 208.507, 204.288, 12.4331
0, 0.00000, 12880.7, 13063.4, 12800.9, 0, 205.729, 208.641, 204.452, 12.4207
0, 0.00000, 12937.6, 13118.8, 12857.3, 0, 205.9, 208.78, 204.622, 12.4083
0, 0.00000, 12994.8, 13174.5, 12914.1, 0, 206.077, 208.922, 204.796, 12.3958
0, 0.00000, 13052.4, 13230.6, 12971.2, 0, 206.258, 209.069, 204.974, 12.3835
0, 0.00000, 13110.5, 13287.2, 13028.9, 0, 206.444, 209.221, 205.158, 12.3714
0, 0.00000, 13169.3, 13344.4, 13087.3, 0, 206.635, 209.377, 205.347, 12.3593
0, 0.00000, 13228.4, 13401.9, 13146, 0, 206.831, 209.539, 205.541, 12.3474
0, 0.00000, 13288.2, 13460, 13205.3, 0, 207.033, 209.705, 205.741, 12.3357
0, 0.00000, 13348.3, 13518.5, 13265, 0, 207.24, 209.876, 205.946, 12.3241
0, 0.00000, 13408.9, 13577.3, 13325.2, 0, 207.452, 210.052, 206.156, 12.3127
0, 0.00000, 13470.2, 13636.8, 13386.1, 0, 207.67, 210.233, 206.372, 12.3014
0, 0.00000, 13531.9, 13696.7, 13447.4, 0, 207.893, 210.419, 206.593, 12.2903
0, 0.00000, 13594.7, 13756.9, 13509.3, 0, 208.129, 210.61, 206.822, 12.2761
0, 0.00000, 13658.5, 13817.7, 13572, 0, 208.377, 210.806, 207.06, 12.259
0, 0.00000, 13723.4, 13878.9, 13635.5, 0, 208.639, 211.006, 207.306, 12.238
0, 0.00000, 13788.9, 13940.5, 13699.4, 0, 208.911, 211.211, 207.558, 12.2153
0, 0.00000, 13855.2, 14003, 13764.1, 0, 209.189, 211.424, 207.818, 12.1927
0, 0.00000, 13922.4, 14067.3, 13829.2, 0, 209.479, 211.661, 208.084, 12.1706
0, 0.00000, 13990.4, 14132.4, 13895, 0, 209.781, 211.911, 208.358, 12.1472
0, 0.00000, 14059.1, 14198, 13961.5, 0, 210.091, 212.167, 208.639, 12.124
0, 0.00000, 14128.4, 14264.2, 14028.5, 0, 210.407, 212.429, 208.927, 12.101
0, 0.00000, 14198.1, 14330.7, 14096, 0, 210.729, 212.697, 209.22, 12.0783
0, 0.00000, 14268.7, 14398, 14164.3, 0, 211.06, 212.973, 209.523, 12.0558
0, 0.00000, 14341.9, 14465.9, 14233.7, 0, 211.431, 213.26, 209.838, 12.0243
0, 0.00000, 14415.9, 14534.5, 14304, 0, 211.807, 213.551, 210.165, 12.0026
0, 0.00000, 14490.5, 14604.1, 14376.7, 0, 212.192, 213.856, 210.526, 11.9818
0, 0.00000, 14565.9, 14674.4, 14450.2, 0, 212.586, 214.171, 210.898, 11.9614
0, 0.00000, 14642.4, 14745.7, 14524.8, 0, 212.99, 214.495, 211.281, 11.9411
0, 0.00000, 14719.1, 14817.2, 14599.6, 0, 213.401, 214.824, 211.67, 11.9212
0, 0.00000, 14797, 14889.7, 14675.6, 0, 213.823, 215.164, 212.071, 11.9015
0, 0.00000, 14875.1, 14961.8, 14752.1, 0, 214.249, 215.5, 212.479, 11.8823
0, 0.00000, 14953.8, 15033.9, 14829.4, 0, 214.68, 215.832, 212.896, 11.864
0, 0.00000, 15033, 15106.4, 14907.4, 0, 215.119, 216.171, 213.323, 11.8491
0, 0.00000, 15111.4, 15177.3, 14986, 0, 215.546, 216.487, 213.758, 11.891
0, 0.00000, 15188.4, 15249.4, 15065.1, 0, 215.955, 216.82, 214.193, 11.9331
0, 0.00000, 15265.7, 15321.4, 15143.8, 0, 216.363, 217.152, 214.629, 11.9668
0, 0.00000, 15344, 15394.1, 15222.8, 0, 216.781, 217.49, 215.067, 11.9839
0, 0.00000, 15422.7, 15467.3, 15302.5, 0, 217.208, 217.836, 215.511, 11.9989
0, 0.00000, 15502.2, 15540.8, 15381.9, 0, 217.644, 218.188, 215.955, 12.0147
0, 0.00000, 15582.7, 15615.2, 15462.1, 0, 218.091, 218.549, 216.403, 12.0313
0, 0.00000, 15663.6, 15689.9, 15542.7, 0, 218.546, 218.916, 216.86, 12.0486
0, 0.00000, 15745.5, 15765.5, 15624.3, 0, 219.014, 219.294, 217.327, 12.0668
0, 0.00000, 15828.3, 15841.8, 15706.7, 0, 219.492, 219.682, 217.806, 12.0859
0, 0.00000, 15911.6, 15918.5, 15789.7, 0, 219.979, 220.078, 218.294, 12.1059
0, 0.00000, 15996, 15996.3, 15873.8, 0, 220.48, 220.486, 218.795, 12.1269
0, 0.00000, 16081.1, 16074.5, 15958.6, 0, 220.99, 220.903, 219.307, 12.1488
0, 0.00000, 16167, 16153.5, 16044.3, 0, 221.512, 221.331, 219.832, 12.1717
0, 0.00000, 16253.9, 16233.4, 16131.1, 0, 222.047, 221.77, 220.369, 12.1956
0, 0.00000, 16341.4, 16313.8, 16218.5, 0, 222.592, 222.219, 220.918, 12.2205
0, 0.00000, 16430, 16395.1, 16307, 0, 223.151, 222.68, 221.48, 12.2465
0, 0.00000, 16519.6, 16477.3, 16396.6, 0, 223.724, 223.154, 222.057, 12.2736
0, 0.00000, 16609.9, 16560.2, 16486.9, 0, 224.308, 223.638, 222.646, 12.3022
0, 0.00000, 16701.1, 16643.6, 16578.2, 0, 224.903, 224.132, 223.248, 12.3329
0, 0.00000, 16793.3, 16728.1, 16670.6, 0, 225.514, 224.64, 223.866, 12.365
0, 0.00000, 16886.3, 16813.1, 16763.8, 0, 226.121, 225.141, 224.481, 12.3932
0, 0.00000, 16980.3, 16899, 16858, 0, 226.757, 225.672, 225.125, 12.4275
0, 0.00000, 17074.5, 16984.3, 16953.2, 0, 227.398, 226.197, 225.783, 12.4627
0, 0.00000, 17169.4, 17069.7, 17049.3, 0, 228.049, 226.726, 226.455, 12.499
0, 0.00000, 17265.2, 17156, 17146.5, 0, 228.714, 227.268, 227.142, 12.5366
0, 0.00000, 17359.9, 17243.2, 17244, 0, 229.366, 227.824, 227.836, 12.5749
0, 0.00000, 17455.5, 17331.3, 17342.5, 0, 230.031, 228.394, 228.544, 12.6161
0, 0.00000, 17552.1, 17420.1, 17442.3, 0, 230.71, 228.975, 229.27, 12.6627
0, 0.00000, 17649.3, 17509.5, 17542.9, 0, 231.402, 229.569, 230.01, 12.7107
0, 0.00000, 17747.6, 17599.6, 17644, 0, 232.11, 230.175, 230.757, 12.7592
0, 0.00000, 17847.1, 17690.3, 17745, 0, 232.834, 230.79, 231.504, 12.8088
0, 0.00000, 17947.4, 17781.8, 17846.9, 0, 233.573, 231.418, 232.267, 12.8599
0, 0.00000, 18048.5, 17873.9, 17949.7, 0, 234.326, 232.06, 233.046, 12.9127
0, 0.00000, 18150.9, 17967.2, 18054, 0, 235.098, 232.719, 233.845, 12.9673
0, 0.00000, 18254.3, 18061.3, 18159.3, 0, 235.886, 233.393, 234.661, 13.0237
0, 0.00000, 18358.6, 18156.2, 18265.7, 0, 236.69, 234.082, 235.495, 13.0818
0, 0.00000, 18464, 18252, 18373.2, 0, 237.511, 234.786, 236.347, 13.1417
0, 0.00000, 18570.4, 18348.7, 18481.9, 0, 238.35, 235.506, 237.218, 13.2036
0, 0.00000, 18677.9, 18446.4, 18591.9, 0, 239.206, 236.243, 238.108, 13.2673
0, 0.00000, 18786.5, 18545.1, 18703.1, 0, 240.082, 236.997, 239.018, 13.3332
0, 0.00000, 18896.4, 18644.8, 18815.7, 0, 240.976, 237.769, 239.95, 13.4011
0, 0.00000, 19007.2, 18745.8, 18929.5, 0, 241.886, 238.56, 240.901, 13.4701
0, 0.00000, 19117.8, 18848.5, 19043.5, 0, 242.8, 239.38, 241.859, 13.53
0, 0.00000, 19229.3, 18951.6, 19159, 0, 243.728, 240.209, 242.842, 13.6008
0, 0.00000, 19342.1, 19056, 19276.2, 0, 244.679, 241.059, 243.848, 13.6732
0, 0.00000, 19455.9, 19161.2, 19394.4, 0, 245.647, 241.926, 244.874, 13.7469
0, 0.00000, 19570.7, 19267.2, 19513.8, 0, 246.634, 242.81, 245.921, 13.8221
0, 0.00000, 19687.1, 19374.7, 19634.9, 0, 247.646, 243.717, 246.994, 13.8991
0, 0.00000, 19804.5, 19483.1, 19757.3, 0, 248.677, 244.643, 248.089, 13.9777
0, 0.00000, 19923.1, 19592.5, 19880.9, 0, 249.73, 245.587, 249.206, 14.0579
0, 0.00000, 20042.8, 19703, 20006, 0, 250.803, 246.552, 250.346, 14.1397
0, 0.00000, 20164.6, 19815.2, 20133.2, 0, 251.905, 247.542, 251.518, 14.2238
0, 0.00000, 20286.8, 19927.9, 20261.1, 0, 253.024, 248.549, 252.708, 14.3091
0, 0.00000, 20410.5, 20041.7, 20390.6, 0, 254.166, 249.577, 253.924, 14.3963
0, 0.00000, 20535.5, 20156.9, 20521.7, 0, 255.333, 250.628, 255.167, 14.4854
0, 0.00000, 20662.1, 20273.4, 20654.6, 0, 256.525, 251.702, 256.438, 14.5766
0, 0.00000, 20790.3, 20391.3, 20789.3, 0, 257.745, 252.802, 257.738, 14.6698
0, 0.00000, 20919.2, 20509.9, 20925, 0, 258.983, 253.919, 259.06, 14.7646
0, 0.00000, 21049.9, 20630.1, 21062.6, 0, 260.25, 255.063, 260.414, 14.8616
0, 0.00000, 21182.5, 20751.9, 21202.4, 0, 261.548, 256.235, 261.801, 14.961
0, 0.00000, 21316, 20874.6, 21343.4, 0, 262.867, 257.427, 263.212, 15.0622
0, 0.00000, 21450.4, 20998, 21485.5, 0, 264.207, 258.639, 264.647, 15.165
0, 0.00000, 21586.9, 21123.3, 21630.1, 0, 265.581, 259.882, 266.119, 15.2706
0, 0.00000, 21724.5, 21249.6, 21775.9, 0, 266.978, 261.147, 267.618, 15.378
0, 0.00000, 21864.5, 21378, 21924.5, 0, 268.412, 262.446, 269.157, 15.4884
0, 0.00000, 22005.7, 21507.5, 22074.6, 0, 269.872, 263.768, 270.726, 15.6009
0, 0.00000, 22148.1, 21638.1, 22226.3, 0, 271.358, 265.115, 272.323, 15.7155
0, 0.00000, 22291.8, 21769.8, 22379.4, 0, 272.87, 266.486, 273.951, 15.8323
0, 0.00000, 22438.6, 21904.2, 22536.1, 0, 274.427, 267.899, 275.629, 15.9527
0, 0.00000, 22585.3, 22038.5, 22693, 0, 276.012, 269.331, 277.328, 16.0743
0, 0.00000, 22735.1, 22175.7, 22853.5, 0, 277.631, 270.801, 279.075, 16.1997
0, 0.00000, 22884.4, 22312.4, 23013.6, 0, 279.258, 272.279, 280.833, 16.3259
0, 0.00000, 23037.6, 22452.6, 23178.2, 0, 280.941, 273.808, 282.654, 16.4566
0, 0.00000, 23192.7, 22594.5, 23345.1, 0, 282.66, 275.371, 284.515, 16.5903
0, 0.00000, 23347, 22735.7, 23511.4, 0, 284.384, 276.938, 286.384, 16.7246
0, 0.00000, 23506.3, 22881.4, 23683.4, 0, 286.178, 278.57, 288.33, 16.8645
0, 0.00000, 23664.5, 23026, 23854.4, 0, 287.974, 280.205, 290.282, 17.0047
0, 0.00000, 23824.7, 23172.4, 24027.9, 0, 289.807, 281.874, 292.276, 17.1481
0, 0.00000, 23987.1, 23320.9, 24204.2, 0, 291.681, 283.58, 294.317, 17.2948
0, 0.00000, 24152.1, 23471.7, 24383.6, 0, 293.599, 285.329, 296.41, 17.4453
0, 0.00000, 24320.4, 23625.6, 24567, 0, 295.573, 287.128, 298.564, 17.6003
0, 0.00000, 24483.8, 23774.8, 24745.3, 0, 297.501, 288.887, 300.674, 17.752
0, 0.00000, 24661.7, 23937.4, 24939.9, 0, 299.619, 290.819, 302.993, 17.9189
0, 0.00000, 24833.1, 24094, 25127.6, 0, 301.675, 292.696, 305.247, 18.0811
0, 0.00000, 25049.3, 24291.5, 25365.1, 0, 304.289, 295.083, 308.117, 18.2876
0, 0.00000, 25158.3, 24391.2, 25485, 0, 305.617, 296.298, 309.582, 18.3929
0, 0.00000, 5464.13, 5694.32, 5388.29, 0, 235.824, 245.76, 232.566, 12.2296
0, 0.00000, 5479, 5709.44, 5402.94, 0, 235.821, 245.741, 232.545, 12.1828
0, 0.00000, 5494.1, 5724.79, 5417.68, 0, 235.817, 245.721, 232.536, 12.1853
0, 0.00000, 5509.21, 5740.16, 5432.44, 0, 235.815, 245.702, 232.528, 12.1874
0, 0.00000, 5524.45, 5755.66, 5447.33, 0, 235.812, 245.683, 232.519, 12.1896
0, 0.00000, 5539.7, 5771.16, 5462.23, 0, 235.81, 245.665, 232.511, 12.1918
0, 0.00000, 5555.09, 5786.81, 5477.26, 0, 235.809, 245.647, 232.504, 12.1941
0, 0.00000, 5570.62, 5802.59, 5492.42, 0, 235.808, 245.629, 232.496, 12.1964
0, 0.00000, 5586.16, 5818.38, 5507.6, 0, 235.807, 245.612, 232.49, 12.1987
0, 0.00000, 5601.83, 5834.31, 5522.91, 0, 235.807, 245.595, 232.483, 12.2011
0, 0.00000, 5617.52, 5850.25, 5538.22, 0, 235.807, 245.579, 232.477, 12.2034
0, 0.00000, 5633.35, 5866.33, 5553.68, 0, 235.808, 245.562, 232.472, 12.2059
0, 0.00000, 5649.31, 5882.54, 5569.26, 0, 235.809, 245.546, 232.466, 12.2083
0, 0.00000, 5665.29, 5898.77, 5584.86, 0, 235.811, 245.531, 232.462, 12.2108
0, 0.00000, 5681.4, 5915.13, 5600.59, 0, 235.812, 245.516, 232.457, 12.2134
0, 0.00000, 5697.53, 5931.51, 5616.34, 0, 235.815, 245.501, 232.453, 12.2159
0, 0.00000, 5713.8, 5948.02, 5632.22, 0, 235.818, 245.487, 232.45, 12.2185
0, 0.00000, 5730.21, 5964.68, 5648.23, 0, 235.821, 245.473, 232.446, 12.2212
0, 0.00000, 5746.63, 5981.35, 5664.26, 0, 235.825, 245.46, 232.444, 12.2239
0, 0.00000, 5763.19, 5998.15, 5680.42, 0, 235.83, 245.446, 232.442, 12.2266
0, 0.00000, 5779.9, 6015.1, 5696.73, 0, 235.835, 245.434, 232.44, 12.2293
0, 0.00000, 5796.61, 6032.06, 5713.04, 0, 235.84, 245.422, 232.439, 12.2321
0, 0.00000, 5813.47, 6049.16, 5729.49, 0, 235.846, 245.41, 232.438, 12.235
0, 0.00000, 5830.35, 6066.28, 5745.96, 0, 235.853, 245.399, 232.437, 12.2379
0, 0.00000, 5847.5, 6083.66, 5762.69, 0, 235.86, 245.388, 232.438, 12.2408
0, 0.00000, 5864.53, 6100.93, 5779.3, 0, 235.868, 245.378, 232.438, 12.2438
0, 0.00000, 5881.83, 6118.47, 5796.18, 0, 235.876, 245.368, 232.439, 12.2468
0, 0.00000, 5899.15, 6136.03, 5813.08, 0, 235.885, 245.358, 232.441, 12.2498
0, 0.00000, 5916.62, 6153.73, 5830.11, 0, 235.894, 245.35, 232.444, 12.2529
0, 0.00000, 5934.1, 6171.44, 5847.16, 0, 235.904, 245.341, 232.446, 12.2561
0, 0.00000, 5951.85, 6189.43, 5864.48, 0, 235.914, 245.333, 232.45, 12.2593
0, 0.00000, 5969.62, 6207.43, 5881.81, 0, 235.926, 245.326, 232.454, 12.2625
0, 0.00000, 5987.41, 6225.45, 5899.16, 0, 235.937, 245.319, 232.458, 12.2658
0, 0.00000, 6005.48, 6243.74, 5916.78, 0, 235.95, 245.313, 232.463, 12.2692
0, 0.00000, 6023.56, 6262.05, 5934.41, 0, 235.963, 245.308, 232.469, 12.2727
0, 0.00000, 6041.66, 6280.38, 5952.05, 0, 235.977, 245.303, 232.475, 12.2761
0, 0.00000, 6060.03, 6298.98, 5969.97, 0, 235.991, 245.298, 232.482, 12.2797
0, 0.00000, 6078.43, 6317.6, 5987.91, 0, 236.006, 245.294, 232.49, 12.2833
0, 0.00000, 6096.97, 6336.37, 6005.99, 0, 236.022, 245.291, 232.498, 12.2869
0, 0.00000, 6115.54, 6355.15, 6024.08, 0, 236.038, 245.288, 232.506, 12.2906
0, 0.00000, 6134.25, 6374.08, 6042.32, 0, 236.055, 245.286, 232.516, 12.2943
0, 0.00000, 6153.12, 6393.16, 6060.71, 0, 236.073, 245.285, 232.526, 12.2981
0, 0.00000, 6172.13, 6412.4, 6079.24, 0, 236.092, 245.284, 232.537, 12.3019
0, 0.00000, 6191.3, 6431.78, 6097.93, 0, 236.111, 245.284, 232.548, 12.3058
0, 0.00000, 6210.49, 6451.18, 6116.63, 0, 236.131, 245.285, 232.56, 12.3098
0, 0.00000, 6229.83, 6470.73, 6135.47, 0, 236.152, 245.286, 232.573, 12.3138
0, 0.00000, 6353.94, 8784.72, 5959.67, 0, 240.14, 222.274, 225.235, 34.2894
0, 0.00000, 6373.73, 8808.34, 5977.64, 0, 240.147, 222.174, 225.217, 34.4134
0, 0.00000, 6393.69, 8832.35, 5995.73, 0, 240.168, 222.105, 225.214, 34.4958
0, 0.00000, 6413.8, 8856.52, 6013.95, 0, 240.191, 222.035, 225.211, 34.5792
0, 0.00000, 6434.06, 8880.81, 6032.32, 0, 240.214, 221.965, 225.21, 34.6628
0, 0.00000, 6454.34, 8905.07, 6050.71, 0, 240.237, 221.894, 225.209, 34.7466
0, 0.00000, 6474.9, 8929.66, 6069.36, 0, 240.262, 221.822, 225.208, 34.8316
0, 0.00000, 8766.82, 8589.82, 6185.45, 0, 217.142, 212.723, 228.828, 36.766
0, 0.00000, 8791.55, 8612.74, 6204.49, 0, 217.054, 212.639, 228.81, 36.8593
0, 0.00000, 8816.56, 8635.42, 6223.58, 0, 217.004, 212.546, 228.81, 36.9425
0, 0.00000, 8841.91, 8658.41, 6242.93, 0, 216.954, 212.452, 228.81, 37.027
0, 0.00000, 8867.27, 8681.4, 6262.29, 0, 216.904, 212.358, 228.811, 37.1117
0, 0.00000, 8892.8, 8704.54, 6281.79, 0, 216.855, 212.265, 228.813, 37.1969
0, 0.00000, 8918.51, 8727.83, 6301.44, 0, 216.806, 212.171, 228.815, 37.283
0, 0.00000, 8944.4, 8751.28, 6321.23, 0, 216.758, 212.078, 228.818, 37.3697
0, 0.00000, 8970.3, 8774.72, 6341.04, 0, 216.71, 211.985, 228.822, 37.4567
0, 0.00000, 8996.38, 8798.31, 6360.97, 0, 216.662, 211.892, 228.825, 37.5439
0, 0.00000, 9022.8, 8822.19, 6381.13, 0, 216.614, 211.799, 228.827, 37.6323
0, 0.00000, 9049.07, 8845.93, 6401.18, 0, 216.568, 211.707, 228.831, 37.7206
0, 0.00000, 9075.68, 8869.97, 6421.51, 0, 216.521, 211.614, 228.835, 37.8102
0, 0.00000, 9102.47, 8894.16, 6441.99, 0, 216.475, 211.521, 228.84, 37.9005
0, 0.00000, 9129.27, 8918.36, 6462.48, 0, 216.429, 211.429, 228.846, 37.991
0, 0.00000, 8808.83, 9056.19, 8724.2, 0, 208.166, 214.026, 206.181, 11.8279
0, 0.00000, 8834.03, 9081, 8749.13, 0, 208.106, 213.924, 206.104, 11.8091
0, 0.00000, 8859.24, 9106, 8774.27, 0, 208.037, 213.832, 206.04, 11.8147
0, 0.00000, 8884.61, 9131.16, 8799.57, 0, 207.969, 213.74, 205.976, 11.8205
0, 0.00000, 8910.14, 9156.48, 8825.04, 0, 207.901, 213.649, 205.913, 11.8264
0, 0.00000, 8935.68, 9181.8, 8850.53, 0, 207.834, 213.558, 205.851, 11.8324
0, 0.00000, 8961.53, 9207.43, 8876.33, 0, 207.766, 213.467, 205.788, 11.8384
0, 0.00000, 8987.4, 9233.07, 8902.14, 0, 207.699, 213.376, 205.727, 11.8445
0, 0.00000, 9013.43, 9258.87, 8928.12, 0, 207.633, 213.286, 205.665, 11.8507
0, 0.00000, 9039.63, 9284.82, 8954.27, 0, 207.567, 213.196, 205.604, 11.8569
0, 0.00000, 9065.99, 9310.93, 8980.59, 0, 207.501, 213.107, 205.544, 11.8633
0, 0.00000, 9092.52, 9337.21, 9007.07, 0, 207.435, 213.017, 205.484, 11.8697
0, 0.00000, 9119.21, 9363.64, 9033.73, 0, 207.37, 212.928, 205.424, 11.8762
0, 0.00000, 9146.08, 9390.24, 9060.55, 0, 207.306, 212.839, 205.365, 11.8828
0, 0.00000, 9173.11, 9416.99, 9087.55, 0, 207.241, 212.751, 205.306, 11.8895
0, 0.00000, 9200.15, 9443.76, 9114.56, 0, 207.178, 212.663, 205.248, 11.8962
0, 0.00000, 9227.52, 9470.84, 9141.9, 0, 207.114, 212.575, 205.19, 11.903
0, 0.00000, 9254.9, 9497.93, 9169.26, 0, 207.052, 212.488, 205.133, 11.91
0, 0.00000, 9282.46, 9525.19, 9196.79, 0, 206.99, 212.402, 205.077, 11.917
0, 0.00000, 9310.19, 9552.61, 9224.5, 0, 206.928, 212.316, 205.021, 11.9241
0, 0.00000, 9338.24, 9580.35, 9252.53, 0, 206.866, 212.229, 204.965, 11.9313
0, 0.00000, 9366.31, 9608.1, 9280.59, 0, 206.806, 212.144, 204.91, 11.9386
0, 0.00000, 9394.56, 9636.02, 9308.83, 0, 206.745, 212.059, 204.856, 11.9459
0, 0.00000, 9422.98, 9664.11, 9337.24, 0, 206.686, 211.974, 204.802, 11.9534
0, 0.00000, 9451.58, 9692.36, 9365.83, 0, 206.627, 211.89, 204.749, 11.961
0, 0.00000, 9480.35, 9720.78, 9394.6, 0, 206.568, 211.806, 204.697, 11.9687
0, 0.00000, 9509.14, 9749.22, 9423.4, 0, 206.51, 211.724, 204.646, 11.9764
0, 0.00000, 9538.27, 9777.99, 9452.54, 0, 206.453, 211.641, 204.595, 11.9843
0, 0.00000, 9567.58, 9806.92, 9481.85, 0, 206.396, 211.559, 204.544, 11.9923
0, 0.00000, 9597.06, 9836.02, 9511.35, 0, 206.34, 211.477, 204.495, 12.0004
0, 0.00000, 9626.57, 9865.15, 9540.88, 0, 206.285, 211.397, 204.446, 12.0085
0, 0.00000, 9656.42, 9894.6, 9570.76, 0, 206.23, 211.316, 204.398, 12.0168
0, 0.00000, 9686.45, 9924.23, 9600.81, 0, 206.176, 211.236, 204.35, 12.0252
0, 0.00000, 9716.51, 9953.88, 9630.91, 0, 206.123, 211.158, 204.304, 12.0337
0, 0.00000, 9746.92, 9983.86, 9661.34, 0, 206.07, 211.079, 204.258, 12.0424
0, 0.00000, 9777.5, 10014, 9691.97, 0, 206.018, 211.001, 204.213, 12.0511
0, 0.00000, 9808.12, 10044.2, 9722.63, 0, 205.967, 210.924, 204.169, 12.06
0, 0.00000, 9839.08, 10074.7, 9753.64, 0, 205.917, 210.848, 204.126, 12.069
0, 0.00000, 9870.08, 10105.3, 9784.69, 0, 205.868, 210.772, 204.084, 12.0781
0, 0.00000, 9901.42, 10136.1, 9816.09, 0, 205.819, 210.697, 204.042, 12.0873
0, 0.00000, 9932.96, 10167.2, 9847.69, 0, 205.771, 210.623, 204.002, 12.0967
0, 0.00000, 9964.53, 10198.3, 9879.33, 0, 205.724, 210.549, 203.962, 12.1061
0, 0.00000, 9996.45, 10229.7, 9911.33, 0, 205.678, 210.477, 203.923, 12.1158
0, 0.00000, 10028.4, 10261.2, 9943.37, 0, 205.633, 210.405, 203.886, 12.1255
0, 0.00000, 10060.7, 10293, 9975.77, 0, 205.589, 210.334, 203.849, 12.1354
0, 0.00000, 10093.3, 10325, 10008.4, 0, 205.545, 210.263, 203.814, 12.1454
0, 0.00000, 10125.8, 10357, 10041, 0, 205.503, 210.194, 203.779, 12.1555
0, 0.00000, 10158.7, 10389.4, 10074.1, 0, 205.462, 210.126, 203.746, 12.1658
0, 0.00000, 10191.8, 10422, 10107.3, 0, 205.421, 210.058, 203.713, 12.1763
0, 0.00000, 10225, 10454.6, 10140.6, 0, 205.382, 209.992, 203.682, 12.1868
0, 0.00000, 10258.6, 10487.5, 10174.2, 0, 205.344, 209.926, 203.652, 12.1975
0, 0.00000, 10292.3, 10520.7, 10208.1, 0, 205.307, 209.861, 203.623, 12.2084
0, 0.00000, 10326.2, 10554, 10242.2, 0, 205.27, 209.798, 203.596, 12.2194
0, 0.00000, 10360.3, 10587.4, 10276.3, 0, 205.236, 209.735, 203.569, 12.2306
0, 0.00000, 10394.6, 10621.2, 10310.8, 0, 205.202, 209.674, 203.544, 12.2419
0, 0.00000, 10429.2, 10655.2, 10345.6, 0, 205.169, 209.613, 203.52, 12.2534
0, 0.00000, 10464, 10689.4, 10380.5, 0, 205.138, 209.554, 203.498, 12.2651
0, 0.00000, 10499.1, 10723.7, 10415.7, 0, 205.108, 209.496, 203.476, 12.2769
0, 0.00000, 10534.3, 10758.3, 10451.2, 0, 205.079, 209.438, 203.457, 12.2889
0, 0.00000, 10569.8, 10793.1, 10486.8, 0, 205.051, 209.383, 203.438, 12.3011
0, 0.00000, 10605.5, 10828.1, 10522.7, 0, 205.025, 209.328, 203.421, 12.3134
0, 0.00000, 10641.4, 10863.4, 10558.8, 0, 205, 209.275, 203.406, 12.3259
0, 0.00000, 10677.6, 10898.8, 10595.2, 0, 204.977, 209.222, 203.391, 12.3386
0, 0.00000, 10714, 10934.5, 10631.8, 0, 204.955, 209.172, 203.379, 12.3515
0, 0.00000, 10750.6, 10970.4, 10668.7, 0, 204.934, 209.122, 203.368, 12.3646
0, 0.00000, 10787.6, 11006.7, 10705.9, 0, 204.915, 209.074, 203.359, 12.3779
0, 0.00000, 10824.7, 11043, 10743.3, 0, 204.897, 209.027, 203.351, 12.3913
0, 0.00000, 10862.1, 11079.6, 10780.8, 0, 204.881, 208.982, 203.345, 12.4049
0, 0.00000, 10899.7, 11116.4, 10818.7, 0, 204.866, 208.938, 203.341, 12.4188
0, 0.00000, 10937.7, 11153.6, 10857, 0, 204.854, 208.896, 203.338, 12.4328
0, 0.00000, 10975.7, 11190.9, 10895.3, 0, 204.842, 208.855, 203.337, 12.4471
0, 0.00000, 11014.1, 11228.4, 10933.9, 0, 204.833, 208.816, 203.338, 12.4615
0, 0.00000, 11052.8, 11266.3, 10973, 0, 204.825, 208.779, 203.341, 12.4763
0, 0.00000, 11091.7, 11304.3, 11012.2, 0, 204.819, 208.743, 203.346, 12.4911
0, 0.00000, 11130.8, 11342.5, 11051.6, 0, 204.814, 208.708, 203.352, 12.5062
0, 0.00000, 11170.4, 11381.2, 11091.5, 0, 204.812, 208.676, 203.361, 12.5216
0, 0.00000, 11210, 11419.9, 11131.5, 0, 204.811, 208.645, 203.372, 12.5372
0, 0.00000, 11249.9, 11459, 11171.7, 0, 204.813, 208.616, 203.385, 12.553
0, 0.00000, 11290.3, 11498.4, 11212.4, 0, 204.816, 208.589, 203.399, 12.569
0, 0.00000, 11330.8, 11537.9, 11253.3, 0, 204.821, 208.564, 203.416, 12.5853
0, 0.00000, 11371.5, 11577.7, 11294.4, 0, 204.829, 208.54, 203.436, 12.6018
0, 0.00000, 11412.7, 11617.9, 11336, 0, 204.838, 208.519, 203.457, 12.6187
0, 0.00000, 11454.1, 11658.3, 11377.8, 0, 204.85, 208.5, 203.481, 12.6357
0, 0.00000, 11495.7, 11698.9, 11419.8, 0, 204.863, 208.482, 203.507, 12.653
0, 0.00000, 11537.8, 11739.9, 11462.4, 0, 204.879, 208.467, 203.535, 12.6706
0, 0.00000, 11580, 11781.1, 11505, 0, 204.898, 208.454, 203.566, 12.6884
0, 0.00000, 11622.5, 11822.6, 11548, 0, 204.918, 208.443, 203.6, 12.7065
0, 0.00000, 11665.4, 11864.3, 11591.3, 0, 204.941, 208.435, 203.636, 12.7249
0, 0.00000, 11708.5, 11906.4, 11635, 0, 204.966, 208.428, 203.674, 12.7436
0, 0.00000, 11752, 11948.8, 11678.9, 0, 204.994, 208.424, 203.715, 12.7626
0, 0.00000, 11795.8, 11991.4, 11723.3, 0, 205.024, 208.422, 203.759, 12.7819
0, 0.00000, 11839.7, 12034.2, 11767.7, 0, 205.057, 208.423, 203.806, 12.8014
0, 0.00000, 11884.2, 12077.5, 11812.8, 0, 205.093, 208.427, 203.855, 12.8213
0, 0.00000, 11928.9, 12121.3, 11857.9, 0, 205.132, 208.438, 203.907, 12.8415
0, 0.00000, 11974.5, 12166.6, 11903.7, 0, 205.178, 208.466, 203.963, 12.8626
0, 0.00000, 12020.3, 12211.9, 11949.6, 0, 205.229, 208.499, 204.022, 12.8842
0, 0.00000, 12066.9, 12259, 11995.8, 0, 205.289, 208.551, 204.083, 12.8745
0, 0.00000, 12114.3, 12307.4, 12042.3, 0, 205.36, 208.625, 204.145, 12.8333
0, 0.00000, 12162, 12356.3, 12089.1, 0, 205.436, 208.708, 204.209, 12.7879
0, 0.00000, 12210.1, 12405.4, 12136.1, 0, 205.515, 208.794, 204.276, 12.7426
0, 0.00000, 12259.4, 12455.1, 12183.9, 0, 205.607, 208.883, 204.348, 12.6969
0, 0.00000, 12310.9, 12505, 12232.6, 0, 205.731, 208.975, 204.432, 12.6528
0, 0.00000, 12362.8, 12555.6, 12282.8, 0, 205.866, 209.074, 204.537, 12.633
0, 0.00000, 12415.1, 12606.5, 12333.5, 0, 206.004, 209.179, 204.652, 12.6182
0, 0.00000, 12468.1, 12658.4, 12385.8, 0, 206.149, 209.29, 204.788, 12.6037
0, 0.00000, 12521.5, 12710.5, 12438.5, 0, 206.298, 209.408, 204.93, 12.5897
0, 0.00000, 12575.3, 12763.1, 12491.8, 0, 206.451, 209.53, 205.08, 12.5758
0, 0.00000, 12629.4, 12816, 12545.5, 0, 206.608, 209.656, 205.233, 12.5622
0, 0.00000, 12684.1, 12869.4, 12599.6, 0, 206.769, 209.786, 205.392, 12.5496
0, 0.00000, 12739.2, 12923.3, 12654.3, 0, 206.935, 209.92, 205.555, 12.5373
0, 0.00000, 12794.9, 12977.7, 12709.6, 0, 207.106, 210.059, 205.723, 12.5251
0, 0.00000, 12851, 13032.4, 12765.1, 0, 207.281, 210.202, 205.895, 12.513
0, 0.00000, 12907.3, 13087.3, 12821.1, 0, 207.46, 210.348, 206.072, 12.5011
0, 0.00000, 12964.6, 13143.1, 12877.8, 0, 207.646, 210.5, 206.255, 12.4891
0, 0.00000, 13022, 13198.9, 12934.6, 0, 207.836, 210.656, 206.441, 12.4771
0, 0.00000, 13080.1, 13255.5, 12992.3, 0, 208.033, 210.817, 206.634, 12.4652
0, 0.00000, 13138.5, 13312.3, 13050.1, 0, 208.233, 210.982, 206.831, 12.4534
0, 0.00000, 13197.7, 13369.8, 13108.8, 0, 208.439, 211.152, 207.034, 12.4418
0, 0.00000, 13257, 13427.5, 13167.6, 0, 208.65, 211.327, 207.242, 12.4303
0, 0.00000, 13317, 13485.7, 13227.1, 0, 208.866, 211.507, 207.455, 12.419
0, 0.00000, 13377.7, 13544.6, 13287.3, 0, 209.088, 211.692, 207.674, 12.4078
0, 0.00000, 13438.7, 13603.9, 13347.9, 0, 209.316, 211.883, 207.899, 12.3968
0, 0.00000, 13500.3, 13663.6, 13408.9, 0, 209.549, 212.078, 208.129, 12.386
0, 0.00000, 13562.3, 13723.7, 13470.4, 0, 209.788, 212.279, 208.365, 12.3753
0, 0.00000, 13625.5, 13784.4, 13532.7, 0, 210.038, 212.485, 208.609, 12.3625
0, 0.00000, 13689.4, 13845.5, 13595.7, 0, 210.3, 212.696, 208.861, 12.347
0, 0.00000, 13754.9, 13907.2, 13659.5, 0, 210.578, 212.912, 209.122, 12.3273
0, 0.00000, 13820.7, 13969.1, 13723.7, 0, 210.866, 213.132, 209.39, 12.305
0, 0.00000, 13887.6, 14032.6, 13788.8, 0, 211.163, 213.369, 209.665, 12.2831
0, 0.00000, 13955.2, 14097.2, 13854.1, 0, 211.472, 213.624, 209.947, 12.2607
0, 0.00000, 14023.7, 14162.6, 13920.3, 0, 211.792, 213.89, 210.237, 12.2378
0, 0.00000, 14092.8, 14228.6, 13987.1, 0, 212.118, 214.162, 210.533, 12.215
0, 0.00000, 14162.6, 14295.1, 14054.5, 0, 212.452, 214.441, 210.837, 12.1925
0, 0.00000, 14233, 14362.3, 14122.5, 0, 212.793, 214.727, 211.149, 12.1702
0, 0.00000, 14304.5, 14429.8, 14191.1, 0, 213.148, 215.019, 211.468, 12.1482
0, 0.00000, 14378.2, 14498.1, 14261, 0, 213.542, 215.324, 211.802, 12.1171
0, 0.00000, 14452.5, 14567.1, 14332, 0, 213.936, 215.633, 212.153, 12.0961
0, 0.00000, 14528, 14637.4, 14405.5, 0, 214.342, 215.958, 212.535, 12.0759
0, 0.00000, 14604, 14708.2, 14479.4, 0, 214.756, 216.29, 212.926, 12.0559
0, 0.00000, 14680.7, 14779.8, 14554.2, 0, 215.179, 216.631, 213.326, 12.0362
0, 0.00000, 14758.1, 14851.8, 14629.5, 0, 215.61, 216.98, 213.734, 12.0168
0, 0.00000, 14836.3, 14924.4, 14705.7, 0, 216.051, 217.336, 214.151, 11.9976
0, 0.00000, 14914.8, 14996.4, 14782.7, 0, 216.494, 217.679, 214.578, 11.9793
0, 0.00000, 14993.8, 15068.8, 14860.4, 0, 216.944, 218.029, 215.014, 11.9617
0, 0.00000, 15073.2, 15140.7, 14939, 0, 217.397, 218.372, 215.46, 11.9761
0, 0.00000, 15150.9, 15212.2, 15017.7, 0, 217.825, 218.706, 215.909, 12.0203
0, 0.00000, 15228.4, 15284.6, 15097.1, 0, 218.254, 219.058, 216.362, 12.0639
0, 0.00000, 15306.5, 15357.1, 15175.9, 0, 218.684, 219.408, 216.814, 12.0881
0, 0.00000, 15385.1, 15430.1, 15255.2, 0, 219.122, 219.764, 217.268, 12.1037
0, 0.00000, 15464.4, 15503.7, 15335, 0, 219.569, 220.128, 217.73, 12.1198
0, 0.00000, 15544.7, 15577.9, 15414.8, 0, 220.028, 220.5, 218.189, 12.1367
0, 0.00000, 15625.7, 15652.6, 15495.4, 0, 220.496, 220.879, 218.657, 12.1543
0, 0.00000, 15707.4, 15728, 15576.7, 0, 220.975, 221.267, 219.135, 12.1728
0, 0.00000, 15790, 15804.1, 15658.7, 0, 221.464, 221.665, 219.622, 12.1922
0, 0.00000, 15873.4, 15880.9, 15741.5, 0, 221.965, 222.073, 220.121, 12.2125
0, 0.00000, 15957.2, 15958.1, 15825, 0, 222.474, 222.489, 220.63, 12.2336
0, 0.00000, 16042.3, 16036.4, 15909.6, 0, 222.998, 222.918, 221.153, 12.2558
0, 0.00000, 16128.3, 16115.5, 15995.2, 0, 223.534, 223.358, 221.688, 12.279
0, 0.00000, 16215, 16195, 16081.5, 0, 224.079, 223.807, 222.235, 12.3031
0, 0.00000, 16302.6, 16275.5, 16168.7, 0, 224.638, 224.267, 222.794, 12.3283
0, 0.00000, 16390.8, 16356.4, 16256.7, 0, 225.208, 224.738, 223.365, 12.3544
0, 0.00000, 16480.1, 16438.3, 16345.8, 0, 225.791, 225.221, 223.95, 12.3817
0, 0.00000, 16570.5, 16521.2, 16436, 0, 226.389, 225.717, 224.55, 12.4102
0, 0.00000, 16661.6, 16604.6, 16527, 0, 226.998, 226.224, 225.163, 12.4404
0, 0.00000, 16753.5, 16688.7, 16618.8, 0, 227.619, 226.741, 225.788, 12.4725
0, 0.00000, 16846.6, 16773.9, 16711.9, 0, 228.256, 227.272, 226.43, 12.506
0, 0.00000, 16940.5, 16859.5, 16805.7, 0, 228.888, 227.796, 227.068, 12.5356
0, 0.00000, 17035.1, 16945.7, 16900.6, 0, 229.548, 228.345, 227.737, 12.5712
0, 0.00000, 17129.9, 17031, 16996.4, 0, 230.212, 228.884, 228.419, 12.6077
0, 0.00000, 17225.6, 17117.2, 17093.2, 0, 230.891, 229.437, 229.116, 12.6455
0, 0.00000, 17321.5, 17204.2, 17190.8, 0, 231.572, 230.003, 229.825, 12.6844
0, 0.00000, 17417.4, 17292.5, 17289.4, 0, 232.252, 230.586, 230.546, 12.7243
0, 0.00000, 17513.5, 17380.9, 17388.3, 0, 232.941, 231.178, 231.278, 12.7671
0, 0.00000, 17611, 17470.5, 17488.9, 0, 233.648, 231.784, 232.03, 12.8154
0, 0.00000, 17709.2, 17560.6, 17590.2, 0, 234.368, 232.402, 232.796, 12.865
0, 0.00000, 17808.5, 17651.3, 17691.2, 0, 235.105, 233.03, 233.559, 12.9151
0, 0.00000, 17909, 17742.8, 17793, 0, 235.859, 233.67, 234.334, 12.9663
0, 0.00000, 18010.3, 17835, 17895.8, 0, 236.626, 234.324, 235.124, 13.0192
0, 0.00000, 18112.4, 17928, 17999.4, 0, 237.409, 234.992, 235.93, 13.0737
0, 0.00000, 18215.9, 18022.1, 18104.5, 0, 238.211, 235.678, 236.757, 13.1301
0, 0.00000, 18320.3, 18117, 18210.6, 0, 239.029, 236.378, 237.601, 13.1882
0, 0.00000, 18426.2, 18213.2, 18318.4, 0, 239.868, 237.096, 238.467, 13.2484
0, 0.00000, 18532.6, 18309.9, 18426.8, 0, 240.72, 237.827, 239.347, 13.3102
0, 0.00000, 18640.1, 18407.4, 18536.3, 0, 241.589, 238.575, 240.247, 13.3739
0, 0.00000, 18749.2, 18506.4, 18647.6, 0, 242.482, 239.342, 241.171, 13.4399
0, 0.00000, 18859, 18606, 18759.7, 0, 243.388, 240.124, 242.11, 13.5076
0, 0.00000, 18970, 18706.6, 18873.2, 0, 244.315, 240.923, 243.071, 13.5775
0, 0.00000, 19081.8, 18808.4, 18987.9, 0, 245.256, 241.742, 244.051, 13.6482
0, 0.00000, 19194.1, 18912.5, 19103.2, 0, 246.206, 242.594, 245.045, 13.7099
0, 0.00000, 19306.6, 19016.4, 19219.6, 0, 247.166, 243.452, 246.056, 13.7824
0, 0.00000, 19420.6, 19121.6, 19337.6, 0, 248.149, 244.33, 247.093, 13.8564
0, 0.00000, 19536.1, 19228.2, 19457.3, 0, 249.156, 245.23, 248.155, 13.9322
0, 0.00000, 19652.6, 19335.6, 19578.1, 0, 250.181, 246.147, 249.237, 14.0095
0, 0.00000, 19770.1, 19443.9, 19700.1, 0, 251.226, 247.082, 250.341, 14.0882
0, 0.00000, 19889.3, 19553.7, 19823.9, 0, 252.297, 248.041, 251.472, 14.1688
0, 0.00000, 20008.9, 19663.8, 19948.3, 0, 253.381, 249.013, 252.619, 14.2506
0, 0.00000, 20130.4, 19775.6, 20074.8, 0, 254.494, 250.011, 253.797, 14.3345
0, 0.00000, 20253.8, 19889.2, 20203.5, 0, 255.636, 251.036, 255.006, 14.4207
0, 0.00000, 20377.9, 20003.3, 20332.9, 0, 256.795, 252.076, 256.233, 14.5081
0, 0.00000, 20503.2, 20118.5, 20463.8, 0, 257.977, 253.138, 257.486, 14.5974
0, 0.00000, 20630, 20234.9, 20596.3, 0, 259.184, 254.223, 258.766, 14.6885
0, 0.00000, 20758.3, 20352.7, 20730.5, 0, 260.416, 255.331, 260.075, 14.7817
0, 0.00000, 20888.1, 20471.9, 20866.6, 0, 261.676, 256.465, 261.413, 14.877
0, 0.00000, 21018.7, 20591.7, 21003.5, 0, 262.954, 257.615, 262.771, 14.9737
0, 0.00000, 21151.9, 20713.9, 21143.5, 0, 264.271, 258.801, 264.172, 15.0734
0, 0.00000, 21286.1, 20836.8, 21284.5, 0, 265.608, 260.006, 265.596, 15.1747
0, 0.00000, 21421, 20960.5, 21426.6, 0, 266.965, 261.23, 267.042, 15.2777
0, 0.00000, 21557.9, 21085.9, 21570.9, 0, 268.355, 262.483, 268.524, 15.3832
0, 0.00000, 21697, 21213.2, 21717.6, 0, 269.779, 263.768, 270.043, 15.4914
0, 0.00000, 21837.1, 21341.4, 21865.6, 0, 271.226, 265.074, 271.589, 15.6014
0, 0.00000, 21978.1, 21470.4, 22014.9, 0, 272.696, 266.402, 273.16, 15.7133
0, 0.00000, 22121.7, 21601.7, 22167, 0, 274.204, 267.765, 274.775, 15.8282
0, 0.00000, 22266.4, 21734, 22320.5, 0, 275.738, 269.151, 276.417, 15.9452
0, 0.00000, 22413.9, 21868.8, 22477.2, 0, 277.315, 270.577, 278.108, 16.0656
0, 0.00000, 22561, 22003.1, 22633.7, 0, 278.901, 272.011, 279.809, 16.1867
0, 0.00000, 22711.5, 22140.4, 22794.1, 0, 280.551, 273.497, 281.57, 16.3118
0, 0.00000, 22863.1, 22278.7, 22955.8, 0, 282.213, 275.002, 283.357, 16.4391
0, 0.00000, 23016, 22418.3, 23119.3, 0, 283.904, 276.533, 285.177, 16.5688
0, 0.00000, 23170.4, 22559.1, 23284.6, 0, 285.625, 278.091, 287.031, 16.7008
0, 0.00000, 23329.1, 22703.8, 23454.7, 0, 287.408, 279.706, 288.953, 16.8378
0, 0.00000, 23486.7, 22847.4, 23623.9, 0, 289.193, 281.324, 290.88, 16.9751
0, 0.00000, 23645.8, 22992.4, 23795, 0, 291.009, 282.97, 292.843, 17.115
0, 0.00000, 23810.2, 23142.3, 23972.2, 0, 292.901, 284.686, 294.89, 17.261
0, 0.00000, 23972.9, 23290.4, 24147.7, 0, 294.787, 286.396, 296.933, 17.4066
0, 0.00000, 24137.1, 23440, 24325.2, 0, 296.706, 288.137, 299.014, 17.555
0, 0.00000, 24309.1, 23596.6, 24511.6, 0, 298.731, 289.976, 301.214, 17.7118
0, 0.00000, 24477.9, 23750.2, 24694.6, 0, 300.733, 291.793, 303.391, 17.867
0, 0.00000, 24648.6, 23905.6, 24880.3, 0, 302.773, 293.647, 305.614, 18.0254
0, 0.00000, 24821.8, 24063.1, 25068.8, 0, 304.858, 295.541, 307.887, 18.1875
0, 0.00000, 24998.5, 24223.9, 25261.7, 0, 307.001, 297.489, 310.227, 18.3544
0, 0.00000, 25221.5, 24426.8, 25505.6, 0, 309.729, 299.969, 313.209, 18.567
0, 0.00000, 25334.1, 24529.2, 25628.9, 0, 311.114, 301.23, 314.731, 18.6754
0, 0.00000, 5464.03, 5694.16, 5387.56, 0, 236.277, 246.23, 232.988, 12.2543
0, 0.00000, 5478.82, 5709.19, 5402.14, 0, 236.278, 246.214, 232.969, 12.2038
0, 0.00000, 5493.98, 5724.6, 5416.93, 0, 236.276, 246.197, 232.962, 12.2064
0, 0.00000, 5509.01, 5739.89, 5431.61, 0, 236.277, 246.181, 232.956, 12.2087
0, 0.00000, 5524.3, 5755.44, 5446.55, 0, 236.277, 246.165, 232.95, 12.211
0, 0.00000, 5539.61, 5771, 5461.49, 0, 236.277, 246.149, 232.944, 12.2134
0, 0.00000, 5554.93, 5786.57, 5476.45, 0, 236.279, 246.134, 232.939, 12.2157
0, 0.00000, 5570.38, 5802.28, 5491.53, 0, 236.28, 246.119, 232.934, 12.2181
0, 0.00000, 5585.97, 5818.13, 5506.76, 0, 236.282, 246.104, 232.93, 12.2206
0, 0.00000, 5601.58, 5833.98, 5521.99, 0, 236.285, 246.09, 232.926, 12.2231
0, 0.00000, 5617.32, 5849.98, 5537.35, 0, 236.287, 246.076, 232.922, 12.2256
0, 0.00000, 5633.2, 5866.11, 5552.85, 0, 236.291, 246.062, 232.919, 12.2281
0, 0.00000, 5649.09, 5882.25, 5568.36, 0, 236.295, 246.049, 232.917, 12.2307
0, 0.00000, 5665.12, 5898.53, 5584.01, 0, 236.299, 246.037, 232.914, 12.2333
0, 0.00000, 5681.17, 5914.82, 5599.67, 0, 236.304, 246.024, 232.912, 12.236
0, 0.00000, 5697.35, 5931.25, 5615.46, 0, 236.309, 246.013, 232.911, 12.2387
0, 0.00000, 5713.55, 5947.69, 5631.26, 0, 236.315, 246.001, 232.91, 12.2414
0, 0.00000, 5730.01, 5964.41, 5647.33, 0, 236.321, 245.99, 232.909, 12.2442
0, 0.00000, 5746.49, 5981.13, 5663.4, 0, 236.328, 245.98, 232.909, 12.247
0, 0.00000, 5762.98, 5997.86, 5679.49, 0, 236.335, 245.97, 232.91, 12.2499
0, 0.00000, 5779.61, 6014.74, 5695.72, 0, 236.343, 245.96, 232.911, 12.2528
0, 0.00000, 5796.39, 6031.76, 5712.08, 0, 236.351, 245.951, 232.912, 12.2557
0, 0.00000, 5813.18, 6048.79, 5728.46, 0, 236.36, 245.942, 232.914, 12.2587
0, 0.00000, 5830.11, 6065.96, 5744.97, 0, 236.37, 245.934, 232.917, 12.2617
0, 0.00000, 5847.19, 6083.27, 5761.63, 0, 236.38, 245.926, 232.92, 12.2648
0, 0.00000, 5864.4, 6100.73, 5778.42, 0, 236.391, 245.919, 232.923, 12.2679
0, 0.00000, 5881.64, 6118.2, 5795.23, 0, 236.402, 245.912, 232.927, 12.2711
0, 0.00000, 5898.89, 6135.68, 5812.05, 0, 236.414, 245.906, 232.932, 12.2743
0, 0.00000, 5916.41, 6153.44, 5829.13, 0, 236.426, 245.9, 232.937, 12.2775
0, 0.00000, 5933.95, 6171.22, 5846.24, 0, 236.439, 245.895, 232.943, 12.2808
0, 0.00000, 5951.51, 6189, 5863.35, 0, 236.453, 245.891, 232.949, 12.2842
0, 0.00000, 5969.34, 6207.07, 5880.74, 0, 236.467, 245.887, 232.956, 12.2876
0, 0.00000, 5987.19, 6225.15, 5898.14, 0, 236.483, 245.883, 232.963, 12.291
0, 0.00000, 6005.19, 6243.37, 5915.68, 0, 236.498, 245.88, 232.971, 12.2945
0, 0.00000, 6023.21, 6261.61, 5933.24, 0, 236.515, 245.878, 232.98, 12.2981
0, 0.00000, 6041.5, 6280.13, 5951.06, 0, 236.531, 245.876, 232.989, 12.3018
0, 0.00000, 6059.68, 6298.53, 5968.78, 0, 236.549, 245.875, 232.999, 12.3054
0, 0.00000, 6078.14, 6317.21, 5986.77, 0, 236.568, 245.875, 233.01, 12.3092
0, 0.00000, 6096.61, 6335.91, 6004.78, 0, 236.587, 245.875, 233.021, 12.3129
0, 0.00000, 6115.24, 6354.76, 6022.93, 0, 236.606, 245.876, 233.033, 12.3168
0, 0.00000, 6134.02, 6373.76, 6041.23, 0, 236.627, 245.877, 233.046, 12.3207
0, 0.00000, 6152.95, 6392.91, 6059.67, 0, 236.648, 245.879, 233.059, 12.3247
0, 0.00000, 6171.91, 6412.08, 6078.13, 0, 236.671, 245.882, 233.073, 12.3287
0, 0.00000, 6191.01, 6431.39, 6096.74, 0, 236.693, 245.886, 233.088, 12.3327
0, 0.00000, 6210.14, 6450.73, 6115.37, 0, 236.717, 245.89, 233.103, 12.3368
0, 0.00000, 6229.55, 6470.35, 6134.28, 0, 236.742, 245.895, 233.119, 12.341
0, 0.00000, 6354.81, 8790.28, 5957.92, 0, 240.79, 222.988, 225.747, 34.3847
0, 0.00000, 6374.68, 8814.01, 5975.93, 0, 240.8, 222.889, 225.732, 34.5146
0, 0.00000, 6394.72, 8838.15, 5994.07, 0, 240.826, 222.824, 225.732, 34.598
0, 0.00000, 6414.78, 8862.31, 6012.22, 0, 240.853, 222.758, 225.732, 34.6819
0, 0.00000, 6435, 8886.58, 6030.52, 0, 240.88, 222.692, 225.734, 34.7659
0, 0.00000, 6455.36, 8910.98, 6048.96, 0, 240.908, 222.625, 225.736, 34.8507
0, 0.00000, 6475.88, 8935.55, 6067.54, 0, 240.936, 222.558, 225.738, 34.9362
0, 0.00000, 8774.33, 8594.61, 6184.81, 0, 217.908, 213.413, 229.419, 36.8356
0, 0.00000, 8799.26, 8617.63, 6203.93, 0, 217.828, 213.332, 229.404, 36.9293
0, 0.00000, 8824.44, 8640.44, 6223.08, 0, 217.782, 213.242, 229.407, 37.0134
0, 0.00000, 8849.79, 8663.41, 6242.37, 0, 217.737, 213.152, 229.411, 37.0983
0, 0.00000, 8875.16, 8686.38, 6261.69, 0, 217.692, 213.062, 229.416, 37.1833
0, 0.00000, 8900.86, 8709.64, 6281.26, 0, 217.647, 212.972, 229.421, 37.2695
0, 0.00000, 8926.59, 8732.92, 6300.85, 0, 217.603, 212.883, 229.427, 37.3559
0, 0.00000, 8952.49, 8756.34, 6320.59, 0, 217.56, 212.794, 229.434, 37.443
0, 0.00000, 8978.57, 8779.92, 6340.47, 0, 217.517, 212.705, 229.442, 37.5309
0, 0.00000, 9004.82, 8803.64, 6360.46, 0, 217.474, 212.616, 229.448, 37.619
0, 0.00000, 9031.1, 8827.36, 6380.45, 0, 217.432, 212.527, 229.455, 37.7074
0, 0.00000, 9057.55, 8851.24, 6400.58, 0, 217.39, 212.438, 229.462, 37.7966
0, 0.00000, 9084.35, 8875.41, 6420.98, 0, 217.348, 212.35, 229.47, 37.8872
0, 0.00000, 9111, 8899.45, 6441.28, 0, 217.307, 212.262, 229.479, 37.9775
0, 0.00000, 9137.99, 8923.79, 6461.86, 0, 217.266, 212.174, 229.489, 38.0689
0, 0.00000, 8816.36, 9063.33, 8729.91, 0, 208.956, 214.829, 206.927, 11.8818
0, 0.00000, 8841.63, 9088.09, 8754.78, 0, 208.901, 214.724, 206.847, 11.8532
0, 0.00000, 8867, 9113.26, 8780.07, 0, 208.837, 214.637, 206.788, 11.859
0, 0.00000, 8892.39, 9138.44, 8805.38, 0, 208.774, 214.55, 206.729, 11.8651
0, 0.00000, 8917.95, 9163.77, 8830.86, 0, 208.711, 214.463, 206.67, 11.8713
0, 0.00000, 8943.67, 9189.26, 8856.51, 0, 208.648, 214.377, 206.612, 11.8776
0, 0.00000, 8969.55, 9214.92, 8882.32, 0, 208.585, 214.291, 206.554, 11.8839
0, 0.00000, 8995.45, 9240.58, 8908.14, 0, 208.524, 214.206, 206.497, 11.8903
0, 0.00000, 9021.67, 9266.55, 8934.29, 0, 208.462, 214.12, 206.44, 11.8968
0, 0.00000, 9047.9, 9292.54, 8960.46, 0, 208.401, 214.035, 206.384, 11.9034
0, 0.00000, 9074.45, 9318.83, 8986.95, 0, 208.34, 213.95, 206.328, 11.9101
0, 0.00000, 9101.02, 9345.14, 9013.45, 0, 208.28, 213.866, 206.273, 11.9168
0, 0.00000, 9127.75, 9371.61, 9040.13, 0, 208.22, 213.782, 206.218, 11.9237
0, 0.00000, 9154.66, 9398.24, 9066.98, 0, 208.16, 213.698, 206.164, 11.9306
0, 0.00000, 9181.74, 9425.04, 9094, 0, 208.101, 213.615, 206.11, 11.9376
0, 0.00000, 9208.83, 9451.84, 9121.05, 0, 208.043, 213.533, 206.057, 11.9446
0, 0.00000, 9236.25, 9478.97, 9148.42, 0, 207.985, 213.45, 206.005, 11.9518
0, 0.00000, 9263.69, 9506.11, 9175.81, 0, 207.928, 213.369, 205.953, 11.9591
0, 0.00000, 9291.46, 9533.57, 9203.53, 0, 207.871, 213.287, 205.901, 11.9664
0, 0.00000, 9319.24, 9561.04, 9231.28, 0, 207.815, 213.206, 205.851, 11.9739
0, 0.00000, 9347.36, 9588.83, 9259.36, 0, 207.759, 213.125, 205.8, 11.9815
0, 0.00000, 9375.49, 9616.64, 9287.46, 0, 207.704, 213.046, 205.751, 11.9891
0, 0.00000, 9403.81, 9644.62, 9315.74, 0, 207.649, 212.966, 205.702, 11.9968
0, 0.00000, 9432.3, 9672.77, 9344.2, 0, 207.595, 212.887, 205.654, 12.0047
0, 0.00000, 9460.97, 9701.08, 9372.84, 0, 207.542, 212.809, 205.606, 12.0126
0, 0.00000, 9489.82, 9729.57, 9401.67, 0, 207.489, 212.731, 205.559, 12.0206
0, 0.00000, 9518.84, 9758.24, 9430.68, 0, 207.437, 212.653, 205.513, 12.0288
0, 0.00000, 9548.05, 9787.07, 9459.88, 0, 207.386, 212.576, 205.468, 12.037
0, 0.00000, 9577.44, 9816.08, 9489.25, 0, 207.335, 212.5, 205.423, 12.0454
0, 0.00000, 9607.02, 9845.27, 9518.82, 0, 207.285, 212.425, 205.379, 12.0539
0, 0.00000, 9636.62, 9874.47, 9548.42, 0, 207.236, 212.35, 205.336, 12.0624
0, 0.00000, 9666.57, 9904.01, 9578.36, 0, 207.187, 212.275, 205.293, 12.0711
0, 0.00000, 9696.7, 9933.73, 9608.5, 0, 207.139, 212.202, 205.252, 12.08
0, 0.00000, 9726.86, 9963.47, 9638.67, 0, 207.092, 212.129, 205.211, 12.0889
0, 0.00000, 9757.37, 9993.54, 9669.18, 0, 207.046, 212.056, 205.171, 12.0979
0, 0.00000, 9787.9, 10023.6, 9699.74, 0, 207, 211.985, 205.133, 12.107
0, 0.00000, 9818.79, 10054.1, 9730.64, 0, 206.955, 211.914, 205.094, 12.1163
0, 0.00000, 9849.71, 10084.5, 9761.59, 0, 206.912, 211.844, 205.057, 12.1257
0, 0.00000, 9880.99, 10115.4, 9792.89, 0, 206.869, 211.774, 205.021, 12.1353
0, 0.00000, 9912.3, 10146.2, 9824.23, 0, 206.826, 211.706, 204.986, 12.1449
0, 0.00000, 9943.96, 10177.4, 9855.93, 0, 206.785, 211.638, 204.952, 12.1547
0, 0.00000, 9975.66, 10208.6, 9887.68, 0, 206.745, 211.571, 204.918, 12.1646
0, 0.00000, 10007.7, 10240.1, 9919.78, 0, 206.706, 211.505, 204.886, 12.1747
0, 0.00000, 10039.8, 10271.7, 9951.94, 0, 206.667, 211.44, 204.855, 12.1848
0, 0.00000, 10072.3, 10303.7, 9984.46, 0, 206.63, 211.375, 204.825, 12.1952
0, 0.00000, 10104.8, 10335.6, 10017, 0, 206.593, 211.312, 204.796, 12.2056
0, 0.00000, 10137.5, 10367.8, 10049.8, 0, 206.558, 211.25, 204.768, 12.2162
0, 0.00000, 10170.6, 10400.3, 10083, 0, 206.524, 211.188, 204.741, 12.227
0, 0.00000, 10203.7, 10432.9, 10116.2, 0, 206.49, 211.127, 204.715, 12.2379
0, 0.00000, 10237.2, 10465.8, 10149.7, 0, 206.458, 211.068, 204.691, 12.2489
0, 0.00000, 10270.7, 10498.8, 10183.4, 0, 206.427, 211.009, 204.668, 12.2601
0, 0.00000, 10304.7, 10532.1, 10217.4, 0, 206.397, 210.952, 204.646, 12.2715
0, 0.00000, 10338.6, 10565.5, 10251.5, 0, 206.369, 210.895, 204.625, 12.283
0, 0.00000, 10372.8, 10599, 10285.8, 0, 206.341, 210.84, 204.606, 12.2946
0, 0.00000, 10407.4, 10633, 10320.4, 0, 206.315, 210.786, 204.588, 12.3065
0, 0.00000, 10442, 10667, 10355.2, 0, 206.29, 210.733, 204.571, 12.3184
0, 0.00000, 10477, 10701.3, 10390.3, 0, 206.266, 210.681, 204.556, 12.3306
0, 0.00000, 10512.1, 10735.7, 10425.5, 0, 206.244, 210.63, 204.542, 12.3429
0, 0.00000, 10547.6, 10770.5, 10461.1, 0, 206.223, 210.58, 204.529, 12.3555
0, 0.00000, 10583.1, 10805.4, 10496.8, 0, 206.203, 210.532, 204.518, 12.3681
0, 0.00000, 10619, 10840.6, 10532.9, 0, 206.185, 210.485, 204.509, 12.381
0, 0.00000, 10655, 10875.9, 10569.1, 0, 206.168, 210.44, 204.501, 12.394
0, 0.00000, 10691.4, 10911.5, 10605.6, 0, 206.153, 210.396, 204.494, 12.4073
0, 0.00000, 10728.1, 10947.4, 10642.4, 0, 206.139, 210.353, 204.49, 12.4207
0, 0.00000, 10764.8, 10983.4, 10679.3, 0, 206.126, 210.311, 204.486, 12.4343
0, 0.00000, 10801.9, 11019.7, 10716.6, 0, 206.115, 210.271, 204.485, 12.4482
0, 0.00000, 10839.1, 11056.2, 10754, 0, 206.106, 210.233, 204.485, 12.4621
0, 0.00000, 10876.7, 11093, 10791.9, 0, 206.099, 210.196, 204.487, 12.4764
0, 0.00000, 10914.4, 11129.9, 10829.8, 0, 206.093, 210.16, 204.491, 12.4908
0, 0.00000, 10952.5, 11167.2, 10868.1, 0, 206.088, 210.126, 204.497, 12.5054
0, 0.00000, 10990.7, 11204.5, 10906.6, 0, 206.086, 210.094, 204.504, 12.5202
0, 0.00000, 11029.3, 11242.3, 10945.4, 0, 206.085, 210.063, 204.513, 12.5353
0, 0.00000, 11068.2, 11280.4, 10984.6, 0, 206.086, 210.034, 204.525, 12.5506
0, 0.00000, 11107.2, 11318.5, 11023.8, 0, 206.089, 210.007, 204.538, 12.5661
0, 0.00000, 11146.7, 11357, 11063.6, 0, 206.094, 209.982, 204.553, 12.5818
0, 0.00000, 11186.2, 11395.6, 11103.4, 0, 206.101, 209.958, 204.571, 12.5978
0, 0.00000, 11226, 11434.5, 11143.5, 0, 206.109, 209.936, 204.59, 12.6139
0, 0.00000, 11266.3, 11473.9, 11184, 0, 206.12, 209.916, 204.612, 12.6304
0, 0.00000, 11306.6, 11513.3, 11224.7, 0, 206.133, 209.898, 204.635, 12.6471
0, 0.00000, 11347.4, 11553.1, 11265.9, 0, 206.148, 209.882, 204.661, 12.664
0, 0.00000, 11388.4, 11593.1, 11307.2, 0, 206.165, 209.868, 204.69, 12.6812
0, 0.00000, 11429.6, 11633.3, 11348.8, 0, 206.184, 209.856, 204.72, 12.6986
0, 0.00000, 11471.2, 11673.8, 11390.7, 0, 206.205, 209.846, 204.753, 12.7163
0, 0.00000, 11513.2, 11714.8, 11433.1, 0, 206.229, 209.839, 204.789, 12.7344
0, 0.00000, 11555.3, 11755.9, 11475.6, 0, 206.255, 209.833, 204.827, 12.7526
0, 0.00000, 11597.8, 11797.3, 11518.4, 0, 206.283, 209.83, 204.867, 12.7711
0, 0.00000, 11640.4, 11838.8, 11561.4, 0, 206.314, 209.829, 204.91, 12.7899
0, 0.00000, 11683.5, 11880.8, 11605, 0, 206.347, 209.83, 204.956, 12.809
0, 0.00000, 11726.9, 11923.1, 11648.8, 0, 206.383, 209.834, 205.004, 12.8284
0, 0.00000, 11770.6, 11965.7, 11693, 0, 206.421, 209.84, 205.056, 12.8481
0, 0.00000, 11814.5, 12008.4, 11737.4, 0, 206.462, 209.848, 205.109, 12.8681
0, 0.00000, 11858.7, 12051.5, 11782.1, 0, 206.506, 209.859, 205.166, 12.8883
0, 0.00000, 11903.5, 12095, 11827.3, 0, 206.552, 209.873, 205.226, 12.909
0, 0.00000, 11948.7, 12139.7, 11872.8, 0, 206.604, 209.903, 205.289, 12.9302
0, 0.00000, 11994.2, 12184.8, 11918.5, 0, 206.663, 209.944, 205.355, 12.9521
0, 0.00000, 12040.4, 12230.6, 11964.7, 0, 206.725, 209.988, 205.424, 12.9738
0, 0.00000, 12087.6, 12278.7, 12011.1, 0, 206.801, 210.062, 205.496, 12.9418
0, 0.00000, 12135.1, 12327.3, 12057.6, 0, 206.884, 210.15, 205.568, 12.8985
0, 0.00000, 12183.1, 12376.3, 12104.6, 0, 206.971, 210.244, 205.642, 12.8534
0, 0.00000, 12231.6, 12425.8, 12152, 0, 207.063, 210.341, 205.721, 12.8081
0, 0.00000, 12282.1, 12475.6, 12200.2, 0, 207.18, 210.442, 205.807, 12.7622
0, 0.00000, 12333.8, 12525.7, 12249.4, 0, 207.321, 210.547, 205.909, 12.7269
0, 0.00000, 12385.9, 12576.5, 12299.7, 0, 207.467, 210.658, 206.027, 12.7097
0, 0.00000, 12438.7, 12628, 12351.2, 0, 207.62, 210.776, 206.16, 12.6953
0, 0.00000, 12492, 12680, 12403.7, 0, 207.778, 210.9, 206.309, 12.6813
0, 0.00000, 12545.6, 12732.3, 12456.7, 0, 207.939, 211.03, 206.465, 12.6677
