hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 12599.7, 12785.2, 12510.2, 0, 208.105, 211.164, 206.626, 12.6543
0, 0.00000, 12654.1, 12838.3, 12564, 0, 208.275, 211.303, 206.792, 12.641
0, 0.00000, 12709.1, 12891.9, 12618.4, 0, 208.45, 211.445, 206.962, 12.6284
0, 0.00000, 12764.5, 12946.1, 12673.4, 0, 208.63, 211.592, 207.138, 12.6165
0, 0.00000, 12820.3, 13000.5, 12728.6, 0, 208.813, 211.743, 207.318, 12.6047
0, 0.00000, 12876.7, 13055.5, 12784.4, 0, 209.002, 211.899, 207.504, 12.5931
0, 0.00000, 12933.6, 13111, 12840.8, 0, 209.196, 212.059, 207.694, 12.5816
0, 0.00000, 12991, 13166.8, 12897.6, 0, 209.396, 212.224, 207.889, 12.57
0, 0.00000, 13048.8, 13222.9, 12954.8, 0, 209.6, 212.393, 208.089, 12.5583
0, 0.00000, 13107.1, 13279.7, 13012.6, 0, 209.81, 212.567, 208.295, 12.5468
0, 0.00000, 13166.1, 13337, 13070.9, 0, 210.026, 212.746, 208.507, 12.5355
0, 0.00000, 13225.5, 13394.6, 13129.7, 0, 210.247, 212.93, 208.723, 12.5243
0, 0.00000, 13285.3, 13452.7, 13188.9, 0, 210.472, 213.119, 208.945, 12.5132
0, 0.00000, 13345.7, 13511.3, 13248.8, 0, 210.704, 213.313, 209.172, 12.5023
0, 0.00000, 13406.6, 13570.4, 13309.1, 0, 210.941, 213.513, 209.405, 12.4915
0, 0.00000, 13468, 13629.8, 13369.8, 0, 211.184, 213.717, 209.644, 12.481
0, 0.00000, 13530, 13690, 13431.3, 0, 211.433, 213.928, 209.889, 12.4705
0, 0.00000, 13592.5, 13750.5, 13493.2, 0, 211.688, 214.143, 210.14, 12.4602
0, 0.00000, 13655.8, 13811.5, 13555.7, 0, 211.952, 214.364, 210.398, 12.4488
0, 0.00000, 13720, 13872.8, 13618.8, 0, 212.229, 214.59, 210.664, 12.4343
0, 0.00000, 13785.7, 13934.8, 13682.9, 0, 212.521, 214.822, 210.939, 12.4162
0, 0.00000, 13851.8, 13997, 13747.4, 0, 212.824, 215.057, 211.222, 12.3949
0, 0.00000, 13919.4, 14061.5, 13812.7, 0, 213.14, 215.317, 211.513, 12.3736
0, 0.00000, 13987.6, 14126.7, 13878.5, 0, 213.469, 215.592, 211.812, 12.351
0, 0.00000, 14056.5, 14192.4, 13945, 0, 213.806, 215.874, 212.117, 12.3285
0, 0.00000, 14126.1, 14258.7, 14012.1, 0, 214.15, 216.162, 212.43, 12.3062
0, 0.00000, 14196.2, 14325.6, 14079.8, 0, 214.501, 216.458, 212.75, 12.2841
0, 0.00000, 14266.8, 14392.9, 14148, 0, 214.859, 216.759, 213.077, 12.2623
0, 0.00000, 14339.7, 14461, 14217.3, 0, 215.251, 217.073, 213.416, 12.2311
0, 0.00000, 14414, 14529.9, 14287.7, 0, 215.657, 217.392, 213.769, 12.2101
0, 0.00000, 14488.9, 14599.4, 14359.7, 0, 216.07, 217.721, 214.146, 12.1898
0, 0.00000, 14564.6, 14670, 14433.3, 0, 216.494, 218.062, 214.545, 12.1701
0, 0.00000, 14641.1, 14741.3, 14507.7, 0, 216.928, 218.413, 214.953, 12.1507
0, 0.00000, 14718.2, 14813, 14582.7, 0, 217.37, 218.771, 215.37, 12.1315
0, 0.00000, 14796.4, 14885.7, 14658.8, 0, 217.823, 219.139, 215.798, 12.1125
0, 0.00000, 14874.7, 14957.9, 14735.1, 0, 218.279, 219.501, 216.232, 12.0942
0, 0.00000, 14953.8, 15030.3, 14812.7, 0, 218.742, 219.862, 216.678, 12.0766
0, 0.00000, 15033.5, 15103.2, 14890.8, 0, 219.214, 220.23, 217.133, 12.0609
0, 0.00000, 15112.5, 15174.4, 14969.6, 0, 219.676, 220.576, 217.598, 12.1034
0, 0.00000, 15189.7, 15246.5, 15048.5, 0, 220.108, 220.93, 218.061, 12.1496
0, 0.00000, 15267.7, 15319.1, 15127.8, 0, 220.557, 221.299, 218.529, 12.1874
0, 0.00000, 15346.2, 15391.9, 15206.8, 0, 221.006, 221.666, 218.995, 12.2072
0, 0.00000, 15425.6, 15465.6, 15286.7, 0, 221.467, 222.041, 219.47, 12.2236
0, 0.00000, 15505.6, 15539.6, 15366.7, 0, 221.936, 222.425, 219.946, 12.2408
0, 0.00000, 15586.4, 15614.2, 15446.8, 0, 222.415, 222.815, 220.424, 12.2587
0, 0.00000, 15667.9, 15689.3, 15527.8, 0, 222.905, 223.213, 220.911, 12.2775
0, 0.00000, 15750.5, 15765.4, 15609.7, 0, 223.407, 223.623, 221.41, 12.2971
0, 0.00000, 15833.6, 15842, 15692.1, 0, 223.919, 224.04, 221.918, 12.3176
0, 0.00000, 15917.5, 15919.2, 15775.4, 0, 224.441, 224.468, 222.437, 12.339
0, 0.00000, 16002.3, 15997.2, 15859.5, 0, 224.975, 224.906, 222.968, 12.3614
0, 0.00000, 16088, 16075.9, 15944.7, 0, 225.522, 225.355, 223.512, 12.3848
0, 0.00000, 16174.6, 16155.5, 16030.7, 0, 226.081, 225.816, 224.069, 12.4092
0, 0.00000, 16261.9, 16235.6, 16117.5, 0, 226.65, 226.286, 224.636, 12.4345
0, 0.00000, 16350.2, 16316.5, 16205.2, 0, 227.232, 226.768, 225.218, 12.4609
0, 0.00000, 16439.4, 16398.4, 16294.1, 0, 227.829, 227.262, 225.813, 12.4885
0, 0.00000, 16529.4, 16480.9, 16383.7, 0, 228.436, 227.767, 226.421, 12.517
0, 0.00000, 16620.6, 16564.3, 16474.4, 0, 229.059, 228.285, 227.044, 12.5468
0, 0.00000, 16712.4, 16648.3, 16566, 0, 229.693, 228.814, 227.679, 12.5786
0, 0.00000, 16805.5, 16733.4, 16658.8, 0, 230.342, 229.356, 228.331, 12.6123
0, 0.00000, 16898.8, 16818.6, 16751.8, 0, 230.985, 229.888, 228.977, 12.642
0, 0.00000, 16993.6, 16905.1, 16846.5, 0, 231.66, 230.455, 229.656, 12.678
0, 0.00000, 17088.9, 16991.2, 16942.3, 0, 232.343, 231.015, 230.351, 12.7149
0, 0.00000, 17184.6, 17077.2, 17038.8, 0, 233.034, 231.578, 231.057, 12.7528
0, 0.00000, 17281.2, 17164, 17136.2, 0, 233.739, 232.154, 231.779, 12.7921
0, 0.00000, 17377, 17251.7, 17234.1, 0, 234.434, 232.744, 232.509, 12.8321
0, 0.00000, 17473.8, 17340.8, 17333.4, 0, 235.142, 233.352, 233.255, 12.8736
0, 0.00000, 17571.2, 17430.2, 17433.5, 0, 235.862, 233.97, 234.016, 12.9183
0, 0.00000, 17669.1, 17520.1, 17534.3, 0, 236.593, 234.597, 234.791, 12.9679
0, 0.00000, 17768.7, 17611.2, 17636.6, 0, 237.345, 235.242, 235.582, 13.0193
0, 0.00000, 17868.9, 17702.5, 17737.8, 0, 238.11, 235.893, 236.365, 13.071
0, 0.00000, 17970.4, 17794.8, 17840.4, 0, 238.892, 236.559, 237.166, 13.1239
0, 0.00000, 18072.6, 17887.7, 17943.8, 0, 239.689, 237.238, 237.983, 13.1785
0, 0.00000, 18175.7, 17981.4, 18048.2, 0, 240.501, 237.932, 238.817, 13.2347
0, 0.00000, 18280.2, 18076.3, 18154.1, 0, 241.333, 238.643, 239.671, 13.2928
0, 0.00000, 18386.1, 18172.5, 18261.5, 0, 242.185, 239.373, 240.547, 13.353
0, 0.00000, 18492.5, 18269, 18369.5, 0, 243.05, 240.114, 241.436, 13.4147
0, 0.00000, 18600.5, 18366.9, 18479.2, 0, 243.937, 240.875, 242.349, 13.4786
0, 0.00000, 18709.5, 18465.8, 18590.1, 0, 244.842, 241.653, 243.282, 13.5444
0, 0.00000, 18819.1, 18565.1, 18701.6, 0, 245.761, 242.444, 244.229, 13.6119
0, 0.00000, 18930.5, 18665.9, 18815.1, 0, 246.703, 243.257, 245.203, 13.6819
0, 0.00000, 19043.1, 18767.9, 18929.9, 0, 247.667, 244.088, 246.198, 13.754
0, 0.00000, 19155.9, 18870.5, 19045.3, 0, 248.638, 244.934, 247.207, 13.8263
0, 0.00000, 19268.8, 18974.5, 19161.6, 0, 249.615, 245.803, 248.231, 13.8977
0, 0.00000, 19383.3, 19080.6, 19279.2, 0, 250.618, 246.704, 249.275, 13.9636
0, 0.00000, 19499, 19187.2, 19398.7, 0, 251.638, 247.614, 250.347, 14.04
0, 0.00000, 19615.6, 19294.5, 19519.1, 0, 252.677, 248.542, 251.439, 14.1174
0, 0.00000, 19733, 19402.6, 19640.6, 0, 253.735, 249.487, 252.551, 14.1963
0, 0.00000, 19852.2, 19512.2, 19764, 0, 254.818, 250.454, 253.69, 14.277
0, 0.00000, 19972.4, 19622.7, 19888.5, 0, 255.921, 251.441, 254.85, 14.3592
0, 0.00000, 20094.4, 19734.8, 20015, 0, 257.051, 252.452, 256.041, 14.4435
0, 0.00000, 20217.6, 19847.9, 20142.9, 0, 258.203, 253.484, 257.255, 14.5295
0, 0.00000, 20342, 19962.1, 20272.2, 0, 259.378, 254.536, 258.494, 14.6172
0, 0.00000, 20467.6, 20077.4, 20402.9, 0, 260.576, 255.61, 259.757, 14.7066
0, 0.00000, 20594.6, 20193.9, 20535.1, 0, 261.797, 256.705, 261.047, 14.7979
0, 0.00000, 20723, 20311.6, 20669, 0, 263.044, 257.823, 262.363, 14.891
0, 0.00000, 20853.8, 20431.4, 20805.5, 0, 264.325, 258.973, 263.718, 14.9868
0, 0.00000, 20985.3, 20551.8, 20942.8, 0, 265.624, 260.139, 265.093, 15.0841
0, 0.00000, 21118.4, 20673.6, 21081.9, 0, 266.952, 261.332, 266.498, 15.1834
0, 0.00000, 21252.1, 20795.9, 21221.9, 0, 268.297, 262.541, 267.924, 15.2842
0, 0.00000, 21388.8, 20920.8, 21365.1, 0, 269.684, 263.788, 269.394, 15.3882
0, 0.00000, 21526.2, 21046.4, 21509.3, 0, 271.091, 265.053, 270.887, 15.4938
0, 0.00000, 21664.4, 21172.6, 21654.5, 0, 272.518, 266.337, 272.403, 15.6009
0, 0.00000, 21805.9, 21301.9, 21803.4, 0, 273.992, 267.664, 273.969, 15.7117
0, 0.00000, 21948.4, 21431.9, 21953.5, 0, 275.489, 269.011, 275.562, 15.8243
0, 0.00000, 22091.8, 21562.8, 22104.7, 0, 277.008, 270.38, 277.179, 15.9386
0, 0.00000, 22237.7, 21695.8, 22258.7, 0, 278.566, 271.783, 278.839, 16.056
0, 0.00000, 22384.6, 21829.7, 22414.1, 0, 280.148, 273.209, 280.527, 16.1753
0, 0.00000, 22532.6, 21964.4, 22570.7, 0, 281.754, 274.657, 282.241, 16.2965
0, 0.00000, 22683.3, 22101.7, 22730.5, 0, 283.404, 276.145, 284.004, 16.4212
0, 0.00000, 22835.6, 22240.2, 22892.2, 0, 285.098, 277.666, 285.804, 16.5481
0, 0.00000, 22990.8, 22381.4, 23057.3, 0, 286.826, 279.224, 287.653, 16.6789
0, 0.00000, 23147.5, 22523.9, 23224.2, 0, 288.583, 280.81, 289.537, 16.812
0, 0.00000, 23303, 22665.2, 23390, 0, 290.341, 282.397, 291.422, 16.9453
0, 0.00000, 23462.3, 22810, 23560.1, 0, 292.155, 284.034, 293.371, 17.0831
0, 0.00000, 23626.1, 22958.7, 23735.3, 0, 294.035, 285.732, 295.392, 17.226
0, 0.00000, 23788.3, 23106, 23909.1, 0, 295.912, 287.427, 297.412, 17.3688
0, 0.00000, 23951.7, 23254.4, 24084.4, 0, 297.816, 289.148, 299.464, 17.5139
0, 0.00000, 24120.8, 23407.8, 24266.2, 0, 299.802, 290.942, 301.606, 17.6653
0, 0.00000, 24292.1, 23563.2, 24450.7, 0, 301.829, 292.775, 303.796, 17.8202
0, 0.00000, 24459.4, 23715, 24631.2, 0, 303.823, 294.578, 305.953, 17.9726
0, 0.00000, 24634.8, 23874, 24820.7, 0, 305.928, 296.481, 308.232, 18.1338
0, 0.00000, 24813.4, 24035.8, 25014, 0, 308.088, 298.435, 310.574, 18.2993
0, 0.00000, 24980.9, 24187.7, 25195.8, 0, 310.128, 300.281, 312.79, 18.4559
0, 0.00000, 25163.1, 24352.7, 25393.8, 0, 312.363, 302.303, 315.22, 18.6276
0, 0.00000, 25393.2, 24561.1, 25644.3, 0, 315.206, 304.877, 318.315, 18.8463
0, 0.00000, 25509.3, 24666.3, 25771, 0, 316.652, 306.188, 319.896, 18.9578
0, 0.00000, 5463.74, 5693.8, 5386.65, 0, 236.731, 246.7, 233.41, 12.2789
0, 0.00000, 5478.58, 5708.88, 5401.28, 0, 236.734, 246.688, 233.392, 12.2248
0, 0.00000, 5493.66, 5724.22, 5415.99, 0, 236.736, 246.673, 233.388, 12.2276
0, 0.00000, 5508.75, 5739.56, 5430.72, 0, 236.738, 246.66, 233.384, 12.2299
0, 0.00000, 5523.97, 5755.04, 5445.58, 0, 236.741, 246.646, 233.38, 12.2324
0, 0.00000, 5539.33, 5770.65, 5460.58, 0, 236.744, 246.633, 233.377, 12.2348
0, 0.00000, 5554.7, 5786.28, 5475.58, 0, 236.748, 246.62, 233.374, 12.2373
0, 0.00000, 5570.08, 5801.91, 5490.59, 0, 236.752, 246.608, 233.372, 12.2399
0, 0.00000, 5585.6, 5817.69, 5505.74, 0, 236.757, 246.596, 233.37, 12.2424
0, 0.00000, 5601.26, 5833.6, 5521.02, 0, 236.762, 246.585, 233.369, 12.245
0, 0.00000, 5617.06, 5849.65, 5536.43, 0, 236.767, 246.573, 233.367, 12.2477
0, 0.00000, 5632.87, 5865.71, 5551.86, 0, 236.774, 246.563, 233.367, 12.2504
0, 0.00000, 5648.69, 5881.78, 5567.29, 0, 236.78, 246.553, 233.367, 12.2531
0, 0.00000, 5664.78, 5898.11, 5582.99, 0, 236.787, 246.542, 233.367, 12.2558
0, 0.00000, 5680.88, 5914.46, 5598.69, 0, 236.795, 246.533, 233.368, 12.2586
0, 0.00000, 5696.99, 5930.82, 5614.41, 0, 236.803, 246.524, 233.369, 12.2614
0, 0.00000, 5713.25, 5947.32, 5630.26, 0, 236.811, 246.516, 233.37, 12.2643
0, 0.00000, 5729.64, 5963.96, 5646.25, 0, 236.82, 246.507, 233.372, 12.2672
0, 0.00000, 5746.05, 5980.61, 5662.26, 0, 236.83, 246.5, 233.375, 12.2702
0, 0.00000, 5762.6, 5997.4, 5678.39, 0, 236.84, 246.493, 233.378, 12.2732
0, 0.00000, 5779.29, 6014.34, 5694.67, 0, 236.851, 246.486, 233.382, 12.2762
0, 0.00000, 5795.99, 6031.28, 5710.96, 0, 236.862, 246.48, 233.386, 12.2793
0, 0.00000, 5812.84, 6048.37, 5727.39, 0, 236.874, 246.474, 233.391, 12.2824
0, 0.00000, 5829.83, 6065.6, 5743.95, 0, 236.887, 246.469, 233.396, 12.2856
0, 0.00000, 5846.84, 6082.85, 5760.53, 0, 236.9, 246.464, 233.402, 12.2888
0, 0.00000, 5863.99, 6100.23, 5777.25, 0, 236.914, 246.46, 233.408, 12.292
0, 0.00000, 5881.29, 6117.77, 5794.11, 0, 236.928, 246.457, 233.415, 12.2954
0, 0.00000, 5898.6, 6135.31, 5810.99, 0, 236.943, 246.454, 233.422, 12.2987
0, 0.00000, 5916.05, 6153, 5828, 0, 236.958, 246.451, 233.43, 12.3021
0, 0.00000, 5933.53, 6170.71, 5845.03, 0, 236.975, 246.449, 233.439, 12.3055
0, 0.00000, 5951.27, 6188.69, 5862.32, 0, 236.992, 246.448, 233.448, 12.309
0, 0.00000, 5968.91, 6206.55, 5879.51, 0, 237.009, 246.447, 233.458, 12.3125
0, 0.00000, 5986.82, 6224.69, 5896.96, 0, 237.027, 246.447, 233.468, 12.3161
0, 0.00000, 6004.75, 6242.85, 5914.43, 0, 237.046, 246.447, 233.479, 12.3198
0, 0.00000, 6022.83, 6261.15, 5932.05, 0, 237.066, 246.448, 233.491, 12.3235
0, 0.00000, 6041.06, 6279.6, 5949.8, 0, 237.086, 246.45, 233.503, 12.3273
0, 0.00000, 6059.3, 6298.07, 5967.58, 0, 237.107, 246.452, 233.516, 12.3311
0, 0.00000, 6077.7, 6316.69, 5985.5, 0, 237.129, 246.455, 233.53, 12.335
0, 0.00000, 6096.24, 6335.45, 6003.56, 0, 237.151, 246.459, 233.544, 12.339
0, 0.00000, 6114.94, 6354.37, 6021.77, 0, 237.175, 246.463, 233.559, 12.343
0, 0.00000, 6133.65, 6373.3, 6040, 0, 237.199, 246.468, 233.575, 12.347
0, 0.00000, 6152.52, 6392.38, 6058.37, 0, 237.223, 246.474, 233.592, 12.3512
0, 0.00000, 6171.54, 6411.62, 6076.89, 0, 237.249, 246.48, 233.609, 12.3553
0, 0.00000, 6190.58, 6430.87, 6095.43, 0, 237.276, 246.488, 233.627, 12.3596
0, 0.00000, 6209.78, 6450.28, 6114.12, 0, 237.303, 246.495, 233.645, 12.3639
0, 0.00000, 6229.13, 6469.83, 6132.96, 0, 237.331, 246.504, 233.665, 12.3682
0, 0.00000, 6355.69, 8795.85, 5956.17, 0, 241.44, 223.702, 226.258, 34.48
0, 0.00000, 6375.5, 8819.54, 5974.11, 0, 241.454, 223.606, 226.246, 34.6153
0, 0.00000, 6395.5, 8843.67, 5992.18, 0, 241.484, 223.544, 226.249, 34.6991
0, 0.00000, 6415.64, 8867.96, 6010.38, 0, 241.515, 223.483, 226.253, 34.784
0, 0.00000, 6435.81, 8892.21, 6028.61, 0, 241.546, 223.421, 226.257, 34.8685
0, 0.00000, 6456.26, 8916.76, 6047.1, 0, 241.578, 223.358, 226.262, 34.9543
0, 0.00000, 6476.74, 8941.32, 6065.61, 0, 241.611, 223.296, 226.268, 35.0403
0, 0.00000, 8781.9, 8599.44, 6184.19, 0, 218.676, 214.103, 230.009, 36.9053
0, 0.00000, 8806.86, 8622.42, 6203.27, 0, 218.603, 214.026, 229.997, 36.9987
0, 0.00000, 8832.04, 8645.21, 6222.36, 0, 218.562, 213.94, 230.004, 37.0831
0, 0.00000, 8857.4, 8668.15, 6241.6, 0, 218.522, 213.854, 230.012, 37.1683
0, 0.00000, 8882.94, 8691.25, 6260.98, 0, 218.482, 213.768, 230.021, 37.2542
0, 0.00000, 8908.66, 8714.5, 6280.5, 0, 218.442, 213.682, 230.03, 37.3408
0, 0.00000, 8934.56, 8737.91, 6300.17, 0, 218.403, 213.596, 230.04, 37.4281
0, 0.00000, 8960.47, 8761.32, 6319.85, 0, 218.364, 213.511, 230.05, 37.5157
0, 0.00000, 8986.57, 8784.88, 6339.68, 0, 218.326, 213.427, 230.061, 37.604
0, 0.00000, 9012.84, 8808.59, 6359.62, 0, 218.288, 213.342, 230.072, 37.6925
0, 0.00000, 9039.3, 8832.45, 6379.68, 0, 218.25, 213.257, 230.082, 37.7818
0, 0.00000, 9065.94, 8856.47, 6399.89, 0, 218.213, 213.172, 230.093, 37.872
0, 0.00000, 9092.6, 8880.49, 6420.12, 0, 218.177, 213.088, 230.106, 37.9625
0, 0.00000, 9119.61, 8904.81, 6440.62, 0, 218.141, 213.004, 230.119, 38.0543
0, 0.00000, 9146.63, 8929.15, 6461.15, 0, 218.105, 212.92, 230.132, 38.1462
0, 0.00000, 8823.83, 9070.42, 8735.56, 0, 209.748, 215.635, 207.677, 11.938
0, 0.00000, 8849.16, 9095.12, 8760.36, 0, 209.699, 215.527, 207.592, 11.8973
0, 0.00000, 8874.56, 9120.31, 8785.66, 0, 209.639, 215.444, 207.537, 11.9033
0, 0.00000, 8899.97, 9145.51, 8810.98, 0, 209.581, 215.362, 207.483, 11.9097
0, 0.00000, 8925.71, 9171.01, 8836.62, 0, 209.522, 215.28, 207.429, 11.9162
0, 0.00000, 8951.46, 9196.53, 8862.28, 0, 209.464, 215.199, 207.375, 11.9228
0, 0.00000, 8977.37, 9222.21, 8888.1, 0, 209.407, 215.118, 207.322, 11.9294
0, 0.00000, 9003.45, 9248.05, 8914.1, 0, 209.35, 215.037, 207.27, 11.9362
0, 0.00000, 9029.71, 9274.05, 8940.26, 0, 209.293, 214.956, 207.218, 11.943
0, 0.00000, 9055.97, 9300.06, 8966.45, 0, 209.237, 214.877, 207.166, 11.9499
0, 0.00000, 9082.57, 9326.39, 8992.96, 0, 209.182, 214.797, 207.115, 11.9569
0, 0.00000, 9109.18, 9352.74, 9019.49, 0, 209.126, 214.718, 207.065, 11.9639
0, 0.00000, 9135.96, 9379.24, 9046.19, 0, 209.072, 214.639, 207.015, 11.9711
0, 0.00000, 9163.06, 9406.07, 9073.22, 0, 209.017, 214.56, 206.965, 11.9784
0, 0.00000, 9190.19, 9432.9, 9100.27, 0, 208.964, 214.482, 206.917, 11.9857
0, 0.00000, 9217.34, 9459.76, 9127.35, 0, 208.911, 214.405, 206.869, 11.9931
0, 0.00000, 9244.81, 9486.93, 9154.75, 0, 208.858, 214.328, 206.821, 12.0006
0, 0.00000, 9272.46, 9514.27, 9182.34, 0, 208.806, 214.251, 206.774, 12.0082
0, 0.00000, 9300.29, 9541.78, 9210.1, 0, 208.755, 214.175, 206.728, 12.016
0, 0.00000, 9328.13, 9569.31, 9237.89, 0, 208.704, 214.1, 206.682, 12.0237
0, 0.00000, 9356.31, 9597.16, 9266.01, 0, 208.654, 214.024, 206.637, 12.0317
0, 0.00000, 9384.52, 9625.03, 9294.16, 0, 208.604, 213.95, 206.593, 12.0397
0, 0.00000, 9412.9, 9653.07, 9322.49, 0, 208.555, 213.876, 206.549, 12.0477
0, 0.00000, 9441.46, 9681.28, 9351, 0, 208.507, 213.803, 206.507, 12.0559
0, 0.00000, 9470.21, 9709.67, 9379.7, 0, 208.46, 213.73, 206.464, 12.0642
0, 0.00000, 9499.14, 9738.23, 9408.58, 0, 208.413, 213.658, 206.423, 12.0727
0, 0.00000, 9528.25, 9766.96, 9437.65, 0, 208.366, 213.586, 206.382, 12.0812
0, 0.00000, 9557.54, 9795.87, 9466.91, 0, 208.321, 213.515, 206.342, 12.0898
0, 0.00000, 9587.02, 9824.96, 9496.35, 0, 208.276, 213.445, 206.303, 12.0986
0, 0.00000, 9616.69, 9854.23, 9525.99, 0, 208.232, 213.375, 206.265, 12.1074
0, 0.00000, 9646.54, 9883.68, 9555.81, 0, 208.189, 213.306, 206.228, 12.1164
0, 0.00000, 9676.43, 9913.15, 9585.68, 0, 208.146, 213.238, 206.191, 12.1255
0, 0.00000, 9706.66, 9942.96, 9615.89, 0, 208.104, 213.17, 206.155, 12.1347
0, 0.00000, 9737.08, 9972.95, 9646.29, 0, 208.063, 213.103, 206.12, 12.144
0, 0.00000, 9767.54, 10003, 9676.74, 0, 208.023, 213.037, 206.087, 12.1534
0, 0.00000, 9798.35, 10033.3, 9707.54, 0, 207.984, 212.971, 206.054, 12.163
0, 0.00000, 9829.19, 10063.7, 9738.38, 0, 207.946, 212.907, 206.022, 12.1727
0, 0.00000, 9860.23, 10094.3, 9769.42, 0, 207.909, 212.843, 205.991, 12.1825
0, 0.00000, 9891.63, 10125.2, 9800.81, 0, 207.872, 212.78, 205.96, 12.1925
0, 0.00000, 9923.07, 10156.2, 9832.26, 0, 207.837, 212.718, 205.931, 12.2025
0, 0.00000, 9954.7, 10187.3, 9863.9, 0, 207.802, 212.656, 205.903, 12.2127
0, 0.00000, 9986.7, 10218.8, 9895.92, 0, 207.768, 212.596, 205.876, 12.2231
0, 0.00000, 10018.7, 10250.3, 9927.98, 0, 207.736, 212.536, 205.851, 12.2336
0, 0.00000, 10051, 10282, 9960.24, 0, 207.704, 212.478, 205.826, 12.2442
0, 0.00000, 10083.4, 10313.9, 9992.72, 0, 207.674, 212.42, 205.802, 12.2549
0, 0.00000, 10116.3, 10346.2, 10025.6, 0, 207.644, 212.363, 205.78, 12.2659
0, 0.00000, 10149.1, 10378.5, 10058.5, 0, 207.616, 212.308, 205.758, 12.277
0, 0.00000, 10182.2, 10411, 10091.6, 0, 207.589, 212.253, 205.738, 12.2882
0, 0.00000, 10215.5, 10443.8, 10124.9, 0, 207.562, 212.199, 205.719, 12.2995
0, 0.00000, 10249, 10476.7, 10158.5, 0, 207.538, 212.147, 205.702, 12.311
0, 0.00000, 10282.7, 10509.8, 10192.3, 0, 207.514, 212.095, 205.685, 12.3227
0, 0.00000, 10316.6, 10543.1, 10226.3, 0, 207.491, 212.045, 205.67, 12.3345
0, 0.00000, 10350.8, 10576.7, 10260.5, 0, 207.47, 211.996, 205.657, 12.3465
0, 0.00000, 10385.2, 10610.4, 10295, 0, 207.45, 211.948, 205.644, 12.3586
0, 0.00000, 10419.8, 10644.4, 10329.6, 0, 207.431, 211.901, 205.633, 12.371
0, 0.00000, 10454.6, 10678.5, 10364.6, 0, 207.414, 211.855, 205.624, 12.3835
0, 0.00000, 10489.8, 10713.1, 10399.9, 0, 207.398, 211.811, 205.616, 12.3962
0, 0.00000, 10525.1, 10747.7, 10435.3, 0, 207.383, 211.767, 205.609, 12.409
0, 0.00000, 10560.6, 10782.5, 10470.9, 0, 207.37, 211.726, 205.604, 12.422
0, 0.00000, 10596.4, 10817.6, 10506.8, 0, 207.358, 211.685, 205.6, 12.4353
0, 0.00000, 10632.4, 10852.8, 10542.9, 0, 207.348, 211.646, 205.598, 12.4486
0, 0.00000, 10668.4, 10888.2, 10579.1, 0, 207.339, 211.608, 205.598, 12.4622
0, 0.00000, 10704.9, 10923.9, 10615.7, 0, 207.332, 211.572, 205.599, 12.4759
0, 0.00000, 10741.6, 10959.9, 10652.5, 0, 207.326, 211.537, 205.602, 12.4899
0, 0.00000, 10778.6, 10996.1, 10689.6, 0, 207.322, 211.504, 205.607, 12.5041
0, 0.00000, 10815.8, 11032.5, 10727, 0, 207.319, 211.472, 205.613, 12.5184
0, 0.00000, 10853.2, 11069.1, 10764.6, 0, 207.319, 211.441, 205.622, 12.533
0, 0.00000, 10891, 11106, 10802.5, 0, 207.32, 211.413, 205.632, 12.5478
0, 0.00000, 10928.9, 11143.2, 10840.7, 0, 207.322, 211.385, 205.644, 12.5628
0, 0.00000, 10967.2, 11180.6, 10879.1, 0, 207.327, 211.36, 205.657, 12.578
0, 0.00000, 11005.5, 11218.1, 10917.6, 0, 207.333, 211.336, 205.673, 12.5934
0, 0.00000, 11044.2, 11256, 10956.6, 0, 207.341, 211.314, 205.691, 12.609
0, 0.00000, 11083.3, 11294.1, 10995.8, 0, 207.351, 211.294, 205.711, 12.6249
0, 0.00000, 11122.4, 11332.4, 11035.2, 0, 207.363, 211.275, 205.732, 12.641
0, 0.00000, 11162, 11371, 11075, 0, 207.377, 211.259, 205.756, 12.6573
0, 0.00000, 11201.8, 11409.9, 11115.1, 0, 207.393, 211.244, 205.782, 12.6739
0, 0.00000, 11241.8, 11449, 11155.3, 0, 207.411, 211.231, 205.81, 12.6907
0, 0.00000, 11282.2, 11488.4, 11196, 0, 207.431, 211.22, 205.841, 12.7078
0, 0.00000, 11322.8, 11528, 11236.8, 0, 207.453, 211.211, 205.874, 12.7251
0, 0.00000, 11363.6, 11567.9, 11278, 0, 207.477, 211.205, 205.909, 12.7427
0, 0.00000, 11404.9, 11608.2, 11319.6, 0, 207.504, 211.2, 205.946, 12.7605
0, 0.00000, 11446.4, 11648.6, 11361.3, 0, 207.533, 211.197, 205.986, 12.7786
0, 0.00000, 11488.1, 11689.3, 11403.4, 0, 207.564, 211.197, 206.028, 12.797
0, 0.00000, 11530.2, 11730.3, 11445.8, 0, 207.598, 211.199, 206.073, 12.8156
0, 0.00000, 11572.6, 11771.6, 11488.5, 0, 207.634, 211.203, 206.121, 12.8346
0, 0.00000, 11615.1, 11813, 11531.3, 0, 207.672, 211.209, 206.171, 12.8537
0, 0.00000, 11658.1, 11854.9, 11574.7, 0, 207.713, 211.218, 206.223, 12.8732
0, 0.00000, 11701.4, 11897.1, 11618.4, 0, 207.757, 211.229, 206.279, 12.8931
0, 0.00000, 11744.9, 11939.4, 11662.3, 0, 207.803, 211.243, 206.337, 12.9131
0, 0.00000, 11788.7, 11982.1, 11706.6, 0, 207.852, 211.259, 206.398, 12.9335
0, 0.00000, 11832.9, 12025.1, 11751.1, 0, 207.904, 211.278, 206.462, 12.9542
0, 0.00000, 11877.4, 12068.4, 11796.1, 0, 207.958, 211.299, 206.529, 12.9752
0, 0.00000, 11922.4, 12112.3, 11841.4, 0, 208.016, 211.327, 206.599, 12.9966
0, 0.00000, 11968, 12157.6, 11887.1, 0, 208.081, 211.373, 206.673, 13.0188
0, 0.00000, 12013.8, 12203, 11933, 0, 208.151, 211.425, 206.749, 13.0416
0, 0.00000, 12060.4, 12249.7, 11979.3, 0, 208.228, 211.49, 206.829, 13.0439
0, 0.00000, 12107.8, 12298, 12025.8, 0, 208.317, 211.58, 206.91, 13.0066
0, 0.00000, 12155.7, 12346.8, 12072.7, 0, 208.412, 211.679, 206.993, 12.9639
0, 0.00000, 12203.9, 12396, 12119.7, 0, 208.511, 211.784, 207.078, 12.919
0, 0.00000, 12252.9, 12445.6, 12167.3, 0, 208.62, 211.893, 207.169, 12.8738
0, 0.00000, 12304.2, 12495.5, 12215.8, 0, 208.759, 212.004, 207.269, 12.8272
0, 0.00000, 12356.3, 12546.1, 12265.8, 0, 208.914, 212.122, 207.388, 12.8011
0, 0.00000, 12408.7, 12597.1, 12316.3, 0, 209.073, 212.246, 207.52, 12.7864
0, 0.00000, 12461.8, 12648.8, 12368.3, 0, 209.239, 212.376, 207.67, 12.7725
0, 0.00000, 12515.3, 12701.1, 12421.1, 0, 209.409, 212.513, 207.832, 12.759
0, 0.00000, 12569.2, 12753.7, 12474.2, 0, 209.584, 212.655, 208, 12.7458
0, 0.00000, 12623.5, 12806.7, 12528, 0, 209.763, 212.802, 208.174, 12.7328
0, 0.00000, 12678.4, 12860.3, 12582.2, 0, 209.947, 212.953, 208.352, 12.7198
0, 0.00000, 12733.7, 12914.1, 12636.8, 0, 210.135, 213.108, 208.535, 12.7073
0, 0.00000, 12789.4, 12968.5, 12692, 0, 210.328, 213.268, 208.724, 12.6957
0, 0.00000, 12845.6, 13023.2, 12747.5, 0, 210.525, 213.432, 208.916, 12.6843
0, 0.00000, 12902.3, 13078.5, 12803.6, 0, 210.728, 213.601, 209.115, 12.6731
0, 0.00000, 12959.3, 13134, 12860, 0, 210.935, 213.774, 209.317, 12.662
0, 0.00000, 13017.1, 13190.1, 12917.1, 0, 211.149, 213.952, 209.526, 12.6508
0, 0.00000, 13075.2, 13246.6, 12974.5, 0, 211.368, 214.134, 209.739, 12.6396
0, 0.00000, 13133.9, 13303.6, 13032.6, 0, 211.593, 214.322, 209.959, 12.6285
0, 0.00000, 13193.1, 13361.1, 13091.1, 0, 211.822, 214.514, 210.183, 12.6176
0, 0.00000, 13252.7, 13418.9, 13150, 0, 212.057, 214.711, 210.413, 12.6068
0, 0.00000, 13312.9, 13477.3, 13209.5, 0, 212.298, 214.914, 210.648, 12.5961
0, 0.00000, 13373.8, 13536.3, 13269.7, 0, 212.546, 215.123, 210.891, 12.5856
0, 0.00000, 13434.9, 13595.5, 13330.2, 0, 212.798, 215.336, 211.137, 12.5753
0, 0.00000, 13496.7, 13655.4, 13391.3, 0, 213.056, 215.555, 211.391, 12.5651
0, 0.00000, 13559, 13715.7, 13452.9, 0, 213.321, 215.78, 211.65, 12.5551
0, 0.00000, 13621.8, 13776.5, 13515.1, 0, 213.591, 216.01, 211.915, 12.5452
0, 0.00000, 13685.5, 13837.9, 13577.9, 0, 213.869, 216.247, 212.188, 12.5352
0, 0.00000, 13750, 13899.5, 13641.3, 0, 214.161, 216.487, 212.468, 12.5217
0, 0.00000, 13815.7, 13961.8, 13705.5, 0, 214.466, 216.734, 212.758, 12.5052
0, 0.00000, 13882.6, 14025, 13770.5, 0, 214.787, 216.991, 213.056, 12.4852
0, 0.00000, 13950.6, 14089.9, 13836, 0, 215.123, 217.271, 213.363, 12.4638
0, 0.00000, 14019.3, 14155.4, 13902.2, 0, 215.469, 217.562, 213.677, 12.4415
0, 0.00000, 14088.5, 14221.4, 13968.9, 0, 215.823, 217.86, 213.998, 12.4195
0, 0.00000, 14158.5, 14288.1, 14036.3, 0, 216.184, 218.165, 214.327, 12.3976
0, 0.00000, 14229, 14355.4, 14104.4, 0, 216.553, 218.477, 214.663, 12.376
0, 0.00000, 14300.4, 14423.3, 14173.1, 0, 216.93, 218.796, 215.008, 12.3545
0, 0.00000, 14374.4, 14491.8, 14243, 0, 217.35, 219.128, 215.366, 12.3239
0, 0.00000, 14448.9, 14560.8, 14313.5, 0, 217.773, 219.462, 215.735, 12.3034
0, 0.00000, 14524.3, 14631, 14386.5, 0, 218.207, 219.811, 216.138, 12.2838
0, 0.00000, 14600.5, 14701.9, 14460.5, 0, 218.65, 220.17, 216.555, 12.2646
0, 0.00000, 14677.6, 14773.6, 14535.3, 0, 219.104, 220.539, 216.981, 12.2456
0, 0.00000, 14755.2, 14845.8, 14610.7, 0, 219.565, 220.915, 217.416, 12.2269
0, 0.00000, 14833.7, 14918.7, 14687, 0, 220.037, 221.299, 217.861, 12.2085
0, 0.00000, 14912.6, 14990.9, 14764, 0, 220.511, 221.67, 218.316, 12.1909
0, 0.00000, 14992, 15063.5, 14841.8, 0, 220.994, 222.048, 218.779, 12.1741
0, 0.00000, 15071.9, 15136, 14920.5, 0, 221.48, 222.422, 219.254, 12.1854
0, 0.00000, 15150, 15207.5, 14999.1, 0, 221.942, 222.784, 219.73, 12.231
0, 0.00000, 15227.8, 15280.1, 15078.5, 0, 222.394, 223.157, 220.213, 12.2788
0, 0.00000, 15306.5, 15353.1, 15157.9, 0, 222.865, 223.544, 220.695, 12.3079
0, 0.00000, 15385.7, 15426.5, 15237.4, 0, 223.336, 223.93, 221.18, 12.3262
0, 0.00000, 15465.5, 15500.5, 15317.6, 0, 223.816, 224.324, 221.673, 12.3437
0, 0.00000, 15545.9, 15574.8, 15397.4, 0, 224.306, 224.725, 222.162, 12.3619
0, 0.00000, 15627.5, 15650, 15478.2, 0, 224.808, 225.135, 222.66, 12.3809
0, 0.00000, 15709.5, 15725.5, 15559.4, 0, 225.319, 225.552, 223.166, 12.4007
0, 0.00000, 15792.6, 15802, 15641.7, 0, 225.843, 225.981, 223.684, 12.4215
0, 0.00000, 15876.5, 15879.2, 15724.8, 0, 226.378, 226.419, 224.214, 12.4431
0, 0.00000, 15961, 15956.9, 15808.4, 0, 226.922, 226.867, 224.753, 12.4657
0, 0.00000, 16046.7, 16035.6, 15893.3, 0, 227.481, 227.327, 225.307, 12.4893
0, 0.00000, 16132.9, 16114.8, 15978.9, 0, 228.05, 227.797, 225.872, 12.5138
0, 0.00000, 16220.2, 16194.9, 16065.4, 0, 228.632, 228.278, 226.449, 12.5394
0, 0.00000, 16308.4, 16275.8, 16152.9, 0, 229.227, 228.771, 227.041, 12.5661
0, 0.00000, 16397.3, 16357.2, 16241.1, 0, 229.833, 229.275, 227.644, 12.5937
0, 0.00000, 16487.2, 16439.6, 16330.4, 0, 230.454, 229.79, 228.261, 12.6225
0, 0.00000, 16577.9, 16522.6, 16420.5, 0, 231.086, 230.317, 228.891, 12.6524
0, 0.00000, 16669.7, 16606.6, 16511.8, 0, 231.732, 230.857, 229.536, 12.6835
0, 0.00000, 16762.7, 16691.5, 16604.3, 0, 232.394, 231.41, 230.197, 12.7169
0, 0.00000, 16856.1, 16776.8, 16697.2, 0, 233.066, 231.973, 230.869, 12.7517
0, 0.00000, 16950.5, 16862.9, 16791.2, 0, 233.737, 232.53, 231.541, 12.7831
0, 0.00000, 17046.2, 16949.9, 16886.8, 0, 234.439, 233.115, 232.246, 12.8204
0, 0.00000, 17141.7, 17035.7, 16982.8, 0, 235.142, 233.688, 232.962, 12.8584
0, 0.00000, 17238.2, 17122.3, 17079.8, 0, 235.859, 234.274, 233.692, 12.8978
0, 0.00000, 17335.4, 17210.2, 17178.1, 0, 236.586, 234.876, 234.44, 12.9385
0, 0.00000, 17431.6, 17298.5, 17276.5, 0, 237.302, 235.49, 235.192, 12.9798
0, 0.00000, 17529.3, 17388.2, 17376.4, 0, 238.037, 236.121, 235.964, 13.0228
0, 0.00000, 17627.5, 17478.3, 17477.2, 0, 238.785, 236.763, 236.75, 13.069
0, 0.00000, 17726.8, 17569.2, 17579.1, 0, 239.547, 237.418, 237.554, 13.1205
0, 0.00000, 17827.2, 17660.8, 17681.2, 0, 240.327, 238.085, 238.361, 13.1733
0, 0.00000, 17928.3, 17752.8, 17783.2, 0, 241.12, 238.76, 239.17, 13.2267
0, 0.00000, 18030.6, 17845.8, 17886.4, 0, 241.931, 239.451, 239.997, 13.2813
0, 0.00000, 18133.8, 17939.4, 17990.5, 0, 242.757, 240.155, 240.841, 13.3375
0, 0.00000, 18238.3, 18034.3, 18096.1, 0, 243.602, 240.878, 241.705, 13.3956
0, 0.00000, 18343.7, 18129.9, 18202.7, 0, 244.463, 241.615, 242.586, 13.4554
0, 0.00000, 18450.6, 18226.8, 18310.8, 0, 245.345, 242.37, 243.489, 13.5173
0, 0.00000, 18558.4, 18324.6, 18420.1, 0, 246.244, 243.142, 244.411, 13.5811
0, 0.00000, 18667.4, 18423.2, 18530.5, 0, 247.161, 243.929, 245.351, 13.6467
0, 0.00000, 18777.4, 18522.8, 18642, 0, 248.097, 244.734, 246.312, 13.7143
0, 0.00000, 18888.5, 18623.3, 18754.9, 0, 249.051, 245.555, 247.292, 13.784
0, 0.00000, 19000.9, 18724.9, 18869.1, 0, 250.025, 246.395, 248.294, 13.8557
0, 0.00000, 19114.5, 18827.6, 18984.6, 0, 251.02, 247.253, 249.317, 13.9297
0, 0.00000, 19228.8, 18931.4, 19101.3, 0, 252.027, 248.13, 250.36, 14.004
0, 0.00000, 19343.2, 19036.7, 19218.9, 0, 253.041, 249.031, 251.418, 14.0773
0, 0.00000, 19458.7, 19143.5, 19337.2, 0, 254.074, 249.959, 252.491, 14.1446
0, 0.00000, 19575.3, 19250.8, 19457.3, 0, 255.126, 250.897, 253.592, 14.2226
0, 0.00000, 19693.5, 19359.4, 19579, 0, 256.203, 251.857, 254.718, 14.302
0, 0.00000, 19812.6, 19468.7, 19701.9, 0, 257.298, 252.834, 255.865, 14.3828
0, 0.00000, 19933.4, 19579.6, 19826.5, 0, 258.42, 253.834, 257.04, 14.4655
0, 0.00000, 20055.2, 19691.4, 19952.4, 0, 259.561, 254.854, 258.236, 14.5497
0, 0.00000, 20178.8, 19804.8, 20080.3, 0, 260.731, 255.899, 259.463, 14.6361
0, 0.00000, 20302.8, 19918.4, 20208.6, 0, 261.915, 256.956, 260.705, 14.7234
0, 0.00000, 20429.6, 20034.6, 20340, 0, 263.136, 258.049, 261.988, 14.8137
0, 0.00000, 20556.9, 20151.1, 20472, 0, 264.373, 259.155, 263.287, 14.9051
0, 0.00000, 20685.5, 20268.7, 20605.5, 0, 265.634, 260.284, 264.613, 14.9983
0, 0.00000, 20815.4, 20387.5, 20740.5, 0, 266.92, 261.435, 265.966, 15.0934
0, 0.00000, 20947.8, 20508.5, 20878.2, 0, 268.241, 262.618, 267.356, 15.1912
0, 0.00000, 21080.7, 20629.9, 21016.6, 0, 269.579, 263.816, 268.766, 15.2902
0, 0.00000, 21216.2, 20753.7, 21157.9, 0, 270.955, 265.05, 270.218, 15.3922
0, 0.00000, 21352.4, 20877.9, 21300.1, 0, 272.35, 266.301, 271.69, 15.4956
0, 0.00000, 21490.4, 21003.8, 21444.2, 0, 273.776, 267.579, 273.195, 15.6013
0, 0.00000, 21629.1, 21130.2, 21589.2, 0, 275.22, 268.875, 274.721, 15.7085
0, 0.00000, 21770.9, 21259.4, 21737.7, 0, 276.709, 270.212, 276.296, 15.8192
0, 0.00000, 21913.5, 21389.3, 21887.3, 0, 278.22, 271.568, 277.895, 15.9315
0, 0.00000, 22056.9, 21519.8, 22037.8, 0, 279.75, 272.942, 279.517, 16.0453
0, 0.00000, 22204.1, 21653.6, 22192.4, 0, 281.334, 274.364, 281.196, 16.1632
0, 0.00000, 22352.1, 21788.2, 22348.2, 0, 282.94, 275.808, 282.901, 16.2829
0, 0.00000, 22501.1, 21923.6, 22505.2, 0, 284.57, 277.272, 284.632, 16.4045
0, 0.00000, 22652.8, 22061.4, 22665.2, 0, 286.241, 278.775, 286.409, 16.5292
0, 0.00000, 22805.5, 22200, 22826.5, 0, 287.937, 280.299, 288.214, 16.6559
0, 0.00000, 22959, 22339.3, 22988.9, 0, 289.656, 281.846, 290.045, 16.7845
0, 0.00000, 23116.2, 22481.6, 23155.4, 0, 291.443, 283.446, 291.937, 16.917
0, 0.00000, 23276.4, 22626.9, 23325.4, 0, 293.266, 285.085, 293.882, 17.0535
0, 0.00000, 23435.3, 22770.8, 23494.2, 0, 295.087, 286.723, 295.828, 17.19
0, 0.00000, 23598, 22918.2, 23667.3, 0, 296.966, 288.413, 297.837, 17.331
0, 0.00000, 23761.8, 23066.5, 23842, 0, 298.872, 290.129, 299.878, 17.4742
0, 0.00000, 23926.7, 23215.7, 24018, 0, 300.805, 291.868, 301.949, 17.6195
0, 0.00000, 24096.7, 23369.4, 24199.6, 0, 302.81, 293.674, 304.101, 17.7705
0, 0.00000, 24268.2, 23524.5, 24383.3, 0, 304.85, 295.51, 306.293, 17.9242
0, 0.00000, 24441.3, 23680.9, 24569, 0, 306.923, 297.377, 308.523, 18.0806
0, 0.00000, 24615.8, 23838.5, 24756.4, 0, 309.028, 299.273, 310.789, 18.2395
0, 0.00000, 24791.1, 23996.9, 24945.2, 0, 311.158, 301.192, 313.087, 18.4006
0, 0.00000, 24966.5, 24155.2, 25134.2, 0, 313.303, 303.124, 315.403, 18.5629
0, 0.00000, 25155.6, 24325.8, 25338.5, 0, 315.632, 305.223, 317.921, 18.7394
0, 0.00000, 25326.9, 24480.4, 25523.8, 0, 317.757, 307.137, 320.222, 18.9005
0, 0.00000, 25564.1, 24694.2, 25781.1, 0, 320.72, 309.808, 323.432, 19.1254
0, 0.00000, 25683.8, 24802.3, 25911.2, 0, 322.227, 311.168, 325.074, 19.2402
0, 0.00000, 5463.38, 5693.38, 5385.67, 0, 237.184, 247.17, 233.831, 12.3035
0, 0.00000, 5478.27, 5708.5, 5400.35, 0, 237.191, 247.161, 233.816, 12.2458
0, 0.00000, 5493.28, 5723.77, 5414.99, 0, 237.195, 247.15, 233.814, 12.2487
0, 0.00000, 5508.42, 5739.17, 5429.77, 0, 237.2, 247.138, 233.812, 12.2512
0, 0.00000, 5523.57, 5754.57, 5444.56, 0, 237.205, 247.128, 233.811, 12.2537
0, 0.00000, 5538.86, 5770.12, 5459.48, 0, 237.211, 247.117, 233.81, 12.2563
0, 0.00000, 5554.29, 5785.8, 5474.53, 0, 237.217, 247.107, 233.81, 12.2589
0, 0.00000, 5569.73, 5801.49, 5489.59, 0, 237.224, 247.097, 233.81, 12.2616
0, 0.00000, 5585.31, 5817.32, 5504.79, 0, 237.231, 247.088, 233.81, 12.2642
0, 0.00000, 5600.9, 5833.16, 5519.99, 0, 237.239, 247.079, 233.811, 12.267
0, 0.00000, 5616.62, 5849.14, 5535.33, 0, 237.247, 247.071, 233.812, 12.2697
0, 0.00000, 5632.49, 5865.25, 5550.81, 0, 237.256, 247.063, 233.814, 12.2725
0, 0.00000, 5648.37, 5881.38, 5566.29, 0, 237.265, 247.056, 233.817, 12.2754
0, 0.00000, 5664.38, 5897.65, 5581.92, 0, 237.275, 247.048, 233.819, 12.2783
0, 0.00000, 5680.42, 5913.92, 5597.55, 0, 237.286, 247.042, 233.823, 12.2812
0, 0.00000, 5696.59, 5930.34, 5613.32, 0, 237.296, 247.036, 233.826, 12.2841
0, 0.00000, 5712.9, 5946.9, 5629.22, 0, 237.308, 247.03, 233.83, 12.2872
0, 0.00000, 5729.22, 5963.47, 5645.14, 0, 237.32, 247.025, 233.835, 12.2902
0, 0.00000, 5745.69, 5980.18, 5661.19, 0, 237.332, 247.02, 233.84, 12.2933
0, 0.00000, 5762.17, 5996.9, 5677.26, 0, 237.345, 247.016, 233.846, 12.2964
0, 0.00000, 5778.79, 6013.77, 5693.46, 0, 237.359, 247.012, 233.853, 12.2996
0, 0.00000, 5795.56, 6030.77, 5709.8, 0, 237.373, 247.009, 233.859, 12.3028
0, 0.00000, 5812.47, 6047.92, 5726.28, 0, 237.388, 247.006, 233.867, 12.3061
0, 0.00000, 5829.39, 6065.08, 5742.78, 0, 237.404, 247.004, 233.875, 12.3094
0, 0.00000, 5846.46, 6082.39, 5759.41, 0, 237.42, 247.003, 233.883, 12.3127
0, 0.00000, 5863.54, 6099.71, 5776.06, 0, 237.436, 247.002, 233.892, 12.3161
0, 0.00000, 5880.77, 6117.17, 5792.84, 0, 237.454, 247.001, 233.902, 12.3196
0, 0.00000, 5898.14, 6134.78, 5809.77, 0, 237.472, 247.001, 233.912, 12.323
0, 0.00000, 5915.53, 6152.4, 5826.71, 0, 237.49, 247.002, 233.923, 12.3266
0, 0.00000, 5933.07, 6170.17, 5843.8, 0, 237.51, 247.003, 233.934, 12.3302
0, 0.00000, 5950.75, 6188.08, 5861.02, 0, 237.53, 247.005, 233.946, 12.3338
0, 0.00000, 5968.45, 6206.01, 5878.26, 0, 237.55, 247.008, 233.959, 12.3375
0, 0.00000, 5986.3, 6224.08, 5895.64, 0, 237.572, 247.011, 233.973, 12.3412
0, 0.00000, 6004.29, 6242.31, 5913.17, 0, 237.594, 247.014, 233.987, 12.345
0, 0.00000, 6022.31, 6260.54, 5930.71, 0, 237.617, 247.019, 234.001, 12.3489
0, 0.00000, 6040.6, 6279.06, 5948.53, 0, 237.641, 247.024, 234.017, 12.3528
0, 0.00000, 6058.78, 6297.46, 5966.23, 0, 237.665, 247.03, 234.033, 12.3568
0, 0.00000, 6077.24, 6316.15, 5984.21, 0, 237.69, 247.036, 234.049, 12.3608
0, 0.00000, 6095.73, 6334.85, 6002.2, 0, 237.716, 247.043, 234.067, 12.3649
0, 0.00000, 6114.36, 6353.7, 6020.34, 0, 237.742, 247.051, 234.085, 12.3691
0, 0.00000, 6133.14, 6372.7, 6038.63, 0, 237.77, 247.059, 234.104, 12.3733
0, 0.00000, 6151.95, 6391.72, 6056.93, 0, 237.798, 247.068, 234.124, 12.3776
0, 0.00000, 6170.91, 6410.89, 6075.39, 0, 237.827, 247.078, 234.144, 12.3819
0, 0.00000, 6190.02, 6430.21, 6093.99, 0, 237.857, 247.089, 234.165, 12.3863
0, 0.00000, 6209.28, 6449.69, 6112.74, 0, 237.888, 247.1, 234.187, 12.3908
0, 0.00000, 6228.57, 6469.19, 6131.51, 0, 237.92, 247.113, 234.21, 12.3953
0, 0.00000, 6356.3, 8801.15, 5954.18, 0, 242.089, 224.421, 226.769, 34.5692
0, 0.00000, 6376.2, 8824.94, 5972.17, 0, 242.107, 224.324, 226.76, 34.7155
0, 0.00000, 6396.14, 8849.04, 5990.17, 0, 242.141, 224.267, 226.766, 34.7997
0, 0.00000, 6416.24, 8873.33, 6008.31, 0, 242.176, 224.21, 226.773, 34.885
0, 0.00000, 6436.5, 8897.72, 6026.59, 0, 242.211, 224.152, 226.78, 34.9706
0, 0.00000, 6456.9, 8922.26, 6045.01, 0, 242.248, 224.093, 226.789, 35.0568
0, 0.00000, 6477.29, 8946.97, 6063.58, 0, 242.336, 224.03, 226.8, 35.0935
0, 0.00000, 8789.18, 8604.01, 6183.35, 0, 219.446, 214.796, 230.6, 36.9736
0, 0.00000, 8814.18, 8626.96, 6202.38, 0, 219.381, 214.722, 230.591, 37.0668
0, 0.00000, 8839.53, 8649.88, 6221.55, 0, 219.345, 214.639, 230.601, 37.1521
0, 0.00000, 8865.06, 8672.96, 6240.85, 0, 219.309, 214.557, 230.613, 37.2382
0, 0.00000, 8890.61, 8696.04, 6260.18, 0, 219.273, 214.475, 230.625, 37.3245
0, 0.00000, 8916.35, 8719.27, 6279.65, 0, 219.238, 214.393, 230.638, 37.4114
0, 0.00000, 8942.26, 8742.67, 6299.27, 0, 219.204, 214.312, 230.652, 37.4991
0, 0.00000, 8968.35, 8766.21, 6319.02, 0, 219.17, 214.231, 230.666, 37.5876
0, 0.00000, 8994.47, 8789.77, 6338.8, 0, 219.137, 214.15, 230.681, 37.6763
0, 0.00000, 9020.93, 8813.61, 6358.82, 0, 219.104, 214.069, 230.695, 37.7657
0, 0.00000, 9047.41, 8837.46, 6378.83, 0, 219.071, 213.988, 230.709, 37.8555
0, 0.00000, 9074.08, 8861.47, 6398.99, 0, 219.039, 213.908, 230.725, 37.9462
0, 0.00000, 9100.93, 8885.63, 6419.3, 0, 219.008, 213.827, 230.741, 38.0377
0, 0.00000, 9127.8, 8909.81, 6439.63, 0, 218.977, 213.748, 230.758, 38.1294
0, 0.00000, 9154.85, 8934.14, 6460.12, 0, 218.947, 213.669, 230.776, 38.2217
0, 0.00000, 8831.03, 9077.73, 8741.47, 0, 210.575, 216.474, 208.426, 12.0311
0, 0.00000, 8856.62, 9102.1, 8765.87, 0, 210.497, 216.332, 208.339, 11.9422
0, 0.00000, 8882.05, 9127.3, 8791.18, 0, 210.444, 216.254, 208.288, 11.9477
0, 0.00000, 8907.49, 9152.52, 8816.51, 0, 210.39, 216.177, 208.239, 11.9543
0, 0.00000, 8933.26, 9178.05, 8842.16, 0, 210.336, 216.1, 208.189, 11.9612
0, 0.00000, 8959.04, 9203.59, 8867.83, 0, 210.283, 216.023, 208.14, 11.968
0, 0.00000, 8985.14, 9229.45, 8893.83, 0, 210.231, 215.947, 208.092, 11.975
0, 0.00000, 9011.26, 9255.32, 8919.84, 0, 210.179, 215.871, 208.044, 11.9821
0, 0.00000, 9037.55, 9281.35, 8946.03, 0, 210.127, 215.795, 207.997, 11.9892
0, 0.00000, 9064.01, 9307.55, 8972.39, 0, 210.076, 215.72, 207.95, 11.9964
0, 0.00000, 9090.49, 9333.77, 8998.77, 0, 210.025, 215.646, 207.904, 12.0037
0, 0.00000, 9117.3, 9360.3, 9025.48, 0, 209.975, 215.571, 207.858, 12.0111
0, 0.00000, 9144.13, 9386.85, 9052.21, 0, 209.926, 215.498, 207.813, 12.0186
0, 0.00000, 9171.28, 9413.71, 9079.27, 0, 209.877, 215.424, 207.769, 12.0262
0, 0.00000, 9198.46, 9440.6, 9106.35, 0, 209.829, 215.352, 207.725, 12.0339
0, 0.00000, 9225.81, 9467.65, 9133.62, 0, 209.781, 215.279, 207.682, 12.0416
0, 0.00000, 9253.35, 9494.87, 9161.06, 0, 209.734, 215.207, 207.639, 12.0495
0, 0.00000, 9281.05, 9522.27, 9188.68, 0, 209.687, 215.136, 207.597, 12.0574
0, 0.00000, 9308.79, 9549.68, 9216.33, 0, 209.641, 215.066, 207.556, 12.0655
0, 0.00000, 9336.86, 9577.42, 9244.32, 0, 209.596, 214.995, 207.516, 12.0736
0, 0.00000, 9364.95, 9605.17, 9272.33, 0, 209.551, 214.926, 207.476, 12.0819
0, 0.00000, 9393.38, 9633.26, 9300.68, 0, 209.507, 214.857, 207.437, 12.0902
0, 0.00000, 9421.83, 9661.36, 9329.07, 0, 209.464, 214.789, 207.399, 12.0987
0, 0.00000, 9450.47, 9689.64, 9357.63, 0, 209.421, 214.721, 207.361, 12.1072
0, 0.00000, 9479.45, 9718.25, 9386.54, 0, 209.379, 214.653, 207.324, 12.1159
0, 0.00000, 9508.46, 9746.88, 9415.49, 0, 209.338, 214.587, 207.289, 12.1247
0, 0.00000, 9537.66, 9775.7, 9444.62, 0, 209.298, 214.521, 207.253, 12.1336
0, 0.00000, 9566.88, 9804.53, 9473.79, 0, 209.258, 214.456, 207.219, 12.1426
0, 0.00000, 9596.45, 9833.71, 9503.3, 0, 209.22, 214.391, 207.186, 12.1517
0, 0.00000, 9626.21, 9863.06, 9533.01, 0, 209.182, 214.328, 207.153, 12.161
0, 0.00000, 9656.17, 9892.59, 9562.91, 0, 209.144, 214.264, 207.121, 12.1703
0, 0.00000, 9686.15, 9922.16, 9592.84, 0, 209.108, 214.202, 207.091, 12.1798
0, 0.00000, 9716.49, 9952.06, 9623.14, 0, 209.072, 214.14, 207.061, 12.1894
0, 0.00000, 9746.86, 9981.99, 9653.47, 0, 209.038, 214.08, 207.032, 12.1991
0, 0.00000, 9777.59, 10012.3, 9684.16, 0, 209.004, 214.02, 207.004, 12.209
0, 0.00000, 9808.35, 10042.6, 9714.89, 0, 208.971, 213.961, 206.977, 12.2189
0, 0.00000, 9839.47, 10073.2, 9745.98, 0, 208.939, 213.902, 206.951, 12.2291
0, 0.00000, 9870.64, 10103.9, 9777.11, 0, 208.908, 213.845, 206.926, 12.2393
0, 0.00000, 9902, 10134.8, 9808.45, 0, 208.878, 213.788, 206.902, 12.2497
0, 0.00000, 9933.57, 10165.9, 9840, 0, 208.849, 213.732, 206.879, 12.2601
0, 0.00000, 9965.34, 10197.1, 9871.76, 0, 208.821, 213.678, 206.857, 12.2708
0, 0.00000, 9997.31, 10228.6, 9903.72, 0, 208.795, 213.624, 206.837, 12.2816
0, 0.00000, 10029.5, 10260.2, 9935.89, 0, 208.769, 213.571, 206.817, 12.2925
0, 0.00000, 10061.9, 10292.1, 9968.28, 0, 208.744, 213.519, 206.799, 12.3035
0, 0.00000, 10094.5, 10324.1, 10000.9, 0, 208.72, 213.468, 206.782, 12.3148
0, 0.00000, 10127.3, 10356.4, 10033.7, 0, 208.698, 213.418, 206.766, 12.3261
0, 0.00000, 10160.3, 10388.9, 10066.7, 0, 208.676, 213.369, 206.751, 12.3376
0, 0.00000, 10193.6, 10421.5, 10100, 0, 208.656, 213.321, 206.737, 12.3493
0, 0.00000, 10227, 10454.4, 10133.5, 0, 208.637, 213.275, 206.725, 12.3612
0, 0.00000, 10260.7, 10487.5, 10167.2, 0, 208.619, 213.229, 206.714, 12.3732
0, 0.00000, 10294.4, 10520.6, 10200.9, 0, 208.603, 213.185, 206.705, 12.3853
0, 0.00000, 10328.6, 10554.1, 10235.1, 0, 208.588, 213.141, 206.697, 12.3976
0, 0.00000, 10362.9, 10587.8, 10269.5, 0, 208.574, 213.099, 206.69, 12.4101
0, 0.00000, 10397.3, 10621.6, 10303.9, 0, 208.561, 213.059, 206.685, 12.4227
0, 0.00000, 10432.1, 10655.7, 10338.8, 0, 208.55, 213.019, 206.681, 12.4355
0, 0.00000, 10467, 10689.9, 10373.7, 0, 208.54, 212.981, 206.678, 12.4485
0, 0.00000, 10502.2, 10724.5, 10409, 0, 208.532, 212.944, 206.678, 12.4617
0, 0.00000, 10537.7, 10759.3, 10444.6, 0, 208.525, 212.908, 206.678, 12.4751
0, 0.00000, 10573.3, 10794.2, 10480.2, 0, 208.52, 212.874, 206.681, 12.4886
0, 0.00000, 10609.1, 10829.2, 10516.1, 0, 208.516, 212.841, 206.685, 12.5023
0, 0.00000, 10645.3, 10864.7, 10552.4, 0, 208.514, 212.81, 206.69, 12.5162
0, 0.00000, 10681.6, 10900.3, 10588.8, 0, 208.513, 212.78, 206.697, 12.5303
0, 0.00000, 10718.3, 10936.2, 10625.6, 0, 208.514, 212.751, 206.706, 12.5446
0, 0.00000, 10755.1, 10972.3, 10662.5, 0, 208.516, 212.724, 206.717, 12.5591
0, 0.00000, 10792.2, 11008.5, 10699.7, 0, 208.52, 212.699, 206.73, 12.5738
0, 0.00000, 10829.5, 11045, 10737.1, 0, 208.526, 212.675, 206.744, 12.5887
0, 0.00000, 10867.2, 11081.9, 10775, 0, 208.534, 212.653, 206.76, 12.6039
0, 0.00000, 10905, 11118.9, 10812.9, 0, 208.544, 212.633, 206.778, 12.6192
0, 0.00000, 10943.1, 11156.2, 10851.2, 0, 208.555, 212.614, 206.798, 12.6348
0, 0.00000, 10981.5, 11193.7, 10889.7, 0, 208.568, 212.597, 206.82, 12.6505
0, 0.00000, 11020.1, 11231.4, 10928.4, 0, 208.583, 212.582, 206.844, 12.6665
0, 0.00000, 11059, 11269.4, 10967.5, 0, 208.6, 212.568, 206.87, 12.6828
0, 0.00000, 11098, 11307.5, 11006.7, 0, 208.619, 212.556, 206.898, 12.6992
0, 0.00000, 11137.4, 11346.1, 11046.3, 0, 208.64, 212.547, 206.929, 12.7159
0, 0.00000, 11177.1, 11384.9, 11086.2, 0, 208.663, 212.539, 206.961, 12.7329
0, 0.00000, 11217.2, 11423.9, 11126.4, 0, 208.688, 212.533, 206.996, 12.7501
0, 0.00000, 11257.3, 11463.1, 11166.8, 0, 208.715, 212.529, 207.033, 12.7675
0, 0.00000, 11297.9, 11502.7, 11207.6, 0, 208.745, 212.527, 207.072, 12.7852
0, 0.00000, 11338.6, 11542.4, 11248.6, 0, 208.777, 212.528, 207.114, 12.8031
0, 0.00000, 11379.7, 11582.5, 11289.8, 0, 208.811, 212.53, 207.158, 12.8213
0, 0.00000, 11421, 11622.8, 11331.4, 0, 208.847, 212.535, 207.204, 12.8398
0, 0.00000, 11462.6, 11663.4, 11373.3, 0, 208.886, 212.542, 207.253, 12.8585
0, 0.00000, 11504.6, 11704.2, 11415.5, 0, 208.927, 212.551, 207.305, 12.8775
0, 0.00000, 11546.9, 11745.4, 11458.1, 0, 208.97, 212.562, 207.359, 12.8969
0, 0.00000, 11589.5, 11786.9, 11501, 0, 209.017, 212.576, 207.416, 12.9165
0, 0.00000, 11632.2, 11828.6, 11544, 0, 209.065, 212.592, 207.476, 12.9363
0, 0.00000, 11675.5, 11870.7, 11587.6, 0, 209.117, 212.611, 207.538, 12.9565
0, 0.00000, 11718.9, 11912.9, 11631.4, 0, 209.17, 212.632, 207.604, 12.977
0, 0.00000, 11762.6, 11955.5, 11675.5, 0, 209.227, 212.656, 207.672, 12.9978
0, 0.00000, 11806.7, 11998.4, 11719.9, 0, 209.287, 212.682, 207.743, 13.0189
0, 0.00000, 11851.2, 12041.6, 11764.7, 0, 209.349, 212.711, 207.817, 13.0403
0, 0.00000, 11895.8, 12085, 11809.7, 0, 209.414, 212.743, 207.894, 13.062
0, 0.00000, 11941, 12129.6, 11855.1, 0, 209.484, 212.789, 207.974, 13.0843
0, 0.00000, 11986.8, 12174.9, 11900.9, 0, 209.561, 212.847, 208.058, 13.1073
0, 0.00000, 12032.9, 12220.6, 11947.1, 0, 209.643, 212.91, 208.145, 13.1309
0, 0.00000, 12080.1, 12268.4, 11993.5, 0, 209.735, 212.996, 208.235, 13.1117
0, 0.00000, 12127.7, 12316.9, 12040.1, 0, 209.837, 213.101, 208.326, 13.0712
0, 0.00000, 12175.7, 12365.8, 12087.1, 0, 209.943, 213.211, 208.419, 13.0292
0, 0.00000, 12224.3, 12415.3, 12134.5, 0, 210.054, 213.327, 208.516, 12.9848
0, 0.00000, 12274.4, 12465.2, 12182.6, 0, 210.183, 213.447, 208.621, 12.9396
0, 0.00000, 12326.2, 12515.3, 12231.5, 0, 210.343, 213.57, 208.734, 12.8947
0, 0.00000, 12378.5, 12566.2, 12281.8, 0, 210.51, 213.701, 208.87, 12.8763
0, 0.00000, 12431.2, 12617.4, 12332.7, 0, 210.682, 213.837, 209.015, 12.8632
0, 0.00000, 12484.4, 12669.3, 12385.1, 0, 210.861, 213.98, 209.182, 12.8498
0, 0.00000, 12538.2, 12721.8, 12438, 0, 211.044, 214.13, 209.357, 12.8368
0, 0.00000, 12592.5, 12774.8, 12491.6, 0, 211.232, 214.285, 209.538, 12.8239
0, 0.00000, 12647.2, 12828.1, 12545.5, 0, 211.424, 214.444, 209.724, 12.8112
0, 0.00000, 12702.1, 12881.6, 12599.8, 0, 211.621, 214.606, 209.914, 12.7987
0, 0.00000, 12757.7, 12935.7, 12654.5, 0, 211.822, 214.774, 210.109, 12.7864
0, 0.00000, 12813.7, 12990.4, 12709.9, 0, 212.029, 214.946, 210.31, 12.775
0, 0.00000, 12870.2, 13045.3, 12765.7, 0, 212.24, 215.123, 210.515, 12.764
0, 0.00000, 12927.2, 13100.8, 12822, 0, 212.457, 215.305, 210.726, 12.7531
0, 0.00000, 12984.6, 13156.7, 12878.7, 0, 212.678, 215.491, 210.942, 12.7424
0, 0.00000, 13042.7, 13213.1, 12936.1, 0, 212.906, 215.682, 211.164, 12.7317
0, 0.00000, 13101.2, 13269.8, 12993.8, 0, 213.139, 215.878, 211.391, 12.7208
0, 0.00000, 13160.1, 13327, 13052, 0, 213.378, 216.079, 211.623, 12.7102
0, 0.00000, 13219.7, 13384.7, 13110.7, 0, 213.622, 216.285, 211.861, 12.6996
0, 0.00000, 13279.6, 13442.9, 13170, 0, 213.872, 216.496, 212.105, 12.6892
0, 0.00000, 13340.1, 13501.4, 13229.6, 0, 214.128, 216.713, 212.354, 12.679
0, 0.00000, 13401.2, 13560.6, 13290, 0, 214.39, 216.935, 212.609, 12.6689
0, 0.00000, 13462.8, 13620.2, 13350.8, 0, 214.657, 217.163, 212.871, 12.659
0, 0.00000, 13525.1, 13680.5, 13412.3, 0, 214.932, 217.397, 213.139, 12.6492
0, 0.00000, 13587.6, 13741, 13474.1, 0, 215.212, 217.635, 213.412, 12.6396
0, 0.00000, 13650.9, 13802.2, 13536.6, 0, 215.498, 217.881, 213.693, 12.6302
0, 0.00000, 13714.7, 13863.8, 13599.7, 0, 215.791, 218.132, 213.979, 12.6209
0, 0.00000, 13779.7, 13925.9, 13663.4, 0, 216.098, 218.388, 214.275, 12.609
0, 0.00000, 13845.5, 13988.4, 13727.8, 0, 216.416, 218.65, 214.578, 12.5942
0, 0.00000, 13912.9, 14052.6, 13793, 0, 216.754, 218.931, 214.892, 12.5755
0, 0.00000, 13981.3, 14117.8, 13858.8, 0, 217.108, 219.228, 215.214, 12.554
0, 0.00000, 14050.3, 14183.6, 13925.2, 0, 217.471, 219.535, 215.543, 12.5322
0, 0.00000, 14120.2, 14250.2, 13992.5, 0, 217.843, 219.85, 215.881, 12.5105
0, 0.00000, 14190.5, 14317.2, 14060.2, 0, 218.222, 220.171, 216.226, 12.4891
0, 0.00000, 14261.5, 14384.8, 14128.5, 0, 218.609, 220.5, 216.578, 12.4679
0, 0.00000, 14333.6, 14452.8, 14197.5, 0, 219.009, 220.835, 216.939, 12.4471
0, 0.00000, 14408.1, 14521.7, 14267.7, 0, 219.451, 221.184, 217.316, 12.4168
0, 0.00000, 14483.3, 14591.4, 14339.2, 0, 219.894, 221.537, 217.708, 12.3968
0, 0.00000, 14559.2, 14662.1, 14412.8, 0, 220.347, 221.905, 218.132, 12.3779
