hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 14636, 14733.5, 14487.2, 0, 220.81, 222.282, 218.566, 12.3591
0, 0.00000, 14713.3, 14805.3, 14562.1, 0, 221.282, 222.667, 219.009, 12.3407
0, 0.00000, 14791.5, 14878, 14637.9, 0, 221.763, 223.061, 219.462, 12.3225
0, 0.00000, 14870.3, 14950.6, 14714.6, 0, 222.252, 223.453, 219.925, 12.3048
0, 0.00000, 14949.7, 15023.2, 14792.1, 0, 222.746, 223.842, 220.398, 12.288
0, 0.00000, 15029.5, 15096.1, 14870, 0, 223.247, 224.237, 220.879, 12.2717
0, 0.00000, 15109.4, 15168, 14949.2, 0, 223.746, 224.615, 221.372, 12.3112
0, 0.00000, 15186.9, 15240, 15027.9, 0, 224.211, 224.995, 221.863, 12.3587
0, 0.00000, 15265.3, 15313, 15107.6, 0, 224.692, 225.394, 222.361, 12.4044
0, 0.00000, 15344.5, 15386.4, 15187, 0, 225.175, 225.791, 222.86, 12.4276
0, 0.00000, 15424, 15460.1, 15266.8, 0, 225.666, 226.194, 223.362, 12.4452
0, 0.00000, 15504.5, 15534.5, 15347.1, 0, 226.168, 226.608, 223.871, 12.4638
0, 0.00000, 15585.7, 15609.4, 15427.4, 0, 226.68, 227.028, 224.378, 12.483
0, 0.00000, 15667.6, 15684.9, 15508.5, 0, 227.203, 227.456, 224.895, 12.5031
0, 0.00000, 15750.4, 15761.1, 15590.3, 0, 227.737, 227.894, 225.421, 12.524
0, 0.00000, 15834, 15838, 15672.9, 0, 228.282, 228.342, 225.959, 12.5458
0, 0.00000, 15918.4, 15915.6, 15756.3, 0, 228.839, 228.801, 226.508, 12.5686
0, 0.00000, 16003.7, 15993.9, 15840.7, 0, 229.407, 229.27, 227.069, 12.5924
0, 0.00000, 16089.9, 16073.1, 15925.9, 0, 229.988, 229.75, 227.644, 12.6171
0, 0.00000, 16177.1, 16153, 16012.2, 0, 230.582, 230.242, 228.231, 12.6429
0, 0.00000, 16264.9, 16233.5, 16099.1, 0, 231.187, 230.744, 228.83, 12.6696
0, 0.00000, 16353.7, 16314.9, 16187, 0, 231.805, 231.258, 229.442, 12.6975
0, 0.00000, 16443.5, 16397.1, 16276, 0, 232.438, 231.784, 230.069, 12.7265
0, 0.00000, 16534.1, 16480, 16365.8, 0, 233.081, 232.321, 230.708, 12.7565
0, 0.00000, 16625.8, 16563.8, 16456.7, 0, 233.74, 232.872, 231.362, 12.7878
0, 0.00000, 16718.2, 16648.3, 16548.4, 0, 234.412, 233.434, 232.03, 12.8201
0, 0.00000, 16811.8, 16733.8, 16641.4, 0, 235.099, 234.009, 232.714, 12.8551
0, 0.00000, 16906.1, 16819.7, 16735, 0, 235.781, 234.576, 233.395, 12.8865
0, 0.00000, 17001.5, 16906.6, 16829.7, 0, 236.494, 235.175, 234.106, 12.9241
0, 0.00000, 17097.5, 16993.2, 16925.7, 0, 237.216, 235.769, 234.834, 12.9625
0, 0.00000, 17193.7, 17079.6, 17022.3, 0, 237.945, 236.365, 235.573, 13.002
0, 0.00000, 17291.3, 17167.1, 17120.3, 0, 238.691, 236.976, 236.33, 13.0429
0, 0.00000, 17388.4, 17255.6, 17218.8, 0, 239.433, 237.602, 237.098, 13.0847
0, 0.00000, 17485.4, 17344.5, 17317.8, 0, 240.175, 238.24, 237.875, 13.1274
0, 0.00000, 17583.8, 17434.8, 17418.3, 0, 240.937, 238.895, 238.672, 13.1718
0, 0.00000, 17682.8, 17525.5, 17519.6, 0, 241.711, 239.56, 239.483, 13.2195
0, 0.00000, 17783.4, 17617.5, 17622.7, 0, 242.505, 240.242, 240.316, 13.2728
0, 0.00000, 17884.6, 17709.5, 17724.6, 0, 243.312, 240.93, 241.138, 13.3269
0, 0.00000, 17986.5, 17802, 17827.2, 0, 244.133, 241.63, 241.972, 13.382
0, 0.00000, 18090.2, 17896.1, 17931.5, 0, 244.976, 242.349, 242.83, 13.4385
0, 0.00000, 18194.2, 17990.5, 18036.3, 0, 245.831, 243.078, 243.699, 13.4963
0, 0.00000, 18299.6, 18086, 18142.5, 0, 246.705, 243.826, 244.589, 13.556
0, 0.00000, 18406.4, 18182.7, 18250.2, 0, 247.6, 244.592, 245.501, 13.6178
0, 0.00000, 18514.1, 18280.3, 18359, 0, 248.511, 245.373, 246.431, 13.6814
0, 0.00000, 18622.9, 18378.7, 18468.9, 0, 249.44, 246.17, 247.38, 13.7468
0, 0.00000, 18733.3, 18478.5, 18580.4, 0, 250.392, 246.988, 248.352, 13.8145
0, 0.00000, 18844.2, 18578.8, 18692.7, 0, 251.357, 247.818, 249.34, 13.8838
0, 0.00000, 18956.8, 18680.5, 18806.8, 0, 252.347, 248.671, 250.353, 13.9556
0, 0.00000, 19070.6, 18783.3, 18922.2, 0, 253.357, 249.541, 251.388, 14.0295
0, 0.00000, 19185.1, 18886.6, 19038.3, 0, 254.382, 250.425, 252.439, 14.1052
0, 0.00000, 19301, 18991.7, 19156.3, 0, 255.426, 251.335, 253.515, 14.1815
0, 0.00000, 19416.3, 19097.7, 19274.5, 0, 256.47, 252.261, 254.601, 14.2562
0, 0.00000, 19533.3, 19205.7, 19394, 0, 257.54, 253.221, 255.708, 14.3255
0, 0.00000, 19651.4, 19314.2, 19515.3, 0, 258.63, 254.191, 256.843, 14.4053
0, 0.00000, 19770.5, 19423.3, 19637.6, 0, 259.738, 255.178, 257.997, 14.4862
0, 0.00000, 19891.8, 19534.6, 19762.5, 0, 260.878, 256.193, 259.186, 14.5694
0, 0.00000, 20013.4, 19646, 19887.6, 0, 262.031, 257.22, 260.389, 14.6536
0, 0.00000, 20136.8, 19758.9, 20014.7, 0, 263.21, 258.272, 261.62, 14.7398
0, 0.00000, 20262, 19873.5, 20143.9, 0, 264.419, 259.35, 262.882, 14.8281
0, 0.00000, 20387.5, 19988.3, 20273.4, 0, 265.641, 260.44, 264.159, 14.9174
0, 0.00000, 20515.9, 20105.7, 20406, 0, 266.902, 261.565, 265.478, 15.0096
0, 0.00000, 20644.7, 20223.3, 20539.2, 0, 268.177, 262.704, 266.813, 15.1029
0, 0.00000, 20774.7, 20342, 20673.8, 0, 269.477, 263.865, 268.174, 15.198
0, 0.00000, 20907.1, 20462.7, 20810.9, 0, 270.81, 265.057, 269.571, 15.2956
0, 0.00000, 21040.9, 20584.8, 20949.6, 0, 272.17, 266.272, 270.997, 15.3952
0, 0.00000, 21176.2, 20708.1, 21090.1, 0, 273.557, 267.512, 272.453, 15.4969
0, 0.00000, 21312, 20831.8, 21231.3, 0, 274.961, 268.768, 273.927, 15.5998
0, 0.00000, 21450.6, 20957.9, 21375.4, 0, 276.405, 270.06, 275.445, 15.7058
0, 0.00000, 21591, 21085.6, 21521.6, 0, 277.88, 271.379, 276.996, 15.814
0, 0.00000, 21732, 21213.8, 21668.6, 0, 279.373, 272.716, 278.567, 15.9237
0, 0.00000, 21874.8, 21343.7, 21817.7, 0, 280.899, 274.081, 280.174, 16.0358
0, 0.00000, 22019.7, 21475.2, 21969.1, 0, 282.458, 275.478, 281.818, 16.1505
0, 0.00000, 22166.8, 21608.7, 22122.9, 0, 284.053, 276.906, 283.501, 16.2679
0, 0.00000, 22314.6, 21742.8, 22277.7, 0, 285.669, 278.354, 285.207, 16.3869
0, 0.00000, 22464.7, 21878.9, 22435.2, 0, 287.323, 279.836, 286.956, 16.5089
0, 0.00000, 22615.6, 22015.6, 22593.6, 0, 288.998, 281.337, 288.728, 16.6325
0, 0.00000, 22769.1, 22154.6, 22754.9, 0, 290.715, 282.876, 290.546, 16.7592
0, 0.00000, 22925.4, 22296, 22919.4, 0, 292.476, 284.454, 292.412, 16.8893
0, 0.00000, 23082.6, 22438.2, 23085.1, 0, 294.261, 286.055, 294.306, 17.0214
0, 0.00000, 23243.4, 22583.5, 23254.9, 0, 296.115, 287.71, 296.26, 17.1573
0, 0.00000, 23402.3, 22727, 23422.8, 0, 297.947, 289.353, 298.207, 17.293
0, 0.00000, 23567.2, 22875.9, 23597.4, 0, 299.863, 291.071, 300.245, 17.435
0, 0.00000, 23730.2, 23023.1, 23770.1, 0, 301.77, 292.781, 302.277, 17.5765
0, 0.00000, 23897, 23173.5, 23947.2, 0, 303.736, 294.544, 304.373, 17.7224
0, 0.00000, 24068.4, 23328.1, 24129.5, 0, 305.771, 296.369, 306.544, 17.8737
0, 0.00000, 24236.8, 23479.9, 24308.8, 0, 307.784, 298.175, 308.696, 18.0234
0, 0.00000, 24410.1, 23636, 24493.6, 0, 309.87, 300.046, 310.927, 18.1787
0, 0.00000, 24589.8, 23797.8, 24685.6, 0, 312.048, 302, 313.26, 18.3411
0, 0.00000, 24764.6, 23955, 24872.5, 0, 314.181, 303.913, 315.547, 18.5002
0, 0.00000, 24946.8, 24118.9, 25067.9, 0, 316.421, 305.923, 317.952, 18.6674
0, 0.00000, 25130.2, 24283.8, 25264.8, 0, 318.689, 307.958, 320.391, 18.8369
0, 0.00000, 25313.1, 24448.2, 25461.6, 0, 320.968, 310.004, 322.844, 19.0074
0, 0.00000, 25489.6, 24606.8, 25651.7, 0, 323.181, 311.989, 325.23, 19.1731
0, 0.00000, 25734.1, 24826.2, 25915.7, 0, 326.267, 314.759, 328.559, 19.4043
0, 0.00000, 25857.6, 24937.1, 26049.3, 0, 327.838, 316.17, 330.263, 19.5225
0, 0.00000, 5462.96, 5692.89, 5384.63, 0, 237.637, 247.641, 234.253, 12.3282
0, 0.00000, 5477.77, 5707.94, 5399.24, 0, 237.648, 247.635, 234.239, 12.2667
0, 0.00000, 5492.83, 5723.26, 5413.93, 0, 237.654, 247.626, 234.239, 12.2697
0, 0.00000, 5507.9, 5738.58, 5428.64, 0, 237.662, 247.617, 234.24, 12.2723
0, 0.00000, 5523.11, 5754.05, 5443.47, 0, 237.669, 247.609, 234.241, 12.275
0, 0.00000, 5538.34, 5769.52, 5458.32, 0, 237.678, 247.601, 234.243, 12.2777
0, 0.00000, 5553.82, 5785.26, 5473.42, 0, 237.687, 247.594, 234.245, 12.2804
0, 0.00000, 5569.19, 5800.88, 5488.41, 0, 237.696, 247.587, 234.247, 12.2832
0, 0.00000, 5584.82, 5816.77, 5503.66, 0, 237.706, 247.58, 234.25, 12.286
0, 0.00000, 5600.34, 5832.54, 5518.79, 0, 237.716, 247.574, 234.253, 12.2889
0, 0.00000, 5616.13, 5848.57, 5534.18, 0, 237.727, 247.569, 234.257, 12.2918
0, 0.00000, 5631.93, 5864.62, 5549.58, 0, 237.739, 247.563, 234.262, 12.2947
0, 0.00000, 5647.86, 5880.81, 5565.12, 0, 237.751, 247.559, 234.266, 12.2977
0, 0.00000, 5663.81, 5897, 5580.67, 0, 237.763, 247.554, 234.272, 12.3007
0, 0.00000, 5679.9, 5913.34, 5596.36, 0, 237.776, 247.551, 234.277, 12.3037
0, 0.00000, 5696.01, 5929.69, 5612.05, 0, 237.79, 247.547, 234.284, 12.3068
0, 0.00000, 5712.38, 5946.31, 5628.01, 0, 237.804, 247.544, 234.29, 12.3099
0, 0.00000, 5728.63, 5962.81, 5643.85, 0, 237.819, 247.542, 234.298, 12.3131
0, 0.00000, 5745.16, 5979.58, 5659.96, 0, 237.834, 247.54, 234.306, 12.3163
0, 0.00000, 5761.7, 5996.36, 5676.08, 0, 237.85, 247.539, 234.314, 12.3196
0, 0.00000, 5778.26, 6013.16, 5692.21, 0, 237.867, 247.538, 234.323, 12.3229
0, 0.00000, 5795.08, 6030.23, 5708.61, 0, 237.884, 247.538, 234.332, 12.3263
0, 0.00000, 5811.93, 6047.31, 5725.02, 0, 237.902, 247.539, 234.343, 12.3297
0, 0.00000, 5828.78, 6064.4, 5741.44, 0, 237.92, 247.54, 234.353, 12.3331
0, 0.00000, 5845.79, 6081.64, 5758, 0, 237.939, 247.541, 234.364, 12.3366
0, 0.00000, 5862.93, 6099.02, 5774.7, 0, 237.959, 247.543, 234.376, 12.3401
0, 0.00000, 5880.22, 6116.55, 5791.54, 0, 237.979, 247.546, 234.389, 12.3437
0, 0.00000, 5897.53, 6134.09, 5808.4, 0, 238, 247.549, 234.402, 12.3473
0, 0.00000, 5914.98, 6151.77, 5825.4, 0, 238.022, 247.553, 234.415, 12.351
0, 0.00000, 5932.45, 6169.48, 5842.41, 0, 238.044, 247.557, 234.43, 12.3547
0, 0.00000, 5950.07, 6187.32, 5859.57, 0, 238.067, 247.562, 234.445, 12.3585
0, 0.00000, 5967.84, 6205.32, 5876.86, 0, 238.091, 247.568, 234.46, 12.3624
0, 0.00000, 5985.75, 6223.46, 5894.3, 0, 238.116, 247.574, 234.477, 12.3663
0, 0.00000, 6003.68, 6241.61, 5911.76, 0, 238.141, 247.581, 234.494, 12.3702
0, 0.00000, 6021.76, 6259.92, 5929.36, 0, 238.168, 247.589, 234.511, 12.3742
0, 0.00000, 6039.86, 6278.24, 5946.98, 0, 238.194, 247.597, 234.53, 12.3782
0, 0.00000, 6058.24, 6296.84, 5964.87, 0, 238.222, 247.606, 234.549, 12.3824
0, 0.00000, 6076.64, 6315.46, 5982.78, 0, 238.251, 247.616, 234.569, 12.3866
0, 0.00000, 6095.06, 6334.1, 6000.7, 0, 238.28, 247.627, 234.589, 12.3908
0, 0.00000, 6113.76, 6353.02, 6018.9, 0, 238.31, 247.638, 234.61, 12.3952
0, 0.00000, 6132.49, 6371.96, 6037.12, 0, 238.341, 247.65, 234.632, 12.3995
0, 0.00000, 6151.36, 6391.05, 6055.49, 0, 238.372, 247.663, 234.655, 12.404
0, 0.00000, 6170.26, 6410.16, 6073.88, 0, 238.405, 247.676, 234.679, 12.4085
0, 0.00000, 6189.31, 6429.42, 6092.41, 0, 238.438, 247.69, 234.703, 12.413
0, 0.00000, 6208.52, 6448.84, 6111.1, 0, 238.472, 247.705, 234.728, 12.4176
0, 0.00000, 6227.88, 6468.41, 6129.93, 0, 238.508, 247.721, 234.754, 12.4223
0, 0.00000, 6356.78, 8806.32, 5952.07, 0, 242.738, 225.142, 227.279, 34.6547
0, 0.00000, 6376.76, 8830.2, 5970.12, 0, 242.761, 225.043, 227.274, 34.815
0, 0.00000, 6396.66, 8854.29, 5988.05, 0, 242.798, 224.991, 227.283, 34.8998
0, 0.00000, 6416.85, 8878.72, 6006.24, 0, 242.838, 224.938, 227.292, 34.9861
0, 0.00000, 6437.06, 8903.1, 6024.46, 0, 242.877, 224.884, 227.303, 35.0721
0, 0.00000, 6457.56, 8927.79, 6042.93, 0, 242.917, 224.829, 227.314, 35.1593
0, 0.00000, 6477.96, 8952.31, 6061.3, 0, 242.962, 224.779, 227.346, 35.2646
0, 0.00000, 8796.34, 8608.48, 6182.4, 0, 220.219, 215.49, 231.19, 37.0411
0, 0.00000, 8821.37, 8631.39, 6201.39, 0, 220.16, 215.42, 231.184, 37.1342
0, 0.00000, 8846.9, 8654.45, 6220.63, 0, 220.128, 215.341, 231.198, 37.2203
0, 0.00000, 8872.45, 8677.51, 6239.88, 0, 220.097, 215.262, 231.213, 37.3068
0, 0.00000, 8898.01, 8700.58, 6259.16, 0, 220.067, 215.185, 231.229, 37.3934
0, 0.00000, 8923.92, 8723.95, 6278.71, 0, 220.036, 215.107, 231.246, 37.4813
0, 0.00000, 8949.85, 8747.33, 6298.27, 0, 220.007, 215.029, 231.263, 37.5694
0, 0.00000, 8975.97, 8770.86, 6317.98, 0, 219.978, 214.952, 231.281, 37.6583
0, 0.00000, 9002.27, 8794.56, 6337.84, 0, 219.949, 214.875, 231.3, 37.7479
0, 0.00000, 9028.75, 8818.4, 6357.8, 0, 219.921, 214.798, 231.318, 37.8378
0, 0.00000, 9055.26, 8842.24, 6377.77, 0, 219.894, 214.722, 231.336, 37.9279
0, 0.00000, 9081.95, 8866.24, 6397.88, 0, 219.867, 214.646, 231.355, 38.0191
0, 0.00000, 9108.83, 8890.41, 6418.15, 0, 219.84, 214.57, 231.375, 38.111
0, 0.00000, 9135.9, 8914.73, 6438.56, 0, 219.815, 214.494, 231.396, 38.2037
0, 0.00000, 9163.15, 8939.21, 6459.12, 0, 219.789, 214.419, 231.418, 38.2971
0, 0.00000, 8839.96, 9086.85, 8747.35, 0, 211.816, 217.339, 208.285, 12.0719
0, 0.00000, 8863.83, 9108.88, 8771.18, 0, 211.296, 217.143, 209.091, 11.9933
0, 0.00000, 8889.32, 9134.08, 8796.48, 0, 211.25, 217.066, 209.041, 11.992
0, 0.00000, 8914.95, 9159.48, 8821.97, 0, 211.201, 216.993, 208.996, 11.999
0, 0.00000, 8940.59, 9184.88, 8847.49, 0, 211.152, 216.921, 208.951, 12.0061
0, 0.00000, 8966.56, 9210.6, 8873.33, 0, 211.104, 216.849, 208.907, 12.0133
0, 0.00000, 8992.7, 9236.49, 8899.34, 0, 211.056, 216.778, 208.863, 12.0206
0, 0.00000, 9018.85, 9262.39, 8925.37, 0, 211.009, 216.707, 208.82, 12.028
0, 0.00000, 9045.18, 9288.46, 8951.58, 0, 210.963, 216.636, 208.777, 12.0354
0, 0.00000, 9071.69, 9314.7, 8977.96, 0, 210.917, 216.566, 208.735, 12.0429
0, 0.00000, 9098.37, 9341.1, 9004.53, 0, 210.871, 216.497, 208.694, 12.0506
0, 0.00000, 9125.22, 9367.68, 9031.26, 0, 210.826, 216.428, 208.653, 12.0583
0, 0.00000, 9152.1, 9394.27, 9058.02, 0, 210.782, 216.359, 208.613, 12.0661
0, 0.00000, 9179.31, 9421.18, 9085.12, 0, 210.738, 216.291, 208.573, 12.074
0, 0.00000, 9206.54, 9448.11, 9112.24, 0, 210.695, 216.223, 208.535, 12.082
0, 0.00000, 9233.95, 9475.21, 9139.54, 0, 210.653, 216.156, 208.497, 12.0901
0, 0.00000, 9261.54, 9502.49, 9167.02, 0, 210.611, 216.09, 208.459, 12.0983
0, 0.00000, 9289.31, 9529.94, 9194.69, 0, 210.57, 216.024, 208.422, 12.1066
0, 0.00000, 9317.27, 9557.56, 9222.54, 0, 210.53, 215.959, 208.386, 12.115
0, 0.00000, 9345.4, 9585.35, 9250.57, 0, 210.49, 215.894, 208.351, 12.1235
0, 0.00000, 9373.56, 9613.17, 9278.63, 0, 210.451, 215.83, 208.317, 12.1321
0, 0.00000, 9402.07, 9641.32, 9307.04, 0, 210.412, 215.766, 208.283, 12.1408
0, 0.00000, 9430.6, 9669.5, 9335.47, 0, 210.375, 215.703, 208.25, 12.1496
0, 0.00000, 9459.32, 9697.85, 9364.1, 0, 210.338, 215.641, 208.218, 12.1586
0, 0.00000, 9488.22, 9726.38, 9392.91, 0, 210.302, 215.58, 208.187, 12.1676
0, 0.00000, 9517.32, 9755.09, 9421.92, 0, 210.267, 215.519, 208.156, 12.1767
0, 0.00000, 9546.6, 9783.98, 9451.11, 0, 210.232, 215.459, 208.126, 12.186
0, 0.00000, 9576.07, 9813.05, 9480.5, 0, 210.198, 215.399, 208.098, 12.1954
0, 0.00000, 9605.74, 9842.31, 9510.09, 0, 210.165, 215.341, 208.07, 12.2049
0, 0.00000, 9635.59, 9871.75, 9539.87, 0, 210.133, 215.283, 208.043, 12.2146
0, 0.00000, 9665.49, 9901.22, 9569.69, 0, 210.102, 215.226, 208.017, 12.2243
0, 0.00000, 9695.74, 9931.03, 9599.86, 0, 210.072, 215.169, 207.992, 12.2342
0, 0.00000, 9726.02, 9960.88, 9630.08, 0, 210.043, 215.114, 207.968, 12.2441
0, 0.00000, 9756.66, 9991.06, 9660.65, 0, 210.014, 215.059, 207.945, 12.2543
0, 0.00000, 9787.34, 10021.3, 9691.27, 0, 209.987, 215.005, 207.923, 12.2645
0, 0.00000, 9818.23, 10051.7, 9722.1, 0, 209.96, 214.952, 207.902, 12.2749
0, 0.00000, 9849.47, 10082.5, 9753.28, 0, 209.935, 214.9, 207.882, 12.2854
0, 0.00000, 9880.76, 10113.3, 9784.52, 0, 209.91, 214.849, 207.863, 12.2961
0, 0.00000, 9912.25, 10144.3, 9815.96, 0, 209.887, 214.799, 207.845, 12.3069
0, 0.00000, 9943.95, 10175.4, 9847.62, 0, 209.865, 214.75, 207.828, 12.3178
0, 0.00000, 9975.86, 10206.8, 9879.48, 0, 209.843, 214.701, 207.813, 12.3289
0, 0.00000, 10007.8, 10238.3, 9911.4, 0, 209.823, 214.654, 207.798, 12.34
0, 0.00000, 10040.1, 10270.1, 9943.69, 0, 209.804, 214.608, 207.785, 12.3514
0, 0.00000, 10072.7, 10302, 9976.2, 0, 209.786, 214.562, 207.773, 12.3629
0, 0.00000, 10105.4, 10334.2, 10008.9, 0, 209.769, 214.518, 207.763, 12.3746
0, 0.00000, 10138.2, 10366.5, 10041.7, 0, 209.754, 214.475, 207.753, 12.3864
0, 0.00000, 10171.4, 10399.1, 10074.9, 0, 209.74, 214.433, 207.745, 12.3984
0, 0.00000, 10204.7, 10431.8, 10108.1, 0, 209.726, 214.392, 207.738, 12.4105
0, 0.00000, 10238.3, 10464.8, 10141.7, 0, 209.715, 214.353, 207.733, 12.4228
0, 0.00000, 10272, 10497.9, 10175.4, 0, 209.704, 214.314, 207.729, 12.4352
0, 0.00000, 10305.9, 10531.1, 10209.3, 0, 209.695, 214.277, 207.726, 12.4478
0, 0.00000, 10340.2, 10564.8, 10243.6, 0, 209.687, 214.241, 207.725, 12.4606
0, 0.00000, 10374.6, 10598.5, 10278, 0, 209.681, 214.206, 207.725, 12.4736
0, 0.00000, 10409.2, 10632.5, 10312.6, 0, 209.676, 214.172, 207.727, 12.4867
0, 0.00000, 10444, 10666.6, 10347.5, 0, 209.672, 214.14, 207.73, 12.5
0, 0.00000, 10479.1, 10701, 10382.6, 0, 209.67, 214.109, 207.735, 12.5135
0, 0.00000, 10514.4, 10735.7, 10417.9, 0, 209.669, 214.08, 207.742, 12.5272
0, 0.00000, 10550, 10770.5, 10453.5, 0, 209.67, 214.052, 207.75, 12.541
0, 0.00000, 10585.7, 10805.6, 10489.3, 0, 209.673, 214.025, 207.759, 12.5551
0, 0.00000, 10621.8, 10840.9, 10525.4, 0, 209.677, 214, 207.771, 12.5693
0, 0.00000, 10658.1, 10876.4, 10561.8, 0, 209.682, 213.977, 207.784, 12.5838
0, 0.00000, 10694.6, 10912.2, 10598.4, 0, 209.69, 213.954, 207.799, 12.5984
0, 0.00000, 10731.4, 10948.2, 10635.2, 0, 209.699, 213.934, 207.815, 12.6133
0, 0.00000, 10768.3, 10984.3, 10672.2, 0, 209.709, 213.915, 207.834, 12.6283
0, 0.00000, 10805.6, 11020.8, 10709.5, 0, 209.722, 213.898, 207.854, 12.6435
0, 0.00000, 10843, 11057.4, 10747, 0, 209.736, 213.882, 207.876, 12.659
0, 0.00000, 10880.8, 11094.4, 10784.9, 0, 209.753, 213.868, 207.9, 12.6747
0, 0.00000, 10918.7, 11131.5, 10823, 0, 209.77, 213.856, 207.926, 12.6906
0, 0.00000, 10956.9, 11168.8, 10861.3, 0, 209.79, 213.845, 207.955, 12.7067
0, 0.00000, 10995.6, 11206.6, 10900, 0, 209.812, 213.837, 207.985, 12.7231
0, 0.00000, 11034.3, 11244.4, 10938.9, 0, 209.836, 213.83, 208.017, 12.7396
0, 0.00000, 11073.3, 11282.5, 10978, 0, 209.862, 213.825, 208.052, 12.7565
0, 0.00000, 11112.6, 11320.9, 11017.5, 0, 209.89, 213.822, 208.088, 12.7735
0, 0.00000, 11152.2, 11359.6, 11057.2, 0, 209.92, 213.821, 208.127, 12.7908
0, 0.00000, 11191.9, 11398.3, 11097.1, 0, 209.952, 213.822, 208.168, 12.8083
0, 0.00000, 11232.1, 11437.5, 11137.4, 0, 209.987, 213.825, 208.211, 12.8261
0, 0.00000, 11272.4, 11476.9, 11177.9, 0, 210.023, 213.83, 208.257, 12.8441
0, 0.00000, 11313.2, 11516.6, 11218.8, 0, 210.062, 213.838, 208.305, 12.8625
0, 0.00000, 11354.1, 11556.5, 11259.9, 0, 210.103, 213.847, 208.356, 12.881
0, 0.00000, 11395.3, 11596.7, 11301.3, 0, 210.147, 213.859, 208.409, 12.8999
0, 0.00000, 11436.8, 11637.2, 11343.1, 0, 210.193, 213.873, 208.465, 12.919
0, 0.00000, 11478.7, 11678, 11385.1, 0, 210.241, 213.889, 208.523, 12.9384
0, 0.00000, 11520.9, 11719, 11427.5, 0, 210.292, 213.908, 208.584, 12.9581
0, 0.00000, 11563.3, 11760.4, 11470.2, 0, 210.346, 213.929, 208.648, 12.9781
0, 0.00000, 11606, 11801.9, 11513.1, 0, 210.402, 213.952, 208.714, 12.9983
0, 0.00000, 11649, 11843.8, 11556.4, 0, 210.461, 213.978, 208.783, 13.0188
0, 0.00000, 11692.5, 11886.1, 11600.1, 0, 210.523, 214.007, 208.855, 13.0398
0, 0.00000, 11736, 11928.4, 11643.9, 0, 210.587, 214.038, 208.93, 13.0609
0, 0.00000, 11780, 11971.2, 11688.2, 0, 210.654, 214.072, 209.008, 13.0824
0, 0.00000, 11824.3, 12014.4, 11732.9, 0, 210.724, 214.108, 209.089, 13.1042
0, 0.00000, 11868.9, 12057.7, 11777.8, 0, 210.797, 214.148, 209.173, 13.1263
0, 0.00000, 11913.8, 12101.4, 11823, 0, 210.873, 214.19, 209.26, 13.1488
0, 0.00000, 11959.5, 12146.6, 11868.6, 0, 210.956, 214.254, 209.351, 13.172
0, 0.00000, 12005.4, 12192.1, 11914.5, 0, 211.045, 214.324, 209.445, 13.1959
0, 0.00000, 12052, 12238.5, 11960.9, 0, 211.139, 214.402, 209.543, 13.2128
0, 0.00000, 12099.5, 12286.8, 12007.4, 0, 211.246, 214.507, 209.643, 13.1779
0, 0.00000, 12147.4, 12335.6, 12054.3, 0, 211.36, 214.625, 209.744, 13.1359
0, 0.00000, 12195.6, 12384.7, 12101.4, 0, 211.478, 214.747, 209.848, 13.094
0, 0.00000, 12244.6, 12434.2, 12149, 0, 211.604, 214.873, 209.958, 13.0507
0, 0.00000, 12295.5, 12484.3, 12197.4, 0, 211.756, 215.004, 210.075, 13.005
0, 0.00000, 12347.5, 12534.6, 12246.7, 0, 211.929, 215.14, 210.205, 12.9688
0, 0.00000, 12400, 12585.7, 12297.2, 0, 212.108, 215.282, 210.354, 12.9527
0, 0.00000, 12453.2, 12637.3, 12348.8, 0, 212.295, 215.431, 210.517, 12.9401
0, 0.00000, 12506.9, 12689.7, 12401.6, 0, 212.486, 215.588, 210.697, 12.9271
0, 0.00000, 12560.7, 12742.1, 12454.5, 0, 212.682, 215.749, 210.883, 12.9145
0, 0.00000, 12615.3, 12795.3, 12508.3, 0, 212.883, 215.916, 211.076, 12.9021
0, 0.00000, 12670.2, 12848.8, 12562.4, 0, 213.088, 216.087, 211.274, 12.8898
0, 0.00000, 12725.6, 12902.8, 12617, 0, 213.298, 216.263, 211.477, 12.8776
0, 0.00000, 12781.4, 12957.1, 12672, 0, 213.513, 216.443, 211.685, 12.8656
0, 0.00000, 12837.6, 13011.8, 12727.4, 0, 213.733, 216.628, 211.897, 12.8543
0, 0.00000, 12894.3, 13067, 12783.4, 0, 213.958, 216.817, 212.116, 12.8436
0, 0.00000, 12951.7, 13122.8, 12840, 0, 214.188, 217.012, 212.339, 12.8331
0, 0.00000, 13009.4, 13178.9, 12897, 0, 214.424, 217.211, 212.568, 12.8228
0, 0.00000, 13067.6, 13235.4, 12954.3, 0, 214.665, 217.415, 212.802, 12.8125
0, 0.00000, 13126.5, 13292.4, 13012.4, 0, 214.913, 217.625, 213.043, 12.8021
0, 0.00000, 13185.8, 13349.9, 13070.8, 0, 215.166, 217.839, 213.288, 12.7918
0, 0.00000, 13245.7, 13408, 13129.9, 0, 215.426, 218.059, 213.54, 12.7817
0, 0.00000, 13305.9, 13466.2, 13189.2, 0, 215.69, 218.284, 213.797, 12.7717
0, 0.00000, 13366.7, 13525.1, 13249.2, 0, 215.96, 218.514, 214.06, 12.7619
0, 0.00000, 13428.3, 13584.7, 13309.9, 0, 216.238, 218.751, 214.33, 12.7522
0, 0.00000, 13490.1, 13644.4, 13370.9, 0, 216.52, 218.992, 214.605, 12.7427
0, 0.00000, 13552.6, 13704.9, 13432.5, 0, 216.81, 219.24, 214.887, 12.7333
0, 0.00000, 13615.7, 13765.8, 13494.7, 0, 217.105, 219.494, 215.175, 12.7241
0, 0.00000, 13679.2, 13827.1, 13557.4, 0, 217.408, 219.753, 215.47, 12.7151
0, 0.00000, 13743.5, 13889.2, 13620.9, 0, 217.717, 220.02, 215.772, 12.7062
0, 0.00000, 13808.6, 13951.6, 13684.7, 0, 218.037, 220.291, 216.081, 12.6958
0, 0.00000, 13874.5, 14014.4, 13749.3, 0, 218.369, 220.568, 216.399, 12.6825
0, 0.00000, 13942.7, 14079.6, 13814.9, 0, 218.724, 220.873, 216.727, 12.6658
0, 0.00000, 14011.3, 14145.1, 13881, 0, 219.096, 221.188, 217.064, 12.6444
0, 0.00000, 14080.9, 14211.4, 13947.9, 0, 219.477, 221.512, 217.41, 12.623
0, 0.00000, 14150.9, 14278.1, 14015.2, 0, 219.865, 221.842, 217.763, 12.6018
0, 0.00000, 14221.6, 14345.4, 14083.1, 0, 220.261, 222.179, 218.123, 12.5808
0, 0.00000, 14293, 14413.3, 14151.8, 0, 220.665, 222.524, 218.492, 12.5601
0, 0.00000, 14366.4, 14481.9, 14221.3, 0, 221.103, 222.882, 218.872, 12.5297
0, 0.00000, 14441.3, 14551.2, 14292, 0, 221.555, 223.243, 219.266, 12.5099
0, 0.00000, 14516.8, 14621.2, 14364.1, 0, 222.016, 223.615, 219.682, 12.4906
0, 0.00000, 14593.4, 14692.5, 14438.3, 0, 222.49, 224.001, 220.125, 12.4721
0, 0.00000, 14670.4, 14764, 14512.7, 0, 222.97, 224.395, 220.576, 12.4539
0, 0.00000, 14748.5, 14836.6, 14588.4, 0, 223.463, 224.799, 221.038, 12.4359
0, 0.00000, 14827.2, 14909.7, 14664.6, 0, 223.965, 225.211, 221.509, 12.4182
0, 0.00000, 14906.3, 14982, 14741.6, 0, 224.47, 225.61, 221.99, 12.4013
0, 0.00000, 14986, 15054.8, 14819.3, 0, 224.982, 226.015, 222.48, 12.3852
0, 0.00000, 15066, 15127.3, 14897.6, 0, 225.499, 226.418, 222.979, 12.3901
0, 0.00000, 15145.1, 15199.3, 14976.6, 0, 226.001, 226.809, 223.486, 12.4373
0, 0.00000, 15223.3, 15272.1, 15056.1, 0, 226.484, 227.211, 223.996, 12.4864
0, 0.00000, 15302, 15345.2, 15135.5, 0, 226.984, 227.625, 224.507, 12.5241
0, 0.00000, 15381.5, 15418.8, 15215.1, 0, 227.487, 228.04, 225.021, 12.5456
0, 0.00000, 15461.6, 15493, 15295.4, 0, 227.999, 228.462, 225.543, 12.5643
0, 0.00000, 15542.8, 15568, 15375.8, 0, 228.523, 228.895, 226.066, 12.5839
0, 0.00000, 15624.4, 15643.1, 15456.4, 0, 229.055, 229.333, 226.591, 12.6041
0, 0.00000, 15707.1, 15719.2, 15538.1, 0, 229.601, 229.781, 227.129, 12.6253
0, 0.00000, 15790.6, 15796, 15620.4, 0, 230.158, 230.24, 227.676, 12.6474
0, 0.00000, 15874.6, 15873.3, 15703.2, 0, 230.724, 230.707, 228.232, 12.6702
0, 0.00000, 15959.9, 15951.5, 15787.3, 0, 231.304, 231.187, 228.803, 12.6942
0, 0.00000, 16045.6, 16030.3, 15872, 0, 231.895, 231.675, 229.384, 12.719
0, 0.00000, 16132.7, 16110.1, 15957.9, 0, 232.501, 232.178, 229.981, 12.745
0, 0.00000, 16220.4, 16190.5, 16044.5, 0, 233.117, 232.69, 230.589, 12.772
0, 0.00000, 16309.1, 16271.7, 16132.1, 0, 233.747, 233.214, 231.21, 12.8
0, 0.00000, 16398.4, 16353.5, 16220.5, 0, 234.388, 233.749, 231.844, 12.829
0, 0.00000, 16488.8, 16436.2, 16309.9, 0, 235.044, 234.296, 232.492, 12.8592
0, 0.00000, 16580.3, 16519.8, 16400.4, 0, 235.714, 234.857, 233.155, 12.8906
0, 0.00000, 16672.6, 16604.1, 16491.7, 0, 236.397, 235.429, 233.831, 12.923
0, 0.00000, 16766, 16689.4, 16584.2, 0, 237.095, 236.014, 234.523, 12.9569
0, 0.00000, 16860.3, 16775.4, 16677.6, 0, 237.807, 236.612, 235.229, 12.9933
0, 0.00000, 16955.2, 16861.8, 16771.7, 0, 238.514, 237.201, 235.933, 13.026
0, 0.00000, 17051.1, 16948.9, 16866.9, 0, 239.251, 237.818, 236.667, 13.0648
0, 0.00000, 17147.4, 17035.4, 16963.3, 0, 239.994, 238.425, 237.417, 13.1044
0, 0.00000, 17244.8, 17122.6, 17060.7, 0, 240.751, 239.046, 238.182, 13.1454
0, 0.00000, 17343, 17210.7, 17159.2, 0, 241.523, 239.68, 238.963, 13.1877
0, 0.00000, 17440.1, 17299.7, 17258, 0, 242.279, 240.329, 239.751, 13.2305
0, 0.00000, 17538.2, 17389.6, 17357.9, 0, 243.052, 240.992, 240.555, 13.2749
0, 0.00000, 17637.3, 17480.4, 17459, 0, 243.84, 241.67, 241.377, 13.3207
0, 0.00000, 17737.5, 17572.1, 17561.3, 0, 244.645, 242.363, 242.216, 13.3699
0, 0.00000, 17838.8, 17664.5, 17664.4, 0, 245.466, 243.067, 243.067, 13.4245
0, 0.00000, 17940.8, 17757, 17766.6, 0, 246.3, 243.778, 243.911, 13.4802
0, 0.00000, 18044, 17850.6, 17870.2, 0, 247.153, 244.504, 244.775, 13.5372
0, 0.00000, 18148.5, 17945.3, 17975.1, 0, 248.024, 245.248, 245.657, 13.5952
0, 0.00000, 18253.8, 18040.7, 18081, 0, 248.911, 246.006, 246.556, 13.6549
0, 0.00000, 18360.5, 18137.3, 18188.3, 0, 249.818, 246.782, 247.477, 13.7165
0, 0.00000, 18468.1, 18234.7, 18296.6, 0, 250.741, 247.573, 248.415, 13.7799
0, 0.00000, 18576.7, 18332.9, 18405.9, 0, 251.682, 248.38, 249.371, 13.8451
0, 0.00000, 18686.8, 18432.4, 18516.9, 0, 252.645, 249.207, 250.351, 13.9125
0, 0.00000, 18798, 18532.9, 18629.1, 0, 253.627, 250.05, 251.35, 13.9819
0, 0.00000, 18910.3, 18634.3, 18742.5, 0, 254.627, 250.91, 252.369, 14.0532
0, 0.00000, 19023.8, 18736.6, 18857.1, 0, 255.647, 251.788, 253.41, 14.1267
0, 0.00000, 19138.5, 18840, 18973, 0, 256.687, 252.685, 254.471, 14.2022
0, 0.00000, 19255, 18945, 19091, 0, 257.754, 253.605, 255.561, 14.2805
0, 0.00000, 19371.7, 19050.7, 19209.5, 0, 258.828, 254.54, 256.664, 14.3584
0, 0.00000, 19488.4, 19157.8, 19328.8, 0, 259.908, 255.498, 257.783, 14.4349
0, 0.00000, 19606.6, 19266.1, 19449.8, 0, 261.011, 256.478, 258.927, 14.5145
0, 0.00000, 19726.6, 19376.6, 19572.1, 0, 262.142, 257.492, 260.094, 14.5873
0, 0.00000, 19847.1, 19487, 19695.6, 0, 263.287, 258.51, 261.282, 14.6705
0, 0.00000, 19969.2, 19598.7, 19820.9, 0, 264.458, 259.551, 262.498, 14.7551
0, 0.00000, 20092.3, 19711.2, 19947.2, 0, 265.648, 260.61, 263.735, 14.8412
0, 0.00000, 20217.1, 19825.3, 20075.4, 0, 266.866, 261.694, 265.001, 14.9293
0, 0.00000, 20343.8, 19941, 20205.7, 0, 268.112, 262.804, 266.298, 15.0194
0, 0.00000, 20471.7, 20057.7, 20337.2, 0, 269.381, 263.934, 267.618, 15.1112
0, 0.00000, 20600.6, 20175.3, 20470.1, 0, 270.672, 265.084, 268.962, 15.2047
0, 0.00000, 20731.7, 20294.8, 20605.2, 0, 271.995, 266.263, 270.341, 15.3005
0, 0.00000, 20863.1, 20414.5, 20740.8, 0, 273.332, 267.456, 271.736, 15.3974
0, 0.00000, 20996.9, 20536.2, 20878.9, 0, 274.704, 268.679, 273.168, 15.4969
0, 0.00000, 21133, 20660.1, 21019.7, 0, 276.113, 269.936, 274.64, 15.599
0, 0.00000, 21269.6, 20784.3, 21161.1, 0, 277.538, 271.207, 276.129, 15.7024
0, 0.00000, 21407.8, 20909.9, 21304.2, 0, 278.99, 272.503, 277.648, 15.8078
0, 0.00000, 21547.5, 21036.8, 21449.1, 0, 280.471, 273.825, 279.198, 15.9154
0, 0.00000, 21690.2, 21166.3, 21597.2, 0, 281.995, 275.186, 280.795, 16.0261
0, 0.00000, 21833.5, 21296.2, 21746.1, 0, 283.538, 276.563, 282.411, 16.1382
0, 0.00000, 21978.6, 21427.7, 21897, 0, 285.112, 277.969, 284.063, 16.2528
0, 0.00000, 22125.8, 21561, 22050.2, 0, 286.721, 279.406, 285.752, 16.3699
0, 0.00000, 22273.5, 21694.7, 22204.2, 0, 288.348, 280.86, 287.462, 16.4884
0, 0.00000, 22424.9, 21831.7, 22362.3, 0, 290.029, 282.362, 289.23, 16.6109
0, 0.00000, 22577.1, 21969.3, 22521.3, 0, 291.731, 283.882, 291.022, 16.7351
0, 0.00000, 22729.8, 22107.3, 22681.1, 0, 293.452, 285.42, 292.835, 16.8607
0, 0.00000, 22887, 22249.1, 22845.7, 0, 295.235, 287.014, 294.715, 16.9909
0, 0.00000, 23044.9, 22391.7, 23011.3, 0, 297.041, 288.628, 296.621, 17.1229
0, 0.00000, 23203.5, 22534.7, 23177.8, 0, 298.867, 290.26, 298.551, 17.2565
0, 0.00000, 23365.5, 22680.5, 23348.2, 0, 300.759, 291.945, 300.536, 17.3937
0, 0.00000, 23530.2, 22828.8, 23521.7, 0, 302.685, 293.666, 302.574, 17.5347
0, 0.00000, 23695.7, 22977.8, 23696.2, 0, 304.633, 295.407, 304.638, 17.6775
0, 0.00000, 23865, 23130.1, 23874.9, 0, 306.64, 297.201, 306.766, 17.8247
0, 0.00000, 24035.1, 23283, 24054.8, 0, 308.671, 299.015, 308.922, 17.9738
0, 0.00000, 24205.7, 23436.3, 24235.4, 0, 310.721, 300.848, 311.101, 18.1244
0, 0.00000, 24380.7, 23593.5, 24421.1, 0, 312.84, 302.742, 313.355, 18.2802
0, 0.00000, 24556.2, 23751, 24607.5, 0, 314.978, 304.653, 315.633, 18.4376
0, 0.00000, 24731.5, 23908.2, 24793.9, 0, 317.128, 306.574, 317.925, 18.5958
0, 0.00000, 24912.3, 24070.3, 24986.7, 0, 319.361, 308.57, 320.309, 18.7604
0, 0.00000, 25101.7, 24240, 25188.7, 0, 321.714, 310.673, 322.825, 18.934
0, 0.00000, 25281.1, 24400.6, 25380.6, 0, 323.959, 312.68, 325.228, 19.0998
0, 0.00000, 25469.5, 24569.2, 25582.3, 0, 326.33, 314.799, 327.77, 19.275
0, 0.00000, 25651.2, 24731.8, 25777.2, 0, 328.633, 316.857, 330.242, 19.4453
0, 0.00000, 25903.1, 24956.9, 26048, 0, 331.846, 319.728, 333.692, 19.683
0, 0.00000, 26030.3, 25070.8, 26185.1, 0, 333.483, 321.191, 335.46, 19.8044
0, 0.00000, 5462.34, 5692.21, 5383.4, 0, 238.09, 248.111, 234.674, 12.3527
0, 0.00000, 5477.2, 5707.3, 5398.07, 0, 238.104, 248.109, 234.662, 12.2875
0, 0.00000, 5492.2, 5722.55, 5412.69, 0, 238.113, 248.102, 234.665, 12.2907
0, 0.00000, 5507.33, 5737.94, 5427.44, 0, 238.123, 248.096, 234.668, 12.2934
0, 0.00000, 5522.47, 5753.33, 5442.21, 0, 238.133, 248.091, 234.671, 12.2962
0, 0.00000, 5537.75, 5768.87, 5457.11, 0, 238.144, 248.085, 234.675, 12.299
0, 0.00000, 5553.16, 5784.54, 5472.14, 0, 238.156, 248.081, 234.679, 12.3019
0, 0.00000, 5568.59, 5800.22, 5487.18, 0, 238.168, 248.076, 234.684, 12.3048
0, 0.00000, 5584.16, 5816.03, 5502.35, 0, 238.18, 248.072, 234.69, 12.3077
0, 0.00000, 5599.74, 5831.86, 5517.54, 0, 238.193, 248.069, 234.695, 12.3107
0, 0.00000, 5615.45, 5847.83, 5532.86, 0, 238.207, 248.066, 234.702, 12.3137
0, 0.00000, 5631.31, 5863.94, 5548.31, 0, 238.221, 248.064, 234.708, 12.3168
0, 0.00000, 5647.18, 5880.05, 5563.78, 0, 238.236, 248.062, 234.716, 12.3199
0, 0.00000, 5663.19, 5896.31, 5579.38, 0, 238.251, 248.06, 234.723, 12.323
0, 0.00000, 5679.21, 5912.58, 5594.99, 0, 238.267, 248.059, 234.732, 12.3262
0, 0.00000, 5695.38, 5928.99, 5610.74, 0, 238.283, 248.059, 234.741, 12.3294
0, 0.00000, 5711.68, 5945.54, 5626.63, 0, 238.3, 248.059, 234.75, 12.3327
0, 0.00000, 5728, 5962.1, 5642.53, 0, 238.317, 248.059, 234.76, 12.336
0, 0.00000, 5744.46, 5978.8, 5658.56, 0, 238.336, 248.061, 234.77, 12.3393
0, 0.00000, 5761.06, 5995.65, 5674.74, 0, 238.354, 248.062, 234.781, 12.3427
0, 0.00000, 5777.68, 6012.51, 5690.92, 0, 238.374, 248.064, 234.793, 12.3462
0, 0.00000, 5794.31, 6029.38, 5707.12, 0, 238.394, 248.067, 234.805, 12.3496
0, 0.00000, 5811.22, 6046.52, 5723.59, 0, 238.415, 248.07, 234.818, 12.3532
0, 0.00000, 5828.14, 6063.68, 5740.07, 0, 238.436, 248.074, 234.831, 12.3568
0, 0.00000, 5845.2, 6080.98, 5756.68, 0, 238.458, 248.079, 234.845, 12.3604
0, 0.00000, 5862.28, 6098.3, 5773.31, 0, 238.481, 248.084, 234.86, 12.3641
0, 0.00000, 5879.51, 6115.76, 5790.09, 0, 238.504, 248.09, 234.875, 12.3678
0, 0.00000, 5896.76, 6133.24, 5806.88, 0, 238.528, 248.096, 234.891, 12.3716
0, 0.00000, 5914.27, 6150.99, 5823.93, 0, 238.553, 248.103, 234.907, 12.3754
0, 0.00000, 5931.81, 6168.75, 5841, 0, 238.579, 248.111, 234.925, 12.3793
0, 0.00000, 5949.37, 6186.54, 5858.09, 0, 238.605, 248.119, 234.942, 12.3832
0, 0.00000, 5967.2, 6204.6, 5875.44, 0, 238.632, 248.128, 234.961, 12.3872
0, 0.00000, 5985.05, 6222.67, 5892.81, 0, 238.66, 248.138, 234.98, 12.3912
0, 0.00000, 6002.92, 6240.77, 5910.2, 0, 238.688, 248.148, 235, 12.3953
0, 0.00000, 6020.94, 6259.01, 5927.74, 0, 238.718, 248.159, 235.021, 12.3994
0, 0.00000, 6039.11, 6277.4, 5945.42, 0, 238.748, 248.171, 235.042, 12.4036
0, 0.00000, 6057.42, 6295.94, 5963.24, 0, 238.779, 248.183, 235.064, 12.4079
0, 0.00000, 6075.89, 6314.63, 5981.21, 0, 238.811, 248.196, 235.087, 12.4122
0, 0.00000, 6094.39, 6333.34, 5999.19, 0, 238.843, 248.21, 235.111, 12.4166
0, 0.00000, 6112.9, 6352.07, 6017.2, 0, 238.876, 248.225, 235.135, 12.4211
0, 0.00000, 6131.69, 6371.08, 6035.48, 0, 238.911, 248.24, 235.16, 12.4257
0, 0.00000, 6150.51, 6390.11, 6053.78, 0, 238.946, 248.256, 235.186, 12.4303
0, 0.00000, 6169.48, 6409.29, 6072.23, 0, 238.982, 248.273, 235.213, 12.4349
0, 0.00000, 6188.6, 6428.63, 6090.83, 0, 239.019, 248.291, 235.241, 12.4397
0, 0.00000, 6207.75, 6447.98, 6109.45, 0, 239.056, 248.31, 235.269, 12.4444
0, 0.00000, 6227.06, 6467.49, 6128.22, 0, 239.095, 248.329, 235.298, 12.4493
0, 0.00000, 6357.27, 8811.51, 5949.96, 0, 243.387, 225.864, 227.788, 34.7393
0, 0.00000, 6377.05, 8835.15, 5967.83, 0, 243.413, 225.765, 227.787, 34.9135
0, 0.00000, 6397.18, 8859.55, 5985.94, 0, 243.456, 225.715, 227.799, 34.9998
0, 0.00000, 6417.19, 8883.81, 6003.94, 0, 243.499, 225.667, 227.812, 35.086
0, 0.00000, 6437.5, 8908.34, 6022.21, 0, 243.542, 225.618, 227.825, 35.173
0, 0.00000, 6457.95, 8933.02, 6040.62, 0, 243.587, 225.567, 227.839, 35.2608
0, 0.00000, 6480.4, 8957.41, 6059.19, 0, 243.658, 225.507, 227.861, 35.2905
0, 0.00000, 8803.38, 8612.84, 6181.35, 0, 220.992, 216.186, 231.78, 37.1081
0, 0.00000, 8828.61, 8635.87, 6200.41, 0, 220.941, 216.118, 231.777, 37.2013
0, 0.00000, 8853.98, 8658.76, 6219.48, 0, 220.914, 216.044, 231.795, 37.2872
0, 0.00000, 8879.54, 8681.81, 6238.69, 0, 220.888, 215.97, 231.814, 37.3741
0, 0.00000, 8905.29, 8705.02, 6258.04, 0, 220.862, 215.896, 231.833, 37.4616
0, 0.00000, 8931.22, 8728.38, 6277.54, 0, 220.836, 215.822, 231.854, 37.5499
0, 0.00000, 8957.33, 8751.9, 6297.18, 0, 220.811, 215.748, 231.875, 37.6389
0, 0.00000, 8983.47, 8775.42, 6316.84, 0, 220.787, 215.675, 231.897, 37.7282
0, 0.00000, 9009.79, 8799.11, 6336.65, 0, 220.764, 215.602, 231.919, 37.8183
0, 0.00000, 9036.3, 8822.95, 6356.57, 0, 220.74, 215.529, 231.941, 37.9085
0, 0.00000, 9063, 8846.94, 6376.62, 0, 220.718, 215.457, 231.963, 37.9997
0, 0.00000, 9089.72, 8870.94, 6396.69, 0, 220.696, 215.385, 231.986, 38.0912
0, 0.00000, 9116.8, 8895.25, 6417.03, 0, 220.675, 215.313, 232.01, 38.1842
0, 0.00000, 9143.9, 8919.57, 6437.4, 0, 220.654, 215.241, 232.035, 38.2773
0, 0.00000, 9171.19, 8944.05, 6457.93, 0, 220.634, 215.17, 232.061, 38.3712
0, 0.00000, 9197.76, 8968.86, 6482.81, 0, 220.597, 215.107, 232.068, 38.4062
0, 0.00000, 8870.72, 9115.43, 8776.25, 0, 212.094, 217.959, 209.851, 12.0534
0, 0.00000, 8896.37, 9140.65, 8801.55, 0, 212.058, 217.881, 209.795, 12.0365
0, 0.00000, 8922.03, 9166.07, 8827.06, 0, 212.014, 217.813, 209.755, 12.0437
0, 0.00000, 8947.86, 9191.65, 8852.74, 0, 211.97, 217.745, 209.714, 12.0511
0, 0.00000, 8973.86, 9217.41, 8878.6, 0, 211.927, 217.678, 209.675, 12.0586
0, 0.00000, 9000.04, 9243.33, 8904.63, 0, 211.884, 217.611, 209.636, 12.0662
0, 0.00000, 9026.24, 9269.26, 8930.69, 0, 211.842, 217.546, 209.597, 12.0738
0, 0.00000, 9052.77, 9295.52, 8957.08, 0, 211.8, 217.48, 209.559, 12.0816
0, 0.00000, 9079.32, 9321.8, 8983.49, 0, 211.76, 217.415, 209.522, 12.0895
0, 0.00000, 9106.04, 9348.24, 9010.08, 0, 211.719, 217.35, 209.485, 12.0974
0, 0.00000, 9132.95, 9374.86, 9036.84, 0, 211.68, 217.286, 209.449, 12.1055
0, 0.00000, 9159.88, 9401.5, 9063.64, 0, 211.641, 217.223, 209.414, 12.1136
0, 0.00000, 9187.14, 9428.46, 9090.77, 0, 211.602, 217.16, 209.38, 12.1218
0, 0.00000, 9214.43, 9455.44, 9117.93, 0, 211.564, 217.097, 209.346, 12.1302
0, 0.00000, 9242.06, 9482.75, 9145.42, 0, 211.527, 217.035, 209.313, 12.1386
0, 0.00000, 9269.71, 9510.08, 9172.94, 0, 211.491, 216.974, 209.28, 12.1472
0, 0.00000, 9297.54, 9537.58, 9200.65, 0, 211.455, 216.914, 209.249, 12.1558
0, 0.00000, 9325.56, 9565.26, 9228.55, 0, 211.42, 216.854, 209.218, 12.1646
0, 0.00000, 9353.61, 9592.97, 9256.48, 0, 211.386, 216.795, 209.188, 12.1734
0, 0.00000, 9382, 9621.01, 9284.75, 0, 211.352, 216.736, 209.159, 12.1823
0, 0.00000, 9410.43, 9649.07, 9313.05, 0, 211.32, 216.678, 209.13, 12.1914
0, 0.00000, 9439.19, 9677.47, 9341.7, 0, 211.288, 216.621, 209.103, 12.2006
0, 0.00000, 9467.99, 9705.89, 9370.38, 0, 211.257, 216.564, 209.076, 12.2099
0, 0.00000, 9496.98, 9734.5, 9399.26, 0, 211.226, 216.508, 209.05, 12.2193
0, 0.00000, 9526.16, 9763.29, 9428.33, 0, 211.197, 216.453, 209.025, 12.2288
0, 0.00000, 9555.53, 9792.26, 9457.59, 0, 211.168, 216.399, 209.001, 12.2385
0, 0.00000, 9585.1, 9821.42, 9487.05, 0, 211.14, 216.345, 208.978, 12.2482
0, 0.00000, 9614.86, 9850.76, 9516.71, 0, 211.114, 216.292, 208.955, 12.2581
0, 0.00000, 9644.66, 9880.14, 9546.41, 0, 211.088, 216.241, 208.934, 12.2681
0, 0.00000, 9674.82, 9909.86, 9576.46, 0, 211.063, 216.189, 208.914, 12.2782
0, 0.00000, 9705.01, 9939.61, 9606.56, 0, 211.038, 216.139, 208.895, 12.2885
0, 0.00000, 9735.57, 9969.71, 9637.02, 0, 211.015, 216.09, 208.876, 12.2989
0, 0.00000, 9766.16, 9999.85, 9667.53, 0, 210.993, 216.041, 208.859, 12.3094
0, 0.00000, 9796.96, 10030.2, 9698.24, 0, 210.972, 215.993, 208.843, 12.3201
0, 0.00000, 9827.96, 10060.7, 9729.16, 0, 210.952, 215.947, 208.828, 12.3308
0, 0.00000, 9859.17, 10091.4, 9760.29, 0, 210.933, 215.901, 208.814, 12.3418
0, 0.00000, 9890.59, 10122.3, 9791.62, 0, 210.915, 215.856, 208.801, 12.3528
0, 0.00000, 9922.21, 10153.5, 9823.17, 0, 210.898, 215.812, 208.79, 12.3641
0, 0.00000, 9954.05, 10184.8, 9854.93, 0, 210.882, 215.769, 208.779, 12.3754
0, 0.00000, 9985.93, 10216.1, 9886.75, 0, 210.868, 215.728, 208.77, 12.3869
0, 0.00000, 10018.2, 10247.8, 9918.94, 0, 210.854, 215.687, 208.762, 12.3985
0, 0.00000, 10050.5, 10279.6, 9951.19, 0, 210.842, 215.647, 208.755, 12.4103
0, 0.00000, 10083.2, 10311.7, 9983.83, 0, 210.831, 215.609, 208.75, 12.4223
0, 0.00000, 10115.9, 10343.9, 10016.5, 0, 210.821, 215.571, 208.745, 12.4344
0, 0.00000, 10148.9, 10376.3, 10049.4, 0, 210.812, 215.535, 208.743, 12.4466
0, 0.00000, 10182.3, 10409.1, 10082.7, 0, 210.805, 215.5, 208.741, 12.4591
0, 0.00000, 10215.7, 10441.9, 10116.1, 0, 210.799, 215.466, 208.741, 12.4717
0, 0.00000, 10249.3, 10474.9, 10149.7, 0, 210.795, 215.433, 208.742, 12.4844
0, 0.00000, 10283.2, 10508.2, 10183.5, 0, 210.791, 215.402, 208.745, 12.4973
0, 0.00000, 10317.3, 10541.6, 10217.6, 0, 210.789, 215.372, 208.749, 12.5104
0, 0.00000, 10351.6, 10575.3, 10251.9, 0, 210.789, 215.343, 208.755, 12.5237
0, 0.00000, 10386, 10609, 10286.3, 0, 210.79, 215.315, 208.762, 12.5371
0, 0.00000, 10420.8, 10643.2, 10321.1, 0, 210.792, 215.289, 208.771, 12.5507
0, 0.00000, 10455.9, 10677.5, 10356.1, 0, 210.796, 215.264, 208.781, 12.5645
0, 0.00000, 10491, 10711.9, 10391.2, 0, 210.802, 215.241, 208.793, 12.5785
0, 0.00000, 10526.5, 10746.8, 10426.7, 0, 210.809, 215.219, 208.807, 12.5927
0, 0.00000, 10562.1, 10781.6, 10462.3, 0, 210.818, 215.198, 208.822, 12.607
0, 0.00000, 10598.1, 10816.9, 10498.4, 0, 210.828, 215.179, 208.84, 12.6216
0, 0.00000, 10634.2, 10852.3, 10534.5, 0, 210.84, 215.162, 208.858, 12.6364
0, 0.00000, 10670.6, 10887.9, 10570.8, 0, 210.854, 215.146, 208.879, 12.6513
0, 0.00000, 10707.2, 10923.7, 10607.5, 0, 210.869, 215.132, 208.901, 12.6664
0, 0.00000, 10744, 10959.8, 10644.4, 0, 210.886, 215.119, 208.926, 12.6818
0, 0.00000, 10781.2, 10996.1, 10681.5, 0, 210.905, 215.108, 208.952, 12.6974
0, 0.00000, 10818.6, 11032.7, 10719, 0, 210.926, 215.099, 208.98, 12.7132
0, 0.00000, 10856.2, 11069.5, 10756.7, 0, 210.949, 215.092, 209.01, 12.7292
0, 0.00000, 10894.2, 11106.6, 10794.7, 0, 210.974, 215.086, 209.042, 12.7455
0, 0.00000, 10932.2, 11143.8, 10832.7, 0, 211, 215.082, 209.076, 12.7619
0, 0.00000, 10970.7, 11181.4, 10871.3, 0, 211.029, 215.08, 209.113, 12.7786
0, 0.00000, 11009.3, 11219.1, 10910, 0, 211.059, 215.08, 209.151, 12.7955
0, 0.00000, 11048.1, 11257, 10948.9, 0, 211.092, 215.081, 209.192, 12.8126
0, 0.00000, 11087.3, 11295.3, 10988.1, 0, 211.127, 215.085, 209.234, 12.83
0, 0.00000, 11126.7, 11333.8, 11027.7, 0, 211.164, 215.091, 209.279, 12.8477
0, 0.00000, 11166.5, 11372.6, 11067.5, 0, 211.203, 215.099, 209.327, 12.8656
0, 0.00000, 11206.5, 11411.6, 11107.7, 0, 211.244, 215.109, 209.376, 12.8837
0, 0.00000, 11246.9, 11451, 11148.1, 0, 211.288, 215.121, 209.429, 12.9021
0, 0.00000, 11287.3, 11490.4, 11188.7, 0, 211.334, 215.135, 209.483, 12.9208
0, 0.00000, 11328.3, 11530.4, 11229.8, 0, 211.382, 215.151, 209.54, 12.9397
0, 0.00000, 11369.4, 11570.4, 11271, 0, 211.433, 215.17, 209.6, 12.9589
0, 0.00000, 11410.8, 11610.8, 11312.6, 0, 211.486, 215.191, 209.662, 12.9784
0, 0.00000, 11452.5, 11651.4, 11354.5, 0, 211.542, 215.214, 209.727, 12.9982
0, 0.00000, 11494.5, 11692.4, 11396.7, 0, 211.6, 215.24, 209.794, 13.0182
0, 0.00000, 11536.7, 11733.5, 11439.1, 0, 211.661, 215.268, 209.864, 13.0385
0, 0.00000, 11579.5, 11775, 11482, 0, 211.725, 215.299, 209.937, 13.0592
0, 0.00000, 11622.3, 11816.8, 11525.1, 0, 211.791, 215.332, 210.013, 13.0801
0, 0.00000, 11665.6, 11858.8, 11568.5, 0, 211.86, 215.368, 210.092, 13.1013
0, 0.00000, 11709.1, 11901.2, 11612.3, 0, 211.932, 215.406, 210.174, 13.1229
0, 0.00000, 11752.9, 11943.7, 11656.2, 0, 212.006, 215.447, 210.258, 13.1447
0, 0.00000, 11797.1, 11986.8, 11700.8, 0, 212.084, 215.491, 210.346, 13.1669
0, 0.00000, 11841.6, 12030, 11745.5, 0, 212.165, 215.538, 210.437, 13.1894
0, 0.00000, 11886.4, 12073.5, 11790.6, 0, 212.249, 215.587, 210.531, 13.2123
0, 0.00000, 11931.6, 12117.8, 11835.9, 0, 212.337, 215.647, 210.628, 13.2355
0, 0.00000, 11977.6, 12163.4, 11881.8, 0, 212.432, 215.724, 210.73, 13.2597
0, 0.00000, 12023.8, 12209.1, 11927.9, 0, 212.532, 215.805, 210.834, 13.2844
0, 0.00000, 12070.6, 12256.2, 11974.1, 0, 212.64, 215.902, 210.942, 13.2807
0, 0.00000, 12118.5, 12304.8, 12020.9, 0, 212.76, 216.023, 211.052, 13.2427
0, 0.00000, 12166.5, 12353.8, 12067.8, 0, 212.886, 216.152, 211.163, 13.2009
0, 0.00000, 12215.1, 12403.1, 12115.2, 0, 213.015, 216.285, 211.279, 13.159
0, 0.00000, 12264.6, 12452.7, 12163.1, 0, 213.158, 216.422, 211.4, 13.1167
0, 0.00000, 12316.2, 12502.9, 12211.7, 0, 213.331, 216.564, 211.53, 13.0706
0, 0.00000, 12368.6, 12553.7, 12261.7, 0, 213.518, 216.712, 211.678, 13.0428
0, 0.00000, 12421.4, 12604.9, 12312.4, 0, 213.711, 216.867, 211.839, 13.0291
0, 0.00000, 12474.8, 12656.8, 12364.5, 0, 213.909, 217.028, 212.019, 13.017
0, 0.00000, 12528.7, 12709.4, 12417.4, 0, 214.114, 217.197, 212.212, 13.0045
0, 0.00000, 12583, 12762.2, 12470.8, 0, 214.323, 217.371, 212.411, 12.9923
0, 0.00000, 12637.5, 12815.4, 12524.5, 0, 214.536, 217.55, 212.616, 12.9802
0, 0.00000, 12692.7, 12869.1, 12578.8, 0, 214.754, 217.733, 212.826, 12.9684
0, 0.00000, 12748.4, 12923.3, 12633.6, 0, 214.978, 217.922, 213.041, 12.9566
0, 0.00000, 12804.5, 12977.8, 12688.9, 0, 215.206, 218.114, 213.261, 12.9449
0, 0.00000, 12861, 13032.7, 12744.4, 0, 215.439, 218.311, 213.485, 12.9336
0, 0.00000, 12918, 13088.2, 12800.6, 0, 215.678, 218.514, 213.716, 12.9232
0, 0.00000, 12975.7, 13144.2, 12857.5, 0, 215.922, 218.722, 213.953, 12.9131
0, 0.00000, 13033.8, 13200.6, 12914.7, 0, 216.172, 218.934, 214.195, 12.9032
0, 0.00000, 13092.3, 13257.4, 12972.3, 0, 216.427, 219.151, 214.442, 12.8933
0, 0.00000, 13151.3, 13314.5, 13030.4, 0, 216.689, 219.373, 214.695, 12.8834
0, 0.00000, 13211, 13372.3, 13089.1, 0, 216.957, 219.601, 214.954, 12.8735
0, 0.00000, 13271.1, 13430.5, 13148.3, 0, 217.23, 219.835, 215.219, 12.8638
0, 0.00000, 13331.9, 13489.3, 13208.2, 0, 217.51, 220.074, 215.491, 12.8542
0, 0.00000, 13392.9, 13548.3, 13268.3, 0, 217.795, 220.318, 215.767, 12.8448
0, 0.00000, 13454.6, 13608, 13329.1, 0, 218.087, 220.568, 216.05, 12.8355
0, 0.00000, 13517.1, 13668.4, 13390.6, 0, 218.387, 220.825, 216.341, 12.8264
0, 0.00000, 13579.9, 13729, 13452.4, 0, 218.691, 221.086, 216.636, 12.8174
0, 0.00000, 13643.1, 13790, 13514.7, 0, 219.002, 221.354, 216.938, 12.8086
0, 0.00000, 13707.2, 13851.8, 13577.8, 0, 219.32, 221.629, 217.248, 12.8
0, 0.00000, 13771.8, 13914.1, 13641.4, 0, 219.646, 221.91, 217.565, 12.7915
0, 0.00000, 13836.9, 13976.7, 13705.4, 0, 219.978, 222.196, 217.887, 12.7827
0, 0.00000, 13903.6, 14040.6, 13770.4, 0, 220.329, 222.497, 218.22, 12.7707
0, 0.00000, 13971.8, 14106, 13836.2, 0, 220.699, 222.819, 218.563, 12.755
0, 0.00000, 14040.7, 14171.8, 13902.4, 0, 221.086, 223.15, 218.915, 12.7349
0, 0.00000, 14110.7, 14238.4, 13969.6, 0, 221.484, 223.49, 219.276, 12.714
0, 0.00000, 14181.3, 14305.6, 14037.4, 0, 221.89, 223.837, 219.646, 12.6932
0, 0.00000, 14252.3, 14373.2, 14105.6, 0, 222.303, 224.19, 220.022, 12.6726
0, 0.00000, 14324.1, 14441.5, 14174.5, 0, 222.725, 224.551, 220.406, 12.6523
0, 0.00000, 14398.5, 14510.4, 14244.5, 0, 223.189, 224.926, 220.805, 12.6224
0, 0.00000, 14473.8, 14580, 14315.4, 0, 223.66, 225.304, 221.216, 12.603
0, 0.00000, 14549.7, 14650.5, 14388.4, 0, 224.14, 225.695, 221.656, 12.5845
0, 0.00000, 14626.8, 14722.2, 14462.9, 0, 224.633, 226.099, 222.117, 12.5664
0, 0.00000, 14704.2, 14794.1, 14537.7, 0, 225.133, 226.51, 222.585, 12.5487
0, 0.00000, 14782.9, 14867.1, 14613.7, 0, 225.645, 226.932, 223.065, 12.5312
0, 0.00000, 14861.9, 14939.9, 14690.3, 0, 226.164, 227.352, 223.553, 12.5142
0, 0.00000, 14941.1, 15012.3, 14767.4, 0, 226.686, 227.766, 224.05, 12.4981
0, 0.00000, 15021.4, 15085.5, 14845.5, 0, 227.219, 228.189, 224.559, 12.4826
0, 0.00000, 15101.8, 15157.9, 14924.6, 0, 227.752, 228.599, 225.079, 12.5145
0, 0.00000, 15179.9, 15230, 15003.3, 0, 228.254, 229.007, 225.597, 12.5631
0, 0.00000, 15258.7, 15303.4, 15083.2, 0, 228.758, 229.427, 226.127, 12.6137
0, 0.00000, 15338.1, 15376.8, 15162.7, 0, 229.279, 229.859, 226.652, 12.6434
0, 0.00000, 15418.1, 15450.9, 15242.8, 0, 229.803, 230.292, 227.184, 12.6637
0, 0.00000, 15498.9, 15525.7, 15323.5, 0, 230.336, 230.735, 227.725, 12.6836
0, 0.00000, 15580.4, 15600.8, 15403.8, 0, 230.88, 231.184, 228.261, 12.704
0, 0.00000, 15662.7, 15676.5, 15484.9, 0, 231.435, 231.641, 228.806, 12.7253
0, 0.00000, 15745.8, 15752.9, 15566.7, 0, 232.001, 232.108, 229.361, 12.7475
0, 0.00000, 15829.7, 15830, 15649.3, 0, 232.578, 232.586, 229.927, 12.7706
0, 0.00000, 15914.8, 15908.1, 15733.1, 0, 233.17, 233.076, 230.507, 12.7947
0, 0.00000, 16000.5, 15986.7, 15817.4, 0, 233.772, 233.575, 231.097, 12.8197
0, 0.00000, 16087, 16066.1, 15902.7, 0, 234.387, 234.085, 231.7, 12.8458
0, 0.00000, 16174.2, 16146, 15988.6, 0, 235.012, 234.605, 232.314, 12.8727
0, 0.00000, 16262.7, 16227.1, 16075.8, 0, 235.653, 235.139, 232.944, 12.9009
0, 0.00000, 16351.9, 16308.7, 16163.8, 0, 236.305, 235.684, 233.586, 12.9301
0, 0.00000, 16442.1, 16391.2, 16252.8, 0, 236.972, 236.241, 234.242, 12.9604
0, 0.00000, 16533.4, 16474.6, 16342.9, 0, 237.653, 236.811, 234.914, 12.9919
0, 0.00000, 16625.4, 16558.7, 16433.8, 0, 238.347, 237.393, 235.598, 13.0244
0, 0.00000, 16718.7, 16643.8, 16525.9, 0, 239.057, 237.988, 236.299, 13.0583
0, 0.00000, 16812.7, 16729.5, 16618.8, 0, 239.779, 238.596, 237.013, 13.0936
0, 0.00000, 16907.5, 16815.9, 16712.6, 0, 240.515, 239.215, 237.74, 13.1312
0, 0.00000, 17003.4, 16903.2, 16807.4, 0, 241.249, 239.828, 238.469, 13.1654
0, 0.00000, 17099.9, 16990.2, 16903.3, 0, 242.009, 240.456, 239.228, 13.2054
0, 0.00000, 17196.9, 17077.1, 17000.2, 0, 242.778, 241.086, 240.001, 13.2463
0, 0.00000, 17294.9, 17164.8, 17098.1, 0, 243.561, 241.728, 240.789, 13.2886
