hour, t(sec), |V|1 (volts), |V|2 (volts), |V|3 (volts), |V|4 (volts), |I|1 (amps), |I|2 (amps), |I|3 (amps), |I|4 (amps)
0, 0.00000, 17393.4, 17253.8, 17197.1, 0, 244.35, 242.388, 241.593, 13.3321
0, 0.00000, 17491.1, 17343.3, 17296.4, 0, 245.132, 243.06, 242.404, 13.3763
0, 0.00000, 17590.3, 17434.1, 17397.3, 0, 245.934, 243.749, 243.236, 13.4223
0, 0.00000, 17690.2, 17525.5, 17498.8, 0, 246.748, 244.45, 244.081, 13.4694
0, 0.00000, 17791.6, 17618.1, 17602.1, 0, 247.584, 245.17, 244.949, 13.5202
0, 0.00000, 17893.5, 17710.8, 17704.9, 0, 248.431, 245.895, 245.815, 13.576
0, 0.00000, 17996.2, 17803.9, 17807.7, 0, 249.293, 246.629, 246.683, 13.6332
0, 0.00000, 18100.6, 17898.5, 17912.3, 0, 250.177, 247.383, 247.576, 13.6922
0, 0.00000, 18205.8, 17993.8, 18017.7, 0, 251.076, 248.151, 248.483, 13.7517
0, 0.00000, 18312.4, 18090.2, 18124.5, 0, 251.995, 248.937, 249.412, 13.8132
0, 0.00000, 18419.9, 18187.3, 18232.3, 0, 252.93, 249.738, 250.358, 13.8763
0, 0.00000, 18528.2, 18285.3, 18341.1, 0, 253.882, 250.554, 251.321, 13.9413
0, 0.00000, 18638.1, 18384.5, 18451.5, 0, 254.856, 251.389, 252.308, 14.0084
0, 0.00000, 18749.6, 18485.1, 18563.6, 0, 255.854, 252.246, 253.318, 14.0777
0, 0.00000, 18861.5, 18586.1, 18676.3, 0, 256.864, 253.114, 254.344, 14.1487
0, 0.00000, 18975.2, 18688.6, 18790.7, 0, 257.899, 254.004, 255.394, 14.222
0, 0.00000, 19090, 18792, 18906.4, 0, 258.954, 254.912, 256.466, 14.2975
0, 0.00000, 19206.1, 18896.5, 19023.5, 0, 260.03, 255.839, 257.56, 14.3751
0, 0.00000, 19323.4, 19002.1, 19141.9, 0, 261.126, 256.785, 258.677, 14.455
0, 0.00000, 19441.5, 19108.9, 19261.5, 0, 262.237, 257.751, 259.813, 14.535
0, 0.00000, 19559.6, 19217.1, 19382, 0, 263.353, 258.74, 260.965, 14.6133
0, 0.00000, 19678.5, 19325.9, 19503.3, 0, 264.486, 259.745, 262.135, 14.6942
0, 0.00000, 19799.9, 19437.5, 19626.7, 0, 265.654, 260.79, 263.334, 14.7688
0, 0.00000, 19921.8, 19548.9, 19751.3, 0, 266.836, 261.84, 264.556, 14.8538
0, 0.00000, 20045.4, 19661.7, 19877.7, 0, 268.043, 262.913, 265.806, 14.9403
0, 0.00000, 20170.7, 19776, 20005.9, 0, 269.279, 264.01, 267.084, 15.0287
0, 0.00000, 20296.9, 19891.2, 20135.2, 0, 270.534, 265.126, 268.384, 15.1187
0, 0.00000, 20425, 20007.9, 20266.6, 0, 271.819, 266.268, 269.715, 15.2107
0, 0.00000, 20554.2, 20125.6, 20399.1, 0, 273.125, 267.43, 271.07, 15.3043
0, 0.00000, 20684.6, 20244.2, 20533, 0, 274.454, 268.611, 272.448, 15.3996
0, 0.00000, 20817, 20364.7, 20669.1, 0, 275.814, 269.822, 273.861, 15.4972
0, 0.00000, 20950.7, 20486.2, 20806.6, 0, 277.199, 271.055, 275.3, 15.5966
0, 0.00000, 21086.7, 20609.8, 20946.7, 0, 278.62, 272.319, 276.776, 15.6985
0, 0.00000, 21223.1, 20733.6, 21087.2, 0, 280.055, 273.597, 278.269, 15.8016
0, 0.00000, 21362, 20859.5, 21230.5, 0, 281.528, 274.908, 279.803, 15.9074
0, 0.00000, 21502.4, 20986.8, 21375.4, 0, 283.03, 276.245, 281.367, 16.0153
0, 0.00000, 21644.4, 21115.5, 21522.2, 0, 284.56, 277.608, 282.962, 16.1253
0, 0.00000, 21788.1, 21245.6, 21670.9, 0, 286.12, 278.997, 284.589, 16.2375
0, 0.00000, 21933.6, 21377.2, 21821.5, 0, 287.711, 280.415, 286.251, 16.352
0, 0.00000, 22080.9, 21510.3, 21974.2, 0, 289.334, 281.861, 287.947, 16.4689
0, 0.00000, 22230.1, 21645.2, 22129.1, 0, 290.992, 283.338, 289.68, 16.5884
0, 0.00000, 22379.9, 21780.3, 22284.7, 0, 292.666, 284.83, 291.433, 16.7091
0, 0.00000, 22533.3, 21918.8, 22444.2, 0, 294.395, 286.371, 293.243, 16.8338
0, 0.00000, 22687.3, 22057.6, 22604.6, 0, 296.143, 287.928, 295.076, 16.96
0, 0.00000, 22843.6, 22198.4, 22767.6, 0, 297.93, 289.521, 296.951, 17.089
0, 0.00000, 23002.5, 22341.4, 22933.3, 0, 299.758, 291.15, 298.871, 17.2212
0, 0.00000, 23161.8, 22484.8, 23099.8, 0, 301.606, 292.797, 300.813, 17.3548
0, 0.00000, 23323.8, 22630.5, 23269.3, 0, 303.498, 294.483, 302.803, 17.4917
0, 0.00000, 23488.8, 22778.7, 23442.1, 0, 305.437, 296.211, 304.846, 17.6321
0, 0.00000, 23654.9, 22927.6, 23616.4, 0, 307.416, 297.968, 306.914, 17.7741
0, 0.00000, 23823.6, 23079, 23793.6, 0, 309.428, 299.76, 309.037, 17.92
0, 0.00000, 23996, 23233.5, 23974.9, 0, 311.498, 301.604, 311.223, 18.0701
0, 0.00000, 24169, 23388.5, 24157.1, 0, 313.589, 303.467, 313.434, 18.2219
0, 0.00000, 24342.1, 23543.5, 24339.7, 0, 315.696, 305.344, 315.663, 18.375
0, 0.00000, 24519.3, 23702.1, 24526.9, 0, 317.867, 307.277, 317.963, 18.5328
0, 0.00000, 24696.3, 23860.4, 24714.1, 0, 320.049, 309.221, 320.277, 18.6915
0, 0.00000, 24878.1, 24022.9, 24906.7, 0, 322.306, 311.23, 322.673, 18.8558
0, 0.00000, 25066.7, 24191.2, 25106.8, 0, 324.661, 313.327, 325.176, 19.0273
0, 0.00000, 25246, 24351.3, 25297.4, 0, 326.915, 315.334, 327.577, 19.1917
0, 0.00000, 25443.3, 24527.2, 25507.4, 0, 329.41, 317.555, 330.234, 19.3736
0, 0.00000, 25624.4, 24688.7, 25700.5, 0, 331.716, 319.607, 332.696, 19.542
0, 0.00000, 25811.5, 24855.4, 25900.3, 0, 334.111, 321.739, 335.255, 19.7169
0, 0.00000, 26070.4, 25086.1, 26177.6, 0, 337.465, 324.719, 338.849, 19.9621
0, 0.00000, 26202, 25203, 26318.5, 0, 339.159, 326.231, 340.662, 20.0861
0, 0.00000, 5461.66, 5691.46, 5382.11, 0, 238.543, 248.581, 235.095, 12.3773
0, 0.00000, 5476.57, 5706.61, 5396.83, 0, 238.56, 248.583, 235.085, 12.3084
0, 0.00000, 5491.5, 5721.79, 5411.38, 0, 238.572, 248.579, 235.09, 12.3117
0, 0.00000, 5506.69, 5737.23, 5426.19, 0, 238.584, 248.575, 235.095, 12.3145
0, 0.00000, 5521.89, 5752.69, 5441.01, 0, 238.597, 248.572, 235.101, 12.3174
0, 0.00000, 5537.1, 5768.15, 5455.83, 0, 238.611, 248.57, 235.107, 12.3204
0, 0.00000, 5552.45, 5783.75, 5470.79, 0, 238.625, 248.567, 235.114, 12.3233
0, 0.00000, 5567.94, 5799.49, 5485.89, 0, 238.639, 248.566, 235.121, 12.3264
0, 0.00000, 5583.44, 5815.24, 5500.99, 0, 238.654, 248.565, 235.129, 12.3294
0, 0.00000, 5599.07, 5831.13, 5516.23, 0, 238.67, 248.564, 235.137, 12.3325
0, 0.00000, 5614.85, 5847.16, 5531.6, 0, 238.686, 248.564, 235.146, 12.3357
0, 0.00000, 5630.64, 5863.2, 5546.99, 0, 238.703, 248.564, 235.155, 12.3388
0, 0.00000, 5646.45, 5879.25, 5562.39, 0, 238.72, 248.565, 235.165, 12.342
0, 0.00000, 5662.52, 5895.57, 5578.04, 0, 238.738, 248.566, 235.175, 12.3453
0, 0.00000, 5678.47, 5911.77, 5593.58, 0, 238.757, 248.568, 235.186, 12.3486
0, 0.00000, 5694.7, 5928.24, 5609.39, 0, 238.776, 248.57, 235.197, 12.352
0, 0.00000, 5710.94, 5944.72, 5625.2, 0, 238.795, 248.573, 235.209, 12.3553
0, 0.00000, 5727.32, 5961.35, 5641.16, 0, 238.816, 248.577, 235.222, 12.3588
0, 0.00000, 5743.71, 5977.99, 5657.13, 0, 238.837, 248.581, 235.235, 12.3623
0, 0.00000, 5760.25, 5994.77, 5673.23, 0, 238.858, 248.585, 235.248, 12.3658
0, 0.00000, 5776.81, 6011.56, 5689.35, 0, 238.881, 248.59, 235.263, 12.3694
0, 0.00000, 5793.63, 6028.63, 5705.73, 0, 238.904, 248.596, 235.277, 12.373
0, 0.00000, 5810.47, 6045.7, 5722.12, 0, 238.927, 248.602, 235.293, 12.3767
0, 0.00000, 5827.33, 6062.8, 5738.53, 0, 238.952, 248.609, 235.309, 12.3804
0, 0.00000, 5844.33, 6080.03, 5755.08, 0, 238.977, 248.617, 235.326, 12.3841
0, 0.00000, 5861.48, 6097.42, 5771.77, 0, 239.002, 248.625, 235.343, 12.388
0, 0.00000, 5878.64, 6114.81, 5788.48, 0, 239.029, 248.634, 235.361, 12.3918
0, 0.00000, 5895.95, 6132.36, 5805.32, 0, 239.056, 248.643, 235.38, 12.3957
0, 0.00000, 5913.4, 6150.04, 5822.31, 0, 239.084, 248.653, 235.399, 12.3997
0, 0.00000, 5930.88, 6167.75, 5839.31, 0, 239.112, 248.664, 235.419, 12.4037
0, 0.00000, 5948.5, 6185.6, 5856.46, 0, 239.142, 248.676, 235.44, 12.4078
0, 0.00000, 5966.27, 6203.6, 5873.75, 0, 239.172, 248.688, 235.461, 12.4119
0, 0.00000, 5984.19, 6221.74, 5891.18, 0, 239.203, 248.701, 235.483, 12.4161
0, 0.00000, 6002.13, 6239.9, 5908.63, 0, 239.235, 248.714, 235.506, 12.4204
0, 0.00000, 6020.09, 6258.08, 5926.09, 0, 239.267, 248.728, 235.53, 12.4246
0, 0.00000, 6038.33, 6276.54, 5943.83, 0, 239.301, 248.743, 235.554, 12.429
0, 0.00000, 6056.58, 6295.02, 5961.59, 0, 239.335, 248.759, 235.579, 12.4334
0, 0.00000, 6075, 6313.65, 5979.49, 0, 239.37, 248.776, 235.605, 12.4379
0, 0.00000, 6093.43, 6332.3, 5997.42, 0, 239.406, 248.793, 235.632, 12.4424
0, 0.00000, 6112.01, 6351.1, 6015.48, 0, 239.442, 248.811, 235.659, 12.447
0, 0.00000, 6130.75, 6370.05, 6033.7, 0, 239.48, 248.83, 235.687, 12.4517
0, 0.00000, 6149.64, 6389.16, 6052.07, 0, 239.519, 248.85, 235.717, 12.4565
0, 0.00000, 6168.55, 6408.28, 6070.45, 0, 239.558, 248.87, 235.747, 12.4613
0, 0.00000, 6187.62, 6427.56, 6088.99, 0, 239.598, 248.892, 235.777, 12.4662
0, 0.00000, 6206.84, 6446.99, 6107.67, 0, 239.64, 248.914, 235.809, 12.4711
0, 0.00000, 6226.09, 6466.45, 6126.38, 0, 239.682, 248.937, 235.841, 12.4761
0, 0.00000, 6357.4, 8815.99, 5947.63, 0, 244.037, 226.55, 228.304, 34.9182
0, 0.00000, 6377.35, 8840.12, 5965.54, 0, 244.066, 226.487, 228.299, 35.012
0, 0.00000, 6397.43, 8864.51, 5983.59, 0, 244.112, 226.442, 228.314, 35.0987
0, 0.00000, 6417.54, 8888.92, 6001.65, 0, 244.159, 226.398, 228.33, 35.1859
0, 0.00000, 6437.8, 8913.45, 6019.85, 0, 244.207, 226.352, 228.346, 35.2734
0, 0.00000, 6458.22, 8938.12, 6038.2, 0, 244.256, 226.307, 228.364, 35.3616
0, 0.00000, 6481.85, 8962.33, 6056.77, 0, 244.297, 226.249, 228.389, 35.4078
0, 0.00000, 8810.82, 8616.9, 6180.23, 0, 221.8, 216.895, 232.375, 37.2143
0, 0.00000, 8835.55, 8640.09, 6199.21, 0, 221.724, 216.819, 232.37, 37.2666
0, 0.00000, 8860.94, 8662.98, 6218.23, 0, 221.701, 216.749, 232.391, 37.3534
0, 0.00000, 8886.68, 8686.16, 6237.51, 0, 221.679, 216.678, 232.414, 37.4411
0, 0.00000, 8912.44, 8709.36, 6256.82, 0, 221.658, 216.608, 232.437, 37.5291
0, 0.00000, 8938.39, 8732.71, 6276.27, 0, 221.637, 216.538, 232.461, 37.6177
0, 0.00000, 8964.53, 8756.22, 6295.86, 0, 221.617, 216.469, 232.486, 37.7072
0, 0.00000, 8990.86, 8779.89, 6315.6, 0, 221.598, 216.399, 232.511, 37.7974
0, 0.00000, 9017.21, 8803.57, 6335.37, 0, 221.579, 216.331, 232.538, 37.8879
0, 0.00000, 9043.74, 8827.41, 6355.25, 0, 221.561, 216.262, 232.563, 37.9785
0, 0.00000, 9070.47, 8851.39, 6375.25, 0, 221.544, 216.194, 232.589, 38.0701
0, 0.00000, 9097.39, 8875.54, 6395.4, 0, 221.527, 216.126, 232.616, 38.1627
0, 0.00000, 9124.34, 8899.71, 6415.58, 0, 221.511, 216.058, 232.644, 38.2555
0, 0.00000, 9151.64, 8924.18, 6436.04, 0, 221.495, 215.991, 232.673, 38.3497
0, 0.00000, 9178.97, 8948.67, 6456.52, 0, 221.48, 215.924, 232.703, 38.444
0, 0.00000, 9206.34, 8973.3, 6477.12, 0, 221.465, 215.858, 232.744, 38.5428
0, 0.00000, 8877.62, 9121.96, 8781.3, 0, 212.899, 218.778, 210.611, 12.1091
0, 0.00000, 8903.35, 9147.14, 8806.54, 0, 212.868, 218.697, 210.551, 12.0809
0, 0.00000, 8929.04, 9172.59, 8832.06, 0, 212.829, 218.634, 210.515, 12.0883
0, 0.00000, 8955.06, 9198.36, 8857.92, 0, 212.79, 218.571, 210.479, 12.0961
0, 0.00000, 8981.1, 9224.15, 8883.8, 0, 212.751, 218.509, 210.444, 12.1039
0, 0.00000, 9007.17, 9249.95, 8909.7, 0, 212.714, 218.447, 210.41, 12.1117
0, 0.00000, 9033.56, 9276.08, 8935.94, 0, 212.677, 218.386, 210.376, 12.1197
0, 0.00000, 9059.98, 9302.22, 8962.2, 0, 212.64, 218.325, 210.343, 12.1278
0, 0.00000, 9086.73, 9328.69, 8988.79, 0, 212.604, 218.265, 210.31, 12.136
0, 0.00000, 9113.51, 9355.18, 9015.41, 0, 212.569, 218.206, 210.278, 12.1443
0, 0.00000, 9140.47, 9381.84, 9042.21, 0, 212.535, 218.147, 210.247, 12.1526
0, 0.00000, 9167.61, 9408.68, 9069.2, 0, 212.501, 218.088, 210.217, 12.1611
0, 0.00000, 9194.77, 9435.54, 9096.21, 0, 212.468, 218.031, 210.188, 12.1697
0, 0.00000, 9222.28, 9462.73, 9123.56, 0, 212.435, 217.973, 210.159, 12.1783
0, 0.00000, 9249.81, 9489.94, 9150.94, 0, 212.403, 217.917, 210.131, 12.1871
0, 0.00000, 9277.53, 9517.32, 9178.51, 0, 212.372, 217.861, 210.103, 12.196
0, 0.00000, 9305.43, 9544.89, 9206.27, 0, 212.342, 217.806, 210.077, 12.2049
0, 0.00000, 9333.52, 9572.63, 9234.21, 0, 212.313, 217.752, 210.051, 12.214
0, 0.00000, 9361.79, 9600.56, 9262.35, 0, 212.284, 217.698, 210.026, 12.2233
0, 0.00000, 9390.26, 9628.66, 9290.67, 0, 212.256, 217.644, 210.002, 12.2326
0, 0.00000, 9418.76, 9656.8, 9319.03, 0, 212.229, 217.592, 209.979, 12.242
0, 0.00000, 9447.45, 9685.11, 9347.58, 0, 212.203, 217.54, 209.957, 12.2515
0, 0.00000, 9476.49, 9713.77, 9376.48, 0, 212.177, 217.489, 209.935, 12.2612
0, 0.00000, 9505.57, 9742.45, 9405.42, 0, 212.153, 217.439, 209.915, 12.271
0, 0.00000, 9534.84, 9771.32, 9434.56, 0, 212.129, 217.39, 209.895, 12.2809
0, 0.00000, 9564.3, 9800.38, 9463.89, 0, 212.106, 217.341, 209.877, 12.2909
0, 0.00000, 9593.81, 9829.47, 9493.27, 0, 212.085, 217.294, 209.859, 12.301
0, 0.00000, 9623.67, 9858.9, 9523, 0, 212.064, 217.247, 209.843, 12.3113
0, 0.00000, 9653.73, 9888.53, 9552.94, 0, 212.044, 217.201, 209.827, 12.3217
0, 0.00000, 9683.83, 9918.19, 9582.92, 0, 212.025, 217.155, 209.812, 12.3322
0, 0.00000, 9714.13, 9948.04, 9613.1, 0, 212.007, 217.111, 209.799, 12.3428
0, 0.00000, 9744.8, 9978.24, 9643.65, 0, 211.99, 217.068, 209.787, 12.3536
0, 0.00000, 9775.51, 10008.5, 9674.25, 0, 211.974, 217.025, 209.775, 12.3646
0, 0.00000, 9806.43, 10038.9, 9705.05, 0, 211.959, 216.984, 209.765, 12.3756
0, 0.00000, 9837.4, 10069.4, 9735.91, 0, 211.946, 216.944, 209.756, 12.3868
0, 0.00000, 9868.73, 10100.2, 9767.14, 0, 211.933, 216.904, 209.748, 12.3981
0, 0.00000, 9900.28, 10131.3, 9798.58, 0, 211.922, 216.866, 209.741, 12.4096
0, 0.00000, 9932.04, 10162.5, 9830.23, 0, 211.911, 216.828, 209.736, 12.4212
0, 0.00000, 9963.85, 10193.8, 9861.95, 0, 211.902, 216.792, 209.732, 12.433
0, 0.00000, 9995.88, 10225.3, 9893.88, 0, 211.894, 216.757, 209.729, 12.4449
0, 0.00000, 10028.3, 10257.1, 9926.19, 0, 211.887, 216.722, 209.727, 12.457
0, 0.00000, 10060.7, 10289.1, 9958.56, 0, 211.882, 216.689, 209.727, 12.4692
0, 0.00000, 10093.4, 10321.2, 9991.16, 0, 211.878, 216.657, 209.728, 12.4816
0, 0.00000, 10126.3, 10353.5, 10024, 0, 211.875, 216.627, 209.73, 12.4941
0, 0.00000, 10159.5, 10386, 10057, 0, 211.873, 216.597, 209.734, 12.5069
0, 0.00000, 10192.8, 10418.8, 10090.3, 0, 211.873, 216.569, 209.739, 12.5197
0, 0.00000, 10226.4, 10451.8, 10123.8, 0, 211.874, 216.542, 209.745, 12.5328
0, 0.00000, 10260.1, 10484.8, 10157.4, 0, 211.877, 216.516, 209.753, 12.546
0, 0.00000, 10294.1, 10518.2, 10191.4, 0, 211.881, 216.492, 209.763, 12.5594
0, 0.00000, 10328.2, 10551.7, 10225.4, 0, 211.886, 216.469, 209.774, 12.5729
0, 0.00000, 10362.8, 10585.5, 10259.9, 0, 211.893, 216.447, 209.786, 12.5867
0, 0.00000, 10397.3, 10619.4, 10294.4, 0, 211.901, 216.427, 209.801, 12.6006
0, 0.00000, 10432.2, 10653.6, 10329.2, 0, 211.911, 216.408, 209.816, 12.6147
0, 0.00000, 10467.3, 10688, 10364.3, 0, 211.923, 216.391, 209.834, 12.6289
0, 0.00000, 10502.6, 10722.6, 10399.6, 0, 211.936, 216.375, 209.853, 12.6434
0, 0.00000, 10538.2, 10757.4, 10435.1, 0, 211.951, 216.36, 209.874, 12.6581
0, 0.00000, 10574, 10792.5, 10470.9, 0, 211.968, 216.347, 209.897, 12.673
0, 0.00000, 10610.1, 10827.9, 10506.9, 0, 211.986, 216.336, 209.921, 12.688
0, 0.00000, 10646.4, 10863.4, 10543.2, 0, 212.006, 216.326, 209.948, 12.7033
0, 0.00000, 10682.8, 10899.1, 10579.6, 0, 212.027, 216.318, 209.976, 12.7188
0, 0.00000, 10719.7, 10935.1, 10616.5, 0, 212.051, 216.312, 210.006, 12.7345
0, 0.00000, 10756.6, 10971.3, 10653.4, 0, 212.076, 216.307, 210.038, 12.7504
0, 0.00000, 10793.8, 11007.7, 10690.6, 0, 212.104, 216.304, 210.072, 12.7665
0, 0.00000, 10831.3, 11044.3, 10728.1, 0, 212.133, 216.303, 210.107, 12.7828
0, 0.00000, 10869.1, 11081.2, 10765.9, 0, 212.164, 216.304, 210.145, 12.7994
0, 0.00000, 10907.1, 11118.4, 10803.9, 0, 212.197, 216.306, 210.186, 12.8161
0, 0.00000, 10945.4, 11155.8, 10842.3, 0, 212.232, 216.311, 210.228, 12.8332
0, 0.00000, 10984, 11193.6, 10880.9, 0, 212.269, 216.317, 210.272, 12.8505
0, 0.00000, 11022.7, 11231.4, 10919.6, 0, 212.309, 216.325, 210.319, 12.8679
0, 0.00000, 11061.7, 11269.4, 10958.7, 0, 212.35, 216.336, 210.367, 12.8856
0, 0.00000, 11101.2, 11308, 10998.2, 0, 212.394, 216.348, 210.419, 12.9036
0, 0.00000, 11140.8, 11346.6, 11037.8, 0, 212.44, 216.362, 210.472, 12.9219
0, 0.00000, 11180.7, 11385.5, 11077.8, 0, 212.488, 216.379, 210.528, 12.9403
0, 0.00000, 11220.9, 11424.7, 11118, 0, 212.539, 216.398, 210.586, 12.9591
0, 0.00000, 11261.2, 11464, 11158.4, 0, 212.591, 216.419, 210.647, 12.9781
0, 0.00000, 11302, 11503.8, 11199.3, 0, 212.647, 216.442, 210.71, 12.9974
0, 0.00000, 11343, 11543.7, 11240.4, 0, 212.704, 216.467, 210.776, 13.0169
0, 0.00000, 11384.2, 11583.9, 11281.7, 0, 212.765, 216.495, 210.845, 13.0367
0, 0.00000, 11425.8, 11624.4, 11323.4, 0, 212.828, 216.525, 210.916, 13.0568
0, 0.00000, 11467.7, 11665.3, 11365.5, 0, 212.893, 216.558, 210.99, 13.0772
0, 0.00000, 11510, 11706.4, 11407.9, 0, 212.961, 216.593, 211.066, 13.0979
0, 0.00000, 11552.4, 11747.7, 11450.4, 0, 213.032, 216.631, 211.146, 13.1189
0, 0.00000, 11595.2, 11789.3, 11493.3, 0, 213.106, 216.671, 211.228, 13.1402
0, 0.00000, 11638.3, 11831.2, 11536.6, 0, 213.182, 216.714, 211.313, 13.1618
0, 0.00000, 11681.7, 11873.5, 11580.2, 0, 213.261, 216.76, 211.402, 13.1837
0, 0.00000, 11725.4, 11915.9, 11624, 0, 213.343, 216.808, 211.493, 13.2059
0, 0.00000, 11769.4, 11958.7, 11668.1, 0, 213.428, 216.859, 211.587, 13.2284
0, 0.00000, 11813.7, 12001.8, 11712.7, 0, 213.517, 216.913, 211.685, 13.2513
0, 0.00000, 11858.5, 12045.2, 11757.6, 0, 213.608, 216.97, 211.786, 13.2745
0, 0.00000, 11903.6, 12089, 11802.9, 0, 213.703, 217.03, 211.891, 13.2981
0, 0.00000, 11949.2, 12134.1, 11848.5, 0, 213.803, 217.108, 211.998, 13.3223
0, 0.00000, 11995.1, 12179.5, 11894.2, 0, 213.91, 217.196, 212.109, 13.3472
0, 0.00000, 12041.6, 12225.6, 11940.6, 0, 214.021, 217.288, 212.224, 13.3727
0, 0.00000, 12089, 12273.6, 11987.1, 0, 214.144, 217.406, 212.342, 13.3486
0, 0.00000, 12137, 12322.4, 12033.9, 0, 214.277, 217.541, 212.462, 13.3076
0, 0.00000, 12185.4, 12371.6, 12081.2, 0, 214.415, 217.682, 212.584, 13.2658
0, 0.00000, 12234.3, 12421.1, 12128.7, 0, 214.557, 217.826, 212.711, 13.2242
0, 0.00000, 12284.4, 12470.8, 12176.8, 0, 214.718, 217.973, 212.845, 13.1825
0, 0.00000, 12336.7, 12521.3, 12225.8, 0, 214.91, 218.126, 212.987, 13.1366
0, 0.00000, 12389.3, 12572.4, 12276.3, 0, 215.11, 218.287, 213.151, 13.1172
0, 0.00000, 12442.3, 12623.8, 12327.2, 0, 215.315, 218.454, 213.326, 13.1055
0, 0.00000, 12495.9, 12675.9, 12379.7, 0, 215.526, 218.627, 213.522, 13.0939
0, 0.00000, 12550, 12728.6, 12432.8, 0, 215.743, 218.809, 213.727, 13.082
0, 0.00000, 12604.5, 12781.6, 12486.3, 0, 215.965, 218.995, 213.939, 13.0701
0, 0.00000, 12659.6, 12835.2, 12540.4, 0, 216.192, 219.187, 214.156, 13.0584
0, 0.00000, 12715, 12889.1, 12594.9, 0, 216.423, 219.382, 214.378, 13.0469
0, 0.00000, 12770.7, 12943.3, 12649.7, 0, 216.659, 219.582, 214.605, 13.0355
0, 0.00000, 12827.1, 12998.1, 12705.1, 0, 216.901, 219.787, 214.837, 13.0243
0, 0.00000, 12884.1, 13053.4, 12761.1, 0, 217.149, 219.998, 215.075, 13.0131
0, 0.00000, 12941.4, 13109.1, 12817.6, 0, 217.401, 220.213, 215.318, 13.0028
0, 0.00000, 12999.2, 13165.2, 12874.4, 0, 217.658, 220.433, 215.567, 12.9931
0, 0.00000, 13057.6, 13221.9, 12931.9, 0, 217.922, 220.659, 215.822, 12.9836
0, 0.00000, 13116.5, 13278.9, 12989.8, 0, 218.192, 220.889, 216.082, 12.9741
0, 0.00000, 13175.8, 13336.4, 13048.1, 0, 218.468, 221.125, 216.349, 12.9646
0, 0.00000, 13235.6, 13394.2, 13106.9, 0, 218.749, 221.366, 216.62, 12.9551
0, 0.00000, 13296.1, 13452.7, 13166.3, 0, 219.038, 221.613, 216.899, 12.9458
0, 0.00000, 13357, 13511.6, 13226.3, 0, 219.332, 221.865, 217.183, 12.9366
0, 0.00000, 13418.7, 13571.2, 13286.9, 0, 219.634, 222.124, 217.475, 12.9276
0, 0.00000, 13480.6, 13631, 13347.8, 0, 219.94, 222.388, 217.771, 12.9187
0, 0.00000, 13543.3, 13691.5, 13409.5, 0, 220.254, 222.658, 218.075, 12.91
0, 0.00000, 13606.5, 13752.5, 13471.6, 0, 220.574, 222.935, 218.385, 12.9014
0, 0.00000, 13670.3, 13813.9, 13534.3, 0, 220.901, 223.217, 218.702, 12.8931
0, 0.00000, 13734.5, 13875.9, 13597.5, 0, 221.235, 223.506, 219.026, 12.8848
0, 0.00000, 13799.4, 13938.4, 13661.3, 0, 221.576, 223.801, 219.357, 12.8768
0, 0.00000, 13864.8, 14001.4, 13725.7, 0, 221.924, 224.103, 219.695, 12.8689
0, 0.00000, 13931.9, 14066.1, 13790.8, 0, 222.289, 224.426, 220.042, 12.8587
0, 0.00000, 14000.1, 14131.8, 13856.7, 0, 222.674, 224.767, 220.399, 12.8443
0, 0.00000, 14069.7, 14198.1, 13923.4, 0, 223.078, 225.115, 220.766, 12.8256
0, 0.00000, 14139.9, 14264.9, 13990.8, 0, 223.493, 225.47, 221.143, 12.805
0, 0.00000, 14210.8, 14332.4, 14058.8, 0, 223.916, 225.833, 221.527, 12.7847
0, 0.00000, 14282.2, 14400.3, 14127.3, 0, 224.346, 226.202, 221.919, 12.7645
0, 0.00000, 14355.1, 14469.2, 14196.8, 0, 224.791, 226.581, 222.322, 12.7448
0, 0.00000, 14430, 14538.4, 14267.1, 0, 225.278, 226.973, 222.738, 12.7153
0, 0.00000, 14505.7, 14608.4, 14338.4, 0, 225.767, 227.368, 223.166, 12.6963
0, 0.00000, 14582.1, 14679.4, 14412.1, 0, 226.266, 227.777, 223.63, 12.6785
0, 0.00000, 14659.3, 14751.1, 14486.7, 0, 226.777, 228.197, 224.107, 12.661
0, 0.00000, 14737.5, 14823.6, 14562.1, 0, 227.297, 228.627, 224.593, 12.6437
0, 0.00000, 14816.3, 14896.7, 14638.1, 0, 227.827, 229.065, 225.089, 12.6267
0, 0.00000, 14895.5, 14969.2, 14715, 0, 228.362, 229.493, 225.595, 12.6105
0, 0.00000, 14975.6, 15042.3, 14792.8, 0, 228.906, 229.926, 226.112, 12.595
0, 0.00000, 15056.2, 15115.5, 14871.3, 0, 229.457, 230.362, 226.639, 12.5904
0, 0.00000, 15136, 15187.5, 14950.3, 0, 229.997, 230.78, 227.173, 12.6389
0, 0.00000, 15214.1, 15260.2, 15029.3, 0, 230.509, 231.207, 227.707, 12.6889
0, 0.00000, 15293.1, 15333.6, 15109.1, 0, 231.032, 231.644, 228.252, 12.7369
0, 0.00000, 15373.4, 15407.8, 15189.1, 0, 231.576, 232.095, 228.795, 12.7618
0, 0.00000, 15453.7, 15482.1, 15269.3, 0, 232.118, 232.545, 229.343, 12.7818
0, 0.00000, 15535.1, 15557.3, 15350.1, 0, 232.673, 233.006, 229.899, 12.8026
0, 0.00000, 15617, 15632.6, 15430.5, 0, 233.237, 233.473, 230.451, 12.824
0, 0.00000, 15699.9, 15708.8, 15512.1, 0, 233.814, 233.95, 231.016, 12.8464
0, 0.00000, 15783.7, 15785.8, 15594.4, 0, 234.402, 234.437, 231.591, 12.8696
0, 0.00000, 15868.3, 15863.5, 15677.6, 0, 235.003, 234.935, 232.177, 12.8938
0, 0.00000, 15953.7, 15941.9, 15761.6, 0, 235.615, 235.444, 232.776, 12.919
0, 0.00000, 16040.1, 16021.1, 15846.5, 0, 236.241, 235.964, 233.387, 12.9452
0, 0.00000, 16127.1, 16100.8, 15932, 0, 236.877, 236.494, 234.01, 12.9723
0, 0.00000, 16215.4, 16181.7, 16018.9, 0, 237.529, 237.038, 234.648, 13.0006
0, 0.00000, 16304.4, 16263.1, 16106.4, 0, 238.192, 237.591, 235.298, 13.0298
0, 0.00000, 16394.4, 16345.4, 16195, 0, 238.869, 238.158, 235.963, 13.0602
0, 0.00000, 16485.1, 16428.2, 16284.3, 0, 239.559, 238.736, 236.64, 13.0917
0, 0.00000, 16576.8, 16512.1, 16374.7, 0, 240.263, 239.327, 237.332, 13.1243
0, 0.00000, 16669.8, 16596.9, 16466.3, 0, 240.983, 239.931, 238.04, 13.1582
0, 0.00000, 16763.5, 16682.3, 16558.7, 0, 241.716, 240.548, 238.761, 13.1932
0, 0.00000, 16858.5, 16768.9, 16652.4, 0, 242.465, 241.179, 239.499, 13.2301
0, 0.00000, 16953.8, 16855.7, 16746.5, 0, 243.225, 241.819, 240.249, 13.2689
0, 0.00000, 17050.7, 16943.6, 16842.1, 0, 243.987, 242.456, 241.003, 13.3046
0, 0.00000, 17147.4, 17030.2, 16938.3, 0, 244.766, 243.094, 241.782, 13.3455
0, 0.00000, 17245.4, 17118, 17036, 0, 245.563, 243.748, 242.581, 13.3879
0, 0.00000, 17344.5, 17206.5, 17134.7, 0, 246.375, 244.415, 243.395, 13.4317
0, 0.00000, 17442.7, 17296, 17233.8, 0, 247.177, 245.098, 244.219, 13.4762
0, 0.00000, 17541.5, 17386.4, 17334, 0, 247.989, 245.795, 245.057, 13.522
0, 0.00000, 17641.3, 17477.6, 17435.3, 0, 248.816, 246.507, 245.912, 13.5693
0, 0.00000, 17742.3, 17569.9, 17537.7, 0, 249.661, 247.234, 246.785, 13.6181
0, 0.00000, 17843.8, 17662.6, 17641, 0, 250.519, 247.973, 247.673, 13.6696
0, 0.00000, 17946.9, 17756, 17744, 0, 251.397, 248.723, 248.556, 13.727
0, 0.00000, 18050.8, 17850, 17847.7, 0, 252.289, 249.484, 249.453, 13.7859
0, 0.00000, 18155.9, 17945.1, 17952.7, 0, 253.2, 250.262, 250.37, 13.8464
0, 0.00000, 18262.2, 18041.3, 18059.1, 0, 254.131, 251.057, 251.306, 13.9078
0, 0.00000, 18369.5, 18138.3, 18166.3, 0, 255.078, 251.867, 252.259, 13.9707
0, 0.00000, 18478.2, 18236.4, 18275.1, 0, 256.046, 252.696, 253.235, 14.0357
0, 0.00000, 18587.8, 18335.3, 18384.9, 0, 257.03, 253.54, 254.228, 14.1025
0, 0.00000, 18698.9, 18435.6, 18496.3, 0, 258.038, 254.405, 255.245, 14.1715
0, 0.00000, 18811.1, 18536.7, 18608.8, 0, 259.064, 255.285, 256.281, 14.2424
0, 0.00000, 18924.3, 18638.7, 18722.5, 0, 260.108, 256.183, 257.336, 14.3152
0, 0.00000, 19039.3, 18742.2, 18837.9, 0, 261.178, 257.103, 258.419, 14.3905
0, 0.00000, 19154.8, 18846.2, 18954.1, 0, 262.262, 258.036, 259.516, 14.4675
0, 0.00000, 19272.2, 18951.7, 19072.1, 0, 263.372, 258.993, 260.642, 14.5472
0, 0.00000, 19390.9, 19058.3, 19191.6, 0, 264.505, 259.969, 261.79, 14.6291
0, 0.00000, 19510.3, 19166.2, 19312.3, 0, 265.651, 260.966, 262.959, 14.7111
0, 0.00000, 19629.1, 19274.8, 19433.1, 0, 266.797, 261.98, 264.136, 14.7908
0, 0.00000, 19750, 19385.2, 19556.1, 0, 267.972, 263.021, 265.345, 14.874
0, 0.00000, 19872.5, 19497, 19680.8, 0, 269.175, 264.091, 266.58, 14.9547
0, 0.00000, 19996.1, 19610.3, 19806.2, 0, 270.396, 265.178, 267.833, 15.0366
0, 0.00000, 20121, 19724.2, 19933.6, 0, 271.64, 266.283, 269.116, 15.1253
0, 0.00000, 20246.8, 19838.7, 20062, 0, 272.904, 267.404, 270.419, 15.215
0, 0.00000, 20375.2, 19955.6, 20193.1, 0, 274.205, 268.559, 271.761, 15.3073
0, 0.00000, 20504.6, 20073.4, 20325.5, 0, 275.527, 269.732, 273.125, 15.4011
0, 0.00000, 20635.1, 20192, 20458.9, 0, 276.871, 270.925, 274.513, 15.4965
0, 0.00000, 20767.7, 20312.4, 20594.6, 0, 278.246, 272.146, 275.934, 15.5942
0, 0.00000, 20901.4, 20433.7, 20731.6, 0, 279.644, 273.388, 277.38, 15.6935
0, 0.00000, 21037.3, 20557, 20871, 0, 281.077, 274.66, 278.862, 15.7953
0, 0.00000, 21173.4, 20680.4, 21010.8, 0, 282.523, 275.945, 280.36, 15.8981
0, 0.00000, 21313.1, 20806.9, 21154.2, 0, 284.018, 277.273, 281.909, 16.0044
0, 0.00000, 21453.1, 20933.6, 21298.1, 0, 285.528, 278.615, 283.474, 16.1118
0, 0.00000, 21595.7, 21062.6, 21444.9, 0, 287.078, 279.992, 285.082, 16.2222
0, 0.00000, 21738.6, 21191.8, 21592.2, 0, 288.643, 281.383, 286.707, 16.3336
0, 0.00000, 21884.5, 21323.5, 21742.5, 0, 290.251, 282.812, 288.378, 16.4481
0, 0.00000, 22032, 21456.6, 21894.8, 0, 291.89, 284.269, 290.082, 16.565
0, 0.00000, 22181.4, 21591.3, 22049.1, 0, 293.562, 285.755, 291.822, 16.6841
0, 0.00000, 22332.6, 21727.6, 22205.6, 0, 295.267, 287.271, 293.598, 16.8058
0, 0.00000, 22485.9, 21865.6, 22364.2, 0, 297.007, 288.817, 295.411, 16.93
0, 0.00000, 22639.5, 22003.8, 22523.5, 0, 298.764, 290.379, 297.244, 17.0554
0, 0.00000, 22797.1, 22145.5, 22686.9, 0, 300.577, 291.991, 299.138, 17.185
0, 0.00000, 22955, 22287.4, 22851, 0, 302.409, 293.618, 301.051, 17.3159
0, 0.00000, 23115.3, 22431.3, 23017.6, 0, 304.28, 295.281, 303.008, 17.4497
0, 0.00000, 23278.1, 22577.3, 23187.1, 0, 306.193, 296.982, 305.011, 17.5867
0, 0.00000, 23443.6, 22725.7, 23359.6, 0, 308.152, 298.722, 307.063, 17.7269
0, 0.00000, 23609.4, 22874.2, 23532.6, 0, 310.127, 300.477, 309.135, 17.8685
0, 0.00000, 23778.8, 23025.5, 23709.6, 0, 312.169, 302.285, 311.26, 18.0135
0, 0.00000, 23950.7, 23179.3, 23889.4, 0, 314.246, 304.129, 313.441, 18.1623
0, 0.00000, 24122.7, 23333, 24069.6, 0, 316.338, 305.986, 315.641, 18.3124
0, 0.00000, 24298.1, 23489.7, 24253.7, 0, 318.485, 307.893, 317.901, 18.4666
0, 0.00000, 24477.6, 23649.8, 24442.1, 0, 320.695, 309.855, 320.229, 18.6253
0, 0.00000, 24656.9, 23809.7, 24630.8, 0, 322.918, 311.828, 322.574, 18.7851
0, 0.00000, 24840.8, 23973.5, 24824.5, 0, 325.212, 313.863, 324.996, 18.9501
0, 0.00000, 25023.8, 24136.5, 25017.6, 0, 327.51, 315.903, 327.426, 19.1155
0, 0.00000, 25212.3, 24304.2, 25216.7, 0, 329.891, 318.015, 329.946, 19.2869
0, 0.00000, 25398.6, 24469.8, 25413.8, 0, 332.259, 320.115, 332.455, 19.4575
0, 0.00000, 25591.5, 24641.2, 25618.3, 0, 334.725, 322.302, 335.071, 19.6353
0, 0.00000, 25797.1, 24823.7, 25836.6, 0, 337.37, 324.647, 337.881, 19.8261
0, 0.00000, 25970.3, 24977.4, 26020.7, 0, 339.613, 326.634, 340.268, 19.988
0, 0.00000, 26236.8, 25213.9, 26304.9, 0, 343.102, 329.721, 343.989, 20.2399
0, 0.00000, 26372.4, 25333.8, 26449.4, 0, 344.863, 331.287, 345.865, 20.3672
